DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-26 12:52:24,232.42,61.7821,12821.15,14359.395681999998,6466.092872031782,0.8928753189851685,230.37,54.6181,-9984.65,12582.371697,7656.555485266641,-0.7935427628783711,229.55,107.8409,7799.75,24754.878595000002,23493.99740765052,0.3150793072996688,10636.25,37616.645764948946,39091.45498274721,0.2720863166821048,230.77999999999997,74.74703333333333,0.7106335037698306,44.27448848583066,10.63625,0.9454208333333332,3186.870276729162
2017-07-26 12:57:24,233.68,75.3805,15248.46,17614.91524,8818.713428884297,0.8656561665067655,231.55,63.1294,-12144.72,14617.61257,8135.132043686937,-0.8308278757452388,230.77,118.9888,8913.07,27459.045376000002,25972.222780045744,0.3245950424696949,12016.81,42926.068252616984,44576.35088479576,0.2695781453949998,232,85.8329,0.7241379310344856,38.62842802701529,12.01681,0.9438774999999998,3187.814154229162
2017-07-26 13:02:24,233.52,78.2594,15818.69,18275.135088,9151.481255433393,0.8655853936963249,231.52,65.0338,-12577.4,15056.625376,8277.135794053831,-0.8353399042555816,230.71,121.3702,8974.77,28001.318842,26524.09018870288,0.32051240338503195,12216.060000000001,43952.70723819011,45618.77459434491,0.26778579890908233,231.91666666666666,88.22113333333334,0.6913402802730951,37.574972587822856,12.21606,1.0097029166666667,3188.8238571458287
2017-07-26 13:07:24,233.41,63.7946,13171.79,14890.297586,6944.415770641718,0.8845887682180538,231.33,54.3592,-10069.91,12574.913736,7531.624529923241,-0.8007935649825916,230.53,108.5969,8021.49,25034.843357,23714.954777300907,0.32041302937719834,11123.37,38190.99507786587,39777.9017193526,0.2796369219894849,231.75666666666666,75.58356666666667,0.7133919196858786,43.67792469879917,11.123370000000001,0.9724762499999999,3189.7963333958287
2017-07-26 13:12:24,233.3,56.8639,11926.17,13266.347870000001,5810.546870902392,0.8989791400668282,231.19,49.4212,-8913.72,11425.687227999999,7147.861525916847,-0.7801473838839097,230.39,102.8067,7572.9,23685.635613,22442.38222608763,0.31972542868317916,10585.35,35400.79062290687,36949.5008267959,0.28648154273097703,231.62666666666667,69.69726666666666,0.7224268938521815,47.50463671937399,10.58535,0.90453,3190.7008633958285
2017-07-26 13:17:24,233.53,59.9812,12515.18,14007.409636,6291.0884812014565,0.8934685516610532,231.47,49.9199,-9015.5,11554.959252999999,7227.575187328755,-0.7802277621757358,230.69,103.3226,7566.73,23835.490594,22602.54872716266,0.3174564404352868,11066.41,36121.21239569287,37778.39879114593,0.29292956700413725,231.89666666666668,71.07456666666667,0.7043367016918423,45.37211388790269,11.06641,0.9021566666666667,3191.603020062495
2017-07-26 13:22:24,235.15,58.7381,12237.63,13812.264215000001,6404.6119888772055,0.8859973867796446,233.13,48.9082,-9014.22,11401.968666,6982.028877915492,-0.790584526589682,232.36,103.5705,7950.2,24065.64138,22714.51991548068,0.3303547939764072,11173.61,36101.16078227338,37790.78419746875,0.29567023382246765,233.54666666666665,70.40559999999999,0.68651518611556,47.1054859272558,11.17361,0.9266675,3192.529687562495
2017-07-26 13:27:24,234.68,54.1703,11411.36,12712.686004,5602.967819530776,0.8976356370643827,232.59,48.8441,-8950.74,11360.649218999999,6996.327903233616,-0.7878722269701303,231.8,103.2846,7844.16,23941.37028,22619.86659506345,0.3276403943575781,10304.78,35219.16231782784,36695.74750864063,0.2808167348975128,233.0233333333333,68.76633333333332,0.7109445406039573,50.19646241620175,10.304780000000001,0.8949329166666666,3193.4246204791616
2017-07-26 13:32:24,234.67,59.2864,12368.43,13912.739488,6370.734604113914,0.8890003302849165,232.61,49.8221,-9103.31,11589.118681,7171.988486201241,-0.7855049422286609,231.85,104.0514,7760.04,24124.31709,22842.163957411438,0.3216687946460747,11025.16,36384.887047726595,38018.60279522937,0.2899938237967928,233.04333333333332,71.0533,0.6980103843348154,46.44133347782582,11.02516,0.8887475,3194.3133679791617
2017-07-26 13:37:24,233.89,59.1569,12329.93,13836.207341,6278.013999525826,0.8911350991007096,231.9,49.8064,-9053.36,11550.104159999999,7172.278495516559,-0.7838336238865573,231.17,103.5582,7610.29,23939.549093999998,22697.69805376607,0.31789612954353336,10886.86,36147.990548808455,37751.83361608208,0.28837963503214464,232.31999999999996,70.8405,0.6757920110192932,46.18502128019987,10.88686,0.9130008333333334,3195.226368812495
2017-07-26 13:42:24,232.59,56.0953,11713.77,13047.205827,5746.057107199921,0.8977991269026678,230.55,49.2275,-8872.77,11349.400125,7076.922758123761,-0.7817831693549531,229.81,102.3604,7437.24,23523.443524,22316.806590756158,0.3161628947909812,10278.24,35139.78645607984,36612.112881893234,0.280733319957701,230.98333333333335,69.22773333333333,0.6955768814488729,47.86039506325018,10.27824,0.8818791666666665,3196.1082479791617
2017-07-26 13:47:24,234.16,56.034,11665.63,13120.92144,6005.968376352951,0.8890861860079851,232.13,48.652,-8940.03,11293.58876,6900.797829171518,-0.7916022258278156,231.51,102.6414,7753.03,23762.510514,22462.133285755845,0.3262715021391447,10478.629999999997,35368.89949128032,36888.49058854522,0.28406231409354193,232.6,69.10913333333333,0.6706792777300097,48.52074544898552,10.478629999999997,0.8648695833333331,3196.973117562495
2017-07-26 13:52:24,231.32,57.7728,11924.79,13364.004095999999,6032.908828567254,0.8923066705411463,229.39,48.8257,-8765.03,11200.127322999999,6972.596442539258,-0.782583067783577,228.8,101.087,7254.74,23128.7056,21961.46102298004,0.3136682236121333,10414.5,34966.96629408655,36484.93582373121,0.2854465758228361,229.83666666666667,69.2285,0.6453858537222027,46.01934174509055,10.4145,0.8705470833333331,3197.8436646458285
2017-07-26 13:57:24,231.73,57.0877,11793.4,13228.932721,5993.3611084886625,0.891485371399524,229.8,48.519,-8759.65,11149.6662,6898.085839486375,-0.7856423540284999,229.23,101.0604,7332.47,23166.075492,21975.029861188883,0.31651757340306264,10366.220000000001,34866.47680916392,36374.85013264475,0.2849831672762494,230.25333333333333,68.88903333333333,0.6413226011928859,46.70027304781458,10.366220000000002,0.8658633333333334,3198.709527979162
2017-07-26 14:02:24,233.09,53.1947,11109.06,12399.152623,5507.065614721491,0.8959531621050519,231.14,47.9707,-8776.14,11087.947597999999,6776.573517375426,-0.7915026583984763,230.54,101.5507,7602.4,23411.498378,22142.758873796567,0.32472932220109607,9935.32,34426.39800589348,35831.375401491176,0.2772798947479567,231.59,67.57203333333334,0.647696359946457,50.28510315658203,9.935319999999999,0.8458975,3199.555425479162
2017-07-26 14:07:24,232.7,63.5188,12800.02,14780.82476,7391.364460329976,0.8659882116077534,230.77,53.2613,-10104.95,12291.110201,6997.240561151678,-0.8221348466290593,230.2,107.854,8295.81,24827.9908,23401.03979759841,0.33413134662511634,10990.88,37789.64481908006,39355.51675085241,0.2792716474688887,231.22333333333336,74.87803333333333,0.6386322026323601,44.03957368894571,10.990879999999999,0.8719249999999998,3200.4273504791618
2017-07-26 14:12:24,232.32,73.5795,14438.48,17093.989439999998,9150.670481687745,0.8446524464449419,230.32,61.5203,-12123.67,14169.355496,7333.979881559902,-0.8556260730011682,229.73,117.762,9264.6,27053.46426,25417.653615294577,0.3424552179699296,11579.41,41902.30397854222,43472.81696253712,0.266359780871311,230.79,84.28726666666667,0.6629403353698172,39.71505383573161,11.57941,0.9404287499999999,3201.367779229162
2017-07-26 14:17:24,232.14,70.8257,14057.46,16441.477998,8527.01689379809,0.8549997756716275,230.12,61.9895,-12152.69,14265.02374,7470.14243951637,-0.8519221714243007,229.52,118.0518,9186.83,27095.249136000002,25490.28599865072,0.3390568565687758,11091.599999999999,41487.44533196518,42944.51898360022,0.25827743010081666,230.59333333333333,83.62233333333334,0.6707334701783744,41.172573515049784,11.091599999999998,0.9446254166666666,3202.3124046458283
2017-07-26 14:22:24,232.07,72.7708,14334.52,16887.919555999997,8928.7940562837,0.8488031904976231,230.16,61.0264,-12024.71,14045.836224,7258.916217131219,-0.8561049558198236,229.46,117.4403,9278.13,26947.851238,25300.25671902319,0.3442994366436394,11587.94,41487.96699243811,43075.88372406577,0.2690122406827376,230.56333333333336,83.74583333333334,0.6534719310673707,40.2342007065028,11.58794,0.9449808333333333,3203.2573854791617
2017-07-26 14:27:24,231.62,73.2932,14402.05,16976.170984,8987.28752602828,0.8483685757862534,229.7,61.2972,-12034,14079.96684,7309.467163583099,-0.8546895128909268,229.06,117.3125,9131.9,26871.60125,25272.34370075323,0.3398346051298301,11499.949999999999,41569.09839036461,43130.485633601595,0.2666315908819898,230.12666666666667,83.96763333333332,0.6489179871954601,39.71157140310812,11.499949999999998,0.9619954166666665,3204.219380895828
2017-07-26 14:32:24,232,71.2176,13990.58,16522.483200000002,8789.546197494063,0.8467601286470061,230.06,60.5285,-11951,13925.18671,7147.336840275589,-0.8582290671490752,229.42,116.9092,9287.98,26821.308663999996,25161.796954294845,0.34629108207782866,11327.56,41098.6799920645,42631.151903786544,0.265710859175585,230.49333333333334,82.88510000000001,0.6536703881529446,41.04971822438531,11.32756,0.9511462499999999,3205.170527145828
2017-07-26 14:37:24,231.98,70.1386,13852.72,16270.752427999998,8534.607968434628,0.8513877929923599,230.04,60.9363,-11996.1,14017.786452,7252.028806056604,-0.855777054464148,229.37,117.2127,9210.06,26885.076999,25258.308732742953,0.34257145703330405,11066.679999999998,41044.94550723418,42510.69227752264,0.2603269767463058,230.46333333333334,82.76253333333334,0.6580945631264488,41.62531676974604,11.066679999999998,0.9330933333333331,3206.1036204791617
2017-07-26 14:42:24,231.77,73.2416,14414.84,16975.205632,8964.931345140607,0.8491702729554303,229.93,61.2795,-12043.79,14089.995435,7312.6666677909525,-0.8547760044040071,229.25,117.3151,9088.01,26894.486675,25312.47691854064,0.3379134954246157,11459.06,41590.0749314722,43139.82370025488,0.26562602757999443,230.3166666666667,83.94539999999999,0.6310152688327602,39.7516719200814,11.45906,0.9385724999999999,3207.042192979162
2017-07-26 14:47:24,231.79,78.9915,15468.77,18309.439785,9795.546943771991,0.8448521736133502,229.88,66.5359,-13148.06,15295.272691999999,7814.978244310145,-0.8596159260944022,229.27,122.933,9361.85,28184.848910000004,26584.609695405128,0.33215895639158133,11682.560000000001,44195.13488348726,45713.15079409024,0.25556234468769795,230.3133333333333,89.4868,0.6411555272527375,37.375568240232084,11.68256,0.9642341666666667,3208.0064271458286
2017-07-26 14:52:24,231.7,73.6405,14570.9,17062.50385,8877.945191386623,0.8539719684810503,229.75,65.6933,-12907.38,15093.035675,7822.996064323609,-0.8551878017077569,229.14,121.7481,9179.77,27897.359633999997,26343.77530453508,0.3290551550553238,10843.29,43044.71656024532,44389.46453581027,0.24427620637893488,230.19666666666663,87.02730000000001,0.6530647707033228,39.89644628754423,10.843290000000001,0.9385770833333333,3208.945004229162
2017-07-26 14:57:24,231.68,91.1629,17522.86,21120.620671999997,11791.098124895474,0.8296564893677763,229.79,76.9037,-15543.99,17671.701223,8406.747230342999,-0.8795978272747872,229.15,134.9989,10383.32,30934.997935,29140.363124299845,0.3356496102510569,12362.19,49338.20847953832,50863.371472666724,0.2430470030214822,230.20666666666668,101.02183333333333,0.6400046335177069,33.63338948181168,12.36219,0.9668950000000001,3209.911899229162
2017-07-26 15:02:24,231.67,75.2004,14848.17,17421.676668,9112.994325436377,0.8522813436936872,229.8,63.5734,-12390.76,14609.16732,7739.304646165311,-0.8481496397838505,229.12,119.3817,8929.63,27352.735104,25854.087215229505,0.3264620509081796,11387.039999999999,42706.386186831194,44198.4174049294,0.257634564054097,230.1966666666667,86.05183333333332,0.6400324360329431,38.73231443839083,11.387039999999999,0.98955125,3210.901450479162
2017-07-26 15:07:24,231.66,64.1916,12971.52,14870.626056,7271.532726116692,0.8722914523673502,229.78,56.1727,-10601.59,12907.363006,7362.493411919454,-0.8213598699495661,229.06,110.543,8100.16,25320.979580000003,23990.402557380672,0.31989915612893516,10470.09,38624.42869541682,40018.36174377255,0.2616321494377341,230.16666666666666,76.9691,0.6488052136133263,43.619972170650314,10.47009,0.9107137499999999,3211.812164229162
2017-07-26 15:12:24,231.87,69.4295,14216.3,16098.618165000002,7553.960625557168,0.883075792859517,229.97,58.8341,-11101.04,13530.077976999999,7734.980347880682,-0.8204712507105163,229.28,114.3175,7861.32,26210.716399999998,25004.025717048622,0.29992770437972466,10976.579999999998,40292.96669048647,41761.32748389414,0.26284078264114746,230.37333333333333,80.86036666666666,0.6496701007061015,41.37643039791641,10.976579999999998,0.8936112499999999,3212.705775479162
2017-07-26 15:17:24,232.12,80.6458,16609.39,18719.503096,8634.116051400606,0.8872772912198246,230.21,63.6021,-12286.47,14641.839441,7964.051554022189,-0.8391343211697495,229.51,122.0856,7617.04,28019.866056,26964.673100829183,0.2718442688047374,11939.96,43562.84070625198,45169.50005479233,0.26433677560115504,230.61333333333334,88.77783333333332,0.65333024976873,37.5181116907937,11.93996,0.9548558333333332,3213.6606313124953
2017-07-26 15:22:24,232.29,71.139,14993.67,16524.87831,6947.047077097469,0.9073392081154756,230.36,57.8387,-10396.57,13323.722932,8332.642138229787,-0.7803051784445497,229.75,113.8029,6070.05,26146.216275,25431.852439344144,0.23215787462922302,10667.150000000001,40711.5416546714,42085.837439957686,0.25346174981591924,230.79999999999998,80.92686666666667,0.64558058925477,40.62437443518962,10.667150000000001,0.9419629166666668,3214.602594229162
2017-07-26 15:27:24,232.25,60.9474,13133.14,14155.033650000001,5280.682851017694,0.9278070490492969,230.21,56.4204,-9411.31,12988.540284,8951.503940287957,-0.7245856573731668,229.57,107.8282,5289.94,24754.119874,24182.286606786416,0.21369937719159968,9011.77,38414.47339809207,39457.36642232504,0.2283925871672248,230.67666666666665,75.06533333333333,0.682051356155088,43.645801879251856,9.01177,0.819955,3215.422549229162
2017-07-26 15:32:24,232.3,64.876,13848.59,15070.694800000001,5944.947162645524,0.9189085296850414,230.31,56.4522,-9449.92,13001.506182,8929.623451981846,-0.7268327121270757,229.68,108.2946,5252.55,24873.103728000002,24312.178173938828,0.21117388716097907,9651.220000000001,39186.7487885662,40357.74186084492,0.23914172485858565,230.76333333333332,76.54093333333334,0.665905906484287,41.485862902115976,9.65122,0.7776245833333333,3216.2001738124954
2017-07-26 15:37:24,232.34,64.3491,13723.06,14950.869894000001,5933.475779314821,0.9178770263733792,230.33,56.3644,-9443.45,12982.412252000002,8908.663198167262,-0.727403337430237,229.78,107.919,5311.01,24797.627819999998,24222.211259072486,0.21417411530455016,9590.619999999999,39064.35023655457,40224.41362392498,0.23842783861728237,230.8166666666667,76.21083333333333,0.6599754494909288,41.60585218636896,9.59062,0.8017433333333333,3217.001917145829
2017-07-26 15:42:24,233.11,61.8708,13326.22,14422.702188000001,5515.99482553601,0.9239752597185084,231.01,56.6578,-9534.31,13088.518378,8966.953002840139,-0.7284483793082236,230.49,108.7239,5382.19,25059.771711,24474.9706641568,0.21477410337451255,9174.099999999999,38957.91849253295,40023.53712605672,0.22921762189847383,231.53666666666666,75.75083333333333,0.6795180029081148,43.52832202065984,9.1741,0.7818633333333331,3217.783780479162
2017-07-26 15:47:24,233.82,63.6467,13620.47,14881.871394,5996.07314553913,0.9152390609618783,231.74,55.9603,-9532.97,12968.239921999999,8791.91274147182,-0.7351012980433661,231.23,108.6725,5625.09,25128.342174999998,24490.650112967265,0.22385440156877362,9712.59,39278.635999978214,40461.65654699378,0.24004429943987615,232.26333333333332,76.09316666666666,0.6702162775011146,42.815057856706375,9.71259,0.7869454166666665,3218.5707258958287
2017-07-26 15:52:24,233.46,64.6909,13811.53,15102.737514,6110.181623804884,0.9145050681836276,231.41,56.2448,-9552.54,13015.609167999999,8840.535140053775,-0.7339295361976408,230.91,108.7372,5537.56,25108.506852,24490.254093890715,0.22054517349998892,9796.55,39440.97085774937,40639.42142925186,0.24106027240211983,231.92666666666665,76.55763333333333,0.6611285176348961,42.03312624171159,9.79655,0.8128808333333333,3219.383606729162
2017-07-26 15:57:24,232.64,63.3674,13537.49,14741.791936,5835.819906766712,0.9183069506591631,230.56,55.9013,-9427.59,12888.603728,8788.43858994961,-0.731467131658251,230.03,108.0077,5422.27,24845.011231,24246.104246159135,0.21824381360047213,9532.17,38870.362742875455,40022.08596102433,0.23817274315194223,231.07666666666668,75.7588,0.6765431386408425,42.56786010338074,9.53217,0.8053633333333333,3220.188970062495
2017-07-26 16:02:24,232.37,61.4694,13171.53,14283.644478,5525.694258009565,0.9221407057762531,230.22,55.7994,-9362.85,12846.137868,8795.470311538978,-0.7288455173226077,229.69,107.6299,5367.75,24721.511731000002,24131.73019498334,0.21712871196582245,9176.43,38452.894764531884,39532.66982278156,0.2321226985462005,230.76,74.96623333333334,0.6976945744496507,43.57117226555779,9.17643,0.7795249999999998,3220.968495062495
2017-07-26 16:07:24,232.53,64.1936,13650.28,14926.937808,6040.143064986114,0.9144728929388463,230.39,55.4829,-9350.53,12782.705331,8715.798546219146,-0.7314985175574334,229.86,107.6408,5454.61,24742.314288,24133.573006790128,0.22045674210215171,9754.36,38889.51461799539,40094.16274512884,0.24328628738319488,230.92666666666665,75.77243333333332,0.6943041080862697,42.05799558590571,9.75436,0.7887829166666667,3221.7572779791617
2017-07-26 16:12:24,232.68,64.985,13854.6,15120.7098,6056.890596322181,0.91626651018724,230.59,56.4192,-9507.43,13009.703328,8880.380367848793,-0.730795296425994,230.11,108.6341,5334.87,24997.792751,24421.891910846058,0.2134136422819405,9682.04,39359.162875017035,40532.525220910175,0.23887088078601057,231.12666666666667,76.67943333333334,0.6720701491245817,41.673060529485745,9.68204,0.8098500000000001,3222.567127979162
2017-07-26 16:17:24,232.98,60.4513,13010.69,14083.943874,5392.533798677774,0.9237959279302933,230.79,55.7831,-9416.18,12874.181648999998,8779.527740092193,-0.7314002751181783,230.28,108.2297,5439.69,24923.135316,24322.26236770639,0.21825865530280458,9034.2,38494.323906476355,39540.229420891286,0.22848122361239345,231.35,74.82136666666666,0.7045601901880248,44.650792710281955,9.0342,0.7798433333333334,3223.346971312495
2017-07-26 16:22:24,233.28,64.4156,13723.51,15026.871168,6121.448389030953,0.9132646341724463,231.18,55.7617,-9464.11,12890.989806,8752.613328960437,-0.7341647260938033,230.65,108.4641,5529.54,25017.244665000002,24398.49827380511,0.22102913706304433,9788.939999999999,39272.5599917965,40474.1561324366,0.24185655577275877,231.70333333333335,76.2138,0.6804678396225002,42.31556489769569,9.788939999999998,0.7842974999999999,3224.131268812495
2017-07-26 16:27:24,233.3,65.7862,14056.21,15347.92046,6162.923241643257,0.9158380796039126,231.14,57.0456,-9628.21,13185.519983999999,9008.635270914421,-0.7302108685651665,230.59,109.5883,5434.55,25269.966097,24678.67202345032,0.21505964745418393,9862.55,39850.230536008,41052.53666066793,0.24024215803086343,231.67666666666665,77.47336666666666,0.7006891788843778,41.452869179558924,9.862549999999999,0.8188120833333332,3224.9500808958283
2017-07-26 16:32:24,233.05,63.5687,13638.03,14814.685535,5786.107950949259,0.9205750582946816,230.84,56.8549,-9556.39,13124.385116,8995.826523504238,-0.7281400168873252,230.28,109.1902,5385.47,25144.319256000002,24560.812358852312,0.21418237436334275,9467.11,39342.746833305806,40465.76207291411,0.2339535823628252,231.39,76.53793333333333,0.7174035178702732,42.6615473460219,9.46711,0.8054025,3225.7554833958284
2017-07-26 16:37:24,232.02,63.8397,13666.55,14812.087194000002,5711.684352286886,0.9226620003652132,229.76,57.1417,-9488.17,13128.876992,9074.251546114807,-0.722694713781046,229.23,108.655,5147.15,24906.98565,24369.341005591552,0.20665487475398292,9325.529999999999,39155.27690399325,40250.48098109247,0.23168741770764517,230.33666666666667,76.54546666666667,0.7308143152776387,41.94831481420193,9.325529999999999,0.7830266666666665,3226.538510062495
2017-07-26 16:42:24,232.49,66.4394,14192.3,15446.496106000002,6096.955196052636,0.9188038440955664,230.25,57.6098,-9600.62,13264.65645,9153.098183245202,-0.7237744932323521,229.68,109.4962,5225.33,25149.087216,24600.254352121538,0.2077741412688574,9817.009999999998,39850.30773141938,41041.69479479281,0.23919601880684363,230.8066666666667,77.84846666666668,0.7293261315386508,40.65299509217478,9.817009999999998,0.7976058333333331,3227.3361158958282
2017-07-26 16:47:24,232.65,66.0342,14105.56,15362.85663,6086.915550616335,0.9181599711381281,230.42,57.0907,-9526.93,13154.839093999999,9071.24006760546,-0.7242148635892696,229.77,109.1448,5302.47,25078.200696000004,24511.221145588708,0.2114374178704834,9881.099999999999,39669.376763810506,40881.482238773446,0.24170111891462714,230.9466666666667,77.42323333333333,0.7375440217077472,40.9716377125385,9.881099999999998,0.8207545833333332,3228.1568704791616
2017-07-26 16:52:24,232.81,62.2932,13440.77,14502.479892,5446.7995029158465,0.9267911488306445,230.47,57.4286,-9562.88,13235.569442,9150.498596229836,-0.7225136811760002,229.88,109.3533,5279.04,25138.136604,24577.58427103373,0.2100012456436407,9156.93,39174.88237017942,40230.84358725646,0.2276096940433174,231.0533333333333,76.35836666666667,0.7602862254025142,43.210632670246575,9.156930000000001,0.79325125,3228.9501217291618
2017-07-26 16:57:24,232.72,65.5748,13981.57,15260.567455999999,6115.604582886819,0.9161893907492191,230.39,56.6796,-9461.24,13058.413043999999,9000.393818612012,-0.7245321439994727,229.82,108.615,5355.54,24961.899299999997,24380.619515749397,0.21454857804029362,9875.869999999999,39496.61791724823,40712.59799076932,0.24257528350902918,230.9766666666667,76.95646666666666,0.7547659936790054,41.13823659610153,9.875869999999999,0.7930333333333333,3229.743155062495
2017-07-26 17:02:24,232.65,80.3317,16577.53,18689.170005,8629.633513359171,0.8870126386332264,230.33,68.1553,-12395.06,15698.210249,9633.083235299518,-0.7895842776592691,229.65,123.4329,6850.91,28346.365485000002,27506.02603759946,0.24168565820635043,11033.38,45768.74278625815,47079.860773573426,0.23435455880092976,230.87666666666667,90.63996666666667,0.7680868573408633,36.17933075144556,11.03338,0.8712187499999999,3230.614373812495
2017-07-26 17:07:24,232.78,69.541,14704.12,16187.75398,6769.950807990102,0.9083483736018578,230.46,61.8929,-10775.69,14263.837734,9345.671293480327,-0.7554551727908769,229.73,115.6502,6032.84,26568.320445999998,25874.3211090792,0.22706892640284593,9961.27,41989.94321054962,43155.32679563535,0.2308236488897928,230.99,82.36136666666665,0.7749253214424833,40.418019613564795,9.96127,0.8747770833333333,3231.4891508958285
2017-07-26 17:12:24,232.8,78.1037,16247.02,18182.541360000003,8163.2806779940365,0.8935505592052176,230.46,67.0609,-12074.84,15454.855014,9646.283350501422,-0.7812975268329488,229.71,122.1328,6642.16,28055.125488,27257.508629400218,0.23675388665935734,10814.34,45067.072657895675,46346.42367634905,0.2333370979284135,230.99,89.09913333333334,0.7835837049222919,37.07518292358997,10.81434,0.8656504166666666,3232.354801312495
2017-07-26 17:17:24,232.94,81.8923,16877.8,19075.992362,8890.070402144314,0.8847665526235546,230.65,69.4332,-12756.5,16014.76758,9682.173743091944,-0.7965460588969722,229.98,125.273,7043.81,28810.284539999997,27935.948810800444,0.24448942842686694,11165.11,46508.1929560367,47829.61105160737,0.23343509918893193,231.19000000000003,92.1995,0.756953155413284,35.871669586060655,11.16511,0.9158104166666666,3233.270611729162
2017-07-26 17:22:24,233.28,78.0011,16215.74,18196.096608,8255.16250718719,0.8911658554764252,230.92,66.9485,-12133.22,15459.747619999998,9580.645537003005,-0.7848265248718207,230.17,122.3565,6792.83,28162.795605,27331.31019325834,0.24119871106808752,10875.35,45167.118237448536,46457.957418489204,0.23409014524757948,231.45666666666668,89.10203333333332,0.7877644483488587,37.321782031910246,10.875350000000001,0.9183524999999999,3234.1889642291617
2017-07-26 17:27:24,233.43,69.7064,14788.93,16271.564952,6786.116374057756,0.9088818465603233,231.03,61.9944,-10813.92,14322.566232,9391.221310544579,-0.7550267057476855,230.27,116.0666,6090.74,26726.655982,26023.393826182175,0.22789008861048765,10065.75,42200.731510784506,43384.571717464496,0.23201220160825106,231.57666666666668,82.58913333333334,0.8003109121529189,40.53495334737337,10.06575,0.8725458333333332,3235.061510062495
2017-07-26 17:32:24,234.18,82.2566,17010.66,19262.850588,9038.520849121942,0.8830811370460908,231.88,69.949,-12960.01,16219.77412,9752.90794090264,-0.7990253072648832,231.12,126.411,7218.61,29216.11032,28310.29445092916,0.24707635345484277,11269.259999999998,47101.72324095374,48431.07012254635,0.2326865785018813,232.39333333333335,92.8722,0.7688114977480686,36.11285185448389,11.26926,0.8889587499999998,3235.950468812495
2017-07-26 17:37:24,235.78,70.4947,15027.77,16621.240365999998,7101.532238288279,0.904130478176613,233.38,59.6838,-10526.87,13929.005244,9121.52372635622,-0.7557517436167606,232.54,114.1394,6547.17,26541.976076,25721.801239611043,0.2466722892543082,11048.07,41944.85720425554,43375.464223571,0.2547078215245079,233.89999999999998,81.43929999999999,0.8037622915776076,40.15272724593656,11.04807,0.9298887499999999,3236.8803575624947
2017-07-26 17:42:24,234.97,72.9917,15417.12,17150.859749,7514.2798081697965,0.8989123709030922,232.55,64.6223,-11689.24,15027.915864999999,9444.57111085086,-0.7778350707448548,231.6,119.7902,7205.87,27743.41032,26791.2719691877,0.2597326686548462,10933.75,43750.12288820835,45095.67763983409,0.24245671807672223,233.04,85.80139999999999,0.8281840027463125,39.61333964247672,10.93375,0.9159091666666666,3237.7962667291613
2017-07-26 17:47:24,233.76,83.0088,17085.6,19404.137088,9197.978515407456,0.8805132597504766,231.37,69.5648,-12854.57,16095.207776000001,9685.852748607678,-0.798658220440484,230.54,125.0571,7659.93,28830.663834,27794.47156367999,0.2656869104403571,11890.96,46678.30282769512,48169.06563963651,0.24685884689893955,231.89,92.54356666666666,0.8064168355685906,35.13321833644479,11.89096,0.9510295833333333,3238.7472963124947
2017-07-26 17:52:24,234.17,81.8591,16766.35,19168.945447,9291.82313798331,0.8746620958548341,231.83,65.7031,-12590.19,15231.949673000003,8573.179492154874,-0.826564574482362,230.99,123.3649,8411.8,28496.058251000002,27226.21818402962,0.29519170426684566,12587.959999999997,45091.220814167806,46815.32795435315,0.26888543880913895,232.33,90.30903333333333,0.7919769293676989,36.60305668941941,12.587959999999997,1.019955,3239.767251312495
2017-07-26 17:57:24,235.65,77.9464,15830.07,18368.06916,9316.375285573411,0.8618254788844665,233.15,63.2583,-12699.39,14748.672645,7499.922560751632,-0.8610530795329073,232.39,123.9263,9758.39,28799.232857,27095.56490940184,0.3388420118151899,12889.07,43911.862755726885,45764.39463319376,0.2816396918020482,233.73000000000002,88.377,0.8214606597355869,40.224605949511755,12.88907,1.0615429166666666,3240.8287942291613
2017-07-26 18:02:24,236.33,29.2389,5575.3,6910.029237000001,4082.221694885618,0.8068417381140525,233.74,21.0929,-3371.38,4930.254446,3597.3887471196053,-0.6838146057015898,232.95,73.8361,6576.87,17200.119495,15893.045386123424,0.38237350629522476,8780.79,23572.65582812865,25154.967219527593,0.3490678371142359,234.34,41.3893,0.8491934795596181,78.39417433974482,8.780790000000001,0.9029108333333333,3241.7317050624947
2017-07-26 18:07:24,236.13,3.8992,666.09,920.718096,635.6460683445348,0.7234461915039846,234.38,1.4855,0,348.17149,348.17149,0,232.88,0,0,0,0,0,666.09,983.8175583445347,1188.0963244648988,0.5606363611132265,234.46333333333334,1.7949000000000002,0.7108432022064533,117.2377291213995,0.6660900000000001,0.39361999999999997,3242.1253250624945
2017-07-26 18:12:24,235.74,3.8939,664.6,917.947986,633.1945554104648,0.7240061638960882,234.02,1.4803,0,346.419806,346.419806,0,232.42,0,0,0,0,0,664.6,979.6143614104648,1183.7810004733276,0.5614214113372861,234.05999999999997,1.7914,0.7177646757241885,117.36630568270625,0.6646,0.05544541666666667,3242.1807704791613
2017-07-26 18:17:24,235.49,3.8948,663.29,917.186452,633.4645717262714,0.7231790205291867,233.71,1.4822,0,346.404962,346.404962,0,232.05,0,0,0,0,0,663.29,979.8695337262714,1183.2573377017109,0.5605627608347101,233.75,1.7923333333333333,0.7443850267379718,117.30332899386273,0.6632899999999999,0.05532874999999999,3242.2360992291615
2017-07-26 18:22:24,234.83,3.8994,662.43,915.696102,632.2071229573378,0.7234168612852738,232.95,1.4874,0,346.48983,346.48983,0,231.31,0,0,0,0,0,662.43,978.6969529573378,1181.804226861614,0.5605243110012743,233.02999999999997,1.7956,0.7724327339827661,117.16417910447758,0.66243,0.05523833333333332,3242.291337562495
2017-07-26 18:27:24,234.44,3.9016,662.77,914.691104,630.3933239151085,0.7245834108385513,232.52,1.4875,0,345.87350000000004,345.87350000000004,0,230.81,0,0,0,0,0,662.77,976.2668239151085,1179.9834678406698,0.5616773607962888,232.59,1.7963666666666667,0.7953910314286917,117.19396559722404,0.66277,0.05521666666666665,3242.3465542291615
2017-07-26 18:32:24,234.45,3.9018,662.43,914.77701,630.8751644537454,0.7241436904934897,232.42,1.4852,0,345.190184,345.190184,0,230.74,0,0,0,0,0,662.43,976.0653484537454,1179.62581751678,0.5615594285605545,232.53666666666666,1.7956666666666667,0.8228093060592568,117.289771672545,0.66243,0.05521666666666665,3242.401770895828
2017-07-26 18:37:24,236.27,3.8745,661.94,915.428115,632.3322466334081,0.7230933692701802,234.07,1.4727,0,344.71488899999997,344.71488899999997,0,232.38,0,0,0,0,0,661.94,977.0471356334081,1180.1634076895655,0.5608884292522643,234.24,1.7824,0.8666325136612026,117.3754488330341,0.6619400000000001,0.055182083333333326,3242.4569529791615
2017-07-26 18:42:24,236.28,3.8711,662,914.6635080000001,631.1618911712479,0.72376343235506,234.02,1.4729,0,344.688058,344.688058,0,232.36,0,0,0,0,0,662,975.849949171248,1179.2061411379807,0.5613946339875263,234.22000000000003,1.7813333333333334,0.879514985910671,117.31474550898204,0.662,0.05516416666666667,3242.512117145828
2017-07-26 18:47:24,235.05,3.8824,661.98,912.55812,628.1280140050549,0.7254113305133923,232.82,1.4782,0,344.154524,344.154524,0,231.07,0,0,0,0,0,661.98,972.2825380050549,1176.2443853679179,0.5627912092374742,232.98000000000002,1.7868666666666666,0.8884882822559846,117.2741857254785,0.66198,0.05516583333333333,3242.5672829791615
2017-07-26 18:52:24,233,3.9005,660.97,908.8165,623.751625065819,0.727286531439515,230.7,1.4882,0,343.32773999999995,343.32773999999995,0,228.92,0,0,0,0,0,660.97,967.0793650658189,1171.376898882724,0.5642675731700383,230.87333333333333,1.7962333333333333,0.9211400190580686,117.14884851633975,0.6609700000000001,0.05512291666666667,3242.6224058958283
2017-07-26 18:57:24,233.57,3.8876,660.93,908.0267319999999,622.6428198627201,0.7278750467447692,231.16,1.4859,0,343.480644,343.480644,0,229.3,0,0,0,0,0,660.93,966.1234638627201,1170.5652533396421,0.5646246530164428,231.34333333333333,1.7911666666666666,0.9624944166678643,117.042895691821,0.6609299999999999,0.055079166666666665,3242.6774850624947
2017-07-26 19:02:24,234.39,3.8858,661.69,910.792662,625.867092163381,0.7264990459486158,231.98,1.4867,0,344.884666,344.884666,0,230.01,0,0,0,0,0,661.69,970.751758163381,1174.815999242986,0.5632286251007579,232.12666666666667,1.7908333333333335,0.9750423619288268,116.98278268962308,0.66169,0.05510916666666666,3242.7325942291614
2017-07-26 19:07:24,234.04,3.8862,661.24,909.526248,624.4995261815317,0.7270158518833643,231.57,1.4895,0,344.923515,344.923515,0,229.61,0,0,0,0,0,661.24,969.4230411815317,1173.4646864621234,0.5634937357966615,231.74,1.7919,0.9924915853974207,116.87594173782018,0.66124,0.055122083333333335,3242.7877163124945
2017-07-26 19:12:24,235.48,3.866,660.27,910.36568,626.7449229326572,0.7252799776019676,232.79,1.4806,0,344.66887399999996,344.66887399999996,0,230.94,0,0,0,0,0,660.27,971.4137969326572,1174.564275708708,0.5621403729494553,233.07000000000002,1.7822000000000002,1.034024112927433,116.9229042756144,0.66027,0.05506291666666666,3242.8427792291614
2017-07-26 19:17:24,234.43,3.8731,660.45,907.970833,623.0704864449236,0.7273912068494827,231.13,1.487,0,343.69031,343.69031,0,229.53,0,0,0,0,0,660.45,966.7607964449237,1170.820498643077,0.56409159283206,231.6966666666667,1.7867,1.179703347767909,116.77394078468689,0.6604500000000001,0.05503,3242.8978092291613
2017-07-26 19:22:24,234.3,3.8725,660.26,907.3267500000001,622.3331613095695,0.7276981528429531,230.91,1.4898,0,344.009718,344.009718,0,229.1,0,0,0,0,0,660.26,966.3428793095695,1170.3682446103487,0.56414722720012,231.4366666666667,1.7874333333333334,1.237199521827418,116.65143688342687,0.66026,0.05502958333333333,3242.9528388124945
2017-07-26 19:27:24,234.08,3.88,660.81,908.2304,623.067093806245,0.7275796978387862,230.62,1.4879,0,343.139498,343.139498,0,228.79,0,0,0,0,0,660.81,966.206591806245,1170.566116949333,0.5645217219529365,231.16333333333333,1.7893,1.2617341273846858,116.84457609120886,0.6608099999999999,0.05504458333333333,3243.007883395828
2017-07-26 19:32:24,235.71,3.8562,659.91,908.944902,625.0596985662967,0.7260176040901541,232.07,1.4794,23.37,343.324358,342.5280395764881,0.06806974062702537,230.23,0,0,0,0,0,683.28,967.5877381427847,1184.5242038068577,0.5768392049770323,232.67,1.778533333333333,1.3065715390897066,116.81910188170028,0.68328,0.05600375,3243.0638871458277
2017-07-26 19:37:24,235.42,3.8564,659.57,907.8736879999999,623.8606001846255,0.7264997418892044,231.77,1.4777,0,342.486529,342.486529,0,229.87,0,0,0,0,0,659.57,966.3471291846255,1169.9826319152637,0.5637434112336204,232.35333333333332,1.7780333333333331,1.3198289960692033,116.89132187248083,0.6595700000000001,0.055952083333333326,3243.1198392291612
2017-07-26 19:42:24,235.11,3.8648,660.17,908.653128,624.3605353673345,0.7265368705141352,231.51,1.4798,0,342.588498,342.588498,0,229.5,0,0,0,0,0,660.17,966.9490333673346,1170.8180311346518,0.5638536326266025,232.04,1.7815333333333332,1.3230477503878735,116.93672117651464,0.6601699999999999,0.05498916666666666,3243.1748283958277
2017-07-26 19:47:24,234.9,3.8807,663.39,911.5764300000001,625.2082018268354,0.7277393076080301,231.26,1.4824,0,342.819824,342.819824,0,229.22,0,0,0,0,0,663.39,968.0280258268353,1173.526544602294,0.5652961179713422,231.79333333333332,1.7877,1.3402743823521026,117.07780947586284,0.66339,0.05514833333333333,3243.229976729161
2017-07-26 19:52:24,235.05,3.8682,659.58,909.22041,625.8082594218201,0.7254346611070907,231.37,1.4845,0,343.468765,343.468765,0,229.31,0,0,0,0,0,659.58,969.2770244218202,1172.4093681270283,0.5625850645101087,231.91,1.7842333333333331,1.3539735242119852,116.79899863620231,0.65958,0.05512375,3243.285100479161
2017-07-26 19:57:24,234.81,3.8719,660.34,909.160839,624.9196072865564,0.7263181295031561,231.27,1.4855,0,343.55158500000005,343.55158500000005,0,229.15,0,0,0,0,0,660.34,968.4711922865564,1172.1712186745349,0.5633477340850408,231.74333333333334,1.7858,1.3233030795564042,116.81599283234405,0.66034,0.054996666666666666,3243.3400971458277
2017-07-26 20:02:24,234.88,3.8672,658.98,908.327936,625.1439825496363,0.7254868796636901,231.28,1.4869,0,343.890232,343.890232,0,229.16,0,0,0,0,0,658.98,969.0342145496363,1171.87113172389,0.5623314562161819,231.7733333333333,1.7847,1.340390036242313,116.68627780579371,0.65898,0.054971666666666676,3243.395068812494
2017-07-26 20:07:24,234.52,3.874,659.34,908.53048,625.0587152332414,0.7257213869148342,230.89,1.488,0,343.56431999999995,343.56431999999995,0,228.68,0,0,0,0,0,659.34,968.6230352332414,1171.7336813390905,0.5627046576372948,231.36333333333332,1.7873333333333334,1.3643763777031919,116.74748228273033,0.65934,0.05493000000000001,3243.449998812494
2017-07-26 20:12:24,234.65,3.8776,659.91,909.8788400000001,626.4170299247505,0.7252723890139042,230.95,1.4885,0,343.769075,343.769075,0,228.69,0,0,0,0,0,659.91,970.1861049247505,1173.3466181350925,0.5624169276158613,231.42999999999998,1.7887000000000002,1.391349436114604,116.7831385922737,0.65991,0.05496875,3243.504967562494
2017-07-26 20:17:24,234.82,3.8768,659.45,910.3501759999999,627.585165888448,0.7243915774230598,231.16,1.4901,0,344.45151599999997,344.45151599999997,0,228.86,0,0,0,0,0,659.45,972.036681888448,1174.6189226454271,0.5614161216769901,231.61333333333334,1.7889666666666664,1.3844913937021397,116.70610594570422,0.6594500000000001,0.05497333333333333,3243.5599408958274
2017-07-26 20:22:24,235.37,3.8655,659.26,909.822735,627.0196659777747,0.7246026886764926,231.76,1.4854,0,344.256304,344.256304,0,229.39,0,0,0,0,0,659.26,971.2759699777747,1173.8827698949615,0.5616063348974705,232.17333333333332,1.7836333333333334,1.3768448860047178,116.72055168289445,0.65926,0.05494625,3243.614887145827
2017-07-26 20:27:24,236.18,3.8516,659.78,909.670888,626.2519270027907,0.7252952784392063,232.52,1.4785,0,343.78082,343.78082,0,230.16,0,0,0,0,0,659.78,970.0327470027908,1173.1466995468982,0.5624019572785103,232.95333333333335,1.7767,1.38511289814841,116.78392525468566,0.6597799999999999,0.054959999999999995,3243.669847145827
2017-07-26 20:32:24,236.56,3.8464,659.41,909.904384,626.9804143052792,0.7247025199518106,232.88,1.4782,0,344.24321599999996,344.24321599999996,0,230.47,0,0,0,0,0,659.41,971.2236303052791,1173.9237147972458,0.5617145234295654,233.3033333333333,1.7748666666666668,1.3958937577688657,116.71487060060848,0.6594099999999999,0.05496625,3243.724813395827
2017-07-26 20:37:24,237.04,3.8618,660.74,915.401072,633.5469793304591,0.7218038302668712,233.36,1.4731,36.05,343.76261600000004,341.8671286613609,0.10486887847048497,230.79,0,0,0,0,0,696.79,975.41410799182,1198.728070151641,0.5812744502694884,233.73,1.7783,1.4161639498566734,117.16245852780744,0.6967899999999999,0.05650833333333333,3243.78132172916
2017-07-26 20:42:24,235.71,3.8779,659.79,914.059809,632.5997868550988,0.7218236635104038,232.2,1.491,29.25,346.2102,344.97237582745663,0.08448624563920994,229.47,0,0,0,0,0,689.04,977.5721626825555,1196.0031165727992,0.5761189000698218,232.46,1.7896333333333334,1.3980899939774585,116.68684460504014,0.68904,0.05774291666666666,3243.8390646458265
2017-07-26 20:47:24,236.49,3.8652,660.02,914.0811480000001,632.3906583188892,0.7220584315124722,233,1.4873,0,346.5409,346.5409,0,230.27,0,0,0,0,0,660.02,978.9315583188893,1180.649565397222,0.5590312480045173,233.25333333333333,1.7841666666666667,1.387618612095581,116.63895375992527,0.6600199999999999,0.05621083333333333,3243.89527547916
2017-07-26 20:52:24,236.03,3.8649,659.11,912.232347,630.6677911651493,0.7225242583948845,232.59,1.4876,0,346.000884,346.000884,0,229.9,0,0,0,0,0,659.11,976.6686751651494,1178.2646957067195,0.5593904344258298,232.84,1.7841666666666667,1.37003951211132,116.62213918729564,0.65911,0.054963750000000006,3243.9502392291597
2017-07-26 20:57:24,235.83,3.8707,659.75,912.827181,630.8592552007196,0.7227545517183718,232.43,1.4884,0,345.948812,345.948812,0,229.74,0,0,0,0,0,659.75,976.8080672007196,1178.7383351059748,0.5597086141604829,232.66666666666666,1.7863666666666667,1.3595988538682042,116.68003955888115,0.65975,0.0549525,3244.00519172916
2017-07-26 21:02:24,235.61,3.8729,659.23,912.4939690000001,630.9207957908609,0.7224486105069259,232.23,1.4887,0,345.72080099999994,345.72080099999994,0,229.51,0,0,0,0,0,659.23,976.6415967908608,1178.3093827523408,0.5594710605292347,232.45000000000002,1.7872000000000001,1.359432135943212,116.70210384959714,0.65923,0.0549575,3244.06014922916
2017-07-26 21:07:24,235.92,3.8706,661.64,913.1519519999999,629.3480736773652,0.7245672514315559,232.51,1.4851,0,345.30060100000003,345.30060100000003,0,229.66,0,0,0,0,0,661.64,974.6486746773652,1178.0099866513629,0.5616590754725199,232.69666666666663,1.7852333333333334,1.3852082109756727,116.81199469723845,0.66164,0.055036249999999995,3244.1151854791597
2017-07-26 21:12:24,236.15,3.8643,660.77,912.554445,629.3954418243414,0.7240883035751363,232.66,1.4838,0,345.220908,345.220908,0,229.91,0,0,0,0,0,660.77,974.6163498243415,1177.4948077358656,0.5611659564516935,232.90666666666667,1.7827000000000002,1.3925463705060708,116.76670219330228,0.66077,0.05510041666666666,3244.1702858958265
2017-07-26 21:17:24,236.12,3.8579,660,910.9273479999999,627.844434023519,0.7245363765278019,232.68,1.4839,0,345.27385200000003,345.27385200000003,0,229.92,0,0,0,0,0,660,973.1182860235191,1175.8227751635668,0.5613090798553281,232.90666666666667,1.7806,1.3796656743760038,116.66292261035606,0.66,0.05503208333333333,3244.2253179791596
2017-07-26 21:22:24,236.47,3.8545,659.42,911.473615,629.2451147535182,0.7234658131052976,233,1.4867,0,346.4011,346.4011,0,230.29,0,0,0,0,0,659.42,975.6462147535183,1177.5908766472623,0.5599737676954878,233.25333333333333,1.7804,1.379044243740712,116.49629296787236,0.65942,0.054975833333333335,3244.280293812493
2017-07-26 21:27:24,236.48,3.8551,659.62,911.654048,629.2968765493647,0.723542007461146,233.08,1.4878,0,346.776424,346.776424,0,230.39,0,0,0,0,0,659.62,976.0733005493647,1178.0567186877424,0.5599221069209317,233.3166666666667,1.7809666666666668,1.3558111293663684,116.46109790563175,0.65962,0.054959999999999995,3244.3352538124927
2017-07-26 21:32:24,236.68,3.8557,659.43,912.567076,630.8175198099605,0.7226098961299804,233.34,1.4851,0,346.53323400000005,346.53323400000005,0,230.63,0,0,0,0,0,659.43,977.3507538099605,1179.0090843046537,0.559308667573934,233.54999999999998,1.7802666666666667,1.340184114750599,116.57991312162974,0.65943,0.054960416666666664,3244.3902142291595
2017-07-26 21:37:24,237.16,3.8466,659.61,912.259656,630.1843602194823,0.7230507187966668,233.76,1.4821,0,346.455696,346.455696,0,231,0,0,0,0,0,659.61,976.6400562194823,1178.5207471709582,0.5596931590584174,233.97333333333333,1.776233333333333,1.361978573056759,116.55938596655847,0.65961,0.054959999999999995,3244.4451742291594
2017-07-26 21:42:24,237.63,3.8423,659.29,913.0457489999999,631.655947226788,0.7220777280022144,234.25,1.4806,0,346.83054999999996,346.83054999999996,0,231.48,0,0,0,0,0,659.29,978.4864972267881,1179.8725055509808,0.5587807130840146,234.45333333333335,1.7743,1.354924931756134,116.55300681959079,0.6592899999999999,0.05495416666666667,3244.500128395826
2017-07-26 21:47:24,237.79,3.8464,660.45,914.635456,632.7430875737227,0.7220909660427597,234.43,1.4851,0,348.151993,348.151993,0,231.62,0,0,0,0,0,660.45,980.8950805737227,1182.5182288631875,0.558511474816691,234.61333333333334,1.7771666666666668,1.3540009092975596,116.43439932476787,0.6604500000000001,0.05498916666666666,3244.5551175624923
2017-07-26 21:52:24,235.84,3.8657,659.39,911.686688,629.5851371946525,0.7232638237227392,232.64,1.4931,0,347.354784,347.354784,0,229.84,0,0,0,0,0,659.39,976.9399211946525,1178.6461647686356,0.559446948295493,232.77333333333334,1.786266666666667,1.317447588498108,116.4122564753303,0.65939,0.05499333333333334,3244.6101108958255
2017-07-26 21:57:24,236.14,3.8666,659.85,913.0589239999999,631.0899905687284,0.7226806317266771,233,1.4892,0,346.9836,346.9836,0,230.08,0,0,0,0,0,659.85,978.0735905687284,1179.8431976614538,0.5592692328165955,233.07333333333335,1.7852666666666668,1.3157518377620638,116.58389036185068,0.65985,0.05496833333333333,3244.665079229159
2017-07-26 22:02:24,236.43,3.8562,658.71,911.721366,630.3467181804834,0.7224904719409636,233.26,1.4844,0,346.25114399999995,346.25114399999995,0,230.29,0,0,0,0,0,658.71,976.5978621804834,1177.9822785235312,0.5591849826685162,233.32666666666668,1.7802,1.3300380010857416,116.61611054937646,0.65871,0.054939999999999996,3244.720019229159
2017-07-26 22:07:24,236.78,3.8531,658.77,912.337018,631.1742402167029,0.7220686950137543,233.59,1.4846,0,346.787714,346.787714,0,230.61,0,0,0,0,0,658.77,977.9619542167029,1179.146936049682,0.5586835532193958,233.66,1.7792333333333332,1.3352734742788686,116.55956685463778,0.65877,0.054895,3244.774914229159
2017-07-26 22:12:24,235.4,3.8819,659.58,913.79926,632.4423382226616,0.7217996652787835,232.26,1.4992,0,348.20419200000003,348.20419200000003,0,229.34,0,0,0,0,0,659.58,980.6465302226617,1181.8262958818211,0.5581023220572814,232.33333333333334,1.7937,1.3199426111908161,116.41857612755753,0.65958,0.054931249999999994,3244.8298454791593
2017-07-26 22:17:24,234.62,3.8879,660.19,912.1790980000001,629.4599834207839,0.7237504141977171,231.6,1.4994,0,347.26104,347.26104,0,228.71,0,0,0,0,0,660.19,976.7210234207839,1178.9125470925076,0.559999129391059,231.64333333333335,1.7957666666666665,1.2850215129581364,116.5036289050174,0.66019,0.05499041666666666,3244.8848358958257
2017-07-26 22:22:24,234.86,3.8938,659.81,914.497868,633.2117453715981,0.7214997684390445,231.88,1.5019,0,348.26057199999997,348.26057199999997,0,228.95,0,0,0,0,0,659.81,981.4723173715981,1182.6399054094086,0.5579128498725786,231.89666666666668,1.7985666666666666,1.277868015926636,116.49461608317738,0.6598099999999999,0.055,3244.9398358958256
2017-07-26 22:27:24,235.22,3.8882,659.7,914.582404,633.4484065071276,0.7213128058387619,232.24,1.4974,0,347.75617600000004,347.75617600000004,0,229.29,0,0,0,0,0,659.7,981.2045825071277,1182.3563433808722,0.5579536183766987,232.25,1.7952000000000001,1.2787944025834226,116.58868092691621,0.6597000000000001,0.05497958333333333,3244.994815479159
2017-07-26 22:32:24,235.28,3.8805,659.62,913.00404,631.2510060636115,0.722472159049811,232.35,1.4959,0,347.572365,347.572365,0,229.56,0,0,0,0,0,659.62,978.8233710636115,1180.3362809556997,0.558840739408532,232.39666666666668,1.7921333333333334,1.2406947890818825,116.52964809165984,0.65962,0.054971666666666676,3245.0497871458256
2017-07-26 22:37:24,235.45,3.8794,660.19,913.40473,631.2347936278329,0.7227792656602513,232.54,1.4941,0,347.438014,347.438014,0,229.82,0,0,0,0,0,660.19,978.672807627833,1180.5300930048948,0.5592318263734957,232.60333333333332,1.7911666666666666,1.22382883592955,116.58509351446915,0.66019,0.05499208333333333,3245.104779229159
2017-07-26 22:42:24,235.74,3.8583,659.03,909.555642,626.8739307022045,0.7245625991070483,232.87,1.4811,0,344.90375700000004,344.90375700000004,0,230.19,0,0,0,0,0,659.03,971.7776877022045,1174.1688188739486,0.56127363408613,232.9333333333333,1.7797999999999998,1.204922724670879,116.78278458253737,0.65903,0.0549675,3245.159746729159
2017-07-26 22:47:24,235.33,3.8692,662.46,910.5388360000001,624.6820953607001,0.7275472212807406,232.46,1.4806,0,344.180276,344.180276,0,229.76,0,0,0,0,0,662.46,968.8623713607001,1173.6897146344425,0.5644251557630203,232.51666666666665,1.7832666666666668,1.2099491075908657,116.97259710643387,0.66246,0.05506208333333333,3245.2148088124923
2017-07-26 22:52:24,237.07,3.8514,659,913.051398,631.9666568654982,0.7217556442534465,234.09,1.4785,0,346.102065,346.102065,0,231.56,0,0,0,0,0,659,978.0687218654982,1179.3639916037837,0.5587757509060833,234.24,1.7766333333333335,1.2081625683060042,116.78080264170056,0.659,0.05506083333333334,3245.2698696458256
2017-07-26 22:57:24,237.12,3.8528,659.85,913.575936,631.8377705853584,0.722271651428437,234.2,1.4781,0,346.17102,346.17102,0,231.7,0,0,0,0,0,659.85,978.0087905853584,1179.7894799337023,0.5592946972514791,234.34,1.7769666666666666,1.1863104890330294,116.81892363390799,0.65985,0.054952083333333325,3245.324821729159
2017-07-26 23:02:24,237,3.8548,658.81,913.5876,632.9389281548101,0.7211240607906675,234.17,1.4811,0,346.829187,346.829187,0,231.68,0,0,0,0,0,658.81,979.7681151548102,1180.6676821078865,0.5579978261315698,234.2833333333333,1.7786333333333335,1.1595646297218598,116.72819955396463,0.6588099999999999,0.05494416666666666,3245.3797658958256
2017-07-26 23:07:24,237.28,3.8524,658.65,914.0974719999999,633.8409625582672,0.720546790878774,234.42,1.4832,0,347.69174399999997,347.69174399999997,0,231.97,0,0,0,0,0,658.65,981.5327065582671,1182.0432633975786,0.5572131075023639,234.55666666666664,1.778533333333333,1.1610556084528363,116.60544268685808,0.65865,0.05489416666666667,3245.434660062492
2017-07-26 23:12:24,237.55,3.8655,661.76,918.2495250000001,636.5971195055204,0.7206755701833877,234.73,1.4857,0,348.738361,348.738361,0,232.25,0,0,0,0,0,661.76,985.3354805055203,1186.933994265496,0.557537321533632,234.84333333333333,1.7837333333333334,1.1525414105857854,116.70840185378981,0.66176,0.05501708333333333,3245.4896771458257
