DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-26 23:17:24,237.76,3.8665,661.35,919.2990399999999,638.5349657183398,0.7194068210927318,234.91,1.4876,0,349.452116,349.452116,0,232.5,0,0,0,0,0,661.35,987.9870817183398,1188.9080267801717,0.5562667465464788,235.05666666666664,1.7847,1.1500772863281254,116.64705552753965,0.66135,0.05512958333333334,3245.544806729159
2017-07-26 23:22:24,236.5,3.8717,659.68,915.65705,635.0197877347623,0.7204444065602945,233.76,1.4903,0,348.372528,348.372528,0,231.36,0,0,0,0,0,659.68,983.3923157347623,1184.1613695126937,0.5570862358662076,233.87333333333333,1.7873333333333334,1.1231150765371563,116.61879895561358,0.6596799999999999,0.055042916666666664,3245.5998496458255
2017-07-26 23:27:24,234.75,3.8747,659.32,909.585825,626.612727799979,0.7248573822046974,232.06,1.4852,0,344.65551200000004,344.65551200000004,0,229.82,0,0,0,0,0,659.32,971.268239799979,1173.9100715319507,0.561644384854445,232.21,1.7866333333333333,1.093837474699622,116.87158342506387,0.65932,0.05495833333333333,3245.6548079791587
2017-07-26 23:32:24,235.46,3.8666,659.51,910.4296360000001,627.6373809829149,0.7243942573064481,232.78,1.4785,0,344.16523,344.16523,0,230.82,0,0,0,0,0,659.51,971.802610982915,1174.458920019432,0.5615436936603011,233.01999999999998,1.7817,1.0471204188481789,117.01745523937812,0.65951,0.05495124999999999,3245.709759229159
2017-07-26 23:37:24,235.62,3.8682,659.32,911.425284,629.2798947324478,0.7233944587387594,233,1.4816,0,345.2128,345.2128,0,230.95,0,0,0,0,0,659.32,974.4926947324478,1176.579310750834,0.5603702138696073,233.18999999999997,1.7832666666666668,1.042068699343898,116.91652024374739,0.65932,0.05495124999999999,3245.764710479159
2017-07-26 23:42:24,235.75,3.8662,659.03,911.45665,629.6290049935934,0.7230513925154861,233.09,1.4818,0,345.392762,345.392762,0,231.18,0,0,0,0,0,659.03,975.0217669935935,1176.8551257530848,0.559992462605181,233.34,1.7826666666666666,1.0328276334961843,116.87733732236352,0.65903,0.054931249999999994,3245.8196417291592
2017-07-26 23:47:24,235.96,3.8737,660.62,914.038252,631.7017822669297,0.7227487455306192,233.27,1.4813,0,345.54285100000004,345.54285100000004,0,231.36,0,0,0,0,0,660.62,977.2446332669298,1179.5871555968283,0.5600433989684723,233.53,1.7850000000000001,1.040551535134675,117.01400560224087,0.66062,0.05498541666666666,3245.874627145826
2017-07-26 23:52:24,235.94,3.8714,659.8,913.4181159999999,631.6617881722698,0.722341705778036,233.25,1.4798,0,345.16335,345.16335,0,231.37,0,0,0,0,0,659.8,976.8251381722698,1178.7804675024413,0.5597310255725233,233.51999999999998,1.7837333333333334,1.0363138060979855,117.03916878457166,0.6597999999999999,0.055017500000000004,3245.9296446458256
2017-07-26 23:57:24,236.19,3.8695,660.16,913.937205,632.036382721131,0.7223253374393485,233.54,1.4798,0,345.592492,345.592492,0,231.66,0,0,0,0,0,660.16,977.628874721131,1179.6480162694738,0.55962455825399,233.79666666666665,1.7831,1.0236815466430995,117.00970220402671,0.66016,0.05499833333333333,3245.984642979159
2017-07-27 00:02:24,236.51,3.8696,659.91,915.199096,634.1200022229368,0.7210562192251115,233.84,1.4781,0,345.638904,345.638904,0,232.04,0,0,0,0,0,659.91,979.7589062229368,1181.2741944286963,0.5586425261064426,234.13,1.7825666666666666,1.0165292786059008,117.08024010322195,0.65991,0.05500291666666666,3246.0396458958257
2017-07-27 00:07:24,236.5,3.8678,659.95,914.7347,633.4079008696449,0.7214660163214537,233.85,1.4749,0,344.905365,344.905365,0,232.05,0,0,0,0,0,659.95,978.313265869645,1180.0978131818272,0.559233304755151,234.13333333333335,1.7809,1.0108200455580776,117.18232354427538,0.65995,0.05499416666666666,3246.0946400624925
2017-07-27 00:12:24,236.78,3.8642,659.31,914.965276,634.40663630337,0.7205847230425386,234.12,1.4751,0,345.350412,345.350412,0,232.37,0,0,0,0,0,659.31,979.75704830337,1180.937572355174,0.5582936942933581,234.42333333333332,1.7797666666666665,1.0053037951284785,117.11834884722717,0.65931,0.054969166666666666,3246.149609229159
2017-07-27 00:17:24,236.96,3.8585,659.27,914.31016,633.503066905935,0.7210572832308896,234.35,1.4716,0,344.86946,344.86946,0,232.53,0,0,0,0,0,659.27,978.372526905935,1179.766813528972,0.5588138201887215,234.61333333333334,1.7767,1.0002273243919062,117.17228569820452,0.65927,0.05494083333333333,3246.204550062492
2017-07-27 00:22:24,236.88,3.8517,658.14,912.390696,631.9086346516912,0.7213357204159828,234.26,1.4705,0,344.47932999999995,344.47932999999995,0,232.54,0,0,0,0,0,658.14,976.3879646516912,1177.4895825936942,0.558934881232914,234.55999999999997,1.774066666666667,0.9890859481582631,117.11134493254664,0.65814,0.05489208333333332,3246.2594421458257
2017-07-27 00:27:24,236.86,3.8583,658.89,913.876938,633.2732630612601,0.7209832884523452,234.15,1.477,0,345.83955000000003,345.83955000000003,0,232.49,0,0,0,0,0,658.89,979.1128130612601,1180.1686035481262,0.5583015833662034,234.5,1.7784333333333333,1.0063965884861465,116.949374917999,0.65889,0.054876249999999994,3246.3143183958255
2017-07-27 00:32:24,236.86,3.8564,658.5,913.426904,633.0295877374336,0.7209115443352433,234.21,1.477,0,345.92817,345.92817,0,232.49,0,0,0,0,0,658.5,978.9577577374337,1179.8222499318717,0.5581349224749955,234.52,1.7778,0.9977827050997796,116.91978850264371,0.6585,0.05489124999999999,3246.3692096458253
2017-07-27 00:37:24,237.67,3.853,658.91,915.74251,635.9417870537367,0.7195363246814871,235.01,1.4767,0,347.03926699999994,347.03926699999994,0,233.3,0,0,0,0,0,658.91,982.9810540537367,1183.3909500788805,0.5567982414907596,235.32666666666668,1.7765666666666666,0.9957789172497684,116.87899881794475,0.65891,0.05489208333333332,3246.424101729159
2017-07-27 00:42:24,235.98,3.8819,662.84,916.050762,632.2911773548485,0.7235843552521384,233.28,1.4831,0,345.977568,345.977568,0,231.64,0,0,0,0,0,662.84,978.2687453548485,1181.6795689772036,0.5609304056714103,233.63333333333333,1.7883333333333333,1.004422884862319,117.06803355079218,0.66284,0.055072916666666666,3246.4791746458254
2017-07-27 00:47:24,235.62,3.8765,659.83,913.38093,631.5766734036849,0.722403959101708,232.98,1.4838,0,345.695724,345.695724,0,231.35,0,0,0,0,0,659.83,977.2723974036849,1179.167913245245,0.5595725533135056,233.3166666666667,1.7867666666666668,0.9872133723837331,116.95614051452343,0.65983,0.05511125,3246.5342858958256
2017-07-27 00:52:24,235.65,3.868,658.29,911.4942,630.4569394761548,0.7222097518557989,232.98,1.4849,0,345.952002,345.952002,0,231.37,0,0,0,0,0,658.29,976.4089414761548,1177.5908224398597,0.5590142071896278,233.33333333333334,1.7843,0.9928571428571411,116.77968951409517,0.6582899999999999,0.05492166666666666,3246.5892075624924
2017-07-27 00:57:24,235.88,3.8692,658.68,912.6668960000001,631.7448224198399,0.7217090954945734,233.23,1.4857,0,346.509811,346.509811,0,231.63,0,0,0,0,0,658.68,978.2546334198399,1179.339421119885,0.5585160541606642,233.58,1.7849666666666668,0.9846733453206536,116.76595267885487,0.6586799999999999,0.054873749999999985,3246.6440813124923
2017-07-27 01:02:24,235.96,3.8663,658.22,912.292148,631.6829860796108,0.7215013320491717,233.32,1.4819,0,345.756908,345.756908,0,231.75,0,0,0,0,0,658.22,977.4398940796109,1178.40668486663,0.5585677749905977,233.67666666666665,1.7827333333333335,0.9771336462063079,116.87483639355294,0.65822,0.05487083333333334,3246.698952145826
2017-07-27 01:07:24,234.01,3.8968,659,911.8901679999999,630.2877743499934,0.7226747508917105,231.41,1.4922,0,345.310002,345.310002,0,229.73,0,0,0,0,0,659,975.5977763499934,1177.3155996669084,0.5597479555918968,231.71666666666667,1.7963333333333331,0.9897144501186746,116.93078493226945,0.659,0.054884166666666664,3246.7538363124927
2017-07-27 01:12:24,233.8,3.897,660.31,911.1186,627.7959916772008,0.7247245309227579,231.32,1.4898,0,344.620536,344.620536,0,229.66,0,0,0,0,0,660.31,972.4165276772009,1175.4161813586643,0.5617669813229449,231.59333333333333,1.7956,0.9528195975704586,117.03051904655824,0.66031,0.05497125,3246.808807562493
2017-07-27 01:17:24,234.44,3.885,659.33,910.7994,628.362553101599,0.7239025409985997,231.89,1.4863,0,344.658107,344.658107,0,230.33,0,0,0,0,0,659.33,973.020660101599,1175.366008477594,0.560957178652805,232.22,1.7904333333333333,0.9559900094737743,116.98657680635971,0.6593300000000001,0.05498499999999999,3246.863792562493
2017-07-27 01:22:24,234.85,3.8742,658.72,909.85587,627.634978130965,0.7239827996053925,232.29,1.481,0,344.02149000000003,344.02149000000003,0,230.77,0,0,0,0,0,658.72,971.6564681309651,1173.8945141965444,0.5611407090106829,232.63666666666666,1.7850666666666666,0.951412073189955,117.03391096504335,0.65872,0.05491875,3246.918711312493
2017-07-27 01:27:24,234.65,3.8908,660.28,912.97622,630.5203405802928,0.7232170844493627,232.21,1.4854,0,344.924734,344.924734,0,230.64,0,0,0,0,0,660.28,975.4450745802928,1177.9060963943402,0.5605540221085255,232.5,1.7920666666666667,0.9247311827957013,117.11245861389085,0.66028,0.05495833333333333,3246.9736696458262
2017-07-27 01:32:24,235.05,3.8812,659.44,912.2760600000001,630.3859897309931,0.7228513702310679,232.55,1.4851,0,345.36000500000006,345.36000500000006,0,230.99,0,0,0,0,0,659.44,975.7459947309931,1177.6847455213026,0.5599461167411985,232.86333333333334,1.7887666666666668,0.9390343406003525,116.97631515196689,0.65944,0.054988333333333334,3247.0286579791596
2017-07-27 01:37:24,234.52,3.8868,660.98,911.5323360000001,627.6915159324818,0.7251306112743322,232.01,1.4854,0,344.627654,344.627654,0,230.5,0,0,0,0,0,660.98,972.3191699324818,1175.7121793271474,0.5621954179111036,232.34333333333333,1.7907333333333335,0.9368319871454642,117.05074271248274,0.66098,0.055017500000000004,3247.0836754791594
2017-07-27 01:42:24,233.97,3.8932,661.41,910.892004,626.3074762855191,0.7261124228729094,231.43,1.4857,0,343.835551,343.835551,0,229.97,0,0,0,0,0,661.41,970.1430272855191,1174.1553055242357,0.5633070828775025,231.79,1.7929666666666666,0.9405064929462044,117.13733291193368,0.6614099999999999,0.05509958333333333,3247.1387750624926
2017-07-27 01:47:24,233.84,3.9049,662.34,913.121816,628.5675582267492,0.7253577654090351,231.31,1.4908,0,344.836948,344.836948,0,229.81,0,0,0,0,0,662.34,973.4045062267492,1177.374455448453,0.5625567948539529,231.65333333333334,1.7985666666666666,0.9439392195234261,117.11177419055916,0.66234,0.05515625,3247.1939313124926
2017-07-27 01:52:24,233.76,3.8946,660.06,910.401696,627.0183765087563,0.7250206177120302,231.29,1.491,0,344.85339,344.85339,0,229.78,0,0,0,0,0,660.06,971.8717665087563,1174.8250653339205,0.5618368380763064,231.60999999999999,1.7952000000000001,0.9282846163809878,116.9451871657754,0.66006,0.055099999999999996,3247.2490313124927
2017-07-27 01:57:24,234.1,3.8957,661.19,911.98337,628.125346612089,0.725002255249457,231.65,1.4903,0,345.227995,345.227995,0,230.18,0,0,0,0,0,661.19,973.353341612089,1176.6855755584922,0.5619088172183792,231.9766666666667,1.7953333333333334,0.9153219432988833,116.99034533976977,0.66119,0.055052083333333335,3247.304083395826
2017-07-27 02:02:24,234.3,3.8934,659.91,912.2236200000001,629.8180092581543,0.7234081485414726,231.76,1.4912,0,345.600512,345.600512,0,230.33,0,0,0,0,0,659.91,975.4185212581543,1177.6767382068156,0.5603490147939995,232.13,1.7948666666666668,0.934821005471079,116.91861976748503,0.65991,0.05504583333333333,3247.3591292291594
2017-07-27 02:07:24,234.46,3.9074,659.66,916.129004,635.7208792937606,0.7200514306607413,232.05,1.5013,0,348.37666500000006,348.37666500000006,0,230.51,0,0,0,0,0,659.66,984.0975442937606,1184.735958889157,0.55679917119973,232.34,1.8029,0.9124558836188364,116.72860391591324,0.6596599999999999,0.05498208333333333,3247.414111312493
2017-07-27 02:12:24,234.18,3.9312,663.66,920.608416,638.0244979701243,0.7208928231218776,231.73,1.5074,0,349.309802,349.309802,0,230.28,0,0,0,0,0,663.66,987.3342999701243,1189.6527289497114,0.5578602762386922,232.0633333333333,1.8128666666666666,0.912107327022811,116.84992461295185,0.6636599999999999,0.055138333333333324,3247.469249645826
2017-07-27 02:17:24,233.7,3.9141,660.81,914.7251699999999,632.4968620724761,0.7224137059659133,231.24,1.5041,0,347.808084,347.808084,0,229.87,0,0,0,0,0,660.81,980.3049460724761,1182.2299452281525,0.5589521756467382,231.60333333333332,1.8060666666666665,0.9052834587872932,116.71957476652763,0.6608099999999999,0.05518624999999999,3247.524435895826
2017-07-27 02:22:24,234.12,3.9086,660.16,915.081432,633.6898307462181,0.7214221345931539,231.7,1.503,0,348.2451,348.2451,0,230.28,0,0,0,0,0,660.16,981.9349307462181,1183.2190979778766,0.5579355515206056,232.03333333333333,1.8038666666666667,0.8992960781496939,116.67898588217899,0.66016,0.055040416666666654,3247.5794763124927
2017-07-27 02:27:24,234.52,3.9122,660.25,917.489144,637.0684946360578,0.719627043347338,232.06,1.5066,0,349.621596,349.621596,0,230.66,0,0,0,0,0,660.25,986.6900906360579,1187.2183444756033,0.5561319053671073,232.41333333333333,1.8062666666666667,0.9064310710802665,116.5903890160183,0.66025,0.05501708333333333,3247.634493395826
2017-07-27 02:32:24,234.3,3.9106,659.35,916.25358,636.2218169497306,0.7196151964830522,231.83,1.5079,0,349.576457,349.576457,0,230.47,0,0,0,0,0,659.35,985.7982739497306,1185.9766690041874,0.5559552875130565,232.20000000000002,1.8061666666666667,0.9043927648578787,116.51379533081112,0.65935,0.05498333333333333,3247.6894767291597
2017-07-27 02:37:24,234.91,3.9046,659.1,917.2295859999999,637.8850236788219,0.7185769081809797,232.43,1.5068,0,350.225524,350.225524,0,231.03,0,0,0,0,0,659.1,988.1105476788218,1187.7606090598144,0.5549097982982599,232.79,1.8037999999999998,0.9106920400360861,116.46524004878592,0.6591,0.05493541666666667,3247.744412145826
2017-07-27 02:42:24,235.09,3.9016,658.87,917.2271440000001,638.1190772813463,0.7183280655287715,232.58,1.5057,0,350.19570600000003,350.19570600000003,0,231.17,0,0,0,0,0,658.87,988.3147832813463,1187.802924627,0.5546963947802214,232.9466666666667,1.8024333333333333,0.9200961593497724,116.46292974312506,0.65887,0.05491541666666667,3247.7993275624926
2017-07-27 02:47:24,235.23,3.9166,662.04,921.3018179999999,640.7028002514934,0.7185918740909291,232.69,1.5073,0,350.73363700000004,350.73363700000004,0,231.33,0,0,0,0,0,662.04,991.4364372514934,1192.1590375071332,0.5553285922190048,233.08333333333334,1.8079666666666665,0.9209867715409282,116.63010011246521,0.66204,0.05503791666666666,3247.8543654791592
2017-07-27 02:52:24,235.08,3.9154,660.62,920.432232,640.9186448407487,0.7177280162870263,232.68,1.5079,0,350.858172,350.858172,0,231.25,0,0,0,0,0,660.62,991.7768168407488,1191.6543285797136,0.5543721733360103,233.00333333333333,1.8077666666666667,0.8912604969886049,116.58768646396105,0.66062,0.05511083333333333,3247.9094763124926
2017-07-27 02:57:24,235.56,3.9025,659.53,919.2728999999999,640.3771105953193,0.7174474522201187,233,1.507,0,351.131,351.131,0,231.63,0,0,0,0,0,659.53,991.5081105953193,1190.826668443523,0.5538421480449733,233.39666666666668,1.8031666666666666,0.9268912723689257,116.4248082077826,0.65953,0.055006250000000007,3247.964482562493
2017-07-27 03:02:24,235.47,3.9232,665.32,923.795904,640.8963799610489,0.7202023705876922,233.04,1.5047,0,350.655288,350.655288,0,231.68,0,0,0,0,0,665.32,991.5516679610489,1194.0793158900033,0.5571824175717388,233.39666666666668,1.8093000000000001,0.8883303103443309,116.83524014812359,0.66532,0.055202083333333325,3248.019684645826
2017-07-27 03:07:24,235.6,3.903,659.58,919.5468,640.7187690322797,0.7172881249763471,233.11,1.5025,0,350.247775,350.247775,0,231.77,0,0,0,0,0,659.58,990.9665440322797,1190.4034894905508,0.5540810370795168,233.49333333333334,1.8018333333333334,0.9022384650525304,116.61270927758764,0.65958,0.05520416666666667,3248.0748888124926
2017-07-27 03:12:24,235.4,3.8989,659.35,917.80106,638.4484029560443,0.7184018724057695,232.95,1.5004,0,349.51818,349.51818,0,231.62,0,0,0,0,0,659.35,987.9665829560442,1187.779605624647,0.5551114001938527,233.32333333333335,1.7997666666666667,0.8900381444919012,116.6336376937751,0.65935,0.05495541666666667,3248.1298442291595
2017-07-27 03:17:24,235.46,3.913,660.38,921.35498,642.4898869015764,0.7167487171990974,233.03,1.5071,0,351.199513,351.199513,0,231.69,0,0,0,0,0,660.38,993.6893999015764,1193.1137279726333,0.5534929190045722,233.39333333333335,1.8067,0.885486589162785,116.58271987601705,0.66038,0.05498875,3248.1848329791596
2017-07-27 03:22:24,235.86,3.9086,660.23,921.882396,643.3999527158055,0.7161759491934154,233.41,1.5055,0,351.398755,351.398755,0,232.08,0,0,0,0,0,660.23,994.7987077158054,1193.9548240084448,0.5529773712739153,233.78333333333333,1.8046999999999997,0.8882868753119052,116.57893278661278,0.66023,0.05502541666666667,3248.239858395826
2017-07-27 03:27:24,236.79,3.8949,659.13,922.2733709999999,645.0858965716917,0.71467963916742,234.32,1.4997,0,351.409704,351.409704,0,233.01,0,0,0,0,0,659.13,996.4956005716917,1194.7618335294849,0.5516831735851844,234.70666666666668,1.7981999999999998,0.8876327898653558,116.59993326659996,0.65913,0.05497333333333333,3248.2948317291593
2017-07-27 03:32:24,235.78,3.9268,666.36,925.860904,642.7929401881271,0.7197193413407161,233.33,1.5006,0,350.134998,350.134998,0,232.05,0,0,0,0,0,666.36,992.9279381881271,1195.8016307208002,0.5572496163919215,233.72000000000003,1.8091333333333335,0.881396542871801,117.05420643401996,0.6663600000000001,0.05522875,3248.3500604791593
2017-07-27 03:37:24,236,3.9002,658.98,920.4472,642.6261802851171,0.7159346022237887,233.52,1.4992,0,350.093184,350.093184,0,232.18,0,0,0,0,0,658.98,992.7193642851171,1191.531106025624,0.5530531235546515,233.9,1.7998,0.8978195810175263,116.70185576175128,0.65898,0.05522250000000001,3248.4052829791594
2017-07-27 03:42:24,236.54,3.9036,659.45,923.357544,646.3086349119218,0.7141870495184909,234.05,1.5009,0,351.285645,351.285645,0,232.72,0,0,0,0,0,659.45,997.5942799119218,1195.8547778944508,0.551446557048589,234.4366666666667,1.8014999999999999,0.8971861625740979,116.68609492089925,0.6594500000000001,0.05493458333333333,3248.4602175624927
2017-07-27 03:47:24,236.54,3.901,661.05,922.74254,643.7908764697211,0.7163970136241903,233.92,1.4977,0,350.34198399999997,350.34198399999997,0,232.7,0,0,0,0,0,661.05,994.132860469721,1193.853946999259,0.5537109473579603,234.38666666666666,1.7995666666666665,0.9187098242220844,116.77440865393523,0.6610499999999999,0.05502083333333333,3248.515238395826
2017-07-27 03:52:24,236.41,3.8887,658.89,919.327567,641.1139862350061,0.7167086288406709,233.94,1.4953,0,349.81048200000004,349.81048200000004,0,232.63,0,0,0,0,0,658.89,990.9244682350061,1189.9862746464053,0.5536954619042004,234.32666666666668,1.7946666666666669,0.8890722353409689,116.6809063893016,0.65889,0.054997500000000005,3248.570235895826
2017-07-27 03:57:24,236.67,3.8975,659.67,922.4213249999999,644.745369828086,0.7151504221782817,234.09,1.4986,0,350.807274,350.807274,0,232.87,0,0,0,0,0,659.67,995.552643828086,1194.2736602358323,0.5523608381932625,234.54333333333332,1.7987,0.9067265466225142,116.6842719742036,0.65967,0.054939999999999996,3248.625175895826
2017-07-27 04:02:24,235.35,3.9144,658.64,921.25404,644.129145914328,0.7149385201067883,232.87,1.5108,0,351.819996,351.819996,0,231.5,0,0,0,0,0,658.64,995.949141914328,1194.0357376895745,0.5516082803974107,233.24,1.8084,0.9046475733150339,116.45653616456535,0.65864,0.05492958333333332,3248.6801054791595
2017-07-27 04:07:24,234.83,3.9107,658.61,918.349681,639.9992222595288,0.717166906709036,232.34,1.5089,0,350.57782599999996,350.57782599999996,0,231.02,0,0,0,0,0,658.61,990.5770482595287,1189.5419373181262,0.553666902643941,232.73000000000002,1.8065333333333333,0.9023331757830938,116.4753856373164,0.65861,0.054885416666666666,3248.7349908958263
2017-07-27 04:12:24,234.39,3.9135,659.51,917.285265,637.5412279108859,0.7189802618272736,231.87,1.5063,0,349.265781,349.265781,0,230.51,0,0,0,0,0,659.51,986.807008910886,1186.9041717576233,0.5556556423787496,232.25666666666666,1.8066000000000002,0.9185240466724998,116.62238458983722,0.65951,0.05492166666666666,3248.789912562493
2017-07-27 04:17:24,234.66,3.9062,658.63,916.6288920000001,637.5069009423723,0.7185350644609617,232.12,1.5044,0,349.201328,349.201328,0,230.75,0,0,0,0,0,658.63,986.7082289423723,1186.3332609189515,0.555181264571319,232.51,1.8035333333333334,0.9246914111221048,116.5859608915832,0.65863,0.05492249999999999,3248.844835062493
2017-07-27 04:22:24,234.81,3.902,658.47,916.2286200000001,637.0966513858824,0.7186743413450674,232.26,1.504,0,349.31904,349.31904,0,230.89,0,0,0,0,0,658.47,986.4156913858824,1186.0011201985808,0.55520183647866,232.65333333333334,1.8020000000000003,0.9269872198979883,116.53718091009986,0.65847,0.05487916666666666,3248.8997142291596
2017-07-27 04:27:24,234.66,3.9043,658.86,916.183038,636.627724434704,0.7191357760107321,232.14,1.5036,0,349.045704,349.045704,0,230.78,0,0,0,0,0,658.86,985.673428434704,1185.6005259454905,0.5557183769588611,232.52666666666664,1.8026333333333333,0.9174574959144562,116.58869431757243,0.65886,0.05488874999999999,3248.9546029791595
2017-07-27 04:32:24,234.79,3.9021,658.38,916.1740589999999,637.1112006428198,0.71861890601729,232.29,1.5018,0,348.853122,348.853122,0,230.98,0,0,0,0,0,658.38,985.9643226428198,1185.5757546122957,0.5553251215189551,232.68666666666664,1.8013000000000001,0.9039337592757155,116.62688058624325,0.65838,0.054884999999999996,3249.0094879791595
2017-07-27 04:37:24,234.73,3.9015,658.2,915.799095,636.7579935916148,0.7187165870697875,232.13,1.5015,0,348.543195,348.543195,0,230.77,0,0,0,0,0,658.2,985.3011885916148,1184.9243318626084,0.555478508037185,232.54333333333332,1.8010000000000002,0.9403265341226729,116.62965019433646,0.6582,0.05485749999999999,3249.0643454791593
2017-07-27 04:42:24,235,3.8994,658.25,916.359,637.5113758835995,0.7183320074337678,232.4,1.5032,0,349.34368,349.34368,0,231.06,0,0,0,0,0,658.25,986.8550558835996,1186.244478943115,0.5549024772587082,232.82000000000002,1.8008666666666666,0.9363456747701994,116.52907859178913,0.65825,0.054852083333333336,3249.1191975624924
2017-07-27 04:47:24,234.84,3.9073,659.22,917.5903320000001,638.2797262798423,0.7184251806175307,232.26,1.505,0,349.55129999999997,349.55129999999997,0,230.89,0,0,0,0,0,659.22,987.8310262798423,1187.5946888063647,0.5550883699745854,232.66333333333333,1.8041,0.93554348916174,116.57890360844743,0.65922,0.05489458333333333,3249.174092145826
2017-07-27 04:52:24,234.62,3.9131,660.84,918.091522,637.324514802527,0.7197975192717224,232.03,1.5045,0,349.089135,349.089135,0,230.67,0,0,0,0,0,660.84,986.4136498025271,1187.3168886682033,0.5565826666049154,232.43999999999997,1.8058666666666667,0.9378764412321612,116.68820141760187,0.66084,0.055002499999999996,3249.2290946458256
2017-07-27 04:57:24,235.06,3.9032,658.74,917.486192,638.625496602399,0.7179835574026819,232.48,1.5049,0,349.85915199999994,349.85915199999994,0,231.02,0,0,0,0,0,658.74,988.4846486023989,1187.8721682582718,0.5545546209453526,232.85333333333332,1.8027,0.9476637654603803,116.51966494702393,0.65874,0.0549825,3249.2840771458254
2017-07-27 05:02:24,235.72,3.8967,658.45,918.530124,640.4226621501266,0.7168518296739063,233.1,1.5013,0,349.95303,349.95303,0,231.74,0,0,0,0,0,658.45,990.3756921501266,1189.2856738823698,0.5536516704607393,233.51999999999998,1.7993333333333332,0.942103460089079,116.5635420526121,0.6584500000000001,0.05488291666666667,3249.3389600624923
2017-07-27 05:07:24,235.53,3.898,658.05,918.09594,640.2111780846096,0.7167551574185155,232.92,1.5022,0,349.89242399999995,349.89242399999995,0,231.53,0,0,0,0,0,658.05,990.1036020846095,1188.8376446600766,0.5535238583298359,233.32666666666668,1.8000666666666667,0.9443126946484124,116.54753527647127,0.6580499999999999,0.05485416666666666,3249.393814229159
2017-07-27 05:12:24,234.84,3.9053,658.61,917.1206520000001,638.2344069579023,0.7181279786511666,232.27,1.5052,0,349.61280400000004,349.61280400000004,0,230.86,0,0,0,0,0,658.61,987.8472109579022,1187.2696594697038,0.5547265482166616,232.65666666666667,1.8034999999999999,0.9384357493875111,116.54006099251455,0.65861,0.05486083333333333,3249.4486750624924
2017-07-27 05:17:24,234.7,3.9083,658.35,917.27801,638.728600525732,0.7177213372857374,232.01,1.5076,0,349.778276,349.778276,0,230.61,0,0,0,0,0,658.35,988.506876525732,1187.6744366360078,0.5543185739222639,232.43999999999997,1.8053000000000001,0.972293925314068,116.49033401650692,0.65835,0.054873333333333336,3249.503548395826
2017-07-27 05:22:24,234.75,3.9045,657.89,916.581375,638.2022915164835,0.7177649665857546,231.98,1.5079,0,349.802642,349.802642,0,230.56,0,0,0,0,0,657.89,988.0049335164834,1187.0016852359188,0.5542452114288643,232.42999999999998,1.8041333333333334,0.9981499806393417,116.41970290444166,0.65789,0.054843333333333334,3249.558391729159
2017-07-27 05:27:24,233.5,3.8879,659.32,907.82465,624.0534694620505,0.7262636016768217,230.73,1.496,0,345.17208,345.17208,0,228.98,0,0,0,0,0,659.32,969.2255494620506,1172.2205543881296,0.5624538808263339,231.07000000000002,1.7946333333333335,1.0516293763794426,116.64035364698451,0.65932,0.054883749999999995,3249.6132754791593
2017-07-27 05:32:24,233.99,3.8819,658.43,908.325781,625.7201127734828,0.7248830912573205,231.14,1.4936,0,345.230704,345.230704,0,229.38,0,0,0,0,0,658.43,970.9508167734828,1173.147711711144,0.5612507218205448,231.50333333333333,1.7918333333333332,1.074138601316041,116.6440331131988,0.65843,0.05490625,3249.668181729159
2017-07-27 05:37:24,236.02,3.8579,659.12,910.541558,628.2091645662831,0.7238768996417405,233.19,1.4826,0,345.727494,345.727494,0,231.46,0,0,0,0,0,659.12,973.9366585662831,1176.0067131182784,0.5604729910531626,233.5566666666667,1.7801666666666665,1.0547047825652487,116.71566332740385,0.65912,0.054897916666666664,3249.7230796458257
2017-07-27 05:42:24,235.91,3.8681,660.45,912.523471,629.6863366993822,0.7237622055641351,233.04,1.4867,0,346.46056799999997,346.46056799999997,0,231.29,0,0,0,0,0,660.45,976.1469046993822,1178.5826157101524,0.5603764990221304,233.41333333333333,1.7849333333333333,1.0696332685936263,116.70837379547325,0.6604500000000001,0.054982083333333334,3249.778061729159
2017-07-27 05:47:24,235.89,3.8605,658.77,910.653345,628.7381027579678,0.7234037008890579,232.97,1.488,0,346.65936,346.65936,0,231.12,0,0,0,0,0,658.77,975.3974627579678,1177.0208678076533,0.5596927106543492,233.32666666666668,1.7828333333333333,1.0986028172233366,116.5373469196971,0.65877,0.0549675,3249.8330292291594
2017-07-27 05:52:24,235.82,3.8527,657.31,908.543714,627.212279972988,0.7234764710506818,232.84,1.4843,0,345.60441199999997,345.60441199999997,0,230.95,0,0,0,0,0,657.31,972.8166919729879,1174.0650545354235,0.5598582441925221,233.2033333333333,1.779,1.1220537156415875,116.56548622821812,0.65731,0.05483666666666666,3249.887865895826
2017-07-27 05:57:24,235.26,3.8615,657.66,908.4564899999999,626.7188513385568,0.7239312033535035,232.23,1.4886,0,345.69757799999996,345.69757799999996,0,230.38,0,0,0,0,0,657.66,972.4164293385568,1173.9294645111981,0.5602210523558475,232.62333333333333,1.7833666666666665,1.1334489231518718,116.5286630156446,0.65766,0.054790416666666654,3249.9426563124925
2017-07-27 06:02:24,234.83,3.8425,657.31,902.334275,618.1833932901917,0.7284550949812916,231.79,1.477,0,342.35383,342.35383,0,229.95,0,0,0,0,0,657.31,960.5372232901917,1163.9107325847767,0.5647426229503584,232.18999999999997,1.7731666666666666,1.136999870795488,116.70269762195696,0.65731,0.054790416666666654,3249.997446729159
2017-07-27 06:07:24,234.37,3.846,658.5,901.38702,615.5292924178998,0.7305408058793658,231.34,1.4748,0,341.18023200000005,341.18023200000005,0,229.55,0,0,0,0,0,658.5,956.7095244178998,1161.428157103109,0.5669743720028821,231.75333333333333,1.7736,1.129074015476228,116.84709066305818,0.6585,0.05482541666666666,3250.0522721458256
2017-07-27 06:12:24,234.6,3.8427,658.73,901.4974199999999,615.4448678530484,0.7307064727927897,231.65,1.4745,0,341.567925,341.567925,0,229.76,0,0,0,0,0,658.73,957.0127928530485,1161.8083742960334,0.5669867893654491,232.00333333333333,1.7724,1.1192367925748181,116.80771834800268,0.65873,0.054884583333333334,3250.1071567291588
2017-07-27 06:17:24,234.4,3.8391,657.9,899.8850400000001,613.9712332152068,0.7310933849950433,231.42,1.4757,0,341.506494,341.506494,0,229.42,0,0,0,0,0,657.9,955.4777272152068,1160.0733154436134,0.5671193287886449,231.74666666666667,1.7716,1.1449283700592612,116.70241589523593,0.6578999999999999,0.05485958333333334,3250.162016312492
2017-07-27 06:22:24,233.85,3.8443,658.25,898.989555,612.281926484114,0.732210954330832,230.79,1.4776,0,341.015304,341.015304,0,228.82,0,0,0,0,0,658.25,953.297230484114,1158.476875966319,0.5682029686185446,231.15333333333334,1.7739666666666667,1.1666137917111261,116.70643942952704,0.65825,0.05483958333333334,3250.2168558958256
2017-07-27 06:27:24,234.44,3.8369,658.45,899.522836,612.8498429350234,0.731999204075793,231.24,1.471,0,340.15404,340.15404,0,229.39,0,0,0,0,0,658.45,953.0038829350234,1158.3491716184856,0.5684382707158938,231.68999999999997,1.7693,1.1869308127239107,116.85977505228054,0.6584500000000001,0.054862499999999995,3250.2717183958257
2017-07-27 06:32:24,236.41,3.8079,657.84,900.225639,614.534568200161,0.730750126969001,233.15,1.4571,0,339.722865,339.722865,0,231.32,0,0,0,0,0,657.84,954.2574332001609,1159.0343887986066,0.5675759117741812,233.62666666666667,1.7550000000000001,1.1913594338545819,116.97435897435898,0.65784,0.05484541666666666,3250.326563812492
2017-07-27 06:37:24,236.44,3.8125,657.64,901.4275,616.5072328499075,0.7295539574730081,233.18,1.4633,0,341.21229400000004,341.21229400000004,0,231.39,0,0,0,0,0,657.64,957.7195268499075,1161.77324022789,0.5660657150882553,233.67,1.7586000000000002,1.1854324474686568,116.79176617764126,0.65764,0.05481166666666666,3250.381375479159
2017-07-27 06:42:24,236.7,3.8113,657.59,902.13471,617.5940631893932,0.728926614518579,233.47,1.4614,0,341.193058,341.193058,0,231.66,0,0,0,0,0,657.59,958.7871211893932,1162.6251983587163,0.5656079026399248,233.9433333333333,1.7575666666666667,1.178348032999454,116.85094922904776,0.65759,0.05480125,3250.436176729159
2017-07-27 06:47:24,236.59,3.8273,661.5,905.5009070000001,618.3442751233513,0.7305348839368969,233.43,1.4555,0,339.757365,339.757365,0,231.6,0,0,0,0,0,661.5,958.1016401233512,1164.2770300950954,0.5681637470301808,233.87333333333333,1.7609333333333332,1.1615974459108926,117.34496857726965,0.6615,0.054962083333333335,3250.4911388124924
2017-07-27 06:52:24,237.2,3.8141,657.82,904.7045199999999,621.0983143661156,0.7271103276901945,234.55,1.4524,0,340.66042,340.66042,0,232.66,0,0,0,0,0,657.82,961.7587343661155,1165.2068552533976,0.5645521196808818,234.8033333333333,1.7554999999999998,1.0207123692167952,117.26573625747652,0.6578200000000001,0.054971666666666676,3250.546110479159
2017-07-27 06:57:24,237.69,3.8078,658.09,905.075982,621.3534300969652,0.727110223990012,235.34,1.4443,67.33,339.901562,333.1662392110579,0.19808676254332716,233.39,0,0,0,0,0,725.4200000000001,954.5196693080231,1198.8919782432017,0.6050753638897438,235.47333333333333,1.7507,0.9413663259817115,117.50157080025134,0.7254200000000001,0.057635000000000006,3250.603745479159
2017-07-27 07:02:24,237.45,3.8129,658.4,905.3731049999999,621.4578821266497,0.7272140031153235,235.3,1.4435,63.06,339.65555,333.7503993193154,0.18565867685659782,233.19,0,0,0,0,0,721.46,955.2082814459651,1197.0494528393363,0.6026985754755044,235.31333333333336,1.7521333333333333,0.9080091792503445,117.61471729700936,0.72146,0.06028666666666667,3250.664032145826
2017-07-27 07:07:24,235.64,3.8382,657.54,904.433448,621.0000082618105,0.7270186672706956,233.63,1.4635,0,341.917505,341.917505,0,231.49,0,0,0,0,0,657.54,962.9175132618105,1166.005569860757,0.5639252650212662,233.58666666666667,1.7672333333333334,0.8975968947999303,117.18694003810097,0.65754,0.057458333333333333,3250.721490479159
2017-07-27 07:12:24,235.66,3.8308,658.03,902.7663279999999,618.0481874988418,0.7289040137970233,233.77,1.4565,0,340.486005,340.486005,0,231.71,0,0,0,0,0,658.03,958.5341924988418,1162.6655921155518,0.5659666927982862,233.71333333333334,1.7624333333333333,0.8571754571127009,117.35857621092052,0.65803,0.05481541666666666,3250.7763058958258
2017-07-27 07:17:24,236.07,3.8164,657.65,900.9375479999999,615.7799468123757,0.7299618064092497,234.19,1.4457,0,338.568483,338.568483,0,232.09,0,0,0,0,0,657.65,954.3484298123757,1159.001487481939,0.5674280896988481,234.11666666666667,1.7540333333333333,0.8656652666049708,117.57853328519032,0.65765,0.05481999999999999,3250.8311258958256
2017-07-27 07:22:24,235.8,3.8155,658.36,899.6949000000001,613.1990080601975,0.7317591774722741,234.05,1.442,0,337.50010000000003,337.50010000000003,0,232.03,0,0,0,0,0,658.36,950.6991080601974,1156.4024747753072,0.5693173565093949,233.96,1.7525000000000002,0.8249273380064996,117.71754636233949,0.6583600000000001,0.054833749999999994,3250.8859596458256
2017-07-27 07:27:24,236.25,3.8105,658.62,900.230625,613.7058528219286,0.7316125242906505,234.51,1.435,0,336.52185,336.52185,0,232.62,0,0,0,0,0,658.62,950.2277028219286,1156.1630471565156,0.5696601371405354,234.46,1.7485,0.7847820523756732,117.92965398913356,0.65862,0.05487416666666667,3250.940833812492
2017-07-27 07:32:24,236.19,3.8144,658.16,900.923136,615.2137119571332,0.7305395695821046,234.38,1.4327,3.01,335.796226,335.78273525576486,0.008963769592812516,232.49,0,0,0,0,0,661.17,950.9964472128981,1158.2486829310683,0.5708359610017779,234.35333333333332,1.7490333333333332,0.7950957244047374,118.08618093804198,0.6611699999999999,0.05499125,3250.9958250624923
2017-07-27 07:37:24,236.23,3.8036,657.7,898.524428,612.1902136695155,0.7319778733939998,234.48,1.4224,70.2,333.524352,326.0528383207543,0.2104793835263939,232.64,0,0,0,0,0,727.9000000000001,938.2430519902698,1187.4924987586305,0.6129722930973671,234.44999999999996,1.742,0.7720196203881314,118.34672789896669,0.7279000000000001,0.057877916666666675,3251.053702979159
2017-07-27 07:42:24,236.52,3.8017,657.48,899.178084,613.3850962861023,0.7312010954217163,234.77,1.4202,66.72,333.420354,326.67655878787093,0.20010775946809775,233.07,0,0,0,0,0,724.2,940.0616550739733,1186.668258335251,0.6102800803115466,234.78666666666666,1.7406333333333333,0.7382588449088598,118.40900821540052,0.7242000000000001,0.06050416666666667,3251.1142071458257
2017-07-27 07:47:24,236.41,3.8074,658.89,900.107434,613.235159332914,0.7320126188403416,234.7,1.4172,69.05,332.61683999999997,325.3706498004784,0.2075962239314161,233.08,0,0,0,0,0,727.9399999999999,938.6058091333924,1187.803648983682,0.6128453979938905,234.73000000000002,1.7415333333333332,0.7157159289396235,118.62343528691193,0.7279399999999999,0.06050583333333332,3251.1747129791593
2017-07-27 07:52:24,236.4,3.7954,656.83,897.23256,611.2287769928324,0.732062153428761,234.67,1.4137,71.3,331.752979,324.00053869611764,0.21491894425460456,233.09,0,0,0,0,0,728.13,935.22931568895,1185.2540528612512,0.6143239909133951,234.72,1.7363666666666664,0.7157464212678966,118.58286460233059,0.7281299999999999,0.06066958333333333,3251.2353825624928
2017-07-27 07:57:24,236.42,3.8026,657.83,899.010692,612.7641597142564,0.7317265588205041,234.77,1.414,69.76,331.96478,324.55224165062924,0.21014277478472265,233.2,0,0,0,0,0,727.59,937.3164013648857,1186.5703705923302,0.6131873996118667,234.79666666666665,1.7388666666666666,0.6913783557404286,118.68266687114213,0.7275900000000001,0.060655,3251.296037562493
2017-07-27 08:02:24,236.01,3.7987,657.34,896.531187,609.6493202355178,0.7332037184335005,234.44,1.4107,69.19,330.724508,323.406005033676,0.20920735635352428,232.84,0,0,0,0,0,726.53,933.0553252691939,1182.5557411442392,0.6143727307915402,234.42999999999998,1.7364666666666668,0.6782408394829906,118.76031788689676,0.72653,0.06058833333333333,3251.3566258958263
2017-07-27 08:07:24,235.62,3.7947,656.56,894.1072140000001,606.9239462460203,0.7343190947567949,234.13,1.4124,70.8,330.68521200000004,323.01713489455165,0.21410089544615013,232.59,0,0,0,0,0,727.3599999999999,929.9410811405719,1180.6112755657111,0.6160876277007199,234.11333333333334,1.7357000000000002,0.6506820058661078,118.6264907530103,0.7273599999999999,0.060578749999999994,3251.417204645826
2017-07-27 08:12:24,235.74,3.8135,658.91,898.99449,611.5788624129844,0.7329410884375942,234.14,1.4147,50.81,331.237858,327.317678215565,0.15339430192789136,232.64,0,0,0,0,0,709.72,938.8965406285495,1176.9576000877253,0.6030123769514727,234.17333333333332,1.7427333333333335,0.6690200990719231,118.82292184690715,0.70972,0.059878333333333325,3251.4770829791596
2017-07-27 08:17:24,235.26,3.816,658.65,897.7521599999999,610.0320633250891,0.7336657368777593,233.61,1.4172,4.55,331.072092,331.040824674626,0.013743230281095394,232.18,0,0,0,0,0,663.1999999999999,941.072887999715,1151.282945469151,0.5760530047022838,233.6833333333333,1.7444,0.6747022323657439,118.7571657876634,0.6631999999999999,0.057205000000000006,3251.5342879791597
2017-07-27 08:22:24,234.6,3.8232,658.26,896.9227199999999,609.2324171054904,0.7339093829622245,233.09,1.4175,0,330.405075,330.405075,0,231.61,0,0,0,0,0,658.26,939.6374921054904,1147.2684272524436,0.5737628477900728,233.1,1.7469000000000001,0.6435006435006435,118.85625965996907,0.65826,0.05506083333333334,3251.589348812493
2017-07-27 08:27:24,234.1,3.8264,657.41,895.76024,608.4393967067366,0.7339129050871916,232.62,1.4104,0,328.08724800000005,328.08724800000005,0,231.16,0,0,0,0,0,657.41,936.5266447067366,1144.2333959230775,0.5745418743609151,232.62666666666667,1.7456000000000003,0.6333467071702853,119.2025664527956,0.6574099999999999,0.05481958333333334,3251.6441683958265
2017-07-27 08:32:24,233.87,3.8279,656.68,895.2309730000001,608.44874280298,0.7335313676641524,232.51,1.4121,0,328.32737099999997,328.32737099999997,0,230.95,0,0,0,0,0,656.68,936.7761138029799,1144.018404481245,0.5740117444157478,232.4433333333333,1.7466666666666668,0.6424504897250848,119.15458015267176,0.6566799999999999,0.05475375,3251.6989221458266
2017-07-27 08:37:24,232.69,3.8525,659.4,896.438225,607.283402738088,0.7355777359895602,231.38,1.4267,0,330.109846,330.109846,0,229.9,0,0,0,0,0,659.4,937.393248738088,1146.0865860744323,0.5753491996259831,231.32333333333335,1.7597333333333334,0.615300373214986,118.92521594180938,0.6594,0.05483666666666666,3251.7537588124933
2017-07-27 08:42:24,233.34,3.8584,658.93,900.319056,613.5027772526636,0.7318849863375545,231.95,1.4339,0,332.593105,332.593105,0,230.61,0,0,0,0,0,658.93,946.0958822526636,1152.946730476064,0.5715181652216671,231.96666666666667,1.7641,0.5920390860755863,118.7177597641857,0.6589299999999999,0.05493041666666666,3251.80868922916
2017-07-27 08:47:24,232.3,3.8737,658.17,899.86051,613.6458168662605,0.7314133609441312,230.95,1.4436,0,333.39941999999996,333.39941999999996,0,229.68,0,0,0,0,0,658.17,947.0452368662604,1153.2919966647958,0.5706880841134433,230.9766666666667,1.772433333333333,0.5729294445326325,118.55264890075792,0.6581699999999999,0.05487916666666666,3251.8635683958264
2017-07-27 08:52:24,233.45,3.8673,658.27,902.821185,617.872720861509,0.729125557681724,232.16,1.4462,0,335.74979199999996,335.74979199999996,0,230.87,0,0,0,0,0,658.27,953.622512861509,1158.7559233662191,0.5680833959300996,232.16,1.7711666666666668,0.5556512749827671,118.3476051566764,0.65827,0.05485166666666667,3251.918420062493
2017-07-27 08:57:24,232.76,3.8639,657.19,899.361364,613.9643043011055,0.7307296336114346,231.46,1.4431,0,334.019926,334.019926,0,230.22,0,0,0,0,0,657.19,947.9842303011055,1153.504571728946,0.5697333292879472,231.48000000000002,1.7690000000000001,0.5529635389666375,118.42283776144713,0.65719,0.054810833333333336,3251.9732308958264
2017-07-27 09:02:24,232.4,3.8734,656.38,900.17816,616.0243626196822,0.7291667684983604,231.18,1.4494,0,335.072292,335.072292,0,229.84,0,0,0,0,0,656.38,951.0966546196821,1155.6035439668533,0.5679975657973815,231.14000000000001,1.7742666666666667,0.5624296962879689,118.3099120763508,0.65638,0.054732083333333334,3252.02796297916
2017-07-27 09:07:24,233.36,3.8706,657.24,903.2432160000001,619.5836421743418,0.727644546183893,232.13,1.4445,0,335.311785,335.311785,0,230.85,0,0,0,0,0,657.24,954.8954271743418,1159.2194332560462,0.5669677208170388,232.11333333333334,1.7717,0.5442743487376926,118.46813794660495,0.65724,0.05473416666666665,3252.0826971458264
2017-07-27 09:12:24,233.11,3.8568,657.02,899.058648,613.702837001417,0.7307865860159103,231.79,1.4309,0,331.668311,331.668311,0,230.58,0,0,0,0,0,657.02,945.371148001417,1151.2609990239039,0.5706959590892544,231.82666666666668,1.7625666666666666,0.5535745096911477,118.81725513928552,0.6570199999999999,0.05476083333333333,3252.1374579791595
2017-07-27 09:17:24,232.7,3.8516,656.62,896.2673199999999,610.0371173133503,0.7326162466796179,231.4,1.4284,0,330.53175999999996,330.53175999999996,0,230.24,0,0,0,0,0,656.62,940.5688773133503,1147.0918173234854,0.5724214836891561,231.4466666666667,1.7599999999999998,0.5415214448252881,118.84090909090912,0.65662,0.05473499999999999,3252.1921929791597
2017-07-27 09:22:24,231.68,3.8573,656.46,893.659264,606.3721205110123,0.7345752754374177,230.35,1.4336,0,330.22976,330.22976,0,229.19,0.7973,111.12,182.733187,145.06468636845068,0.6080997208241107,767.58,1081.666566879463,1326.3414410719452,0.5787197596567926,230.40666666666667,2.0294,0.5526460461213537,90.07095693308368,0.76758,0.05934166666666667,3252.2515346458263
2017-07-27 09:27:24,231.69,39.1674,7913.73,9074.694906,4441.054505867089,0.872065681763869,229.51,36.5992,-6960.53,8399.882392,4702.025767531653,-0.8286461256444696,228.86,86.8607,6992.22,19878.939802,18608.629909886968,0.3517400862241416,7945.42,27751.710183285708,28866.712959280343,0.27524505513349873,230.01999999999998,54.2091,0.72602382401531,60.23269155916625,7.94542,0.3630416666666666,3252.6145763124928
2017-07-27 09:32:24,233.1,70.6344,13976.52,16464.87864,8703.396883948717,0.8488686922990889,230.89,60.78,-12253.27,14033.4942,6840.784587204425,-0.8731446228124711,230.36,121.6978,9286.76,28034.305208,26451.433934622448,0.3312641398135983,11010.01,41995.61540577559,43414.882626927785,0.25359990247148834,231.45000000000002,84.37073333333333,0.7128969539857322,44.2417236308641,11.01001,0.7898095833333333,3253.404385895826
2017-07-27 09:37:24,233.25,70.8869,14084.92,16534.369425,8660.277182398659,0.8518571006828705,231,61.0481,-12298.62,14102.1111,6900.252428161103,-0.8721119776173087,230.51,122.1691,9295.92,28161.199241,26582.682596850507,0.3300967377293377,11082.22,42143.212207410266,43575.978879277216,0.25431947336632765,231.58666666666667,84.70136666666667,0.7182336346364184,44.23509892205595,11.08222,0.9205095833333333,3254.3248954791593
2017-07-27 09:42:24,233.69,71.8534,14381.49,16791.421046,8667.442882647205,0.8564784338741785,231.46,61.9221,-12471.08,14332.489266,7063.456108280509,-0.870126589216034,230.97,123.168,9265.14,28448.112960000002,26897.068832222594,0.32568557404940784,11175.55,42627.967823150306,44068.543866731496,0.253594719031248,232.04,85.64783333333332,0.7110842958110695,43.80749075185792,11.17555,0.9274070833333332,3255.252302562493
2017-07-27 09:47:24,235.16,72.31,14520.84,17004.4196,8848.473971666763,0.8539450532025215,232.91,62.2188,-12665.84,14491.380708,7041.066106676928,-0.8740257574633861,232.38,124.4767,9580.12,28925.895546,27293.382603182454,0.33119527742071175,11435.12,43182.92268152614,44671.319442490894,0.25598348431864393,233.48333333333335,86.33516666666667,0.7181097865657712,44.17844408709467,11.435120000000001,0.94211125,3256.1944138124927
2017-07-27 09:52:24,235.48,72.7542,14650.11,17132.159015999998,8881.731224114474,0.8551233960832391,233.21,62.7228,-12756.31,14627.584188,7158.4058533257,-0.8720722325744579,232.62,125.205,9589.51,29125.1871,27501.23309180711,0.32925144710915866,11483.310000000001,43541.37016924728,45030.18237550807,0.25501362406752714,233.76999999999998,86.894,0.7314882149120966,44.08935024282458,11.483310000000001,0.9549345833333334,3257.149348395826
2017-07-27 09:57:24,235.01,72.8019,14676.63,17109.174519,8793.201041981178,0.8578222160105607,232.74,62.8642,-12723.24,14631.013907999999,7223.9692606273875,-0.8696075391633071,232.15,124.9497,9421.57,29007.072855000002,27434.363385184977,0.32480250755036066,11374.96,43451.53368779354,44915.7599826949,0.2532509748111249,233.29999999999998,86.87193333333335,0.7329618516931025,43.83207004333581,11.37496,0.9524279166666667,3258.101776312493
2017-07-27 10:02:24,234.5,73.1375,14770.02,17150.74375,8717.483603527116,0.8611883085245209,232.24,63.3955,-12755.98,14722.97092,7351.9281110988595,-0.8663998638122692,231.72,124.933,9210.17,28949.47476,27445.30665616577,0.3181463593503898,11224.210000000001,43514.71837079174,44938.99870951088,0.2497654670179492,232.82000000000002,87.15533333333333,0.7215874924834543,43.345215056642175,11.224210000000001,0.9416320833333331,3259.043408395826
2017-07-27 10:07:24,234.2,72.6757,14663.76,17020.64894,8641.564268182186,0.8615276686389374,231.98,62.7943,-12630.72,14567.021713999999,7256.930060138894,-0.8670763487543189,231.37,124.487,9208.84,28802.55719,27290.741406887806,0.3197230002618389,11241.880000000001,43189.23573520889,44628.35364794274,0.25189994882363814,232.51666666666665,86.65233333333333,0.7239624399684628,43.66260573864139,11.241880000000002,0.9360870833333335,3259.9794954791596
2017-07-27 10:12:24,233.93,72.6985,14674.67,17006.360105,8594.785885176872,0.8628930535044671,231.7,62.8033,-12596.03,14551.524609999999,7286.075535879078,-0.8656158263542945,231.08,124.3012,9127.34,28723.521296,27234.76344979272,0.31776535703758096,11205.98,43115.62487084867,44548.07622966613,0.2515480116858008,232.23666666666668,86.601,0.7291412495873439,43.533215551783464,11.20598,0.9353275000000001,3260.9148229791595
2017-07-27 10:17:24,235.07,65.9603,13575.08,15505.287721,7492.072497286276,0.8755129375389937,232.87,57.3985,-11344.4,13366.388695,7068.587934363116,-0.8487258794324625,232.34,118.2325,8589,27470.13905,26092.865278200763,0.3126667828061103,10819.68,40653.52570985015,42068.689401309464,0.25719080280317025,233.42666666666665,80.53043333333333,0.7040041126406631,46.817166015498074,10.81968,0.9177358333333332,3261.8325588124926
2017-07-27 10:22:24,233.48,56.2548,11929.12,13134.370704,5496.161370965509,0.9082368899765447,231.3,49.1714,-9154.97,11373.34482,6748.295836262726,-0.8049496559623345,230.83,107.3113,7237.26,24770.667379000002,23689.829676328507,0.2921705697011451,10011.410000000002,35934.28688355674,37302.83238599796,0.26838203320340626,231.87,70.91250000000001,0.6943545952473305,51.32917327692578,10.011410000000001,0.8679620833333335,3262.700520895826
2017-07-27 10:27:24,233.36,56.3345,11941.05,13146.218920000001,5498.581343407225,0.9083258138835253,231.12,49.1642,-9134.18,11362.829904,6758.746862757669,-0.8038648890435771,230.64,107.1961,7223.08,24723.708504,23645.060319321707,0.2921519641291432,10029.949999999999,35902.3885254866,37277.089463066884,0.26906472968973066,231.70666666666668,70.89826666666666,0.7135458625848785,51.197067347203614,10.02995,0.8350566666666667,3263.5355775624926
2017-07-27 10:32:24,233.6,55.6101,11771.32,12990.51936,5494.5080489644215,0.9061469887220891,231.38,48.4403,-9052.38,11208.116614,6608.8043070303465,-0.8076629028549469,230.86,106.7743,7329.97,24649.914898,23534.864441456688,0.29736289274551314,10048.91,35638.17679745145,37027.83058234046,0.2713880300833122,231.9466666666667,70.2749,0.7128075419636586,51.938031928896365,10.04891,0.8366191666666666,3264.3721967291594
2017-07-27 10:37:24,233.33,55.1748,11662.92,12873.936084,5451.1033166247435,0.9059327251511621,231.2,48.044,-9000.49,11107.772799999999,6509.515829638931,-0.8102875492736042,230.65,106.4737,7317.46,24558.158905,23442.65232331083,0.2979645187697754,9979.89,35403.27146957451,36783.01014273422,0.27131792534851407,231.72666666666666,69.8975,0.6919071319658303,52.32833792338782,9.97989,0.8345333333333333,3265.2067300624926
2017-07-27 10:42:24,233.96,55.4393,11734.61,12970.578628000001,5525.833701174001,0.9047098311148682,231.73,48.1688,-9038.6,11162.156023999998,6549.613511049292,-0.8097539561860546,231.15,106.8336,7427.75,24694.58664,23551.032657995413,0.3007845447377774,10123.76,35626.47987021871,37036.96240893277,0.2733420707730151,232.28,70.14723333333335,0.7232650249698669,52.29909281287879,10.12376,0.8376520833333334,3266.044382145826
