DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-27 10:47:24,234.49,54.6224,11538.91,12808.406576,5559.571478812016,0.9008856746959655,232.26,47.5149,-9002.24,11035.810673999998,6383.47806566078,-0.8157298331702062,231.75,106.5686,7584.77,24697.27305,23503.75629879948,0.3071096142737913,10121.44,35446.805843272276,36863.52658338919,0.2745651579781504,232.83333333333334,69.56863333333332,0.7115246957766641,53.184840486061994,10.12144,0.84355,3266.887932145826
2017-07-27 10:52:24,234.12,54.496,11490.45,12758.60352,5545.405537745314,0.9006040498074824,231.88,47.4265,-8958.65,10997.256819999999,6378.2636933993645,-0.8146258786743511,231.44,106.206,7542.35,24580.31664,23394.548993305274,0.30684511149568333,10074.150000000001,35318.218224449956,36726.898000952504,0.2742989620233849,232.48000000000002,69.37616666666666,0.7054370268410126,53.0871552910822,10.074150000000001,0.8414829166666667,3267.729415062493
2017-07-27 10:57:24,233.47,55.0783,11632.47,12859.130701,5481.138940448487,0.9046078051835488,231.27,47.8,-8960.23,11054.706,6474.627641303861,-0.8105353502843042,230.68,106.4274,7409.13,24550.672632,23405.988962800395,0.30178928744879857,10081.369999999999,35361.75554455274,36770.7462022408,0.2741682190661021,231.8066666666667,69.76856666666667,0.7175519829743026,52.54348066010625,10.08137,0.8398133333333333,3268.5692283958265
2017-07-27 11:02:24,232.9,56.283,11913.18,13108.3107,5468.450575376399,0.9088264897474546,230.72,49.041,-9053.23,11314.73952,6786.9254432732505,-0.8001271248001297,230.24,106.6528,7229.05,24555.740672,23467.53578985265,0.29439348201958404,10089,35722.9118085023,37120.26870966902,0.27179221354537325,231.28666666666666,70.65893333333334,0.6975470556019993,50.940291579078455,10.089,0.8404320833333332,3269.40966047916
2017-07-27 11:07:24,232.55,59.7392,12855.65,13892.35096,5265.897670228023,0.9253761323058312,230.37,50.9032,-8965.34,11726.570184,7558.77813966502,-0.7645321572570737,229.85,106.721,6265.54,24529.82185,23716.13730144809,0.25542541802031066,10155.849999999999,36540.81311134114,37925.879186387494,0.26778153118320264,230.92333333333332,72.45446666666668,0.7044184938724369,47.29388664328952,10.15585,0.8435354166666666,3270.2531958958266
2017-07-27 11:12:24,232.48,61.52,13303.6,14302.1696,5250.360207372836,0.9301805510682799,230.31,53.408,-8986.8,12300.396480000001,8398.641516649966,-0.7306105957326018,229.87,109.582,4958.25,25189.61434,24696.810068011488,0.19683707471958065,9275.050000000001,38345.81179203429,39451.588491372764,0.2350995322286772,230.88666666666666,74.83666666666666,0.690093263650276,46.428221460068606,9.27505,0.8096208333333333,3271.0628167291597
2017-07-27 11:17:24,232.45,61.5983,13353.85,14318.524835,5166.705297190054,0.9326274985645195,230.24,53.571,-8936.91,12334.18704,8500.812289987585,-0.7245641703841066,229.7,108.854,5123.97,25003.763799999997,24473.110460366297,0.20492794768761977,9540.91,38140.628047543934,39315.855217573415,0.24267334252811573,230.79666666666665,74.67443333333334,0.7163592772859239,45.77144430958743,9.54091,0.7839983333333334,3271.846815062493
2017-07-27 11:22:24,232.66,63.2826,13782.59,14723.329716,5178.479585549087,0.936105505062643,230.43,55.3019,-9117.55,12743.216817,8902.80050560337,-0.7154826078009435,229.98,109.649,5020.06,25217.07702,24712.344506926333,0.19907382588467823,9685.100000000002,38793.62459807879,39984.3278231192,0.2422224038089247,231.02333333333334,76.07783333333333,0.7084421487007039,44.127395846797256,9.685100000000002,0.8010837500000001,3272.647898812493
2017-07-27 11:27:24,232.61,64.4395,14069.83,14989.272095,5168.961376238529,0.9386599903469162,230.37,56.051,-9223.34,12912.46887,9036.694725568585,-0.7142971722029793,229.85,110.5004,4911.26,25398.516939999998,24919.153034641182,0.1933679833197379,9757.75,39124.8091364483,40323.24856737126,0.24198819159366466,230.94333333333336,76.99696666666667,0.7216777564481865,43.512666516299994,9.75775,0.8101187500000001,3273.4580175624933
2017-07-27 11:32:24,232.38,63.5321,13835.12,14763.589398,5152.962885402726,0.9371108628823166,230.12,55.5168,-9118.17,12775.526016000002,8948.354085338426,-0.7137216885301202,229.69,109.4797,4980.79,25146.392292999997,24648.17998005836,0.19807175287671397,9697.740000000002,38749.49695079951,39944.5825494224,0.24277985601680124,230.73000000000002,76.1762,0.7151215706670034,43.71903560429636,9.697740000000001,0.8106454166666667,3274.26866297916
2017-07-27 11:37:24,232.45,63.1746,13757.21,14684.935769999998,5136.780274152812,0.9368246627339523,230.23,55.0228,-9048.9,12667.899243999998,8865.273828040268,-0.7143173327879052,229.65,109.3378,5026.21,25109.42577,24601.22914683411,0.20017223994047553,9734.52,38603.28324902719,39811.73642577052,0.24451382617158973,230.77666666666664,75.84506666666665,0.7250877471725967,44.15940918152447,9.73452,0.8096775,3275.07834047916
2017-07-27 11:42:24,232.72,63.4078,13823.21,14756.263216000001,5163.929646671682,0.936769004297219,230.56,55.2267,-9110.06,12733.067952000001,8895.944371827509,-0.7154646495520406,229.98,109.7059,5082.67,25230.162882,24712.903203050642,0.20145212790624267,9795.82,38772.77722154983,39991.078291843216,0.24495013434028873,231.08666666666667,76.11346666666667,0.7068055275077139,44.134677875662824,9.795819999999999,0.8137641666666666,3275.8921046458267
2017-07-27 11:47:24,232.53,63.279,13783.45,14714.265870000001,5150.3520453020365,0.9367405837148979,230.41,55.0579,-9078.56,12685.890738999999,8860.67560450364,-0.715642297949954,229.81,109.5666,5065.25,25179.500345999997,24664.761910703983,0.20116562800677906,9770.140000000001,38675.78956050966,39890.754990955335,0.2449224137827234,230.91666666666666,75.96783333333333,0.6986647419704124,44.227622656080314,9.770140000000001,0.8152483333333334,3276.70735297916
2017-07-27 11:52:24,232.33,62.2432,13522.85,14460.962656000002,5123.667516118372,0.9351279248611594,230.26,53.9553,-8931.23,12423.747378,8636.12352849714,-0.7188837416169168,229.49,108.6842,5202.13,24941.937058000003,24393.402133944615,0.20856960659883642,9793.75,38153.19317856013,39390.14710283559,0.24863451193598043,230.69333333333336,74.9609,0.7094555542711779,44.987853667712116,9.79375,0.8151620833333333,3277.5225150624933
2017-07-27 11:57:24,232.36,61.8567,13420.52,14373.022812,5145.233491676774,0.9337298197839945,230.39,54.1066,-8980.32,12465.619573999998,8645.549378801321,-0.7204070320524287,229.7,108.6203,5262.55,24950.082909999997,24388.772103436735,0.21092314678805213,9702.75,38179.55497391483,39393.16914858062,0.2463053927802506,230.8166666666667,74.8612,0.6686403350422365,45.09559023900232,9.70275,0.8123541666666667,3278.33486922916
2017-07-27 12:02:24,232.49,62.0929,13477.81,14435.978321,5171.6639187288665,0.9336263674207549,230.47,54.3272,-9018.91,12520.789783999999,8685.012333152943,-0.7203147848967992,229.75,108.9143,5263.44,25023.060425,24463.232664543768,0.21034357551010868,9722.34,38319.90891642558,39534.027298502646,0.24592333906665345,230.90333333333334,75.11146666666666,0.6871562414285949,45.00355915474958,9.72234,0.80937875,3279.1442479791604
2017-07-27 12:07:24,232.72,62.126,13492.13,14457.96272,5195.68225318002,0.9331971773129596,230.63,54.2758,-9015.28,12517.627754,8684.223114896982,-0.7202067498068213,229.96,108.8837,5326.14,25038.895652000003,24465.864549860988,0.21271465299527179,9802.989999999998,38345.769917937985,39578.99295762258,0.2476816428981937,231.10333333333335,75.09516666666667,0.6995427730740847,44.99428502944042,9.802989999999998,0.8135554166666665,3279.957803395827
2017-07-27 12:12:24,232.95,62.2375,13552.67,14498.225625,5150.114770032473,0.9347812863824155,230.89,54.4371,-9056.96,12568.982019,8714.974730447893,-0.7205802336505037,230.17,109.1819,5303.13,25130.397922999997,24564.480698183354,0.2110245136686211,9798.84,38429.57019866372,39659.16200576637,0.24707632497568321,231.33666666666667,75.2855,0.6973962911197168,45.0238093656813,9.79884,0.8167429166666667,3280.7745463124934
2017-07-27 12:17:24,233.32,62.4508,13602.41,14571.020656,5223.89559136462,0.9335248587681365,231.25,54.559,-9124.13,12616.76875,8713.960375975814,-0.7231748620263806,230.66,109.4917,5361.47,25255.355521999998,24679.700605593167,0.21229041877195556,9839.75,38617.5565729336,39851.42852804937,0.24691084770209193,231.74333333333334,75.5005,0.6803503876414944,45.02115880027283,9.83975,0.8182745833333334,3281.5928208958267
2017-07-27 12:22:24,234.31,63.3944,13859.79,14853.941864,5342.8279080456805,0.9330715123902952,232.14,55.4262,-9315.1,12866.638068,8875.769665944852,-0.7239731117615829,231.51,110.8831,5471.4,25670.546480999998,25080.68457345575,0.21313921010795953,10016.09,39299.28214744628,40555.58699110013,0.2469718907581838,232.65333333333334,76.5679,0.7120751905553325,44.81669211249101,10.01609,0.8273266666666667,3282.420147562493
2017-07-27 12:27:24,234.16,62.7666,13703.68,14697.427055999999,5312.580966351552,0.932386325020452,232.03,54.5249,-9209.36,12651.412547,8674.441066996133,-0.7279313646430567,231.4,110.3605,5511.65,25537.419700000002,24935.547301221366,0.21582642509493624,10005.97,38922.56933456905,40188.13057664209,0.2489782395057612,232.53,75.884,0.7009848191631167,45.43316114068842,10.00597,0.8342524999999998,3283.254400062493
2017-07-27 12:32:24,233.16,60.9071,13166.33,14201.099436,5321.5579976412455,0.9271345545699903,231.03,51.838,-9031.64,11976.13314,7864.937628322697,-0.7541365726667263,230.29,107.7232,6247.58,24807.575728,24007.989454430677,0.25184161759701634,10382.27,37194.48508039462,38616.33398898189,0.26885695578876795,231.49333333333334,73.48943333333334,0.719963137887336,46.58325029040456,10.38227,0.84951,3284.103910062493
2017-07-27 12:37:24,234.73,58.3353,12464.16,13693.044968999999,5669.585171549694,0.910254806598379,232.56,49.827,-9114.47,11587.76712,7155.612024589728,-0.7865596456688196,231.9,107.782,7314.71,24994.6458,23900.36268100042,0.29265107649575095,10664.400000000001,36725.55987713984,38242.59635078905,0.27886181947947075,233.0633333333333,71.98143333333333,0.7151132024199514,49.735834657363036,10.664400000000002,0.8769445833333334,3284.980854645826
2017-07-27 12:42:24,235.24,56.889,12064.22,13382.568360000001,5792.040374658412,0.9014876423915386,233.06,48.6988,-9039.88,11349.742328,6862.741470986276,-0.7964832803030661,232.4,107.0878,7812.3,24887.20472,23629.23882576818,0.31390829496097783,10836.64,36284.02067141287,37867.702895384566,0.28617104211306155,233.5666666666667,70.89186666666667,0.7164264307121383,51.05794928990443,10.83664,0.8958766666666667,3285.8767313124927
2017-07-27 12:47:24,232.83,57.4194,12189.12,13368.958902000002,5491.303647492559,0.9117478847344278,230.61,50.4682,-8880.99,11638.471602000001,7522.103286346212,-0.7630718451444994,229.79,106.1048,7139.15,24381.821991999997,23313.210438012924,0.2928062555104557,10447.28,36326.617371851695,37799.05804486822,0.27638995626819257,231.07666666666668,71.3308,0.7587669316099982,48.75032945095247,10.447280000000001,0.8868299999999999,3286.7635613124926
2017-07-27 12:52:24,233.11,58.9873,12601.48,13750.529503,5502.705100445913,0.9164359814108025,230.86,53.3205,-9069.93,12309.570630000002,8322.373392852463,-0.736819363779872,230.06,107.3609,6951.8,24699.448654,23700.95442322065,0.2814556752818115,10483.349999999999,37526.03291651903,38962.85120052394,0.2690601348973924,231.34333333333333,73.2229,0.7636557497514574,46.62202671568595,10.483349999999998,0.8721095833333332,3287.635670895826
2017-07-27 12:57:24,233.28,71.1752,14581.01,16603.750656,7942.208963916805,0.8781756786218026,231.06,63.0998,-11670.34,14579.839788000001,8739.272997689677,-0.8004436379064551,230.25,120.0277,8465.64,27636.377925,26307.837695330025,0.3063223416242959,11376.31,42989.31965693651,44469.11325608335,0.25582497978962343,231.53,84.76756666666667,0.755841575605753,41.59625517149444,11.37631,0.9108191666666664,3288.5464900624925
2017-07-27 13:02:24,233.04,75.8557,15478.89,17677.412328,8537.849318301789,0.8756309867526444,230.89,66.895,-12544.11,15445.386549999997,9011.396672371093,-0.8121590197430185,230.06,124.9863,8559.85,28754.348178,27450.710502993395,0.2976888902857884,11494.63,44999.95649366628,46444.83397826671,0.24748995777181096,231.33,89.24566666666665,0.7392037349241255,40.04747195942289,11.494629999999999,0.9529558333333332,3289.499445895826
2017-07-27 13:07:24,232.52,76.375,15617.37,17758.715,8453.976149382312,0.8794200481284823,230.38,67.2674,-12540.61,15497.063611999998,9104.508851238183,-0.8092249160214651,229.5,125.1891,8348.99,28730.89845,27491.06930848839,0.2905927224841101,11425.75,45049.554309108884,46475.90888311761,0.24584242190367162,230.79999999999998,89.6105,0.7452339688041714,39.70360616222429,11.42575,0.9550158333333332,3290.454461729159
2017-07-27 13:12:24,232.36,76.1492,15570.04,17694.028112,8405.503270277532,0.87996017082399,230.26,66.9842,-12482.39,15423.781891999999,9059.966210747538,-0.8092950281198128,229.33,124.9747,8330.83,28660.447951000002,27422.95659229836,0.2906734051834429,11418.480000000001,44888.426073323426,46317.94987745704,0.24652386451062203,230.65,89.36936666666666,0.7413830479080893,39.84064636614858,11.41848,0.9518429166666668,3291.4063046458255
2017-07-27 13:17:24,232.24,75.8263,15491.07,17609.899912,8374.683586008348,0.8796796164323366,230.12,66.6173,-12401.93,15329.973076,9011.115734801373,-0.8089988115775605,229.2,124.5492,8329.7,28546.676639999998,27304.374101940546,0.2917922847918594,11418.84,44690.17342275027,46125.930966226515,0.24755793023149808,230.51999999999998,88.99759999999999,0.7461391636300657,39.946695191780464,11.41884,0.9515549999999999,3292.3578596458256
2017-07-27 13:22:24,232.28,74.8097,15234.44,17376.797116,8358.523547674311,0.8767116228785691,230.14,65.8457,-12314.69,15153.729397999998,8830.850744504141,-0.812650778997367,229.29,123.7718,8388.66,28379.636022,27111.512760183632,0.2955873004677396,11308.41,44300.887052362086,45721.42528786961,0.24733284075901812,230.56999999999996,88.1424,0.7416402827774804,40.422543520485036,11.30841,0.94696875,3293.3048283958256
2017-07-27 13:27:24,232.31,74.7566,15209.46,17366.705746000003,8383.006320917906,0.8757826741840851,230.09,65.7684,-12293.51,15132.651156,8824.213443083081,-0.8123830962115123,229.27,123.6083,8407.76,28339.674941,27063.7533898006,0.29667806767381794,11323.71,44270.97315380159,45696.23039320335,0.24780402896612316,230.55666666666664,88.04443333333334,0.7604782627553713,40.393089398421154,11.323709999999998,0.943005,3294.2478333958256
2017-07-27 13:32:24,232.51,73.7372,14947.29,17144.636372,8397.444729440338,0.871834763693873,230.31,64.9403,-12210.74,14956.400493,8636.651223675219,-0.816422374201263,229.55,122.878,8558.04,28206.644900000003,26877.03048837606,0.30340510295855855,11294.590000000002,43911.126441491615,45340.432161910016,0.2491063596321091,230.79,87.18516666666666,0.7452662593699896,40.93911234900433,11.294590000000001,0.9424291666666667,3295.190262562492
2017-07-27 13:37:24,231.63,72.5066,14632.89,16794.703758,8242.609087350882,0.8712800303506253,229.49,63.9896,-12000.65,14684.973304000001,8463.618641969446,-0.817206116182123,228.72,121.6332,8438.67,27819.945504,26509.210031168972,0.30333165098352455,11070.91,43215.4377604893,44610.97520856078,0.24816561279466287,229.9466666666667,86.04313333333334,0.732053809579022,41.363052794451136,11.07091,0.9318958333333334,3296.1221583958254
2017-07-27 13:42:24,232.2,72.3691,14665.66,16804.10502,8203.436004967016,0.8727427008189456,230.09,64.1348,-12027.82,14756.776131999999,8549.502199401137,-0.8150709811147524,229.35,121.8426,8405.83,27944.60031,26650.379143583534,0.3008033719126756,11043.67,43403.317347951684,44786.276959308685,0.24658602477794503,230.54666666666665,86.1155,0.7171360823549836,41.48742096370573,11.04367,0.9214408333333333,3297.0435992291586
2017-07-27 13:47:24,233.51,57.5657,12217.47,13442.166607,5605.82463955535,0.9088914277879698,231.37,52.437,-9084.33,12132.348689999999,8041.693427807646,-0.7487692805505741,230.76,107.2801,6981.83,24755.955876,23751.029476331314,0.28202627420129756,10114.97,37398.54754369431,38742.27634611657,0.2610835230649502,231.88,72.4276,0.7029498016215264,48.120467887932236,10.11497,0.8816099999999999,3297.9252092291586
2017-07-27 13:52:24,233.61,57.846,12290.2,13513.40406,5618.1022818051715,0.9094821664053757,231.48,52.8378,-9164.19,12230.893944,8100.147425403803,-0.7492657562038297,230.97,107.6278,6955.05,24858.792965999997,23866.019090412854,0.2797822890883157,10081.060000000001,37584.26879762183,38912.787509705464,0.2590680505087338,232.02,72.77053333333333,0.6852857512283438,47.90024900188537,10.08106,0.84150125,3298.7667104791585
2017-07-27 13:57:24,233.68,57.9094,12308.82,13532.268592,5622.7434099049615,0.909590281652902,231.53,52.7994,-9149.76,12224.645082,8107.024073189049,-0.7484683554103695,230.97,107.6238,6971.45,24857.869086,23860.271171849967,0.2804524384564538,10130.509999999998,37590.03865494398,38931.198786324094,0.26021572198692955,232.06000000000003,72.77753333333334,0.6980953201758062,47.880527232305205,10.13051,0.8421487499999999,3299.6088592291585
2017-07-27 14:02:24,233.09,57.9242,12305.38,13501.551778,5556.034869366368,0.9114048668132286,231.03,52.7253,-9093.82,12181.126059,8104.459875454309,-0.7465500279656863,230.38,107.3896,6870.87,24740.416048,23767.19023509586,0.2777184501129453,10082.43,37427.684979916536,38761.92716649638,0.26011168012086566,231.5,72.6797,0.6868250539956818,47.757351777731614,10.08243,0.8422058333333333,3300.451065062492
2017-07-27 14:07:24,232.76,58.2009,12354.22,13546.841483999999,5557.891901091934,0.911963132852142,230.64,52.9266,-9090.71,12206.991023999999,8146.755277772653,-0.7447134172644904,230.04,107.2538,6806.34,24672.664151999998,23715.271285856834,0.2758656283759397,10069.85,37419.91846472142,38751.1571043872,0.25985933717731347,231.14666666666665,72.79376666666667,0.6979695431472127,47.33926393880794,10.06985,0.8396783333333332,3301.2907433958253
2017-07-27 14:12:24,231.48,57.746,12214.54,13367.04408,5429.813995438794,0.9137801840779148,229.42,52.5046,-8942.84,12045.605332000001,8069.833985201112,-0.7424151591819728,228.77,106.2435,6606.21,24305.325495,23390.31502254292,0.27180092697623015,9877.91,36889.96300318283,38189.55978201762,0.25865472281906815,229.89,72.1647,0.6916351298447099,47.22364258425519,9.87791,0.8311566666666668,3302.121900062492
2017-07-27 14:17:24,231.15,57.8837,12227.25,13379.817255,5432.666676200162,0.9138577730148527,228.98,52.5586,-8905.4,12034.868228,8095.177830370612,-0.7399665564497778,228.4,105.8774,6542.55,24182.39816,23280.53737065086,0.2705500900577348,9864.400000000001,36808.38187722163,38107.26129990685,0.25885880180069815,229.51,72.10656666666667,0.7145658141257527,46.83461561753275,9.864400000000002,0.8225962499999999,3302.944496312492
2017-07-27 14:22:24,231.55,58.2411,12322.99,13485.726705000001,5478.023568938909,0.9137801966156631,229.44,53.0032,-9020.25,12161.054208,8156.3674137090275,-0.7417325706899769,228.92,106.4863,6571.29,24376.843795999997,23474.425683932794,0.2695709934802259,9874.029999999999,37108.81666658073,38400.0096723269,0.25713613314831407,229.97,72.57686666666667,0.6870461364525862,46.7220960214136,9.87403,0.8224345833333333,3303.766930895825
2017-07-27 14:27:24,233.8,58.9888,12567,13791.58144,5681.393281242944,0.9112080477987592,231.61,53.6374,-9284.81,12422.958214,8253.617028351273,-0.7473912284061716,231.09,108.3544,6926.1,25039.618296,24062.660351660576,0.2766056542126452,10208.29,37997.67066125479,39345.03984500821,0.25945557661686164,232.16666666666666,73.66019999999999,0.7035175879397075,47.100333694451024,10.208290000000002,0.8367633333333333,3304.6036942291585
2017-07-27 14:32:24,233.81,58.8448,12526.31,13758.502688,5691.0415566575575,0.9104413673535344,231.57,53.5846,-9273.39,12408.585822000001,8244.831108630391,-0.747336572678459,231.08,108.239,6945.01,25011.868120000003,24028.324597278366,0.27766858383707166,10197.93,37964.19726256632,39310.02480380733,0.259423138268086,232.15333333333334,73.55613333333334,0.7136088217557359,47.15156315992684,10.19793,0.8502591666666667,3305.453953395825
2017-07-27 14:37:24,233.9,58.7262,12506.62,13736.05818,5680.118880793332,0.9104955611071822,231.7,53.6291,-9285.28,12425.86247,8257.45926087162,-0.7472543674467371,231.2,108.3327,6946.58,25046.520239999998,24063.939877674427,0.2773471098354859,10167.92,38001.518019339375,39338.30155078604,0.25847379269471354,232.26666666666665,73.56266666666666,0.7032146957520182,47.26586855651419,10.16792,0.8485770833333333,3306.302530479158
2017-07-27 14:42:24,234.02,57.7174,12260.21,13507.025948,5668.0685172151325,0.9076913043034008,231.81,52.7334,-9160.12,12224.129454000002,8094.537818414981,-0.74934743079006,231.24,107.3842,7124.47,24831.522408000004,23787.526822225682,0.2869123319520957,10224.559999999998,37550.133157855795,38917.272866508785,0.26272550070688516,232.35666666666668,72.61166666666666,0.7158535010831022,47.888355865678164,10.224559999999999,0.8496866666666665,3307.1522171458246
2017-07-27 14:47:24,233.55,57.5581,12175.02,13442.694255000002,5698.676761583346,0.9056979031916543,231.35,50.0798,-9040.42,11585.961729999999,7246.055163509631,-0.7802908563551764,230.8,106.8843,7230.04,24668.89644,23585.609450803782,0.2930832361141486,10364.64,36530.34137589676,37972.24780506356,0.2729530275165297,231.9,71.5074,0.7115135834411409,49.47306152929625,10.36464,0.8578833333333332,3308.0101004791577
2017-07-27 14:52:24,233.55,56.4438,11829.99,13182.44949,5816.211065315743,0.8974045384337748,231.42,48.7035,-9034.75,11270.963969999999,6738.539993985206,-0.8015951451932466,230.91,106.8904,7364.83,24682.062264,23557.662801625138,0.2983879515911426,10160.07,36112.413860926084,37514.4433154446,0.27083088810802436,231.96,70.67923333333333,0.6854630108639435,51.23310618819201,10.16007,0.8551962499999999,3308.8652967291578
2017-07-27 14:57:24,233.55,57.0277,11981.1,13318.819335000002,5817.576064682771,0.8995617177954609,231.47,49.2222,-9121.25,11393.462634,6827.429181606662,-0.8005687377936066,230.93,107.3778,7398.73,24796.755354,23667.23199855082,0.29837492423404904,10258.58,36312.23724484025,37733.50019998097,0.27186929242268315,231.98333333333335,71.20923333333333,0.6753358718298711,50.79196190381678,10.25858,0.8507770833333335,3309.7160738124912
2017-07-27 15:02:24,233.57,56.8431,11933.47,13276.842867,5819.523199894369,0.898818350080877,231.41,48.9192,-9058.65,11320.392071999999,6789.119003324395,-0.8002063835232155,230.84,107.0632,7430.77,24714.469087999998,23570.927845734193,0.3006647633635787,10305.59,36179.570048952955,37618.698464662404,0.27394860589556774,231.94000000000003,70.94183333333332,0.7027679572303038,50.916877911716426,10.30559,0.8568404166666665,3310.572914229158
2017-07-27 15:07:24,233.62,57.0358,11980.01,13324.703596000001,5833.274065321751,0.899082663542049,231.49,49.018,-9087.1,11347.17682,6795.810133776938,-0.8008247464676416,230.87,107.3177,7441.61,24776.437399000002,23632.483805018594,0.30035028362472926,10334.52,36261.56800411728,37705.48524747589,0.2740853202702602,231.99333333333334,71.12383333333334,0.701169573838328,50.88852072558894,10.334520000000001,0.8600045833333333,3311.432918812491
2017-07-27 15:12:24,233.53,56.942,11955.97,13297.66526,5820.883328680526,0.8991029452338613,231.46,48.9283,-9071.79,11324.944318,6779.158502476576,-0.8010449981269392,230.84,107.26,7441.63,24759.898400000002,23615.137342844795,0.3005517179343514,10325.809999999998,36215.179174001896,37658.485826718534,0.27419610144478723,231.94333333333336,71.04343333333334,0.6840751332940421,50.978063654018214,10.325809999999997,0.8608470833333333,3312.2937658958244
2017-07-27 15:17:24,233.77,55.657,11645.77,13010.936889999999,5801.7686840017,0.8950754352632941,231.67,47.6008,-8888.05,11027.677335999999,6527.80473240645,-0.805976610413223,231.05,106.1491,7585.89,24525.749555000002,23323.092936883022,0.3093030850285872,10343.61,35652.66635329118,37122.80816332731,0.27863220784623166,232.16333333333333,69.8023,0.6920415224913568,52.07106356094283,10.34361,0.8612258333333332,3313.1549917291577
2017-07-27 15:22:24,233.78,55.5555,11619.84,12987.764790000001,5801.840450646999,0.8946758882595994,231.61,47.5255,-8869.99,11007.381055000002,6518.106710531284,-0.8058220166704312,230.95,106.084,7591.8,24500.0998,23294.193760891576,0.3098681255167785,10341.650000000001,35614.140922069855,37085.26335809887,0.2788614415418878,232.11333333333332,69.72166666666668,0.7180400379125222,52.1535629765974,10.341650000000001,0.8618858333333335,3314.016877562491
2017-07-27 15:27:24,233.67,56.6695,11873.02,13241.962065,5863.527556897728,0.8966209041922671,231.41,48.3512,-8965.4,11188.951191999999,6694.343255089195,-0.8012725988482443,230.89,106.4552,7506.62,24579.441128,23405.11872092124,0.3054023873410504,10414.240000000002,35962.98953290816,37440.52631736982,0.2781542094713694,231.99,70.49196666666667,0.7241691452217675,51.01749182767398,10.414240000000001,0.8648287500000001,3314.881706312491
2017-07-27 15:32:24,234.44,56.174,11777.22,13169.43256,5893.304932208086,0.8942845446334098,232.2,47.8239,-8947.93,11104.70958,6576.406585000944,-0.8057779391291384,231.56,106.6185,7684.89,24688.579859999998,23462.06387322943,0.31127306809781,10514.18,35931.77539043846,37438.48906915607,0.280838790811731,232.73333333333335,70.20546666666667,0.7333142366084141,51.86637887647875,10.51418,0.8720175000000001,3315.753723812491
2017-07-27 15:37:24,234.18,56.1179,11747.47,13141.689822,5890.752072253459,0.893908634210344,231.92,47.8007,-8920.46,11085.938343999998,6582.053050178906,-0.8046644066740626,231.37,106.326,7658.85,24600.64662,23378.063024973166,0.3113271825047662,10485.86,35850.868147405534,37352.884853278156,0.280724234317868,232.49,70.08153333333333,0.7269129855047519,51.717570867456296,10.48586,0.8750016666666667,3316.6287254791578
2017-07-27 15:42:24,235.12,56.8074,11946.87,13356.555888,5972.426842780701,0.8944573810927927,232.87,48.4916,-9101.03,11292.238892,6684.75221179494,-0.8059544335754034,232.26,107.6088,7758,24993.219888,23758.671603646504,0.3104041830050417,10603.84,36415.850658222145,37928.2955312724,0.27957596964137205,233.41666666666666,70.96926666666667,0.7297393787932941,51.62732412809676,10.60384,0.8787375,3317.507462979158
2017-07-27 15:47:24,235.65,56.6818,11927.69,13357.06617,6011.774108668626,0.8929872659304195,233.43,48.2972,-9102.41,11274.015395999999,6652.033925134854,-0.8073795963796111,232.77,107.8954,7908.35,25114.812258,23837.193522562324,0.31488788045711535,10733.630000000001,36501.0015563658,38046.470632566154,0.28211894090413925,233.95000000000002,70.95813333333332,0.7266509938020895,52.055014600158614,10.733630000000002,0.8890612499999999,3318.396524229158
2017-07-27 15:52:24,235.56,56.7293,11929.13,13363.153908,6022.4363684472155,0.8926882143337804,233.21,48.4379,-9106.05,11296.202659,6684.612771933666,-0.8061160263219034,232.63,107.719,7861.9,25058.67097,23793.43437111845,0.3137397034907474,10684.98,36500.48351149933,38032.2770048499,0.2809450509270703,233.79999999999998,70.96206666666667,0.7527801539777671,51.79800287665427,10.68498,0.8924420833333333,3319.288966312491
2017-07-27 15:57:24,235.15,56.539,11871.15,13295.14585,5986.376270355234,0.8928935518221486,232.81,48.2426,-9040.05,11231.359706000001,6664.903363369978,-0.8048936403640101,232.19,107.341,7816.38,24923.50679,23666.123349775226,0.31361477603689975,10647.48,36317.40298350043,37846.03796722143,0.28133671506702534,233.38333333333335,70.70753333333333,0.7569806470042068,51.80984958698412,10.64748,0.8888524999999998,3320.1778188124913
2017-07-27 16:02:24,235.44,57.1648,12035.33,13458.880512,6024.308792500047,0.894229649283924,233.06,48.7741,-9131.46,11367.291745999999,6769.915797635869,-0.8033100763172759,232.41,107.9928,7822.22,25098.606648,23848.541463633155,0.3116595319295671,10726.09,36642.76605376907,38180.37860942909,0.280931996765246,233.63666666666666,71.31056666666666,0.771853733004241,51.440109156333556,10.726090000000001,0.8905654166666667,3321.068384229158
2017-07-27 16:07:24,235.52,56.6365,11899.86,13339.02848,6026.857619908665,0.8921084483657988,233.15,48.2569,-9063.94,11251.096235,6665.745132063721,-0.80560505489268,232.51,107.6325,7903.53,25025.632574999996,23744.82047348434,0.31581739148106236,10739.45,36437.423225456725,37987.124102958274,0.2827128995312298,233.7266666666667,70.84196666666666,0.7672780170569563,51.9332467242816,10.739450000000001,0.8943975,3321.962781729158
2017-07-27 16:12:24,235.9,56.3898,11843.46,13302.35382,6056.820319348149,0.8903281449478089,233.52,48.2285,-9092.35,11262.31932,6645.9768238495435,-0.807324827298539,232.96,107.7186,7969.2,25094.125056,23795.103775486397,0.3175723394306814,10720.309999999998,36497.900918684085,38039.73998289395,0.2818186981514806,234.12666666666667,70.77896666666668,0.7574247558301805,52.19012804651473,10.720309999999998,0.8941566666666666,3322.8569383958247
2017-07-27 16:17:24,235.9,56.4247,11845.57,13310.58673,6070.765229520257,0.8899359765487963,233.47,48.1452,-9074.49,11240.459844,6633.367828220935,-0.8073059399650659,232.91,107.6058,7979.96,25062.466878,23758.103552456516,0.3184028148085,10751.04,36462.23661019771,38014.202078955204,0.28281640576514466,234.09333333333333,70.72523333333334,0.771771942814834,52.14626368618084,10.751040000000001,0.8946395833333332,3323.751577979158
2017-07-27 16:22:24,236.01,57.076,12019.52,13470.50676,6081.586252023867,0.8922841741701483,233.62,48.5543,-9143.59,11343.255566,6712.98806400622,-0.8060816356290849,232.96,108.1566,7954.61,25196.161536,23907.54558494255,0.31570721550719305,10830.54,36702.11990097264,38266.77673801351,0.2830272346727636,234.1966666666667,71.2623,0.7742780284376254,51.77253610955583,10.830540000000001,0.8992325000000001,3324.650810479158
2017-07-27 16:27:24,236.08,56.6678,11915.08,13378.134224000001,6083.201781049198,0.8906383954964869,233.74,48.1368,-9097.67,11251.495632,6620.313778667524,-0.8085742818159768,233.13,107.8521,8013.56,25143.560072999997,23832.361806395933,0.3187122259828763,10830.970000000001,36535.877366112654,38107.48280918753,0.2842216069277792,234.3166666666667,70.88556666666666,0.7525428551106,52.14959133664728,10.83097,0.9025629166666668,3325.5533733958246
2017-07-27 16:32:24,235.57,67.2021,13650.84,15830.798697,8016.779570334768,0.8622963541685922,233.26,56.5843,-11190.38,13198.853818,6998.938316954451,-0.8478296793270841,232.53,118.1011,9089.3,27462.048783000002,25914.257636866078,0.33097676257958597,11549.76,40929.97552415529,42528.341755417074,0.2715779530371377,233.78666666666666,80.62916666666666,0.7628036956769697,46.474414758927196,11.549760000000001,0.9325304166666668,3326.4859038124914
2017-07-27 16:37:24,234.21,73.6254,14690.93,17243.804934,9029.140841571958,0.851954081841506,231.84,61.9975,-12389.35,14373.5004,7287.07899822008,-0.8619577455189691,231.11,123.6828,9488.3,28584.331908,26963.60869276787,0.331940590059566,11789.88,43279.828532559906,44856.93734777472,0.2628329238929834,232.38666666666668,86.43523333333333,0.7846118538068693,43.093036520215335,11.789879999999998,0.9724849999999999,3327.458388812491
2017-07-27 16:42:24,233.6,73.5326,14668.94,17177.21536,8937.501149662576,0.8539766017115362,231.29,61.9887,-12330.82,14337.366423,7315.118185987688,-0.8600477686208048,230.55,123.4263,9351.42,28455.933465000002,26875.47382555528,0.3286281229010457,11689.54,43128.09316120554,44684.20039715632,0.2616034279701225,231.81333333333336,86.31586666666665,0.7707350741976158,42.993756265746455,11.689540000000001,0.9783091666666666,3328.436697979158
2017-07-27 16:47:24,232.41,73.2971,14620.1,17034.979011,8743.179392830189,0.8582399773172225,230.09,61.7679,-12162.84,14212.176110999999,7351.9570826059,-0.8558041995121461,229.33,122.4233,9051.18,28075.335389,26576.316483147843,0.32238902490711757,11508.44,42671.452958583934,44196.12074413592,0.2603947995034604,230.61,85.82943333333333,0.7805385716144064,42.63556829572451,11.50844,0.9665825000000001,3329.403280479158
2017-07-27 16:52:24,232.58,73.2924,14612.37,17046.346392,8778.187073601894,0.8572141891272205,230.19,61.6334,-12133.84,14187.392346,7352.008462572619,-0.8552551239919026,229.45,122.3335,9115.57,28069.421575,26548.047218772525,0.32475090288710373,11594.1,42678.24275494704,44225.05578809584,0.2621613425555206,230.74,85.7531,0.7974343416832813,42.65781645211659,11.594100000000001,0.9626058333333334,3330.3658863124915
2017-07-27 16:57:24,232.8,73.6639,14723.85,17148.95592,8791.753540881538,0.8585857977994032,230.42,61.8117,-12178.19,14242.651914,7385.446626120038,-0.8550507358836236,229.6,122.7443,9132.83,28182.091279999997,26661.239376768513,0.3240650209121032,11678.49,42838.43954377009,44401.79085606058,0.26301844531133267,230.94000000000003,86.0733,0.8054040010392245,42.60438486731657,11.67849,0.96969125,3331.3355775624914
2017-07-27 17:02:24,232.87,74.6603,14973.51,17386.144061000003,8835.836326559342,0.8612323668471182,230.49,62.5936,-12296.53,14427.198864000002,7545.821162769691,-0.8523158317782233,229.71,123.3871,9073.8,28343.250741000003,26851.55519010393,0.3201397074356849,11750.779999999999,43233.21267943296,44801.690918909335,0.2622842968420278,231.02333333333334,86.88033333333334,0.7993420578007981,42.01959783763874,11.750779999999999,0.9762195833333331,3332.3117971458246
2017-07-27 17:07:24,232.87,75.4312,15167.29,17565.663544000003,8860.352690322812,0.863462399926291,230.43,63.287,-12377.05,14583.22341,7712.2654469015815,-0.8487183972997914,229.67,123.8871,9009.29,28453.150256999998,26989.154363249676,0.3166359407877358,11799.530000000002,43561.77250047407,45131.551398151154,0.2614474715461117,230.99,87.5351,0.8138880471016041,41.52848400241732,11.799530000000003,0.9812629166666667,3333.2930600624913
2017-07-27 17:12:24,232.91,74.6928,15000.48,17396.700048000002,8810.832669486084,0.8622600814298984,230.49,62.9255,-12343.2,14503.698495,7615.949303525153,-0.8510380992996505,229.7,123.6821,9017.45,28409.77837,26940.696029056482,0.31740655919801886,11674.73,43367.47800206772,44911.44028900351,0.25995002442303183,231.0333333333333,87.10013333333335,0.8122925984706508,41.999897436054425,11.67473,0.9780941666666667,3334.271154229158
2017-07-27 17:17:24,233.68,74.7704,15007.68,17472.347072,8947.20365376954,0.8589389815893876,231.27,62.7357,-12402.39,14508.885339,7529.174992530666,-0.8548134270978264,230.52,124.0036,9248.07,28585.309872,27047.978515100916,0.3235252666985677,11853.36,43524.35716140112,45109.553418348194,0.2627682852470598,231.82333333333335,87.1699,0.8008972349634009,42.25506740285352,11.85336,0.9803370833333332,3335.2514913124915
2017-07-27 17:22:24,234.83,70.281,14364.41,16504.08723,8127.030247719586,0.8703547066746811,232.33,58.9108,-11452.42,13686.746164000002,7494.604506000885,-0.8367525679787275,231.55,119.505,8908.16,27671.38275,26198.284461227562,0.3219268108313091,11820.15,41819.91921494804,43458.274116297805,0.27198848183359364,232.90333333333334,82.89893333333333,0.8272387685878303,44.157464028487695,11.82015,0.98639625,3336.2378875624913
2017-07-27 17:27:24,235.22,59.353,12671.73,13961.01266,5859.7895269182045,0.9076512075879745,232.74,50.1113,-9034.82,11662.903962,7375.3207655284605,-0.7746629852596911,231.82,107.8354,7750.74,24998.402428,23766.492240224186,0.3100494130504362,11387.65,37001.60253267085,38714.301782522874,0.29414581887515334,233.26,72.43323333333335,0.840264082997517,48.87558519408907,11.387649999999999,0.9669916666666666,3337.204879229158
2017-07-27 17:32:24,235.6,58.8972,12566.23,13876.18032,5885.426395789459,0.905597196793995,233.08,49.3382,-9012.71,11499.747656000001,7142.496384848755,-0.7837311104211588,232.2,107.6521,8063.76,24996.817619999998,23660.445173114185,0.3225914643449721,11617.28,36688.3679537524,38483.73081846829,0.3018750976821843,233.62666666666667,71.96249999999999,0.844652436936421,49.594719471947215,11.617280000000001,0.95853875,3338.163417979158
2017-07-27 17:37:24,233.99,56.2521,11685.88,13162.428879000001,6057.205842658249,0.8878209415166708,231.47,48.4481,-8863.13,11214.281706999998,6870.592464049576,-0.7903430849670559,230.43,106.5963,7894.07,24562.985409,23259.92070145225,0.321380722601723,10716.82,36187.71900816007,37741.24054566768,0.28395516005978727,231.96333333333337,70.43216666666666,0.8737013033669009,51.346046905651555,10.71682,0.9305874999999999,3339.094005479158
2017-07-27 17:42:24,235,55.9124,11594.36,13139.413999999999,6181.829539367447,0.8824107376478131,232.49,47.6741,-8883.24,11083.751509000002,6628.5439287719755,-0.8014650989592118,231.38,106.2214,8626.38,24577.507532,23013.896770888598,0.35098677067918393,11337.5,35824.27023902802,37575.48728105743,0.3017259607359893,232.95666666666668,69.93596666666667,0.8771302245052681,51.8837946521556,11.3375,0.91893,3340.012935479158
2017-07-27 17:47:24,236.57,55.2066,11432.8,13060.225362,6313.5228411900125,0.8753907136445629,234.01,46.1425,-8890.72,10797.806424999999,6127.619560104174,-0.8233820509520757,232.81,106.7632,9005.12,24855.540592,23166.909848017276,0.36229829589376894,11547.2,35608.05224931146,37433.55730931399,0.30847188538843184,234.46333333333334,69.37076666666667,0.8985058075889569,53.90229217590694,11.5472,0.9535291666666668,3340.9664646458245
2017-07-27 17:52:24,236.43,54.3759,11220.83,12856.094037,6274.721348337868,0.8728024209924344,234.36,45.0398,-8752.15,10555.527528,5900.76535475406,-0.8291532542342113,232.81,66.9624,4414.14,15589.516344000001,14951.534633616819,0.2831479760242137,6882.820000000001,27127.02133670875,27986.577099649963,0.24593289759918824,234.53333333333333,55.459366666666675,0.8086981239340572,20.74137161080694,6.882820000000001,0.7679174999999999,3341.7343821458244
2017-07-27 17:57:24,236.23,54.6161,11291.09,12901.961303,6242.747157783138,0.8751452383735304,234.55,44.8963,-8727.64,10530.427165,5892.214889816047,-0.8288020859218392,232.64,43.5524,1561.35,10132.030336,10011.005189646256,0.15410040714666884,4124.800000000001,22145.96723724544,22526.82489640181,0.18310614207592354,234.47333333333333,47.688266666666664,0.7818941741775935,14.527333068651421,4.124800000000001,0.45865083333333345,3342.1930329791576
2017-07-27 18:02:24,234.33,55.6925,11536.78,13050.423525000002,6100.513209023767,0.8840157545768231,232.65,45.8772,-8712.89,10673.33058,6164.862814196528,-0.8163234460597022,230.75,44.3593,1337.04,10235.908475,10148.209021644006,0.1306225044182021,4160.930000000001,22413.585044864303,22796.537742127966,0.1825246468155824,232.57666666666668,48.643,0.7854040961403473,14.492321608453429,4.160930000000001,0.3452387500000001,3342.5382717291577
2017-07-27 18:07:24,234.16,56.0443,11619.41,13123.333288,6100.097363143387,0.8854008158601603,232.46,46.3051,-8769.05,10764.083546000002,6242.536077810683,-0.8146582997545231,230.6,44.7146,1281.71,10311.186759999999,10231.216539371027,0.12430285958664958,4132.070000000001,22573.849980325096,22948.91512510174,0.1800551345226905,232.40666666666667,49.02133333333333,0.7773729956111437,14.326347712560523,4.132070000000001,0.3455416666666667,3342.8838133958243
2017-07-27 18:12:24,234.52,55.6526,11531.64,13051.647752,6112.837962246887,0.8835390150820551,232.83,45.9975,-8756.75,10709.597925000002,6165.615715617082,-0.8176544125488258,230.96,44.4362,1322.48,10262.984752,10177.421219021277,0.12885919953669245,4097.369999999999,22455.874896885245,22826.6238918825,0.17949960622328767,232.77,48.695433333333334,0.7775916140396109,14.287102897396947,4.097369999999999,0.3428933333333333,3343.2267067291577
2017-07-27 18:17:24,234.22,56.1096,11641.66,13141.990512,6097.841180442309,0.8858368897291439,232.6,46.45,-8810.21,10804.27,6253.994722479387,-0.8154377852460184,230.74,44.9115,1262.87,10362.879509999999,10285.641987833225,0.12186477694557311,4094.3200000000006,22637.47789075492,23004.75736704949,0.1779770998960605,232.51999999999998,49.15703333333334,0.7655255461895635,14.14358474304456,4.094320000000001,0.3413204166666666,3343.5680271458245
2017-07-27 18:22:24,234.23,56.1079,11637.96,13142.153417,6105.250484162365,0.8855443724272573,232.57,46.3969,-8793.2,10790.527033,6254.207176765395,-0.8148999555914462,230.71,44.8163,1276.27,10339.568573,10260.497705417085,0.12343551773840535,4121.029999999999,22619.955366344846,22992.287164097725,0.17923532228820432,232.50333333333333,49.107033333333334,0.7713151065934492,14.256342098993288,4.121029999999998,0.3423062499999999,3343.9103333958246
2017-07-27 18:27:24,233.84,56.5557,11743.34,13224.984888,6082.2850091251385,0.8879662320563855,232.14,46.5288,-8764.21,10801.195631999999,6313.038108283196,-0.8114110973080466,230.14,45.1075,1262.86,10381.04005,10303.939884340552,0.12165062401430576,4241.990000000001,22699.263001748885,23092.228562498374,0.18369773140427703,232.04,49.397333333333336,0.8188243406309282,14.491403044698767,4.24199,0.34845916666666665,3344.258792562491
2017-07-27 18:32:24,234.12,56.497,11722.77,13227.07764,6126.356700494019,0.8862705972594563,232.38,46.5002,-8763.52,10805.716476,6321.726486435318,-0.8110077679221167,230.48,44.9002,1289.27,10348.598096,10267.972799907235,0.12458402462245936,4248.52,22716.05598683657,23109.935564330197,0.18383954330697141,232.32666666666668,49.29913333333334,0.7948578151453523,14.600391893298994,4.24852,0.3537712500000001,3344.6125638124913
2017-07-27 18:37:24,233.97,56.466,11710.23,13211.35002,6116.394583253603,0.8863764855425426,232.18,46.2964,-8704.74,10749.098152,6306.39458119533,-0.8098111931725526,230.22,44.7452,1312.66,10301.239943999999,10217.26323964794,0.12742737836764637,4318.15,22640.052404096874,23048.175465375836,0.1873532248349527,232.12333333333333,49.1692,0.8199663971739173,14.840184505747512,4.318149999999999,0.35694458333333334,3344.9695083958245
2017-07-27 18:42:24,233.86,56.2413,11649.21,13152.590418000002,6106.270635958211,0.8856970094695149,231.99,46.0409,-8647.02,10681.028391,6270.040877773289,-0.809568113056053,230.02,44.4481,1329.77,10223.951962,10137.105379169323,0.1300641870132449,4331.959999999999,22513.416892900823,22926.40001472434,0.18895072916889807,231.95666666666668,48.9101,0.8349260637762803,14.989133123833323,4.331959999999999,0.3604212499999999,3345.3299296458244
2017-07-27 18:47:24,233.48,55.6159,11494.63,12985.200332,6040.605004904139,0.8852100626952422,231.62,45.3869,-8528.06,10512.513777999999,6146.961734795477,-0.8112293767307156,229.55,43.8975,1354.88,10076.671125,9985.169059510648,0.1344571022704683,4321.45,22172.735799210262,22589.934548910947,0.19129980171670463,231.55000000000004,48.30010000000001,0.8637443316778355,15.146552491609738,4.32145,0.36055874999999993,3345.6904883958246
2017-07-27 18:52:24,233.17,55.9983,11580.69,13057.123610999999,6031.259911231951,0.886925049116011,231.33,45.7239,-8548.51,10577.309787,6229.161990995738,-0.8081932147346683,229.28,44.1865,1313.99,10131.08072,10045.507793788014,0.12969889751307795,4346.17,22305.9296960157,22725.39753827191,0.19124725948932694,231.26,48.63623333333334,0.8561791922511416,15.13700005551416,4.34617,0.3611508333333333,3346.051639229158
2017-07-27 18:57:24,233.09,55.7185,11494.97,12987.425165,6044.73962347224,0.8850845994460826,231.08,45.2755,-8440.62,10462.262540000002,6181.817812867609,-0.8067681314370839,229.02,43.633,1372.01,9992.829660000001,9898.193429796962,0.13729944837266442,4426.359999999999,22124.750866136812,22563.18381209136,0.19617621506181063,231.06333333333336,48.209,0.8843174310073791,15.576966956377431,4.426359999999999,0.3655220833333333,3346.4171613124913
2017-07-27 19:02:24,232.92,56.4015,11662.32,13137.03738,6047.48239692496,0.8877435347603464,230.81,45.759,-8465.48,10561.63479,6315.360465320912,-0.8015312182556541,228.69,44.0691,1327.32,10078.162479,9990.37439592348,0.1317025799857617,4524.16,22353.217258169352,22806.45403162272,0.1983719167270344,230.8066666666667,48.7432,0.9170734525288274,15.711524889625622,4.52416,0.37293833333333326,3346.7900996458247
2017-07-27 19:07:24,234.7,56.2706,11651.09,13206.70982,6218.4633215597905,0.8822098886700609,232.53,45.3306,-8516.95,10540.724418,6210.348939771534,-0.8080042378734354,230.29,43.9462,1526.77,10120.370398,10004.542486281653,0.15086107918557232,4660.91,22433.354747612975,22912.430845729785,0.2034227634502019,232.50666666666666,48.515800000000006,0.9533776809267126,15.984071168567754,4.660909999999999,0.38271124999999995,3347.1728108958246
2017-07-27 19:12:24,234.39,55.4961,11444.79,13007.730878999999,6182.058271837143,0.8798452325360414,232.18,44.6229,-8389.31,10360.544922000001,6079.503993310639,-0.8097363664903183,230.01,43.1268,1569.65,9919.595268000001,9794.619398344583,0.1582373027923421,4625.130000000001,22056.181663492367,22535.90417733171,0.20523383324696157,232.1933333333333,47.7486,0.9460507048723853,16.22560661464419,4.625130000000001,0.38691833333333336,3347.5597292291577
2017-07-27 19:17:24,233.83,55.6609,11468.34,13015.188247,6154.047671999862,0.8811505283178253,231.53,44.5433,-8304,10313.110249000001,6115.866823928466,-0.805188716062178,229.28,43.0255,1565.77,9864.88664,9739.833300788598,0.1587215400581633,4730.110000000001,22009.747796716925,22512.284173028413,0.210112397464628,231.54666666666665,47.743233333333336,0.9861223079580905,16.58385097504218,4.730110000000001,0.3898016666666667,3347.9495308958244
2017-07-27 19:22:24,233,56.0656,11520.82,13063.284800000001,6157.931169923148,0.8819236644063673,230.26,44.658,-8168.27,10282.95108,6246.474855530371,-0.7943507594708892,228.1,42.6267,1540.58,9723.15027,9600.326267195354,0.15844453260722874,4893.129999999999,22004.732292648874,22542.204072983728,0.2170652871457363,230.45333333333335,47.783433333333335,1.1050682712335047,17.33271573202149,4.893129999999999,0.40096833333333326,3348.350499229158
2017-07-27 19:27:24,234.1,55.8501,11442.05,13074.508409999999,6326.315038050247,0.8751418899427669,230.81,44.051,-8052.74,10167.411310000001,6207.2241170362095,-0.7920147768665413,228.74,41.6504,1720,9527.112496,9370.56415118318,0.1805373874531396,5109.3099999999995,21904.103306269637,22492.105066619097,0.22716015174510323,231.21666666666667,47.18383333333333,1.247026598428599,18.367025428907496,5.10931,0.41676833333333324,3348.7672675624913
2017-07-27 19:32:24,234.13,56.3991,11580.97,13204.721282999999,6343.9575992288255,0.8770325213080834,230.8,44.4485,-8093.42,10258.713800000001,6303.789458247354,-0.7889312595892868,228.67,42.069,1698.4,9619.91823,9468.804792152298,0.176550357226893,5185.949999999999,22116.55184962848,22716.424523234393,0.22829076797256548,231.20000000000002,47.63886666666667,1.2673010380622745,18.38883656622112,5.185949999999999,0.4289691666666666,3349.196236729158
2017-07-27 19:37:24,235.88,56.2458,11555.48,13267.259304000001,6518.5160434852505,0.870977172845042,232.45,44.0904,-8144.05,10248.81348,6221.947230998485,-0.7946334486321435,230.31,41.8508,1880.54,9638.657748,9453.427552558935,0.1951039293194333,5291.969999999999,22193.89082704267,22816.085039366168,0.2319403171433398,232.88,47.39566666666667,1.2882171075231879,18.672874454064008,5.291969999999999,0.43657999999999986,3349.632816729158
2017-07-27 19:42:24,235.49,56.895,11722.15,13398.203550000002,6488.686904507926,0.8749046061477397,232.02,44.4617,-8133.95,10316.003634,6344.981353337551,-0.7884787838957056,229.74,42.2999,1835.32,9717.979026,9543.097864287882,0.18885819727431874,5423.5199999999995,22376.76612213336,23024.643998877706,0.2355528276686649,232.41666666666666,47.885533333333335,1.3223377554679177,18.81458979260264,5.42352,0.44647874999999987,3350.079295479158
2017-07-27 19:47:24,235.35,56.4752,11609.33,13291.43832,6471.92317363737,0.873444221798864,231.79,43.9114,-8024.02,10178.223406,6261.895459207716,-0.7883517270086536,229.46,41.7436,1883.2,9578.486456,9391.536644648493,0.19660726239481774,5468.509999999999,22125.35527749358,22791.137483140526,0.2399401962295767,232.20000000000002,47.376733333333334,1.356589147286812,19.20450403925415,5.468509999999999,0.45383458333333326,3350.5331300624916
2017-07-27 19:52:24,234.92,56.313,11564.56,13229.04996,6424.073073259365,0.8741791765067912,231.43,43.7715,-7984,10130.038245000002,6234.855158314643,-0.788151022424891,229.08,41.6582,1866.41,9543.060456000001,9358.76683002472,0.19557771939153268,5446.969999999999,22017.69506159873,22681.45449494915,0.24015082459605777,231.81000000000003,47.24756666666667,1.3416159786031476,19.187090411005286,5.446969999999999,0.4548116666666666,3350.987941729158
