DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-27 19:57:24,234.57,56.3289,11558.17,13213.070072999999,6402.6499986418285,0.8747527967492071,231.04,43.6169,-7917.53,10077.248576,6234.072309621859,-0.7856837052582397,228.64,41.5204,1873.25,9493.224256,9306.56978763963,0.19732494982577184,5513.89,21943.292095903318,22625.451397446926,0.24370298312024802,231.41666666666666,47.15539999999999,1.3626215340295293,19.453763513828758,5.51389,0.4567025,3351.4446442291583
2017-07-27 20:02:24,234.4,56.2236,11511.2,13178.81184,6416.646793623923,0.8734626565546292,230.24,44.016,-7939.77,10134.24384,6297.852852812451,-0.7834595383092737,228.33,80.271,6667.87,18328.277430000002,17072.353769007586,0.3638023281492853,10239.3,29786.853415443962,31497.61738422679,0.3250817315828969,230.99,60.1702,1.476254383306635,33.40657002968246,10.2393,0.6563829166666666,3352.101027145825
2017-07-27 20:07:24,234.42,63.0378,12629.71,14777.321075999998,7672.003877677185,0.85466844328855,230.12,48.7219,-9074.52,11211.883628,6584.787107979605,-0.8093662314990272,228.25,99.9567,8961.25,22815.116775,20981.552656902833,0.39277686318131944,12516.439999999999,35238.34364255962,37395.21537502789,0.33470699057287256,230.92999999999998,70.57213333333333,1.5112804746026975,41.637634118093835,12.51644,0.9481558333333333,3353.049182979158
2017-07-27 20:12:24,234.5,74.5677,14568.64,17486.12565,9670.53870257433,0.8331542556426728,230.17,56.7014,-10981.46,13050.961238,7052.313485954697,-0.8414292096758121,228.24,110.8809,10349.19,25307.456616,23094.623329134905,0.40893836773218006,13936.37,39817.47551766393,42185.94274609336,0.3303557795040762,230.97,80.71666666666667,1.5283370134649528,37.370514144125536,13.93637,1.1022004166666663,3354.1513833958247
2017-07-27 20:17:24,234.48,74.7637,14637.3,17530.592376,9647.33734060696,0.8349575237422655,230.2,57.071,-11053.88,13137.7442,7100.145041492719,-0.8413834088808031,228.3,111.2621,10295.6,25401.137430000002,23221.076705823678,0.4053204321409791,13879.02,39968.55908792336,42309.72597081221,0.32803379557633117,230.99333333333334,81.03226666666667,1.5094230713729042,37.305920933554034,13.87902,1.1589745833333334,3355.310357979158
2017-07-27 20:22:24,234.12,74.9864,14754.72,17555.815968000003,9513.406961960784,0.8404462673164425,230.51,56.5216,-10968.31,13028.794016,7031.760039652762,-0.8418515164588815,228,73.2322,5698.69,16696.941600000002,15694.355389047063,0.34130142732247437,9485.099999999999,32239.52239066061,33605.861482603104,0.2822454054603002,230.87666666666667,68.24673333333334,1.4047904364523653,17.180504854444813,9.4851,0.973505,3356.283862979158
2017-07-27 20:27:24,234.47,75.4293,14876.99,17685.907971,9563.812487631769,0.8411776214370306,230.99,56.7603,-11028.15,13111.061697000001,7090.8283296128775,-0.8411332548700765,228.35,58.8641,3960.21,13441.617235,12844.991656211732,0.2946230301580225,7809.05,29499.63247345638,30515.726731826366,0.25590247509509756,231.27,63.68456666666666,1.3836641155359486,18.442040117516704,7.80905,0.7205895833333332,3357.0044525624917
2017-07-27 20:32:24,234.96,75.567,14934.39,17755.22232,9602.703523514941,0.8411266122631124,231.51,56.8571,-11091.59,13162.987221,7088.078995899332,-0.8426347161003599,228.83,59.1373,3992.95,13532.388359000002,12929.883410004082,0.29506616970125626,7835.749999999999,29620.665929418356,30639.56311967756,0.2557396125197251,231.76666666666668,63.85380000000001,1.3778225226520902,18.343779070313722,7.835749999999999,0.6518666666666666,3357.6563192291583
2017-07-27 20:37:24,235.59,75.8103,15010.75,17860.148577,9677.928064932863,0.840460533420791,232.13,56.905,-11148.03,13209.35765,7085.799647514281,-0.8439494406452082,229.37,59.4573,4071.07,13637.720900999999,13015.906438995027,0.29851542127552155,7933.789999999999,29779.634151442173,30818.36520579638,0.25743708165635587,232.36333333333334,64.05753333333334,1.3886298756258126,18.34720454424823,7.933789999999999,0.6570641666666666,3358.313383395825
2017-07-27 20:42:24,236.05,75.8674,15030.94,17908.499770000002,9735.76944717212,0.8393187700278256,232.55,56.6965,-11141.46,13184.771075,7050.252291128078,-0.8450249106809007,229.71,59.4752,4160.11,13662.048192,13013.264217268104,0.3045011949552344,8049.590000000001,29799.285955568303,30867.35075496163,0.26078007354441024,232.77,64.01303333333333,1.4091162950552052,18.518676665324946,8.04959,0.6659741666666666,3358.9793575624917
2017-07-27 20:47:24,235.81,75.9469,15042.03,17909.038489,9719.618978107288,0.8399127630017124,232.28,56.7687,-11124.55,13186.233636,7079.628860376637,-0.8436487860816179,229.46,59.4424,4132.27,13639.653104,12998.633829928316,0.302960050999256,8049.750000000002,29797.881668412243,30866.03678782228,0.2607963586428403,232.51666666666668,64.05266666666667,1.416385922156113,18.569458466470298,8.049750000000001,0.6708058333333335,3359.650163395825
2017-07-27 20:52:24,235.72,76.0408,15087.03,17924.337376,9677.985128515671,0.8417064287241633,232.3,56.9453,-11167.77,13228.39319,7090.225639310668,-0.8442272496437642,229.43,59.7954,4091.57,13718.858622,13094.507887871301,0.298244198933476,8010.83,29862.718655697638,30918.527823915738,0.2590948070238828,232.48333333333335,64.26050000000001,1.3922144956627645,18.33210136864792,8.01083,0.6691908333333334,3360.3193542291583
2017-07-27 20:57:24,235.31,68.8646,13831.82,16204.529025999998,8442.009028784347,0.8535774151662778,231.94,51.8514,-9919.97,12026.413716,6799.178043520624,-0.8248485570392796,229,53.2106,3284.55,12185.2274,11734.20206435916,0.2695518017168888,7196.400000000001,26975.389136664133,27918.807138458786,0.2577617290133717,232.08333333333334,57.97553333333334,1.3903052064631927,18.782175929386288,7.196400000000001,0.6336345833333332,3360.9529888124916
2017-07-27 21:02:24,235.48,57.0929,11793.52,13444.236092,6454.484495839726,0.877217561436439,232.08,43.5149,-7916.36,10098.937992,6270.549650282739,-0.7838804442874135,229.14,42.2289,2002.49,9676.330146,9466.85792088845,0.20694725890763338,5879.650000000001,22191.892067010915,22957.57734684481,0.2561093407710145,232.23333333333335,47.612233333333336,1.3980192335294852,19.912249442895273,5.879650000000001,0.5448354166666667,3361.497824229158
2017-07-27 21:07:24,235.21,56.6888,11692,13333.772648,6409.885258610559,0.8768711083246002,231.88,43.1837,-7865.86,10013.436356,6196.543723404408,-0.7855305332106911,228.93,41.9538,2005.13,9604.483434,9392.845986019383,0.20877020755763012,5831.27,21999.27496803435,22758.99402284914,0.25621826668373976,232.00666666666666,47.27543333333333,1.380707450935324,19.911751205523945,5.831270000000001,0.487955,3361.985779229158
2017-07-27 21:12:24,235.61,56.8213,11732.03,13387.666493,6448.96008724623,0.8763312117264288,232.28,43.2366,-7898.83,10042.997448,6202.4416459677,-0.7865012453600695,229.3,42.0977,2036.15,9653.002610000001,9435.812236695197,0.21093436749832184,5869.35,22087.213969909128,22853.758780013606,0.2568220858764357,232.39666666666668,47.3852,1.3826933834392368,19.91360171530352,5.869350000000001,0.4875258333333333,3362.4733050624914
2017-07-27 21:17:24,235.69,56.7814,11708.17,13382.808165999999,6482.15316534994,0.8748664596228362,232.22,43.2647,-7887.59,10046.928634,6223.07793367471,-0.7850747514327372,229.34,41.8529,2041.18,9598.544086,9378.999561706225,0.2126551674620292,5861.76,22084.230660730875,22848.927199629434,0.25654421097263014,232.41666666666666,47.29966666666667,1.4083901039799243,20.046089119725995,5.86176,0.48879625000000004,3362.9621013124915
2017-07-27 21:22:24,235.72,56.7009,11685.04,13365.536148,6488.250667313544,0.8742664619367727,232.22,43.1941,-7878.79,10030.533902,6207.759539082625,-0.7854806211690326,229.37,41.7528,2050.68,9576.839736,9354.708486459027,0.21412909232378113,5856.93,22050.718692855196,22815.29802339504,0.2567106506342474,232.43666666666664,47.21593333333333,1.4125711663392295,20.088487078514454,5.85693,0.48827875,3363.4503800624916
2017-07-27 21:27:24,236,56.7231,11694.98,13386.651600000001,6513.822522864943,0.8736299673325328,232.51,43.1847,-7895.68,10040.874597,6203.0153965857535,-0.786353810489682,229.64,41.8022,2073.63,9599.457208,9372.81373501699,0.21601533868726217,5872.929999999999,22089.651654467685,22857.034300202355,0.2569419078111987,232.71666666666667,47.23666666666667,1.4108715892000279,20.0827746806859,5.872929999999999,0.48874416666666665,3363.939124229158
2017-07-27 21:32:24,236.1,56.6541,11686.73,13376.03301,6506.811891526421,0.8737067253992968,232.67,43.0741,-7893.77,10022.050847,6174.941163035759,-0.7876401866752573,229.75,41.8157,2086.7,9607.157075,9377.800924189132,0.21720265253391832,5879.659999999999,22059.55397875131,22829.680756792084,0.25754455625713185,232.84,47.1813,1.4001030750730077,20.07744593726752,5.8796599999999986,0.4896912499999999,3364.428815479158
2017-07-27 21:37:24,236.54,28.7201,5831.3,6793.452453999999,3485.2455515728884,0.8583706207535932,232.53,20.3126,-3664.93,4723.288878,2979.5546513092354,-0.7759275569763276,229.95,50.0821,4794.8,11516.378894999998,10470.762905022793,0.4163461487084045,6961.17,16935.563107904916,18310.411943774776,0.3801754991299733,233.00666666666666,33.038266666666665,1.516408686446739,51.58815837796171,6.96117,0.5350345833333332,3364.9638500624915
2017-07-27 21:42:24,237.04,3.8226,655.73,906.109104,625.3414071142921,0.7236766489877361,233.42,0,0,0,0,0,230.61,0,0,0,0,0,655.73,625.3414071142921,906.109104,0.7236766489877361,233.68999999999997,1.2742,1.433523043348035,200,0.65573,0.31737083333333327,3365.281220895825
2017-07-27 21:47:24,237.22,3.8151,655,905.0180220000001,624.5259163115592,0.723742493605282,233.71,0,0,0,0,0,230.79,0,0,0,0,0,655,624.5259163115592,905.0180220000001,0.723742493605282,233.90666666666667,1.2717,1.4165194094510627,200,0.655,0.054613749999999996,3365.335834645825
2017-07-27 21:52:24,237.24,3.8096,654.29,903.7895040000001,623.4902272213785,0.7239406931638807,233.74,0,0,0,0,0,230.84,0,0,0,0,0,654.29,623.4902272213785,903.7895040000001,0.7239406931638807,233.94000000000003,1.2698666666666667,1.4106181072069688,200,0.6542899999999999,0.05455375,3365.390388395825
2017-07-27 21:57:24,237.57,3.808,653.45,904.6665599999999,625.6394187407258,0.722310328349044,234.04,0,0,0,0,0,231.12,0,0,0,0,0,653.45,625.6394187407258,904.6665599999998,0.7223103283490441,234.24333333333334,1.2693333333333332,1.4201756008708837,200.00000000000006,0.6534500000000001,0.05448916666666666,3365.444877562492
2017-07-27 22:02:24,237.88,3.8081,653.16,905.870828,627.6814251046509,0.7210299524072984,234.37,0,0,0,0,0,231.5,0,0,0,0,0,653.16,627.6814251046509,905.870828,0.7210299524072984,234.58333333333334,1.2693666666666668,1.405328596802836,199.99999999999994,0.65316,0.054442083333333335,3365.4993196458254
2017-07-27 22:07:24,238.34,3.8009,653.09,905.906506,627.8057418605919,0.7209242848731677,234.91,0,0,0,0,0,231.95,0,0,0,0,0,653.09,627.8057418605919,905.906506,0.7209242848731677,235.0666666666667,1.2669666666666666,1.3925127623369167,200.00000000000006,0.6530900000000001,0.05442708333333333,3365.553746729159
2017-07-27 22:12:24,238.31,3.8016,653.1,905.959296,627.8715123405549,0.7208933148360785,234.87,0,0,0,0,0,231.91,0,0,0,0,0,653.1,627.8715123405549,905.959296,0.7208933148360785,235.03,1.2672,1.3955665234225423,199.99999999999994,0.6531,0.05442458333333333,3365.6081713124922
2017-07-27 22:17:24,238.2,3.7989,652.19,904.89798,627.2866634227769,0.7207331814355471,234.77,0,0,0,0,0,231.72,0,0,0,0,0,652.19,627.2866634227769,904.89798,0.7207331814355471,234.89666666666668,1.2663,1.4062921284536376,200.00000000000006,0.65219,0.054387083333333336,3365.6625583958257
2017-07-27 22:22:24,237.73,3.8119,652.4,906.202987,628.9499929626537,0.7199270024034913,234.41,0,0,0,0,0,231.38,0,0,0,0,0,652.4,628.9499929626537,906.202987,0.7199270024034913,234.50666666666666,1.2706333333333333,1.3745167159426865,200.00000000000006,0.6524,0.05435791666666667,3365.7169163124922
2017-07-27 22:27:24,235.97,3.8272,651.8,903.104384,625.1034221631005,0.7217327382611842,232.67,0,0,0,0,0,229.64,0,0,0,0,0,651.8,625.1034221631005,903.104384,0.7217327382611842,232.76,1.2757333333333334,1.379102938649256,199.99999999999994,0.6517999999999999,0.054341666666666656,3365.7712579791587
2017-07-27 22:32:24,235.93,3.8261,652.32,902.691773,623.9639850519287,0.7226386896516005,232.67,0,0,0,0,0,229.7,0,0,0,0,0,652.32,623.9639850519287,902.691773,0.7226386896516005,232.76666666666665,1.2753666666666665,1.3590147501074132,200.00000000000006,0.65232,0.05433833333333333,3365.825596312492
2017-07-27 22:37:24,235.79,3.8078,651.64,897.8411619999999,617.6439610175996,0.7257853923164196,232.57,0,0,0,0,0,229.56,0,0,0,0,0,651.64,617.6439610175996,897.8411619999999,0.7257853923164196,232.64000000000001,1.2692666666666665,1.3540233837689035,200.00000000000006,0.65164,0.05433166666666667,3365.8799279791588
2017-07-27 22:42:24,235.44,3.8178,652.14,898.862832,618.6014962405606,0.7255167048669334,232.41,0,0,0,0,0,229.38,0,0,0,0,0,652.14,618.6014962405606,898.862832,0.7255167048669334,232.41,1.2726,1.303730476313412,200.00000000000006,0.6521399999999999,0.05432416666666666,3365.934252145825
2017-07-27 22:47:24,234,3.8523,655.58,901.4382,618.7129318344979,0.727260060645311,230.87,0,0,0,0,0,227.97,0,0,0,0,0,655.58,618.7129318344979,901.4382,0.727260060645311,230.9466666666667,1.2841,1.322094567288254,200,0.65558,0.05448833333333333,3365.9887404791584
2017-07-27 22:52:24,234.07,3.8451,652.44,900.022557,619.9698779044174,0.724915164542926,230.99,0,0,0,0,0,228.03,0,0,0,0,0,652.44,619.9698779044174,900.0225570000001,0.7249151645429259,231.03,1.2817,1.3158464268709658,199.99999999999994,0.65244,0.05450083333333333,3366.043241312492
2017-07-27 22:57:24,233.93,3.8446,653.81,899.3672779999999,617.5710361060735,0.7269666308673507,230.92,0,0,0,0,0,227.99,0,0,0,0,0,653.81,617.5710361060735,899.3672779999998,0.7269666308673508,230.9466666666667,1.2815333333333332,1.2917845389988973,200.00000000000006,0.6538099999999999,0.05442708333333333,3366.097668395825
2017-07-27 23:02:24,234.32,3.8363,651.6,898.921816,619.2559012885852,0.7248683794320105,231.33,0,0,0,0,0,228.39,0,0,0,0,0,651.6,619.2559012885852,898.921816,0.7248683794320105,231.34666666666666,1.2787666666666666,1.2852285170883504,200.00000000000006,0.6516000000000001,0.05439208333333333,3366.1520604791585
2017-07-27 23:07:24,234.09,3.8424,652.32,899.4674160000001,619.2901178330857,0.7252291616086736,231.17,0,0,0,0,0,228.27,0,0,0,0,0,652.32,619.2901178330857,899.4674160000001,0.7252291616086736,231.17666666666665,1.2808,1.2602194569809622,200.00000000000006,0.65232,0.054329999999999996,3366.2063904791585
2017-07-27 23:12:24,233.92,3.8448,652.42,899.375616,619.051405180038,0.7254143745876249,231.02,0,0,0,0,0,228.13,0,0,0,0,0,652.42,619.051405180038,899.375616,0.7254143745876249,231.0233333333333,1.2816,1.2538416033012578,200,0.65242,0.054364166666666665,3366.2607546458253
2017-07-27 23:17:24,234.35,3.8427,651.78,900.5367449999999,621.4090928649136,0.7237683566149209,231.51,0,0,0,0,0,228.6,0,0,0,0,0,651.78,621.4090928649136,900.5367449999999,0.7237683566149209,231.48666666666668,1.2809,1.2470120669297085,200,0.65178,0.054341666666666656,3366.3150963124917
2017-07-27 23:22:24,234.69,3.829,652.01,898.62801,618.3973320257455,0.7255616258834398,231.85,0,0,0,0,0,228.95,0,0,0,0,0,652.01,618.3973320257455,898.62801,0.7255616258834398,231.83,1.2763333333333333,1.2422896087650535,200.00000000000006,0.65201,0.05432458333333333,3366.369420895825
2017-07-27 23:27:24,235.01,3.8269,652.27,899.359769,619.1864349254862,0.7252603713030885,232.12,0,0,0,0,0,229.3,0,0,0,0,0,652.27,619.1864349254862,899.359769,0.7252603713030885,232.14333333333335,1.2756333333333334,1.2348692618066335,200,0.65227,0.05434499999999999,3366.423765895825
2017-07-27 23:32:24,235.31,3.8218,650.78,899.307758,620.6769169213453,0.7236454864431403,232.43,0,0,0,0,0,229.63,0,0,0,0,0,650.78,620.6769169213453,899.307758,0.7236454864431403,232.45666666666668,1.2739333333333334,1.227468918938293,200,0.65078,0.05429375,3366.478059645825
2017-07-27 23:37:24,235.2,3.8257,650.95,899.80464,621.2185506450443,0.7234348113608305,232.39,0,0,0,0,0,229.58,0,0,0,0,0,650.95,621.2185506450443,899.80464,0.7234348113608305,232.39,1.2752333333333332,1.2091742329704387,200.00000000000006,0.65095,0.05423875,3366.532298395825
2017-07-27 23:42:24,235.72,3.8214,651.29,900.7804080000001,622.2754047338258,0.7230286029933278,232.89,0,0,0,0,0,230.15,0,0,0,0,0,651.29,622.2754047338258,900.7804080000001,0.7230286029933278,232.92,1.2738,1.2021294865189813,200,0.6512899999999999,0.05426,3366.586558395825
2017-07-27 23:47:24,235.76,3.8266,652.31,902.159216,623.2037507218123,0.7230541886965548,232.96,0,0,0,0,0,230.34,0,0,0,0,0,652.31,623.2037507218123,902.159216,0.7230541886965548,233.02,1.2755333333333334,1.1758647326409668,199.99999999999994,0.65231,0.05431666666666666,3366.6408750624914
2017-07-27 23:52:24,235.98,3.8256,650.76,902.765088,625.6965930158544,0.7208519787154197,233.16,0,0,0,0,0,230.54,0,0,0,0,0,650.76,625.6965930158544,902.765088,0.7208519787154197,233.22666666666666,1.2752000000000001,1.180539675280127,199.99999999999994,0.65076,0.05429458333333333,3366.695169645825
2017-07-27 23:57:24,234.73,3.8441,651.82,902.325593,623.956860193717,0.7223778257611718,231.95,0,0,0,0,0,229.3,0,0,0,0,0,651.82,623.956860193717,902.3255930000001,0.7223778257611717,231.99333333333334,1.2813666666666668,1.1796315986091483,199.99999999999994,0.6518200000000001,0.05427416666666666,3366.749443812492
2017-07-28 00:02:24,234.47,3.8443,651.55,901.373021,622.8610763939793,0.7228416924184821,231.74,0,0,0,0,0,229.08,0,0,0,0,0,651.55,622.8610763939793,901.373021,0.7228416924184821,231.76333333333335,1.2814333333333334,1.1678580160796137,199.99999999999994,0.65155,0.054307083333333325,3366.803750895825
2017-07-28 00:07:24,235.08,3.8352,650.8,901.5788160000001,623.9420818152612,0.7218448220504772,232.28,0,0,0,0,0,229.61,0,0,0,0,0,650.8,623.9420818152612,901.5788160000001,0.7218448220504772,232.32333333333335,1.2784,1.1865647014936054,200,0.6507999999999999,0.054264583333333324,3366.8580154791584
2017-07-28 00:12:24,235.6,3.8278,650.37,901.8296799999999,624.7524588418219,0.7211672164083134,232.83,0,0,0,0,0,230.12,0,0,0,0,0,650.37,624.7524588418219,901.8296799999999,0.7211672164083134,232.85,1.2759333333333334,1.181017822632596,199.99999999999994,0.65037,0.05421541666666667,3366.912230895825
2017-07-28 00:17:24,235.69,3.8256,650.35,901.655664,624.5220684037361,0.7212842174304802,233.01,0,0,0,0,0,230.32,0,0,0,0,0,650.35,624.5220684037361,901.655664,0.7212842174304802,233.00666666666666,1.2752000000000001,1.1530428313925212,199.99999999999994,0.65035,0.05419666666666667,3366.9664275624914
2017-07-28 00:22:24,235.34,3.8261,650.54,900.4343739999999,622.5590496336647,0.7224735292035841,232.57,0,0,0,0,0,229.97,0,0,0,0,0,650.54,622.5590496336647,900.4343739999999,0.7224735292035841,232.62666666666667,1.2753666666666665,1.166389637186911,200.00000000000006,0.65054,0.054203749999999995,3367.0206313124913
2017-07-28 00:27:24,234.58,3.8505,656.4,903.25029,620.4837841435375,0.7267088726868829,231.81,0,0,0,0,0,229.31,0,0,0,0,0,656.4,620.4837841435375,903.25029,0.7267088726868829,231.9,1.2834999999999999,1.1556705476498519,200.00000000000006,0.6564,0.05445583333333333,3367.0750871458245
2017-07-28 00:32:24,237.35,3.8112,656.71,904.58832,622.1028890629124,0.7259766520089493,234.52,0,0,0,0,0,232.14,0,0,0,0,0,656.71,622.1028890629124,904.58832,0.7259766520089493,234.67,1.2704,1.1420292325393135,200,0.65671,0.054712916666666674,3367.129800062491
2017-07-28 00:37:24,237.96,3.8004,656.14,904.343184,622.3478889232756,0.7255431473457095,235.16,0,0,0,0,0,232.77,0,0,0,0,0,656.14,622.3478889232756,904.343184,0.7255431473457095,235.29666666666665,1.2668,1.131904404368962,200,0.65614,0.054702083333333325,3367.1845021458244
2017-07-28 00:42:24,234.23,3.8609,657.17,904.3386069999999,621.2534967392138,0.7266857733521489,231.51,0,0,0,0,0,228.99,0,0,0,0,0,657.17,621.2534967392138,904.3386069999999,0.7266857733521489,231.57666666666668,1.2869666666666666,1.1457688598448206,200.00000000000006,0.6571699999999999,0.05472125,3367.2392233958244
2017-07-28 00:47:24,233.96,3.8684,659.13,905.050864,620.2134386863497,0.728279510266287,231.31,0,0,0,0,0,228.7,0,0,0,0,0,659.13,620.2134386863497,905.050864,0.728279510266287,231.32333333333335,1.2894666666666665,1.1398187241523363,200.00000000000006,0.65913,0.05484583333333333,3367.2940692291577
2017-07-28 00:52:24,234.29,3.8564,657.92,903.515956,619.2595226127685,0.7281775110123235,231.61,0,0,0,0,0,229.14,0,0,0,0,0,657.92,619.2595226127685,903.515956,0.7281775110123235,231.67999999999998,1.2854666666666665,1.126553867403321,200.00000000000006,0.65792,0.05487708333333333,3367.348946312491
2017-07-28 00:57:24,233.89,3.8585,657.3,902.4645649999999,618.3841856650597,0.7283388461905981,231.18,0,0,0,0,0,228.73,0,0,0,0,0,657.3,618.3841856650597,902.4645649999999,0.7283388461905981,231.26666666666665,1.2861666666666667,1.1343326607091389,199.99999999999994,0.6573,0.054800833333333326,3367.4037471458246
2017-07-28 01:02:24,234.42,3.8572,657.35,904.204824,620.8682156825803,0.7269923611909418,231.69,0,0,0,0,0,229.28,0,0,0,0,0,657.35,620.8682156825803,904.204824,0.7269923611909418,231.79666666666665,1.2857333333333334,1.1317390241447254,200,0.65735,0.05477708333333334,3367.458524229158
2017-07-28 01:07:24,234.47,3.855,656.55,903.88185,621.244312858816,0.7263670578184527,231.77,0,0,0,0,0,229.49,0,0,0,0,0,656.55,621.244312858816,903.8818499999999,0.7263670578184528,231.91,1.285,1.1038765038161364,200.00000000000006,0.65655,0.054745833333333334,3367.5132700624913
2017-07-28 01:12:24,234.86,3.8439,656.02,902.778354,620.1987714039342,0.7266678438769921,232.13,0,0,0,0,0,229.92,0,0,0,0,0,656.02,620.1987714039342,902.778354,0.7266678438769921,232.3033333333333,1.2813,1.1005725272990918,199.99999999999994,0.6560199999999999,0.054690416666666665,3367.567960479158
2017-07-28 01:17:24,235.56,3.8381,656.23,904.102836,621.9036301254745,0.7258355729790013,232.77,0,0,0,0,0,230.6,0,0,0,0,0,656.23,621.9036301254745,904.102836,0.7258355729790013,232.9766666666667,1.2793666666666665,1.1088377949150763,200.00000000000006,0.65623,0.05467708333333333,3367.6226375624915
2017-07-28 01:22:24,235.58,3.8199,650.43,899.8920420000001,621.8894615242567,0.7227867006740347,232.91,0,0,0,0,0,230.56,0,0,0,0,0,650.43,621.8894615242567,899.8920420000001,0.7227867006740347,233.01666666666665,1.2733,1.1000643730777602,199.99999999999994,0.65043,0.05444416666666666,3367.677081729158
2017-07-28 01:27:24,235.58,3.8204,650.94,900.009832,621.52619743392,0.7232587654664645,232.87,0,0,0,0,0,230.58,0,0,0,0,0,650.94,621.52619743392,900.009832,0.7232587654664645,233.01000000000002,1.2734666666666665,1.102956954637137,200.00000000000006,0.6509400000000001,0.054223749999999994,3367.731305479158
2017-07-28 01:32:24,235.62,3.8173,649.92,899.432226,621.7574468933325,0.7225891859471799,232.94,0,0,0,0,0,230.64,0,0,0,0,0,649.92,621.7574468933325,899.432226,0.7225891859471799,233.0666666666667,1.2724333333333333,1.0955377574370622,200,0.6499199999999999,0.0542025,3367.785507979158
2017-07-28 01:37:24,235.23,3.8207,648.91,898.743261,621.8160990943496,0.7220193220452976,232.52,0,0,0,0,0,230.23,0,0,0,0,0,648.91,621.8160990943496,898.7432609999998,0.7220193220452977,232.66,1.2735666666666667,1.1046161781139832,199.99999999999994,0.64891,0.05411791666666666,3367.8396258958246
2017-07-28 01:42:24,235.77,3.8213,649.68,900.947901,624.197899641056,0.7211071797591101,233.08,0,0,0,0,0,230.87,0,0,0,0,0,649.68,624.197899641056,900.9479009999999,0.7211071797591102,233.24,1.2737666666666667,1.0847196021265655,199.99999999999994,0.6496799999999999,0.05410791666666666,3367.893733812491
2017-07-28 01:47:24,235.2,3.825,650.65,899.64,621.2943803866248,0.7232337379396203,232.54,0,0,0,0,0,230.34,0,0,0,0,0,650.65,621.2943803866248,899.64,0.7232337379396203,232.69333333333336,1.2750000000000001,1.0772404308961574,199.99999999999994,0.65065,0.05418041666666666,3367.9479142291575
2017-07-28 01:52:24,235.73,3.8154,649.35,899.404242,622.3122753309583,0.7219779156878827,233.02,0,0,0,0,0,230.91,0,0,0,0,0,649.35,622.3122753309583,899.404242,0.7219779156878827,233.22,1.2718,1.0762370294142831,199.99999999999994,0.64935,0.05416666666666667,3368.0020808958243
2017-07-28 01:57:24,235.5,3.8255,649.86,900.90525,623.9489160801247,0.7213411177257542,232.8,0,0,0,0,0,230.67,0,0,0,0,0,649.86,623.9489160801247,900.90525,0.7213411177257542,232.99,1.2751666666666666,1.077299454912224,200.00000000000006,0.64986,0.054133749999999994,3368.056214645824
2017-07-28 02:02:24,235.79,3.8175,649.36,900.1283249999999,623.3478899196704,0.7214082503180866,233.13,0,0,0,0,0,231.04,0,0,0,0,0,649.36,623.3478899196704,900.1283249999999,0.7214082503180866,233.31999999999996,1.2725,1.0586319218241163,200,0.64936,0.054134166666666664,3368.110348812491
2017-07-28 02:07:24,235.8,3.8347,649.22,904.2222600000001,629.3896146899056,0.717987190450277,233.06,0,0,0,0,0,230.96,0,0,0,0,0,649.22,629.3896146899056,904.2222600000001,0.717987190450277,233.27333333333334,1.2782333333333333,1.083135663456319,200.00000000000006,0.64922,0.05410749999999999,3368.164456312491
2017-07-28 02:12:24,236.42,3.8263,649.81,904.6138459999999,629.343446994494,0.7183286027218293,233.62,0,0,0,0,0,231.57,0,0,0,0,0,649.81,629.343446994494,904.6138459999997,0.7183286027218294,233.86999999999998,1.2754333333333332,1.0903493393765817,200.00000000000006,0.64981,0.054126249999999994,3368.218582562491
2017-07-28 02:17:24,237.53,3.8168,649.39,906.604504,632.6328750334479,0.7162880805630765,234.8,0,0,0,0,0,232.81,0,0,0,0,0,649.39,632.6328750334479,906.6045040000001,0.7162880805630764,235.0466666666667,1.2722666666666667,1.056527781717088,200.00000000000006,0.64939,0.054133333333333325,3368.2727158958246
2017-07-28 02:22:24,237.79,3.8156,649.55,907.311524,633.4816485765018,0.7159062602185134,235.03,0,0,0,0,0,233.03,0,0,0,0,0,649.55,633.4816485765018,907.311524,0.7159062602185134,235.28333333333333,1.2718666666666667,1.065382163349151,199.99999999999994,0.64955,0.0541225,3368.326838395825
2017-07-28 02:27:24,237.44,3.8253,650.76,908.279232,633.6265348630136,0.7164757016045039,234.73,0,0,0,0,0,232.69,0,0,0,0,0,650.76,633.6265348630136,908.279232,0.7164757016045039,234.9533333333333,1.2751,1.0583662003802348,200.00000000000006,0.65076,0.05417958333333332,3368.381017979158
2017-07-28 02:32:24,237.54,3.8233,650.2,908.186682,634.0686156577765,0.7159321017217912,234.82,0,0,0,0,0,232.87,0,0,0,0,0,650.2,634.0686156577765,908.186682,0.7159321017217912,235.07666666666668,1.2744333333333333,1.0478850871346836,200.00000000000006,0.6502,0.05420666666666667,3368.4352246458247
2017-07-28 02:37:24,237.05,3.8289,650.06,907.640745,633.4301211531981,0.7162084818041085,234.32,0,0,0,0,0,232.34,0,0,0,0,0,650.06,633.4301211531981,907.6407450000002,0.7162084818041083,234.57000000000002,1.2763,1.0572536982563796,200,0.65006,0.054177499999999996,3368.489402145825
2017-07-28 02:42:24,235.72,3.8339,649.4,903.726908,628.4918171649018,0.7185799097618547,233.01,0,0,0,0,0,231.02,0,0,0,0,0,649.4,628.4918171649018,903.7269079999999,0.7185799097618548,233.25,1.2779666666666667,1.058949624866023,199.99999999999994,0.6494,0.05414416666666667,3368.5435463124913
2017-07-28 02:47:24,235.71,3.8567,655.38,909.062757,629.9778978380441,0.7209403255753442,233.07,0,0,0,0,0,231.05,0,0,0,0,0,655.38,629.9778978380441,909.062757,0.7209403255753442,233.27666666666664,1.2855666666666667,1.043110469685509,199.99999999999994,0.65538,0.054365833333333335,3368.5979121458245
2017-07-28 02:52:24,235.71,3.8433,652.17,905.9042430000001,628.758132023279,0.7199105259075378,232.99,0,0,0,0,0,231.04,0,0,0,0,0,652.17,628.758132023279,905.9042430000001,0.7199105259075378,233.24666666666667,1.2811000000000001,1.0561065538628656,199.99999999999994,0.6521699999999999,0.054481249999999995,3368.6523933958247
2017-07-28 02:57:24,235.44,3.8385,651.04,903.7364399999999,626.8065661620604,0.7203870190295746,232.76,0,0,0,0,0,230.85,0,0,0,0,0,651.04,626.8065661620604,903.7364399999999,0.7203870190295746,233.01666666666665,1.2794999999999999,1.0399828338459394,200.00000000000006,0.65104,0.054300416666666664,3368.7066938124913
2017-07-28 03:02:24,235.59,3.8333,650.05,903.087147,626.8982314352144,0.7198087163120703,232.93,0,0,0,0,0,231.06,0,0,0,0,0,650.05,626.8982314352144,903.087147,0.7198087163120703,233.1933333333333,1.2777666666666667,1.0277595128505834,199.99999999999994,0.6500499999999999,0.05421208333333333,3368.7609058958246
2017-07-28 03:07:24,235.89,3.8354,650.25,904.732506,629.0594923479337,0.718720722078267,233.2,0,0,0,0,0,231.28,0,0,0,0,0,650.25,629.0594923479337,904.7325060000001,0.7187207220782669,233.45666666666668,1.2784666666666666,1.0423062095749285,200,0.65025,0.05417916666666667,3368.815085062491
2017-07-28 03:12:24,236.02,3.8331,650.06,904.688262,629.1922184838118,0.7185458541961275,233.38,0,0,0,0,0,231.4,0,0,0,0,0,650.06,629.1922184838118,904.688262,0.7185458541961275,233.6,1.2777,1.0359589041095958,199.99999999999994,0.65006,0.05417958333333332,3368.8692646458244
2017-07-28 03:17:24,236.3,3.8216,648.54,903.0440800000001,628.3983440645326,0.7181709225091204,233.6,0,0,0,0,0,231.75,0,0,0,0,0,648.54,628.3983440645326,903.0440800000001,0.7181709225091204,233.88333333333333,1.2738666666666667,1.033278700206664,200,0.64854,0.05410833333333333,3368.9233729791576
2017-07-28 03:22:24,236.8,3.8185,648.9,904.2207999999999,629.7174327844514,0.7176344538855997,234.06,0,0,0,0,0,232.17,0,0,0,0,0,648.9,629.7174327844514,904.2207999999999,0.7176344538855997,234.34333333333333,1.2728333333333333,1.048319417379064,200,0.6489,0.054060000000000004,3368.9774329791576
2017-07-28 03:27:24,236.78,3.8305,651.25,906.98579,631.2659192146555,0.718037710381328,234.07,0,0,0,0,0,232.18,0,0,0,0,0,651.25,631.2659192146555,906.98579,0.718037710381328,234.34333333333333,1.2768333333333333,1.039784930941781,200,0.65125,0.05417291666666667,3369.031605895824
2017-07-28 03:32:24,236.79,3.8242,649.77,905.5323179999999,630.7041509633918,0.7175558365880432,234.13,0,0,0,0,0,232.18,0,0,0,0,0,649.77,630.7041509633918,905.5323179999999,0.7175558365880432,234.36666666666665,1.2747333333333333,1.0339923197269292,200,0.64977,0.05420916666666667,3369.085815062491
2017-07-28 03:37:24,236.09,3.8267,648.02,903.4456030000001,629.5109508023144,0.7172761678712823,233.43,0,0,0,0,0,231.54,0,0,0,0,0,648.02,629.5109508023144,903.4456030000001,0.7172761678712823,233.68666666666664,1.2755666666666667,1.0284426439962477,200,0.6480199999999999,0.05407458333333333,3369.139889645824
2017-07-28 03:42:24,234.99,3.8386,648.91,902.0326140000001,626.5609695948776,0.7193864056893179,232.35,0,0,0,0,0,230.42,0,0,0,0,0,648.91,626.5609695948776,902.0326140000001,0.7193864056893179,232.58666666666667,1.2795333333333334,1.033306581059391,199.99999999999994,0.64891,0.054038749999999997,3369.193928395824
2017-07-28 03:47:24,234.67,3.8528,652.03,904.1365759999999,626.3543942218364,0.7211631708172374,232.02,0,0,0,0,0,230.13,0,0,0,0,0,652.03,626.3543942218364,904.1365759999999,0.7211631708172374,232.2733333333333,1.2842666666666667,1.0318303148589345,199.99999999999994,0.65203,0.05420583333333333,3369.2481342291576
2017-07-28 03:52:24,234.48,3.8428,648.99,901.0597439999999,625.0765090429694,0.7202519081797978,231.84,0,0,0,0,0,230.01,0,0,0,0,0,648.99,625.0765090429694,901.0597439999999,0.7202519081797978,232.10999999999999,1.2809333333333333,1.021067597259922,200.00000000000006,0.64899,0.05420916666666667,3369.302343395824
2017-07-28 03:57:24,234.69,3.8443,650.05,902.218767,625.646626321121,0.7205015277630553,232,0,0,0,0,0,230.18,0,0,0,0,0,650.05,625.646626321121,902.218767,0.7205015277630553,232.29,1.2814333333333334,1.033191269533775,199.99999999999994,0.6500499999999999,0.05412666666666666,3369.356470062491
2017-07-28 04:02:24,234.27,3.859,650.33,904.0479300000001,627.9916805478277,0.7193534528639427,231.47,0,0,0,0,0,229.66,0,0,0,0,0,650.33,627.9916805478277,904.0479300000001,0.7193534528639427,231.79999999999998,1.2863333333333333,1.0655737704918151,200,0.6503300000000001,0.0541825,3369.410652562491
2017-07-28 04:07:24,234.37,3.8498,649.28,902.277626,626.5304429795858,0.7196011308386361,231.6,0,0,0,0,0,229.76,0,0,0,0,0,649.28,626.5304429795858,902.277626,0.7196011308386361,231.91,1.2832666666666668,1.0607563278858212,199.99999999999994,0.64928,0.05415041666666667,3369.464802979158
2017-07-28 04:12:24,234.14,3.8659,652.2,905.1618259999999,627.656826018529,0.7205341423667154,231.45,0,0,0,0,0,229.64,0,0,0,0,0,652.2,627.656826018529,905.1618259999999,0.7205341423667154,231.74333333333334,1.2886333333333333,1.0341901241315739,200,0.6522,0.05422833333333333,3369.5190313124913
2017-07-28 04:17:24,235.21,3.8403,648.57,903.276963,628.7020176415083,0.7180189759804602,232.38,0,0,0,0,0,230.6,0,0,0,0,0,648.57,628.7020176415083,903.276963,0.7180189759804602,232.73000000000002,1.2801,1.0656125123533664,200,0.6485700000000001,0.05419875,3369.5732300624913
2017-07-28 04:22:24,235.25,3.8438,648.86,904.2539499999999,629.806245198158,0.7175639100055908,232.57,0,0,0,0,0,230.7,0,0,0,0,0,648.86,629.806245198158,904.2539499999999,0.7175639100055908,232.84,1.2812666666666666,1.035045524823912,200.00000000000006,0.64886,0.054059583333333334,3369.6272896458245
2017-07-28 04:27:24,234.86,3.8487,650.79,903.9056820000001,627.3100173374289,0.7199755604589727,232.1,0,0,0,0,0,230.36,0,0,0,0,0,650.79,627.3100173374289,903.9056820000002,0.7199755604589726,232.44000000000003,1.2829,1.0411288934778813,200.00000000000006,0.65079,0.05415208333333334,3369.681441729158
2017-07-28 04:32:24,234.62,3.8399,648.59,900.9173380000001,625.2863838346445,0.7199217648978135,231.93,0,0,0,0,0,230.1,0,0,0,0,0,648.59,625.2863838346445,900.9173380000001,0.7199217648978135,232.21666666666667,1.2799666666666667,1.0349529893059655,200,0.64859,0.05414083333333334,3369.7355825624913
2017-07-28 04:37:24,234.52,3.8436,648.3,901.401072,626.2834842168115,0.7192136998035431,231.75,0,0,0,0,0,229.98,0,0,0,0,0,648.3,626.2834842168115,901.401072,0.7192136998035431,232.08333333333334,1.2812,1.049910233393178,200.00000000000006,0.6483,0.054037083333333326,3369.7896196458246
2017-07-28 04:42:24,236.4,3.8209,648.56,903.26076,628.6890542675112,0.7180207850499339,233.57,0,0,0,0,0,231.79,0,0,0,0,0,648.56,628.6890542675112,903.26076,0.7180207850499339,233.92,1.2736333333333334,1.06019151846786,199.99999999999994,0.6485599999999999,0.054035833333333325,3369.843655479158
2017-07-28 04:47:24,237,3.8191,649.35,905.1267,630.5544548672144,0.7174133742822966,234.16,0,0,0,0,0,232.4,0,0,0,0,0,649.35,630.5544548672144,905.1266999999999,0.7174133742822967,234.51999999999998,1.2730333333333335,1.0574791062596018,199.99999999999994,0.64935,0.05407958333333333,3369.8977350624914
2017-07-28 04:52:24,237.21,3.8106,648.17,903.912426,630.0264478394582,0.7170716779149576,234.24,0,0,0,0,0,232.58,0,0,0,0,0,648.17,630.0264478394582,903.912426,0.7170716779149576,234.6766666666667,1.2702,1.0794994531482904,200,0.6481699999999999,0.05406333333333333,3369.951798395825
2017-07-28 04:57:24,237.22,3.8153,648.87,905.065466,630.9605541123765,0.7169315639317521,234.34,0,0,0,0,0,232.62,0,0,0,0,0,648.87,630.9605541123765,905.065466,0.7169315639317521,234.7266666666667,1.2717666666666667,1.062228407509434,200,0.6488700000000001,0.05404333333333333,3370.0058417291584
2017-07-28 05:02:24,237.04,3.8149,647.8,904.283896,630.9393984884276,0.7163679491202616,234.17,0,0,0,0,0,232.37,0,0,0,0,0,647.8,630.9393984884276,904.283896,0.7163679491202616,234.52666666666664,1.2716333333333334,1.0716620711219833,200,0.6477999999999999,0.05402791666666666,3370.059869645825
2017-07-28 05:07:24,237.24,3.8109,648.23,904.097916,630.2308377218169,0.7169909238016648,234.33,0,0,0,0,0,232.56,0,0,0,0,0,648.23,630.2308377218169,904.097916,0.7169909238016648,234.71000000000004,1.2703,1.077925951173777,200.00000000000006,0.64823,0.05400125,3370.113870895825
2017-07-28 05:12:24,237.23,3.816,648.86,905.2696799999999,631.2637277139422,0.7167587894913261,234.45,0,0,0,0,0,232.64,0,0,0,0,0,648.86,631.2637277139422,905.2696799999999,0.7167587894913261,234.7733333333333,1.272,1.0463993639254932,199.99999999999994,0.64886,0.054045416666666665,3370.167916312492
2017-07-28 05:17:24,237.48,3.8109,648.45,905.012532,631.3163078655983,0.716509415142552,234.63,0,0,0,0,0,232.77,0,0,0,0,0,648.45,631.3163078655983,905.0125320000001,0.7165094151425518,234.96,1.2703,1.0725229826353344,200.00000000000006,0.6484500000000001,0.05405458333333333,3370.221970895825
2017-07-28 05:22:24,236.93,3.8152,649.23,903.935336,628.9670092854099,0.7182261541770284,234.01,0,0,0,0,0,232.18,0,0,0,0,0,649.23,628.9670092854099,903.935336,0.7182261541770284,234.37333333333333,1.2717333333333334,1.090852201615658,199.99999999999994,0.64923,0.05407000000000001,3370.276040895825
2017-07-28 05:27:24,237.45,3.8105,649.54,904.803225,629.8941691827292,0.7178798461952873,234.45,0,0,0,0,0,232.73,0,0,0,0,0,649.54,629.8941691827292,904.803225,0.7178798461952873,234.87666666666667,1.2701666666666667,1.0956104622283993,200.00000000000006,0.64954,0.054115416666666666,3370.330156312492
2017-07-28 05:32:24,237.47,3.8099,649.47,904.736953,629.8711560499688,0.7178550603536584,234.5,0,0,0,0,0,232.75,0,0,0,0,0,649.47,629.8711560499688,904.736953,0.7178550603536584,234.90666666666667,1.2699666666666667,1.091213531615393,199.99999999999994,0.64947,0.05412541666666666,3370.3842817291584
2017-07-28 05:37:24,237.7,3.811,648.66,905.8747,632.3362843456715,0.7160592960593778,234.65,0,0,0,0,0,232.95,0,0,0,0,0,648.66,632.3362843456715,905.8747,0.7160592960593778,235.1,1.2703333333333333,1.1059123777116098,200,0.64866,0.05408875,3370.4383704791585
2017-07-28 05:42:24,237.24,3.8223,650.56,906.802452,631.7138381840408,0.7174219683296577,234.28,0,0,0,0,0,232.47,0,0,0,0,0,650.56,631.7138381840408,906.802452,0.7174219683296577,234.66333333333333,1.2741,1.0980269606102426,199.99999999999994,0.6505599999999999,0.05413416666666666,3370.492504645825
2017-07-28 05:47:24,235.34,3.8403,649.32,903.776202,628.6453379303348,0.7184521992978966,232.29,0,0,0,0,0,230.46,0,0,0,0,0,649.32,628.6453379303348,903.7762020000001,0.7184521992978965,232.6966666666667,1.2801,1.1359566818031985,200,0.64932,0.05416166666666667,3370.5466663124917
2017-07-28 05:52:24,235.11,3.8438,648.92,903.715818,628.9714725672455,0.7180575874350801,232.08,0,0,0,0,0,230.26,0,0,0,0,0,648.92,628.9714725672455,903.715818,0.7180575874350801,232.48333333333335,1.2812666666666666,1.129830095347336,200.00000000000006,0.6489199999999999,0.054093333333333334,3370.600759645825
2017-07-28 05:57:24,235.22,3.8458,648.85,904.6090760000001,630.3263106372555,0.7172711585750218,232.24,0,0,0,0,0,230.34,0,0,0,0,0,648.85,630.3263106372555,904.6090760000001,0.7172711585750218,232.60000000000002,1.2819333333333334,1.1263972484952605,200,0.64885,0.054073750000000004,3370.654833395825
2017-07-28 06:02:24,234.91,3.8401,649.52,902.077891,625.9938426462419,0.7200265148722063,231.82,0,0,0,0,0,230.02,0,0,0,0,0,649.52,625.9938426462419,902.077891,0.7200265148722063,232.25,1.2800333333333334,1.1453175457481148,200,0.64952,0.05409874999999999,3370.7089321458247
2017-07-28 06:07:24,234.53,3.8316,648.27,898.625148,622.3127539413136,0.7214020233495625,231.45,0,0,0,0,0,229.57,0,0,0,0,0,648.27,622.3127539413136,898.625148,0.7214020233495625,231.85,1.2772,1.1559197757170614,200.00000000000006,0.64827,0.05407458333333333,3370.763006729158
2017-07-28 06:12:24,234.78,3.8329,648.43,899.888262,623.9690851199126,0.720567238602341,231.69,0,0,0,0,0,229.81,0,0,0,0,0,648.43,623.9690851199126,899.888262,0.720567238602341,232.09333333333333,1.2776333333333334,1.1575802837938762,199.99999999999994,0.64843,0.054029166666666656,3370.8170358958246
2017-07-28 06:17:24,236.98,3.8087,647.18,902.5857259999999,629.1415106150181,0.7170288443050339,233.91,0,0,0,0,0,232.05,0,0,0,0,0,647.18,629.1415106150181,902.5857259999999,0.7170288443050339,234.31333333333336,1.2695666666666667,1.1380772185392616,199.99999999999994,0.64718,0.05398375,3370.8710196458246
2017-07-28 06:22:24,236.3,3.8106,646.68,900.44478,626.5826197950662,0.718178409563327,233.22,0,0,0,0,0,231.32,0,0,0,0,0,646.68,626.5826197950662,900.44478,0.718178409563327,233.61333333333332,1.2702,1.1500485132127287,200,0.6466799999999999,0.05391083333333333,3370.924930479158
2017-07-28 06:27:24,235.33,3.8166,647.36,898.1604780000001,622.5891700320435,0.7207620640818265,232.22,0,0,0,0,0,230.37,0,0,0,0,0,647.36,622.5891700320435,898.1604780000001,0.7207620640818265,232.64000000000001,1.2722,1.1562929848693249,200.00000000000006,0.64736,0.053918333333333325,3370.9788488124914
2017-07-28 06:32:24,235.48,3.8124,647.37,897.7439519999999,621.977721829792,0.721107614880373,232.42,0,0,0,0,0,230.57,0,0,0,0,0,647.37,621.977721829792,897.7439519999999,0.721107614880373,232.82333333333335,1.2708,1.141065471673789,200,0.64737,0.053947083333333326,3371.0327958958246
2017-07-28 06:37:24,235.64,3.7965,646.15,894.60726,618.7182938500425,0.7222722516246961,232.67,0,0,0,0,0,230.69,0,0,0,0,0,646.15,618.7182938500425,894.60726,0.7222722516246961,233,1.2655,1.1330472103004232,199.99999999999994,0.64615,0.05389666666666666,3371.0866925624914
2017-07-28 06:42:24,235.79,3.8053,646.92,897.251687,621.7355574714591,0.7210017093007706,232.82,0,0,0,0,0,230.87,0,0,0,0,0,646.92,621.7355574714591,897.251687,0.7210017093007706,233.16,1.2684333333333333,1.1279807857265378,200,0.6469199999999999,0.053877916666666664,3371.140570479158
2017-07-28 06:47:24,236.22,3.8146,650.61,901.0848119999999,623.4263920601013,0.722029703903166,233.42,0,0,0,0,0,231.5,0,0,0,0,0,650.61,623.4263920601013,901.0848119999998,0.7220297039031661,233.71333333333334,1.2715333333333334,1.072539007901415,199.99999999999994,0.65061,0.05406375,3371.194634229158
2017-07-28 06:52:24,236.99,3.7927,646.34,898.8319730000001,624.6146973031236,0.7190887945860822,234.58,0,0,0,0,0,232.61,0,0,0,0,0,646.34,624.6146973031236,898.8319730000001,0.7190887945860822,234.7266666666667,1.2642333333333333,0.9642420971910539,200,0.64634,0.054039583333333335,3371.2486738124912
2017-07-28 06:57:24,237.53,3.7942,647.53,901.236326,626.8427349838062,0.7184907901726101,235.3,0,0,0,0,0,233.23,0,0,0,0,0,647.53,626.8427349838062,901.236326,0.7184907901726101,235.35333333333335,1.2647333333333333,0.9248505792708756,200.00000000000006,0.6475299999999999,0.053911249999999994,3371.3025850624913
2017-07-28 07:02:24,237.59,3.786,647.11,899.51574,624.8017400806017,0.7193981953000622,235.42,0,0,0,0,0,233.35,0,0,0,0,0,647.11,624.8017400806017,899.51574,0.7193981953000622,235.45333333333335,1.262,0.9074692791211234,200,0.64711,0.05394333333333332,3371.3565283958246
2017-07-28 07:07:24,237.72,3.7934,646.95,901.767048,628.2033956917412,0.7174247511426033,235.59,0,0,0,0,0,233.52,0,0,0,0,0,646.95,628.2033956917412,901.767048,0.7174247511426033,235.61,1.2644666666666666,0.8955477271762595,200.00000000000006,0.64695,0.053919166666666664,3371.4104475624913
2017-07-28 07:12:24,237.6,3.7976,647.36,902.30976,628.5602066558602,0.7174476312879515,235.48,0,0,0,0,0,233.42,0,0,0,0,0,647.36,628.5602066558602,902.30976,0.7174476312879515,235.5,1.2658666666666667,0.8917197452229275,200,0.64736,0.05392958333333332,3371.4643771458245
2017-07-28 07:17:24,235.3,3.8342,647.57,902.18726,628.167929144992,0.7177778147742854,233.32,0,0,0,0,0,231.19,0,0,0,0,0,647.57,628.167929144992,902.18726,0.7177778147742854,233.26999999999998,1.2780666666666667,0.8916705963047046,200,0.6475700000000001,0.05395541666666667,3371.518332562491
2017-07-28 07:22:24,233.5,3.8601,648.19,901.33335,626.2998736405928,0.7191456967613592,231.56,0,0,0,0,0,229.41,0,0,0,0,0,648.19,626.2998736405928,901.33335,0.7191456967613592,231.49,1.2867,0.8985269342088265,200.00000000000006,0.64819,0.05399000000000001,3371.572322562491
2017-07-28 07:27:24,233.91,3.866,650.38,904.29606,628.2970792002169,0.7192113609341613,231.96,0,0,0,0,0,229.85,0,0,0,0,0,650.38,628.2970792002169,904.29606,0.7192113609341613,231.90666666666667,1.2886666666666666,0.88685103202438,200.00000000000006,0.65038,0.05410708333333334,3371.6264296458244
2017-07-28 07:32:24,233.99,3.8525,649.5,901.4464750000001,625.1043891142709,0.7205086691364564,232.13,0,0,0,0,0,229.94,0,0,0,0,0,649.5,625.1043891142709,901.4464750000001,0.7205086691364564,232.01999999999998,1.2841666666666667,0.8964744418584537,200,0.6495,0.05416166666666667,3371.680591312491
2017-07-28 07:37:24,234.44,3.8366,648.44,899.452504,623.3300677425002,0.720927449883446,232.61,0,0,0,0,0,230.44,0,0,0,0,0,648.44,623.3300677425002,899.452504,0.720927449883446,232.49666666666667,1.2788666666666666,0.884600496064462,200,0.64844,0.054080833333333335,3371.7346721458243
2017-07-28 07:42:24,233.92,3.8433,649.23,899.024736,621.8889635938796,0.7221492068044723,232.09,0,0,0,0,0,229.95,0,0,0,0,0,649.23,621.8889635938796,899.024736,0.7221492068044723,231.98666666666668,1.2811000000000001,0.8779240186217699,199.99999999999994,0.64923,0.05406958333333334,3371.7887417291577
2017-07-28 07:47:24,234.09,3.8343,649.74,897.571287,619.2512798911572,0.7238867925150105,232.27,0,0,0,0,0,230.21,0,0,0,0,0,649.74,619.2512798911572,897.571287,0.7238867925150105,232.19000000000003,1.2781,0.8527499030966097,199.99999999999994,0.64974,0.05412375,3371.842865479158
2017-07-28 07:52:24,234.57,3.822,647.92,896.52654,619.6446647267865,0.7227003006514453,232.72,0,0,0,0,0,230.6,0,0,0,0,0,647.92,619.6446647267865,896.52654,0.7227003006514453,232.63,1.274,0.8726303572196196,200,0.6479199999999999,0.054069166666666654,3371.8969346458243
2017-07-28 07:57:24,234.36,3.8279,648.62,897.1066440000001,619.7519070635789,0.7230132608403689,232.52,0,0,0,0,0,230.37,0,0,0,0,0,648.62,619.7519070635789,897.1066440000001,0.7230132608403689,232.41666666666666,1.2759666666666667,0.8806023664395781,200,0.64862,0.0540225,3371.9509571458243
2017-07-28 08:02:24,234.28,3.829,647.97,897.05812,620.3613058193865,0.7223277796091964,232.4,0,0,0,0,0,230.32,0,0,0,0,0,647.97,620.3613058193865,897.05812,0.7223277796091964,232.33333333333334,1.2763333333333333,0.86657101865137,200.00000000000006,0.64797,0.054024583333333334,3372.004981729158
2017-07-28 08:07:24,234.04,3.8319,648.16,896.817876,619.8152282036569,0.7227331405245093,232.19,0,0,0,0,0,230.05,0,0,0,0,0,648.16,619.8152282036569,896.817876,0.7227331405245093,232.09333333333333,1.2773,0.8803929453668017,199.99999999999994,0.64816,0.05400541666666667,3372.0589871458246
2017-07-28 08:12:24,234.25,3.8272,648.18,896.5216,619.3655357432799,0.7229942926082316,232.3,0,0,0,0,0,230.3,0,0,0,0,0,648.18,619.3655357432799,896.5216,0.7229942926082316,232.28333333333333,1.2757333333333334,0.853842290306373,199.99999999999994,0.64818,0.054014166666666655,3372.113001312491
2017-07-28 08:17:24,233.78,3.8348,647.98,896.499544,619.5428572683312,0.7227889900633346,231.9,0,0,0,0,0,229.86,0,0,0,0,0,647.98,619.5428572683312,896.499544,0.7227889900633346,231.84666666666666,1.2782666666666667,0.8568881732179243,200,0.64798,0.054006666666666654,3372.167007979158
2017-07-28 08:22:24,233.81,3.8342,648.28,896.474302,619.1923899293233,0.7231439858941991,231.95,0,0,0,0,0,229.92,0,0,0,0,0,648.28,619.1923899293233,896.474302,0.7231439858941991,231.89333333333332,1.2780666666666667,0.8509659613615437,200,0.64828,0.05401083333333333,3372.2210188124914
2017-07-28 08:27:24,235.94,3.8066,647.22,898.129204,622.6896005857762,0.7206312823561186,234.08,0,0,0,0,0,232.09,0,0,0,0,0,647.22,622.6896005857762,898.129204,0.7206312823561186,234.03666666666666,1.2688666666666666,0.8317784962470232,200.00000000000006,0.64722,0.05397916666666667,3372.274997979158
2017-07-28 08:32:24,236.2,3.808,646.75,899.4495999999999,625.0792113325797,0.7190508506535553,234.34,0,0,0,0,0,232.38,0,0,0,0,0,646.75,625.0792113325797,899.4495999999999,0.7190508506535553,234.30666666666664,1.2693333333333332,0.8222841859671007,200.00000000000006,0.64675,0.05391541666666667,3372.3289133958247
2017-07-28 08:37:24,235.49,3.8178,646.26,899.0537220000001,625.0164857362192,0.7188224509680634,233.6,0,0,0,0,0,231.67,0,0,0,0,0,646.26,625.0164857362192,899.0537220000002,0.7188224509680633,233.58666666666667,1.2726,0.8205377019236338,200.00000000000006,0.64626,0.05387541666666666,3372.3827888124915
