DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-28 08:42:24,233.99,3.8644,647.85,904.230956,630.812174334543,0.7164651859142942,232.17,0,0,0,0,0,230.25,0,0,0,0,0,647.85,630.812174334543,904.230956,0.7164651859142942,232.13666666666666,1.2881333333333334,0.812739621774525,199.99999999999994,0.64785,0.053921250000000004,3372.4367100624913
2017-07-28 08:47:24,233.95,3.8662,647.72,904.49749,631.3275782161745,0.7161103343691977,232.19,0,0,0,0,0,230.27,0,0,0,0,0,647.72,631.3275782161745,904.49749,0.7161103343691977,232.13666666666666,1.2887333333333333,0.8041240074094194,200.00000000000006,0.6477200000000001,0.05398208333333333,3372.4906921458246
2017-07-28 08:52:24,236.37,3.8439,647.48,908.5826430000001,637.4104397959494,0.7126264242316149,234.47,0,0,0,0,0,232.68,0,0,0,0,0,647.48,637.4104397959494,908.5826430000002,0.7126264242316148,234.50666666666666,1.2813,0.7945758471685285,199.99999999999994,0.64748,0.05396666666666667,3372.5446588124914
2017-07-28 08:57:24,235.54,3.8532,648.07,907.582728,635.3830996052081,0.7140616276690537,233.72,0,0,0,0,0,231.85,0,0,0,0,0,648.07,635.3830996052081,907.582728,0.7140616276690537,233.70333333333335,1.2844,0.7930281981429532,200.00000000000006,0.64807,0.05398125000000001,3372.5986400624915
2017-07-28 09:02:24,235.05,3.8547,647.56,906.047235,633.7094274595773,0.7147088749738306,233.27,0,0,0,0,0,231.39,0,0,0,0,0,647.56,633.7094274595773,906.047235,0.7147088749738306,233.23666666666668,1.2849,0.7917565848708862,200,0.6475599999999999,0.053984583333333336,3372.6526246458247
2017-07-28 09:07:24,234.39,3.8586,647.87,904.417254,631.0586600569716,0.7163397172429442,232.6,0,0,0,0,0,230.82,0,0,0,0,0,647.87,631.0586600569716,904.417254,0.7163397172429442,232.60333333333332,1.2862,0.7681173958527372,200,0.6478700000000001,0.05397624999999999,3372.7066008958245
2017-07-28 09:12:24,235.51,3.8512,647.58,906.9961119999999,635.0449517814596,0.7139832149578168,233.76,0,0,0,0,0,232.02,0,0,0,0,0,647.58,635.0449517814596,906.9961119999999,0.7139832149578168,233.76333333333332,1.2837333333333334,0.7471944559312138,199.99999999999994,0.64758,0.05397708333333333,3372.760577979158
2017-07-28 09:17:24,235.36,3.8499,647.49,906.112464,633.8741967584352,0.7145801715845286,233.62,0,0,0,0,0,231.86,0,0,0,0,0,647.49,633.8741967584352,906.1124640000002,0.7145801715845285,233.61333333333334,1.2832999999999999,0.7505279379030864,200.00000000000006,0.64749,0.05396125,3372.814539229158
2017-07-28 09:22:24,236.17,3.8404,647.01,906.9872679999999,635.6130617082248,0.7133617227358919,234.45,0,0,0,0,0,232.63,0,0,0,0,0,647.01,635.6130617082248,906.9872679999999,0.7133617227358919,234.41666666666666,1.2801333333333333,0.7621756132243136,199.99999999999994,0.64701,0.0539375,3372.868476729158
2017-07-28 09:27:24,235.92,3.8393,647.58,905.767656,633.289183750784,0.7149515614852117,234.23,0,0,0,0,0,232.41,0,0,0,0,0,647.58,633.289183750784,905.767656,0.7149515614852117,234.18666666666664,1.2797666666666667,0.7586540651332168,200,0.64758,0.05394125,3372.922417979158
2017-07-28 09:32:24,235.79,3.8437,647.12,906.306023,634.5284177450814,0.7140193086855388,234.05,0,0,0,0,0,232.23,0,0,0,0,0,647.12,634.5284177450814,906.306023,0.7140193086855388,234.02333333333334,1.2812333333333334,0.7663053541669709,199.99999999999994,0.64712,0.05394583333333333,3372.9763638124914
2017-07-28 09:37:24,236,3.843,647.05,906.948,635.5163036492455,0.7134367130199305,234.29,0,0,0,0,0,232.43,0,0,0,0,0,647.05,635.5163036492455,906.948,0.7134367130199305,234.24,1.281,0.7727117486338807,200.00000000000006,0.6470499999999999,0.05392375,3373.0302875624916
2017-07-28 09:42:24,235.64,3.9588,677.23,932.851632,641.5385369758104,0.7259782550286625,234,0,0,0,0,0,232.09,0,0,0,0,0,677.23,641.5385369758104,932.851632,0.7259782550286625,233.91,1.3196,0.7780770381770737,199.99999999999994,0.67723,0.05517833333333333,3373.085465895825
2017-07-28 09:47:24,235.47,4.1045,717.14,966.4866149999999,647.9248392940018,0.742007172028968,233.88,0,0,0,0,0,232,0,0,0,0,0,717.14,647.9248392940018,966.4866149999999,0.742007172028968,233.78333333333333,1.3681666666666665,0.7628145718970549,200.00000000000006,0.71714,0.05809874999999999,3373.1435646458253
2017-07-28 09:52:24,235.67,3.8627,650.41,910.3225089999999,636.9096500227131,0.7144830470186694,234.06,0,0,0,0,0,232.17,0,0,0,0,0,650.41,636.9096500227131,910.3225089999999,0.7144830470186694,233.96666666666667,1.2875666666666665,0.7679156575010747,200.00000000000006,0.6504099999999999,0.05698125,3373.200545895825
2017-07-28 09:57:24,235.62,3.8571,648.15,908.809902,637.0533851046156,0.713185451185808,234.06,0,0,0,0,0,232.12,0,0,0,0,0,648.15,637.0533851046156,908.8099020000001,0.713185451185808,233.9333333333333,1.2857,0.7751496152749947,199.99999999999994,0.64815,0.054106666666666664,3373.2546525624916
2017-07-28 10:02:24,235.46,3.8501,647.35,906.544546,634.6345337139684,0.7140851520825321,233.91,0,0,0,0,0,232.01,0,0,0,0,0,647.35,634.6345337139684,906.544546,0.7140851520825321,233.79333333333332,1.2833666666666665,0.7627819441672125,200.00000000000006,0.64735,0.05397916666666667,3373.308631729158
2017-07-28 10:07:24,235.37,3.8498,647.43,906.127426,633.9568654485773,0.7145021565653393,233.84,0,0,0,0,0,231.89,0,0,0,0,0,647.43,633.9568654485773,906.127426,0.7145021565653393,233.70000000000002,1.2832666666666668,0.7744972186564102,199.99999999999994,0.64743,0.053949166666666666,3373.362580895825
2017-07-28 10:12:24,235.36,3.8418,647.2,904.2060480000001,631.443376115213,0.7157660595519485,233.8,0,0,0,0,0,231.96,0,0,0,0,0,647.2,631.443376115213,904.2060480000001,0.7157660595519485,233.70666666666668,1.2806,0.7473756275673221,200.00000000000006,0.6472,0.053942916666666674,3373.4165238124915
2017-07-28 10:17:24,235.27,3.8471,647.67,905.1072170000001,632.2520425949491,0.7155726833631024,233.74,0,0,0,0,0,231.87,0,0,0,0,0,647.67,632.2520425949491,905.1072170000001,0.7155726833631024,233.62666666666667,1.2823666666666667,0.7519118822052251,200.00000000000006,0.64767,0.05395291666666666,3373.4704767291582
2017-07-28 10:22:24,234.91,3.8521,647.11,904.896811,632.524218080201,0.7151202127509764,233.34,0,0,0,0,0,231.49,0,0,0,0,0,647.11,632.524218080201,904.896811,0.7151202127509764,233.24666666666667,1.2840333333333334,0.7531368794123505,200,0.64711,0.053949166666666666,3373.524425895825
2017-07-28 10:27:24,235.02,3.8561,647.41,906.260622,634.1676488814506,0.7143750752087736,233.49,0,0,0,0,0,231.59,0,0,0,0,0,647.41,634.1676488814506,906.260622,0.7143750752087736,233.36666666666667,1.2853666666666668,0.7613198114555081,199.99999999999994,0.6474099999999999,0.053938333333333324,3373.5783642291585
2017-07-28 10:32:24,235.19,3.8505,647.21,905.5990949999999,633.4263467561315,0.7146760675594537,233.6,0,0,0,0,0,231.7,0,0,0,0,0,647.21,633.4263467561315,905.5990949999999,0.7146760675594537,233.49666666666667,1.2834999999999999,0.769461377036081,200.00000000000006,0.6472100000000001,0.05394249999999999,3373.6323067291587
2017-07-28 10:37:24,235.24,3.8543,646.74,906.685532,635.4573363634438,0.7133013345579667,233.69,0,0,0,0,0,231.79,0,0,0,0,0,646.74,635.4573363634438,906.685532,0.7133013345579667,233.57333333333335,1.2847666666666666,0.7635003995890055,200,0.64674,0.053914583333333335,3373.686221312492
2017-07-28 10:42:24,235.61,3.8405,646.76,904.8602050000001,632.8297504010396,0.7147623427643168,234,0,0,0,0,0,232.07,0,0,0,0,0,646.76,632.8297504010396,904.8602050000001,0.7147623427643168,233.89333333333335,1.2801666666666667,0.7795576331091175,200,0.64676,0.05389583333333334,3373.740117145825
2017-07-28 10:47:24,235.74,3.8339,647.21,903.803586,630.8566699072455,0.716095853153652,234.17,0,0,0,0,0,232.27,0,0,0,0,0,647.21,630.8566699072455,903.803586,0.716095853153652,234.05999999999997,1.2779666666666667,0.7647611723489549,199.99999999999994,0.6472100000000001,0.05391541666666667,3373.794032562492
2017-07-28 10:52:24,235.24,3.842,646.37,903.79208,631.7008366075879,0.7151755523239371,233.72,0,0,0,0,0,231.84,0,0,0,0,0,646.37,631.7008366075879,903.79208,0.7151755523239371,233.60000000000002,1.2806666666666666,0.7534246575342548,200.00000000000006,0.64637,0.053899166666666665,3373.8479317291585
2017-07-28 10:57:24,235.91,3.8379,647.27,905.3989889999999,633.0788863816435,0.7149002902189016,234.32,0,0,0,0,0,232.51,0,0,0,0,0,647.27,633.0788863816435,905.3989889999998,0.7149002902189017,234.24666666666667,1.2792999999999999,0.7413837265560572,200.00000000000006,0.64727,0.05390166666666666,3373.901833395825
2017-07-28 11:02:24,236.61,3.8305,646.9,906.334605,634.7935146333066,0.7137540555455234,235.03,0,0,0,0,0,233.22,0,0,0,0,0,646.9,634.7935146333066,906.334605,0.7137540555455234,234.95333333333335,1.2768333333333333,0.7377351530800507,200,0.6469,0.05392375,3373.9557571458254
2017-07-28 11:07:24,236.33,3.8327,646.65,905.7819910000001,634.2592472482559,0.7139135094594743,234.68,0,0,0,0,0,232.87,0,0,0,0,0,646.65,634.2592472482559,905.7819910000001,0.7139135094594743,234.62666666666667,1.2775666666666667,0.748707165994201,199.99999999999994,0.64665,0.05389791666666666,3374.009655062492
2017-07-28 11:12:24,236.62,3.8323,646.41,906.7988260000001,635.9545759997159,0.7128482982839679,234.95,0,0,0,0,0,233.08,0,0,0,0,0,646.41,635.9545759997159,906.798826,0.712848298283968,234.88333333333333,1.2774333333333334,0.767757042503362,199.99999999999994,0.6464099999999999,0.053877499999999995,3374.063532562492
2017-07-28 11:17:24,236.52,3.8302,646.82,905.918904,634.2814424406259,0.7139932693136516,234.9,0,0,0,0,0,233.08,0,0,0,0,0,646.82,634.2814424406259,905.9189039999999,0.7139932693136517,234.83333333333334,1.2767333333333333,0.7466288147622414,200.00000000000006,0.6468200000000001,0.05388458333333333,3374.1174171458256
2017-07-28 11:22:24,236.58,3.8304,646.33,906.1960320000001,635.176179900148,0.7132341978738658,234.95,0,0,0,0,0,233.14,0,0,0,0,0,646.33,635.176179900148,906.1960320000001,0.7132341978738658,234.89,1.2768,0.7450295883179361,200.00000000000006,0.6463300000000001,0.05388125,3374.1712983958255
2017-07-28 11:27:24,236.48,3.8267,647.05,904.9380160000001,632.6445370838322,0.7150213479372712,234.88,0,0,0,0,0,233.01,0,0,0,0,0,647.05,632.6445370838322,904.9380160000001,0.7150213479372712,234.79,1.2755666666666667,0.7581242812726271,200,0.6470499999999999,0.05389083333333334,3374.225189229159
2017-07-28 11:32:24,236.67,3.8212,646.5,904.363404,632.3851014172195,0.7148674936873054,235.08,0,0,0,0,0,233.21,0,0,0,0,0,646.5,632.3851014172195,904.363404,0.7148674936873054,234.98666666666668,1.2737333333333334,0.756071266454836,200,0.6465,0.05389791666666666,3374.2790871458255
2017-07-28 11:37:24,236.44,3.8257,646.5,904.548508,632.6497872638748,0.7147212054215228,234.79,0,0,0,0,0,232.99,0,0,0,0,0,646.5,632.6497872638748,904.548508,0.7147212054215228,234.74,1.2752333333333332,0.7455056658430604,200.00000000000006,0.6465,0.05387499999999999,3374.3329621458256
2017-07-28 11:42:24,236.29,3.8303,646.98,905.0615869999999,632.8928470625642,0.7148463809457865,234.69,0,0,0,0,0,232.87,0,0,0,0,0,646.98,632.8928470625642,905.0615869999998,0.7148463809457866,234.61666666666667,1.2767666666666666,0.7444768061376726,200,0.64698,0.053895,3374.3868571458256
2017-07-28 11:47:24,236.53,3.8397,650.31,908.204241,633.9809518198368,0.7160393781953281,234.91,0,0,0,0,0,233.05,0,0,0,0,0,650.31,633.9809518198368,908.2042410000001,0.716039378195328,234.83,1.2799,0.75799514542435,200,0.6503099999999999,0.05405375,3374.4409108958257
2017-07-28 11:52:24,236.71,3.8272,646.56,905.936512,634.5716115417756,0.7136923961400067,235.08,0,0,0,0,0,233.29,0,0,0,0,0,646.56,634.5716115417756,905.936512,0.7136923961400067,235.02666666666667,1.2757333333333334,0.7389232427526006,199.99999999999994,0.6465599999999999,0.054036249999999994,3374.494947145826
2017-07-28 11:57:24,236.8,3.8298,647.94,906.89664,634.5354773716672,0.7144584855888318,235.17,0,0,0,0,0,233.32,0,0,0,0,0,647.94,634.5354773716672,906.8966399999999,0.714458485588832,235.09666666666666,1.2766,0.7557175062740168,200.00000000000006,0.6479400000000001,0.0539375,3374.5488846458256
2017-07-28 12:02:24,237.03,3.8434,652.47,911.001102,635.7718985180253,0.7162120864262138,235.43,0,0,0,0,0,233.55,0,0,0,0,0,652.47,635.7718985180253,911.001102,0.7162120864262138,235.33666666666667,1.2811333333333332,0.7591960453817914,200.00000000000006,0.65247,0.05418375,3374.6030683958256
2017-07-28 12:07:24,237,3.8294,647.76,907.5678,635.6778224830878,0.7137318005332494,235.41,0,0,0,0,0,233.58,0,0,0,0,0,647.76,635.6778224830878,907.5677999999999,0.7137318005332495,235.33,1.2764666666666666,0.7436365954191986,200.00000000000006,0.64776,0.054176249999999995,3374.657244645826
2017-07-28 12:12:24,237.24,3.8184,646.5,905.8772160000001,634.5480915327937,0.7136728781574742,235.66,0,0,0,0,0,233.82,0,0,0,0,0,646.5,634.5480915327937,905.877216,0.7136728781574743,235.57333333333335,1.2728,0.744283450305648,200.00000000000006,0.6465,0.053927499999999996,3374.711172145826
2017-07-28 12:17:24,235.05,3.8404,646.76,902.68602,629.7170420938601,0.7164838999057501,233.37,0,0,0,0,0,231.55,0,0,0,0,0,646.76,629.7170420938601,902.68602,0.7164838999057501,233.32333333333335,1.2801333333333333,0.7600325728245526,199.99999999999994,0.64676,0.053885833333333334,3374.7650579791593
2017-07-28 12:22:24,234.79,3.8424,646.4,902.157096,629.3285833832382,0.7165049223311768,233.13,0,0,0,0,0,231.27,0,0,0,0,0,646.4,629.3285833832382,902.157096,0.7165049223311768,233.0633333333333,1.2808,0.7694618058038419,200.00000000000006,0.6464,0.05388166666666666,3374.818939645826
2017-07-28 12:27:24,234.9,3.8412,647.29,902.2978800000001,628.6152401529051,0.7173794977773857,233.22,0,0,0,0,0,231.34,0,0,0,0,0,647.29,628.6152401529051,902.2978800000001,0.7173794977773857,233.15333333333334,1.2804,0.7777428301832839,200.00000000000006,0.6472899999999999,0.05390375,3374.872843395826
2017-07-28 12:32:24,234.51,3.8378,646.32,900.002478,626.3185435592183,0.718131356078333,232.83,0,0,0,0,0,230.98,0,0,0,0,0,646.32,626.3185435592183,900.002478,0.718131356078333,232.77333333333334,1.2792666666666668,0.7704204376217282,199.99999999999994,0.64632,0.05390041666666667,3374.9267438124925
2017-07-28 12:37:24,233.45,3.8594,647.29,900.9769299999999,626.717707019855,0.7184312699327384,231.85,0,0,0,0,0,229.86,0,0,0,0,0,647.29,626.717707019855,900.9769299999999,0.7184312699327384,231.72,1.2864666666666666,0.8026929052304442,200,0.6472899999999999,0.05390041666666667,3374.980644229159
2017-07-28 12:42:24,235.48,3.8278,647.95,901.3703439999999,626.6013840893412,0.7188499203608146,233.78,0,0,0,0,0,231.84,0,0,0,0,0,647.95,626.6013840893412,901.3703439999999,0.7188499203608146,233.70000000000002,1.2759333333333334,0.795892169448016,199.99999999999994,0.64795,0.053968333333333326,3375.0346125624924
2017-07-28 12:47:24,236.73,3.7936,647.27,898.058928,622.5362521656946,0.7207433497058892,235.03,0,0,0,0,0,233.02,0,0,0,0,0,647.27,622.5362521656946,898.058928,0.7207433497058892,234.92666666666665,1.2645333333333333,0.8116007832231212,200.00000000000006,0.64727,0.0539675,3375.0885800624924
2017-07-28 12:52:24,237.22,3.792,648.15,899.53824,623.7552586730612,0.7205363498498963,235.55,0,0,0,0,0,233.59,0,0,0,0,0,648.15,623.7552586730612,899.53824,0.7205363498498963,235.45333333333335,1.264,0.7913811654114095,199.99999999999994,0.64815,0.053975833333333334,3375.142555895826
2017-07-28 12:57:24,236.92,3.7879,646.36,897.429268,622.573723717132,0.7202350347236502,235.24,0,0,0,0,0,233.29,0,0,0,0,0,646.36,622.573723717132,897.429268,0.7202350347236502,235.14999999999998,1.2626333333333333,0.7909844779927644,200.00000000000006,0.64636,0.05393791666666667,3375.1964938124925
2017-07-28 13:02:24,236.35,3.7879,646.14,895.270165,619.6868311809823,0.721726273543361,234.77,0,0,0,0,0,232.75,0,0,0,0,0,646.14,619.6868311809823,895.270165,0.721726273543361,234.62333333333333,1.2626333333333333,0.7984428942844566,200.00000000000006,0.6461399999999999,0.05385416666666666,3375.250347979159
2017-07-28 13:07:24,236.11,3.792,647.03,895.32912,618.8428008953279,0.7226727976858387,234.49,0,0,0,0,0,232.47,0,0,0,0,0,647.03,618.8428008953279,895.32912,0.7226727976858387,234.35666666666668,1.264,0.8050407498542184,199.99999999999994,0.64703,0.05388208333333334,3375.3042300624925
2017-07-28 13:12:24,236.16,3.8014,650.48,897.738624,618.7167418305515,0.7245761545846111,234.51,0,0,0,0,0,232.51,0,0,0,0,0,650.48,618.7167418305515,897.738624,0.7245761545846111,234.39333333333332,1.2671333333333334,0.8034927045706615,199.99999999999994,0.6504800000000001,0.05406291666666666,3375.358292979159
2017-07-28 13:17:24,236.1,3.7896,646.55,894.72456,618.4699958503999,0.722624625393093,234.49,0,0,0,0,0,232.48,0,0,0,0,0,646.55,618.4699958503999,894.72456,0.722624625393093,234.35666666666668,1.2632,0.8007737494132989,199.99999999999994,0.64655,0.05404291666666666,3375.412335895826
2017-07-28 13:22:24,236.42,3.7861,645.99,895.1097619999999,619.6114959615392,0.72168802913804,234.82,0,0,0,0,0,232.79,0,0,0,0,0,645.99,619.6114959615392,895.1097619999998,0.7216880291380401,234.67666666666665,1.2620333333333333,0.8039430137920215,199.99999999999994,0.6459900000000001,0.05385583333333333,3375.466191729159
2017-07-28 13:27:24,236.52,3.7884,646.57,896.0323680000001,620.3396163422804,0.7215922360519011,234.89,0,0,0,0,0,232.92,0,0,0,0,0,646.57,620.3396163422804,896.0323680000001,0.7215922360519011,234.77666666666664,1.2628000000000001,0.7908224837789055,199.99999999999994,0.6465700000000001,0.053856666666666664,3375.520048395826
2017-07-28 13:32:24,236.24,3.7934,646.58,896.152816,620.5031613333891,0.7215064087908865,234.67,0,0,0,0,0,232.68,0,0,0,0,0,646.58,620.5031613333891,896.152816,0.7215064087908865,234.52999999999997,1.2644666666666666,0.788811665884947,200.00000000000006,0.64658,0.05388125,3375.573929645826
2017-07-28 13:37:24,235.3,3.8129,646.39,897.17537,622.1765122813919,0.7204722974060244,233.79,0,0,0,0,0,231.78,0,0,0,0,0,646.39,622.1765122813919,897.17537,0.7204722974060244,233.62333333333333,1.2709666666666666,0.7890193616505203,200.00000000000006,0.64639,0.05387375,3375.627803395826
2017-07-28 13:42:24,233.55,3.8476,647.7,898.60698,622.8797753216269,0.7207822935005469,232.05,0,0,0,0,0,230.07,0,0,0,0,0,647.7,622.8797753216269,898.60698,0.7207822935005469,231.89000000000001,1.2825333333333333,0.7848548880935018,200,0.6477,0.05392041666666667,3375.6817238124927
2017-07-28 13:47:24,232.41,3.8556,646.82,896.0799959999999,620.147762094938,0.7218328752871748,230.84,0,0,0,0,0,228.92,0,0,0,0,0,646.82,620.147762094938,896.0799959999998,0.7218328752871749,230.72333333333333,1.2852,0.781599895979315,200.00000000000006,0.6468200000000001,0.053938333333333324,3375.735662145826
2017-07-28 13:52:24,234.46,3.8444,646.94,901.358024,627.6264205952331,0.7177392143568471,232.92,0,0,0,0,0,231.08,0,0,0,0,0,646.94,627.6264205952331,901.3580239999999,0.7177392143568471,232.82000000000002,1.2814666666666665,0.747358474357877,200.00000000000006,0.6469400000000001,0.05390666666666667,3375.7895688124927
2017-07-28 13:57:24,234.09,3.8565,648.38,902.768085,628.1668495667113,0.718213249640964,232.54,0,0,0,0,0,230.72,0,0,0,0,0,648.38,628.1668495667113,902.768085,0.718213249640964,232.45000000000002,1.2855,0.7442460744246152,199.99999999999994,0.64838,0.053971666666666675,3375.8435404791594
2017-07-28 14:02:24,235.53,3.8356,647.07,903.398868,630.420438916507,0.7162616900688877,233.93,0,0,0,0,0,232.09,0,0,0,0,0,647.07,630.420438916507,903.398868,0.7162616900688877,233.85000000000002,1.2785333333333333,0.7526192003421078,200,0.64707,0.05397708333333333,3375.897517562493
2017-07-28 14:07:24,236.07,3.8239,646.3,902.708073,630.2207351867862,0.7159568185228803,234.5,0,0,0,0,0,232.61,0,0,0,0,0,646.3,630.2207351867862,902.7080729999999,0.7159568185228804,234.39333333333335,1.2746333333333333,0.7608293751244338,200.00000000000006,0.6463,0.05389041666666666,3375.9514079791593
2017-07-28 14:12:24,235.66,3.8294,647,902.436404,629.1124408755968,0.7169480277304947,234.05,0,0,0,0,0,232.17,0,0,0,0,0,647,629.1124408755968,902.436404,0.7169480277304947,233.96,1.2764666666666666,0.7650880492391949,200.00000000000006,0.647,0.05388749999999999,3376.0052954791595
2017-07-28 14:17:24,235.44,3.8302,646.46,901.782288,628.7294834430105,0.7168692583591751,233.75,0,0,0,0,0,231.85,0,0,0,0,0,646.46,628.7294834430105,901.7822879999999,0.7168692583591751,233.67999999999998,1.2767333333333333,0.7831222184183431,200.00000000000006,0.64646,0.05389416666666667,3376.0591896458263
2017-07-28 14:22:24,235.44,3.8319,646.22,902.182536,629.5498708310497,0.7162852019560707,233.86,0,0,0,0,0,231.95,0,0,0,0,0,646.22,629.5498708310497,902.182536,0.7162852019560707,233.75,1.2773,0.7700534759358337,199.99999999999994,0.64622,0.05386166666666667,3376.113051312493
2017-07-28 14:27:24,235.46,3.8348,647.04,902.942008,629.7964021896855,0.7165908710274558,233.83,0,0,0,0,0,231.95,0,0,0,0,0,647.04,629.7964021896855,902.9420080000001,0.7165908710274557,233.74666666666667,1.2782666666666667,0.7686384119559699,200,0.64704,0.053885833333333334,3376.1669371458265
2017-07-28 14:32:24,235.74,3.8295,646.72,902.76633,629.8732318345247,0.716375853317436,234.06,0,0,0,0,0,232.22,0,0,0,0,0,646.72,629.8732318345247,902.76633,0.716375853317436,234.00666666666666,1.2765,0.7635110110823032,200,0.6467200000000001,0.053906666666666665,3376.220843812493
2017-07-28 14:37:24,236.12,3.8316,647.42,904.717392,631.9500795057168,0.7156046802292488,234.44,0,0,0,0,0,232.61,0,0,0,0,0,647.42,631.9500795057168,904.717392,0.7156046802292488,234.39000000000001,1.2772,0.7594180639105769,200.00000000000006,0.64742,0.05392249999999999,3376.2747663124933
2017-07-28 14:42:24,236.46,3.8285,647.44,905.28711,632.7449706889436,0.7151764261837331,234.78,0,0,0,0,0,232.87,0,0,0,0,0,647.44,632.7449706889436,905.28711,0.7151764261837331,234.70333333333335,1.2761666666666667,0.7811279487580105,200,0.64744,0.0539525,3376.328718812493
2017-07-28 14:47:24,236.25,3.8297,647.57,904.766625,631.8668695333619,0.7157315291111673,234.56,0,0,0,0,0,232.7,0,0,0,0,0,647.57,631.8668695333619,904.766625,0.7157315291111673,234.50333333333333,1.2765666666666666,0.7690011513695648,200,0.6475700000000001,0.05395875000000001,3376.3826775624934
2017-07-28 14:52:24,236.71,3.827,646.97,905.88917,634.0859621717617,0.7141822878840687,234.93,0,0,0,0,0,233.09,0,0,0,0,0,646.97,634.0859621717617,905.88917,0.7141822878840687,234.91,1.2756666666666667,0.774764803541779,199.99999999999994,0.64697,0.05393916666666666,3376.43661672916
2017-07-28 14:57:24,236.64,3.8286,647.06,905.9999039999999,634.1523337874024,0.7141943361618723,234.88,0,0,0,0,0,232.97,0,0,0,0,0,647.06,634.1523337874024,905.9999039999999,0.7141943361618723,234.83,1.2762,0.7920623429715171,199.99999999999994,0.64706,0.05391791666666666,3376.4905346458268
2017-07-28 15:02:24,236.51,3.8263,646.82,904.9582129999999,632.9085675483885,0.7147512345965086,234.77,0,0,0,0,0,232.93,0,0,0,0,0,646.82,632.9085675483885,904.9582129999999,0.7147512345965086,234.73666666666668,1.2754333333333332,0.7696567785177739,200.00000000000006,0.6468200000000001,0.05391166666666667,3376.5444463124936
2017-07-28 15:07:24,236.87,3.8245,647.55,905.909315,633.52244198905,0.7148066470648886,235.1,0,0,0,0,0,233.28,0,0,0,0,0,647.55,633.52244198905,905.909315,0.7148066470648886,235.08333333333334,1.2748333333333333,0.767103863878061,200.00000000000006,0.64755,0.053932083333333325,3376.598378395827
2017-07-28 15:12:24,236.87,3.8248,648.18,905.9803760000001,632.9795646757498,0.715445960167243,235.07,0,0,0,0,0,233.27,0,0,0,0,0,648.18,632.9795646757498,905.9803760000001,0.715445960167243,235.07000000000002,1.2749333333333335,0.7657293572127499,199.99999999999994,0.64818,0.05398875,3376.6523671458267
2017-07-28 15:17:24,236.97,3.8234,647.7,906.0310979999999,633.5432586201872,0.7148761244837537,235.24,0,0,0,0,0,233.43,0,0,0,0,0,647.7,633.5432586201872,906.0310979999999,0.7148761244837537,235.21333333333337,1.2744666666666666,0.7581769740944502,200,0.6477,0.053995,3376.706362145827
2017-07-28 15:22:24,236.72,3.8237,647.62,905.146264,632.3591501932724,0.7154865746647991,234.98,0,0,0,0,0,233.19,0,0,0,0,0,647.62,632.3591501932724,905.146264,0.7154865746647991,234.96333333333334,1.2745666666666666,0.754727688008061,200.00000000000006,0.64762,0.053971666666666675,3376.7603338124936
2017-07-28 15:27:24,236.65,3.8296,647.6,906.27484,633.9939476186075,0.7145735172345731,234.89,0,0,0,0,0,233.1,0,0,0,0,0,647.6,633.9939476186075,906.27484,0.7145735172345731,234.88,1.2765333333333333,0.7578337874659405,200.00000000000006,0.6476000000000001,0.0539675,3376.8143013124936
2017-07-28 15:32:24,236.59,3.8357,648.03,907.4882630000001,635.2889630575659,0.7140918802164166,234.9,0,0,0,0,0,233.14,0,0,0,0,0,648.03,635.2889630575659,907.4882630000001,0.7140918802164166,234.87666666666667,1.2785666666666666,0.739395143550521,200.00000000000006,0.64803,0.053984583333333336,3376.868285895827
2017-07-28 15:37:24,236.45,3.8393,649.35,907.802485,634.3894145335145,0.7152987689827706,234.7,0,0,0,0,0,232.9,0,0,0,0,0,649.35,634.3894145335145,907.802485,0.7152987689827706,234.6833333333333,1.2797666666666667,0.7598892124138782,200,0.64935,0.05405750000000001,3376.922343395827
2017-07-28 15:42:24,236.18,3.8269,647.3,903.8372420000001,630.8125474546038,0.716168763490717,234.41,0,0,0,0,0,232.58,0,0,0,0,0,647.3,630.8125474546038,903.8372420000001,0.716168763490717,234.39000000000001,1.2756333333333334,0.7722172447630028,200,0.6473,0.05402708333333334,3376.9763704791603
2017-07-28 15:47:24,233.02,3.858,648.72,898.99116,622.3724506741487,0.7216088754421123,231.34,0,0,0,0,0,229.4,0,0,0,0,0,648.72,622.3724506741487,898.99116,0.7216088754421123,231.25333333333333,1.286,0.8014298892988893,200,0.6487200000000001,0.05400083333333333,3377.0303713124936
2017-07-28 15:52:24,233.27,3.8643,648.76,901.4252610000001,625.8418039480251,0.7197047032832153,231.56,0,0,0,0,0,229.65,0,0,0,0,0,648.76,625.8418039480251,901.4252610000001,0.7197047032832153,231.49333333333334,1.2881,0.7962792305033984,200,0.64876,0.05406166666666666,3377.0844329791603
2017-07-28 15:57:24,234.3,3.856,649.53,903.4608000000001,627.9746780218453,0.7189354535360029,232.57,0,0,0,0,0,230.68,0,0,0,0,0,649.53,627.9746780218453,903.4608000000002,0.7189354535360027,232.51666666666665,1.2853333333333332,0.7899075335101332,200.00000000000006,0.6495299999999999,0.05409541666666666,3377.138528395827
2017-07-28 16:02:24,234.32,3.8508,648.65,902.319456,627.2428382820611,0.7188695707343808,232.59,0,0,0,0,0,230.65,0,0,0,0,0,648.65,627.2428382820611,902.319456,0.7188695707343808,232.51999999999998,1.2836,0.8042318940306109,199.99999999999994,0.64865,0.054090833333333324,3377.1926192291603
2017-07-28 16:07:24,234.46,3.8484,647.88,902.2958639999999,628.0042450425844,0.7180349881333381,232.74,0,0,0,0,0,230.83,0,0,0,0,0,647.88,628.0042450425844,902.2958639999999,0.7180349881333381,232.6766666666667,1.2828,0.7936621635173382,200,0.64788,0.05402208333333333,3377.2466413124935
2017-07-28 16:12:24,234.6,3.8478,648.35,902.6938799999999,628.0911705233996,0.7182390557472264,232.95,0,0,0,0,0,231.02,0,0,0,0,0,648.35,628.0911705233996,902.6938799999999,0.7182390557472264,232.85666666666665,1.2826,0.7887541692314206,200,0.64835,0.05400958333333333,3377.300650895827
2017-07-28 16:17:24,234.68,3.8486,648.13,903.189448,629.0299532443147,0.7176013863262052,233.02,0,0,0,0,0,231.12,0,0,0,0,0,648.13,629.0299532443147,903.189448,0.7176013863262052,232.94000000000003,1.2828666666666666,0.7813170773589857,200,0.64813,0.05402,3377.354670895827
2017-07-28 16:22:24,234.77,3.8488,648.21,903.5827760000001,629.5122151188698,0.7173775521369611,233.05,0,0,0,0,0,231.17,0,0,0,0,0,648.21,629.5122151188698,903.582776,0.7173775521369611,232.99666666666667,1.2829333333333335,0.7839883260132543,199.99999999999994,0.6482100000000001,0.05401416666666667,3377.4086850624935
2017-07-28 16:27:24,234.83,3.8472,647.65,903.437976,629.8806664591133,0.716872676603092,233.21,0,0,0,0,0,231.25,0,0,0,0,0,647.65,629.8806664591133,903.437976,0.716872676603092,233.09666666666666,1.2824,0.7922321211514525,200,0.64765,0.053994166666666676,3377.46267922916
2017-07-28 16:32:24,235.02,3.8412,647.13,902.7588240000001,629.4412263348049,0.7168359730150917,233.37,0,0,0,0,0,231.42,0,0,0,0,0,647.13,629.4412263348049,902.758824,0.7168359730150918,233.26999999999998,1.2804,0.7930724053671687,200.00000000000006,0.64713,0.053949166666666666,3377.516628395827
2017-07-28 16:37:24,235.46,3.8458,648.59,905.5320680000001,631.9171924203018,0.7162529334079861,233.8,0,0,0,0,0,231.88,0,0,0,0,0,648.59,631.9171924203018,905.5320680000001,0.7162529334079861,233.71333333333334,1.2819333333333334,0.7844367743959878,200,0.64859,0.05398833333333333,3377.57061672916
2017-07-28 16:42:24,235.66,3.8324,647.79,903.143384,629.313982017698,0.717261524001819,233.91,0,0,0,0,0,232.02,0,0,0,0,0,647.79,629.313982017698,903.143384,0.717261524001819,233.86333333333334,1.2774666666666665,0.7882096381077268,200.00000000000006,0.64779,0.05401583333333333,3377.6246325624934
2017-07-28 16:47:24,235.81,3.8366,650.82,904.7086459999999,628.4354077764501,0.7193697140814106,234.06,0,0,0,0,0,232.14,0,0,0,0,0,650.82,628.4354077764501,904.7086459999999,0.7193697140814106,234.00333333333333,1.2788666666666666,0.7962849532057994,200,0.6508200000000001,0.05410875,3377.6787413124935
2017-07-28 16:52:24,235.86,3.825,647.61,902.1645000000001,628.0940000989106,0.7178402608393479,234.03,0,0,0,0,0,232.16,0,0,0,0,0,647.61,628.0940000989106,902.1645000000001,0.7178402608393479,234.01666666666665,1.2750000000000001,0.7933907841321794,199.99999999999994,0.64761,0.05410125,3377.7328425624933
2017-07-28 16:57:24,236,3.827,647.92,903.172,629.2212132342648,0.717382735514387,234.13,0,0,0,0,0,232.23,0,0,0,0,0,647.92,629.2212132342648,903.172,0.717382735514387,234.12,1.2756666666666667,0.8072783188108725,199.99999999999994,0.6479199999999999,0.05398041666666667,3377.7868229791598
2017-07-28 17:02:24,236.08,3.8275,647.82,903.5962000000001,629.9328061424012,0.7169352859164304,234.25,0,0,0,0,0,232.29,0,0,0,0,0,647.82,629.9328061424012,903.5962000000001,0.7169352859164304,234.20666666666668,1.2758333333333334,0.818365546098895,200,0.6478200000000001,0.05398916666666667,3377.8408121458265
2017-07-28 17:07:24,236.22,3.8266,647.74,903.919452,630.4786024156413,0.7165903981453428,234.39,0,0,0,0,0,232.41,0,0,0,0,0,647.74,630.4786024156413,903.919452,0.7165903981453428,234.34,1.2755333333333334,0.8235896560553072,199.99999999999994,0.64774,0.053981666666666664,3377.894793812493
2017-07-28 17:12:24,235.97,3.8366,648.48,905.322502,631.7297857688365,0.7162972295147924,234.07,0,0,0,0,0,232.19,0,0,0,0,0,648.48,631.7297857688365,905.322502,0.7162972295147924,234.07666666666668,1.2788666666666666,0.8088518006920737,200,0.6484800000000001,0.054009166666666664,3377.9488029791596
2017-07-28 17:17:24,235.94,3.8422,649.39,906.528668,632.5241922692398,0.7163480019144854,233.96,0,0,0,0,0,232.04,0,0,0,0,0,649.39,632.5241922692398,906.528668,0.7163480019144854,233.98,1.2807333333333333,0.8376784340541961,200.00000000000006,0.64939,0.054077916666666656,3378.0028808958264
2017-07-28 17:22:24,235.91,3.8459,650.04,907.286269,632.9426295612742,0.7164662601104569,233.8,0,0,0,0,0,231.9,0,0,0,0,0,650.04,632.9426295612742,907.286269,0.7164662601104569,233.87,1.2819666666666667,0.872279471501258,199.99999999999994,0.65004,0.05414291666666666,3378.057023812493
2017-07-28 17:27:24,236.43,3.833,648.72,906.2361900000001,632.792536038247,0.7158398739295547,234.21,0,0,0,0,0,232.32,0,0,0,0,0,648.72,632.792536038247,906.2361900000001,0.7158398739295547,234.32000000000002,1.2776666666666667,0.9004779788323597,200,0.6487200000000001,0.054114999999999996,3378.1111388124928
2017-07-28 17:32:24,236.45,3.8359,649.26,906.998555,633.3307439024953,0.7158335549939217,234.08,0,0,0,0,0,232.18,0,0,0,0,0,649.26,633.3307439024953,906.998555,0.7158335549939217,234.23666666666668,1.2786333333333333,0.9449132643622447,200.00000000000006,0.64926,0.05408249999999999,3378.1652213124926
2017-07-28 17:37:24,236.53,3.8238,647.82,904.443414,631.1474762113647,0.7162637153107735,234.11,0,0,0,0,0,232.12,0,0,0,0,0,647.82,631.1474762113647,904.443414,0.7162637153107735,234.25333333333333,1.2746,0.9718822926745991,200,0.6478200000000001,0.054044999999999996,3378.2192663124924
2017-07-28 17:42:24,237.33,3.8065,648.07,903.3966450000001,629.3892065306301,0.7173703860722218,234.74,0,0,0,0,0,232.7,0,0,0,0,0,648.07,629.3892065306301,903.3966450000001,0.7173703860722218,234.92333333333332,1.2688333333333335,1.0244476921548995,199.99999999999994,0.64807,0.05399541666666667,3378.273261729159
2017-07-28 17:47:24,237.3,3.8091,647.63,903.89943,630.5628934962197,0.7164845761657356,234.75,0,0,0,0,0,232.7,0,0,0,0,0,647.63,630.5628934962197,903.8994299999999,0.7164845761657357,234.91666666666666,1.2697,1.0145441645973838,199.99999999999994,0.64763,0.0539875,3378.327249229159
2017-07-28 17:52:24,237.06,3.8227,647.48,906.2092620000001,634.0227725678193,0.7144928077329671,234.28,0,0,0,0,0,232.27,0,0,0,0,0,647.48,634.0227725678193,906.2092620000001,0.7144928077329671,234.53666666666666,1.2742333333333333,1.0758801040349089,200.00000000000006,0.64748,0.05396291666666667,3378.3812121458254
2017-07-28 17:57:24,236.94,3.8188,647.11,904.826472,632.4235861603888,0.7151758044497177,234.23,0,0,0,0,0,232.07,0,0,0,0,0,647.11,632.4235861603888,904.826472,0.7151758044497177,234.41333333333333,1.2729333333333333,1.077868153119847,200.00000000000006,0.64711,0.05394125,3378.4351533958256
2017-07-28 18:02:24,236.81,3.8203,647.12,904.685243,632.2112736277084,0.7152985029954777,234.12,0,0,0,0,0,231.93,0,0,0,0,0,647.12,632.2112736277084,904.6852430000001,0.7152985029954776,234.28666666666666,1.2734333333333334,1.0770281421620267,199.99999999999994,0.64712,0.053926249999999995,3378.4890796458258
2017-07-28 18:07:24,236.62,3.8247,647.32,905.0005140000001,632.4577044674721,0.7152703119901211,233.83,0,0,0,0,0,231.71,0,0,0,0,0,647.32,632.4577044674721,905.0005140000001,0.7152703119901211,234.05333333333337,1.2749,1.0966161558618979,200.00000000000006,0.64732,0.053935,3378.5430146458257
2017-07-28 18:12:24,236.46,3.8329,647.61,906.327534,634.0590562294029,0.7145430053766854,233.81,0,0,0,0,0,231.61,0,0,0,0,0,647.61,634.0590562294029,906.3275339999999,0.7145430053766855,233.96,1.2776333333333334,1.06855872798769,199.99999999999994,0.64761,0.05395541666666667,3378.5969700624923
2017-07-28 18:17:24,236.25,3.8319,646.95,905.286375,633.2449117526651,0.7146357416458411,233.56,0,0,0,0,0,231.36,0,0,0,0,0,646.95,633.2449117526651,905.286375,0.7146357416458411,233.72333333333336,1.2773,1.081050244591173,199.99999999999994,0.64695,0.053939999999999995,3378.650910062492
2017-07-28 18:22:24,236.01,3.839,647.15,906.04239,634.1211950226171,0.7142601793719607,233.37,0,0,0,0,0,231.13,0,0,0,0,0,647.15,634.1211950226171,906.04239,0.7142601793719607,233.50333333333333,1.2796666666666667,1.073503590241393,199.99999999999994,0.64715,0.05392083333333332,3378.7048308958256
2017-07-28 18:27:24,235.84,3.8346,646.88,904.352064,631.9801589140754,0.7152966480098617,233.15,0,0,0,0,0,230.86,0,0,0,0,0,646.88,631.9801589140754,904.3520639999999,0.7152966480098618,233.28333333333333,1.2782,1.0959491319568502,200,0.64688,0.05391791666666666,3378.7587488124923
2017-07-28 18:32:24,235.22,3.8384,647.25,902.8684480000001,629.4750764676302,0.7168818463351595,232.14,0,0,0,0,0,230.09,0,0,0,0,0,647.25,629.4750764676302,902.8684480000001,0.7168818463351595,232.48333333333335,1.2794666666666668,1.1771453150763425,199.99999999999994,0.64725,0.05392208333333333,3378.8126708958257
2017-07-28 18:37:24,234.99,3.8416,647,902.7375840000001,629.5443952305168,0.7167088326301477,231.86,0,0,0,0,0,229.67,0,0,0,0,0,647,629.5443952305168,902.737584,0.7167088326301478,232.17333333333332,1.2805333333333333,1.2131740653534822,200.00000000000006,0.647,0.05392708333333333,3378.866597979159
2017-07-28 18:42:24,234.78,3.84,646.9,901.5552,627.9507692861281,0.7175378723343839,231.53,0,0,0,0,0,229.38,0,0,0,0,0,646.9,627.9507692861281,901.5552,0.7175378723343839,231.89666666666668,1.28,1.243369891762132,199.99999999999994,0.6469,0.0539125,3378.920510479159
2017-07-28 18:47:24,234.35,3.8523,647.79,902.786505,628.8017092137355,0.7175450634366759,230.99,0,0,0,0,0,228.83,0,0,0,0,0,647.79,628.8017092137355,902.7865050000001,0.7175450634366758,231.39000000000001,1.2841,1.2792255499373264,200,0.64779,0.05394541666666667,3378.9744558958255
2017-07-28 18:52:24,233.83,3.8635,648.49,903.4022050000001,628.9644377060297,0.7178308802113229,230.35,0,0,0,0,0,228.22,0,0,0,0,0,648.49,628.9644377060297,903.4022050000001,0.7178308802113229,230.79999999999998,1.2878333333333334,1.3128249566724566,200,0.64849,0.05401166666666666,3379.028467562492
2017-07-28 18:57:24,235.86,3.8374,647.69,905.0891640000001,632.2057091566154,0.715609053518621,232.24,0,0,0,0,0,230.08,0,0,0,0,0,647.69,632.2057091566154,905.0891640000001,0.715609053518621,232.7266666666667,1.2791333333333335,1.3463576728064361,199.99999999999994,0.6476900000000001,0.0540075,3379.082475062492
2017-07-28 19:02:24,237.24,3.8187,647.37,905.9483880000001,633.7622305090441,0.7145771310760364,233.52,0,0,0,0,0,231.32,0,0,0,0,0,647.37,633.7622305090441,905.9483880000001,0.7145771310760364,234.02666666666664,1.2729000000000001,1.3730628988149642,199.99999999999994,0.64737,0.053960833333333326,3379.1364358958253
2017-07-28 19:07:24,236.82,3.827,648.12,906.3101399999999,633.5128534345766,0.7151194402392983,233.07,0,0,0,0,0,230.86,0,0,0,0,0,648.12,633.5128534345766,906.3101399999998,0.7151194402392984,233.58333333333334,1.2756666666666667,1.385658223332137,199.99999999999994,0.64812,0.05397875,3379.1904146458255
2017-07-28 19:12:24,236.17,3.8259,647.56,903.5628029999999,630.1521922243996,0.716674035108548,232.45,0,0,0,0,0,230.24,0,0,0,0,0,647.56,630.1521922243996,903.5628029999999,0.716674035108548,232.95333333333335,1.2752999999999999,1.380820192885545,200.00000000000006,0.6475599999999999,0.05398666666666666,3379.2444013124923
2017-07-28 19:17:24,237.1,3.818,647.08,905.2478,633.0569113475028,0.7148098012500004,233.35,0,0,0,0,0,231.13,0,0,0,0,0,647.08,633.0569113475028,905.2478,0.7148098012500004,233.85999999999999,1.2726666666666666,1.3854442829043057,200.00000000000006,0.64708,0.05394333333333332,3379.2983446458256
2017-07-28 19:22:24,238.49,3.8046,647.77,907.3590540000001,635.3695617322057,0.7139070218612706,234.66,0,0,0,0,0,232.5,0,0,0,0,0,647.77,635.3695617322057,907.3590540000001,0.7139070218612706,235.21666666666667,1.2682,1.3916247431446216,200.00000000000006,0.64777,0.053952083333333324,3379.3522967291588
2017-07-28 19:27:24,238.28,3.8033,647.62,906.250324,633.9384712652364,0.7146149169266394,234.37,0,0,0,0,0,232.22,0,0,0,0,0,647.62,633.9384712652364,906.2503240000001,0.7146149169266393,234.95666666666668,1.2677666666666667,1.4144452168484927,200,0.64762,0.053974583333333326,3379.406271312492
2017-07-28 19:32:24,237.86,3.81,647.53,906.2466000000001,634.0250776677213,0.7145185427454293,233.94,0,0,0,0,0,231.73,0,0,0,0,0,647.53,634.0250776677213,906.2466000000001,0.7145185427454293,234.51,1.27,1.4285105112788465,200,0.6475299999999999,0.05396458333333333,3379.4602358958255
2017-07-28 19:37:24,237.81,3.8092,647.07,905.865852,633.9505950148528,0.7143110633559902,233.83,0,0,0,0,0,231.63,0,0,0,0,0,647.07,633.9505950148528,905.865852,0.7143110633559902,234.42333333333332,1.2697333333333334,1.4446798526881643,200,0.64707,0.053941666666666666,3379.514177562492
2017-07-28 19:42:24,237.35,3.8149,646.89,905.4665150000001,633.5636808453002,0.7144273027037338,233.39,0,0,0,0,0,231.08,0,0,0,0,0,646.89,633.5636808453002,905.4665150000001,0.7144273027037338,233.94000000000003,1.2716333333333334,1.4576387107805282,200,0.64689,0.053915,3379.568092562492
2017-07-28 19:47:24,236.59,3.834,649.97,907.08606,632.7275237780664,0.7165472259600153,232.7,0,0,0,0,0,230.32,0,0,0,0,0,649.97,632.7275237780664,907.08606,0.7165472259600153,233.2033333333333,1.278,1.4522376752762456,200,0.64997,0.05403583333333334,3379.6221283958253
2017-07-28 19:52:24,236.36,3.8305,647.62,905.37698,632.689348348714,0.7153042481817905,232.45,0,0,0,0,0,230.15,0,0,0,0,0,647.62,632.689348348714,905.37698,0.7153042481817905,232.98666666666668,1.2768333333333333,1.4478654000228919,200,0.64762,0.05406625000000001,3379.676194645825
2017-07-28 19:57:24,235.79,3.8363,647.54,904.5611769999999,631.6034130177142,0.7158609240201782,231.77,0,0,0,0,0,229.5,0,0,0,0,0,647.54,631.6034130177142,904.5611769999999,0.7158609240201782,232.35333333333332,1.2787666666666666,1.4790692336384246,200.00000000000006,0.64754,0.05396499999999999,3379.730159645825
2017-07-28 20:02:24,238.26,3.8085,646.99,907.4132099999999,636.2410499036541,0.7130048283074919,234.28,0,0,0,0,0,232.03,0,0,0,0,0,646.99,636.2410499036541,907.41321,0.7130048283074918,234.85666666666665,1.2695,1.4491108051719501,199.99999999999994,0.64699,0.053938749999999994,3379.784098395825
2017-07-28 20:07:24,235.68,3.8388,647.39,904.728384,631.9965480247906,0.7155628268649522,231.79,0,0,0,0,0,229.46,0,0,0,0,0,647.39,631.9965480247906,904.728384,0.7155628268649522,232.31000000000003,1.2796,1.4506478412465997,199.99999999999994,0.64739,0.0539325,3379.838030895825
2017-07-28 20:12:24,235.59,3.8392,647.09,904.477128,631.9441486200567,0.7154299207442203,231.77,0,0,0,0,0,229.39,0,0,0,0,0,647.09,631.9441486200567,904.477128,0.7154299207442203,232.25,1.2797333333333334,1.4381054897739518,199.99999999999994,0.64709,0.05393666666666667,3379.8919675624916
2017-07-28 20:17:24,236.23,3.8332,646.42,905.516836,634.1150714810766,0.7138685602528101,232.4,0,0,0,0,0,229.95,0,0,0,0,0,646.42,634.1150714810766,905.5168359999999,0.7138685602528102,232.85999999999999,1.2777333333333334,1.447221506484585,200,0.64642,0.05389624999999999,3379.9458638124916
2017-07-28 20:22:24,236.25,3.8357,646.92,906.184125,634.5582573743845,0.7138946513767276,232.42,0,0,0,0,0,229.94,0,0,0,0,0,646.92,634.5582573743845,906.184125,0.7138946513767276,232.86999999999998,1.2785666666666666,1.451453600721443,200.00000000000006,0.6469199999999999,0.05388916666666666,3379.999752979158
2017-07-28 20:27:24,236.15,3.8378,647.36,906.29647,634.2699125249919,0.7142916489567702,232.32,0,0,0,0,0,229.86,0,0,0,0,0,647.36,634.2699125249919,906.29647,0.7142916489567702,232.77666666666667,1.2792666666666668,1.4491715950911466,199.99999999999994,0.64736,0.05392833333333333,3380.0536813124913
2017-07-28 20:32:24,236.31,3.8401,647.08,907.454031,636.2077427838716,0.7130719330068193,232.42,0,0,0,0,0,229.95,0,0,0,0,0,647.08,636.2077427838716,907.454031,0.7130719330068193,232.89333333333335,1.2800333333333334,1.4670521554932117,200,0.64708,0.053935,3380.1076163124912
2017-07-28 20:37:24,237.43,3.8159,647.29,906.009137,633.9307629603447,0.7144409184915317,233.48,0,0,0,0,0,230.89,0,0,0,0,0,647.29,633.9307629603447,906.009137,0.7144409184915317,233.9333333333333,1.2719666666666667,1.4947278426902388,200,0.6472899999999999,0.053932083333333325,3380.1615483958244
2017-07-28 20:42:24,236.24,3.8192,646.59,902.247808,629.2634416051872,0.7166434700831106,232.47,0,0,0,0,0,229.7,0,0,0,0,0,646.59,629.2634416051872,902.247808,0.7166434700831106,232.80333333333337,1.2730666666666666,1.4762102489941318,200.00000000000006,0.64659,0.05391166666666667,3380.2154600624913
2017-07-28 20:47:24,235.7,3.8211,647.26,900.6332699999999,626.2545643992487,0.7186720961352006,232.07,0,0,0,0,0,229.2,0,0,0,0,0,647.26,626.2545643992487,900.6332699999999,0.7186720961352006,232.32333333333335,1.2737,1.453434150680791,199.99999999999994,0.64726,0.05391041666666666,3380.2693704791577
2017-07-28 20:52:24,235.3,3.8245,646.83,899.90485,625.6514126520633,0.7187759905950057,231.72,0,0,0,0,0,228.87,0,0,0,0,0,646.83,625.6514126520633,899.90485,0.7187759905950057,231.96333333333334,1.2748333333333333,1.4384457313655923,200.00000000000006,0.64683,0.05392041666666667,3380.3232908958244
2017-07-28 20:57:24,235.13,3.8232,646.74,898.9490159999999,624.3690461316673,0.7194401334101912,231.54,0,0,0,0,0,228.7,0,0,0,0,0,646.74,624.3690461316673,898.949016,0.7194401334101911,231.78999999999996,1.2744,1.440959489192818,200,0.64674,0.05389875,3380.3771896458243
2017-07-28 21:02:24,235.07,3.8253,646.67,899.213271,624.8219089008638,0.71915086315491,231.46,0,0,0,0,0,228.65,0,0,0,0,0,646.67,624.8219089008638,899.213271,0.71915086315491,231.72666666666666,1.2751,1.4427917949308093,200.00000000000006,0.64667,0.05389208333333333,3380.4310817291575
2017-07-28 21:07:24,235.33,3.8226,646.96,899.5724580000001,625.0386912761177,0.719186091399877,231.75,0,0,0,0,0,228.94,0,0,0,0,0,646.96,625.0386912761177,899.5724580000001,0.719186091399877,232.00666666666666,1.2742,1.4324301025832673,200,0.6469600000000001,0.05390125,3380.4849829791574
2017-07-28 21:12:24,235.74,3.8175,646.91,899.93745,625.6155894896661,0.7188388481888379,232.21,0,0,0,0,0,229.42,0,0,0,0,0,646.91,625.6155894896661,899.9374499999999,0.718838848188838,232.45666666666668,1.2725,1.4124496321895113,200,0.64691,0.053911249999999994,3380.5388942291574
2017-07-28 21:17:24,235.51,3.8262,646.83,901.1083619999999,627.3812486569253,0.7178160000250892,232.03,0,0,0,0,0,229.21,0,0,0,0,0,646.83,627.3812486569253,901.1083619999998,0.7178160000250893,232.25,1.2754,1.403659849300319,199.99999999999994,0.64683,0.05390583333333333,3380.592800062491
2017-07-28 21:22:24,235.52,3.8223,647.24,900.228096,625.6924222233998,0.7189733389525313,232.07,0,0,0,0,0,229.23,0,0,0,0,0,647.24,625.6924222233998,900.2280959999999,0.7189733389525315,232.27333333333334,1.2741,1.397778479377746,199.99999999999994,0.64724,0.05391958333333333,3380.6467196458243
2017-07-28 21:27:24,235.62,3.8208,646.75,900.2568960000001,626.2403023564956,0.7184060492884021,232.16,0,0,0,0,0,229.37,0,0,0,0,0,646.75,626.2403023564956,900.2568960000001,0.7184060492884021,232.38333333333333,1.2736,1.392813598221335,200,0.64675,0.05391625,3380.7006358958242
2017-07-28 21:32:24,235.72,3.8195,646.85,900.33254,626.2457665189056,0.7184567604320955,232.29,0,0,0,0,0,229.47,0,0,0,0,0,646.85,626.2457665189056,900.3325400000001,0.7184567604320954,232.49333333333334,1.2731666666666668,1.3878534151516857,199.99999999999994,0.64685,0.05389999999999999,3380.754535895824
2017-07-28 21:37:24,236.17,3.8227,648.53,902.807059,628.0680097570879,0.718348392975957,232.76,0,0,0,0,0,229.81,0,0,0,0,0,648.53,628.0680097570879,902.807059,0.718348392975957,232.91333333333333,1.2742333333333333,1.3982311016973383,200.00000000000006,0.6485299999999999,0.05397416666666667,3380.8085100624908
2017-07-28 21:42:24,236.42,3.8402,652.27,907.9000839999999,631.527045839849,0.7184380875109602,232.98,0,0,0,0,0,230.06,0,0,0,0,0,652.27,631.527045839849,907.9000839999998,0.7184380875109603,233.15333333333334,1.2800666666666667,1.401080833786057,199.99999999999994,0.65227,0.0542,3380.862710062491
2017-07-28 21:47:24,236.81,3.8159,648.55,903.643279,629.2488165915546,0.7177057751347475,233.37,0,0,0,0,0,230.47,0,0,0,0,0,648.55,629.2488165915546,903.643279,0.7177057751347475,233.54999999999998,1.2719666666666667,1.3958467137657973,200,0.64855,0.05420083333333332,3380.916910895824
2017-07-28 21:52:24,236.83,3.8109,648.14,902.5354470000001,628.0802285468712,0.718132459123237,233.36,0,0,0,0,0,230.55,0,0,0,0,0,648.14,628.0802285468712,902.5354470000001,0.718132459123237,233.58,1.2703,1.3913862488226731,200.00000000000006,0.6481399999999999,0.05402875,3380.970939645824
2017-07-28 21:57:24,237.06,3.81,648.28,903.1986,628.8885057321052,0.7177601913909077,233.71,0,0,0,0,0,230.93,0,0,0,0,0,648.28,628.8885057321052,903.1985999999999,0.7177601913909079,233.9,1.27,1.3510047028644705,200,0.64828,0.0540175,3381.024957145824
2017-07-28 22:02:24,237.05,3.8061,646.93,902.236005,628.8969580291831,0.7170296867059744,233.69,0,0,0,0,0,230.83,0,0,0,0,0,646.93,628.8969580291831,902.236005,0.7170296867059744,233.85666666666668,1.2687,1.3655087874338958,200,0.64693,0.05396708333333333,3381.078924229157
2017-07-28 22:07:24,237.49,3.8041,647.19,903.4357090000001,630.3500489381537,0.7163653080708591,234.11,0,0,0,0,0,231.36,0,0,0,0,0,647.19,630.3500489381537,903.4357090000001,0.7163653080708591,234.32000000000002,1.2680333333333333,1.3528508023216061,200,0.64719,0.05392166666666666,3381.1328458958237
