DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-28 22:12:24,237.37,3.8048,646.86,903.145376,630.2727271508593,0.7162302074389406,234.18,0,0,0,0,0,231.33,0,0,0,0,0,646.86,630.2727271508593,903.145376,0.7162302074389406,234.29333333333332,1.2682666666666667,1.3131686774413907,200.00000000000006,0.64686,0.05391875,3381.1867646458236
2017-07-28 22:17:24,238.04,3.8005,646.83,904.67102,632.4876327074232,0.71498919021414,234.8,0,0,0,0,0,231.99,0,0,0,0,0,646.83,632.4876327074232,904.67102,0.71498919021414,234.94333333333336,1.2668333333333333,1.3180483237092497,200.00000000000006,0.64683,0.05390375,3381.2406683958234
2017-07-28 22:22:24,238.15,3.8004,647.27,905.06526,632.6015111892063,0.7151638987889116,234.93,0,0,0,0,0,232.28,0,0,0,0,0,647.27,632.6015111892063,905.06526,0.7151638987889116,235.12,1.2668,1.2887036406941141,200,0.64727,0.05392083333333332,3381.294589229157
2017-07-28 22:27:24,238.1,3.7947,647.21,903.51807,630.4475542949824,0.7163221428432528,234.92,0,0,0,0,0,232.3,0,0,0,0,0,647.21,630.4475542949824,903.51807,0.7163221428432528,235.10666666666665,1.2649000000000001,1.2731809675041144,199.99999999999994,0.6472100000000001,0.05393666666666667,3381.3485258958235
2017-07-28 22:32:24,236.34,3.8093,646.84,900.289962,626.1948818682259,0.7184796313434849,233.2,0,0,0,0,0,230.48,0,0,0,0,0,646.84,626.1948818682259,900.2899620000001,0.7184796313434848,233.34,1.2697666666666667,1.2856775520699408,199.99999999999994,0.6468400000000001,0.05391875,3381.4024446458234
2017-07-28 22:37:24,236.52,3.8102,646.48,901.1885040000001,627.8569338167399,0.717363789185664,233.36,0,0,0,0,0,230.74,0,0,0,0,0,646.48,627.8569338167399,901.1885040000001,0.717363789185664,233.54,1.2700666666666667,1.2760126744883182,200,0.64648,0.053888333333333344,3381.4563329791567
2017-07-28 22:42:24,235.2,3.8329,646.56,901.49808,628.2188747910129,0.7172061863958712,232.1,0,0,0,0,0,229.44,0,0,0,0,0,646.56,628.2188747910129,901.49808,0.7172061863958712,232.24666666666667,1.2776333333333334,1.2716364784568068,199.99999999999994,0.6465599999999999,0.05387666666666666,3381.5102096458236
2017-07-28 22:47:24,234.9,3.8469,649.84,903.6368100000001,627.9072055542731,0.7191384777696251,231.9,0,0,0,0,0,229.22,0,0,0,0,0,649.84,627.9072055542731,903.6368100000001,0.7191384777696251,232.00666666666666,1.2823,1.2470906008448084,200.00000000000006,0.6498400000000001,0.054016666666666664,3381.56422631249
2017-07-28 22:52:24,235.49,3.8317,647.12,902.327033,628.8320762195445,0.7171679184303015,232.45,0,0,0,0,0,229.73,0,0,0,0,0,647.12,628.8320762195445,902.327033,0.7171679184303015,232.55666666666664,1.2772333333333334,1.2613413218283855,199.99999999999994,0.64712,0.054040000000000005,3381.61826631249
2017-07-28 22:57:24,235.47,3.8319,646.54,902.297493,629.3860455031437,0.7165485940234125,232.37,0,0,0,0,0,229.79,0,0,0,0,0,646.54,629.3860455031437,902.2974930000001,0.7165485940234124,232.54333333333332,1.2773,1.2585467941458983,199.99999999999994,0.64654,0.05390249999999999,3381.67216881249
2017-07-28 23:02:24,235.35,3.8342,646.68,902.37897,629.3590255952964,0.7166390413553188,232.38,0,0,0,0,0,229.76,0,0,0,0,0,646.68,629.3590255952964,902.3789700000001,0.7166390413553186,232.49666666666667,1.2780666666666667,1.2272577384621963,200,0.6466799999999999,0.05388416666666666,3381.7260529791565
2017-07-28 23:07:24,235.38,3.8289,647.15,901.246482,627.249630384408,0.7180610553551098,232.45,0,0,0,0,0,229.85,0,0,0,0,0,647.15,627.249630384408,901.2464820000001,0.7180610553551097,232.55999999999997,1.2763,1.2125902992776152,200,0.64715,0.05390958333333333,3381.77996256249
2017-07-28 23:12:24,235.45,3.8272,646.99,901.11424,627.2246913433635,0.7179888756391198,232.58,0,0,0,0,0,230.03,0,0,0,0,0,646.99,627.2246913433635,901.11424,0.7179888756391198,232.68666666666664,1.2757333333333334,1.1875769991118315,199.99999999999994,0.64699,0.05392249999999999,3381.83388506249
2017-07-28 23:17:24,235.95,3.8292,646.85,903.49974,630.7906607425854,0.7159382248411051,233.05,0,0,0,0,0,230.51,0,0,0,0,0,646.85,630.7906607425854,903.49974,0.7159382248411051,233.17,1.2764,1.1922631556375183,200.00000000000006,0.64685,0.05391,3381.88779506249
2017-07-28 23:22:24,235.94,3.8236,646.89,902.140184,628.8006357245147,0.717061507150423,233.09,0,0,0,0,0,230.62,0,0,0,0,0,646.89,628.8006357245147,902.140184,0.717061507150423,233.21666666666667,1.2745333333333333,1.1677267205031068,200,0.64689,0.05390583333333333,3381.9417008958235
2017-07-28 23:27:24,235.71,3.8283,647.48,902.368593,628.5210634758391,0.7175338381928813,232.84,0,0,0,0,0,230.37,0,0,0,0,0,647.48,628.5210634758391,902.368593,0.7175338381928813,232.97333333333336,1.2761,1.1746694900703873,200,0.64748,0.053932083333333325,3381.9956329791567
2017-07-28 23:32:24,236.51,3.8185,647.06,903.1134349999999,630.0216130241081,0.716476994941394,233.66,0,0,0,0,0,231.24,0,0,0,0,0,647.06,630.0216130241081,903.1134349999999,0.716476994941394,233.8033333333333,1.2728333333333333,1.157668125632659,200,0.64706,0.05393916666666666,3382.0495721458233
2017-07-28 23:37:24,236.63,3.8146,647.22,902.6487979999999,629.1908487341855,0.717023056402497,233.74,0,0,0,0,0,231.33,0,0,0,0,0,647.22,629.1908487341855,902.6487979999999,0.717023056402497,233.9,1.2715333333333334,1.1671654553227833,199.99999999999994,0.64722,0.05392833333333333,3382.1035004791565
2017-07-28 23:42:24,236.82,3.8157,647.16,903.6340739999999,630.6651045474432,0.7161748528752359,234.02,0,0,0,0,0,231.59,0,0,0,0,0,647.16,630.6651045474432,903.634074,0.7161748528752357,234.14333333333335,1.2719,1.1431744088378832,200,0.64716,0.0539325,3382.1574329791565
2017-07-28 23:47:24,235.63,3.8315,648.08,902.8163450000001,628.5456756665811,0.7178425640931434,232.85,0,0,0,0,0,230.49,0,0,0,0,0,648.08,628.5456756665811,902.816345,0.7178425640931435,232.99,1.2771666666666668,1.133095841023214,199.99999999999994,0.64808,0.053968333333333326,3382.2114013124897
2017-07-28 23:52:24,234.74,3.8455,647.78,902.69267,628.677284520229,0.7176085743556553,232.01,0,0,0,0,0,229.6,0,0,0,0,0,647.78,628.677284520229,902.69267,0.7176085743556553,232.11666666666667,1.2818333333333334,1.1301787894018818,199.99999999999994,0.64778,0.053994166666666676,3382.2653954791563
2017-07-28 23:57:24,235.46,3.8374,647.56,903.554204,630.139862225898,0.7166808555959083,232.73,0,0,0,0,0,230.28,0,0,0,0,0,647.56,630.139862225898,903.554204,0.7166808555959083,232.82333333333335,1.2791333333333335,1.1324752673701044,199.99999999999994,0.6475599999999999,0.05397249999999999,3382.319367979156
2017-07-29 00:02:24,235.94,3.8365,647.34,905.18381,632.6994976180367,0.7151475676525855,233.17,0,0,0,0,0,230.88,0,0,0,0,0,647.34,632.6994976180367,905.18381,0.7151475676525855,233.33,1.2788333333333333,1.118587408391542,200.00000000000006,0.64734,0.05395416666666667,3382.373322145823
2017-07-29 00:07:24,236.2,3.8342,647.06,905.6380399999999,633.6352388362262,0.7144797053798667,233.4,0,0,0,0,0,231.13,0,0,0,0,0,647.06,633.6352388362262,905.6380399999998,0.7144797053798668,233.57666666666668,1.2780666666666667,1.1231144663422317,200,0.64706,0.05393333333333333,3382.427255479156
2017-07-29 00:12:24,236.79,3.8332,647.24,907.663428,636.3436814557924,0.7130837048554082,233.97,0,0,0,0,0,231.74,0,0,0,0,0,647.24,636.3436814557924,907.6634279999998,0.7130837048554083,234.16666666666666,1.2777333333333334,1.1202846975088976,200,0.64724,0.05392916666666667,3382.481184645823
2017-07-29 00:17:24,236.51,3.8268,646.96,905.076468,632.9345711267121,0.7148125300723209,233.78,0,0,0,0,0,231.51,0,0,0,0,0,646.96,632.9345711267121,905.076468,0.7148125300723209,233.9333333333333,1.2756,1.1014534055286473,199.99999999999994,0.6469600000000001,0.053925,3382.535109645823
2017-07-29 00:22:24,235.77,3.8316,647.15,903.376332,630.3060167234439,0.716368114899871,232.97,0,0,0,0,0,230.83,0,0,0,0,0,647.15,630.3060167234439,903.3763320000002,0.7163681148998708,233.19000000000003,1.2772,1.1063939276984365,200.00000000000006,0.64715,0.053921250000000004,3382.589030895823
2017-07-29 00:27:24,236.11,3.8297,647.06,904.230467,631.621796529409,0.7155919023020488,233.31,0,0,0,0,0,231.17,0,0,0,0,0,647.06,631.621796529409,904.230467,0.7155919023020488,233.53,1.2765666666666666,1.1047831113775586,200,0.64706,0.05392541666666667,3382.6429563124893
2017-07-29 00:32:24,236.83,3.821,646.67,904.9274300000001,633.017823340232,0.7146097892070747,234.01,0,0,0,0,0,231.89,0,0,0,0,0,646.67,633.017823340232,904.9274300000002,0.7146097892070746,234.24333333333334,1.2736666666666667,1.1042647958675478,200,0.64667,0.053905416666666664,3382.696861729156
2017-07-29 00:37:24,237.33,3.8168,646.85,905.8411440000001,634.1397761244983,0.7140876789319254,234.46,0,0,0,0,0,232.43,0,0,0,0,0,646.85,634.1397761244983,905.8411440000001,0.7140876789319254,234.74,1.2722666666666667,1.1033483854477308,200.00000000000006,0.64685,0.05389666666666666,3382.7507583958227
2017-07-29 00:42:24,237.94,3.8096,646.94,906.456224,634.9263913465388,0.7137024192356365,235.04,0,0,0,0,0,233.02,0,0,0,0,0,646.94,634.9263913465388,906.456224,0.7137024192356365,235.33333333333334,1.2698666666666667,1.1076487252124596,200,0.6469400000000001,0.053907916666666666,3382.804666312489
2017-07-29 00:47:24,235.22,3.8476,648.29,905.032472,631.5091854236412,0.7163168395133561,232.36,0,0,0,0,0,230.37,0,0,0,0,0,648.29,631.5091854236412,905.032472,0.7163168395133561,232.65,1.2825333333333333,1.1046636578551443,200,0.6482899999999999,0.05396791666666667,3382.858634229156
2017-07-29 00:52:24,233.92,3.8622,648.38,903.445824,629.140471201018,0.7176744667757743,231.16,0,0,0,0,0,229.08,0,0,0,0,0,648.38,629.140471201018,903.445824,0.7176744667757743,231.38666666666666,1.2874,1.0948484499250886,199.99999999999994,0.64838,0.05402791666666666,3382.9126621458227
2017-07-29 00:57:24,233.92,3.8613,648.22,903.235296,629.0030457320597,0.7176646028677782,231.18,0,0,0,0,0,229.16,0,0,0,0,0,648.22,629.0030457320597,903.2352960000001,0.7176646028677781,231.42,1.2871,1.0802869242070694,200.00000000000006,0.64822,0.054025,3382.9666871458226
2017-07-29 01:02:24,234.19,3.8579,648.64,903.481601,628.923805993638,0.7179338232035564,231.49,0,0,0,0,0,229.38,0,0,0,0,0,648.64,628.923805993638,903.481601,0.7179338232035564,231.68666666666664,1.2859666666666667,1.0804822605242823,199.99999999999994,0.64864,0.05403583333333334,3383.020722979156
2017-07-29 01:07:24,234.08,3.8545,648.13,902.26136,627.6966344095288,0.7183395285818291,231.34,0,0,0,0,0,229.33,0,0,0,0,0,648.13,627.6966344095288,902.26136,0.7183395285818291,231.58333333333334,1.2848333333333333,1.0780856423173815,200,0.64813,0.05403208333333333,3383.074755062489
2017-07-29 01:12:24,235.37,3.8322,647.63,901.984914,627.8153933948955,0.7180053567946925,232.63,0,0,0,0,0,230.53,0,0,0,0,0,647.63,627.8153933948955,901.9849140000001,0.7180053567946924,232.84333333333333,1.2773999999999999,1.0851359283065884,200.00000000000006,0.64763,0.053989999999999996,3383.128745062489
2017-07-29 01:17:24,237.3,3.8052,647.01,902.97396,629.8730287431599,0.7165322906986155,234.49,0,0,0,0,0,232.48,0,0,0,0,0,647.01,629.8730287431599,902.97396,0.7165322906986155,234.75666666666666,1.2684,1.083391312990764,200.00000000000006,0.64701,0.05394333333333332,3383.1826883958224
2017-07-29 01:22:24,237.26,3.8027,647.02,902.228602,628.7937419113476,0.7171353230940909,234.45,0,0,0,0,0,232.54,0,0,0,0,0,647.02,628.7937419113476,902.228602,0.7171353230940909,234.75,1.2675666666666667,1.0692225772097936,200,0.6470199999999999,0.05391791666666666,3383.236606312489
2017-07-29 01:27:24,237.3,3.8043,647.19,902.76039,629.3817805219278,0.7169011923529344,234.45,0,0,0,0,0,232.57,0,0,0,0,0,647.19,629.3817805219278,902.76039,0.7169011923529344,234.7733333333333,1.2681,1.0762153566560795,200,0.64719,0.05392541666666667,3383.2905317291556
2017-07-29 01:32:24,237.29,3.8242,652.85,907.4444179999999,630.2715678652802,0.7194380030888019,234.54,0,0,0,0,0,232.62,0,0,0,0,0,652.85,630.2715678652802,907.4444179999999,0.7194380030888019,234.8166666666667,1.2747333333333333,1.053303996025254,200,0.65285,0.054168333333333325,3383.3447000624888
2017-07-29 01:37:24,237.27,3.8119,646.79,904.449513,632.211687226626,0.7151200710525453,234.53,0,0,0,0,0,232.66,0,0,0,0,0,646.79,632.211687226626,904.449513,0.7151200710525453,234.82000000000002,1.2706333333333333,1.0433523549953105,200.00000000000006,0.64679,0.05415166666666666,3383.3988517291555
2017-07-29 01:42:24,237.35,3.8113,647.01,904.612055,632.219131275955,0.7152347754198345,234.57,0,0,0,0,0,232.68,0,0,0,0,0,647.01,632.219131275955,904.612055,0.7152347754198345,234.86666666666665,1.2704333333333333,1.0573374964518942,200.00000000000006,0.64701,0.053908333333333336,3383.452760062489
2017-07-29 01:47:24,237.68,3.8071,647.18,904.871528,632.4164211854835,0.7152175529607336,234.83,0,0,0,0,0,233.02,0,0,0,0,0,647.18,632.4164211854835,904.871528,0.7152175529607336,235.17666666666665,1.2690333333333335,1.0644480036284887,199.99999999999994,0.64718,0.05392458333333333,3383.506684645822
2017-07-29 01:52:24,237.5,3.8127,647.24,905.51625,633.2772389831033,0.7147745830072072,234.79,0,0,0,0,0,232.96,0,0,0,0,0,647.24,633.2772389831033,905.51625,0.7147745830072072,235.08333333333334,1.2709,1.0280042538107013,200.00000000000006,0.64724,0.05393416666666667,3383.560618812489
2017-07-29 01:57:24,237.78,3.811,647.07,906.17958,634.398806988929,0.7140637620635858,235,0,0,0,0,0,233.21,0,0,0,0,0,647.07,634.398806988929,906.17958,0.7140637620635858,235.33,1.2703333333333333,1.0410912335868732,200,0.64707,0.05392958333333332,3383.614548395822
2017-07-29 02:02:24,237.4,3.8165,646.74,906.0371,634.5317950870626,0.7138118295597388,234.64,0,0,0,0,0,232.8,0,0,0,0,0,646.74,634.5317950870626,906.0371,0.7138118295597388,234.94666666666663,1.2721666666666667,1.0442086147210896,200,0.64674,0.05390874999999999,3383.6684571458222
2017-07-29 02:07:24,237.55,3.8187,646.93,907.132185,635.9012314525537,0.7131595711158677,234.8,0,0,0,0,0,232.97,0,0,0,0,0,646.93,635.9012314525537,907.132185,0.7131595711158677,235.10666666666668,1.2729000000000001,1.039244598196561,199.99999999999994,0.64693,0.05390291666666667,3383.722360062489
2017-07-29 02:12:24,237.55,3.8207,647.75,907.607285,635.7443836048191,0.7136897320078254,234.78,0,0,0,0,0,233.03,0,0,0,0,0,647.75,635.7443836048191,907.607285,0.7136897320078254,235.12,1.2735666666666667,1.033514800952708,199.99999999999994,0.64775,0.05394499999999999,3383.776305062489
2017-07-29 02:17:24,236.27,3.8354,647.16,906.189958,634.3218224056633,0.7141549012839534,233.43,0,0,0,0,0,231.73,0,0,0,0,0,647.16,634.3218224056633,906.189958,0.7141549012839534,233.81000000000003,1.2784666666666666,1.0521363500277916,200,0.64716,0.05395458333333332,3383.8302596458225
2017-07-29 02:22:24,235.69,3.848,646.98,906.93512,635.5691870201184,0.7133696619886106,232.93,0,0,0,0,0,231.17,0,0,0,0,0,646.98,635.5691870201184,906.9351199999999,0.7133696619886107,233.26333333333332,1.2826666666666666,1.0403120936280927,200,0.64698,0.05392249999999999,3383.8841821458227
2017-07-29 02:27:24,234.8,3.8555,647.56,905.2714000000001,632.599679147848,0.7153213942249803,232.06,0,0,0,0,0,230.27,0,0,0,0,0,647.56,632.599679147848,905.2714000000001,0.7153213942249803,232.37666666666667,1.2851666666666668,1.0428471016883565,199.99999999999994,0.6475599999999999,0.05393916666666666,3383.9381213124893
2017-07-29 02:32:24,234.94,3.853,647.1,905.22382,633.0021755850389,0.7148508310353565,232.24,0,0,0,0,0,230.49,0,0,0,0,0,647.1,633.0021755850389,905.22382,0.7148508310353565,232.5566666666667,1.2843333333333333,1.0248398239855363,200.00000000000006,0.6471,0.05394416666666666,3383.992065479156
2017-07-29 02:37:24,235.52,3.8429,646.94,905.0798080000001,632.9597895990842,0.714787794713458,232.77,0,0,0,0,0,231.03,0,0,0,0,0,646.94,632.9597895990842,905.0798080000001,0.714787794713458,233.10666666666668,1.2809666666666668,1.0352914259566408,199.99999999999994,0.6469400000000001,0.053918333333333325,3384.0459838124893
2017-07-29 02:42:24,235.25,3.8492,648.22,905.5243,632.2856075307187,0.7158504746918443,232.55,0,0,0,0,0,230.81,0,0,0,0,0,648.22,632.2856075307187,905.5243,0.7158504746918443,232.87,1.2830666666666668,1.0220294584961547,199.99999999999994,0.64822,0.053965,3384.0999488124894
2017-07-29 02:47:24,235.19,3.8639,652.18,908.750641,632.841982739697,0.7176666189553752,232.43,0,0,0,0,0,230.79,0,0,0,0,0,652.18,632.841982739697,908.750641,0.7176666189553752,232.8033333333333,1.2879666666666667,1.0251857791268815,200,0.65218,0.05418333333333333,3384.1541321458226
2017-07-29 02:52:24,234.84,3.8537,649.68,905.0029079999999,630.0366347193284,0.7178761463162061,232.19,0,0,0,0,0,230.49,0,0,0,0,0,649.68,630.0366347193284,905.0029079999999,0.7178761463162061,232.50666666666666,1.2845666666666666,1.0035554536070692,200,0.6496799999999999,0.054244166666666656,3384.2083763124892
2017-07-29 02:57:24,234.97,3.8492,647.77,904.4465240000001,631.2032492594464,0.7162059699618016,232.26,0,0,0,0,0,230.54,0,0,0,0,0,647.77,631.2032492594464,904.4465240000001,0.7162059699618016,232.59,1.2830666666666668,1.0232598134055615,199.99999999999994,0.64777,0.05406041666666665,3384.262436729156
2017-07-29 03:02:24,235.03,3.8473,647.59,904.2309190000001,631.0790336998882,0.7161776780605751,232.3,0,0,0,0,0,230.7,0,0,0,0,0,647.59,631.0790336998882,904.2309190000001,0.7161776780605751,232.67666666666665,1.2824333333333333,1.0114178473704654,200.00000000000006,0.64759,0.05397333333333333,3384.3164100624895
2017-07-29 03:07:24,235.08,3.8477,647.68,904.517316,631.3970165781939,0.7160504155566657,232.33,0,0,0,0,0,230.74,0,0,0,0,0,647.68,631.3970165781939,904.517316,0.7160504155566657,232.7166666666667,1.2825666666666666,1.015541072835343,200.00000000000006,0.6476799999999999,0.05396958333333333,3384.3703796458226
2017-07-29 03:12:24,235.77,3.8462,648.19,906.818574,634.1684713476328,0.7147956808392414,233.05,0,0,0,0,0,231.42,0,0,0,0,0,648.19,634.1684713476328,906.818574,0.7147956808392414,233.41333333333333,1.2820666666666667,1.0096538329715596,200,0.64819,0.053994583333333325,3384.424374229156
2017-07-29 03:17:24,235.58,3.8456,647.93,905.946448,633.1869248048454,0.7151967993587187,232.8,0,0,0,0,0,231.06,0,0,0,0,0,647.93,633.1869248048454,905.946448,0.7151967993587187,233.14666666666668,1.2818666666666667,1.043692096534372,200,0.6479299999999999,0.054005,3384.478379229156
2017-07-29 03:22:24,235.23,3.8506,648.7,905.7766379999999,632.1547499992251,0.716180979708598,232.52,0,0,0,0,0,230.77,0,0,0,0,0,648.7,632.1547499992251,905.7766379999999,0.716180979708598,232.84,1.2835333333333334,1.0264559354062817,199.99999999999994,0.6487,0.054026250000000005,3384.532405479156
2017-07-29 03:27:24,235.68,3.8441,648.75,905.977488,632.3912129867002,0.716077395512503,232.99,0,0,0,0,0,231.35,0,0,0,0,0,648.75,632.3912129867002,905.977488,0.716077395512503,233.34,1.2813666666666668,1.0028284906145553,199.99999999999994,0.64875,0.054060416666666666,3384.5864658958226
2017-07-29 03:32:24,236.65,3.8315,647.91,906.7244750000001,634.3200339450314,0.7145610578119664,233.83,0,0,0,0,0,232.25,0,0,0,0,0,647.91,634.3200339450314,906.7244750000001,0.7145610578119664,234.24333333333334,1.2771666666666668,1.0274216270829477,199.99999999999994,0.64791,0.05402749999999999,3384.6404933958224
2017-07-29 03:37:24,236.26,3.8385,648.49,906.8840099999999,633.9553040188873,0.7150749079807903,233.5,0,0,0,0,0,231.86,0,0,0,0,0,648.49,633.9553040188873,906.8840099999999,0.7150749079807903,233.87333333333333,1.2794999999999999,1.0204954248738587,200.00000000000006,0.64849,0.054016666666666664,3384.694510062489
2017-07-29 03:42:24,236.1,3.8452,649.76,907.85172,634.0399734298765,0.7157115921970165,233.3,0,0,0,0,0,231.72,0,0,0,0,0,649.76,634.0399734298765,907.85172,0.7157115921970165,233.70666666666668,1.2817333333333334,1.0240757644910927,200,0.64976,0.054093749999999996,3384.748603812489
2017-07-29 03:47:24,236.6,3.8394,648.4,908.4020399999999,636.2167132952117,0.7137808717382449,233.83,0,0,0,0,0,232.23,0,0,0,0,0,648.4,636.2167132952117,908.4020399999999,0.7137808717382449,234.22,1.2798,1.0161386730424369,199.99999999999994,0.6484,0.054089999999999985,3384.802693812489
2017-07-29 03:52:24,236.61,3.8347,647.84,907.3283670000001,635.2543584761042,0.7140083166825534,233.81,0,0,0,0,0,232.16,0,0,0,0,0,647.84,635.2543584761042,907.3283670000001,0.7140083166825534,234.19333333333336,1.2782333333333333,1.0319109567593683,200.00000000000006,0.6478400000000001,0.05401,3384.856703812489
2017-07-29 03:57:24,236.35,3.8367,647.99,906.804045,634.3520599228492,0.7145865786251538,233.54,0,0,0,0,0,231.88,0,0,0,0,0,647.99,634.3520599228492,906.804045,0.7145865786251538,233.92333333333332,1.2789,1.0373769183635706,200.00000000000006,0.64799,0.05399291666666667,3384.9106967291555
2017-07-29 04:02:24,237.03,3.8279,647.65,907.327137,635.4463085396096,0.7137998783342904,234.19,0,0,0,0,0,232.54,0,0,0,0,0,647.65,635.4463085396096,907.327137,0.7137998783342904,234.58666666666667,1.2759666666666667,1.0415482550869593,200,0.64765,0.05398499999999999,3384.9646817291555
2017-07-29 04:07:24,236.64,3.8292,647.46,906.141888,633.9468980823272,0.7145238605281208,233.87,0,0,0,0,0,232.22,0,0,0,0,0,647.46,633.9468980823272,906.141888,0.7145238605281208,234.24333333333334,1.2764,1.0231525621504618,200.00000000000006,0.64746,0.05396291666666667,3385.018644645822
2017-07-29 04:12:24,236.98,3.8226,647.44,905.879748,633.5925853705544,0.714708548711258,234.21,0,0,0,0,0,232.51,0,0,0,0,0,647.44,633.5925853705544,905.879748,0.714708548711258,234.5666666666667,1.2742,1.0288475202500915,200,0.64744,0.05395416666666667,3385.0725988124886
2017-07-29 04:17:24,236.54,3.8251,647.51,904.7891539999999,631.9606103991258,0.7156473938015397,233.76,0,0,0,0,0,232.09,0,0,0,0,0,647.51,631.9606103991258,904.7891539999999,0.7156473938015397,234.13,1.2750333333333332,1.029342672874043,200.00000000000006,0.64751,0.05395625,3385.1265550624885
2017-07-29 04:22:24,236.84,3.8252,647.86,905.960368,633.2784607001058,0.7151085443508054,234.05,0,0,0,0,0,232.41,0,0,0,0,0,647.86,633.2784607001058,905.960368,0.7151085443508054,234.4333333333333,1.2750666666666668,1.0265889378643658,199.99999999999994,0.64786,0.053973749999999994,3385.1805288124883
2017-07-29 04:27:24,237.26,3.8245,647.9,907.4008699999999,635.2967250637744,0.7140173890289526,234.45,0,0,0,0,0,232.84,0,0,0,0,0,647.9,635.2967250637744,907.4008699999999,0.7140173890289526,234.85,1.2748333333333333,1.0261869278262705,200.00000000000006,0.6479,0.053989999999999996,3385.234518812488
2017-07-29 04:32:24,237.67,3.814,647.27,906.47338,634.6144780483852,0.7140529598342976,234.86,0,0,0,0,0,233.19,0,0,0,0,0,647.27,634.6144780483852,906.47338,0.7140529598342976,235.24,1.2713333333333334,1.032987587145034,199.99999999999994,0.64727,0.05396541666666667,3385.288484229155
2017-07-29 04:37:24,237.36,3.8197,647.36,906.643992,634.7663811432487,0.7140178567465763,234.52,0,0,0,0,0,232.86,0,0,0,0,0,647.36,634.7663811432487,906.643992,0.7140178567465763,234.91333333333333,1.2732333333333334,1.0415188580185686,199.99999999999994,0.64736,0.053942916666666674,3385.3424271458216
2017-07-29 04:42:24,236.96,3.8227,647.02,905.8269920000001,633.9461010494255,0.7142865091394847,234.08,0,0,0,0,0,232.48,0,0,0,0,0,647.02,633.9461010494255,905.8269920000001,0.7142865091394847,234.50666666666666,1.2742333333333333,1.0461678417102631,200.00000000000006,0.6470199999999999,0.0539325,3385.3963596458216
2017-07-29 04:47:24,236.86,3.8253,647.8,906.060558,633.4831448138707,0.7149632486264786,234,0,0,0,0,0,232.37,0,0,0,0,0,647.8,633.4831448138707,906.060558,0.7149632486264786,234.41,1.2751,1.045177253530147,200.00000000000006,0.6477999999999999,0.05395083333333332,3385.4503104791547
2017-07-29 04:52:24,236.94,3.8287,647.31,907.172178,635.5714943554847,0.7135470153274475,234.07,0,0,0,0,0,232.43,0,0,0,0,0,647.31,635.5714943554847,907.172178,0.7135470153274475,234.48000000000002,1.2762333333333333,1.0491299897645765,200,0.6473099999999999,0.053962916666666666,3385.504273395821
2017-07-29 04:57:24,237.01,3.8262,647.83,906.847662,634.5777912713825,0.7143757735133247,234.07,0,0,0,0,0,232.42,0,0,0,0,0,647.83,634.5777912713825,906.847662,0.7143757735133247,234.5,1.2754,1.070362473347544,199.99999999999994,0.64783,0.05396416666666666,3385.5582375624876
2017-07-29 05:02:24,236.74,3.8229,646.58,905.033346,633.261131739471,0.7144267146152203,233.81,0,0,0,0,0,232.09,0,0,0,0,0,646.58,633.261131739471,905.033346,0.7144267146152203,234.21333333333334,1.2743,1.0787885688261432,200.00000000000006,0.64658,0.05393375,3385.6121713124876
2017-07-29 05:07:24,236.64,3.8255,646.92,905.26632,633.2468900250062,0.7146184340537489,233.73,0,0,0,0,0,231.99,0,0,0,0,0,646.92,633.2468900250062,905.26632,0.7146184340537489,234.12,1.2751666666666666,1.0763710917478138,200.00000000000006,0.6469199999999999,0.05389583333333334,3385.6660671458208
2017-07-29 05:12:24,236.43,3.8264,646.72,904.675752,632.6068746518374,0.7148638598639041,233.57,0,0,0,0,0,231.76,0,0,0,0,0,646.72,632.6068746518374,904.6757520000001,0.714863859863904,233.92,1.2754666666666667,1.0730164158686815,199.99999999999994,0.6467200000000001,0.05390166666666666,3385.7199688124874
2017-07-29 05:17:24,236.38,3.8257,646.45,904.3189659999999,632.3726668407712,0.7148473318649828,233.44,0,0,0,0,0,231.69,0,0,0,0,0,646.45,632.3726668407712,904.3189659999999,0.7148473318649828,233.83666666666667,1.2752333333333332,1.087653775427288,200.00000000000006,0.6464500000000001,0.05388208333333334,3385.773850895821
2017-07-29 05:22:24,236.84,3.8205,646.31,904.84722,633.2707757679399,0.7142752784276665,233.87,0,0,0,0,0,232.09,0,0,0,0,0,646.31,633.2707757679399,904.84722,0.7142752784276665,234.26666666666668,1.2735,1.0984632896983453,199.99999999999994,0.6463099999999999,0.053864999999999996,3385.827715895821
2017-07-29 05:27:24,236.52,3.8273,647.04,905.2329960000001,633.0766268368594,0.7147773035882575,233.55,0,0,0,0,0,231.72,0,0,0,0,0,647.04,633.0766268368594,905.2329960000001,0.7147773035882575,233.93000000000004,1.2757666666666667,1.1071688111828217,200,0.64704,0.05388958333333333,3385.881605479154
2017-07-29 05:32:24,236.77,3.8326,648.42,907.444702,634.8286310398018,0.714555937756745,233.83,0,0,0,0,0,232.05,0,0,0,0,0,648.42,634.8286310398018,907.444702,0.714555937756745,234.2166666666667,1.2775333333333332,1.0901586849782878,200.00000000000006,0.64842,0.0539775,3385.9355829791543
2017-07-29 05:37:24,236.66,3.8332,649.21,907.165112,633.6204828838573,0.7156470100230221,233.65,0,0,0,0,0,231.82,0,0,0,0,0,649.21,633.6204828838573,907.165112,0.7156470100230221,234.04333333333332,1.2777333333333334,1.118026576275052,200,0.6492100000000001,0.05406791666666667,3385.989650895821
2017-07-29 05:42:24,236.39,3.8312,648.66,905.6573679999999,632.024898728434,0.7162311299166729,233.43,0,0,0,0,0,231.5,0,0,0,0,0,648.66,632.024898728434,905.6573679999999,0.7162311299166729,233.7733333333333,1.2770666666666666,1.119317857753953,200.00000000000006,0.64866,0.054077916666666656,3386.0437288124876
2017-07-29 05:47:24,236.36,3.8289,647.58,904.9988040000001,632.1890372676755,0.7155589566944887,233.39,0,0,0,0,0,231.54,0,0,0,0,0,647.58,632.1890372676755,904.9988040000001,0.7155589566944887,233.76333333333332,1.2763,1.1108100785695045,200,0.64758,0.05401,3386.0977388124875
2017-07-29 05:52:24,236.32,3.8249,646.48,903.900368,631.7432111788264,0.7152115685387131,233.28,0,0,0,0,0,231.46,0,0,0,0,0,646.48,631.7432111788264,903.9003679999998,0.7152115685387133,233.6866666666667,1.2749666666666666,1.1268650329500887,200.00000000000006,0.64648,0.053919166666666664,3386.151657979154
2017-07-29 05:57:24,236.59,3.8207,646.73,903.9394130000001,631.5431651714589,0.7154572427079247,233.46,0,0,0,0,0,231.65,0,0,0,0,0,646.73,631.5431651714589,903.9394130000001,0.7154572427079247,233.9,1.2735666666666667,1.1500641299700716,199.99999999999994,0.64673,0.053883749999999994,3386.205541729154
2017-07-29 06:02:24,236.29,3.8194,646.46,902.4860259999999,629.7384342131838,0.7163102600770908,233.11,0,0,0,0,0,231.29,0,0,0,0,0,646.46,629.7384342131838,902.4860259999998,0.7163102600770909,233.5633333333333,1.2731333333333332,1.167420685324475,200.00000000000006,0.64646,0.05388291666666667,3386.2594246458207
2017-07-29 06:07:24,236.67,3.8192,646.68,903.8900639999999,631.5237330440749,0.7154409875225711,233.56,0,0,0,0,0,231.75,0,0,0,0,0,646.68,631.5237330440749,903.8900639999998,0.7154409875225712,233.99333333333334,1.2730666666666666,1.1439072338243175,200.00000000000006,0.6466799999999999,0.05388083333333333,3386.313305479154
2017-07-29 06:12:24,235.98,3.831,647.57,904.0393799999999,630.8250912026124,0.7163072918350084,232.87,0,0,0,0,0,231.01,0,0,0,0,0,647.57,630.8250912026124,904.0393799999999,0.7163072918350084,233.28666666666666,1.277,1.1545166176092339,200.00000000000006,0.6475700000000001,0.05392708333333333,3386.3672325624875
2017-07-29 06:17:24,235.69,3.8247,646.34,901.443543,628.3669832322453,0.7170055241052407,232.59,0,0,0,0,0,230.68,0,0,0,0,0,646.34,628.3669832322453,901.4435430000001,0.7170055241052405,232.98666666666668,1.2749,1.1602952958681407,200.00000000000006,0.64634,0.05391291666666667,3386.4211454791543
2017-07-29 06:22:24,236,3.815,646.03,900.34,627.1023478667578,0.7175400404291712,232.87,0,0,0,0,0,230.95,0,0,0,0,0,646.03,627.1023478667578,900.34,0.7175400404291712,233.2733333333333,1.2716666666666667,1.168871995656035,199.99999999999994,0.64603,0.05384874999999999,3386.474994229154
2017-07-29 06:27:24,236.19,3.8116,646.68,900.261804,626.3196415100954,0.7183243775607301,233.03,0,0,0,0,0,231.19,0,0,0,0,0,646.68,626.3196415100954,900.261804,0.7183243775607301,233.47000000000003,1.2705333333333333,1.1650319098813424,200,0.6466799999999999,0.05386291666666666,3386.528857145821
2017-07-29 06:32:24,235.85,3.8089,645.97,898.329065,624.2738726903235,0.7190794834184732,232.77,0,0,0,0,0,230.78,0,0,0,0,0,645.97,624.2738726903235,898.329065,0.7190794834184732,233.13333333333333,1.2696333333333334,1.1652845295967982,199.99999999999994,0.64597,0.05386041666666667,3386.5827175624877
2017-07-29 06:37:24,237.48,3.7809,646.03,897.8881319999999,623.5770495187018,0.7194994309157435,234.28,0,0,0,0,0,232.37,0,0,0,0,0,646.03,623.5770495187018,897.8881319999999,0.7194994309157435,234.71,1.2603,1.1801797963444172,200,0.64603,0.05383333333333333,3386.636550895821
2017-07-29 06:42:24,238.64,3.7708,646.59,899.863712,625.8402927859621,0.7185421429684232,235.53,0,0,0,0,0,233.58,0,0,0,0,0,646.59,625.8402927859621,899.8637119999999,0.7185421429684233,235.91666666666666,1.2569333333333332,1.1543624161073807,200.00000000000006,0.64659,0.05385916666666666,3386.690410062488
2017-07-29 06:47:24,237.19,3.805,650.46,902.50795,625.6375853584906,0.7207249531707727,234.34,0,0,0,0,0,232.34,0,0,0,0,0,650.46,625.6375853584906,902.50795,0.7207249531707727,234.62333333333333,1.2683333333333333,1.0939520081833278,200.00000000000006,0.65046,0.05404375000000001,3386.744453812488
2017-07-29 06:52:24,234.22,3.8328,647.81,897.718416,621.4825486894617,0.7216182585252878,232,0,0,0,0,0,229.8,0,0,0,0,0,647.81,621.4825486894617,897.718416,0.7216182585252878,232.00666666666666,1.2776,0.9539955748398057,200,0.64781,0.054094583333333335,3386.798548395821
2017-07-29 06:57:24,234.01,3.8269,648.19,895.532869,617.9230076307008,0.7238036954732926,231.92,0,0,0,0,0,229.7,0,0,0,0,0,648.19,617.9230076307008,895.532869,0.7238036954732926,231.87666666666664,1.2756333333333334,0.9387174216178061,200,0.64819,0.054,3386.852548395821
2017-07-29 07:02:24,235.1,3.8077,646.84,895.19027,618.8405561230397,0.7225726436905977,233.12,0,0,0,0,0,230.86,0,0,0,0,0,646.84,618.8405561230397,895.1902700000002,0.7225726436905977,233.02666666666667,1.2692333333333334,0.9297934428105469,199.99999999999994,0.6468400000000001,0.05395958333333334,3386.9065079791544
2017-07-29 07:07:24,235.39,3.8035,646.46,895.3058649999999,619.4046014548148,0.7220549147190051,233.43,0,0,0,0,0,231.19,0,0,0,0,0,646.46,619.4046014548148,895.3058649999999,0.7220549147190051,233.33666666666667,1.2678333333333334,0.9199868573306134,200,0.64646,0.053887500000000005,3386.9603954791546
2017-07-29 07:12:24,235.11,3.8053,646.84,894.664083,618.0791501177102,0.7229976169726264,233.17,0,0,0,0,0,230.97,0,0,0,0,0,646.84,618.0791501177102,894.6640830000001,0.7229976169726263,233.08333333333334,1.2684333333333333,0.9066857347157713,200,0.6468400000000001,0.053887500000000005,3387.014282979155
2017-07-29 07:17:24,233.99,3.8187,647.08,893.5376130000001,616.1955366973522,0.7241776849521386,232.11,0,0,0,0,0,230.04,0,0,0,0,0,647.08,616.1955366973522,893.5376130000001,0.7241776849521386,232.04666666666665,1.2729000000000001,0.8647685810325484,199.99999999999994,0.64708,0.05391333333333334,3387.068196312488
2017-07-29 07:22:24,234.44,3.8182,647.47,895.138808,618.1068553961046,0.7233179862312483,232.55,0,0,0,0,0,230.56,0,0,0,0,0,647.47,618.1068553961046,895.138808,0.7233179862312483,232.51666666666665,1.2727333333333333,0.8415167371514513,200.00000000000006,0.64747,0.05393958333333333,3387.1221358958214
2017-07-29 07:27:24,234.36,3.8179,648.48,894.763044,616.5019014635284,0.7247505407699874,232.46,0,0,0,0,0,230.48,0,0,0,0,0,648.48,616.5019014635284,894.763044,0.7247505407699874,232.43333333333337,1.2726333333333333,0.840384339595601,200,0.6484800000000001,0.05399791666666666,3387.176133812488
2017-07-29 07:32:24,234.19,3.8083,647.13,891.865777,613.7159988820673,0.7255912455535336,232.4,0,0,0,0,0,230.34,0,0,0,0,0,647.13,613.7159988820673,891.865777,0.7255912455535336,232.31000000000003,1.2694333333333334,0.8480048211441724,199.99999999999994,0.64713,0.053983750000000004,3387.230117562488
2017-07-29 07:37:24,234.16,3.8086,647.03,891.821776,613.7574922131657,0.7255149149890235,232.38,0,0,0,0,0,230.36,0,0,0,0,0,647.03,613.7574922131657,891.821776,0.7255149149890235,232.29999999999998,1.2695333333333334,0.8351269909599524,200,0.64703,0.05392333333333332,3387.2840408958214
2017-07-29 07:42:24,233.7,3.8029,646.88,888.7377299999999,609.4267948864349,0.727863775964592,231.97,0,0,0,0,0,229.88,0,0,0,0,0,646.88,609.4267948864349,888.7377299999999,0.727863775964592,231.85,1.2676333333333334,0.8496872978218671,200,0.64688,0.05391291666666666,3387.337953812488
2017-07-29 07:47:24,233.9,3.811,648.41,891.3929,611.6745654924766,0.7274121209625968,232.15,0,0,0,0,0,229.93,0,0,0,0,0,648.41,611.6745654924766,891.3929,0.7274121209625968,231.99333333333334,1.2703333333333333,0.8893933733727978,200,0.6484099999999999,0.05397041666666667,3387.391924229155
2017-07-29 07:52:24,233.37,3.8058,646.27,888.159546,609.2310450485317,0.7276507952997895,231.66,0,0,0,0,0,229.4,0,0,0,0,0,646.27,609.2310450485317,888.159546,0.7276507952997895,231.47666666666666,1.2686,0.8971386604841326,200.00000000000006,0.64627,0.05394499999999999,3387.445869229155
2017-07-29 07:57:24,233.24,3.8072,646.86,887.9913280000001,608.3590543447214,0.7284530598478998,231.51,0,0,0,0,0,229.37,0,0,0,0,0,646.86,608.3590543447214,887.9913280000001,0.7284530598478998,231.37333333333333,1.2690666666666666,0.8658445225609391,200.00000000000006,0.64686,0.05388041666666667,3387.499749645822
2017-07-29 08:02:24,232.55,3.8137,645.5,886.875935,608.1765155628128,0.7278357372499908,230.88,0,0,0,0,0,228.72,0,0,0,0,0,645.5,608.1765155628128,886.875935,0.7278357372499908,230.71666666666667,1.2712333333333332,0.8654193455175914,200.00000000000006,0.6455,0.05384833333333334,3387.5535979791553
2017-07-29 08:07:24,235.36,3.7849,645.94,890.814064,613.4421024189618,0.725112036399102,233.51,0,0,0,0,0,231.54,0,0,0,0,0,645.94,613.4421024189618,890.814064,0.725112036399102,233.47,1.2616333333333334,0.8266586713496411,199.99999999999994,0.6459400000000001,0.053810000000000004,3387.607407979155
2017-07-29 08:12:24,235.38,3.7812,645.71,890.018856,612.5293135316455,0.7255014830831854,233.53,0,0,0,0,0,231.52,0,0,0,0,0,645.71,612.5293135316455,890.018856,0.7255014830831854,233.47666666666666,1.2604,0.8380566223605425,200.00000000000006,0.64571,0.053818750000000005,3387.6612267291553
2017-07-29 08:17:24,235,3.7864,645.82,889.804,612.1010423255296,0.7258002886028834,233.13,0,0,0,0,0,231.21,0,0,0,0,0,645.82,612.1010423255296,889.804,0.7258002886028834,233.11333333333334,1.2621333333333333,0.8164841135928173,200,0.6458200000000001,0.05381375000000001,3387.715040479155
2017-07-29 08:22:24,234.58,3.7969,646.53,890.6768020000001,612.6207021648447,0.7258862008623415,232.71,0,0,0,0,0,230.81,0,0,0,0,0,646.53,612.6207021648447,890.6768020000001,0.7258862008623415,232.70000000000002,1.2656333333333334,0.8122045552213212,199.99999999999994,0.6465299999999999,0.05384791666666666,3387.7688883958217
2017-07-29 08:27:24,234.41,3.8008,647.04,890.9455280000001,612.4729971706499,0.7262396854412405,232.57,0,0,0,0,0,230.71,0,0,0,0,0,647.04,612.4729971706499,890.9455280000001,0.7262396854412405,232.56333333333336,1.2669333333333335,0.7969155355530477,199.99999999999994,0.64704,0.053898749999999995,3387.8227871458216
2017-07-29 08:32:24,233.74,3.8109,646.48,890.7597660000001,612.7940684474474,0.725762461076402,232.01,0,0,0,0,0,230.15,0,0,0,0,0,646.48,612.7940684474474,890.7597660000001,0.725762461076402,231.96666666666667,1.2703,0.7831584997844502,200.00000000000006,0.64648,0.05389666666666666,3387.8766838124884
2017-07-29 08:37:24,232.63,3.8193,645.09,888.483759,610.9519472976332,0.7260571658913126,230.92,0,0,0,0,0,229.04,0,0,0,0,0,645.09,610.9519472976332,888.4837589999998,0.7260571658913128,230.86333333333332,1.2731000000000001,0.7897890526862893,199.99999999999994,0.64509,0.05381541666666667,3387.930499229155
2017-07-29 08:42:24,235.19,3.8159,646.86,897.4615210000001,622.1007330614822,0.7207662778446854,233.4,0,0,0,0,0,231.65,0,0,0,0,0,646.86,622.1007330614822,897.4615210000001,0.7207662778446854,233.41333333333333,1.2719666666666667,0.7611675996801115,200,0.64686,0.053831250000000004,3387.984330479155
2017-07-29 08:47:24,235.65,3.814,646.78,898.7691,624.0685272586737,0.7196286565704139,233.88,0,0,0,0,0,232.18,0,0,0,0,0,646.78,624.0685272586737,898.7691,0.7196286565704139,233.90333333333334,1.2713333333333334,0.7467472317624102,199.99999999999994,0.64678,0.05390166666666666,3388.0382321458214
2017-07-29 08:52:24,234.05,3.8456,647.45,900.0626800000001,625.2370154019853,0.7193387909384266,232.34,0,0,0,0,0,230.68,0,0,0,0,0,647.45,625.2370154019853,900.06268,0.7193387909384267,232.35666666666665,1.2818666666666667,0.7287646864733914,200,0.6474500000000001,0.053926249999999995,3388.0921583958216
2017-07-29 08:57:24,232.77,3.8703,646.99,900.889731,626.9021034589471,0.7181678042681563,231.08,0,0,0,0,0,229.37,0,0,0,0,0,646.99,626.9021034589471,900.889731,0.7181678042681563,231.07333333333335,1.2901,0.7371397247627076,199.99999999999994,0.64699,0.053935,3388.1460933958215
2017-07-29 09:02:24,232.28,3.8764,646.71,900.4101919999999,626.5019471298367,0.7182393155318705,230.64,0,0,0,0,0,228.85,0,0,0,0,0,646.71,626.5019471298367,900.4101919999999,0.7182393155318705,230.59,1.2921333333333334,0.7545860618413675,199.99999999999994,0.64671,0.05390416666666667,3388.199997562488
2017-07-29 09:07:24,233.09,3.8702,646.88,902.104918,628.7603268971308,0.717078454060706,231.43,0,0,0,0,0,229.69,0,0,0,0,0,646.88,628.7603268971308,902.104918,0.717078454060706,231.40333333333334,1.2900666666666667,0.7404099624033095,200,0.64688,0.05389958333333334,3388.2538971458216
2017-07-29 09:12:24,233.58,3.8234,646.74,893.0697720000001,615.8741673914665,0.7241763412859079,231.84,0,0,0,0,0,230.18,0,0,0,0,0,646.74,615.8741673914665,893.0697720000001,0.7241763412859079,231.86666666666667,1.2744666666666666,0.7389304197814857,200,0.64674,0.05390083333333333,3388.307797979155
2017-07-29 09:17:24,233.24,3.8217,646.25,891.373308,613.9277740213931,0.7250048820174005,231.52,0,0,0,0,0,229.82,0,0,0,0,0,646.25,613.9277740213931,891.373308,0.7250048820174005,231.52666666666664,1.2739,0.7400155489648566,199.99999999999994,0.64625,0.05387458333333334,3388.3616725624884
2017-07-29 09:22:24,233.11,3.8003,645.61,885.8879330000001,606.6178020261297,0.728771637980986,231.39,0,0,0,0,0,229.73,0,0,0,0,0,645.61,606.6178020261297,885.8879330000001,0.728771637980986,231.41,1.2667666666666666,0.7346268527721433,200.00000000000006,0.64561,0.05382750000000001,3388.4155000624883
2017-07-29 09:27:24,232.39,3.8038,646.52,883.9650819999999,602.8317806778825,0.7313863558244035,230.73,0,0,0,0,0,229.09,0,0,0,0,0,646.52,602.8317806778825,883.965082,0.7313863558244034,230.73666666666668,1.2679333333333334,0.716545556984141,199.99999999999994,0.64652,0.05383875,3388.4693388124883
2017-07-29 09:32:24,231.69,3.8226,646.08,885.658194,605.7813716179637,0.7294913595074807,230.16,0,0,0,0,0,228.46,0,0,0,0,0,646.08,605.7813716179637,885.6581939999999,0.7294913595074808,230.10333333333335,1.2742,0.7141718937868544,200,0.64608,0.05385833333333333,3388.5231971458215
2017-07-29 09:37:24,233.26,3.806,646.86,887.78756,608.0615857713375,0.7286202568551423,231.76,0,0,0,0,0,229.99,0,0,0,0,0,646.86,608.0615857713375,887.78756,0.7286202568551423,231.67,1.2686666666666666,0.7251694220226954,200.00000000000006,0.64686,0.0538725,3388.5770696458217
2017-07-29 09:42:24,234.72,3.8725,672.64,908.9532,611.352067298574,0.7400160976384702,233.22,0,0,0,0,0,231.52,0,0,0,0,0,672.64,611.352067298574,908.9532,0.7400160976384702,233.15333333333334,1.2908333333333333,0.7005404168930285,200.00000000000006,0.67264,0.05497916666666666,3388.6320488124884
2017-07-29 09:47:24,235.99,4.0018,714.99,944.3847820000001,616.9699477066835,0.757096062566582,234.48,0,0,0,0,0,232.78,0,0,0,0,0,714.99,616.9699477066835,944.3847820000001,0.757096062566582,234.41666666666666,1.3339333333333334,0.6981869889797324,200,0.71499,0.05781791666666667,3388.6898667291553
2017-07-29 09:52:24,235.88,3.7648,647.45,888.041024,607.8037165129615,0.7290766783314732,234.25,0,0,0,0,0,232.64,0,0,0,0,0,647.45,607.8037165129615,888.0410239999999,0.7290766783314733,234.25666666666666,1.2549333333333335,0.6929720961338709,199.99999999999994,0.6474500000000001,0.05676833333333334,3388.7466350624886
2017-07-29 09:57:24,235.76,4.6377,825.1,1093.3841519999999,717.4251834475556,0.7546295585963461,234.07,1.1074,-210.49,259.209118,151.2723595186441,-0.8120470515238589,232.53,5.2778,617.17,1227.246834,1060.7714092409465,0.5028898693414758,1231.78,1929.4689522071462,2289.133549169061,0.5380987930770257,234.12,3.6743,0.7004954724073066,69.86092589064585,1.2317799999999999,0.07830124999999999,3388.8249363124887
2017-07-29 10:02:24,235.43,45.9116,9101.25,10808.967988,5831.040850749442,0.8420091548151599,232.9,41.4504,-8211.98,9653.79816,5075.352538850814,-0.8506475755859391,232.01,97.9923,9123.51,22735.193522999998,20824.27885445643,0.4012945828136552,10012.78,31730.672244056685,33272.9818980528,0.3009282435424271,233.4466666666667,61.78476666666666,0.849587343290396,58.60268685431092,10.012780000000001,0.4685233333333334,3389.293459645822
2017-07-29 10:07:24,235,71.4727,13872.15,16796.0845,9469.525273668172,0.8259157067231948,232.51,59.9162,-12274.41,13931.115662,6588.994061305693,-0.8810787518964466,231.63,122.6309,10834.46,28404.995367,26257.536790561517,0.38142797983298116,12432.199999999999,42316.05612553538,44104.51454057125,0.2818804408007656,233.04666666666665,84.67326666666666,0.8381726120662588,44.82835589981568,12.432199999999998,0.9352075,3390.2286671458223
2017-07-29 10:12:24,234.74,71.3696,13904.69,16753.299904000003,9345.194148719784,0.8299672350925998,232.26,60.0537,-12263.68,13948.072361999999,6644.612514901694,-0.8792383407338105,231.42,122.6666,10724.56,28387.504571999998,26283.725547032347,0.3777915727956646,12365.57,42273.53221065382,44044.963923132986,0.2807487825754681,232.80666666666664,84.69663333333334,0.8304458635205316,44.83055013205956,12.36557,1.0332404166666664,3391.261907562489
2017-07-29 10:17:24,234.71,71.7146,14017.63,16832.133766000003,9318.08866128765,0.832789840840907,232.18,60.7766,-12351.51,14111.110988,6823.75659263681,-0.8753038659042258,231.5,122.9379,10628.35,28460.12385,26401.076224935205,0.3734470747919813,12294.47,42542.921478859666,44283.79117168401,0.2776291206038688,232.79666666666665,85.14303333333334,0.8218903477999494,44.38985221339307,12.294469999999999,1.0275016666666668,3392.2894092291554
2017-07-29 10:22:24,234.59,71.4367,13945.06,16758.335453,9293.928596222198,0.8321267967877811,232.11,61.3235,-12421.1,14233.797585000002,6951.062399428729,-0.8726483516310309,231.42,123.3623,10505.82,28548.503466,26545.146378873367,0.3679989745351088,12029.779999999999,42790.137374524296,44448.975954222624,0.2706424555739889,232.70666666666668,85.37416666666667,0.8093164498939978,44.49605169401361,12.029779999999999,1.0135104166666666,3393.302919645822
2017-07-29 10:27:24,234.54,71.8349,14092.46,16848.157446,9233.795561609824,0.8364392394342062,232,61.6586,-12440.66,14304.7952,7060.959175518796,-0.8696845935969778,231.19,123.8767,10393.18,28639.054272999998,26686.64908038174,0.36290234659733034,12044.98,42981.40381751036,44637.23353126059,0.26984154364236296,232.57666666666668,85.79006666666668,0.8441660814355021,44.39515530547047,12.044979999999999,1.0031149999999998,3394.306034645822
2017-07-29 10:32:24,234.76,72.0739,14267.71,16920.068764,9095.11837934991,0.8432418448769372,232.41,61.9045,-12540.7,14387.224844999999,7051.4595829931,-0.8716552451988875,231.5,124.3528,10433.32,28787.6732,26830.504319665673,0.36242317770927035,12160.329999999998,42977.08228200868,44664.33954715377,0.27226037871134073,232.89,86.11039999999998,0.8029541843788934,44.41089578030067,12.160329999999998,1.0085545833333331,3395.3145892291554
2017-07-29 10:37:24,234.3,71.8309,14261.96,16829.97987,8935.587243321235,0.8474139666335798,231.91,61.7,-12447.33,14308.847,7057.413006230328,-0.8699044723869086,231.04,123.7309,10213.79,28586.787136,26699.866902194008,0.35729058852988554,12028.42,42692.86715174557,44354.974843110846,0.2711853640441922,232.41666666666666,85.75393333333334,0.8103262818214503,44.28597638670024,12.02842,1.0078645833333333,3396.3224538124887
2017-07-29 10:42:24,234.88,71.5803,14258.92,16812.780863999997,8908.018905148578,0.8481000326680997,232.49,61.4422,-12468,14284.697078000001,6971.480948135896,-0.8728221488996142,231.59,123.602,10277.61,28624.98718,26716.298840652766,0.35904330490603215,12068.53,42595.798693937235,44272.46867676711,0.2725967257012982,232.98666666666668,85.5415,0.8126359162183744,44.493608365530186,12.06853,1.0040395833333333,3397.326493395822
2017-07-29 10:47:24,235.36,71.7133,14356.46,16878.442288000002,8875.464513914003,0.8505796776167522,232.93,61.7535,-12555.31,14384.242755000001,7019.304127808542,-0.8728516484217246,232,123.9465,10286.35,28755.588,26852.836812955982,0.357716559299709,12087.5,42747.60545467853,44423.703451635614,0.27209572955032313,233.42999999999998,85.80443333333334,0.8268003255794181,44.45232627840131,12.0875,1.00650125,3398.332994645822
2017-07-29 10:52:24,234.94,60.69,12579.57,14258.5086,6712.636301139361,0.8822500552407003,232.47,52.794,-10214.01,12273.02118,6804.487387351715,-0.8322327363570964,231.6,111.9974,8837,25938.59784,24386.84663717826,0.3406891943238517,11202.56,37903.97032566933,39524.78104939762,0.2834312981012891,233.00333333333333,75.16046666666666,0.8311755196635245,49.01104924840807,11.20256,0.9704191666666665,3399.3034138124885
2017-07-29 10:57:24,234.78,54.6357,11552.95,12827.369646,5574.115026856025,0.9006484040633066,232.36,47.884,-8950.13,11126.32624,6609.86449044249,-0.804410171600361,231.46,105.6045,8117.39,24443.21757,23055.994117848328,0.33209171324329867,10720.210000000003,35239.973635146845,36834.476299384856,0.29103739423000924,232.86666666666667,69.37473333333334,0.8216432865731436,52.22328782525049,10.720210000000003,0.9134487500000001,3400.2168625624886
2017-07-29 11:02:24,234.53,54.6594,11546.53,12819.269081999999,5568.779467335826,0.9007167199737544,231.88,50.434,-9104.18,11694.635919999999,7340.191811455217,-0.7784919566782034,231.05,114.8692,8659.1,26540.528660000004,25088.237258569636,0.32625951468142306,11101.45,37997.20853736068,39585.7303675728,0.28044070165985635,232.48666666666668,73.32086666666667,0.8789034496601908,56.666451478569535,11.101450000000002,0.9092358333333335,3401.126098395822
