DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-29 11:07:24,234.01,55.8304,11798.93,13064.871904,5610.359054733357,0.9031033818546347,231.49,50.7087,-9003.29,11738.556963,7532.229998446394,-0.766984394110658,230.72,110.7399,7886.54,25549.909728000002,24302.27096255305,0.30867193207172805,10682.18,37444.860015732804,38938.753333282584,0.27433287112634636,232.07333333333335,72.42633333333333,0.8345063342046934,52.90005016591572,10.68218,0.90765125,3402.033749645822
2017-07-29 11:12:24,234.22,55.4483,11671.69,12987.100826,5695.299852386164,0.8987140514558442,231.73,50.2279,-8890.27,11639.311267,7512.434099359082,-0.76381409484304,230.83,106.0285,7467.1,24474.558655,23307.647649366838,0.30509641073648197,10248.52,36515.38160111208,37926.31349953795,0.2702218869789403,232.26,70.56823333333334,0.8438818565400877,50.24961656496051,10.248520000000001,0.8721125000000001,3402.905862145822
2017-07-29 11:17:24,233.95,57.3407,12106.56,13414.856764999999,5778.372347977087,0.9024740414364015,231.38,56.3326,-9517.65,13034.236987999999,8905.373228385619,-0.7302038476638446,230.66,111.5761,6657.23,25736.143226,24860.21634813916,0.2586724025251195,9246.14,39543.96192450187,40610.54086793296,0.22767832691686626,231.99666666666667,75.08313333333332,0.8419661202028703,48.60341470387936,9.246139999999999,0.8122775,3403.7181396458222
2017-07-29 11:22:24,234.52,71.1055,14720.8,16675.661860000004,7834.267408574897,0.882771557950024,231.99,65.8685,-10575.37,15280.833315,11030.204719945767,-0.6920676236693837,231.24,120.2204,5887.92,27799.765296,27169.08810737464,0.2117974715724377,10033.349999999999,46033.560235895304,47114.294860629096,0.21295766029567248,232.58333333333334,85.73146666666666,0.8326764600501616,40.22902520428128,10.033349999999999,0.8033120833333333,3404.5214517291556
2017-07-29 11:27:24,234.4,76.7293,15638.99,17985.34792,8882.270632183436,0.8695405876807747,231.91,66.6841,-10591.63,15464.709631,11268.301465360437,-0.6848903246633483,231.13,121.2009,5796.83,28013.164017,27406.826160547,0.2069323549629078,10844.19,47557.39825809088,48778.09534857594,0.22231679860613077,232.48000000000002,88.20476666666667,0.8258774948382601,37.40856030834312,10.844190000000001,0.8698975,3405.391349229156
2017-07-29 11:32:24,233.98,77.5144,15776.15,18136.819312,8947.474835596697,0.8698410525357061,231.5,67.2048,-10615.21,15557.9112,11373.913906962083,-0.6823030330704034,230.68,121.2995,5747.21,27981.36866,27384.787187464688,0.20539417030789373,10908.150000000001,47706.17593002347,48937.377926170615,0.2229001728792373,232.05333333333337,88.67289999999998,0.8302689037002785,36.794330624125315,10.908150000000001,0.9063475000000001,3406.2976967291556
2017-07-29 11:37:24,234.23,75.8619,15508.12,17769.132837,8674.116430193433,0.8727561520451927,231.67,65.4699,-10445.33,15167.411732999999,10997.520623733608,-0.6886692458723143,230.87,120.6973,5833.45,27865.385651,27247.946318510993,0.20934395357240124,10896.240000000002,46919.583372438035,48168.198533687806,0.22621232123471266,232.25666666666666,87.34303333333332,0.8496347431720637,38.18766694233581,10.896240000000002,0.90851625,3407.2062129791557
2017-07-29 11:42:24,234.31,72.6391,14908.33,17020.067521,8211.235901525368,0.8759266073184222,231.8,60.909,-9966.3,14118.7062,10000.536439207572,-0.7058932921204918,230.95,119.7518,5941.14,27656.67821,27011.010812479577,0.21481755527140006,10883.170000000002,45222.78315321251,46513.906580412935,0.2339766921358293,232.35333333333332,84.4333,0.8421082833615519,41.83005994080534,10.883170000000002,0.9074754166666668,3408.1136883958225
2017-07-29 11:47:24,234.44,76.2957,15536.96,17886.763908,8862.23431528029,0.868628896759294,231.95,67.4958,-10672.33,15655.65081,11454.290665761615,-0.6816918778734565,231.08,121.4753,5825.11,28070.512324000003,27459.456579104695,0.2075170532252662,10689.739999999998,47775.981560146596,48957.2768370859,0.21834833737938533,232.49,88.42226666666666,0.8387457525054792,37.38089350043053,10.689739999999999,0.89887125,3409.0125596458224
2017-07-29 11:52:24,234.41,75.6829,15463.36,17740.828589,8696.06212803702,0.8716255795170628,231.86,67.2071,-10655.86,15582.638206,11369.752025417743,-0.683829006303761,231.06,120.9901,5830.71,27955.972506,27341.163465590264,0.20856759673621064,10638.21,47406.97761904502,48585.93457963668,0.21895657852506722,232.4433333333333,87.96003333333333,0.846084350307615,37.551221179619084,10.638209999999999,0.8886645833333332,3409.9012242291556
2017-07-29 11:57:24,234.41,71.4439,14698.15,16747.164599,8026.948902509523,0.8776500590958335,231.92,63.9585,-10330.46,14833.25532,10644.57888207459,-0.6964391684184937,231.02,117.9601,6163.68,27251.142302,26544.939359912914,0.22618061040133497,10531.37,45216.46714449703,46426.701962408224,0.22683864144662413,232.45000000000002,84.45416666666667,0.8431920843191996,39.67351127337313,10.53137,0.8820658333333334,3410.783290062489
2017-07-29 12:02:24,234.35,72.209,14893.59,16922.17915,8033.749068560375,0.8801224634239853,231.86,63.6469,-10287.33,14757.170234000001,10580.402392459166,-0.6971072256318053,230.98,117.4598,6205.09,27130.864604,26411.752540346126,0.22870962980977622,10811.35,45025.90400136566,46305.69424987273,0.23347776499495448,232.39666666666668,84.43856666666667,0.8405169322566239,39.106814145353006,10.811350000000001,0.88928,3411.672570062489
2017-07-29 12:07:24,234.38,74.5973,15297.27,17484.115174000002,8466.865651750777,0.8749238864971571,231.96,65.8469,-10512.89,15273.846924000001,11080.14186306675,-0.6882935289524837,230.96,119.8395,5991.68,27678.13092,27021.818998769497,0.21647704526429778,10776.060000000001,46568.826513587024,47799.362673326155,0.22544359165720526,232.43333333333337,86.76123333333334,0.8375161336583806,38.12562984159207,10.776060000000001,0.8994754166666667,3412.5720454791553
2017-07-29 12:12:24,234.69,75.7896,15554.64,17787.061223999997,8627.440029158379,0.8744918457362815,232.24,67.1796,-10685.62,15601.790303999998,11368.086290382755,-0.6848970401339399,231.3,121.1022,5922.17,28010.938860000002,27377.7391014992,0.21142347386495275,10791.189999999999,47373.26542104033,48586.78892732504,0.22210132091958584,232.74333333333334,88.0238,0.8364006129785279,37.57892751733055,10.791189999999999,0.8986354166666667,3413.470680895822
2017-07-29 12:17:24,235.32,75.6418,15521.05,17800.028376000002,8714.242197914013,0.8719677110699005,232.87,66.9208,-10664.58,15583.846696,11363.230670369678,-0.6843355307606652,231.78,121.3755,6054.44,28132.41339,27473.19492582272,0.2152122505832408,10910.91,47550.66779410641,48786.41168085196,0.22364649549092358,233.32333333333335,87.97936666666668,0.85575096075545,37.959051762515514,10.91091,0.9042541666666666,3414.374935062489
2017-07-29 12:22:24,234.9,75.6784,15514.38,17776.85616,8678.745770497599,0.872729118150214,232.38,66.888,-10616.3,15543.43344,11353.083167743918,-0.6830086827971773,231.31,121.06,6001.02,28002.388600000002,27351.810292282484,0.21430386120704004,10899.1,47383.639230524,48620.979499990055,0.22416455020208365,232.86333333333332,87.87546666666667,0.8746188751628381,37.763137530990825,10.8991,0.9087504166666667,3415.283685479156
2017-07-29 12:27:24,233.8,76.083,15512.12,17788.2054,8705.997039867927,0.8720452485892703,231.26,67.6497,-10593.63,15644.669621999998,11512.197488083219,-0.6771398985059374,230.18,121.131,5741.93,27881.93358,27284.28961938778,0.20593729568736746,10660.420000000002,47502.484147338924,48683.98663569558,0.2189717962042097,231.74666666666667,88.2879,0.886024969794607,37.20000135918966,10.660420000000002,0.8983133333333334,3416.181998812489
2017-07-29 12:32:24,234.09,76.1485,15600.9,17825.602365,8623.457477432908,0.875196230710939,231.54,67.7869,-10676.67,15695.378826,11504.504952528341,-0.6802428994140418,230.47,121.3732,5775.9,27972.881404,27370.076237238525,0.20648212519050937,10700.13,47498.03866719977,48688.36061367957,0.2197677199464726,232.03333333333333,88.4362,0.8863669013072858,37.24379835406768,10.70013,0.8900229166666668,3417.0720217291555
2017-07-29 12:37:24,235.21,74.6971,15358.07,17569.504891,8533.298775384168,0.8741322020899512,232.65,66.3699,-10577.18,15440.957235,11249.28546978424,-0.6850080496320992,231.58,120.5779,6066.46,27923.430082000003,27256.48566144841,0.21725339552430417,10847.349999999999,47039.069906616816,48273.5859420251,0.22470570164452439,233.14666666666668,87.21496666666667,0.8849937092531164,38.25367893660453,10.847349999999999,0.8978116666666665,3417.969833395822
2017-07-29 12:42:24,234.09,75.9273,15522.67,17773.821657,8657.681696963815,0.8733445344258075,231.5,67.3966,-10508.41,15602.3129,11532.800488233828,-0.6735161682342622,230.37,120.8781,5751.24,27846.687897,27246.307369904756,0.2065322820894472,10765.5,47436.7895551024,48643.036434263355,0.2213163648726698,231.98666666666668,88.06733333333334,0.9066613023736958,37.25645528799933,10.7655,0.9005354166666666,3418.870368812489
2017-07-29 12:47:24,232.81,76.9081,15720.54,17904.974761,8570.457589910066,0.8779984451160433,230.21,68.0526,-10477.73,15666.389046,11647.01334195719,-0.6688031281002313,228.95,120.9318,5478.9,27687.33561,27139.82697017013,0.19788469635269465,10721.710000000001,47357.29790203738,48555.831059785334,0.2208119965406149,230.65666666666667,88.63083333333333,0.9335664840961325,36.44439012006732,10.721710000000002,0.8953004166666665,3419.7656692291553
2017-07-29 12:52:24,233.09,74.0301,15266.06,17255.676009000003,8043.9894706531195,0.8846978809776977,230.52,65.0247,-10223.22,14989.493844,10962.23966764611,-0.6820256978918706,229.25,118.4,5822.77,27143.2,26511.292985576918,0.21452039553184593,10865.61,45517.522123876144,46796.43470361448,0.23218884235129045,230.95333333333335,85.81826666666666,0.9251508241203082,37.96596528788744,10.86561,0.8994716666666666,3420.665140895822
2017-07-29 12:57:24,233.29,74.1641,15238.33,17301.742889,8194.120197322107,0.8807395935636134,230.67,64.8169,-10179.65,14951.314323,10950.640431620654,-0.6808531865550025,229.45,118.6922,5836.1,27233.92529,26601.252291786972,0.2142952195783159,10894.78,45746.01292072973,47025.46043785187,0.23167832698625834,231.13666666666666,85.89106666666667,0.9316277527004236,38.189225732439375,10.89478,0.9066829166666667,3421.5718238124887
2017-07-29 13:02:24,233.12,73.9161,15225.93,17231.321232000002,8067.8055898412695,0.883619415772029,230.52,64.7183,-10180.82,14918.862516000001,10905.198893138533,-0.6824126161817898,229.26,118.4123,5801.25,27147.203898,26520.108934864624,0.21369604110231744,10846.36,45493.113417844426,46768.22525709584,0.23191728872273923,230.96666666666667,85.68223333333333,0.9323134651464868,38.19936221706018,10.84636,0.9058808333333332,3422.477704645822
2017-07-29 13:07:24,233.19,73.6836,15138.69,17182.278684,8127.162226665638,0.8810641637477936,230.54,64.3544,-10122.78,14836.263375999999,10846.383546308827,-0.6822998313965764,229.39,117.9582,5839.65,27058.431497999998,26420.772187986073,0.21581627894549738,10855.56,45394.31796096054,46674.26792199729,0.23258125908138436,231.04,85.33206666666668,0.9305747922437699,38.234317540650984,10.855559999999999,0.9042466666666665,3423.3819513124886
2017-07-29 13:12:24,233.2,73.8868,15203.13,17230.401759999997,8108.73498235767,0.8823433261604924,230.55,64.6969,-10165.72,14915.870295,10915.18774638638,-0.6815371680596931,229.35,118.3119,5838.01,27134.834264999998,26499.374895059656,0.21514817238188136,10875.42,45523.29762380371,46804.3308543324,0.2323592667919389,231.03333333333333,85.63186666666667,0.9378156110229362,38.16340178656232,10.87542,0.9054574999999999,3424.2874088124886
2017-07-29 13:17:24,232.92,74.0647,15289.7,17251.149924,7989.195679811905,0.8863003375055475,230.26,64.707,-10173.97,14899.433819999998,10885.010913897135,-0.6828427256304965,229,118.3314,5795.39,27097.8906,26470.911010342432,0.2138686765530008,10911.120000000003,45345.11760405147,46639.38496785371,0.23394648123084202,230.72666666666666,85.70103333333334,0.9506197809818232,38.07464787472418,10.911120000000002,0.9077725000000001,3425.195181312489
2017-07-29 13:22:24,232.99,73.248,15097.69,17066.05152,7956.750036742033,0.8846621599792287,230.36,63.8967,-10076.43,14719.243812,10729.477939406013,-0.6845752491568281,229.11,117.5253,5884.38,26926.221483,26275.377739761814,0.21853716102406465,10905.64,44961.60571590986,46265.31068049298,0.23571958859876815,230.82000000000002,84.89,0.9401265055021174,38.44422193426787,10.90564,0.9090316666666667,3426.1042129791554
2017-07-29 13:27:24,232.83,72.7892,14980.79,16947.509436,7924.266972989301,0.883952303232103,230.24,63.4583,-10018.23,14610.638992,10635.12291521122,-0.6856804829333915,228.99,117.132,5905.8,26822.05668,26163.79656902134,0.2201844575328069,10868.36,44723.18645722186,46024.826517620175,0.23614124858980512,230.6866666666667,84.45983333333334,0.929110192757846,38.68367409360268,10.868360000000001,0.90725,3427.0114629791556
2017-07-29 13:32:24,232.41,75.7227,15512.78,17598.712707,8310.736767286233,0.8814724268911837,229.81,65.7219,-10538.29,15103.549839000001,10819.50376011104,-0.6977359701749252,228.52,119.7895,6118.43,27374.296540000003,26681.77140661684,0.22351003581259515,11092.92,45812.01193401411,47135.90257509292,0.23533908112457805,230.24666666666667,87.07803333333334,0.939572053160376,37.56569299337261,11.09292,0.9150533333333333,3427.9265163124887
2017-07-29 13:37:24,231.71,89.1288,17915.5,20652.034248,10273.333360237315,0.8674932350422083,229.13,76.2266,-13299.22,17465.800858000002,11321.879128612602,-0.7614434693332971,227.95,133.2666,7497.4,30378.121470000002,29438.397668454632,0.2468026210048596,12113.68,51033.610157304545,52451.60253824603,0.230949664334223,229.59666666666666,99.54066666666667,0.9204547104342443,33.88156264441335,12.11368,0.9669416666666666,3428.8934579791553
2017-07-29 13:42:24,232.9,88.2283,17726.39,20548.37107,10392.817288796768,0.8626664342206664,230.33,75.4559,-13375.9,17379.757447,11096.903536867929,-0.7696252402135149,229.17,133.4062,7817.89,30572.698854000002,29556.226267324335,0.25571474855178317,12168.380000000001,51045.94709298904,52476.26307621986,0.2318835085937021,230.79999999999998,99.03013333333335,0.9098786828422976,34.71273390186958,12.16838,1.0117525,3429.9052104791554
2017-07-29 13:47:24,231.82,88.2957,17714.27,20468.709174,10255.37388966837,0.8654317108819556,229.31,75.8421,-13338.61,17391.351951,11159.776250062165,-0.7669679756686789,228.2,132.9448,7574.94,30338.003359999995,29377.112381372186,0.24968485599112944,11950.599999999999,50792.26252110272,52179.217820628706,0.22902988007757005,229.77666666666664,99.02753333333332,0.8892692904704645,34.25033980448535,11.950599999999998,1.0049575,3430.910167979155
2017-07-29 13:52:24,232.78,88.4531,17788.93,20590.112618000003,10368.54411559419,0.8639549637260754,230.27,76.1997,-13503.31,17546.504919000003,11204.483652377352,-0.7695726335435679,229.19,133.7099,7722.75,30644.971981000002,29655.91745594419,0.2520070830799954,12008.37,51228.94522391573,52617.54250068943,0.2282198945312328,230.74666666666667,99.45423333333333,0.8811972726222111,34.443648619616326,12.008370000000001,0.9982904166666666,3431.908458395822
2017-07-29 13:57:24,234.09,88.1723,17794.58,20640.253707000003,10458.15450798693,0.862129906570145,231.61,76.1354,-13672.4,17633.719994000003,11136.137529089494,-0.7753553988978009,230.58,134.3909,7964.68,30987.853722,29946.802012797114,0.2570258679885736,12086.860000000002,51541.09404987354,52939.36683147533,0.22831515984081827,232.09333333333336,99.5662,0.8602860918021374,34.97642774355152,12.086860000000003,1.0039679166666668,3432.9124263124886
2017-07-29 14:02:24,234.31,88.998,17940.1,20853.12138,10630.403721355704,0.8603076572127063,231.81,76.6615,-13762.99,17770.902315,11242.11169439142,-0.7744677088446423,230.82,135.4013,7929.66,31253.328066,30230.63028594381,0.25372209907547577,12106.769999999999,52103.14570169094,53491.22985915107,0.2263318684554197,232.31333333333336,100.35359999999999,0.8594714035641408,34.92420800051021,12.10677,1.0080679166666666,3433.9204942291553
2017-07-29 14:07:24,234.15,89.2895,18061.78,20907.136425,10529.978951791018,0.8639050146725198,231.65,77.0388,-13775.84,17846.03802,11344.92420890001,-0.771927078971896,230.59,135.2578,7851.47,31189.096102,30184.667208682153,0.25173765774816814,12137.41,52059.57036937318,53455.73485185493,0.22705533903213806,232.13,100.5287,0.8702020419592514,34.5464529034992,12.13741,1.0101741666666666,3434.930668395822
2017-07-29 14:12:24,233.53,88.8738,17921.52,20754.698514,10467.885712818696,0.8634921864998959,231.1,76.7864,-13705.95,17745.33704,11271.376191960584,-0.7723691000686681,230.04,135.0311,7728.25,31062.554244000003,30085.817723620916,0.24879634621459945,11943.82,51825.0796284002,53183.58501156556,0.22457718857054557,231.55666666666664,100.23043333333334,0.8522032043992217,34.720658695479386,11.94382,1.0033845833333332,3435.9340529791552
2017-07-29 14:17:24,233.46,87.6111,17649.63,20453.687406,10336.531786119705,0.8629069981201805,231.03,76.3821,-13604.62,17646.556563,11239.006770473907,-0.7709504090177666,229.88,134.551,7697.03,30930.58388,29957.582484853745,0.24884851931220642,11742.04,51533.12104144736,52853.93143025469,0.2221602004288864,231.45666666666668,99.51473333333333,0.8655327851145629,35.20711506034952,11.742040000000001,0.9869108333333334,3436.9209638124885
2017-07-29 14:22:24,233.27,72.6014,14917.75,16935.728578000002,8017.458288334651,0.8808448913959678,230.76,64.5266,-10331.6,14890.158216,10722.632752151512,-0.6938542794594574,229.75,118.3327,5919.7,27186.937825,26534.632844839132,0.21774059432896062,10505.849999999999,45274.72388532529,46477.666756356695,0.22604082203767525,231.26,85.15356666666666,0.8691516042549595,38.96387976702484,10.505849999999999,0.9269954166666665,3437.847959229155
2017-07-29 14:27:24,233.7,72.5746,14931.18,16960.68402,8045.16415207815,0.8803406739016649,231.13,64.5165,-10350.43,14911.698644999999,10734.40055589481,-0.6941147515390927,230.07,118.3909,5983.18,27238.194363,26572.933395546774,0.21966140340519313,10563.93,45352.498103519734,46566.572788585814,0.22685650601689508,231.63333333333333,85.16066666666666,0.8922147071521067,39.02063550465397,10.563930000000001,0.8779074999999998,3438.7258667291553
2017-07-29 14:32:24,234.01,71.7088,14730.36,16780.576288,8037.675959367103,0.8778220573112179,231.39,62.3196,-10114.41,14420.132243999999,10278.079795679172,-0.7014089627512573,230.45,116.1529,6251.3,26767.435805,26027.233196880457,0.23354123441410454,10867.25,44342.98895192673,45655.20552744447,0.23802871708610374,231.94999999999996,83.39376666666668,0.888122440181087,39.282472351051,10.86725,0.8929658333333333,3439.6188325624885
2017-07-29 14:37:24,233.06,70.0392,14333.78,16323.335952,7809.868597707372,0.8781158485097386,230.64,56.9743,-9540.1,13140.552552,9036.626215677712,-0.7260044782932656,229.65,113.4218,6432.03,26047.31637,25240.67511295944,0.24693637949620373,11225.71,42087.169926344526,43558.54034989119,0.2577154769151497,231.11666666666667,80.1451,0.8408451719910556,41.52056707147412,11.22571,0.9205399999999999,3440.5393725624886
2017-07-29 14:42:24,234.01,69.4512,14223.28,16252.275312,7863.508050396124,0.8751562305554919,231.55,55.4543,-9600.33,12840.443165,8527.053686045094,-0.7476634471751116,230.49,112.8096,7056.46,26001.484704000002,25025.658414530197,0.27138681041988544,11679.41,41416.220150971414,43031.52227776553,0.2714152180025194,232.01666666666665,79.23836666666666,0.85913368292508,42.367396938604244,11.67941,0.95438,3441.4937525624887
2017-07-29 14:47:24,233.9,66.1039,13587.49,15461.70221,7378.641523384836,0.8787835786419534,231.45,55.6904,-9711.83,12889.54308,8474.708187440785,-0.7534658086576642,230.33,111.6842,7506,25724.221786000002,24604.787145905513,0.29178725259183624,11381.66,40458.13685673113,42028.59767198504,0.27080751275188664,231.89333333333335,77.82616666666667,0.8653403863845419,43.50469101009302,11.38166,0.9608779166666667,3442.454630479155
2017-07-29 14:52:24,234.6,59.9084,12297.67,14054.51064,6804.1591619371475,0.8749980924273575,232.15,51.4051,-9444.42,11933.693965,7294.928547551199,-0.7914079268078499,231.18,108.5767,8637.88,25100.761506000003,23567.673989740513,0.3441282049524764,11491.13,37666.76169922886,39380.59173734435,0.29179678346740123,232.64333333333335,73.29673333333334,0.8410585588812556,48.13306823132636,11.49113,0.9530329166666667,3443.407663395822
2017-07-29 14:57:24,234.52,57.6856,11797.6,13528.426912,6620.798211192203,0.8720600020047623,232.11,49.7576,-9370.53,11549.236536,6751.1504266737575,-0.8113549298943894,231.13,108.3415,8966.36,25040.970895,23380.646092754516,0.3580675860212089,11393.43,36752.594730620476,38478.09073483418,0.2961017499157134,232.58666666666667,71.92823333333332,0.8312313689520768,50.62444186265292,11.39343,0.9535233333333332,3444.361186729155
2017-07-29 15:02:24,234.86,57.8118,11782.03,13577.679348,6748.121631699127,0.8677499076258198,232.42,48.4075,-9355.41,11250.871149999999,6249.672420679527,-0.8315276101975446,231.46,108.6079,9030.83,25138.384534,23460.232021238633,0.3592446438945065,11457.45,36458.026073617286,38215.97605304695,0.2998078600451316,232.91333333333333,71.60906666666666,0.8357901365314795,51.66780556652045,11.457450000000001,0.95212,3445.313306729155
2017-07-29 15:07:24,234.7,57.5435,11701.73,13505.45945,6742.918504823732,0.8664444214817142,232.23,48.2128,-9279.83,11196.458544,6264.6180329378885,-0.828818323537929,231.35,108.5521,8815.12,25113.528335,23515.5898250171,0.35101081307299314,11237.02,36523.12636277873,38212.68608449166,0.29406516922557985,232.76,71.43613333333333,0.8334765423612296,51.956852834513256,11.237020000000001,0.9456029166666667,3446.258909645822
2017-07-29 15:12:24,233.99,57.6932,11717.1,13499.631868,6704.4483860733235,0.8679570016849588,231.52,47.5672,-8822.42,11012.758144000001,6591.338807999355,-0.80110903051173,230.77,110.5197,7936.21,25504.631169,24238.456673283188,0.3111674090643659,10830.89,37534.243867355864,39065.683673605934,0.2772481877059202,232.09333333333333,71.9267,0.8171999770207425,53.65601369171671,10.83089,0.91949625,3447.178405895822
2017-07-29 15:17:24,231.93,59.9733,12275.5,13909.607469,6541.3515187353,0.8825195123124865,229.53,57.0883,-9580.24,13103.477498999999,8939.805596834825,-0.7311219484088192,228.65,112.6869,6773.38,25765.859685,24859.622858818842,0.26288197183435064,9468.64,40340.77997438896,41437.10501943471,0.2285063108428797,230.03666666666666,76.58283333333333,0.8230571937807067,47.14381160268729,9.468639999999999,0.8458137499999998,3448.024219645822
2017-07-29 15:22:24,232.14,64.2734,13145.73,14920.427075999998,7057.5439706270245,0.8810558795026278,229.68,66.2667,-10430.86,15220.135656,11083.75789375799,-0.6853329192166564,228.75,115.5187,6172.34,26424.902625,25693.923360692344,0.2335804255399787,8887.21,43835.22522507736,44727.055258728564,0.1986987506463584,230.18999999999997,82.0196,0.8471262869803282,40.842798550590345,8.88721,0.7648270833333333,3448.7890467291554
2017-07-29 15:27:24,232.07,73.5304,14833.87,17064.199927999998,8434.644035515377,0.8692977146651726,229.64,67.6049,-10585.31,15524.789235999999,11356.508839697235,-0.6818327668793094,228.83,120.2258,5537.6,27511.269814000003,26948.19016221141,0.20128478392451418,9786.160000000002,46739.34303742402,47752.85452321774,0.20493350811608357,230.17999999999998,87.12036666666667,0.8210965331479777,37.99964876180886,9.786160000000002,0.7780570833333333,3449.5671038124888
2017-07-29 15:32:24,232.28,75.0905,15065.61,17442.021340000003,8789.28346072167,0.8637536731737537,229.87,65.8271,-10423.18,15131.675477,10969.271690902873,-0.6888318491791033,229.08,119.6219,5642.07,27402.984852,26815.865171835154,0.20589253435244717,10284.5,46574.42032345969,47696.41043848368,0.2156241927946424,230.41,86.84649999999999,0.8115967188924113,37.739459851577216,10.2845,0.8362775000000001,3450.403381312489
2017-07-29 15:37:24,232.57,71.2284,14385.58,16565.588988,8214.245344701292,0.8684013596148508,230.28,62.4987,-10095.75,14392.200636,10257.254558817323,-0.7014736839303746,229.37,116.6068,6023.35,26746.101716,26059.03320885328,0.22520478176439163,10313.18,44530.53311237189,45709.19011516666,0.2256259621755584,230.74,83.44463333333334,0.7931004593915161,39.74152122425288,10.313180000000001,0.8582366666666666,3451.2616179791553
2017-07-29 15:42:24,233.18,70.7768,14316.19,16503.734224,8210.965060230672,0.8674515600948762,230.9,61.8759,-10057.63,14287.14531,10147.245926464726,-0.7039635827711757,229.89,116.5365,6219.74,26790.575985,26058.583920475394,0.2321614885578579,10478.300000000001,44416.79490717079,45636.021306810624,0.22960590559712624,231.32333333333335,83.06306666666666,0.802628355692604,40.29881712369559,10.4783,0.8663116666666668,3452.127929645822
2017-07-29 15:47:24,233.89,73.4784,14805.1,17185.862975999997,8727.135854325144,0.8614696870721753,231.47,64.0568,-10314.45,14827.227496,10651.703920764903,-0.695642526749021,230.55,118.6857,6136.76,27362.988135,26665.95763100494,0.2242722896243364,10627.41,46044.79740609499,47255.319398734704,0.2248934116882629,231.97000000000003,85.40696666666666,0.8276932361943178,38.96489318396743,10.62741,0.8794045833333333,3453.0073342291553
2017-07-29 15:52:24,233.38,73.8954,14837.78,17245.708452,8789.467827063489,0.8603752082031313,230.97,64.4449,-10325.33,14884.838553000001,10721.286263316319,-0.6936810206731436,230.05,118.8696,6029.02,27345.951480000003,26673.057196094232,0.22047212379534287,10541.470000000001,46183.81128647404,47371.58446479859,0.22252728337244612,231.4666666666667,85.73663333333333,0.8266129032257912,38.645052153902334,10.54147,0.8820366666666667,3453.889370895822
2017-07-29 15:57:24,233.07,74.2417,14930.22,17303.513018999998,8746.433190181153,0.8628432841126527,230.73,64.7249,-10350.19,14933.976177,10765.556716635863,-0.6930632456706644,229.65,119.1285,5933.45,27357.860025,26706.678495181557,0.216882826163228,10513.48,46218.66840199857,47399.352005742665,0.2218064077906854,231.14999999999998,86.0317,0.8306294613887155,38.47047076833307,10.51348,0.8772895833333334,3454.7666604791557
2017-07-29 16:02:24,233.13,74.3938,14925.66,17343.426594,8832.84323340262,0.8605946419586754,230.82,64.7812,-10353.92,14952.796584,10788.070555761213,-0.6924403700561971,229.74,119.3659,5950.7,27423.121866,26769.698959597725,0.21699571730299072,10522.439999999999,46390.61274876156,47569.00981478549,0.221203679474728,231.23000000000002,86.1803,0.8216926869350765,38.50717623401171,10.52244,0.8764966666666665,3455.6431571458224
2017-07-29 16:07:24,233.2,74.2707,14915.88,17319.92724,8803.204156697384,0.8611976132066014,230.88,64.752,-10373.16,14949.941759999998,10765.607750693494,-0.6938595592227913,229.81,119.3695,5979.72,27432.304795,26772.640794052797,0.21798095510698412,10522.439999999999,46341.452701443675,47521.0688225101,0.22142683783693978,231.29666666666665,86.13073333333334,0.8228970009655721,38.59106428135214,10.52244,0.8768699999999999,3456.5200271458225
2017-07-29 16:12:24,233.49,74.7301,15028.72,17448.731048999998,8865.426689220129,0.8613073327679784,231.15,65.1925,-10442.94,15069.246374999999,10864.031961792574,-0.6929968320993757,230.15,119.7529,5971.71,27561.129935,26906.403753936593,0.21667145048420164,10557.489999999998,46635.862404949294,47815.941456312066,0.22079435599205022,231.59666666666666,86.5585,0.8175132054289836,38.34909338770889,10.557489999999998,0.8783304166666666,3457.3983575624893
2017-07-29 16:17:24,233.46,74.6903,15005.48,17437.197438,8882.084466013244,0.8605442504940225,231.06,65.1756,-10427.02,15059.474136,10865.772644982637,-0.6923893826461033,230.07,119.6896,5949.53,27536.986272,26886.589700507135,0.21605595983644613,10527.989999999998,46634.44681150302,47808.05583638603,0.22021372372953293,231.52999999999997,86.5185,0.8335852805252172,38.33989262412085,10.527989999999997,0.8785616666666665,3458.276919229156
2017-07-29 16:22:24,233.35,74.122,14916.57,17296.3687,8755.587338462205,0.8624105012285036,230.99,64.8009,-10398.58,14968.359891,10766.676915840724,-0.6947040340907581,230.05,119.2138,5979.94,27425.134690000003,26765.24482161599,0.2180459665046042,10497.93,46287.50907591892,47463.038574644335,0.2211811614945402,231.46333333333337,86.04556666666667,0.8151039041460681,38.54728909140002,10.49793,0.87608,3459.152999229156
2017-07-29 16:27:24,234.23,70.9801,14200.18,16625.668822999996,8646.834783877512,0.854111804534169,231.78,61.8538,-10050.92,14336.473764,10223.183806401034,-0.7010733716988791,230.83,116.7803,6417.6,26956.396649000002,26181.32407916411,0.23807336282974872,10566.86,45051.34266944266,46273.988444688286,0.22835420838276482,232.28,83.20473333333332,0.8395040468400159,40.352952676570496,10.56686,0.8776995833333334,3460.0306988124894
2017-07-29 16:32:24,234.52,74.7664,15036.28,17534.216128,9019.923446738076,0.8575393328241745,231.94,65.0888,-10451.26,15096.696272000001,10894.09944609552,-0.6922878894625482,231.03,120.0178,6164.42,27727.712334,27033.792877446103,0.22231981945517829,10749.44,46947.8157702797,48162.72278343204,0.2231900394904128,232.49666666666667,86.62433333333335,0.8702633729515865,38.549753148653345,10.74944,0.8881791666666667,3460.918877979156
2017-07-29 16:37:24,235.01,73.9344,14881.02,17375.323343999997,8969.788462842991,0.8564456445145049,232.45,64.2995,-10390.86,14946.418774999998,10743.624279453952,-0.6952073373844031,231.49,119.6003,6294.65,27686.273447000003,26961.21508314411,0.22735634725452977,10784.81,46674.62782544106,47904.415343259716,0.22513185731881502,232.98333333333335,85.94473333333333,0.8698762429358218,39.1595451650712,10.78481,0.8972604166666667,3461.8161383958227
2017-07-29 16:42:24,234.96,73.7693,14909.33,17332.834728,8839.628875652128,0.8601783974732652,232.37,64.1733,-10383.7,14911.949720999999,10702.570662772188,-0.6963341611443998,231.35,119.5275,6308.66,27652.687125,26923.44543771359,0.22813913061984206,10834.289999999999,46465.644976137904,47712.032055369324,0.2270766834543311,232.89333333333335,85.82336666666667,0.8873876452739435,39.27151152696953,10.83429,0.9007958333333332,3462.716934229156
2017-07-29 16:47:24,235.17,70.9461,14432.56,16684.394336999998,8370.796033766303,0.8650334982789134,232.53,61.6138,-10140.25,14327.056913999999,10121.259296870878,-0.7077692271949608,231.5,117.2683,6578.69,27147.61145,26338.444246463594,0.24233034320962332,10871,44830.499577100774,46129.73372275666,0.2356614513609718,233.0666666666667,83.27606666666667,0.9024599542333935,40.818730631690094,10.871,0.9043870833333334,3463.6213213124893
2017-07-29 16:52:24,235.51,68.8086,13897.53,16205.113385999999,8334.528166142121,0.8576015279230581,232.82,59.7365,-9901.11,13907.851929999999,9767.106330674642,-0.7119079243749183,231.87,115.5754,6833.58,26798.467998,25912.546602436243,0.2549989051803259,10830,44014.18109925301,45327.00120058507,0.23893043248270765,233.4,81.37349999999999,0.904027420736926,42.03075939955884,10.83,0.9042083333333333,3464.5255296458226
2017-07-29 16:57:24,235.7,68.9145,13902.91,16243.14765,8399.341587981797,0.8559246212355891,232.92,59.8357,-9898.08,13936.931244,9811.527139726179,-0.7102051252682495,232.02,115.6755,6861.18,26839.02951,25947.21013994088,0.25564188144148736,10866.01,44158.07886764885,45475.33510158662,0.23894293413619921,233.54666666666665,81.47523333333334,0.9220141584836732,41.976273362416464,10.866010000000001,0.9040004166666666,3465.4295300624894
2017-07-29 17:02:24,235.8,74.9546,15071.39,17674.29468,9232.220529394663,0.8527293605132988,233.06,64.7988,-11118.72,15102.008328,10219.82001312065,-0.7362411514093292,232.16,121.8395,7381.36,28286.25832,27306.188571387425,0.26095215268471744,11334.029999999999,46758.22911390274,48112.28768110202,0.23557453919306942,233.67333333333332,87.19763333333333,0.9101024221848281,39.727989559349666,11.334029999999998,0.9250016666666667,3466.354531729156
2017-07-29 17:07:24,234.68,86.0177,17018.56,20186.633836,10856.739895343359,0.8430608162936909,231.95,73.8519,-13455.12,17129.948205,10601.644744641406,-0.7854734783186695,231.15,132.6038,8492.43,30651.368370000004,29451.400911476805,0.27706528131096286,12055.87,50909.785551461566,52317.781550374486,0.23043542066843822,232.59333333333333,97.49113333333332,0.8971309008570063,36.01626677844894,12.05587,0.9745791666666667,3467.3291108958224
2017-07-29 17:12:24,234.19,85.4687,16900.36,20015.914853,10724.489697554187,0.8443461177827185,231.55,73.1914,-13283.05,16947.468670000002,10525.07848037874,-0.7837778171269514,230.57,132.1021,8428.5,30458.781197,29269.39937471763,0.2767182293174014,12045.810000000001,50518.96755265055,51935.22524396962,0.23193911152621183,232.10333333333332,96.92073333333333,0.8990248596171273,36.29911315845046,12.045810000000001,1.0042366666666667,3468.333347562489
2017-07-29 17:17:24,234.35,86.5251,17193.94,20277.157185,10748.559474720189,0.8479462798029298,231.71,74.0991,-13430.54,17169.502461000004,10696.37368768898,-0.7822323349501279,230.67,133.2433,8391.15,30735.232011,29567.602007053247,0.2730140445010093,12154.549999999997,51012.53516946241,52440.55520413699,0.23177767574514802,232.24333333333334,97.95583333333333,0.9070945703500588,36.023854288072016,12.154549999999997,1.0083483333333332,3469.3416958958223
2017-07-29 17:22:24,234.8,86.6774,17243.87,20351.85352,10809.573956573704,0.8472874464752927,232.07,74.1805,-13472.36,17215.068635,10717.000706268554,-0.7825911290652255,231.07,133.4187,8449.01,30829.059009,29648.69490214205,0.27405993798037953,12220.519999999999,51175.26956498431,52614.1551687301,0.2322667723316967,232.64666666666668,98.0922,0.925580995501047,36.0135668279435,12.220519999999999,1.0156279166666664,3470.357323812489
2017-07-29 17:27:24,234.17,87.0511,17337.51,20384.756087,10721.42843684477,0.8505134879223143,231.47,74.5679,-13466.4,17260.231813,10796.836262465835,-0.7801980961725801,230.46,133.5151,8260.37,30769.889946,29640.384861739763,0.2684562737954747,12131.48,51158.64956105036,52577.37376382315,0.23073575440444105,232.03333333333333,98.37803333333333,0.9208447062203661,35.71637435321773,12.13148,1.0146666666666666,3471.3719904791556
2017-07-29 17:32:24,233.89,86.5431,17212.1,20241.565658999996,10651.976056939293,0.8503344202698565,231.16,74.213,-13353.27,17155.07708,10769.719120192565,-0.778385893443039,230.23,132.7024,8217.44,30552.073552,29426.227725843793,0.2689650503103764,12076.269999999999,50847.92290297565,52262.295784435795,0.2310704078100684,231.76,97.8195,0.9190541939937849,35.66047669431964,12.07627,1.00865625,3472.3806467291556
2017-07-29 17:37:24,235.48,84.3989,16722.06,19874.252972,10740.513979854537,0.8413931343008972,232.73,71.7069,-13150.91,16688.346837,10273.971302466634,-0.7880295231426343,231.6,131.8217,8854.86,30529.90572,29217.573438813986,0.29003889108636266,12426.010000000002,50232.05872113515,51746.16360546616,0.24013393716954493,233.26999999999998,95.97583333333334,0.9474000085737592,37.348846497816275,12.426010000000002,1.0209283333333332,3473.401575062489
2017-07-29 17:42:24,234.9,84.8761,16840.35,19937.39589,10672.505176953018,0.844661463960126,232.11,72.0041,-13104.94,16712.871651,10372.108099089572,-0.7841225777148763,230.94,131.7111,8682.19,30417.361434,29151.937386912905,0.2854353431949952,12417.599999999999,50196.550662955495,51709.67499625827,0.24014074737268298,232.65,96.19709999999999,0.9671179883945841,36.91795282809981,12.417599999999998,1.0351504166666667,3474.4367254791555
2017-07-29 17:47:24,233.79,86.5522,17268.11,20235.038838,10548.420441149869,0.8533766669907096,231.03,73.5987,-13201.46,17003.507661,10716.376563283213,-0.7763962744157462,229.83,132.4546,8256.97,30442.040718,29300.85816994905,0.27123575835432595,12323.62,50565.65517438213,52045.72117973694,0.23678449871875307,231.54999999999998,97.53516666666667,0.9673936514791661,35.801890258385434,12.32362,1.0308841666666666,3475.467609645822
2017-07-29 17:52:24,233.37,86.5366,17206.25,20195.046342,10572.83583968973,0.8520034917778748,230.63,73.0245,-13053.69,16841.640435,10641.523853552508,-0.7750842354330313,229.36,132.0955,8211.48,30297.42388,29163.427267281088,0.2710289836034733,12364.039999999999,50377.78696052333,51872.833970793174,0.23835289213158337,231.12,97.21886666666667,0.9735202492211837,35.87434674888206,12.36404,1.0286525,3476.496262145822
2017-07-29 17:57:24,233.39,73.4379,14758.27,17139.671480999998,8715.606983091002,0.8610590941815965,230.6,62.8232,-10368.46,14487.029919999999,10117.76028236364,-0.7157063978784134,229.35,118.5736,6848.93,27194.85516,26318.288413733873,0.25184653346026503,11238.740000000002,45151.655679188516,46529.35941273635,0.2415408280244592,231.11333333333334,84.9449,0.9850866818588178,39.58883935351032,11.238740000000002,0.9834491666666666,3477.4797113124887
2017-07-29 18:02:24,233.17,70.5322,14249.53,16445.993073999998,8211.06466721313,0.8664438769907755,230.41,60.6201,-9701.15,13967.477241,10048.786451873331,-0.6945527694524058,229.09,115.3401,6411.12,26423.263509,25633.696471863965,0.24263164910785207,10959.5,43893.547590950424,45241.067188662004,0.24224671699934153,230.89,82.16413333333334,0.9874832171163763,40.37767493034268,10.9595,0.9249266666666667,3478.4046379791553
2017-07-29 18:07:24,232.87,69.9754,14089.75,16295.171397999999,8186.0586259626325,0.8646579809359549,230.18,59.9441,-9579.75,13797.932938,9930.324430704433,-0.6942887781123379,228.78,114.6347,6434.1,26226.126666,25424.635240079184,0.24533169087226586,10944.1,43541.018296746246,44895.362779774834,0.24376905146493816,230.61,81.51806666666666,0.9800095399158713,40.624900328843275,10.9441,0.9126499999999999,3479.3172879791555
2017-07-29 18:12:24,233.02,69.3584,13984.66,16161.894368000001,8101.611830172446,0.8652859424504808,230.33,59.5585,-9552.65,13718.109305000002,9845.476163265423,-0.6963532501172178,228.92,114.4174,6491.29,26192.431207999998,25375.314908818615,0.2478307549402804,10923.3,43322.40290225648,44678.284167092184,0.2444879028735298,230.75666666666666,81.11143333333332,0.9808311785863968,41.06198756196724,10.9233,0.9111416666666666,3480.228429645822
2017-07-29 18:17:24,232.71,69.1298,13906.19,16087.195758000002,8088.000187939738,0.8644259825758999,230,59.1573,-9476.17,13606.179,9763.72414149135,-0.6964607771219238,228.56,114.1369,6487.46,26087.129864,25267.592035839123,0.24868431421245138,10917.48,43119.316365270206,44479.95968252061,0.24544716492380875,230.42333333333332,80.808,0.9923763507746713,41.244554994554974,10.91748,0.9100324999999999,3481.138462145822
2017-07-29 18:22:24,232.62,71.0388,14288.56,16525.045656,8301.456923895012,0.8646608485957215,229.86,59.9583,-9550.01,13782.014838000001,9936.862784337529,-0.6929327904704147,228.35,114.8403,6406.87,26223.782505,25429.093292381545,0.2443152508139672,11145.419999999998,43667.41300061409,45067.32014600602,0.24730602937764723,230.27666666666667,81.9458,1.0176164903087592,40.14177663772883,11.145419999999998,0.9192874999999999,3482.057749645822
2017-07-29 18:27:24,232.43,72.1509,14575.45,16770.033687,8293.991027280821,0.8691365963861347,229.7,61.379,-9714.2,14098.7563,10218.084339385228,-0.6890111293008165,228.12,115.134,6323.37,26264.36808,25491.80304499513,0.24075850523946815,11184.619999999999,44003.87841166118,45403.05099674097,0.2463407139930493,230.08333333333334,82.88796666666667,1.0199203187250985,38.90315401632484,11.184619999999999,0.9304183333333331,3482.988167979155
2017-07-29 18:32:24,232.82,71.2412,14328.82,16586.376184,8354.208060897361,0.8638909331998784,230.1,60.1699,-9536.12,13845.09399,10037.382275151927,-0.6887724999835845,228.4,114.3853,6506.26,26125.60252,25302.48382758954,0.2490377014279095,11298.96,43694.07416363883,45131.34846311563,0.25035724357392664,230.43999999999997,81.93213333333334,1.032806804374251,39.609815278010565,11.29896,0.9368158333333332,3483.9249838124883
2017-07-29 18:37:24,232.39,70.5686,14164.76,16399.436954,8264.44835125859,0.8637345318459279,229.52,60.06,-9465.69,13784.971200000002,10021.284538856757,-0.6866673758447895,227.98,113.576,6439.99,25893.056479999996,25079.411928439826,0.24871494043101092,11139.06,43365.14481855517,44772.92086538315,0.24879011207446886,229.96333333333334,81.40153333333333,1.0552406905448615,39.52562728138617,11.139059999999999,0.9349174999999998,3484.8599013124885
2017-07-29 18:42:24,231.88,70.5211,14172.04,16352.432668000001,8158.145401981606,0.8666624891679389,229.04,59.4843,-9347.74,13624.284071999999,9911.653412370353,-0.686108712252341,227.3,113.065,6434.88,25699.6745,24881.02869239032,0.2503876070492644,11259.18,42950.82750674228,44402.05758505262,0.2535733840359294,229.40666666666667,81.02346666666666,1.0781436168666978,39.545991613952175,11.25918,0.9332599999999999,3485.7931613124883
2017-07-29 18:47:24,233.49,70.1424,14145.63,16377.548976,8253.80290317007,0.8637208180985628,230.48,58.8205,-9348.24,13556.94884,9818.414879845795,-0.6895533877370597,228.7,113.3367,6791.05,25920.103289999995,25014.663588818632,0.26199934174722195,11588.439999999999,43086.8813718345,44618.06011005116,0.2597253213478337,230.89000000000001,80.76653333333333,1.126077352852005,40.326315024870034,11.588439999999999,0.9519841666666666,3486.745145479155
2017-07-29 18:52:24,235.23,70.0933,14194.69,16488.046959,8388.472347578498,0.860907907121882,232.18,58.7232,-9485.91,13634.352576,9793.522432637697,-0.6957360055876555,230.43,114.3165,7117.09,26341.951095,25362.2833637524,0.27018082200262317,11825.87,43544.27814396859,45121.56203342479,0.26208910922099127,232.61333333333332,81.04433333333333,1.1248996904734643,41.05427893375232,11.82587,0.9755962499999998,3487.7207417291547
2017-07-29 18:57:24,236.28,71.3263,14529.71,16852.978164,8538.758710267017,0.8621449490178072,233.05,59.7903,-9682.37,13934.129415000001,10020.56254593864,-0.6948672365262369,231.38,115.5173,7195.33,26728.392874,25741.682381266262,0.2692017448979974,12042.669999999998,44301.00363747192,45908.65739722956,0.26231806118396167,233.57000000000002,82.21130000000001,1.16025174465898,40.51267891396924,12.042669999999998,0.9945225,3488.715264229155
2017-07-29 19:02:24,235.98,72.5176,14828.79,17112.703247999998,8541.170855919558,0.8665369687710255,232.58,60.9926,-9804.68,14185.658908000001,10251.886107040002,-0.6911684584824362,230.99,116.1655,7042.85,26833.068844999998,25892.312517772712,0.26246904670810123,12066.960000000001,44685.369480732275,46285.99971126431,0.2607043182663147,233.1833333333333,83.22523333333334,1.1993424344221348,39.57966273850438,12.066960000000002,1.0045679166666663,3489.7198321458213
2017-07-29 19:07:24,235.45,72.6545,14851.46,17106.502024999998,8489.201811697556,0.8681763213949639,231.92,61.1879,-9760.03,14190.697767999998,10301.345423866735,-0.6877766096892609,230.39,115.8209,6917.29,26683.977150999996,25771.801172036652,0.2592300975546582,12008.719999999998,44562.34840760095,46152.0557682842,0.26019902689258795,232.58666666666667,83.22109999999999,1.2310823205686692,39.17251754663181,12.008719999999997,1.0031533333333333,3490.722985479155
2017-07-29 19:12:24,235.05,72.6452,14839.27,17075.25426,8447.506964232003,0.8690511879967754,231.46,60.9932,-9677.5,14117.486072000002,10278.589725400758,-0.6854974002201374,229.86,115.5304,6877.55,26555.817744,25649.771189038805,0.25898468148486625,12039.32,44375.86787867156,45980.02692526086,0.2618380371888331,232.12333333333333,83.05626666666666,1.2608239872481626,39.09895620960571,12.03932,1.0020016666666665,3491.7249871458216
2017-07-29 19:17:24,234.8,72.2806,14740.69,16971.484880000004,8410.907047160175,0.8685562933489175,231.11,60.5116,-9549.95,13984.835876000001,10216.363808917373,-0.682878947216613,229.46,114.7501,6898.33,26330.557946,25410.85053591799,0.26198951097608464,12089.07,44038.12139199554,45667.2940866988,0.2647205235556337,231.79,82.5141,1.298589240260589,39.06726244363085,12.08907,1.0053495833333332,3492.730336729155
2017-07-29 19:22:24,234.39,71.2756,14434.81,16706.287883999998,8410.488400026785,0.8640345539492681,229.92,59.5966,-9221.28,13702.450272,10135.341070641523,-0.6729657701325903,228.57,112.4381,6939.59,25699.976517,24745.320438544564,0.27002320392820617,12153.119999999999,43291.14990921287,44964.67487035063,0.270281505093539,230.95999999999995,81.10343333333333,1.4851056459993228,38.63543795720939,12.15312,1.0100912499999999,3493.7404279791554
2017-07-29 19:27:24,233.45,72.591,14704.35,16946.368949999996,8423.865601196636,0.8676991539240625,229.04,60.4477,-9217.67,13844.941207999998,10330.389964763017,-0.6657789196442214,227.39,113.4607,6728.78,25799.828573,24906.920205191713,0.2608071592786393,12215.46,43661.175771151364,45337.79585214719,0.2694321541310985,229.96,82.16646666666666,1.5176552443903204,38.086380737640745,12.215459999999998,1.0153575,3494.7557854791553
2017-07-29 19:32:24,235.13,73.7927,15061.21,17350.877550999998,8614.691237978046,0.8680373632820643,230.59,59.4081,-9258.27,13698.913779,10096.765587631322,-0.675839716152724,228.98,110.931,7357.89,25400.980379999997,24311.957120171235,0.28966952810189134,13160.829999999998,43023.4139457806,44991.35021133383,0.2925191161896856,231.5666666666667,81.37726666666667,1.5387937239095884,36.31694027570352,13.160829999999999,1.0573454166666665,3495.813130895822
2017-07-29 19:37:24,237.27,72.0256,14779.38,17089.514112,8580.292500832778,0.8648215451381465,232.68,54.4466,-9035.43,12668.634887999999,8880.051499881672,-0.7132125978749733,231.02,111.3513,7849.39,25724.377326,24497.564479725796,0.30513430511946765,13593.34,41957.90848044025,44104.93142958733,0.30820453766494355,233.65666666666667,79.27449999999999,1.5464285204787698,40.462948362966664,13.59334,1.1147570833333331,3496.927887979155
2017-07-29 19:42:24,237.4,69.6332,14226.52,16530.92168,8418.877614022786,0.8606005324683144,232.77,52.8451,-8844.9,12300.753927000002,8548.467182051176,-0.719053486679833,231.02,110.2455,8043.29,25468.91541,24165.49478362973,0.31580810845372387,13424.91,41132.839579703694,43268.218132917595,0.31027184800537455,233.73000000000002,77.5746,1.5701878235570903,42.115460472886745,13.42491,1.1257604166666666,3498.0536483958217
2017-07-29 19:47:24,237.34,68.707,13985.63,16306.91938,8385.569340773443,0.8576500364104945,232.68,52.0196,-8722.81,12103.920527999999,8391.512250604166,-0.7206598870028537,230.92,109.332,8134.86,25246.945439999996,23900.466665543096,0.32221165207223584,13397.68,40677.54825692071,42827.103119129046,0.3128318056613039,233.64666666666665,76.6862,1.5807344423203227,42.57063200419371,13.397680000000001,1.1176079166666666,3499.1712563124884
2017-07-29 19:52:24,237.69,67.9798,13787.88,16158.118661999999,8424.913281504603,0.8533097378734921,233.01,51.0072,-8615.24,11885.187671999998,8187.510350592587,-0.7248720203465039,231.21,108.8553,8319.9,25168.433913,23753.511942932746,0.3305688398713837,13492.539999999999,40365.93557502994,42561.219325802536,0.31701488382453863,233.97,75.94743333333334,1.5899474291575837,43.32979433581911,13.492539999999998,1.1204258333333335,3500.2916821458216
2017-07-29 19:57:24,233.87,68.6911,13849.33,16064.787557000001,8140.851171876444,0.8620923215362006,229.35,51.6184,-8407.66,11838.68004,8334.602474857118,-0.7101855926161174,227.45,107.1138,7576.91,24363.033809999997,23154.866686705474,0.3110002661856504,13018.58,39630.32033343904,41713.85519161939,0.31209246760331866,230.22333333333336,75.80776666666667,1.5839691893378804,41.29660417380277,13.01858,1.1046299999999998,3501.3963121458214
2017-07-29 20:02:24,233.85,68.9735,13921.8,16129.452975,8145.105157868519,0.8631290857525191,229.27,51.9413,-8439.08,11908.581851,8402.157488143543,-0.7086553298780361,227.37,107.416,7541.58,24423.17592,23229.63824778311,0.30878785071618153,13024.3,39776.90089379517,41854.91888900041,0.3111772844319816,230.16333333333333,76.11026666666667,1.6017610682269119,41.1320767938447,13.024299999999998,1.0851199999999999,3502.4814321458216
2017-07-29 20:07:24,233.97,70.2774,14264.8,16442.803278,8178.096392132311,0.867540635183898,229.35,53.241,-8619.33,12210.823349999999,8649.355885613979,-0.70587623397238,227.49,108.4345,7439.1,24667.764405,23519.319546504426,0.3015717143176599,13084.57,40346.77182425072,42415.421355010156,0.3084861491881522,230.26999999999998,77.31763333333333,1.6068093976636197,40.24549811621239,13.08457,1.0878695833333332,3503.569301729155
