DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-29 20:12:24,236.05,70.5089,14424.87,16643.625845,8302.614452776419,0.8666903554752436,231.42,53.6275,-8845.39,12410.47605,8705.112953633836,-0.7127357535974617,229.62,109.9797,7753.42,25253.538714,24033.84480026233,0.3070231102186751,13332.900000000001,41041.57220667259,43152.947426630315,0.30896846670019285,232.36333333333334,78.03869999999999,1.5865957050022237,40.92969257560672,13.332900000000002,1.1007279166666666,3504.6700296458216
2017-07-29 20:17:24,236.03,71.082,14572.49,16777.48446,8314.235984469136,0.8685741914851995,231.4,54.0781,-8898.27,12513.672340000001,8798.453639133473,-0.711083825613417,229.56,110.3938,7715.17,25342.000728,24139.0379420774,0.304442024243004,13389.39,41251.727565680005,43370.27543981227,0.30872273381296184,232.33,78.51796666666667,1.5925623036198462,40.59686551570575,13.389389999999999,1.11342875,3505.7834583958215
2017-07-29 20:22:24,236.17,70.188,14354.5,16576.29996,8289.876363004216,0.8659652657492088,231.56,53.1993,-8783.74,12318.829908,8637.09916086618,-0.713033629459867,229.66,109.7385,7820.5,25202.54391,23958.464042702697,0.3103059765683789,13391.26,40885.43956657309,43022.610484947334,0.3112609822847758,232.46333333333334,77.7086,1.5945166979738665,41.21796043166393,13.39126,1.1158604166666666,3506.899318812488
2017-07-29 20:27:24,234.01,69.4064,14068.4,16241.791664,8116.398086391518,0.8661852270388782,229.51,52.5777,-8559.58,12067.107927,8505.802957126753,-0.7093315193483974,227.63,107.9708,7496.8,24577.393204,23406.115578284778,0.3050282809805837,13005.619999999999,40028.31662180305,42088.14896333307,0.30900907548417994,230.38333333333333,76.65163333333334,1.5741879476235252,40.85909889286985,13.005619999999999,1.0998699999999997,3507.9991888124882
2017-07-29 20:32:24,236.18,72.9695,14803.55,17233.93651,8824.028276711888,0.8589767051427997,231.46,55.2184,-9321.08,12780.850864000002,8744.57640148507,-0.7293004275838015,229.73,112.247,8224.22,25786.50331,24439.8436645622,0.31893506076144296,13706.689999999999,42008.448342759155,44188.04230696766,0.31019002617906655,232.45666666666668,80.14496666666668,1.6017322224930792,40.054958743510184,13.706689999999998,1.1130129166666665,3509.112201729155
2017-07-29 20:37:24,236.7,87.0222,17284.87,20598.154739999998,11203.448030677182,0.8391465263844309,231.95,64.7585,-11845.58,15020.734074999998,9236.053627792882,-0.7886152528134682,230.16,125.7572,10186.72,28944.277152,27092.469719340632,0.35194245641391375,15626.009999999998,47531.971377810696,50034.592949089885,0.31230412958289555,232.93666666666664,92.51263333333333,1.6156036690946107,35.935164170370975,15.626009999999999,1.2221958333333331,3510.3343975624884
2017-07-29 20:42:24,237.05,86.6723,17204.92,20545.668715000003,11230.103772455976,0.8373988814216113,232.29,64.1994,-11802.81,14912.878626,9115.241358170812,-0.791450818852792,230.43,125.8475,10334.94,28999.039425,27094.894404095845,0.3563890461520003,15737.05,47440.239534722634,49982.30756792207,0.31485241009760445,233.25666666666666,92.23973333333333,1.6262486245480732,36.435238321012775,15.73705,1.3067941666666665,3511.6411917291553
2017-07-29 20:47:24,236.88,85.7452,16968.52,20311.322976,11163.295662347453,0.8354217014839517,232.24,63.3721,-11710.34,14717.536504000002,8914.808906026678,-0.7956725635990309,230.36,125.3773,10342.44,28881.914828000004,26966.62639223243,0.35809398585904584,15600.62,47044.73096060656,49563.959239958356,0.31475734060048244,233.16,91.4982,1.5954709212557896,37.02706719913616,15.600620000000001,1.3057362499999998,3512.946927979155
2017-07-29 20:52:24,236.66,86.5242,17193.43,20476.817172,11121.42105715875,0.8396534410391815,232.05,64.0524,-11781.82,14863.359420000003,9061.35589940616,-0.7926754421444245,230.07,126.0479,10217.4,28999.840353,27140.292513889515,0.3523260775103895,15629.01,47323.06947045443,49837.123288624476,0.31360176849467924,232.92666666666665,92.20816666666667,1.6027934399954271,36.69928007099876,15.629010000000001,1.3012345833333332,3514.2481625624887
2017-07-29 20:57:24,236.53,85.9256,17056.63,20323.982168000002,11051.49873131613,0.839236615098766,231.98,63.426,-11691.82,14713.563479999999,8932.541372285363,-0.7946287122009957,229.9,125.571,10197.61,28868.7729,27007.680371325383,0.35324016144794296,15562.420000000002,46991.72047492687,49501.623301161155,0.3143820134002546,232.8033333333333,91.64086666666667,1.6007789121003515,37.0251117951016,15.562420000000001,1.2996429166666665,3515.547805479155
2017-07-29 21:02:24,237.02,33.7417,6397.56,7997.4577340000005,4799.016175583952,0.7999492104599348,232.64,23.9661,-4035.44,5575.473504,3847.2235183578864,-0.7237842664134021,230.39,70.2222,6529.17,16178.492658,14802.485054748742,0.4035709715374153,8891.29,23448.72474869058,25077.83344318153,0.3545477730420717,233.35,42.64333333333334,1.5727448039425824,64.67333698116155,8.891290000000001,1.0189045833333334,3516.5667100624887
2017-07-29 21:07:24,237.16,3.7913,659.28,899.144708,611.4009220833784,0.7332301398586444,233.48,0,0,0,0,0,230.69,0,0,0,0,0,659.28,611.4009220833784,899.144708,0.7332301398586444,233.77666666666664,1.2637666666666667,1.4472502245733199,200,0.65928,0.39794041666666674,3516.9646504791554
2017-07-29 21:12:24,237.25,3.79,658.87,899.1775,611.890921330142,0.7327474275101412,233.67,0,0,0,0,0,230.88,0,0,0,0,0,658.87,611.890921330142,899.1775,0.7327474275101412,233.9333333333333,1.2633333333333334,1.4177828441151432,199.99999999999994,0.65887,0.05492291666666667,3517.019573395822
2017-07-29 21:17:24,236.92,3.7834,657.66,896.363128,609.0567967258426,0.7336981848722363,233.4,0,0,0,0,0,230.59,0,0,0,0,0,657.66,609.0567967258426,896.363128,0.7336981848722363,233.63666666666666,1.2611333333333332,1.40531594641252,200.00000000000006,0.65766,0.05485541666666666,3517.074428812489
2017-07-29 21:22:24,236.93,3.7835,656.88,896.424655,609.988383243377,0.7327777034423489,233.49,0,0,0,0,0,230.52,0,0,0,0,0,656.88,609.988383243377,896.4246549999999,0.732777703442349,233.64666666666668,1.2611666666666668,1.4052557993551509,199.99999999999994,0.65688,0.0547725,3517.129201312489
2017-07-29 21:27:24,237.32,3.7785,657.27,896.71362,609.9930027414285,0.7329764880787693,233.88,0,0,0,0,0,230.84,0,0,0,0,0,657.27,609.9930027414285,896.71362,0.7329764880787693,234.01333333333332,1.2595,1.4130248988661638,200,0.65727,0.054756250000000006,3517.183957562489
2017-07-29 21:32:24,237.51,3.7741,656.93,896.3864909999999,609.8784439109919,0.7328646812460721,234.04,0,0,0,0,0,231.19,0,0,0,0,0,656.93,609.8784439109919,896.3864909999999,0.7328646812460721,234.24666666666667,1.2580333333333333,1.3931183652559929,199.99999999999994,0.6569299999999999,0.054758333333333326,3517.238715895822
2017-07-29 21:37:24,237.61,3.7728,655.41,896.4550080000001,611.6120610879746,0.7311131001010592,234.24,0,0,0,0,0,231.33,0,0,0,0,0,655.41,611.6120610879746,896.4550080000001,0.7311131001010592,234.39333333333335,1.2576,1.3723370971870652,200,0.6554099999999999,0.054680833333333324,3517.2933967291556
2017-07-29 21:42:24,236.05,3.796,655.92,896.0458,610.4646011830989,0.7320161536385751,232.68,0,0,0,0,0,229.67,0,0,0,0,0,655.92,610.4646011830989,896.0458,0.7320161536385751,232.79999999999998,1.2653333333333332,1.396048109965648,200.00000000000006,0.65592,0.05463874999999999,3517.3480354791554
2017-07-29 21:47:24,236.25,3.8016,656.26,898.128,613.1530940833619,0.7306976288457769,232.86,0,0,0,0,0,229.93,0,0,0,0,0,656.26,613.1530940833619,898.128,0.7306976288457769,233.01333333333332,1.2672,1.3890478370336514,199.99999999999994,0.65626,0.05467416666666666,3517.402709645822
2017-07-29 21:52:24,236.24,3.7902,655.18,895.3968480000001,610.3070399465627,0.7317202438934651,232.91,0,0,0,0,0,229.98,0,0,0,0,0,655.18,610.3070399465627,895.3968480000001,0.7317202438934651,233.04333333333332,1.2634,1.3717048331497805,199.99999999999994,0.65518,0.054643333333333335,3517.4573529791555
2017-07-29 21:57:24,235.15,3.8176,655.72,897.7086400000001,613.1166968291188,0.7304374390336713,231.9,0,0,0,0,0,229,0,0,0,0,0,655.72,613.1166968291188,897.7086400000001,0.7304374390336713,232.01666666666665,1.2725333333333333,1.3504776955678561,200.00000000000006,0.6557200000000001,0.05462083333333334,3517.511973812489
2017-07-29 22:02:24,234.32,3.8378,656.04,899.273296,615.0642074602486,0.7295223853728222,231.11,0,0,0,0,0,228.16,0,0,0,0,0,656.04,615.0642074602486,899.2732960000001,0.7295223853728221,231.1966666666667,1.2792666666666668,1.3509421992819848,199.99999999999994,0.65604,0.054656666666666666,3517.5666304791557
2017-07-29 22:07:24,237.24,3.7943,655.47,900.159732,616.9656572405888,0.7281707642527605,233.93,0,0,0,0,0,231.06,0,0,0,0,0,655.47,616.9656572405888,900.159732,0.7281707642527605,234.07666666666668,1.2647666666666666,1.3514090824943366,200,0.65547,0.05464624999999999,3517.621276729156
2017-07-29 22:12:24,235.4,3.8123,655.34,897.41542,613.0937289303947,0.7302526626966138,232.18,0,0,0,0,0,229.28,0,0,0,0,0,655.34,613.0937289303947,897.41542,0.7302526626966138,232.28666666666666,1.2707666666666666,1.3402979077576604,200.00000000000006,0.65534,0.05461708333333333,3517.675893812489
2017-07-29 22:17:24,234.98,3.8169,655.22,896.8951619999999,612.460352364956,0.7305424622192355,231.92,0,0,0,0,0,228.99,0,0,0,0,0,655.22,612.460352364956,896.8951619999998,0.7305424622192356,231.96333333333334,1.2723,1.30049289399186,200,0.65522,0.054606666666666664,3517.7305004791556
2017-07-29 22:22:24,234.52,3.8241,654.53,896.827932,613.0993546851903,0.7298278484038117,231.4,0,0,0,0,0,228.53,0,0,0,0,0,654.53,613.0993546851903,896.827932,0.7298278484038117,231.48333333333335,1.2747,1.3118295053639548,200.00000000000006,0.65453,0.054572916666666665,3517.785073395822
2017-07-29 22:27:24,234.39,3.8318,656.01,898.135602,613.4316909647742,0.7304130896706175,231.32,0,0,0,0,0,228.34,0,0,0,0,0,656.01,613.4316909647742,898.135602,0.7304130896706175,231.35,1.2772666666666666,1.3140263669764392,200.00000000000006,0.65601,0.05460583333333333,3517.8396792291555
2017-07-29 22:32:24,234.92,3.8179,655.11,896.9010679999999,612.5866580978893,0.7304150071543901,231.81,0,0,0,0,0,228.97,0,0,0,0,0,655.11,612.5866580978893,896.9010679999999,0.7304150071543901,231.9,1.2726333333333333,1.3022854678740758,200,0.65511,0.05462999999999999,3517.8943092291556
2017-07-29 22:37:24,235.02,3.8031,654.56,893.804562,608.6360172155538,0.7323301175990193,231.98,0,0,0,0,0,229.14,0,0,0,0,0,654.56,608.6360172155538,893.8045619999999,0.7323301175990193,232.04666666666665,1.2677,1.2813514522940894,200,0.6545599999999999,0.05456958333333334,3517.948878812489
2017-07-29 22:42:24,235.08,3.809,655.45,895.4197200000001,610.0506310666996,0.7320030878926812,232.01,0,0,0,0,0,229.33,0,0,0,0,0,655.45,610.0506310666996,895.4197200000001,0.7320030878926812,232.14000000000001,1.2696666666666667,1.2664771258723173,200,0.6554500000000001,0.05458374999999999,3518.003462562489
2017-07-29 22:47:24,235.35,3.7966,654.91,893.52981,607.855585857888,0.7329470071065676,232.31,0,0,0,0,0,229.63,0,0,0,0,0,654.91,607.855585857888,893.5298100000001,0.7329470071065675,232.42999999999998,1.2655333333333334,1.2562922170115804,200,0.65491,0.05459833333333334,3518.058060895822
2017-07-29 22:52:24,235.26,3.7986,654.5,893.658636,608.4862428168615,0.7323825604478352,232.21,0,0,0,0,0,229.6,0,0,0,0,0,654.5,608.4862428168615,893.658636,0.7323825604478352,232.35666666666668,1.2662,1.2495158305478533,200,0.6545,0.054558749999999996,3518.112619645822
2017-07-29 22:57:24,235.58,3.8049,654.62,896.358342,612.3160400258913,0.7303106016053567,232.55,0,0,0,0,0,229.86,0,0,0,0,0,654.62,612.3160400258913,896.358342,0.7303106016053567,232.66333333333333,1.2683,1.2535996217710936,200,0.65462,0.05454666666666666,3518.167166312489
2017-07-29 23:02:24,235.56,3.8118,655.65,897.907608,613.4828033484571,0.7301976218470798,232.62,0,0,0,0,0,229.97,0,0,0,0,0,655.65,613.4828033484571,897.907608,0.7301976218470798,232.71666666666667,1.2706,1.2218004726777916,200,0.65565,0.054594583333333335,3518.221760895822
2017-07-29 23:07:24,235.97,3.8024,654.42,897.252328,613.8372778688337,0.7293600468652113,233.12,0,0,0,0,0,230.53,0,0,0,0,0,654.42,613.8372778688337,897.252328,0.7293600468652113,233.20666666666668,1.2674666666666667,1.1849289614362029,199.99999999999994,0.65442,0.05458624999999999,3518.276347145822
2017-07-29 23:12:24,236.21,3.798,654.59,897.12558,613.4706498198071,0.7296525866534761,233.37,0,0,0,0,0,230.75,0,0,0,0,0,654.59,613.4706498198071,897.12558,0.7296525866534761,233.44333333333336,1.266,1.185155569517221,200,0.65459,0.05454208333333333,3518.330889229155
2017-07-29 23:17:24,236.41,3.7929,654.3,896.679489,613.1277322004781,0.7296921676324861,233.65,0,0,0,0,0,231.09,0,0,0,0,0,654.3,613.1277322004781,896.679489,0.7296921676324861,233.71666666666667,1.2643,1.1523924980389337,200,0.6543,0.054537083333333326,3518.3854263124886
2017-07-29 23:22:24,237.03,3.7956,654.45,899.671068,617.3355879068212,0.7274325287072586,234.17,0,0,0,0,0,231.63,0,0,0,0,0,654.45,617.3355879068212,899.671068,0.7274325287072586,234.27666666666664,1.2651999999999999,1.175248637650652,200.00000000000006,0.6544500000000001,0.05453125,3518.4399575624884
2017-07-29 23:27:24,236.96,3.7961,655.1,899.523856,616.4309835765142,0.7282741815354367,234.15,0,0,0,0,0,231.62,0,0,0,0,0,655.1,616.4309835765142,899.523856,0.7282741815354367,234.24333333333334,1.2653666666666668,1.1597626399897552,199.99999999999994,0.6551,0.05456458333333334,3518.494522145822
2017-07-29 23:32:24,236.74,3.8033,654.96,900.3932420000001,617.8473829670809,0.7274154996378793,233.89,0,0,0,0,0,231.45,0,0,0,0,0,654.96,617.8473829670809,900.3932420000001,0.7274154996378793,234.02666666666664,1.2677666666666667,1.1594120328167874,200,0.65496,0.05458583333333333,3518.5491079791555
2017-07-29 23:37:24,237.01,3.7978,653.91,900.116578,618.5560329432009,0.726472565868018,234.26,0,0,0,0,0,231.75,0,0,0,0,0,653.91,618.5560329432009,900.116578,0.726472565868018,234.34,1.2659333333333334,1.1393701459417886,200,0.65391,0.054536249999999994,3518.6036442291556
2017-07-29 23:42:24,237.04,3.7939,655.11,899.3060559999999,616.1024835676894,0.7284616795686296,234.22,0,0,0,0,0,231.85,0,0,0,0,0,655.11,616.1024835676894,899.306056,0.7284616795686295,234.37,1.2646333333333333,1.1392243034518017,200,0.65511,0.0545425,3518.6581867291557
2017-07-29 23:47:24,237.85,3.801,658.63,904.06785,619.3102619072467,0.7285183296806761,235.03,0,0,0,0,0,232.63,0,0,0,0,0,658.63,619.3102619072467,904.06785,0.7285183296806761,235.17,1.2670000000000001,1.1396011396011425,199.99999999999994,0.65863,0.05473916666666666,3518.7129258958225
2017-07-29 23:52:24,237.76,3.7882,654.69,900.682432,618.5546436762353,0.7268821692749527,235.08,0,0,0,0,0,232.64,0,0,0,0,0,654.69,618.5546436762353,900.6824319999998,0.7268821692749529,235.16,1.2627333333333333,1.1056302092192525,200,0.6546900000000001,0.054721666666666675,3518.7676475624894
2017-07-29 23:57:24,238.12,3.7828,655.39,900.760336,617.9264768650337,0.727596424716463,235.32,0,0,0,0,0,233.02,0,0,0,0,0,655.39,617.9264768650337,900.760336,0.727596424716463,235.48666666666668,1.2609333333333332,1.1182515641366781,200.00000000000006,0.65539,0.05458666666666666,3518.822234229156
2017-07-30 00:02:24,237.35,3.7863,654.48,898.678305,615.8560103446853,0.7282695001744812,234.58,0,0,0,0,0,232.29,0,0,0,0,0,654.48,615.8560103446853,898.678305,0.7282695001744812,234.74,1.2621,1.1118684502002152,200.00000000000006,0.6544800000000001,0.05457791666666666,3518.876812145823
2017-07-30 00:07:24,235.95,3.8086,654.56,898.63917,615.7138655725474,0.7283902392102494,233.22,0,0,0,0,0,230.83,0,0,0,0,0,654.56,615.7138655725474,898.63917,0.7283902392102494,233.33333333333334,1.2695333333333334,1.1214285714285626,200,0.6545599999999999,0.05454333333333333,3518.931355479156
2017-07-30 00:12:24,235.82,3.8062,654.52,897.578084,614.2067945546606,0.7292067527798506,233,0,0,0,0,0,230.71,0,0,0,0,0,654.52,614.2067945546606,897.578084,0.7292067527798506,233.17666666666665,1.2687333333333333,1.133618286563841,200.00000000000006,0.65452,0.054544999999999996,3518.985900479156
2017-07-30 00:17:24,233.82,3.8379,655.26,897.3777779999999,613.1241382038528,0.7301941457257705,231.07,0,0,0,0,0,228.75,0,0,0,0,0,655.26,613.1241382038528,897.3777779999999,0.7301941457257705,231.21333333333334,1.2792999999999999,1.1273859639005772,200.00000000000006,0.65526,0.05457416666666666,3519.0404746458225
2017-07-30 00:22:24,234.11,3.8295,654.32,896.5242450000001,612.8793188490048,0.7298408310195783,231.42,0,0,0,0,0,229.15,0,0,0,0,0,654.32,612.8793188490048,896.5242450000001,0.7298408310195783,231.55999999999997,1.2765,1.1012264639834342,200,0.65432,0.05456583333333333,3519.095040479156
2017-07-30 00:27:24,234.12,3.8357,656.53,898.014084,612.6970329309252,0.7310909836465326,231.4,0,0,0,0,0,229.15,0,0,0,0,0,656.53,612.6970329309252,898.014084,0.7310909836465326,231.55666666666664,1.2785666666666666,1.1070004462550684,200.00000000000006,0.65653,0.054618749999999994,3519.149659229156
2017-07-30 00:32:24,234.37,3.8224,654.95,895.855888,611.2268560561361,0.7310885699062347,231.69,0,0,0,0,0,229.48,0,0,0,0,0,654.95,611.2268560561361,895.855888,0.7310885699062347,231.84666666666666,1.2741333333333333,1.0883629985335166,200,0.65495,0.054645,3519.204304229156
2017-07-30 00:37:24,234.39,3.8111,654.19,893.283729,608.2690723653023,0.7323429037852766,231.74,0,0,0,0,0,229.52,0,0,0,0,0,654.19,608.2690723653023,893.283729,0.7323429037852766,231.88333333333333,1.2703666666666666,1.0810033781355541,200.00000000000006,0.65419,0.054547500000000006,3519.258851729156
2017-07-30 00:42:24,234.86,3.8139,655.04,895.732554,610.9495942345515,0.7312897103882638,232.16,0,0,0,0,0,229.99,0,0,0,0,0,655.04,610.9495942345515,895.732554,0.7312897103882638,232.33666666666667,1.2712999999999999,1.086067631741298,200.00000000000006,0.65504,0.05455125,3519.313402979156
2017-07-30 00:47:24,235.81,3.811,654.75,898.67191,615.5596147596495,0.7285751259322214,233.13,0,0,0,0,0,231.02,0,0,0,0,0,654.75,615.5596147596495,898.67191,0.7285751259322214,233.32000000000002,1.2703333333333333,1.0672038402194326,200,0.65475,0.05457458333333333,3519.367977562489
2017-07-30 00:52:24,236.3,3.8163,654.75,901.79169,620.1053859248894,0.7260545947146618,233.54,0,0,0,0,0,231.42,0,0,0,0,0,654.75,620.1053859248894,901.79169,0.7260545947146618,233.75333333333333,1.2721,1.0894675298748029,200,0.65475,0.0545625,3519.422540062489
2017-07-30 00:57:24,235.76,3.8137,654.26,899.1179119999999,616.730793847072,0.7276687420726193,233.01,0,0,0,0,0,230.99,0,0,0,0,0,654.26,616.730793847072,899.1179119999999,0.7276687420726193,233.25333333333333,1.2712333333333332,1.0746541671430179,200.00000000000006,0.65426,0.05454208333333333,3519.4770821458224
2017-07-30 01:02:24,236.44,3.8137,656.46,901.711228,618.17748834883,0.7280157766872124,233.65,0,0,0,0,0,231.64,0,0,0,0,0,656.46,618.17748834883,901.711228,0.7280157766872124,233.91,1.2712333333333332,1.0816125860373653,200.00000000000006,0.65646,0.05461333333333333,3519.5316954791556
2017-07-30 01:07:24,236.44,3.8115,654.12,901.19106,619.8970496977088,0.725839424106138,233.69,0,0,0,0,0,231.59,0,0,0,0,0,654.12,619.8970496977088,901.19106,0.725839424106138,233.90666666666667,1.2705,1.0830530696004097,200.00000000000006,0.65412,0.05460749999999999,3519.586302979156
2017-07-30 01:12:24,234.89,3.8276,654.2,899.0649639999999,616.7172524685207,0.7276448601549556,232.18,0,0,0,0,0,230.11,0,0,0,0,0,654.2,616.7172524685207,899.0649639999999,0.7276448601549556,232.39333333333335,1.2758666666666667,1.0743280071143642,199.99999999999994,0.6542,0.05451333333333334,3519.6408163124893
2017-07-30 01:17:24,235.01,3.8214,653.76,898.067214,615.7293100557434,0.7279633303705039,232.3,0,0,0,0,0,230.19,0,0,0,0,0,653.76,615.7293100557434,898.067214,0.7279633303705039,232.5,1.2738,1.0795698924731143,200,0.65376,0.05449833333333333,3519.6953146458227
2017-07-30 01:22:24,235.29,3.8171,653.46,898.125459,616.1325900355869,0.7275820916240167,232.55,0,0,0,0,0,230.5,0,0,0,0,0,653.46,616.1325900355869,898.125459,0.7275820916240167,232.78,1.2723666666666666,1.0782713291519852,200,0.65346,0.0544675,3519.749782145823
2017-07-30 01:27:24,235.38,3.8184,653.96,898.774992,616.5491096778909,0.727612590271092,232.66,0,0,0,0,0,230.61,0,0,0,0,0,653.96,616.5491096778909,898.774992,0.727612590271092,232.88333333333333,1.2728,1.0720675588635238,200.00000000000006,0.65396,0.054475833333333334,3519.8042579791563
2017-07-30 01:32:24,235.84,3.8115,653.87,898.90416,616.8328071408862,0.7274079140984284,233.2,0,0,0,0,0,231.11,0,0,0,0,0,653.87,616.8328071408862,898.90416,0.7274079140984284,233.38333333333333,1.2705,1.052631578947373,200.00000000000006,0.65387,0.054492916666666655,3519.858750895823
2017-07-30 01:37:24,235.48,3.8116,653.33,897.5555679999999,615.439606092915,0.7278992223910978,232.77,0,0,0,0,0,230.65,0,0,0,0,0,653.33,615.439606092915,897.5555679999999,0.7278992223910978,232.96666666666667,1.2705333333333333,1.0788381742738538,200,0.6533300000000001,0.05446666666666667,3519.9132175624895
2017-07-30 01:42:24,235.48,3.8144,654.59,898.2149119999999,615.0625659550153,0.7287676827168954,232.81,0,0,0,0,0,230.72,0,0,0,0,0,654.59,615.0625659550153,898.2149119999999,0.7287676827168954,233.00333333333333,1.2714666666666667,1.0629318607745208,199.99999999999994,0.65459,0.054496666666666665,3519.967714229156
2017-07-30 01:47:24,235.96,3.8127,654.48,899.6446920000001,617.2653411975882,0.727487202247618,233.29,0,0,0,0,0,231.29,0,0,0,0,0,654.48,617.2653411975882,899.6446920000001,0.727487202247618,233.51333333333332,1.2709,1.0477631541382448,200.00000000000006,0.6544800000000001,0.05454458333333334,3520.0222588124893
2017-07-30 01:52:24,236.06,3.8143,653.95,900.403658,618.9314540720812,0.7262853656687388,233.36,0,0,0,0,0,231.42,0,0,0,0,0,653.95,618.9314540720812,900.403658,0.7262853656687388,233.61333333333334,1.2714333333333332,1.0473146509902367,200.00000000000006,0.65395,0.054517916666666666,3520.076776729156
2017-07-30 01:57:24,236.08,3.8101,653.69,899.488408,617.8744047347928,0.7267353244201008,233.33,0,0,0,0,0,231.41,0,0,0,0,0,653.69,617.8744047347928,899.488408,0.7267353244201008,233.60666666666668,1.2700333333333333,1.0587597385919334,199.99999999999994,0.6536900000000001,0.054485000000000006,3520.131261729156
2017-07-30 02:02:24,236.1,3.8063,653.65,898.66743,616.7210287016366,0.7273547234264404,233.39,0,0,0,0,0,231.49,0,0,0,0,0,653.65,616.7210287016366,898.6674299999999,0.7273547234264405,233.66,1.2687666666666666,1.0442523324488564,200,0.65365,0.05447250000000001,3520.185734229156
2017-07-30 02:07:24,236.31,3.8089,653.6,900.081159,618.8320715563982,0.726156739827947,233.53,0,0,0,0,0,231.73,0,0,0,0,0,653.6,618.8320715563982,900.081159,0.726156739827947,233.85666666666668,1.2696333333333334,1.0490756446256193,199.99999999999994,0.6536000000000001,0.054468749999999996,3520.240202979156
2017-07-30 02:12:24,236.28,3.8153,654.11,901.4790840000001,620.3262422221707,0.7255964243758316,233.62,0,0,0,0,0,231.7,0,0,0,0,0,654.11,620.3262422221707,901.4790840000001,0.7255964243758316,233.86666666666665,1.2717666666666667,1.0319270239452774,200,0.65411,0.054487916666666664,3520.294690895823
2017-07-30 02:17:24,236.36,3.8045,653.67,899.23162,617.5216899088035,0.7269206125113794,233.68,0,0,0,0,0,231.78,0,0,0,0,0,653.67,617.5216899088035,899.23162,0.7269206125113794,233.94000000000003,1.2681666666666667,1.0344532786184437,200,0.65367,0.05449083333333333,3520.349181729156
2017-07-30 02:22:24,236.51,3.8025,653.36,899.329275,617.9917922367786,0.7264969774279837,233.81,0,0,0,0,0,231.97,0,0,0,0,0,653.36,617.9917922367786,899.329275,0.7264969774279837,234.09666666666666,1.2675,1.030913155534036,200,0.65336,0.054459583333333325,3520.4036413124895
2017-07-30 02:27:24,236.66,3.793,653.68,897.65138,615.2076540615409,0.7282114354906912,233.95,0,0,0,0,0,232.15,0,0,0,0,0,653.68,615.2076540615409,897.65138,0.7282114354906912,234.25333333333333,1.2643333333333333,1.0273777676589446,200.00000000000006,0.6536799999999999,0.054459999999999995,3520.4581013124894
2017-07-30 02:32:24,237.39,3.786,653.54,898.7585399999999,616.9703247506573,0.7271585981258103,234.65,0,0,0,0,0,232.85,0,0,0,0,0,653.54,616.9703247506573,898.7585399999998,0.7271585981258104,234.96333333333334,1.262,1.0327852572741767,200,0.65354,0.05446749999999999,3520.5125688124895
2017-07-30 02:37:24,237.93,3.7801,653.1,899.3991930000001,618.3682546582185,0.7261514187282576,235.22,0,0,0,0,0,233.4,0,0,0,0,0,653.1,618.3682546582185,899.399193,0.7261514187282577,235.51666666666665,1.2600333333333333,1.0246974736395253,200,0.6531,0.05444333333333332,3520.567012145823
2017-07-30 02:42:24,237.93,3.7858,654.08,900.755394,619.3057673073095,0.7261460817852178,235.17,0,0,0,0,0,233.37,0,0,0,0,0,654.08,619.3057673073095,900.755394,0.7261460817852178,235.49,1.2619333333333334,1.0361374156015106,200,0.65408,0.05446583333333333,3520.621477979156
2017-07-30 02:47:24,236.46,3.8022,653.87,899.068212,617.071853943183,0.7272751847665146,233.74,0,0,0,0,0,231.9,0,0,0,0,0,653.87,617.071853943183,899.068212,0.7272751847665146,234.03333333333333,1.2674,1.0368893320039922,199.99999999999994,0.65387,0.05449791666666666,3520.675975895823
2017-07-30 02:52:24,235.03,3.8244,655.32,898.8487319999999,615.2111349918885,0.7290659447690027,232.35,0,0,0,0,0,230.54,0,0,0,0,0,655.32,615.2111349918885,898.8487319999999,0.7290659447690027,232.64,1.2748,1.0273383768913407,200,0.65532,0.05454958333333333,3520.7305254791563
2017-07-30 02:57:24,235.76,3.7999,653.62,895.864424,612.6613761196733,0.7295970042895688,233.14,0,0,0,0,0,231.37,0,0,0,0,0,653.62,612.6613761196733,895.864424,0.7295970042895688,233.42333333333332,1.2666333333333333,1.001042455053054,200.00000000000006,0.65362,0.054539166666666666,3520.785064645823
2017-07-30 03:02:24,235.68,3.804,653.46,896.52672,613.7997947816195,0.7288795586594453,232.96,0,0,0,0,0,231.15,0,0,0,0,0,653.46,613.7997947816195,896.52672,0.7288795586594453,233.26333333333332,1.268,1.0360250932422665,199.99999999999994,0.65346,0.054461666666666665,3520.8395263124894
2017-07-30 03:07:24,235.81,3.8003,653.04,896.148743,613.6948166478841,0.7287183127812522,233.09,0,0,0,0,0,231.3,0,0,0,0,0,653.04,613.6948166478841,896.148743,0.7287183127812522,233.4,1.2667666666666666,1.0325621251071109,200.00000000000006,0.65304,0.0544375,3520.8939638124893
2017-07-30 03:12:24,236.01,3.8147,653.5,900.307347,619.2665573581206,0.7258632312371877,233.34,0,0,0,0,0,231.52,0,0,0,0,0,653.5,619.2665573581206,900.307347,0.7258632312371877,233.62333333333333,1.2715666666666667,1.021587455590904,200,0.6535,0.054439166666666663,3520.948402979156
2017-07-30 03:17:24,236.37,3.8135,653.37,901.396995,620.986461764691,0.7248415555234906,233.71,0,0,0,0,0,231.89,0,0,0,0,0,653.37,620.986461764691,901.3969950000001,0.7248415555234905,233.99,1.2711666666666666,1.017137484507883,200.00000000000006,0.65337,0.05445291666666666,3521.002855895823
2017-07-30 03:22:24,236.13,3.813,652.7,900.36369,620.1914900016092,0.7249292783008608,233.48,0,0,0,0,0,231.61,0,0,0,0,0,652.7,620.1914900016092,900.36369,0.7249292783008608,233.74,1.2710000000000001,1.0225036365192035,199.99999999999994,0.6527000000000001,0.054419583333333334,3521.057275479156
2017-07-30 03:27:24,236.36,3.8159,654.14,901.9261240000001,620.9441146783367,0.7252700444011088,233.72,0,0,0,0,0,231.89,0,0,0,0,0,654.14,620.9441146783367,901.926124,0.7252700444011089,233.99,1.2719666666666667,1.0128637975981898,200,0.6541399999999999,0.054451666666666676,3521.111727145823
2017-07-30 03:32:24,237.16,3.8025,654.26,901.8009000000001,620.6357350659163,0.7255038224069192,234.5,0,0,0,0,0,232.66,0,0,0,0,0,654.26,620.6357350659163,901.8009000000001,0.7255038224069192,234.7733333333333,1.2675,1.016583371194919,200,0.65426,0.054516666666666665,3521.1662438124895
2017-07-30 03:37:24,236.89,3.8006,653.13,900.324134,619.6811675070091,0.7254387340459764,234.19,0,0,0,0,0,232.33,0,0,0,0,0,653.13,619.6811675070091,900.324134,0.7254387340459764,234.47,1.2668666666666668,1.032114982726996,199.99999999999994,0.65313,0.054474583333333326,3521.220718395823
2017-07-30 03:42:24,237.35,3.8025,653.85,902.523375,622.1162430939982,0.7244687706841942,234.65,0,0,0,0,0,232.84,0,0,0,0,0,653.85,622.1162430939982,902.523375,0.7244687706841942,234.9466666666667,1.2675,1.0229271891492995,200,0.65385,0.0544575,3521.275175895823
2017-07-30 03:47:24,237.43,3.8049,655.64,903.397407,621.5006559725612,0.7257492604248752,234.7,0,0,0,0,0,232.91,0,0,0,0,0,655.64,621.5006559725612,903.397407,0.7257492604248752,235.01333333333332,1.2683,1.0283104504709035,200,0.65564,0.05456208333333333,3521.329737979156
2017-07-30 03:52:24,237.62,3.8092,658.11,905.142104,621.4285609251854,0.7270792034661554,234.93,0,0,0,0,0,233.15,0,0,0,0,0,658.11,621.4285609251854,905.142104,0.7270792034661554,235.23333333333335,1.2697333333333334,1.0145954371545938,200,0.65811,0.05473958333333333,3521.3844775624893
2017-07-30 03:57:24,237.9,3.7946,654.48,902.7353400000001,621.7612272286812,0.7249965421759161,235.1,0,0,0,0,0,233.36,0,0,0,0,0,654.48,621.7612272286812,902.7353400000001,0.7249965421759161,235.45333333333335,1.2648666666666666,1.0391301885723958,200.00000000000006,0.6544800000000001,0.054691250000000004,3521.4391688124892
2017-07-30 04:02:24,237.45,3.798,655.63,901.8351,619.2381211553517,0.726995434087673,234.74,0,0,0,0,0,232.97,0,0,0,0,0,655.63,619.2381211553517,901.8351,0.726995434087673,235.0533333333333,1.266,1.0196267513755781,200,0.65563,0.05458791666666667,3521.493756729156
2017-07-30 04:07:24,237.54,3.7928,653.34,900.941712,620.3570043301607,0.7251745493608581,234.8,0,0,0,0,0,233.04,0,0,0,0,0,653.34,620.3570043301607,900.941712,0.7251745493608581,235.12666666666667,1.2642666666666666,1.0263971192832204,200.00000000000006,0.65334,0.05454041666666666,3521.5482971458223
2017-07-30 04:12:24,237.54,3.7923,653.95,900.822942,619.541257975234,0.725947319401197,234.8,0,0,0,0,0,233.03,0,0,0,0,0,653.95,619.541257975234,900.822942,0.725947319401197,235.12333333333333,1.2641,1.0278293661482587,200,0.65395,0.05447041666666667,3521.602767562489
2017-07-30 04:17:24,237.84,3.7813,652.99,899.344392,618.4047180624107,0.7260733550001388,235.05,0,0,0,0,0,233.31,0,0,0,0,0,652.99,618.4047180624107,899.344392,0.7260733550001388,235.4,1.2604333333333333,1.0365335598980447,200,0.65299,0.05445583333333333,3521.6572233958223
2017-07-30 04:22:24,238.06,3.7808,652.83,900.0572480000001,619.6095873833244,0.7253205298336757,235.22,0,0,0,0,0,233.5,0,0,0,0,0,652.83,619.6095873833244,900.0572480000001,0.7253205298336757,235.59333333333333,1.2602666666666666,1.0470018959223528,200.00000000000006,0.65283,0.054409166666666675,3521.711632562489
2017-07-30 04:27:24,235.93,3.8079,652.93,898.3978470000001,617.0908414441391,0.7267715546963014,233.22,0,0,0,0,0,231.43,0,0,0,0,0,652.93,617.0908414441391,898.3978470000001,0.7267715546963014,233.52666666666664,1.2693,1.0291472779696957,199.99999999999994,0.6529299999999999,0.054406666666666666,3521.7660392291555
2017-07-30 04:32:24,236.1,3.8086,653.1,899.21046,618.0937156883343,0.7263038288055501,233.35,0,0,0,0,0,231.58,0,0,0,0,0,653.1,618.0937156883343,899.21046,0.7263038288055501,233.67666666666665,1.2695333333333334,1.0370454902072719,200,0.6531,0.05441791666666666,3521.8204571458223
2017-07-30 04:37:24,236.32,3.8083,652.92,899.977456,619.398817328732,0.7254848392557958,233.42,0,0,0,0,0,231.72,0,0,0,0,0,652.92,619.398817328732,899.977456,0.7254848392557958,233.82000000000002,1.2694333333333334,1.069198528782812,199.99999999999994,0.65292,0.054417499999999994,3521.8748746458223
2017-07-30 04:42:24,235.5,3.8115,653.44,897.60825,615.3996562137994,0.7279790487665416,232.71,0,0,0,0,0,230.93,0,0,0,0,0,653.44,615.3996562137994,897.60825,0.7279790487665416,233.0466666666667,1.2705,1.0527219154961625,200.00000000000006,0.65344,0.05443166666666667,3521.9293063124887
2017-07-30 04:47:24,234.1,3.8384,657.33,898.56944,612.6534988081872,0.7315294408409884,231.31,0,0,0,0,0,229.53,0,0,0,0,0,657.33,612.6534988081872,898.56944,0.7315294408409884,231.64666666666665,1.2794666666666668,1.0590842374881346,199.99999999999994,0.6573300000000001,0.054615416666666666,3521.9839217291556
2017-07-30 04:52:24,234.83,3.8224,653.02,897.614192,615.8539739904362,0.7275063226718679,232.04,0,0,0,0,0,230.21,0,0,0,0,0,653.02,615.8539739904362,897.614192,0.7275063226718679,232.36,1.2741333333333333,1.0630056808400752,200,0.6530199999999999,0.05459791666666666,3522.0385196458224
2017-07-30 04:57:24,234.84,3.8222,653.25,897.605448,615.5972529010187,0.7277696469596294,232.13,0,0,0,0,0,230.31,0,0,0,0,0,653.25,615.5972529010187,897.605448,0.7277696469596294,232.42666666666665,1.2740666666666667,1.0383203304268107,200,0.65325,0.054427916666666666,3522.092947562489
2017-07-30 05:02:24,235.14,3.8176,653.45,897.6704639999999,615.4797798774345,0.7279397353548218,232.35,0,0,0,0,0,230.48,0,0,0,0,0,653.45,615.4797798774345,897.6704639999999,0.7279397353548218,232.65666666666667,1.2725333333333333,1.0673811195323524,200.00000000000006,0.6534500000000001,0.05444583333333333,3522.1473933958223
2017-07-30 05:07:24,234.83,3.8216,653.16,897.4263280000001,615.4315791276589,0.7278146178925117,231.98,0,0,0,0,0,230.17,0,0,0,0,0,653.16,615.4315791276589,897.4263280000001,0.7278146178925117,232.32666666666668,1.2738666666666667,1.0775058107836653,200,0.65316,0.054442083333333335,3522.2018354791558
2017-07-30 05:12:24,234.95,3.8201,652.87,897.5324949999999,615.8939378504426,0.7274054183408702,232.07,0,0,0,0,0,230.26,0,0,0,0,0,652.87,615.8939378504426,897.5324949999999,0.7274054183408702,232.42666666666665,1.2733666666666668,1.0856470858191862,199.99999999999994,0.65287,0.05441791666666666,3522.2562533958226
2017-07-30 05:17:24,235.39,3.8177,652.51,898.6484029999999,617.8993867244491,0.7261015518657746,232.56,0,0,0,0,0,230.7,0,0,0,0,0,652.51,617.8993867244491,898.6484029999999,0.7261015518657746,232.88333333333333,1.2725666666666666,1.0763615544263911,200,0.65251,0.05439083333333334,3522.310644229156
2017-07-30 05:22:24,235.61,3.815,652.31,898.85215,618.406703925194,0.7257144570439086,232.7,0,0,0,0,0,230.83,0,0,0,0,0,652.31,618.406703925194,898.85215,0.7257144570439086,233.04666666666665,1.2716666666666667,1.0999227622507772,199.99999999999994,0.65231,0.05436749999999999,3522.365011729156
2017-07-30 05:27:24,235.65,3.8183,653.17,899.782395,618.8516053561921,0.7259199597920561,232.66,0,0,0,0,0,230.87,0,0,0,0,0,653.17,618.8516053561921,899.7823950000001,0.725919959792056,233.06000000000003,1.2727666666666666,1.1113018106925145,200,0.6531699999999999,0.054395,3522.419406729156
2017-07-30 05:32:24,236.15,3.8147,652.88,900.8414050000001,620.6955312891936,0.7247446624636441,233.14,0,0,0,0,0,231.26,0,0,0,0,0,652.88,620.6955312891936,900.8414050000001,0.7247446624636441,233.51666666666665,1.2715666666666667,1.1276853900506834,200,0.65288,0.054418749999999995,3522.473825479156
2017-07-30 05:37:24,235.87,3.8112,652.19,898.947744,618.6721670987708,0.7255037952461897,232.94,0,0,0,0,0,231.05,0,0,0,0,0,652.19,618.6721670987708,898.9477440000001,0.7255037952461896,233.28666666666666,1.2704,1.1073643300088631,200,0.65219,0.05437791666666667,3522.5282033958224
2017-07-30 05:42:24,235.76,3.8234,655.2,901.404784,619.0666721913615,0.7268654567069616,232.82,0,0,0,0,0,230.97,0,0,0,0,0,655.2,619.0666721913615,901.4047840000001,0.7268654567069616,233.1833333333333,1.2744666666666666,1.1049960689014433,200,0.6552,0.05447458333333333,3522.582677979156
2017-07-30 05:47:24,235.54,3.8166,652.86,898.961964,617.9857871494596,0.7262376231081564,232.51,0,0,0,0,0,230.6,0,0,0,0,0,652.86,617.9857871494596,898.961964,0.7262376231081564,232.88333333333333,1.2722,1.1407714878694624,200.00000000000006,0.65286,0.054502499999999995,3522.637180479156
2017-07-30 05:52:24,235.67,3.813,652.2,898.60971,618.1703413350433,0.725787839528242,232.66,0,0,0,0,0,230.73,0,0,0,0,0,652.2,618.1703413350433,898.6097100000001,0.7257878395282419,233.01999999999998,1.2710000000000001,1.1372414385031353,199.99999999999994,0.6522,0.054377499999999995,3522.691557979156
2017-07-30 05:57:24,234.32,3.8235,652.08,895.92252,614.3849244920893,0.727830795011158,231.31,0,0,0,0,0,229.39,0,0,0,0,0,652.08,614.3849244920893,895.92252,0.727830795011158,231.67333333333332,1.2745,1.1424131679663934,200.00000000000006,0.65208,0.054345000000000004,3522.745902979156
2017-07-30 06:02:24,241.23,3.7121,654.58,895.469883,611.0575545396961,0.7309905251162981,238.03,0,0,0,0,0,236.22,0,0,0,0,0,654.58,611.0575545396961,895.469883,0.7309905251162981,238.49333333333334,1.2373666666666667,1.1474814110806661,199.99999999999994,0.65458,0.05444416666666667,3522.800347145823
2017-07-30 06:07:24,236.21,3.7621,654.77,888.6456410000001,600.8055611995457,0.736817883068871,233.15,0,0,0,0,0,231.22,0,0,0,0,0,654.77,600.8055611995457,888.6456410000001,0.736817883068871,233.52666666666667,1.2540333333333333,1.1490479317137245,200.00000000000006,0.65477,0.05455625,3522.854903395823
2017-07-30 06:12:24,236.16,3.7674,654.94,889.7091839999999,602.1926838595316,0.7361281773618289,233.09,0,0,0,0,0,231.09,0,0,0,0,0,654.94,602.1926838595316,889.7091839999999,0.7361281773618289,233.4466666666667,1.2558,1.1622926007367747,199.99999999999994,0.6549400000000001,0.054571249999999995,3522.909474645823
2017-07-30 06:17:24,236.37,3.7689,654.57,890.854893,604.2851607329451,0.7347661276189456,233.25,0,0,0,0,0,231.23,0,0,0,0,0,654.57,604.2851607329451,890.854893,0.7347661276189456,233.61666666666667,1.2563,1.17856888064493,200,0.6545700000000001,0.05456291666666667,3522.96403756249
2017-07-30 06:22:24,236.27,3.763,654.01,889.08401,602.2800816378375,0.7355997775733251,233.19,0,0,0,0,0,231.11,0,0,0,0,0,654.01,602.2800816378375,889.08401,0.7355997775733251,233.52333333333334,1.2543333333333333,1.1761851064133504,200,0.65401,0.05452416666666666,3523.0185617291568
2017-07-30 06:27:24,236.54,3.7594,654.37,889.248476,602.1318420149549,0.7358685650421064,233.46,0,0,0,0,0,231.4,0,0,0,0,0,654.37,602.1318420149549,889.2484760000001,0.7358685650421063,233.79999999999998,1.2531333333333332,1.1719418306244693,200.00000000000006,0.65437,0.05451583333333333,3523.07307756249
2017-07-30 06:32:24,236.06,3.7825,653.5,892.8969500000001,608.4428595351437,0.7318873695335166,233.07,0,0,0,0,0,230.91,0,0,0,0,0,653.5,608.4428595351437,892.8969500000001,0.7318873695335166,233.34666666666666,1.2608333333333335,1.1627906976744207,199.99999999999994,0.6535,0.054494583333333325,3523.1275721458237
2017-07-30 06:37:24,235.62,3.7946,651.81,894.083652,611.9879906286211,0.72902574445014,232.6,0,0,0,0,0,230.45,0,0,0,0,0,651.81,611.9879906286211,894.083652,0.72902574445014,232.89000000000001,1.2648666666666666,1.1722272317403022,200.00000000000006,0.65181,0.05438791666666666,3523.1819600624904
2017-07-30 06:42:24,235.04,3.803,652.4,893.85712,611.0276515630815,0.7298705636533946,232.2,0,0,0,0,0,230.09,0,0,0,0,0,652.4,611.0276515630815,893.85712,0.7298705636533946,232.44333333333336,1.2676666666666667,1.1171181506603627,199.99999999999994,0.6524,0.05434208333333333,3523.2363021458236
2017-07-30 06:47:24,234.72,3.8163,653.42,895.761936,612.7248563478294,0.7294572070318469,232.49,0,0,0,0,0,230.36,0,0,0,0,0,653.42,612.7248563478294,895.761936,0.7294572070318469,232.52333333333334,1.2721,0.944708057972673,200,0.65342,0.05440916666666666,3523.29071131249
2017-07-30 06:52:24,236.56,3.8116,652.88,901.672096,621.9005340928992,0.7240769708814411,234.82,0,0,0,0,0,232.98,0,0,0,0,0,652.88,621.9005340928992,901.672096,0.7240769708814411,234.78666666666666,1.2705333333333333,0.7694928729626918,200,0.65288,0.05442916666666667,3523.3451404791567
2017-07-30 06:57:24,237.94,3.8127,653.67,907.193838,629.0597672758689,0.7205406084338946,236.95,0,0,0,0,0,234.97,0,0,0,0,0,653.67,629.0597672758689,907.193838,0.7205406084338946,236.62,1.2709,0.6973205984278614,200.00000000000006,0.65367,0.054439583333333326,3523.3995800624903
2017-07-30 07:02:24,235.39,3.8254,652.23,900.460906,620.8267635454683,0.7243290582123284,234.46,0,0,0,0,0,232.38,0,0,0,0,0,652.23,620.8267635454683,900.460906,0.7243290582123284,234.07666666666668,1.2751333333333335,0.72483374393006,199.99999999999994,0.65223,0.0544125,3523.4539925624904
2017-07-30 07:07:24,235.78,3.8355,652.5,904.33419,626.1502033880978,0.7215253024990683,234.58,0,0,0,0,0,232.68,0,0,0,0,0,652.5,626.1502033880978,904.33419,0.7215253024990683,234.34666666666666,1.2785,0.7111970869367279,200.00000000000006,0.6525,0.054363749999999995,3523.5083563124904
2017-07-30 07:12:24,236.64,3.8155,653.49,902.89992,623.0401956824345,0.7237679232489023,235.55,0,0,0,0,0,234.26,0,0,0,0,0,653.49,623.0401956824345,902.89992,0.7237679232489023,235.48333333333335,1.2718333333333334,0.5194989029655422,200,0.65349,0.05441625,3523.5627725624904
2017-07-30 07:17:24,236,3.8182,652.23,901.0952,621.7464005227854,0.7238191924671222,234.94,0,0,0,0,0,233.14,0,0,0,0,0,652.23,621.7464005227854,901.0952,0.7238191924671222,234.6933333333333,1.2727333333333333,0.6618566072037184,200.00000000000006,0.65223,0.054404999999999995,3523.6171775624903
2017-07-30 07:22:24,233.51,3.8091,651.74,889.462941,605.2927356348905,0.7327342938731835,231.84,0,0,0,0,0,230.04,0,0,0,0,0,651.74,605.2927356348905,889.462941,0.7327342938731835,231.79666666666665,1.2697,0.7578481140079643,199.99999999999994,0.65174,0.054332083333333336,3523.671509645824
2017-07-30 07:27:24,232.88,3.7912,651.07,882.8946559999999,596.3311401338673,0.7374265950931298,231.24,0,0,0,0,0,229.34,0,0,0,0,0,651.07,596.3311401338673,882.8946559999999,0.7374265950931298,231.15333333333334,1.2637333333333334,0.7844720676030337,199.99999999999994,0.65107,0.05428375,3523.725793395824
2017-07-30 07:32:24,232.71,3.7903,651.29,882.040713,594.8253149367034,0.7383899523014421,231.14,0,0,0,0,0,229.15,0,0,0,0,0,651.29,594.8253149367034,882.040713,0.7383899523014421,231,1.2634333333333332,0.8008658008657984,200.00000000000006,0.6512899999999999,0.05426500000000001,3523.780058395824
2017-07-30 07:37:24,232.42,3.791,650.31,881.1042199999999,594.5095040466623,0.7380625188697881,230.84,0,0,0,0,0,228.91,0,0,0,0,0,650.31,594.5095040466623,881.1042199999999,0.7380625188697881,230.72333333333333,1.2636666666666667,0.785934091335943,199.99999999999994,0.6503099999999999,0.05423333333333333,3523.8342917291575
2017-07-30 07:42:24,232.36,3.7876,651.26,880.086736,591.9569876968543,0.7399952451959235,230.84,0,0,0,0,0,228.9,0,0,0,0,0,651.26,591.9569876968543,880.086736,0.7399952451959235,230.70000000000002,1.2625333333333333,0.7802340702210712,200,0.65126,0.05423208333333333,3523.888523812491
2017-07-30 07:47:24,233.59,3.7808,652.67,883.1570720000001,594.969146194669,0.7390191628335847,232.04,0,0,0,0,0,230.12,0,0,0,0,0,652.67,594.969146194669,883.1570720000001,0.7390191628335847,231.91666666666666,1.2602666666666666,0.7747035573122469,200.00000000000006,0.65267,0.05433041666666666,3523.9428542291575
2017-07-30 07:52:24,228.91,3.7523,649.99,858.938993,561.5061830432983,0.7567359326997046,227.04,0,0,0,0,0,226.08,0,0,0,0,0,649.99,561.5061830432983,858.938993,0.7567359326997046,227.34333333333333,1.2507666666666666,0.6891192469539447,200.00000000000006,0.64999,0.05427749999999999,3523.9971317291574
2017-07-30 07:57:24,227.32,3.732,650.31,848.35824,544.8014383937489,0.7665511682894716,224.76,0,0,0,0,0,222.27,0,0,0,0,0,650.31,544.8014383937489,848.35824,0.7665511682894716,224.78333333333333,1.244,1.128494105434861,200.00000000000006,0.6503099999999999,0.05417916666666667,3524.051310895824
2017-07-30 08:02:24,226.17,3.732,649.72,844.06644,538.8061587753739,0.7697498315416972,223.52,0,0,0,0,0,220.82,0,0,0,0,0,649.72,538.8061587753739,844.06644,0.7697498315416972,223.50333333333333,1.244,1.20057866400203,200.00000000000006,0.6497200000000001,0.05416791666666666,3524.1054788124907
2017-07-30 08:07:24,224.92,3.7436,648.68,842.010512,536.8388584282085,0.7703941824422258,222.14,0,0,0,0,0,218.86,0,0,0,0,0,648.68,536.8388584282085,842.010512,0.7703941824422258,221.97333333333333,1.2478666666666667,1.4025708793849032,199.99999999999994,0.6486799999999999,0.054099999999999995,3524.1595788124905
2017-07-30 08:12:24,224.29,3.7554,649.43,842.2986659999999,536.3839276538582,0.771021047776419,221.49,0,0,0,0,0,218.36,0,0,0,0,0,649.43,536.3839276538582,842.2986659999999,0.771021047776419,221.38,1.2518,1.3641702050772344,199.99999999999994,0.64943,0.05408791666666666,3524.213666729157
2017-07-30 08:17:24,223.94,3.759,649.14,841.7904599999999,535.9369729240664,0.7711420250593004,221.15,0,0,0,0,0,218.03,0,0,0,0,0,649.14,535.9369729240664,841.7904599999999,0.7711420250593004,221.04,1.253,1.3617444806369847,200.00000000000006,0.6491399999999999,0.05410708333333333,3524.2677738124903
2017-07-30 08:22:24,225.78,3.7369,649.06,843.717282,539.0546988436957,0.7692861268189597,222.82,0,0,0,0,0,219.73,0,0,0,0,0,649.06,539.0546988436957,843.717282,0.7692861268189597,222.77666666666667,1.2456333333333334,1.367587868268676,199.99999999999994,0.64906,0.054091666666666656,3524.321865479157
2017-07-30 08:27:24,223.5,3.7605,649.22,840.47175,533.7660106714014,0.7724471405493403,220.55,0,0,0,0,0,217.47,0,0,0,0,0,649.22,533.7660106714014,840.4717500000002,0.7724471405493402,220.50666666666666,1.2535,1.3771314548312954,199.99999999999994,0.64922,0.05409499999999999,3524.375960479157
2017-07-30 08:32:24,222.37,3.775,649.34,839.44675,532.0041451770487,0.773533282486352,219.49,0,0,0,0,0,216.4,0,0,0,0,0,649.34,532.0041451770487,839.44675,0.773533282486352,219.42,1.2583333333333333,1.3763558472336077,200,0.64934,0.054106666666666664,3524.4300671458236
2017-07-30 08:37:24,222.11,3.7843,648.87,840.530873,534.2844481791907,0.771976403060688,219.28,0,0,0,0,0,216.23,0,0,0,0,0,648.87,534.2844481791907,840.5308730000002,0.7719764030606879,219.20666666666668,1.2614333333333334,1.3579270703445854,199.99999999999994,0.6488700000000001,0.05409208333333333,3524.484159229157
2017-07-30 08:42:24,221.37,3.7954,650.29,840.187698,532.0134244269962,0.7739818156680509,218.72,0,0,0,0,0,215.59,0,0,0,0,0,650.29,532.0134244269962,840.187698,0.7739818156680509,218.56000000000003,1.2651333333333332,1.3588945827232919,200.00000000000006,0.6502899999999999,0.05413166666666666,3524.5382908958236
2017-07-30 08:47:24,222.96,3.7751,650.73,841.6962960000001,533.8568364272576,0.7731173382756575,220.37,0,0,0,0,0,217.21,0,0,0,0,0,650.73,533.8568364272576,841.6962960000001,0.7731173382756575,220.18000000000004,1.2583666666666666,1.3488963575256732,200.00000000000006,0.65073,0.05420916666666667,3524.59250006249
2017-07-30 08:52:24,223.05,3.7738,649.88,841.7460900000001,534.96959318291,0.7720617983506165,220.5,0,0,0,0,0,217.32,0,0,0,0,0,649.88,534.96959318291,841.7460900000001,0.7720617983506165,220.29,1.2579333333333333,1.3482227972218435,200,0.64988,0.054192083333333335,3524.6466921458236
2017-07-30 08:57:24,222.95,3.7946,650.08,846.0060699999999,541.4076690229319,0.7684105623497478,220.44,0,0,0,0,0,217.19,0,0,0,0,0,650.08,541.4076690229319,846.0060699999998,0.7684105623497479,220.1933333333333,1.2648666666666666,1.3639528898846327,200.00000000000006,0.65008,0.054165,3524.7008571458236
2017-07-30 09:02:24,222.89,3.7964,649.97,846.179596,541.8107675071833,0.7681229883968983,220.28,0,0,0,0,0,217.08,0,0,0,0,0,649.97,541.8107675071833,846.179596,0.7681229883968983,220.08333333333334,1.2654666666666667,1.3646346081029899,200,0.64997,0.05416875,3524.7550258958236
2017-07-30 09:07:24,224.3,3.7669,649.3,844.9156700000001,540.640360509229,0.7684790601646669,221.68,0,0,0,0,0,218.34,0,0,0,0,0,649.3,540.640360509229,844.9156700000001,0.7684790601646669,221.44000000000003,1.2556333333333334,1.39992774566475,200,0.6493,0.05413625,3524.8091621458234
2017-07-30 09:12:24,222.7,3.7871,650.26,843.38717,537.0883083074968,0.7710100688394395,220.12,0,0,0,0,0,216.82,0,0,0,0,0,650.26,537.0883083074968,843.38717,0.7710100688394395,219.88,1.2623666666666666,1.3916681826450803,200.00000000000006,0.65026,0.05414833333333333,3524.8633104791566
2017-07-30 09:17:24,222.2,3.7998,650.38,844.3155599999999,538.4000561460905,0.7703044108295245,219.69,0,0,0,0,0,216.36,0,0,0,0,0,650.38,538.4000561460905,844.3155599999999,0.7703044108295245,219.41666666666666,1.2666,1.3930877326243725,200,0.65038,0.05419333333333332,3524.91750381249
