DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-30 09:22:24,222.29,3.7983,649.59,844.3241069999999,539.3663222350347,0.7693609534709165,219.75,0,0,0,0,0,216.4,0,0,0,0,0,649.59,539.3663222350347,844.3241069999999,0.7693609534709165,219.48,1.2661,1.4033169309276399,199.99999999999994,0.64959,0.05416541666666667,3524.9716692291568
2017-07-30 09:27:24,221.88,3.7964,650.02,842.345232,535.7419989819109,0.7716788500798447,219.41,0,0,0,0,0,215.96,0,0,0,0,0,650.02,535.7419989819109,842.345232,0.7716788500798447,219.08333333333334,1.2654666666666667,1.425637124381895,200,0.6500199999999999,0.05415041666666667,3525.0258196458235
2017-07-30 09:32:24,221.8,3.7999,650.1,842.8178200000001,536.3877960110134,0.7713410710751226,219.32,0,0,0,0,0,215.93,0,0,0,0,0,650.1,536.3877960110134,842.8178200000001,0.7713410710751226,219.01666666666665,1.2666333333333333,1.4093295791796567,200.00000000000006,0.6501,0.05417166666666666,3525.07999131249
2017-07-30 09:37:24,221.62,3.7953,649.14,841.1143860000001,534.8744438988997,0.771761856418896,219.24,0,0,0,0,0,215.85,0,0,0,0,0,649.14,534.8744438988997,841.1143860000001,0.771761856418896,218.90333333333334,1.2651000000000001,1.3948318131290867,199.99999999999994,0.6491399999999999,0.054134999999999996,3525.13412631249
2017-07-30 09:42:24,222.42,3.9139,684.37,870.529638,538.0144549511759,0.7861535898677812,220,0,0,0,0,0,216.69,0,0,0,0,0,684.37,538.0144549511759,870.529638,0.7861535898677812,219.7033333333333,1.3046333333333333,1.3715464793433387,200,0.68437,0.05556291666666666,3525.1896892291566
2017-07-30 09:47:24,223.62,3.9866,705.73,891.4834920000001,544.6907228955843,0.7916355225117281,220.92,0,0,0,0,0,217.79,0,0,0,0,0,705.73,544.6907228955843,891.4834920000001,0.7916355225117281,220.77666666666664,1.3288666666666666,1.3527999637642796,200.00000000000006,0.70573,0.057920833333333324,3525.24761006249
2017-07-30 09:52:24,223.26,3.7939,649.52,847.0261139999999,543.6699434380577,0.7668240556748644,220.53,0,0,0,0,0,217.53,0,0,0,0,0,649.52,543.6699434380577,847.0261139999999,0.7668240556748644,220.43999999999997,1.2646333333333333,1.320087098530198,200,0.64952,0.05646875,3525.30407881249
2017-07-30 09:57:24,221.2,3.8262,652.12,846.3554399999999,539.4970216948315,0.7705037023215684,218.42,0,0,0,0,0,215.39,3.7214,436.12,801.552346,672.5217535352323,0.5440942218887849,1088.24,1212.0187752300637,1628.8817664613302,0.6680902336847632,218.33666666666667,2.5158666666666667,1.349597716065413,100,1.08824,0.07240666666666666,3525.3764854791566
2017-07-30 10:02:24,220.98,3.8155,649.16,843.14919,538.044469349566,0.769923054779902,218.25,0,0,0,0,0,215.05,0,0,0,0,0,649.16,538.044469349566,843.14919,0.769923054779902,218.09333333333333,1.2718333333333334,1.3954270342972377,200,0.64916,0.07239166666666666,3525.448877145823
2017-07-30 10:07:24,220.87,21.0254,4274.13,4643.8800980000005,1815.884111858599,0.9203790601399803,217.69,19.0576,-2907.4,4148.6489440000005,2959.4447622066405,-0.7008064647660387,214.87,47.8466,3733.4,10280.798942000001,9578.96400065416,0.3631429834453813,5100.13,14354.292874719398,15233.418852973226,0.334798776901258,217.81000000000003,29.309866666666665,1.404894173821208,63.24400429434459,5.10013,0.23955375,3525.6884308958233
2017-07-30 10:12:24,220.05,71.894,13963.15,15820.274700000002,7437.172423775058,0.8826110965064341,216.84,56.6725,-9630.81,12288.8649,7633.06617777889,-0.7837021627603701,214.18,107.0597,7440.88,22930.046546,21689.17562811751,0.32450348432886256,11773.220000000001,36759.414229671456,38598.746659405566,0.30501560332739863,217.0233333333333,78.54206666666668,1.3946273058196659,36.308738162394484,11.773220000000002,0.70305625,3526.3914871458232
2017-07-30 10:17:24,219.48,73.6567,14201.17,16166.172515999999,7724.759183830505,0.8784497373107212,216.24,58.3937,-10086.69,12627.053688000002,7596.128598406852,-0.7988158005208918,213.63,113.2623,8049.1,24196.225148999998,22818.17917036984,0.3326593280742662,12163.58,38139.0669526072,40031.75122864168,0.30384831107007065,216.45000000000002,81.7709,1.3998613998613871,38.51174439806826,12.16358,0.9973666666666667,3527.3888538124897
2017-07-30 10:22:24,219.26,74.3458,14175.35,16301.060107999998,8048.851658598816,0.8695968180034639,216.06,58.7643,-10237.37,12696.614658,7510.011934533823,-0.8063070570980544,213.52,114.0018,8126.55,24341.664336,22945.06063936189,0.33385350680320053,12064.529999999999,38503.92423249453,40349.78395757007,0.29899862692416124,216.28,82.37063333333333,1.3778435361568289,38.40102398953673,12.06453,1.0095045833333334,3528.398358395823
2017-07-30 10:27:24,218.85,74.2399,14146.15,16247.402115,7991.527742804032,0.8706715018113528,215.67,58.7192,-10209.91,12663.969863999999,7492.254033880603,-0.8062171743651901,213.11,114.0978,8089.45,24315.382158000004,22930.298911856447,0.3326885815503619,12025.689999999999,38414.080688541086,40252.43862329145,0.2987568060793594,215.87666666666667,82.3523,1.3773296481015376,38.54840726974233,12.025689999999999,1.0037591666666665,3529.4021175624894
2017-07-30 10:32:24,221.71,74.5063,14384.56,16518.791773,8121.263155823271,0.8707997653624759,218.43,59.8819,-10614.17,13080.003417,7643.6826595451785,-0.8114806748601325,215.96,116.2607,8497.32,25107.660772,23626.04880760699,0.33843535155119625,12267.71,39390.99462297544,41257.0862523201,0.29734794951279725,218.70000000000002,83.54963333333332,1.3763145861911252,39.151657956607856,12.26771,1.012225,3530.4143425624893
2017-07-30 10:37:24,221.69,74.2894,14393.58,16469.217086,8003.747010581629,0.8739686850224083,218.39,59.9366,-10544.79,13089.554074,7755.245303152568,-0.8055881766778666,215.77,115.3781,8341.51,24895.132637000002,23456.06190164331,0.33506589909075485,12190.3,39215.0542153775,41066.09174495422,0.296845876537492,218.61666666666667,83.20136666666667,1.4058092551650483,38.673323074420644,12.190299999999999,1.0190837499999998,3531.4334263124892
2017-07-30 10:42:24,221.75,75.9032,14792.65,16831.5346,8029.823346033035,0.8788651986610895,218.48,63.0829,-10835.72,13782.351992,8517.065134950322,-0.786202529603773,215.83,116.7088,8134.76,25189.260304,23839.557764460948,0.32294556893789444,12091.69,40386.446245444306,42157.72773042046,0.28682024983226967,218.6866666666667,85.23163333333333,1.4007865134286364,36.931319318453355,12.09169,1.0117495833333332,3532.4451758958226
2017-07-30 10:47:24,221.91,82.8157,16307.43,18377.631987,8473.788069376387,0.8873520816792706,218.59,66.0539,-11162.17,14438.722001,9158.747398703681,-0.7730718826241636,216.09,122.8621,7216.22,26549.271189,25549.754785098532,0.27180482464580247,12361.48,43182.290253178595,44916.77169276709,0.27520855872174266,218.86333333333334,90.57723333333333,1.392040695106529,35.64346743497355,12.36148,1.0188820833333332,3533.4640579791558
2017-07-30 10:52:24,221.85,82.4678,16246.73,18295.48143,8412.395916894004,0.8880187199315476,218.57,66.2706,-11113.22,14484.765041999999,9290.035497970137,-0.7672350892662826,215.93,122.1972,7274.4,26386.041396,25363.48330161742,0.2756912221437947,12407.91,43065.914716481566,44817.733554201106,0.2768526878985141,218.7833333333333,90.31186666666667,1.4016911708692124,35.30580698881947,12.40791,1.0320579166666666,3534.4961158958226
2017-07-30 10:57:24,221.82,82.5086,16265.73,18302.057652,8389.95481896248,0.8887377752425845,218.56,66.5341,-11176.88,14541.692895999999,9302.590270842678,-0.7686092726572734,216.08,122.0717,7300.75,26377.252936000004,25346.76551134722,0.27678204465468975,12389.6,43039.31060115238,44787.101325967364,0.276633218788298,218.82000000000002,90.37146666666666,1.3709898546750623,35.07770151640784,12.3896,1.0332295833333334,3535.529345479156
2017-07-30 11:02:24,221.32,80.8049,15826.91,17883.740468,8326.8897542048,0.884988799089298,218.1,64.9789,-10915.05,14171.898089999999,9039.047459265032,-0.7701897043489112,215.55,120.4442,7331.37,25961.74731,24905.08657506318,0.2823912394053727,12243.23,42271.02378853301,44008.36435228676,0.2782023413093247,218.32333333333335,88.74266666666665,1.3725819503183234,35.722989317427185,12.243229999999999,1.0263679166666666,3536.5557133958223
2017-07-30 11:07:24,221.19,71.489,14215.98,15812.65191,6924.295853473237,0.8990256713998581,218.03,59.0287,-9415.38,12870.027461,8774.293493067922,-0.7315741965999213,215.47,111.4526,6237.94,24014.691722,23190.375655842563,0.25975515622736,11038.54,38888.965002383724,40425.25156740804,0.2730605147031312,218.23000000000002,80.65676666666667,1.3563671355908808,38.18133878414003,11.038540000000001,0.9700737500000001,3537.5257871458225
2017-07-30 11:12:24,219.98,65.0177,12954.11,14302.593646000001,6062.6082761877,0.9057175447072056,216.85,54.6199,-8381.11,11844.325315,8369.291328150182,-0.7076055222314704,214.47,104.7217,5559.71,22459.662999,21760.654556895795,0.24754200453709133,10132.71,36192.55416123368,37584.209299357804,0.2696001908485843,217.1,74.78643333333333,1.3265776140027616,40.02766990269625,10.13271,0.8821354166666666,3538.407922562489
2017-07-30 11:17:24,219.02,65.4539,13013.87,14335.713178000002,6012.641677747219,0.9077936924666894,215.98,55.0337,-8392.95,11886.178526,8416.628199549004,-0.7061100404676861,213.58,104.6718,5400.48,22355.803044000004,21693.7028999597,0.2415694926892557,10021.4,36122.97277725592,37487.29945229947,0.267327872277161,216.19333333333336,75.05313333333334,1.3074717074223627,39.46359778894419,10.0214,0.8397545833333333,3539.2476771458223
2017-07-30 11:22:24,218.84,66.2963,13190.36,14508.282292,6041.908484474151,0.9091606941831623,215.73,55.7885,-8464.22,12035.253105,8555.950975374517,-0.7032855832906058,213.27,105.2141,5318.25,22439.011107000002,21799.66596986223,0.23700910769374037,10044.390000000001,36397.5254297109,37758.040572552905,0.26601989530414016,215.9466666666667,75.7663,1.3398369967893229,38.86662012002698,10.044390000000002,0.8360745833333333,3540.0837517291557
2017-07-30 11:27:24,218.55,66.2728,13170.55,14483.920440000002,6026.654462448454,0.9093221724435264,215.41,55.8021,-8449.37,12020.330361,8549.648448367827,-0.7029232763363983,213.03,104.9254,5276.1,22352.257962,21720.64006399886,0.2360432672604998,9997.279999999999,36296.942974815145,37648.554775919125,0.2655421983527104,215.66333333333333,75.66676666666667,1.3385060047296022,38.66774625407982,9.997279999999998,0.8350695833333333,3540.918821312489
2017-07-30 11:32:24,218.22,66.1792,13149.9,14441.625023999999,5969.980177841713,0.9105554242093027,215.09,55.5734,-8414.74,11953.282606,8489.588670324503,-0.7039689662968552,212.68,104.7134,5252.63,22270.445912,21642.149597542695,0.23585652576312907,9987.79,36101.71844570891,37457.843288386735,0.26664081866925243,215.33,75.48866666666667,1.342126039102766,38.714067453834105,9.98779,0.83271125,3541.751532562489
2017-07-30 11:37:24,218.19,67.1516,13348.02,14651.807604,6042.005308192983,0.9110152385809338,215.07,56.4922,-8513.8,12149.777454,8667.88911683385,-0.700737114917035,212.59,105.5237,5182.66,22433.283383,21826.411493105872,0.23102547725703998,10016.880000000001,36536.305918132704,37884.55536333743,0.2644053732169121,215.28333333333333,76.38916666666667,1.3501587055817914,38.13961403776714,10.01688,0.8335279166666667,3542.585060479156
2017-07-30 11:42:24,218.33,66.2198,13153.17,14457.768934000002,6001.766531616798,0.9097648509977216,215.33,55.576,-8419.26,11967.18008,8504.672840241934,-0.7035291475282955,212.79,104.9913,5257.91,22341.098726999997,21713.568908897978,0.23534697483994518,9991.82,36220.00828075671,37572.93529617409,0.2659313125588415,215.48333333333335,75.59570000000001,1.3210611802923646,38.88528051198678,9.99182,0.8336958333333333,3543.418756312489
2017-07-30 11:47:24,218.59,63.9322,12686.23,13974.939598,5861.612845868313,0.9077842455802505,215.51,52.817,-8095.28,11382.59167,8001.864460708729,-0.711198313591091,212.97,103.1434,5520.41,21966.449898,21261.467365947352,0.25131097767885663,10111.36,35124.94467252439,36551.35208576421,0.27663436297170824,215.69000000000003,73.29753333333333,1.344522230979636,40.71878726250906,10.111360000000001,0.8376325,3544.256388812489
2017-07-30 11:52:24,218.64,64.885,12901.44,14186.456400000001,5899.86365228053,0.9094194939336647,215.63,53.7082,-8213.54,11581.099166,8164.534191313421,-0.709219382570651,212.99,104.0101,5473.58,22153.111199,21466.258588278935,0.2470795163185512,10161.48,35530.656431872885,36955.15149840669,0.2749678891301016,215.75333333333333,74.2011,1.3379476562741353,40.17325888699763,10.16148,0.8447016666666666,3545.101090479156
2017-07-30 11:57:24,218.9,63.6919,12640.49,13942.15691,5882.325378875326,0.9066380533225544,215.86,52.4804,-8075.38,11328.419144000001,7944.892583147095,-0.7128426214947259,213.27,103.1516,5574.71,21999.141732,21281.09126338506,0.25340579500385757,10139.82,35108.30922540748,36543.252814975735,0.2774744780203205,216.01,73.10796666666667,1.3379010231007893,41.094882956212246,10.13982,0.8458874999999999,3545.946977979156
2017-07-30 12:02:24,219.2,64.5631,12837.18,14152.231520000001,5957.55542511201,0.9070781510222212,215.96,53.3422,-8174.54,11519.781512,8116.788889247829,-0.7096089445346419,213.46,103.6762,5569.38,22130.721652,21418.46976919457,0.25165830954711244,10232.02,35492.8140835544,36938.24691089384,0.27700340042348814,216.20666666666668,73.8605,1.3844778144367937,40.367584838987,10.23202,0.8488266666666666,3546.795804645823
2017-07-30 12:07:24,219.44,64.048,12732.38,14054.69312,5951.545869181832,0.9059166138520426,216.22,53.14,-8163.47,11489.9308,8085.559185850329,-0.710489048376166,213.82,103.3871,5619.69,22106.229722,21380.001796672896,0.2542129558351289,10188.599999999999,35417.10685170506,36853.4805371907,0.27646235447743317,216.49333333333334,73.52503333333334,1.3610888710968736,40.61482914435944,10.1886,0.8508591666666666,3547.64666381249
2017-07-30 12:12:24,219.42,64.0554,12746.19,14055.035868,5922.725194930668,0.9068770880208187,216.21,52.9348,-8141.1,11445.033108000001,8044.331770459008,-0.7113216644440657,213.71,103.5035,5613.32,22119.732985000002,21395.635674251353,0.25376979025047663,10218.41,35362.69263964103,36809.45440581565,0.2776028649418275,216.4466666666667,73.4979,1.3737025287214557,40.825112010003004,10.21841,0.8502920833333333,3548.4969558958232
2017-07-30 12:17:24,219.47,64.3845,12828.58,14130.466215,5924.32364383112,0.9078667189609072,216.27,53.4073,-8211.52,11550.396771,8122.967737048278,-0.7109296903650065,213.84,103.8446,5586.49,22206.129264,21491.93584508797,0.2515742358150041,10203.55,35539.22722596736,36974.979437741946,0.2759582332474484,216.52666666666667,73.8788,1.3593398811539739,40.56075626566756,10.20355,0.8509149999999999,3549.3478708958232
2017-07-30 12:22:24,217.07,65.2584,12920.68,14165.640887999998,5807.013871636384,0.9121140442678715,213.93,54.0156,-8126.22,11555.557308,8215.56164909449,-0.7032304702754715,211.28,103.2158,5230.85,21807.434224,21170.791097915695,0.2398654489230663,10025.310000000001,35193.36661864657,36593.44059460065,0.27396467337043,214.09333333333333,74.16326666666667,1.3903593448340255,39.17375088655749,10.025310000000001,0.8428691666666667,3550.19074006249
2017-07-30 12:27:24,217.08,64.6101,12776.7,14025.560508000002,5785.523716446875,0.9109582460331859,214.01,53.3453,-8054.64,11416.427653,8090.586803599792,-0.7055306830489491,211.36,102.6521,5266.92,21696.547856,21047.559064682493,0.24275382586006541,9988.98,34923.669584729156,36324.129978620775,0.2749957123784987,214.15,73.53583333333334,1.3681998599112803,39.59466473261334,9.98898,0.8339287500000001,3551.02466881249
2017-07-30 12:32:24,217.04,66.2938,13154.75,14388.406352,5829.132850413854,0.914260389801368,214,55.1192,-8292.2,11795.5088,8388.888306019899,-0.7029963811310963,211.41,104.1396,5134.35,22016.152836,21409.097033168186,0.2332083192847617,9996.9,35627.11818960194,37003.10203355747,0.27016383628956253,214.14999999999998,75.1842,1.349521363530243,38.512613022416936,9.9969,0.8327449999999998,3551.85741381249
2017-07-30 12:37:24,217.07,65.0221,12877.82,14114.347246999998,5777.244174906962,0.9123921761764207,213.93,53.9995,-8170.55,11552.113035,8166.604451723918,-0.7072775322787517,211.49,111.5656,6163.6,23595.008744000002,22775.743076120187,0.2612247389638009,10870.869999999999,36719.591702751066,38294.963498789824,0.2838720554034092,214.16333333333333,76.8624,1.3572195676197294,45.1497741418431,10.870869999999998,0.8694904166666665,3552.726904229157
2017-07-30 12:42:24,218.1,65.3739,12985.63,14258.04759,5887.727454782941,0.9107579363886805,214.2,54.1636,-8183.07,11601.84312,8224.361930033923,-0.7053250001194638,212.21,153.1989,10565.62,32510.338569000003,30745.565336916625,0.3249926166587133,15368.18,44857.65472173349,47417.19249013652,0.3241056501436016,214.83666666666667,90.91213333333333,1.5189834137561813,68.51315042656574,15.36818,1.09329375,3553.820197979157
2017-07-30 12:47:24,217.95,66.2574,13176.01,14440.80033,5910.116297572165,0.912415496295419,214,55.0598,-8300.82,11782.7972,8362.457604312734,-0.7044863676343338,212.05,154.5024,10565.3,32762.23392,31011.907508871467,0.32248411466076243,15440.49,45284.481410756365,47844.46664015849,0.3227225860020341,214.66666666666666,91.93986666666667,1.5295031055900612,68.0472308711926,15.44049,1.2836945833333333,3555.1038925624903
2017-07-30 12:52:24,217.91,66.5157,13237.8,14494.436187,5903.33224027033,0.9133021684467402,213.98,55.1925,-8316.2,11810.09115,8385.646697262431,-0.7041605263139735,211.95,154.9855,10594.55,32849.176725,31093.792335573697,0.3225210205020747,15516.149999999998,45382.77127310645,47961.931145957795,0.323509700908023,214.61333333333332,92.23123333333335,1.5360959244532872,68.040146920584,15.516149999999998,1.28986,3556.39375256249
2017-07-30 12:57:24,217.76,65.8435,13067.18,14338.08056,5901.640534008312,0.9113618761812844,213.83,54.7955,-8248.47,11716.921765,8321.598302383425,-0.7039792673737291,211.91,154.2138,10611.65,32679.446357999997,30908.56027936111,0.32471939346066203,15430.36,45131.799115752845,47696.7011558899,0.32351000438307165,214.5,91.6176,1.5198135198135156,68.32333525436161,15.43036,1.2894379166666665,3557.683190479157
2017-07-30 13:02:24,217.72,67.1989,13379.43,14630.544507999999,5919.770728302652,0.9144861281604463,213.76,55.9499,-8394.59,11959.850623999999,8518.737328987974,-0.7018975624289537,211.74,155.3163,10493.99,32886.673362,31167.442286764253,0.3190955158184418,15478.83,45605.95034405488,48161.15535318167,0.3213965671398168,214.40666666666667,92.8217,1.545349958023693,67.32757534068003,15.47883,1.2878829166666668,3558.9710733958236
2017-07-30 13:07:24,217.64,67.4102,13416.26,14671.155928,5936.900190847876,0.9144650950369205,213.79,56.1278,-8415.04,11999.562362,8554.332158498817,-0.7012789088582596,211.73,155.5887,10500.01,32942.795451,31224.630696396172,0.3187346385226475,15501.23,45715.863045742866,48272.43794889604,0.32111968358446047,214.38666666666666,93.04223333333334,1.517507307668386,67.22373746402617,15.50123,1.2908358333333332,3560.261909229157
2017-07-30 13:12:24,217.35,67.1356,13341.5,14591.922659999998,5910.041003700518,0.9143072034346982,213.53,55.4739,-8304.16,11845.341867000001,8447.073495625753,-0.7010485719398781,211.27,155.1737,10504.07,32783.547599,31055.2009591147,0.3204067518403776,15541.41,45412.31545844097,47998.06058670555,0.3237924576541045,214.04999999999998,92.5944,1.5416958654520025,67.58432475398081,15.541409999999999,1.2934433333333333,3561.5553525624905
2017-07-30 13:17:24,217.28,66.3913,13182.97,14425.501664,5856.995837216104,0.9138656184761437,213.47,54.7813,-8219.71,11694.164111,8318.04314553011,-0.7028899134627511,211.2,154.7414,10524.71,32681.38368,30940.318657946467,0.3220399143149131,15487.97,45115.35764069268,47699.818760331866,0.3246966215494326,213.98333333333335,91.97133333333333,1.5406184282264908,68.2495995128917,15.487969999999999,1.292890833333333,3562.848243395824
2017-07-30 13:22:24,217.24,66.7792,13255.6,14507.113408000001,5894.523566207315,0.9137310522912264,213.35,54.9962,-8227.02,11733.43927,8365.987032166506,-0.7011601467128913,211.14,154.696,10509.37,32662.51344,30925.603089047116,0.321756316129969,15537.95,45186.11368742093,47782.97563332604,0.32517753015706125,213.91,92.15713333333333,1.5567294656631352,67.86112415244398,15.53795,1.2927466666666665,3564.1409900624903
2017-07-30 13:27:24,217.25,67.555,13426.86,14676.323750000001,5925.699060466544,0.9148653456217194,213.3,55.8639,-8335.17,11915.76987,8515.310485584176,-0.6995074670739676,211.18,155.1834,10456.32,32771.630412000006,31058.736804936605,0.31906621271339625,15548.01,45499.74635098733,48082.92350683644,0.32335824999886664,213.91,92.86743333333334,1.5614043289233805,67.10206627870625,15.54801,1.2952483333333333,3565.4362383958237
2017-07-30 13:32:24,217.09,66.8407,13259.55,14510.447563,5893.84613610439,0.913793316328185,213.14,54.8809,-8187.5,11697.315025999998,8354.16199073763,-0.6999469520827113,210.94,154.4222,10500.92,32573.818868000002,30834.79130461033,0.3223730089048888,15572.97,45082.79943145235,47696.71056999068,0.3264998741820581,213.72333333333336,92.04793333333333,1.575245254768616,67.7628105356702,15.57297,1.2967075,3566.732945895824
2017-07-30 13:37:24,217.24,66.3645,13160.09,14417.023980000002,5887.49621076694,0.912815988809918,213.25,54.605,-8157.25,11644.516249999999,8309.875518563082,-0.7005228748768332,211.13,154.0213,10537.8,32518.517068999998,30763.75665498029,0.3240553675199942,15540.64,44961.128384310316,47571.1525738029,0.326682015448121,213.87333333333333,91.66360000000002,1.5741404569683026,68.02885769269369,15.54064,1.2964004166666667,3568.0293463124904
2017-07-30 13:42:24,218.31,65.1711,12932.33,14227.502841,5930.992991208392,0.9089669595940867,214.22,53.7075,-8116.09,11505.220650000001,8154.703263582706,-0.7054267142629724,212.24,154.0995,10846.31,32706.077880000004,30855.227914836825,0.33162979797808756,15662.55,44940.92416962792,47592.03859599573,0.3291002121795599,214.92333333333332,90.99270000000001,1.575755695829529,69.35369540633478,15.66255,1.3001329166666666,3569.329479229157
2017-07-30 13:47:24,218.13,66.0548,13125.94,14408.533524,5942.68772767271,0.910983756822746,214.03,54.5837,-8227.86,11682.549311,8293.628773000788,-0.7042863488924331,212.06,154.7493,10747.05,32816.136558,31006.44666663376,0.3274928473376327,15645.13,45242.76316730726,47871.470749601525,0.3268153193335976,214.74,91.79593333333332,1.5786532550991834,68.57969016782882,15.64513,1.3044866666666666,3570.633965895824
2017-07-30 13:52:24,218.24,67.1165,13366.92,14647.50496,5989.561859337008,0.9125731676830235,214.09,55.6927,-8372.65,11923.250143000001,8488.970841630307,-0.7022120562416854,212.2,155.5722,10669.78,33012.42084,31240.61018080259,0.3232050158245832,15664.050000000001,45719.142881769905,48328.071431065735,0.32411907895689385,214.84333333333333,92.79379999999999,1.5809970055699543,67.65365789524735,15.664050000000001,1.3045491666666666,3571.9385150624908
2017-07-30 13:57:24,218.06,81.0569,15811.03,17675.267614,7901.038891539342,0.8945284645917667,214.02,65.0112,-10413.9,13913.697024000001,9227.223399575112,-0.7484639044559376,211.99,168.4311,11910.37,35705.708889,33660.670428990474,0.3335704673173223,17307.5,50788.93272010493,53656.921669970456,0.3225585714076901,214.69000000000003,104.83306666666665,1.5697051562718227,60.66600487378029,17.3075,1.3738145833333333,3573.312329645824
2017-07-30 14:02:24,218.03,83.6724,16286.2,18243.093372,8220.106163518223,0.8927323709802696,213.96,67.0457,-10818.76,14345.097972,9419.992987719179,-0.7541781883342302,211.97,170.715,12046.39,36186.45855,34122.48921691922,0.33289773254144533,17513.83,51762.58836815662,54645.21750199301,0.32050069156301264,214.65333333333334,107.14436666666666,1.5730790732343618,59.33175519260464,17.513830000000002,1.45088875,3574.763218395824
2017-07-30 14:07:24,217.76,83.0374,16137.87,18082.224224,8156.95928334281,0.8924715123585673,213.72,66.0454,-10668.46,14115.222888,9242.482264322669,-0.7558123654618126,211.67,169.8294,12050.69,35947.789097999994,33867.74884101669,0.33522757038402834,17520.100000000002,51267.19038868217,54178.21254304525,0.3233790702504271,214.38333333333333,106.30406666666666,1.5750602503304043,59.75814032827845,17.520100000000003,1.4597470833333335,3576.222965479157
2017-07-30 14:12:24,216.89,84.451,16456.42,18316.57739,8042.589636893031,0.8984440515062841,213.17,66.939,-10781.16,14269.386629999997,9347.833109914976,-0.7555447392064953,210.93,170.448,11734.37,35952.59664,33983.727957092044,0.3263844922662587,17409.629999999997,51374.15070390005,54243.88055148649,0.320951042274259,213.66333333333333,107.27933333333333,1.5101639651164571,58.88241910526416,17.409629999999996,1.4554054166666666,3577.6783708958237
2017-07-30 14:17:24,216.51,83.8649,16331.15,18157.589499,7936.724519075557,0.8994117859586709,213.02,66.3499,-10767.51,14133.855698000001,9155.687046409303,-0.7618239658074086,210.89,169.7665,11616.64,35802.057185,33865.040584479,0.32446850581723075,17180.28,50957.45214996386,53775.68177619189,0.3194804683556095,213.47333333333333,106.66043333333334,1.4225039817619665,59.165394977769004,17.18028,1.4412462499999998,3579.1196171458237
2017-07-30 14:22:24,218.34,84.8183,16633.35,18519.227622,8142.079555798246,0.8981665077781288,214.71,67.5479,-11133.08,14503.209609,9295.031935189352,-0.7676287042760067,213,171.8555,11939.24,36605.2215,34603.42164131261,0.326162211585033,17439.51,52040.53313230021,54884.91229595012,0.3177468865389229,215.35,108.0739,1.3884374274437006,59.016654344851084,17.43951,1.4424912499999998,3580.5621083958235
2017-07-30 14:27:24,222.01,84.9373,16822.44,18856.929973,8519.936646068782,0.8921091622065176,218.09,66.9779,-11296.38,14607.210211000001,9260.798510060713,-0.7733427421680581,216.22,175.2991,13022.73,37903.171402,35595.77089594339,0.3435789016671265,18548.79,53376.50605207288,56507.60133637839,0.3282530059908716,218.77333333333334,109.07143333333333,1.4794612384202754,60.71953456801859,18.54879,1.4995125,3582.0616208958236
2017-07-30 14:32:24,221.33,85.7669,17002.21,18982.787977000004,8442.220945677502,0.8956645367687971,217.42,67.5638,-11281.21,14689.721395999999,9408.6245343302,-0.7679662327068957,215.39,175.3478,12810.1,37768.162641999996,35529.360356507466,0.3391772091596153,18531.1,53380.20583651517,56505.292162404825,0.3279533525238449,218.04666666666665,109.5595,1.5057938667563642,60.048010441814725,18.5311,1.5449954166666666,3583.60661631249
2017-07-30 14:37:24,221.11,85.9573,17061.21,19006.018603,8375.192921567961,0.8976740661143505,217.88,69.6391,-11492.19,15172.967107999999,9906.992473215565,-0.7574121737824571,215.32,135.9354,8501.8,29269.610327999995,28007.66833410029,0.29046509006192606,14070.819999999998,46289.85372888381,48381.179540332196,0.29083251242913755,218.10333333333332,97.17726666666665,1.3785514511470203,39.88395091032951,14.070819999999998,1.3584133333333333,3584.9650296458235
2017-07-30 14:42:24,221.24,84.4879,16737.14,18692.102996,8322.431077123574,0.8954123569499722,218.29,72.11,-11656.45,15740.891899999999,10578.414399378838,-0.7405203005047002,215.38,114.551,6601.41,24671.99438,23772.435565138283,0.26756693838060125,11682.099999999999,42673.2810416407,44243.42183046935,0.26404151208654536,218.3033333333333,90.38296666666666,1.3452230077415352,26.73958846965635,11.682099999999998,1.0730383333333333,3586.038067979157
2017-07-30 14:47:24,221.27,84.1255,16650.74,18614.449385,8321.693539125727,0.8945061793456859,218.39,71.6917,-11633.7,15656.750363,10478.113200347694,-0.743046911413542,215.53,114.6331,6542.68,24706.872043,23824.837136206723,0.2648121538255866,11559.720000000001,42624.64387568014,44164.322614605524,0.26174340090924664,218.39666666666665,90.15010000000001,1.3156488957401808,27.15803975813669,11.55972,0.9684091666666667,3587.0064771458237
2017-07-30 14:52:24,222.08,68.6353,13880.42,15242.527424000002,6298.300000396309,0.9106376924173805,219.36,60.7199,-9217.08,13319.517264000002,9615.351081452725,-0.6919980519798513,216.34,100.5418,5357.38,21751.213012,21081.12300208407,0.2463025853796921,10020.720000000001,36994.77408393311,38327.90287557681,0.2614471246321534,219.26000000000002,76.63233333333334,1.3317522575937315,31.200233147887957,10.02072,0.8991850000000001,3587.905662145824
2017-07-30 14:57:24,221.22,67.0241,13539.32,14827.071402000001,6043.911010066767,0.9131486342052485,218.65,59.8339,-9012.49,13082.682235,9483.227217666179,-0.6888870216452215,215.83,98.5521,5121.83,21270.499743,20644.636513343194,0.24079500067625656,9648.66,36171.77474107614,37436.531993692384,0.257733809361019,218.5666666666667,75.1367,1.2520969955772512,31.16373223737533,9.64866,0.8195574999999999,3588.725219645824
2017-07-30 15:02:24,221.41,66.7813,13481.56,14786.047633,6072.4578690794515,0.9117757723106071,218.8,59.8373,-9029.87,13092.401240000001,9480.106434647954,-0.6897031212587554,216.09,97.4287,5255.07,21053.367783,20386.969718458953,0.24960709631659597,9706.759999999998,35939.53402218636,37227.292346200666,0.2607431104505415,218.76666666666668,74.68243333333334,1.2235258266036917,30.45731861084691,9.70676,0.8064758333333333,3589.5316954791574
2017-07-30 15:07:24,221.33,67.5249,13642.85,14945.286117000001,6101.985004610629,0.9128530489945922,218.69,60.346,-9075.29,13197.066739999998,9581.319426671576,-0.6876747824948866,215.93,97.6911,5236.02,21094.439223,20434.27171915948,0.24821802298925233,9803.58,36117.57615044169,37424.45040076546,0.261956552334553,218.65,75.18733333333334,1.2439972558884056,29.93026307622737,9.80358,0.8129308333333332,3590.3446263124906
2017-07-30 15:12:24,221.27,88.6834,17632.15,19622.975918000004,8612.111834846783,0.898546177383124,219.13,74.0945,-11832.01,16236.327785,11118.537642237983,-0.7287368274820771,216.07,80.987,2698.38,17498.86109,17289.55999505817,0.154203178488115,8498.52,37020.20947214293,37983.16405398241,0.22374439338233484,218.82333333333335,81.25496666666666,1.2582448550581253,9.142128337590865,8.498520000000001,0.7625875,3591.1072138124905
2017-07-30 15:17:24,221.24,98.6249,19521.94,21819.772876,9746.606947888342,0.8946903393972798,219.22,81.0565,-13290.6,17769.20593,11794.262631582662,-0.7479568897089145,216.03,86.1626,2674.03,18613.706478,18420.630619179115,0.14365919024029428,8905.369999999999,39961.500198650116,40941.75268553623,0.21751315993724077,218.83,88.61466666666666,1.2795320568477864,11.296361776079204,8.90537,0.7251620833333333,3591.832375895824
2017-07-30 15:22:24,221.37,118.0642,23382,26135.871954000002,11677.580177240656,0.8946324821744265,219.37,98.5695,-16644,21623.191215000003,13803.610481336153,-0.7697291225198093,216.18,107.4103,2764.02,23219.958654000002,23054.86224927552,0.11903638766918537,9502.02,48536.052907852325,49457.424275372854,0.1921252499340427,218.97333333333336,108.01466666666666,1.2756500030445186,9.303859969633764,9.50202,0.7669745833333332,3592.5993504791572
2017-07-30 15:27:24,221.62,109.811,21789.98,24336.313820000003,10837.570850754479,0.8953689601953035,219.6,91.8397,-15340.36,20167.998119999997,13092.803490418824,-0.7606287896659127,216.47,98.8167,2645.48,21390.851049,21226.632897614836,0.1236734337469791,9095.099999999999,45157.00723878814,46063.82687938513,0.1974456013786018,219.23000000000002,100.1558,1.2589517857957484,9.640180598627346,9.095099999999999,0.77488,3593.374230479157
2017-07-30 15:32:24,221.74,83.5191,16735.93,18519.525234,7929.783220735782,0.9036910929700565,219.75,70.0809,-10980.77,15400.277775,10797.742623079092,-0.7130241519296232,216.58,71.8409,1845.15,15559.302122000003,15449.508212275683,0.118588223657606,7600.3099999999995,34177.03405609056,35011.917527711536,0.21707779912323968,219.35666666666668,75.14696666666667,1.2658227848101284,11.141013010505178,7.6003099999999995,0.6956420833333331,3594.0698725624907
2017-07-30 15:37:24,222.4,75.2624,15209.34,16738.35776,6989.177152294267,0.9086518652592117,220.31,63.5002,-9653.28,13989.729062,10125.547119527291,-0.6900262297588734,217.26,63.3879,1394.59,13771.655154,13700.861447828554,0.10126524258741251,6950.65,30815.58571965011,31589.742934497008,0.22002869774573783,219.99,67.3835,1.2409654984317553,11.69262504915892,6.9506499999999996,0.60629,3594.676162562491
2017-07-30 15:42:24,222.37,84.7245,17043.29,18840.187065000002,8029.876376389204,0.9046242450353291,220.3,71.723,-11319.57,15800.5769,11023.863451073476,-0.7164023232594754,217.21,73.833,1569.72,16037.26593,15960.25932217703,0.09787952677542212,7293.440000000001,35013.99914963971,35765.54771682618,0.20392362107092088,219.96,76.76016666666666,1.2502273140571012,10.375607139987984,7.293440000000001,0.59350375,3595.2696663124907
2017-07-30 15:47:24,222.14,99.3468,19895.76,22068.898151999998,9549.607304269062,0.901529376907154,220.01,84.5662,-13783.9,18605.409662,12496.614320720748,-0.7408544208597819,216.92,89.4523,1756.93,19403.992916,19324.28881121575,0.09054476610075878,7868.789999999999,41370.51043620556,42112.19526237374,0.1868529994927759,219.68999999999997,91.12176666666666,1.2608675861441039,9.026419958934083,7.868789999999999,0.6317595833333333,3595.901425895824
2017-07-30 15:52:24,222.15,99.2987,19884.8,22059.206205,9550.042269786583,0.9014286287188729,220.08,84.5542,-13823.41,18608.688336,12457.793446605321,-0.7428470911223498,217.09,89.6003,1718.59,19451.329127,19375.258791014345,0.08835334535645996,7779.98,41383.09450740625,42108.05860888527,0.1847622582713499,219.77333333333334,91.15106666666667,1.2209549232542636,8.938604485155045,7.779979999999999,0.6520320833333333,3596.5534579791574
2017-07-30 15:57:24,222.23,98.0675,19637.12,21793.540524999997,9452.085839666142,0.9010523084798312,220.22,83.3279,-13623.52,18350.470138,12293.878846614267,-0.7424071371222544,217.13,88.4386,1782.51,19202.673218,19119.76246759343,0.09282613830709412,7796.109999999999,40865.72715387384,41602.728119042404,0.18739420111325736,219.85999999999999,89.94466666666666,1.2416992631674657,9.030922715447275,7.796109999999999,0.6490037499999999,3597.202461729157
2017-07-30 16:02:24,222.57,74.0056,14922.35,16471.426392,6973.618706566495,0.9059537191780567,220.52,62.5793,-9513.94,13799.987236,9996.228958470436,-0.689416579689364,217.44,62.7202,1514.41,13637.880288,13553.536110614048,0.11104438285270275,6922.82,30523.38377565098,31298.60050973643,0.22118624753993188,220.17666666666665,66.43503333333334,1.2429412744311312,11.395443468330711,6.92282,0.6132887499999999,3597.815750479157
2017-07-30 16:07:24,222.33,73.5674,14793.73,16356.240042000003,6976.542195000637,0.9044700959396691,220.18,62.5958,-9507,13782.343244,9978.47364557488,-0.6897956197788626,217.29,62.3576,1467.72,13549.682904,13469.955634691225,0.10832135411572728,6754.45,30424.971475266742,31165.710068491862,0.21672697285433143,219.9333333333333,66.17360000000001,1.2018793573810171,11.173338007906473,6.754449999999999,0.5698862499999999,3598.385636729157
2017-07-30 16:12:24,222.78,74.0535,14934.34,16497.63873,7009.819714514486,0.9052410617310203,220.6,62.3779,-9500.89,13760.56474,9954.206707298743,-0.6904433196976478,217.7,62.2328,1516.18,13548.080559999999,13462.974599539653,0.11191105583446577,6949.630000000001,30427.00102135288,31210.571098432487,0.22266910714584898,220.35999999999999,66.2214,1.2071156289707736,11.827143491378916,6.949630000000001,0.5710033333333333,3598.9566400624904
2017-07-30 16:17:24,222.92,96.9356,19417.52,21608.883951999996,9481.760527486602,0.8985896746510513,220.73,82.1323,-13455.23,18129.062578999998,12149.884593706973,-0.7421911608152324,217.74,86.9172,1879.15,18925.351128,18831.82706472186,0.09929274164006413,7841.4400000000005,40463.47218591544,41216.26817912986,0.19025109129046688,220.46333333333334,88.6617,1.2352772191898862,9.33198889712243,7.84144,0.6162945833333333,3599.572934645824
2017-07-30 16:22:24,222.45,97.7823,19567.15,21751.672635,9500.62646869709,0.8995699010528071,220.3,83.6063,-13714.2,18418.467890000004,12294.741875084695,-0.7445896196092344,217.37,88.5129,1837.83,19240.049073000002,19152.07219134651,0.09552106613797927,7690.780000000001,40947.44053512829,41663.42500786832,0.1845930813068672,220.04,89.96716666666667,1.2134157425922503,8.686650500275102,7.690780000000001,0.6471758333333333,3600.220110479157
2017-07-30 16:27:24,222.52,82.9975,16790.48,18468.6037,7692.145604267619,0.9091364064517774,220.4,73.1502,-11594.13,16122.30408,11202.894197085174,-0.7191360454727262,217.33,75.6831,1620.66,16448.208123,16368.170686485499,0.09853109760532425,6817.01,35263.21048783829,35916.09164775155,0.18980378118137375,220.08333333333334,77.27693333333333,1.2510412722453603,7.402683336295269,6.81701,0.60449125,3600.824601729157
2017-07-30 16:32:24,223.49,73.7838,14926.75,16489.941462,7007.874417944905,0.9052033346751247,221.38,61.7243,-9486.51,13664.525534,9834.90651146405,-0.6942436439813234,218.28,62.3444,1596.72,13608.535632000001,13514.537627644302,0.11733224229103448,7036.96,30357.31855705326,31162.24632493637,0.22581684024392518,221.04999999999998,65.95083333333334,1.2531101560732785,11.876979062685582,7.03696,0.57724875,3601.401850479157
2017-07-30 16:37:24,224.07,73.1959,14799.12,16401.005312999998,7069.584323187192,0.9023300534065257,221.87,61.7465,-9493.12,13699.695955,9877.365130693677,-0.6929438457015743,218.7,62.284,1659.92,13621.510799999998,13519.993419677267,0.12186019776895822,6965.92,30466.942873558135,31253.138234536622,0.2228870569004886,221.54666666666665,65.74213333333333,1.2849061145883474,11.337883772152207,6.96592,0.5834533333333334,3601.98530381249
2017-07-30 16:42:24,223.87,75.7952,15366.88,16968.271424,7195.91788336519,0.9056243630252765,221.67,66.8265,-10515.68,14813.430254999997,10433.512834005107,-0.7098747433229132,218.55,68.3716,1802.6,14942.61318,14833.486504767168,0.12063485672055654,6653.799999999999,32462.91722213747,33137.80392559757,0.20079182117618294,221.36333333333332,70.33109999999999,1.2709120751705212,7.769109256075908,6.6537999999999995,0.5674883333333333,3602.5527921458233
2017-07-30 16:47:24,223.94,97.8949,19691.42,21922.583906,9635.749244309456,0.8982253225456077,221.78,83.3421,-13808.22,18483.610938,12287.267138747873,-0.7470520801545341,218.59,88.9162,2032.39,19436.192158,19329.639326448923,0.10456729299023017,7915.589999999999,41252.65570950625,42005.2159634391,0.18844302590634568,221.4366666666667,90.05106666666667,1.2855443994520745,8.710428008996379,7.915589999999999,0.6070579166666666,3603.15985006249
2017-07-30 16:52:24,223.7,94.0041,18906.57,21028.717169999996,9205.89792746762,0.899083374756331,221.6,79.7312,-13060.29,17668.43392,11899.679924321768,-0.7391877547911163,218.43,84.2224,1952.69,18396.698832,18292.772607759878,0.10614349986549805,7798.969999999999,39398.35045954927,40162.84292719287,0.19418371389042252,221.24333333333334,85.9859,1.2716014041854364,9.32501724119884,7.79897,0.6547733333333332,3603.814623395823
2017-07-30 16:57:24,224.05,71.9852,14603.2,16128.284060000002,6846.027788436892,0.905440401822883,221.73,61.6311,-9438.38,13665.463803,9882.402740563817,-0.6906739599959993,218.61,61.6551,1730.16,13478.421411000001,13366.914008360465,0.12836518070194652,6894.980000000001,30095.344537361176,30875.07914196942,0.2233186178501952,221.46333333333334,65.09046666666667,1.288399885609352,10.59253940925297,6.894980000000001,0.6122479166666667,3604.4268713124898
2017-07-30 17:02:24,224.43,70.6449,14369.33,15854.834907000002,6700.607829094743,0.9063058735260534,222.12,61.1726,-9396.78,13587.657912,9814.52867768678,-0.6915673076889279,218.92,61.4242,1769.68,13446.985863999998,13330.028564268563,0.13160421360579785,6742.23,29845.165071050083,30597.24731885416,0.22035413610051802,221.82333333333335,64.4139,1.3088493846454523,9.673377951032322,6.742229999999999,0.5682170833333333,3604.995088395823
2017-07-30 17:07:24,224.72,77.2462,15621.78,17358.766064,7568.801021052017,0.8999360866091571,222.37,65.1122,-10164.23,14478.999914,10311.637455647478,-0.7019980703344039,219.29,66.0264,1810.13,14478.929255999998,14365.334029647645,0.12501822254914954,7267.680000000001,32245.77250634714,33054.63684739999,0.2198686990134536,222.12666666666667,69.4616,1.2770491311263872,11.20705540903175,7.267680000000001,0.5837462499999999,3605.578834645823
2017-07-30 17:12:24,231.09,95.0879,19189.06,21973.862811000003,10706.569158841168,0.8732674889730383,228.97,84.7945,-15218.78,19415.396665,12055.967940024271,-0.7838510983107952,227.4,89.1931,2306.79,20282.51094,20150.904940650176,0.11373295973185853,6277.070000000001,42913.44203951562,43370.094713566934,0.14473267908350732,229.15333333333334,89.69183333333335,0.8451400808774332,6.016229645582731,6.277070000000001,0.5643645833333334,3606.1431992291564
2017-07-30 17:17:24,233.26,82.9299,17075.06,19344.228474,9090.737112617011,0.8826953229460704,231.73,76.4741,-13800.53,17721.343193,11117.16583861136,-0.7787519179387747,229.53,81.6874,2448.92,18749.708921999998,18589.092917442915,0.1306110942941923,5723.450000000001,38796.995868671285,39216.893914946864,0.14594348069515528,231.50666666666666,80.3638,0.8538271036111241,4.840114578952203,5.723450000000001,0.5000216666666666,3606.643220895823
2017-07-30 17:22:24,231.7,78.6769,16097.66,18229.43773,8554.399013159698,0.8830585034177024,230.25,67.2689,-11653.82,15488.664225,10202.31340835964,-0.7524096223346206,228.06,70.0529,2451.77,15976.264373999998,15787.0151458419,0.15346328419489888,6895.610000000001,34543.72756736124,35225.25445642902,0.19575756389579382,230.00333333333333,71.99956666666667,0.8449152910827356,9.27412989059657,6.8956100000000005,0.5257941666666667,3607.16901506249
2017-07-30 17:27:24,231.35,88.9681,17827.9,20582.769935,10286.709862105565,0.8661565015933314,229.45,76.1885,-13726.63,17481.451325,10825.006663806,-0.7852111214799266,227.65,79.7533,3408.08,18155.838745,17833.10043845554,0.1877126167436667,7509.350000000002,38944.816964367106,39662.18735534585,0.18933272471135806,229.48333333333332,81.63663333333334,0.8134214539908523,8.980608787149892,7.509350000000002,0.6002066666666668,3607.7692217291565
2017-07-30 17:32:24,230.84,78.0574,15867.28,18018.770216,8538.472082205848,0.8805972777160144,229.21,69.3621,-12083.03,15898.486941,10332.583076474511,-0.7600113171046193,227.13,71.8104,2655.07,16310.296152,16092.742583569963,0.1627849044098706,6439.32,34963.797742250325,35551.82125606773,0.18112489803601786,229.06000000000003,73.07663333333333,0.8425739980791211,6.8158129890129056,6.4393199999999995,0.5811945833333334,3608.35041631249
2017-07-30 17:37:24,230.95,81.8406,16583.99,18901.08657,9067.65400787515,0.8774093456786914,229.33,71.5715,-12612.77,16413.492095,10503.36877766974,-0.7684391552387682,227.17,74.7829,2873.31,16988.431393,16743.682117102195,0.1691333315908103,6844.530000000001,36314.704902647085,36954.098325994106,0.18521707496744544,229.14999999999998,76.065,0.8640628409338817,7.59297968842437,6.844530000000001,0.55349375,3608.90391006249
2017-07-30 17:42:24,230.94,89.0095,17869.58,20555.85393,10159.785500447166,0.8693183003173831,229.33,75.8423,-13657.38,17392.914659,10769.839918534402,-0.7852266435938016,227.24,80.1482,3380.93,18212.876968,17896.318051113332,0.18563404375598042,7593.130000000003,38825.9434700949,39561.464956949014,0.1919324779368733,229.17,81.66666666666667,0.8421695684426314,8.991224489795915,7.593130000000003,0.6015691666666667,3609.5054792291567
2017-07-30 17:47:24,231.02,87.5407,17635.94,20223.652514,9897.966524666499,0.8720452444379849,229.39,74.9693,-13438.04,17197.207727,10731.4041282578,-0.7814082502999588,227.2,79.1565,3248.34,17984.356799999998,17688.566271863478,0.1806203044192273,7446.239999999998,38317.93692478778,39034.73812272364,0.19075931742104482,229.2033333333333,80.5555,0.8740419714663701,8.671288738819829,7.446239999999998,0.6266404166666667,3610.1321196458234
2017-07-30 17:52:24,231.62,78.6406,15831.79,18214.735772,9007.276205361775,0.869174837240126,229.7,71.4083,-12746.57,16402.48651,10323.105973777074,-0.7771120550673143,228.2,73.6898,3076.95,16816.01236,16532.10967750858,0.18297738691719181,6162.170000000001,35862.49185664742,36388.05657460979,0.1693459497449427,229.84,74.57956666666666,0.7744517925513406,5.445235893477537,6.162170000000001,0.5670170833333332,3610.6991367291566
2017-07-30 17:57:24,232.97,105.9501,20744.29,24683.194797,13376.641498617946,0.8404215973906776,231.42,89.2361,-17356.38,20651.018261999998,11190.20234638576,-0.8404612198681519,229.55,97.6184,5423.86,22408.30372,21741.982851344674,0.24204687993223967,8811.77,46308.82669634838,47139.73611005187,0.1869287087103786,231.31333333333336,97.60153333333334,0.76231374470416,8.571006056598847,8.811770000000001,0.6239141666666668,3611.323050895823
2017-07-30 18:02:24,232.45,91.8843,18216.48,21358.505534999997,11151.036503313293,0.852891133705437,230.92,77.8475,-14622.19,17976.5447,10456.945966915868,-0.8134038128028019,229.11,83.6554,4132.24,19166.288694000003,18715.534052870422,0.21559938212208998,7726.529999999999,40323.51652309958,41057.097445260115,0.18818987412106983,230.82666666666668,84.4624,0.7437037892791135,8.787223664020907,7.726529999999999,0.6890958333333332,3612.0121467291565
2017-07-30 18:07:24,230.65,83.8633,16756.99,19343.070144999998,9662.17619246773,0.8663045666683645,229.03,73.3366,-13326.48,16796.281498,10223.502480542427,-0.7934184719151579,226.6,78.76,3806.58,17847.016,17436.33931786876,0.21328943729304664,7237.090000000002,37322.017990878914,38017.21318797039,0.19036350624169374,228.76,78.6533,0.9442210176604287,6.759665519437832,7.237090000000002,0.6234841666666666,3612.635630895823
2017-07-30 18:12:24,232.7,94.7611,18951,22050.90797,11273.958546198826,0.8594203932909525,231.03,80.151,-14975.57,18517.28553,10891.380379669392,-0.8087346266674973,228.62,87.2163,4191.64,19939.390506,19493.83102063735,0.21021906355355677,8167.070000000001,41659.16994650557,42452.178660426056,0.1923828236314606,230.78333333333333,87.37613333333333,0.9373871596735728,8.451926613064442,8.16707,0.6418400000000001,3613.2774708958227
2017-07-30 18:17:24,232.64,112.2675,22317.43,26117.9112,13567.520173052455,0.8544875518222913,230.99,95.706,-18370.72,22107.128940000002,12298.040358178436,-0.8309862420334714,228.56,106.1224,4658.15,24255.335744,23803.843190368734,0.1920464036929391,8604.859999999999,49669.40372159962,50409.257896529816,0.1706999935936839,230.73000000000002,104.69863333333335,0.9404932171802608,8.58906467738039,8.604859999999999,0.6988304166666667,3613.9763013124893
2017-07-30 18:22:24,232.88,97.3339,19501.39,22667.118631999998,11553.962746394045,0.8603382863346899,231.19,82.9694,-15566,19181.695585999998,11208.79518743972,-0.8115028168500933,228.7,90.757,4292.99,20756.1259,20307.313934554484,0.20683002313066526,8228.38,43070.07186838825,43849.02881675407,0.18765250273584294,230.92333333333332,90.35343333333333,0.9628015069936614,8.172388210298596,8.22838,0.7013849999999998,3614.677686312489
2017-07-30 18:27:24,231.62,86.2954,17311.5,19987.740548,9991.08302258386,0.8661058991848987,229.54,73.0679,-13177.98,16772.005766,10375.019061878256,-0.7857128231325937,226.89,78.6469,4072.46,17844.195141,17373.265950260706,0.22822323830357846,8205.98,37739.36803472282,38621.21188441216,0.21247339479038982,229.35,79.33673333333333,1.072596468279925,8.771052669171329,8.20598,0.6847650000000001,3615.362451312489
2017-07-30 18:32:24,231.13,90.5788,18145.13,20935.478044,10442.628893813377,0.8667167743609419,228.97,74.2134,-13239.14,16992.642197999998,10652.467363463273,-0.7791101493067524,226.35,79.5578,3912.75,18007.90803,17577.68867213316,0.21727954149263834,8818.740000000002,38672.78492940981,39665.532511035155,0.22232753329472088,228.8166666666667,81.44999999999999,1.0780100517153601,11.207857581338262,8.818740000000002,0.7093633333333333,3616.0718146458225
2017-07-30 18:37:24,231.44,96.8651,19338.38,22418.458744,11340.826752579813,0.8626097012657331,229.24,79.9564,-14500.59,18329.205136,11211.27336966987,-0.7911194125663257,226.55,86.8813,4169.2,19682.958515,19236.33611848189,0.21181775071175066,9006.990000000002,41788.43624073158,42748.09086153191,0.2106992340119965,229.07666666666668,87.90093333333334,1.1029786243324669,10.198033543822808,9.006990000000002,0.7427387500000001,3616.8145533958227
