DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-30 18:42:24,231.09,110.0093,22016.98,25422.049136999998,12709.57017383524,0.8660584314564886,228.93,95.4658,-17732.36,21854.985594,12775.12442774424,-0.8113645247548544,226.14,105.9758,4529.9,23965.367412,23533.355926899836,0.18901859179224503,8814.519999999999,49018.05052847932,49804.26729149774,0.17698322813203513,228.72,103.81696666666666,1.128016789087099,8.044125093232985,8.814519999999998,0.7425629166666667,3617.5571163124896
2017-07-30 18:47:24,231.19,85.5211,17285.26,19771.623109,9598.795085673142,0.8742458777768116,229.08,71.7185,-12446.61,16429.27398,10723.94251279841,-0.7575873416653558,226.36,75.9257,3103.98,17186.541452,16903.920114604018,0.1806052723678614,7942.629999999997,37226.657713075576,38064.54276361913,0.20866216755377154,228.87666666666667,77.72176666666667,1.0995732781847507,10.034940876708502,7.942629999999998,0.6982145833333331,3618.255330895823
2017-07-30 18:52:24,231.26,72.7536,14957.57,16824.997536,7704.001673254365,0.8890087483219944,229.2,61.317,-10008,14053.856399999999,9866.651697096688,-0.712117707421573,226.26,62.8692,2192.16,14224.785192,14054.854972319794,0.15410847829413044,7141.73,31625.508342670848,32421.861225494802,0.22027513936751195,228.90666666666667,65.6466,1.156220876048466,10.826150935463525,7.14173,0.6285149999999998,3618.883845895823
2017-07-30 18:57:24,231.4,69.6216,14330.69,16110.438240000001,7360.539681895231,0.8895282540743596,229.22,60.3354,-9851.14,13830.080388,9707.016237698495,-0.7122981012133217,226.23,62.0037,2310,14027.097051,13835.582809487027,0.16468125882363654,6789.550000000001,30903.138729080754,31640.19551948614,0.2145862213720691,228.95000000000002,63.9869,1.1880323214675812,8.806021232471025,6.789550000000001,0.58047,3619.464315895823
2017-07-30 19:02:24,233,80.439,16448.78,18742.286999999997,8983.92778810966,0.8776292882506815,230.79,68.9999,-11963.76,15924.486920999998,10509.887266736023,-0.7512807200226406,227.76,73.6543,2904,16775.503368,16522.236448186406,0.1731095595938722,7389.019999999999,36016.05150303209,36766.2016317903,0.20097316753033853,230.51666666666665,74.3644,1.1958643626635794,8.168693622217068,7.389019999999999,0.59077375,3620.055089645823
2017-07-30 19:07:24,235.11,90.4248,18477.43,21259.774728000004,10514.875276502695,0.8691263306597722,232.85,75.0807,-13577.42,17482.540995,11013.305851807421,-0.7766273795029646,229.85,82.3889,3428.23,18937.088665,18624.19303414705,0.18103257901179606,8328.24,40152.37416245717,41006.983946390865,0.20309320994900895,232.60333333333335,82.63146666666667,1.1837033003253143,9.4314353208463,8.32824,0.6548858333333332,3620.7099754791566
2017-07-30 19:12:24,235.09,72.6064,15049.86,17069.038576,8053.185201482459,0.8817051958134845,232.76,59.6667,-10021.07,13888.021091999999,9615.367174837207,-0.7215621241943891,229.72,62.5883,2687.23,14377.784275999998,14124.428328760523,0.18690153840224444,7716.02,31792.98070508019,32715.907243327387,0.23584918316987008,232.52333333333334,64.9538,1.2056137735281083,11.781604771391347,7.71602,0.6685108333333334,3621.3784863124897
2017-07-30 19:17:24,234.74,68.1996,14213.29,16009.174104000002,7367.227624288816,0.8878215645395919,232.28,58.7162,-9805.05,13638.598936,9480.104189013977,-0.718919153353715,229.04,61.7214,2718.15,14136.669456,13872.89024989758,0.19227654777245576,7126.390000000001,30720.222063200374,31535.971176490555,0.22597655103492054,232.01999999999998,62.87906666666667,1.2843720368933669,8.46153356814033,7.126390000000002,0.61843375,3621.9969200624896
2017-07-30 19:22:24,233.91,72.8927,15050.46,17050.331457,8012.3315322048265,0.8827077665883759,231.44,59.4664,-9849.36,13762.903616,9612.888407430195,-0.7156454971136812,228.33,62.1581,2620.32,14192.558973000001,13948.571729739317,0.18462632461030534,7821.419999999998,31573.79166937434,32528.125233364623,0.2404509926067747,231.2266666666667,64.83906666666667,1.2527390151078344,12.420958146631769,7.821419999999998,0.6228254166666666,3622.6197454791563
2017-07-30 19:27:24,233.15,89.4233,18225.23,20849.042395,10125.391855904016,0.874151898907873,230.37,73.4549,-12796.11,16921.805313,11072.807409097975,-0.7561905933387333,227.18,79.6354,3226.2,18091.570172,17801.588267578827,0.1783261468920554,8655.32,38999.78753258081,39948.691992214786,0.2166609109926991,230.23333333333335,80.83786666666667,1.3261908209063304,10.620559011948188,8.65532,0.6865308333333333,3623.3062763124894
2017-07-30 19:32:24,233.58,78.9417,16159.93,18439.202286,8880.36279321558,0.8763898648842016,229.95,67.3366,-11255.26,15484.05117,10633.671189555298,-0.7268937486984551,226.98,70.7984,3086.23,16069.820832,15770.679311928232,0.192051301147948,7990.9,35284.71329469911,36178.24588200921,0.22087582759156743,230.17,72.3589,1.4815136638137139,9.097429618194846,7.9909,0.6935925,3623.9998688124892
2017-07-30 19:37:24,235.37,72.7243,15005.61,17117.118491,8235.740037351477,0.8766434612163134,231.46,59.3619,-9562.9,13739.905374,9865.897996455979,-0.6959946040164046,228.3,61.0845,2936.04,13945.59135,13633.018272546797,0.21053535316736496,8378.75,31734.656306354253,32822.12458761513,0.2552775027598786,231.71000000000004,64.39023333333333,1.579560657718686,12.943060205300297,8.37875,0.68206875,3624.681937562489
2017-07-30 19:42:24,233.67,73.8917,15177.43,17266.273538999998,8232.242739294774,0.8790217510291467,229.7,59.6197,-9406.58,13694.64509,9952.866765141644,-0.6868801592287194,226.44,60.8491,2786.53,13778.670204,13493.961729221608,0.2022350458167625,8557.380000000001,31679.071233658025,32814.51365922676,0.2607803391166166,229.93666666666664,64.78683333333333,1.6236354938316415,14.053575700823984,8.55738,0.7056720833333334,3625.3876096458225
2017-07-30 19:47:24,235.18,81.9608,16809.89,19275.540944,9432.607108945036,0.8720839559749166,231.09,66.6282,-11082.73,15397.110738000001,10688.503862811434,-0.7197928357200076,227.73,70.535,3391.38,16062.935549999998,15700.842021339293,0.21113077304229116,9118.54,35821.952993095765,36964.308298291784,0.24668498937991468,231.33333333333334,73.04133333333333,1.6628242074927941,12.211533195816086,9.118540000000001,0.7364966666666667,3626.1241063124894
2017-07-30 19:52:24,235.26,98.3775,20063.49,23144.29065,11537.528275656678,0.8668872294861196,231.07,80.5108,-14030.46,18603.630556,12216.434097253457,-0.7541785974391395,227.76,87.7525,4458.83,19986.5094,19482.797361451674,0.22309198223477683,10491.860000000002,43236.75973436181,44491.53311121713,0.23581700306377645,231.36333333333332,88.88026666666667,1.6842196256969595,10.685423986126647,10.491860000000003,0.8171,3626.9412063124896
2017-07-30 19:57:24,234.65,94.139,19025.17,22089.71635,11224.90422652048,0.8612681891680334,230.53,72.4216,-12411.53,16695.351448,11166.408689965441,-0.7434123228047903,227,78.7058,4842.35,17866.2166,17197.480689787546,0.27103387966314035,11455.989999999998,39588.793606273466,41213.01112610214,0.27797022559083,230.7266666666667,81.75546666666666,1.700424745008517,15.147040116379577,11.455989999999998,0.9144937499999999,3627.8557000624896
2017-07-30 20:02:24,234.45,94.6311,19169.18,22186.261395,11170.171566044428,0.8640112752083619,230.31,72.7968,-12413.05,16765.831008,11269.839354947095,-0.7403778550599118,226.72,79.0629,4762.1,17925.140688,17281.00321956434,0.26566597623348037,11518.230000000001,39721.01414055587,41357.32808931374,0.2785051774893596,230.49333333333334,82.16360000000002,1.7166078556140374,15.173994323520374,11.51823,0.9572591666666668,3628.812959229156
2017-07-30 20:07:24,234.49,73.7149,15214.26,17285.406901000002,8204.363740445599,0.8801794535204039,230.38,61.2746,-9820.75,14116.442348,10140.35571377591,-0.6956958246205278,226.69,64.0684,3388.49,14523.665595999999,14122.853743643102,0.23330818088604524,8782,32467.573197864607,33634.31035949297,0.26110242505749376,230.51999999999998,66.35263333333333,1.722193302099613,11.09566613533048,8.782,0.8458429166666668,3629.658802145823
2017-07-30 20:12:24,235.27,94.6038,19176.44,22257.436026000003,11298.56660722425,0.8615745307590262,231.23,72.541,-12479.92,16773.65543,11207.457931126417,-0.7440190990020832,227.57,79.4234,4896.36,18074.383138,17398.533977597617,0.2709005315764154,11592.879999999997,39904.55851594829,41554.40598838036,0.2789807656796166,231.35666666666665,82.18939999999999,1.6914720417249076,15.104624197280932,11.592879999999997,0.8489533333333332,3630.507755479156
2017-07-30 20:17:24,235.93,94.9948,19319.69,22412.123164,11360.142737756663,0.8620196247641859,231.84,72.4765,-12542.07,16802.95176,11181.934893567708,-0.7464206396079066,228.19,79.4719,4977.91,18134.692861,17438.104747784502,0.2744965154996015,11755.529999999999,39980.18237910887,41672.62253143792,0.2820923974998598,231.98666666666668,82.31439999999999,1.6998103339272346,15.404838035629254,11.755529999999998,0.9728504166666665,3631.4806058958225
2017-07-30 20:22:24,236.14,75.7042,15701.28,17876.789788,8546.895312681734,0.8783053437558273,232.01,61.1087,-9856.86,14177.829486999999,10190.837056044349,-0.6952305364539755,228.31,63.9269,3391.74,14595.150539,14195.58096833208,0.23238814775749397,9236.16,32933.31333705816,34203.943908597044,0.27003201808194177,232.15333333333334,66.91326666666667,1.717255836659672,13.137803265720091,9.23616,0.8746537499999999,3632.3552596458226
2017-07-30 20:27:24,234.75,72.5888,15032.19,17040.220800000003,8025.109888135658,0.8821593438507557,230.67,58.8422,-9247.92,13573.130274,9935.081333767495,-0.6813402519030446,226.9,60.7703,3050.14,13788.78107,13447.197826193767,0.22120446938099073,8834.41,31407.38904809692,32626.2300437335,0.270776304469073,230.7733333333333,64.0671,1.723191587705117,13.301210761841897,8.83441,0.7529404166666667,3633.1082000624892
2017-07-30 20:32:24,233.82,75.4403,15566.32,17639.450945999997,8296.982061806584,0.8824719118329412,229.79,59.7523,-9307.33,13730.481016999998,10094.53898052295,-0.6778589904080126,225.99,61.4663,2906.68,13890.769137,13583.24992757741,0.20925263182566706,9165.67,31974.770969906946,33262.523733578964,0.275555459153183,229.86666666666667,65.55296666666666,1.7198375870069542,15.082968530791128,9.16567,0.7500033333333334,3633.858203395823
2017-07-30 20:37:24,233.44,92.4562,18810.74,21582.975328,10582.102090863455,0.8715545337994467,229.56,73.5115,-12363.54,16875.29994,11485.583430255689,-0.7326412000947226,225.69,79.8713,3744.59,18026.153697,17632.931203851695,0.20773094820683752,10191.79,39700.61672497084,40987.94398048204,0.24865336023815213,229.56333333333336,81.94633333333333,1.6887133543393846,12.825304365865467,10.191790000000001,0.8065608333333333,3634.664764229156
2017-07-30 20:42:24,233.45,80.7364,16588.17,18847.91258,8948.54315933171,0.8801064802052471,229.54,67.2995,-11026.97,15447.927229999998,10818.705482749561,-0.7138155064962719,225.63,71.9656,3471.64,16237.598327999998,15862.134634779404,0.21380255440938756,9032.839999999998,35629.38327686067,36756.5660958017,0.2457476570704933,229.54,73.33383333333333,1.703406813627253,10.094340265861831,9.032839999999998,0.8010262499999998,3635.465790479156
2017-07-30 20:47:24,233.06,74.8068,15396.06,17434.472808,8180.597690223579,0.8830814771144299,229.3,59.2733,-9227.01,13591.367690000001,9979.356800148793,-0.678887527028562,225.29,61.4726,2881.09,13849.162054,13546.165878574406,0.20803352497184954,9050.14,31706.12036894678,32972.45976371405,0.27447573110573975,229.21666666666667,65.18423333333332,1.713080782374759,14.762107605775842,9.050139999999999,0.7534574999999998,3636.219247979156
2017-07-30 20:52:24,233.18,74.8369,15419.16,17450.468342,8171.190259046981,0.8835957693404123,229.49,59.2989,-9248.17,13608.504561000002,9983.12316050733,-0.6795875298821528,225.43,61.6153,2877.43,13889.937079,13588.62570879333,0.20715932575031934,9048.42,31742.93912834764,33007.394459459894,0.27413311920495226,229.36666666666667,65.25036666666666,1.7163203022816456,14.691922548583383,9.04842,0.7541066666666666,3636.973354645823
2017-07-30 20:57:24,233.29,71.2686,14763.1,16626.251694000002,7647.425957944147,0.8879391622182427,229.62,58.7808,-9166.4,13497.247296,9907.209274532324,-0.6791310701343173,225.42,61.2449,2937.23,13805.825358,13489.75514020532,0.2127529447776171,8533.93,31044.390372681788,32195.99563387282,0.26506184486562695,229.4433333333333,63.76476666666667,1.7535193875030781,11.76799308709147,8.53393,0.7325979166666665,3637.7059525624895
2017-07-30 21:02:24,235.04,90.1414,18415.59,21186.834656,10476.068331801898,0.8691996845684923,231.32,71.6505,-12277.34,16574.193659999997,11134.21833823929,-0.7407503648053791,227.11,79.302,4019.61,18010.277220000004,17555.99102839686,0.2231842381380068,10157.86,39166.27769843805,40462.073952415805,0.2510464493724628,231.15666666666667,80.36463333333334,1.7506164650237153,12.165508957298371,10.157860000000001,0.7788245833333334,3638.484777145823
2017-07-30 21:07:24,235.25,86.6442,17750.88,20383.04805,10018.72781515741,0.8708648459473165,231.59,68.2244,-11514.11,15800.088796,10819.800223173472,-0.7287370437383206,227.35,74.6464,3801.39,16970.85904,16539.63393257087,0.22399514314745025,10038.16,37378.161970901754,38702.605190200906,0.2593665194027186,231.39666666666668,76.50500000000001,1.7488007605986895,13.252990000653536,10.03816,0.8415008333333334,3639.326277979156
2017-07-30 21:12:24,235.34,73.1327,15111.92,17211.049618,8237.11738819218,0.878035932462559,231.1,59.1203,-9397.46,13662.70133,9917.517490843351,-0.6878185926062397,227.31,93.7385,7100.2,21307.698435000002,20089.927141652395,0.33322228684902067,12814.66,38244.562020687925,40334.37783169396,0.31771061533346606,231.25,75.33049999999999,1.7686486486486501,24.43631729511953,12.81466,0.9522008333333334,3640.2784788124895
2017-07-30 21:17:24,235.34,69.7725,14417.62,16420.26015,7858.573466557269,0.8780384639642875,231,58.0398,-9220.94,13407.1938,9732.785372500433,-0.6877606259409781,227.16,100.5763,7996.26,22846.912308,21401.897766829974,0.34999302716280206,13192.94,38993.25660588768,41164.64170348387,0.32049204011129406,231.16666666666666,76.12953333333333,1.8053352559480949,32.112066889503254,13.19294,1.08365,3641.3621288124896
2017-07-30 21:22:24,235.87,48.4332,9934.76,11423.938884,5639.762704916506,0.8696440081550423,231.68,37.2975,-5956.28,8641.0848,6260.277556338142,-0.689297714101822,227.89,73.5951,6244.3,16771.587338999998,15565.823440464208,0.3723141926751171,10222.78,27465.863701718856,29306.63576410294,0.34882134142881255,231.81333333333336,53.1086,1.7499712412285644,38.5747317760212,10.22278,0.9756549999999999,3642.3377838124898
2017-07-30 21:27:24,235.86,3.7972,660.02,895.6075920000001,605.3813330852204,0.7369522164568698,232.27,0,0,0,0,0,227.85,0,0,0,0,0,660.02,605.3813330852204,895.607592,0.7369522164568699,231.99333333333334,1.2657333333333334,1.7859708612316494,200,0.6600199999999999,0.45345,3642.7912338124897
2017-07-30 21:32:24,235.64,3.7966,659.1,894.630824,604.9392541825326,0.7367284720339572,232.18,0,0,0,0,0,227.74,0,0,0,0,0,659.1,604.9392541825326,894.630824,0.7367284720339572,231.85333333333332,1.2655333333333334,1.7741100695842122,200,0.6591,0.05496333333333332,3642.846197145823
2017-07-30 21:37:24,235.63,3.785,657.44,891.85955,602.6492373895469,0.7371564278254351,232.24,0,0,0,0,0,227.89,0,0,0,0,0,657.44,602.6492373895469,891.85955,0.7371564278254351,231.92,1.2616666666666667,1.737668161434978,200,0.65744,0.05485583333333333,3642.9010529791567
2017-07-30 21:42:24,236.08,3.7765,657.28,891.5561200000001,602.3747311345776,0.7372278483153701,232.58,0,0,0,0,0,228.23,0,0,0,0,0,657.28,602.3747311345776,891.5561200000001,0.7372278483153701,232.29666666666665,1.2588333333333332,1.750634963911089,200.00000000000006,0.65728,0.05478,3642.9558329791566
2017-07-30 21:47:24,236.8,3.7687,657.55,892.42816,603.3705480556586,0.7368100083260483,233.22,0,0,0,0,0,228.89,0,0,0,0,0,657.55,603.3705480556586,892.4281600000002,0.7368100083260481,232.97,1.2562333333333333,1.7512984504442684,200,0.65755,0.05478458333333333,3643.01061756249
2017-07-30 21:52:24,236.53,3.7696,656.57,891.6234880000001,603.2481077080029,0.7363758456753441,233.06,0,0,0,0,0,228.68,0,0,0,0,0,656.57,603.2481077080029,891.6234880000001,0.7363758456753441,232.75666666666666,1.2565333333333333,1.7514714938347578,200.00000000000006,0.6565700000000001,0.054755,3643.06537256249
2017-07-30 21:57:24,236.35,3.7696,656.35,890.94496,602.4845219998616,0.7366897277245947,232.95,0,0,0,0,0,228.5,0,0,0,0,0,656.35,602.4845219998616,890.94496,0.7366897277245947,232.6,1.2565333333333333,1.7626827171109176,200.00000000000006,0.65635,0.054705000000000004,3643.12007756249
2017-07-30 22:02:24,236.34,3.766,656.06,890.0564400000001,601.4862781356478,0.7370993237237853,232.88,0,0,0,0,0,228.55,0,0,0,0,0,656.06,601.4862781356478,890.0564400000001,0.7370993237237853,232.59,1.2553333333333334,1.736962036201037,199.99999999999994,0.65606,0.05468374999999999,3643.1747613124903
2017-07-30 22:07:24,236.88,3.7661,655.07,892.1137679999999,605.5991001934841,0.734289754846604,233.58,0,0,0,0,0,229.14,0,0,0,0,0,655.07,605.5991001934841,892.1137679999999,0.734289754846604,233.20000000000002,1.2553666666666665,1.7409948542024145,200.00000000000006,0.65507,0.05463041666666667,3643.2293917291568
2017-07-30 22:12:24,236.71,3.7725,656.44,892.988475,605.4047760654234,0.7351046719835886,233.47,0,0,0,0,0,229.02,0,0,0,0,0,656.44,605.4047760654234,892.988475,0.7351046719835886,233.0666666666667,1.2575,1.7362700228833012,199.99999999999994,0.65644,0.05464625000000001,3643.284037979157
2017-07-30 22:17:24,237.28,3.7645,655.79,893.24056,606.4801513067955,0.7341695276354222,233.93,0,0,0,0,0,229.53,0,0,0,0,0,655.79,606.4801513067955,893.24056,0.7341695276354222,233.58,1.2548333333333332,1.7338813254559513,200.00000000000006,0.65579,0.054676249999999996,3643.3387142291567
2017-07-30 22:22:24,237.32,3.7577,655.63,891.7773639999999,604.4966253361456,0.735194709427498,234.06,0,0,0,0,0,229.62,0,0,0,0,0,655.63,604.4966253361456,891.7773639999999,0.735194709427498,233.66666666666666,1.2525666666666666,1.7318116975748872,200,0.65563,0.0546425,3643.393356729157
2017-07-30 22:27:24,237.31,3.7621,655.7,892.7839510000001,605.9048548767129,0.7344442059756515,234.14,0,0,0,0,0,229.71,0,0,0,0,0,655.7,605.9048548767129,892.783951,0.7344442059756516,233.72,1.2540333333333333,1.7157282218038639,200.00000000000006,0.6557000000000001,0.05463874999999999,3643.447995479157
2017-07-30 22:32:24,237.75,3.7585,655.46,893.583375,607.341285009006,0.7335185706649925,234.44,0,0,0,0,0,230.15,0,0,0,0,0,655.46,607.341285009006,893.583375,0.7335185706649925,234.11333333333334,1.2528333333333335,1.6929122647150974,199.99999999999994,0.65546,0.05463166666666667,3643.5026271458237
2017-07-30 22:37:24,237.41,3.7688,654.83,894.750808,609.7349256165771,0.7318574000103055,234.2,0,0,0,0,0,229.94,0,0,0,0,0,654.83,609.7349256165771,894.750808,0.7318574000103055,233.85,1.2562666666666666,1.672011973487277,200.00000000000006,0.65483,0.05459541666666666,3643.5572225624906
2017-07-30 22:42:24,235.71,3.7794,654.72,890.842374,604.1041772028694,0.7349448332371312,232.56,0,0,0,0,0,228.29,0,0,0,0,0,654.72,604.1041772028694,890.842374,0.7349448332371312,232.18666666666664,1.2598,1.678247387159748,199.99999999999994,0.6547200000000001,0.05456458333333334,3643.611787145824
2017-07-30 22:47:24,235.19,3.7841,655.08,889.982479,602.4441937034379,0.736059434266683,232.13,0,0,0,0,0,227.84,0,0,0,0,0,655.08,602.4441937034379,889.982479,0.736059434266683,231.72,1.2613666666666667,1.6744346625237334,199.99999999999994,0.65508,0.054575,3643.666362145824
2017-07-30 22:52:24,235.72,3.7895,656.33,893.26094,605.92576940553,0.7347573039519674,232.72,0,0,0,0,0,228.46,0,0,0,0,0,656.33,605.92576940553,893.26094,0.7347573039519674,232.29999999999998,1.2631666666666665,1.653034868704251,200.00000000000006,0.6563300000000001,0.05464208333333334,3643.7210042291576
2017-07-30 22:57:24,236.05,3.7935,655.3,895.455675,610.2645130512717,0.7318061834830629,233.05,0,0,0,0,0,228.79,0,0,0,0,0,655.3,610.2645130512717,895.455675,0.7318061834830629,232.63,1.2645,1.6506899368095276,200,0.6553,0.05465125,3643.7756554791576
2017-07-30 23:02:24,236.59,3.7811,654.51,894.5704489999999,609.8138635059566,0.7316472400040123,233.67,0,0,0,0,0,229.44,0,0,0,0,0,654.51,609.8138635059566,894.5704489999999,0.7316472400040123,233.23333333333335,1.2603666666666666,1.6264113191367804,200,0.65451,0.05457541666666666,3643.830230895824
2017-07-30 23:07:24,234.81,3.8084,654.82,894.250404,609.0111268722134,0.7322557496993873,231.96,0,0,0,0,0,227.73,0,0,0,0,0,654.82,609.0111268722134,894.250404,0.7322557496993873,231.5,1.2694666666666665,1.6285097192224665,200.00000000000006,0.6548200000000001,0.05455541666666666,3643.8847863124906
2017-07-30 23:12:24,234.47,3.8035,655.36,891.806645,604.8325077789355,0.734867814311924,231.65,0,0,0,0,0,227.43,0,0,0,0,0,655.36,604.8325077789355,891.806645,0.734867814311924,231.1833333333333,1.2678333333333334,1.623531108067177,200,0.65536,0.05459083333333334,3643.939377145824
2017-07-30 23:17:24,234.58,3.8013,655.11,891.7089540000001,604.959293294825,0.734667962075886,231.8,0,0,0,0,0,227.71,0,0,0,0,0,655.11,604.959293294825,891.7089540000001,0.734667962075886,231.36333333333334,1.2671,1.5790459450503547,200.00000000000006,0.65511,0.05460291666666667,3643.9939800624907
2017-07-30 23:22:24,234.91,3.7976,654.28,892.094216,606.4237559831034,0.7334202915625674,232.08,0,0,0,0,0,228.06,0,0,0,0,0,654.28,606.4237559831034,892.094216,0.7334202915625674,231.6833333333333,1.2658666666666667,1.5639162650168938,200,0.65428,0.05455791666666666,3644.048537979157
2017-07-30 23:27:24,235.34,3.7989,655.31,894.033126,608.1644796314004,0.7329817888649462,232.44,0,0,0,0,0,228.47,0,0,0,0,0,655.31,608.1644796314004,894.033126,0.7329817888649462,232.08333333333334,1.2663,1.5569120287253186,200.00000000000006,0.65531,0.05456624999999999,3644.103104229157
2017-07-30 23:32:24,235.39,3.7964,654.25,893.634596,608.7197455874774,0.7321225061434394,232.55,0,0,0,0,0,228.65,0,0,0,0,0,654.25,608.7197455874774,893.634596,0.7321225061434394,232.1966666666667,1.2654666666666667,1.527440818846099,200,0.65425,0.05456499999999999,3644.157669229157
2017-07-30 23:37:24,235.59,3.7907,653.84,893.051013,608.3036792756774,0.7321418267066004,232.72,0,0,0,0,0,228.91,0,0,0,0,0,653.84,608.3036792756774,893.051013,0.7321418267066004,232.40666666666667,1.2635666666666667,1.5045466280370627,200,0.65384,0.054503750000000004,3644.212172979157
2017-07-30 23:42:24,235.68,3.7886,654.76,892.8972480000001,607.0871748653349,0.7332982618846642,232.72,0,0,0,0,0,229.04,0,0,0,0,0,654.76,607.0871748653349,892.8972480000001,0.7332982618846642,232.48,1.2628666666666668,1.4796971782518917,199.99999999999994,0.65476,0.054525,3644.266697979157
2017-07-30 23:47:24,236.31,3.7817,654.43,893.6535269999999,608.5540250623109,0.7323084173314073,233.4,0,0,0,0,0,229.8,0,0,0,0,0,654.43,608.5540250623109,893.6535269999999,0.7323084173314073,233.17,1.2605666666666666,1.4452974224814412,200,0.65443,0.05454958333333333,3644.3212475624905
2017-07-30 23:52:24,236.53,3.7781,653.99,893.6339929999999,608.9981882937944,0.7318320533046241,233.72,0,0,0,0,0,230.04,0,0,0,0,0,653.99,608.9981882937944,893.6339929999999,0.7318320533046241,233.42999999999998,1.2593666666666665,1.4522554941524168,200.00000000000006,0.65399,0.0545175,3644.3757650624907
2017-07-30 23:57:24,236.8,3.7805,654.88,895.2224,610.3731080755115,0.7315277186987278,233.95,0,0,0,0,0,230.34,0,0,0,0,0,654.88,610.3731080755115,895.2224,0.7315277186987278,233.6966666666667,1.2601666666666667,1.4363348500192628,200,0.65488,0.054536249999999994,3644.430301312491
2017-07-31 00:02:24,236.95,3.7736,654.22,894.1545199999999,609.5149688370502,0.7316632476453847,234.06,0,0,0,0,0,230.56,0,0,0,0,0,654.22,609.5149688370502,894.15452,0.7316632476453846,233.85666666666665,1.2578666666666667,1.409695397465678,200,0.65422,0.05454583333333333,3644.484847145824
2017-07-31 00:07:24,234.88,3.7952,653.88,891.416576,605.858446807143,0.7335291014377547,232.04,0,0,0,0,0,228.46,0,0,0,0,0,653.88,605.858446807143,891.416576,0.7335291014377547,231.79333333333332,1.2650666666666666,1.4380626420086777,200.00000000000006,0.65388,0.05450416666666666,3644.5393513124905
2017-07-31 00:12:24,233.22,3.8105,653.86,888.6848100000001,601.8536299838494,0.7357614225453003,230.33,0,0,0,0,0,226.77,0,0,0,0,0,653.86,601.8536299838494,888.6848100000001,0.7357614225453003,230.10666666666668,1.2701666666666667,1.4500521497276653,200.00000000000006,0.65386,0.05448916666666666,3644.5938404791573
2017-07-31 00:17:24,233.27,3.803,653.29,887.12581,600.170291390832,0.7364118963013825,230.52,0,0,0,0,0,226.97,0,0,0,0,0,653.29,600.170291390832,887.12581,0.7364118963013825,230.25333333333333,1.2676666666666667,1.4259656031038268,199.99999999999994,0.6532899999999999,0.05446458333333333,3644.6483050624906
2017-07-31 00:22:24,233.59,3.7996,653.77,887.5485639999999,600.2726385222485,0.7366019466626054,230.8,0,0,0,0,0,227.27,0,0,0,0,0,653.77,600.2726385222485,887.5485639999999,0.7366019466626054,230.5533333333333,1.2665333333333333,1.4241101119046802,200,0.65377,0.054460833333333326,3644.702765895824
2017-07-31 00:27:24,233.85,3.8005,654.98,888.7469249999999,600.7264737773386,0.7369702010502034,231.06,0,0,0,0,0,227.55,0,0,0,0,0,654.98,600.7264737773386,888.7469249999999,0.7369702010502034,230.82000000000002,1.2668333333333333,1.4166883285677194,200.00000000000006,0.65498,0.05453125,3644.757297145824
2017-07-31 00:32:24,233.99,3.8087,657,891.197713,602.1497850671628,0.7372101503586331,231.23,0,0,0,0,0,227.89,0,0,0,0,0,657,602.1497850671628,891.197713,0.7372101503586331,231.03666666666666,1.2695666666666667,1.3619771753401373,199.99999999999994,0.657,0.05466583333333333,3644.811962979157
2017-07-31 00:37:24,234.43,3.7975,654.06,890.247925,603.9427823617116,0.7346942145357991,231.65,0,0,0,0,0,228.25,0,0,0,0,0,654.06,603.9427823617116,890.247925,0.7346942145357991,231.44333333333336,1.2658333333333334,1.3797473823686242,199.99999999999994,0.65406,0.054627499999999996,3644.8665904791574
2017-07-31 00:42:24,233.69,3.8042,654.7,889.0034979999999,601.4109488995323,0.736442546596144,230.96,0,0,0,0,0,227.6,0,0,0,0,0,654.7,601.4109488995323,889.0034979999999,0.736442546596144,230.75,1.2680666666666667,1.365113759479959,199.99999999999994,0.6547000000000001,0.05453166666666666,3644.921122145824
2017-07-31 00:47:24,233.63,3.8194,657.55,892.326422,603.2200600935965,0.7368940152261904,230.93,0,0,0,0,0,227.53,0,0,0,0,0,657.55,603.2200600935965,892.3264220000001,0.7368940152261902,230.6966666666667,1.2731333333333332,1.3726538455981239,200.00000000000006,0.65755,0.05467708333333333,3644.9757992291575
2017-07-31 00:52:24,233.52,3.8112,654.61,889.991424,602.9680610890994,0.7355239414082264,230.97,0,0,0,0,0,227.61,0,0,0,0,0,654.61,602.9680610890994,889.991424,0.7355239414082264,230.70000000000002,1.2704,1.339401820546165,200,0.65461,0.054673333333333324,3645.030472562491
2017-07-31 00:57:24,233.49,3.8059,654.47,888.639591,601.1233998046051,0.7364853047606339,230.8,0,0,0,0,0,227.51,0,0,0,0,0,654.47,601.1233998046051,888.6395909999999,0.736485304760634,230.6,1.2686333333333333,1.3399826539462287,200,0.65447,0.054544999999999996,3645.085017562491
2017-07-31 01:02:24,234,3.7999,654.66,889.1766,601.7103209913888,0.7362541929241052,231.29,0,0,0,0,0,228.02,0,0,0,0,0,654.66,601.7103209913888,889.1766000000001,0.7362541929241051,231.10333333333332,1.2666333333333333,1.3341795156567688,200.00000000000006,0.65466,0.054547083333333336,3645.1395646458245
2017-07-31 01:07:24,234.14,3.7988,654.6,889.4510319999999,602.1810179056334,0.7359595710716991,231.36,0,0,0,0,0,228.2,0,0,0,0,0,654.6,602.1810179056334,889.4510319999999,0.7359595710716991,231.23333333333335,1.2662666666666667,1.3118062563067723,200,0.6546000000000001,0.054552500000000004,3645.1941171458247
2017-07-31 01:12:24,234.68,3.7946,655.74,890.5167280000001,602.5156390068444,0.7363589917875186,231.9,0,0,0,0,0,228.71,0,0,0,0,0,655.74,602.5156390068444,890.5167280000001,0.7363589917875186,231.76333333333335,1.2648666666666666,1.317435890060266,200.00000000000006,0.65574,0.0545975,3645.2487146458247
2017-07-31 01:17:24,234.65,3.7944,654.36,890.35596,603.7770498350542,0.7349420112827684,231.99,0,0,0,0,0,228.77,0,0,0,0,0,654.36,603.7770498350542,890.35596,0.7349420112827684,231.8033333333333,1.2648,1.3085805496038179,200.00000000000006,0.65436,0.05458749999999999,3645.3033021458245
2017-07-31 01:22:24,234.7,3.7846,653.41,888.24562,601.6939864658649,0.7356186006298573,232.03,0,0,0,0,0,228.8,0,0,0,0,0,653.41,601.6939864658649,888.24562,0.7356186006298573,231.84333333333333,1.2615333333333334,1.3126680373240502,200,0.6534099999999999,0.05449041666666666,3645.3577925624913
2017-07-31 01:27:24,234.47,3.7959,655.57,890.024673,601.9733330046746,0.7365750859358481,231.71,0,0,0,0,0,228.48,0,0,0,0,0,655.57,601.9733330046746,890.024673,0.7365750859358481,231.5533333333333,1.2653,1.327268016007827,199.99999999999994,0.6555700000000001,0.05454083333333333,3645.4123333958246
2017-07-31 01:32:24,234.61,3.7919,654.79,889.6176590000001,602.2205867492745,0.7360352994072028,231.86,0,0,0,0,0,228.63,0,0,0,0,0,654.79,602.2205867492745,889.617659,0.7360352994072029,231.70000000000002,1.2639666666666667,1.324989210185594,200,0.65479,0.05459833333333334,3645.4669317291577
2017-07-31 01:37:24,234.1,3.8019,653.97,890.0247899999999,603.7113266409235,0.7347772863719898,231.41,0,0,0,0,0,228.15,0,0,0,0,0,653.97,603.7113266409235,890.0247899999999,0.7347772863719898,231.22,1.2672999999999999,1.3277398148949024,200.00000000000006,0.65397,0.05453166666666666,3645.5214633958244
2017-07-31 01:42:24,234.08,3.808,655.87,891.37664,603.6446450004254,0.7357944673084545,231.32,0,0,0,0,0,228.28,0,0,0,0,0,655.87,603.6446450004254,891.3766400000001,0.7357944673084544,231.22666666666666,1.2693333333333332,1.274362818590701,200.00000000000006,0.65587,0.05457666666666667,3645.5760400624913
2017-07-31 01:47:24,233.91,3.8146,654.93,892.273086,605.9851112857176,0.7340017426010313,231.17,0,0,0,0,0,228.2,0,0,0,0,0,654.93,605.9851112857176,892.273086,0.7340017426010313,231.09333333333333,1.2715333333333334,1.2520193861066287,199.99999999999994,0.6549299999999999,0.05461666666666666,3645.630656729158
2017-07-31 01:52:24,234.04,3.8094,654.67,891.551976,605.2041944744803,0.7343037956544218,231.35,0,0,0,0,0,228.37,0,0,0,0,0,654.67,605.2041944744803,891.551976,0.7343037956544218,231.25333333333333,1.2698,1.2468288745387421,200,0.65467,0.05456666666666666,3645.685223395825
2017-07-31 01:57:24,234.19,3.8063,655.1,891.397397,604.5108017052926,0.7349135214044158,231.53,0,0,0,0,0,228.56,0,0,0,0,0,655.1,604.5108017052926,891.397397,0.7349135214044158,231.42666666666665,1.2687666666666666,1.2386933225787777,200,0.6551,0.05457374999999999,3645.739797145825
2017-07-31 02:02:24,234.45,3.7972,653.66,890.25354,604.3839589884329,0.7342402704739596,231.79,0,0,0,0,0,228.81,0,0,0,0,0,653.66,604.3839589884329,890.25354,0.7342402704739596,231.6833333333333,1.2657333333333334,1.2401985468671204,200,0.65366,0.05453166666666666,3645.7943288124916
2017-07-31 02:07:24,234.41,3.797,654.21,890.0547700000001,603.4954593861937,0.7350221829607182,231.67,0,0,0,0,0,228.7,0,0,0,0,0,654.21,603.4954593861937,890.0547700000001,0.7350221829607182,231.59333333333333,1.2656666666666667,1.2493163303491803,200,0.6542100000000001,0.054494583333333325,3645.848823395825
2017-07-31 02:12:24,234.54,3.7957,654.34,890.243478,603.6328474507799,0.7350124052242706,231.94,0,0,0,0,0,229.05,0,0,0,0,0,654.34,603.6328474507799,890.2434780000001,0.7350124052242705,231.84333333333333,1.2652333333333334,1.2048365994277697,199.99999999999994,0.65434,0.05452291666666667,3645.903346312492
2017-07-31 02:17:24,234.39,3.7938,654.26,889.2287819999999,602.2222838264983,0.7357611598316439,231.69,0,0,0,0,0,228.76,0,0,0,0,0,654.26,602.2222838264983,889.2287819999999,0.7357611598316439,231.61333333333332,1.2646,1.2319382879511793,200.00000000000006,0.65426,0.054525,3645.957871312492
2017-07-31 02:22:24,234.69,3.7939,653.62,890.3903909999999,604.628765429774,0.7340824952815558,231.98,0,0,0,0,0,229.09,0,0,0,0,0,653.62,604.628765429774,890.3903909999999,0.7340824952815558,231.92,1.2646333333333333,1.22024836150396,200,0.65362,0.054495,3646.012366312492
2017-07-31 02:27:24,234.79,3.7973,654.09,891.5680669999999,605.8546772899556,0.7336400037306406,232.04,0,0,0,0,0,229.19,0,0,0,0,0,654.09,605.8546772899556,891.5680669999998,0.7336400037306408,232.00666666666666,1.2657666666666667,1.2140455734030615,199.99999999999994,0.6540900000000001,0.054487916666666664,3646.0668542291587
2017-07-31 02:32:24,235,3.7932,653.87,891.402,605.8477933474711,0.7335298776534044,232.28,0,0,0,0,0,229.42,0,0,0,0,0,653.87,605.8477933474711,891.402,0.7335298776534044,232.23333333333332,1.2644,1.211425290655949,200.00000000000006,0.65387,0.05449833333333333,3646.121352562492
2017-07-31 02:37:24,235.05,3.786,653.04,889.8993,604.5324826181718,0.7338358396281466,232.41,0,0,0,0,0,229.5,0,0,0,0,0,653.04,604.5324826181718,889.8993000000002,0.7338358396281465,232.32000000000002,1.262,1.2138429752066207,200,0.65304,0.05445458333333332,3646.1758071458253
2017-07-31 02:42:24,235.24,3.7921,653.29,892.0536040000001,607.4304966902706,0.7323438827785957,232.47,0,0,0,0,0,229.76,0,0,0,0,0,653.29,607.4304966902706,892.0536040000001,0.7323438827785957,232.49,1.2640333333333333,1.1828465740461955,200,0.6532899999999999,0.05443041666666666,3646.2302375624918
2017-07-31 02:47:24,235.08,3.8003,654.2,893.3745240000001,608.3916502814832,0.7322796681853891,232.45,0,0,0,0,0,229.71,0,0,0,0,0,654.2,608.3916502814832,893.3745240000001,0.7322796681853891,232.41333333333333,1.2667666666666666,1.1631575927944404,200.00000000000006,0.6542,0.05447875,3646.2847163124916
2017-07-31 02:52:24,235.25,3.7979,655.29,893.455975,607.3372993347276,0.7334328924265127,232.53,0,0,0,0,0,229.75,0,0,0,0,0,655.29,607.3372993347276,893.455975,0.7334328924265127,232.51,1.2659666666666667,1.1870457184637182,199.99999999999994,0.6552899999999999,0.05456208333333333,3646.3392783958247
2017-07-31 02:57:24,235.39,3.7957,653.44,893.469823,609.347594572795,0.7313509456938873,232.73,0,0,0,0,0,229.91,0,0,0,0,0,653.44,609.347594572795,893.469823,0.7313509456938873,232.67666666666665,1.2652333333333334,1.1890606420927403,199.99999999999994,0.65344,0.054530416666666665,3646.3938088124914
2017-07-31 03:02:24,235.38,3.7977,653.79,893.9026259999999,609.6068738701161,0.7313883872626636,232.65,0,0,0,0,0,229.94,0,0,0,0,0,653.79,609.6068738701161,893.9026259999998,0.7313883872626638,232.65666666666667,1.2659,1.1705374156482353,199.99999999999994,0.65379,0.05446791666666667,3646.448276729158
2017-07-31 03:07:24,235.46,3.7851,652.77,891.239646,606.7943916205928,0.732429266280643,232.69,0,0,0,0,0,229.98,0,0,0,0,0,652.77,606.7943916205928,891.2396460000001,0.7324292662806429,232.71,1.2617,1.181728331399596,199.99999999999994,0.65277,0.054439999999999995,3646.502716729158
2017-07-31 03:12:24,235.89,3.785,653.54,892.84365,608.3216679893317,0.7319758616192207,233.13,0,0,0,0,0,230.36,0,0,0,0,0,653.54,608.3216679893317,892.84365,0.7319758616192207,233.12666666666667,1.2616666666666667,1.1867654208012746,200,0.65354,0.05442958333333332,3646.557146312491
2017-07-31 03:17:24,235.8,3.7859,653.06,892.71522,608.6485853262526,0.7315434814699361,233.14,0,0,0,0,0,230.39,0,0,0,0,0,653.06,608.6485853262526,892.71522,0.7315434814699361,233.10999999999999,1.2619666666666667,1.1668311097765,199.99999999999994,0.65306,0.054441666666666666,3646.611587979158
2017-07-31 03:22:24,236.01,3.7844,652.8,893.156244,609.5738152153417,0.7308911563742031,233.31,0,0,0,0,0,230.58,0,0,0,0,0,652.8,609.5738152153417,893.156244,0.7308911563742031,233.29999999999998,1.2614666666666667,1.1658808401200045,200,0.6527999999999999,0.054410833333333325,3646.665998812491
2017-07-31 03:27:24,236.12,3.7846,653.39,893.6197520000001,609.6210044482897,0.731172289486278,233.4,0,0,0,0,0,230.66,0,0,0,0,0,653.39,609.6210044482897,893.6197520000001,0.731172289486278,233.39333333333332,1.2615333333333334,1.1711274243765832,200,0.65339,0.05442458333333333,3646.7204233958246
2017-07-31 03:32:24,236.27,3.7833,653.79,893.880291,609.5741222675425,0.731406662147784,233.53,0,0,0,0,0,230.88,0,0,0,0,0,653.79,609.5741222675425,893.880291,0.731406662147784,233.56000000000003,1.2611,1.1603014214762712,199.99999999999994,0.65379,0.054465833333333324,3646.774889229158
2017-07-31 03:37:24,236.44,3.7727,652.38,892.017188,608.3543369512767,0.7313536205089357,233.63,0,0,0,0,0,230.94,0,0,0,0,0,652.38,608.3543369512767,892.0171880000001,0.7313536205089356,233.67,1.2575666666666667,1.1854324474686568,199.99999999999994,0.65238,0.05442375,3646.8293129791577
2017-07-31 03:42:24,236.28,3.7829,653.24,893.823612,610.0804469647643,0.7308377080555353,233.54,0,0,0,0,0,230.87,0,0,0,0,0,653.24,610.0804469647643,893.823612,0.7308377080555353,233.56333333333336,1.2609666666666668,1.1631391913684967,199.99999999999994,0.65324,0.05440083333333332,3646.883713812491
2017-07-31 03:47:24,236.17,3.7847,654.07,893.832599,609.2037016754697,0.7317589453906235,233.49,0,0,0,0,0,230.76,0,0,0,0,0,654.07,609.2037016754697,893.832599,0.7317589453906235,233.47333333333333,1.2615666666666667,1.1621598469489756,199.99999999999994,0.65407,0.05447125,3646.938185062491
2017-07-31 03:52:24,234.65,3.8037,654.04,892.5382050000001,607.3352663765066,0.7327865589798477,231.91,0,0,0,0,0,229.21,0,0,0,0,0,654.04,607.3352663765066,892.5382050000001,0.7327865589798477,231.92333333333332,1.2679,1.1756758698995449,200,0.65404,0.054504583333333335,3646.992689645824
2017-07-31 03:57:24,234.59,3.8146,654.44,894.867014,610.3238969148072,0.7313265432309253,231.79,0,0,0,0,0,229.07,0,0,0,0,0,654.44,610.3238969148072,894.867014,0.7313265432309253,231.8166666666667,1.2715333333333334,1.1963476885469746,199.99999999999994,0.65444,0.05452,3647.0472096458243
2017-07-31 04:02:24,234.21,3.8282,656.46,896.602722,610.7018171725127,0.7321637375087069,231.49,0,0,0,0,0,228.83,0,0,0,0,0,656.46,610.7018171725127,896.602722,0.7321637375087069,231.51000000000002,1.2760666666666667,1.1662563172217133,199.99999999999994,0.65646,0.05462083333333334,3647.101830479158
2017-07-31 04:07:24,234.48,3.8089,654.58,893.110872,607.5953038697718,0.7329213208816475,231.76,0,0,0,0,0,229.12,0,0,0,0,0,654.58,607.5953038697718,893.110872,0.7329213208816475,231.78666666666666,1.2696333333333334,1.1619880349746872,199.99999999999994,0.65458,0.054626666666666664,3647.1564571458243
2017-07-31 04:12:24,234.75,3.7904,653.34,889.7964,604.0566843045112,0.7342578594384065,231.97,0,0,0,0,0,229.34,0,0,0,0,0,653.34,604.0566843045112,889.7964000000001,0.7342578594384064,232.02,1.2634666666666667,1.176622704939225,199.99999999999994,0.65334,0.054496666666666665,3647.210953812491
2017-07-31 04:17:24,234.87,3.7925,654.3,890.744475,604.4147828627504,0.7345540930803977,232.09,0,0,0,0,0,229.44,0,0,0,0,0,654.3,604.4147828627504,890.744475,0.7345540930803977,232.13333333333335,1.2641666666666667,1.1789201608271036,200,0.6543,0.05448499999999999,3647.265438812491
2017-07-31 04:22:24,234.81,3.787,653,889.22547,603.5834130397561,0.7343469367785878,231.98,0,0,0,0,0,229.44,0,0,0,0,0,653,603.5834130397561,889.22547,0.7343469367785878,232.07666666666668,1.2623333333333333,1.1777717133705758,200,0.653,0.05447083333333333,3647.3199096458243
2017-07-31 04:27:24,234.66,3.7896,653.38,889.267536,603.2340558883518,0.7347395171299721,231.91,0,0,0,0,0,229.34,0,0,0,0,0,653.38,603.2340558883518,889.267536,0.7347395171299721,231.97,1.2632,1.1596327111264377,199.99999999999994,0.65338,0.0544325,3647.3743421458244
2017-07-31 04:32:24,235.2,3.7768,653.11,888.30336,602.1047975953103,0.735233062723077,232.33,0,0,0,0,0,229.87,0,0,0,0,0,653.11,602.1047975953103,888.30336,0.735233062723077,232.46666666666667,1.2589333333333335,1.175795813019782,199.99999999999994,0.65311,0.05443708333333333,3647.4287792291575
2017-07-31 04:37:24,235.27,3.7944,657.19,892.708488,604.1769181682183,0.7361753683695231,232.5,0,0,0,0,0,229.95,0,0,0,0,0,657.19,604.1769181682183,892.7084879999999,0.7361753683695232,232.57333333333335,1.2648,1.15949091326033,200.00000000000006,0.65719,0.05459583333333334,3647.4833750624907
2017-07-31 04:42:24,234.86,3.815,661.4,895.9909,604.4416703725927,0.7381771399687206,231.97,0,0,0,0,0,229.5,0,0,0,0,0,661.4,604.4416703725927,895.9909,0.7381771399687206,232.11,1.2716666666666667,1.1847830769893586,199.99999999999994,0.6614,0.054941250000000004,3647.5383163124907
2017-07-31 04:47:24,234.62,3.8387,663.66,900.6357939999999,608.8515729092028,0.736879440525545,231.82,0,0,0,0,0,229.27,0,0,0,0,0,663.66,608.8515729092028,900.6357939999998,0.7368794405255451,231.90333333333334,1.2795666666666665,1.1714651219617378,200.00000000000006,0.6636599999999999,0.05521083333333333,3647.593527145824
2017-07-31 04:52:24,235,3.8084,656.92,894.9739999999999,607.8112982464212,0.7340101500155312,232.07,0,0,0,0,0,229.55,0,0,0,0,0,656.92,607.8112982464212,894.974,0.734010150015531,232.20666666666668,1.2694666666666665,1.202951393873269,200.00000000000006,0.65692,0.05502416666666666,3647.6485513124903
2017-07-31 04:57:24,234.74,3.7975,653.21,891.42515,606.5933513916242,0.7327704406814189,231.79,0,0,0,0,0,229.27,0,0,0,0,0,653.21,606.5933513916242,891.42515,0.7327704406814189,231.9333333333333,1.2658333333333334,1.2101178499568988,199.99999999999994,0.6532100000000001,0.05458875,3647.7031400624905
2017-07-31 05:02:24,234.58,3.8053,654.13,892.647274,607.3986325961157,0.7327978464201303,231.72,0,0,0,0,0,229.19,0,0,0,0,0,654.13,607.3986325961157,892.647274,0.7327978464201303,231.83,1.2684333333333333,1.1862140361471767,200,0.65413,0.05447250000000001,3647.7576125624905
2017-07-31 05:07:24,234.58,3.8014,652.87,891.7324120000001,607.4104524218676,0.7321366715108253,231.61,0,0,0,0,0,229.11,0,0,0,0,0,652.87,607.4104524218676,891.7324120000002,0.7321366715108253,231.76666666666668,1.2671333333333334,1.213864518912699,199.99999999999994,0.65287,0.05445833333333333,3647.812070895824
2017-07-31 05:12:24,234,3.8109,653.67,891.7506000000001,606.5761812834066,0.7330188507863071,231.12,0,0,0,0,0,228.6,0,0,0,0,0,653.67,606.5761812834066,891.7506000000001,0.7330188507863071,231.24,1.2703,1.1935651271406291,200.00000000000006,0.65367,0.054439166666666663,3647.8665100624908
2017-07-31 05:17:24,233.8,3.8064,653.11,889.93632,604.5113576725771,0.7338839704845398,230.86,0,0,0,0,0,228.31,0,0,0,0,0,653.11,604.5113576725771,889.93632,0.7338839704845398,230.99,1.2688,1.2165028789125079,200.00000000000006,0.65311,0.05444916666666667,3647.9209592291572
2017-07-31 05:22:24,233.64,3.81,653.07,890.1683999999999,604.8961526233736,0.733647700817059,230.8,0,0,0,0,0,228.23,0,0,0,0,0,653.07,604.8961526233736,890.1683999999998,0.7336477008170591,230.89,1.27,1.191043353978085,200,0.65307,0.05442416666666667,3647.975383395824
2017-07-31 05:27:24,233.44,3.8088,653.91,889.1262720000001,602.4510266076556,0.7354523430390772,230.43,0,0,0,0,0,227.97,0,0,0,0,0,653.91,602.4510266076556,889.1262720000002,0.7354523430390771,230.61333333333334,1.2696,1.225716928769652,200,0.65391,0.0544575,3648.029840895824
2017-07-31 05:32:24,233.95,3.8096,656.34,891.25592,602.9551553267011,0.7364214758876441,230.92,0,0,0,0,0,228.43,0,0,0,0,0,656.34,602.9551553267011,891.25592,0.7364214758876441,231.1,1.2698666666666667,1.233232366940716,200,0.65634,0.054593749999999996,3648.084434645824
2017-07-31 05:37:24,233.97,3.805,653.38,890.25585,604.6900479247385,0.7339238489699338,230.95,0,0,0,0,0,228.49,0,0,0,0,0,653.38,604.6900479247385,890.25585,0.7339238489699338,231.13666666666666,1.2683333333333333,1.225825990395297,200.00000000000006,0.65338,0.054571666666666664,3648.1390063124904
2017-07-31 05:42:24,233.74,3.8185,656.06,892.53619,605.1496731055188,0.7350514268782758,230.77,0,0,0,0,0,228.31,0,0,0,0,0,656.06,605.1496731055188,892.53619,0.7350514268782758,230.93999999999997,1.2728333333333333,1.2124361305967093,200,0.65606,0.054560000000000004,3648.1935663124905
2017-07-31 05:47:24,233.77,3.8114,653.77,890.990978,605.3508982213511,0.7337560268764023,230.75,0,0,0,0,0,228.18,0,0,0,0,0,653.77,605.3508982213511,890.9909780000002,0.7337560268764022,230.9,1.2704666666666666,1.2429623213512364,200,0.65377,0.05457624999999999,3648.2481425624906
2017-07-31 05:52:24,233.35,3.8135,653.52,889.880225,603.9854505251352,0.7343909681777679,230.38,0,0,0,0,0,227.79,0,0,0,0,0,653.52,603.9854505251352,889.8802249999999,0.734390968177768,230.50666666666666,1.2711666666666666,1.2335145765849147,200.00000000000006,0.65352,0.05447041666666667,3648.3026129791574
2017-07-31 05:57:24,233.4,3.81,653.48,889.254,603.1057669397633,0.7348631549591006,230.26,0,0,0,0,0,227.73,0,0,0,0,0,653.48,603.1057669397633,889.254,0.7348631549591006,230.46333333333334,1.27,1.2742446376140821,200,0.6534800000000001,0.05445833333333333,3648.357071312491
2017-07-31 06:02:24,233.19,3.8095,652.78,888.337305,602.5126048927633,0.7348334876018744,230.06,0,0,0,0,0,227.54,0,0,0,0,0,652.78,602.5126048927633,888.337305,0.7348334876018744,230.26333333333332,1.2698333333333334,1.2710085554220574,199.99999999999994,0.65278,0.0544275,3648.411498812491
2017-07-31 06:07:24,232.95,3.8076,652.24,886.98042,601.0967042526322,0.7353488141260209,229.9,0,0,0,0,0,227.34,0,0,0,0,0,652.24,601.0967042526322,886.98042,0.7353488141260209,230.06333333333336,1.2691999999999999,1.2547269592430899,200.00000000000006,0.65224,0.05437583333333333,3648.4658746458244
2017-07-31 06:12:24,232.83,3.807,652.57,886.38381,599.8571944472418,0.7362160642351986,229.71,0,0,0,0,0,227.18,0,0,0,0,0,652.57,599.8571944472418,886.38381,0.7362160642351986,229.90666666666667,1.269,1.2715304761352488,200.00000000000006,0.6525700000000001,0.05436708333333333,3648.520241729158
2017-07-31 06:17:24,234.52,3.7835,652.38,887.30642,601.4258213389381,0.7352364248643665,231.32,0,0,0,0,0,228.76,0,0,0,0,0,652.38,601.4258213389381,887.3064199999999,0.7352364248643666,231.53333333333333,1.2611666666666668,1.2899510509645893,199.99999999999994,0.65238,0.05437291666666667,3648.5746146458246
2017-07-31 06:22:24,235.43,3.7733,652.46,888.348019,602.8749051513294,0.7344644058918085,232.2,0,0,0,0,0,229.68,0,0,0,0,0,652.46,602.8749051513294,888.348019,0.7344644058918085,232.43666666666664,1.2577666666666667,1.2878059973326217,199.99999999999994,0.65246,0.05436833333333334,3648.628982979158
2017-07-31 06:27:24,235.11,3.7709,652.63,886.5762990000001,600.0763426836102,0.7361238967657086,231.91,0,0,0,0,0,229.39,0,0,0,0,0,652.63,600.0763426836102,886.5762990000001,0.7361238967657086,232.13666666666666,1.2569666666666668,1.2808546689450286,199.99999999999994,0.65263,0.054378750000000003,3648.683361729158
2017-07-31 06:32:24,235.12,3.7699,652.51,886.378888,599.9151881658911,0.7361524612486032,231.96,0,0,0,0,0,229.37,0,0,0,0,0,652.51,599.9151881658911,886.378888,0.7361524612486032,232.15,1.2566333333333333,1.279345250915356,200,0.65251,0.05438083333333333,3648.7377425624913
2017-07-31 06:37:24,235.37,3.7636,652.26,885.838532,599.388686226154,0.7363192912001258,232.37,0,0,0,0,0,229.82,0,0,0,0,0,652.26,599.388686226154,885.838532,0.7363192912001258,232.51999999999998,1.2545333333333333,1.2257010149664644,200,0.65226,0.054365416666666666,3648.792107979158
2017-07-31 06:42:24,235.85,3.7596,652.54,886.70166,600.3593775787596,0.7359183245467252,233.04,0,0,0,0,0,230.55,0,0,0,0,0,652.54,600.3593775787596,886.70166,0.7359183245467252,233.14666666666668,1.2531999999999999,1.1594990277936572,200.00000000000006,0.65254,0.05436666666666666,3648.846474645825
2017-07-31 06:47:24,236.26,3.7529,653.05,886.6601539999999,599.7432168781099,0.7365279662719568,233.81,0,0,0,0,0,231.3,0,0,0,0,0,653.05,599.7432168781099,886.6601539999999,0.7365279662719568,233.79,1.2509666666666666,1.0650583857307758,200.00000000000006,0.6530499999999999,0.054399583333333335,3648.900874229158
2017-07-31 06:52:24,236.26,3.7462,652.01,885.0772119999999,598.5354050527778,0.7366701923402362,233.91,0,0,0,0,0,231.41,0,0,0,0,0,652.01,598.5354050527778,885.0772119999999,0.7366701923402362,233.85999999999999,1.2487333333333333,1.0476353373813343,200.00000000000006,0.65201,0.054377499999999995,3648.955251729158
