DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-31 06:57:24,236.31,3.7808,654.25,893.4408480000001,608.4352770631888,0.7322812712946386,234.06,0,0,0,0,0,231.56,0,0,0,0,0,654.25,608.4352770631888,893.4408480000002,0.7322812712946385,233.9766666666667,1.2602666666666666,1.0328665251520885,200.00000000000006,0.65425,0.0544275,3649.0096792291583
2017-07-31 07:02:24,236.23,3.7494,652.37,885.7207619999999,599.0948600496089,0.7365413886504334,234.07,0,0,0,0,0,231.67,0,0,0,0,0,652.37,599.0948600496089,885.7207619999999,0.7365413886504334,233.98999999999998,1.2498,0.9914953630497001,200,0.65237,0.05444249999999999,3649.064121729158
2017-07-31 07:07:24,236.31,3.7454,652.15,885.075474,598.3802905981485,0.7368298175213022,234.08,0,0,0,0,0,231.77,0,0,0,0,0,652.15,598.3802905981485,885.075474,0.7368298175213022,234.0533333333333,1.2484666666666666,0.9755611256693503,200.00000000000006,0.65215,0.054354999999999994,3649.1184767291584
2017-07-31 07:12:24,236.4,3.7468,652.34,885.74352,599.1611699885018,0.7364885943506536,234.3,0,0,0,0,0,232.09,0,0,0,0,0,652.34,599.1611699885018,885.74352,0.7364885943506536,234.26333333333335,1.2489333333333332,0.9277309011226735,200.00000000000006,0.65234,0.05435374999999999,3649.172830479158
2017-07-31 07:17:24,236.2,3.743,652.08,884.0966,597.0079327207972,0.7375664604976425,234.12,0,0,0,0,0,231.92,0,0,0,0,0,652.08,597.0079327207972,884.0966,0.7375664604976425,234.08,1.2476666666666667,0.9227614490772492,199.99999999999994,0.65208,0.054350833333333334,3649.2271813124917
2017-07-31 07:22:24,235.36,3.7458,652.08,881.611488,593.3215733256073,0.7396455342015689,233.35,0,0,0,0,0,231.23,0,0,0,0,0,652.08,593.3215733256073,881.611488,0.7396455342015689,233.31333333333336,1.2486,0.892933680029733,200.00000000000006,0.65208,0.05434,3649.281521312492
2017-07-31 07:27:24,233.87,3.772,653.13,882.15764,592.9783342672561,0.7403778762262944,231.99,0,0,0,0,0,229.92,0,0,0,0,0,653.13,592.9783342672561,882.15764,0.7403778762262944,231.92666666666665,1.2573333333333332,0.8652160165569552,200.00000000000006,0.65313,0.054383749999999995,3649.3359050624917
2017-07-31 07:32:24,233.73,3.7767,652.98,882.728091,593.9915843179128,0.7397294893609544,231.81,0,0,0,0,0,229.83,0,0,0,0,0,652.98,593.9915843179128,882.728091,0.7397294893609544,231.79,1.2589,0.8455929936580437,200.00000000000006,0.65298,0.054421250000000004,3649.3903263124917
2017-07-31 07:37:24,233.24,3.7799,651.75,881.623876,593.7024475553924,0.7392608319060542,231.43,0,0,0,0,0,229.53,0,0,0,0,0,651.75,593.7024475553924,881.623876,0.7392608319060542,231.4,1.2599666666666667,0.8081244598098549,200,0.65175,0.054363749999999995,3649.4446900624916
2017-07-31 07:42:24,233.35,3.7854,651.75,883.32309,596.2227929450098,0.7378387448243882,231.5,0,0,0,0,0,229.64,0,0,0,0,0,651.75,596.2227929450098,883.32309,0.7378387448243882,231.49666666666667,1.2618,0.8020273870034197,200,0.65175,0.0543125,3649.4990025624916
2017-07-31 07:47:24,233.1,3.7977,653.33,885.2438699999999,597.3412931252758,0.7380226196878382,231.31,0,0,0,0,0,229.49,0,0,0,0,0,653.33,597.3412931252758,885.2438699999999,0.7380226196878382,231.29999999999998,1.2659,0.7825335062689035,199.99999999999994,0.6533300000000001,0.054378333333333334,3649.553380895825
2017-07-31 07:52:24,233.01,3.7924,651.86,883.6671240000001,596.6122077517618,0.7376759667704917,231.21,0,0,0,0,0,229.46,0,0,0,0,0,651.86,596.6122077517618,883.6671240000001,0.7376759667704917,231.2266666666667,1.2641333333333333,0.7712489908891575,200.00000000000006,0.65186,0.05438291666666667,3649.6077638124916
2017-07-31 07:57:24,232.66,3.803,651.85,884.80598,598.3086158027146,0.7367151835931308,230.9,0,0,0,0,0,229.24,0,0,0,0,0,651.85,598.3086158027146,884.80598,0.7367151835931308,230.9333333333333,1.2676666666666667,0.7476905311778383,199.99999999999994,0.65185,0.05432125,3649.6620850624918
2017-07-31 08:02:24,232.29,3.8013,651.22,883.003977,596.3292169580628,0.7375051720746667,230.58,0,0,0,0,0,228.93,0,0,0,0,0,651.22,596.3292169580628,883.0039769999998,0.7375051720746668,230.6,1.2671,0.732870771899392,200.00000000000006,0.65122,0.05429458333333334,3649.7163796458253
2017-07-31 08:07:24,233.58,3.7947,652.82,886.3660260000001,599.5588208399847,0.7365128861561306,231.89,0,0,0,0,0,230.33,0,0,0,0,0,652.82,599.5588208399847,886.3660260000001,0.7365128861561306,231.93333333333337,1.2649000000000001,0.7099741304972608,199.99999999999994,0.6528200000000001,0.054334999999999994,3649.770714645825
2017-07-31 08:12:24,233.18,3.7844,652.31,882.4463920000001,594.3090935311506,0.7392063766293918,231.46,0,0,0,0,0,229.97,0,0,0,0,0,652.31,594.3090935311506,882.4463920000001,0.7392063766293918,231.53666666666666,1.2614666666666667,0.7097507954103793,200,0.65231,0.05438041666666667,3649.825095062492
2017-07-31 08:17:24,232.61,3.7904,651.82,881.6849440000001,593.7162858439065,0.73928902204323,231.01,0,0,0,0,0,229.46,0,0,0,0,0,651.82,593.7162858439065,881.6849440000001,0.73928902204323,231.02666666666667,1.2634666666666667,0.6853465689386548,199.99999999999994,0.6518200000000001,0.05433875,3649.879433812492
2017-07-31 08:22:24,231.7,3.7905,651.17,878.25885,589.3354212189546,0.7414328930474198,230.12,0,0,0,0,0,228.59,0,0,0,0,0,651.17,589.3354212189546,878.25885,0.7414328930474198,230.13666666666666,1.2635,0.6793064990368038,200,0.6511699999999999,0.05429125,3649.933725062492
2017-07-31 08:27:24,233.01,9.2431,1808.13,2153.734731,1170.1449459855999,0.8395323592894227,231.09,8.2439,-1477.73,1905.0828510000001,1202.3538232460064,-0.7756775508342445,229.79,23.5122,2404.08,5402.8684379999995,4838.531462327857,0.44496363877591055,2734.48,7211.030231559464,7712.090369728853,0.3545705339155849,231.29666666666665,13.666400000000001,0.7407514159304811,72.04384475794649,2.73448,0.14106875,3650.0747938124923
2017-07-31 08:32:24,233.12,76.25,14404.79,17775.4,10414.742926059193,0.8103778255341652,230.74,66.1276,-13244.21,15258.282424,7576.680276113502,-0.8680013668621027,229.94,115.2106,9586.71,26491.525364,24696.070689228185,0.3618783693379778,10747.29,42687.49389140088,44019.61354978582,0.24414775899486044,231.26666666666665,85.86273333333334,0.8013836840588151,34.17998184699454,10.747290000000001,0.5617404166666666,3650.6365342291588
2017-07-31 08:37:24,232.02,95.3579,17906.18,22124.939958000003,12995.44866300141,0.8093210663618289,229.79,79.3931,-16047.59,18243.740449,8678.07125819895,-0.8796217006518321,228.95,131.3068,10184.02,30062.69186,28285.175949760505,0.3387594180662969,12042.61,49958.695870960866,51389.64631848776,0.2343392271152408,230.25333333333333,102.01926666666668,0.7672708321269385,28.70784538083982,12.04261,0.9495791666666668,3651.5861133958256
2017-07-31 08:42:24,230.9,95.9034,18149.26,22144.095060000003,12687.210389944536,0.8195981795970485,228.68,80.4272,-16049.54,18392.092096,8982.277965869553,-0.8726326464780225,227.88,131.3977,9724.59,29942.907875999997,28319.782509802626,0.3247710623253965,11824.309999999998,49989.27086561671,51368.68217749114,0.2301851925876581,229.15333333333334,102.5761,0.7622261658860165,28.097773262972552,11.824309999999997,0.9944549999999999,3652.5805683958256
2017-07-31 08:47:24,233.73,97.1587,18499.24,22708.902950999996,13170.891870345617,0.8146249970734663,231.46,81.6886,-16632.7,18907.643356,8991.78892032564,-0.879681284802842,230.6,134.2556,10264.7,30959.341359999995,29208.162409761528,0.3315542110744698,12131.240000000002,51370.843200432784,52783.809213252614,0.22982880888699048,231.92999999999998,104.36763333333333,0.7760962359332607,28.637198825050795,12.131240000000002,0.9981479166666666,3653.5787163124924
2017-07-31 08:52:24,232.48,93.8565,17957.57,21819.75912,12394.658839593896,0.822995794831671,230.27,79.2559,-15922.72,18250.256093,8918.454757506124,-0.8724655653521081,229.41,130.6173,9642.77,29964.914793,28370.99055864723,0.3218020163452163,11677.62,49684.10415574725,51037.995793560905,0.22880247976887214,230.72,101.24323333333332,0.7628294036060987,29.0133628683662,11.677620000000001,0.9920358333333332,3654.5707521458257
2017-07-31 08:57:24,231.26,78.3648,15231.76,18122.643648,9819.557021311848,0.8404822329374094,229.08,66.5194,-12909.84,15238.264152000002,8095.722669442694,-0.8471988588218299,228.23,115.0957,8176.31,26268.291610999997,24963.39518063264,0.3112615818752417,10498.23,42878.67487138718,44145.14233592446,0.23781166951763896,229.52333333333334,86.65996666666668,0.7566405739430924,32.81299823563281,10.49823,0.9239937499999998,3655.494745895826
2017-07-31 09:02:24,230.9,78.1128,15175.8,18036.24552,9746.858304998597,0.841405711802486,228.75,66.3662,-12867.08,15181.268250000001,8056.621993866791,-0.8475629168860777,227.93,114.8198,8106.25,26170.877014,24883.800244725757,0.3097431544102857,10414.97,42687.28054359114,43939.452890405395,0.23703003371428435,229.1933333333333,86.43293333333332,0.7446406236365396,32.84265102653774,10.414969999999999,0.8713833333333332,3656.366129229159
2017-07-31 09:07:24,232.2,78.5967,15322.13,18250.153739999998,9914.658027220905,0.839561694563566,230.11,66.9193,-13101.2,15398.800123000003,8092.070426541335,-0.8507935615341709,229.29,116.0095,8295.81,26599.818255,25273.10561927305,0.3118746872806406,10516.739999999998,43279.834073035294,44539.26197880996,0.23612290668407238,230.53333333333333,87.17516666666667,0.7229612492770346,33.07631569388071,10.516739999999999,0.8721545833333333,3657.238283812492
2017-07-31 09:12:24,231.53,78.3576,15276.37,18142.135128,9786.193674034437,0.8420381554992902,229.45,66.6677,-12984.52,15296.903765,8086.872396994473,-0.8488332148437231,228.57,115.4828,8162.64,26395.903596,25102.092241080736,0.30923889270594834,10454.490000000002,42975.15831210965,44228.504305605755,0.23637448663790658,229.85,86.83603333333333,0.7309114639982627,32.98949245724029,10.454490000000002,0.8738012499999999,3658.112085062492
2017-07-31 09:17:24,231.34,83.6918,16273.1,19361.261012,10490.216602377246,0.8404979401865419,228.67,74.0404,-14325.07,16930.818268,9024.687070427566,-0.8460943690521456,228.24,162.478,13307.01,37083.97872000001,34614.23063662276,0.3588344740588288,15255.04,54129.134309427565,56237.70466946218,0.271260004113996,229.41666666666666,106.73673333333333,0.838358154740289,52.22313342922868,15.255040000000001,1.0712304166666666,3659.183315479159
2017-07-31 09:22:24,230.77,96.2596,18662.47,22213.827892,12048.500450865127,0.8401285042242101,228.12,89.1448,-17109.75,20335.711776,10990.79744031547,-0.8413646981460837,227.82,179.8954,14036.82,40983.770028,38505.0268146328,0.342497041887803,15589.54,61544.3247058134,63488.09070137638,0.2455506194591237,228.90333333333334,121.7666,0.8154825180935218,47.73788542999476,15.589540000000001,1.2851908333333333,3660.468506312492
2017-07-31 09:27:24,230.3,84.642,16608.1,19493.0526,10205.396320396712,0.8520009841865404,227.71,79.2814,-14867.7,18053.167594000002,10240.52522515578,-0.8235507659576209,227.39,169.9563,13022,38646.363056999995,36386.383353302015,0.336952793741385,14762.399999999998,56832.304898854505,58718.30493020351,0.25141052722055873,228.46666666666667,111.29323333333333,0.802451123431577,52.710362444916534,14.762399999999998,1.2646641666666665,3661.7331704791586
2017-07-31 09:32:24,231.49,84.4601,16551.71,19551.668549,10407.143658365434,0.8465625303803833,228.81,78.9903,-14951.31,18073.770543000002,10154.777738823957,-0.8272380112621638,228.56,171.6854,13250.63,39240.415023999994,36935.49750387647,0.33767813087337956,14851.029999999999,57497.41890106586,59384.394181851734,0.25008304293754285,229.62,111.71193333333333,0.8143889905060554,53.68581930071331,14.851029999999998,1.2338929166666666,3662.9670633958253
2017-07-31 09:37:24,231.49,84.588,16517.31,19581.27612,10516.883799471314,0.8435257180776634,228.83,79.091,-15027.36,18098.39353,10086.143950843943,-0.8303145787547697,228.62,172.3326,13424.47,39398.679012,37041.05172791007,0.3407340128310188,14914.42,57644.07947822532,59542.25241648453,0.2504846456878557,229.64666666666668,112.00386666666667,0.8026823816297503,53.86308091744453,14.91442,1.240227083333333,3664.2072904791585
2017-07-31 09:42:24,231.2,82.4084,16162.33,19052.822079999998,10089.059330940394,0.8482906066165292,228.51,78.8367,-15071.68,18014.974316999997,9868.321114544735,-0.8366195663003233,228.24,172.3295,13556.62,39332.48508,36922.38395261095,0.3446672635208943,14647.27,56879.76439809608,58735.42471486708,0.24937710199774024,229.3166666666667,111.19153333333333,0.821280616323845,54.984372311321074,14.64727,1.2317370833333334,3665.439027562492
2017-07-31 09:47:24,231.14,83.1882,16327.1,19228.120548,10156.102864702569,0.8491261514219212,228.47,78.3723,-15026.16,17905.719381,9738.033795665271,-0.8391821451164069,228.1,172.0035,13691.87,39233.99835,36767.367629882116,0.34897972615120937,14992.810000000001,56661.504290249955,58611.52122347717,0.255799707754293,229.23666666666668,111.18799999999999,0.8302918381294329,54.6961002985934,14.992810000000002,1.2350033333333332,3666.674030895825
2017-07-31 09:52:24,231.5,85.5239,16780.16,19798.78285,10507.998511412823,0.8475349281382719,228.79,79.3197,-15180.26,18147.554162999997,9944.517506215096,-0.8364906842901264,228.49,171.9287,13477.69,39283.988663,36899.642783347,0.34308354265192254,15077.59,57352.15880097492,59300.95985176247,0.25425541235234966,229.59333333333333,112.25743333333332,0.8304538459304857,53.15573757105321,15.07759,1.2529333333333335,3667.9269642291583
2017-07-31 09:57:24,231.08,83.6777,16475.01,19336.242916000003,10122.466873566953,0.8520274632238695,228.35,78.3223,-14888.46,17884.897204999997,9909.758163639352,-0.8324599146053633,228.05,169.68,13210.38,38695.524000000005,36370.722262421135,0.3413929735129055,14796.929999999998,56402.94729962744,58311.590627502614,0.2537562402391582,229.16,110.56,0.837842555419801,53.47322720694646,14.796929999999998,1.2447716666666664,3669.171735895825
2017-07-31 10:02:24,232.83,81.4042,16564.43,18953.339886,9211.33820947524,0.8739583682681392,229.96,78.4543,-14760.41,18041.350828000002,10374.036645919292,-0.8181432832120301,229.75,169.8581,13621.56,39024.898475,36570.4225317463,0.3490479292015634,15425.58,56155.79738714083,58235.917598351734,0.2648808610931305,230.84666666666666,109.90553333333332,0.8591561498252874,54.549179507492205,15.42558,1.2592712499999998,3670.431007145825
2017-07-31 10:07:24,232.44,90.5957,18840.47,21058.064508,9406.315484938255,0.8946914372326322,229.68,86.8852,-15414.59,19955.792736,12673.755515003842,-0.7724368660229806,229.41,173.1614,11972.35,39724.956774,37877.89627439291,0.30138107054746777,15398.230000000001,59957.96727433501,61903.661659090314,0.24874505945705766,230.51,116.88076666666666,0.8372738709817392,48.15217673395366,15.398230000000002,1.2843254166666667,3671.7153325624918
2017-07-31 10:12:24,231.97,96.4971,20522.33,22384.432287,8938.499884342338,0.9168126194524293,229.24,94.109,-15820.2,21573.54716,14667.624518808218,-0.7333147341357286,228.96,179.8178,9262.7,41171.083488000004,40115.589292516524,0.22498071984672854,13964.830000000002,63721.71369566708,65233.98863507785,0.21407291340285736,230.0566666666667,123.47463333333333,0.8316791515133799,45.63136989810864,13.964830000000001,1.2234608333333334,3672.938793395825
2017-07-31 10:17:24,232.76,94.1291,20203.03,21909.489316,8477.222475965706,0.9221132317879353,229.92,96.702,-16041.56,22233.72384,15395.026098054668,-0.7214967728950618,229.7,180.4614,9318.82,41451.98358,40390.92146168728,0.22480998965984825,13480.289999999999,64263.17003570765,65661.80961199876,0.20529878904733487,230.7933333333333,123.76416666666667,0.8521332216413084,45.81070180518055,13.480289999999998,1.1435466666666667,3674.0823400624918
2017-07-31 10:22:24,232.55,100.2716,21599.16,23318.160580000003,8787.08712424465,0.9262806097375283,229.92,98.8725,-16191.36,22732.765199999998,15956.768939504354,-0.7122477119501504,229.58,169.7433,7978.62,38969.666814000004,38144.15491906687,0.20473924085831932,13386.419999999998,62888.010982815875,64296.95300549763,0.20819680209193442,230.68333333333337,122.96246666666667,0.80919008742142,38.04480716880001,13.386419999999998,1.1194462499999998,3675.2017863124915
2017-07-31 10:27:24,232.4,102.5351,22148.74,23829.15724,8789.88345662469,0.9294806264831211,230.07,99.4509,-16269.46,22880.668563,16088.18402425384,-0.7110570198245478,229.44,156.9481,6326.27,36010.172064,35450.11706561751,0.17568008252658376,12205.550000000003,60328.184546496035,61550.51016424302,0.19830136204282284,230.63666666666668,119.6447,0.764550302785039,31.178480952353098,12.205550000000002,1.0663320833333332,3676.268118395825
2017-07-31 10:32:24,232.02,101.717,22012.51,23600.37834,8510.420747004298,0.9327185218336631,230.09,99.3808,-16248.89,22866.528272,16088.868480476658,-0.7105971578508803,229.18,135.8068,3492.32,31124.202424000003,30927.652312254926,0.11220592747806632,9255.939999999999,55526.94153973588,56293.10492450071,0.16442404469275407,230.42999999999998,112.30153333333334,0.6900143210519603,20.930494864124743,9.255939999999999,0.89422875,3677.1623471458247
2017-07-31 10:37:24,231.92,106.828,22891.96,24775.549759999998,9475.549233085967,0.9239738460600764,229.59,105.1872,-17707.64,24149.929248,16421.284003201636,-0.7332377589249656,228.98,169.411,7392.22,38791.73078,38080.88050951027,0.19056174734568007,12576.54,63977.713745797875,65202.12584349421,0.19288542876941908,230.16333333333333,127.14206666666666,0.7632261147880465,33.245435158885265,12.576540000000001,0.9096866666666666,3678.0720338124916
2017-07-31 10:42:24,232.43,111.7457,23670.43,25973.053051,10691.596157971944,0.9113456917645134,229.92,105.6792,-18243.93,24297.761663999998,16048.060320040177,-0.7508481749177142,229.51,185.0531,9796.1,42471.536981,41326.35815455374,0.2306509416973153,15222.6,68066.01463256586,69747.47234646336,0.21825307051104748,230.62,134.1593333333333,0.7848408637585649,37.93531571912008,15.2226,1.1582974999999998,3679.2303313124917
2017-07-31 10:47:24,232.97,104.1443,22434.24,24262.497571,9239.787010812577,0.9246467695401136,230.28,98.6499,-16646.29,22717.098972,15458.577390547405,-0.7327647786593444,230.04,187.3162,9900.82,43090.218648,41937.34262515982,0.22976954656180512,15688.77,66635.70702651981,68457.68733339655,0.22917470062337844,231.09666666666666,130.0368,0.81062758730113,44.04860777872111,15.68877,1.28797375,3680.518305062492
2017-07-31 10:52:24,232.37,109.2559,23460.41,25387.793483,9703.05212638566,0.9240822766149173,229.68,111.3796,-19105.75,25581.666528,17011.524896001996,-0.7468532192415263,229.32,194.9803,10045.92,44712.882396,43569.729669945475,0.22467618864353742,14400.58,70284.30669233314,71744.41073392647,0.20072058370381538,230.45666666666668,138.5386,0.830235619133023,40.740775495060575,14.40058,1.2537229166666666,3681.7720279791583
2017-07-31 10:57:24,231.18,131.1226,27524.92,30312.922668000003,12698.506198358473,0.90802593670906,228.59,127.0747,-22450.3,29048.005673000003,18432.869106263417,-0.7728688934010867,228.24,211.8095,10689.68,48343.40028,47146.739994721844,0.22111973791844333,15764.3,78278.11529934374,79849.71189245052,0.19742463217942371,229.33666666666667,156.66893333333334,0.8037673871019317,35.195597170083495,15.764299999999999,1.2568699999999997,3683.0288979791585
2017-07-31 11:02:24,231.36,112.8985,24010.96,26120.19696,10282.922206629466,0.9192488110549071,228.81,108.7467,-18725.93,24882.332427,16385.054551109548,-0.752579367506575,228.51,194.7146,10140.67,44494.233245999996,43323.24553978558,0.22790975953971834,15425.699999999999,69991.2222975246,71670.93845619369,0.21522949653336002,229.56000000000003,138.7866,0.7841087297438503,40.29783855213688,15.425699999999999,1.2995833333333333,3684.328481312492
2017-07-31 11:07:24,231.6,95.499,20756.17,22117.5684,7639.910919623255,0.9384471938606053,228.97,95.87,-15664.62,21951.353900000002,15377.95884695512,-0.7136060978908458,228.62,179.0813,9115.98,40941.566806,39913.792117133664,0.22265830819801574,14207.529999999997,62931.66188371204,64515.4863280651,0.22021890880204886,229.73000000000002,123.48343333333332,0.8139990423540574,45.02455525073135,14.207529999999997,1.2347179166666664,3685.5631992291587
2017-07-31 11:12:24,231.3,96.3981,20924.27,22296.880530000002,7702.324735830939,0.9384393467887501,228.69,96.6185,-15717.02,22095.684764999998,15530.440030915192,-0.7113162668258225,228.38,179.3205,9000.43,40953.21579,39951.947929449016,0.21977346165322956,14207.68,63184.71269619514,64762.38174652878,0.21938167832688646,229.45666666666668,124.11236666666666,0.8033470372038295,44.48237900547651,14.20768,1.1839670833333331,3686.747166312492
2017-07-31 11:17:24,230.95,99.2314,21482.17,22917.49183,7982.969614699582,0.9373700298162165,228.39,97.7094,-15859.13,22315.849866,15699.845568824945,-0.710666638072461,228.06,180.1617,8785.87,41087.677302,40137.33566663819,0.21383223820180114,14408.91,63820.15085016271,65426.511002235355,0.2202304506121029,229.13333333333333,125.70083333333332,0.7928425952865855,43.32578012609305,14.40891,1.1923579166666665,3687.939524229159
2017-07-31 11:22:24,230.36,99.2812,21462.24,22870.417232,7901.15425416834,0.9384280042766472,227.78,97.6577,-15764.01,22244.470906000002,15694.345306758754,-0.7086709352007097,227.4,179.6784,8651.93,40858.868160000005,39932.332947016286,0.21175158269484476,14350.160000000002,63527.832507943385,65128.43154247543,0.2203363363762433,228.51333333333332,125.5391,0.8081220643580356,43.12544856542703,14.350160000000002,1.1982945833333334,3689.1378188124922
2017-07-31 11:27:24,230.58,96.0116,20889.75,22138.354728000002,7329.740445626984,0.9435999312803133,227.88,97.9925,-15812.35,22330.5309,15767.758171450845,-0.7081045260773446,227.61,179.8999,8635.05,40947.016239000004,40026.167070735486,0.21088349758133396,13712.449999999999,63123.665687813314,64595.88574258673,0.21228054762874263,228.69000000000003,124.63466666666666,0.8264462809917295,44.34178291754034,13.712449999999999,1.1692754166666666,3690.307094229159
2017-07-31 11:32:24,230.13,100.2546,21677.43,23071.591097999997,7898.565970377959,0.9395723904745845,227.59,98.3936,-15828.82,22393.399424000003,15840.227118649647,-0.7068520370799777,227.17,180.1099,8516.45,40915.565983,40019.41552680057,0.20814694347717197,14365.060000000001,63758.208615828175,65356.4389689575,0.2197956349308292,228.29666666666665,126.2527,0.803048664749088,42.65825602145539,14.365060000000001,1.16989625,3691.4769904791588
2017-07-31 11:37:24,230.19,99.1549,21418.18,22824.466431,7887.828176846014,0.9383868869289319,227.6,97.3753,-15695.72,22162.61828,15646.917354756819,-0.708206936639979,227.25,179.22,8618.86,40727.745,39805.33211876802,0.2116213406855695,14341.320000000002,63340.07765037085,64943.35143875321,0.22082814764379716,228.34666666666666,125.25006666666665,0.8072521312624082,43.089744197075625,14.341320000000001,1.1960991666666667,3692.6730896458253
2017-07-31 11:42:24,230.4,95.7866,20792.29,22069.232640000002,7398.087987739902,0.9421392369716757,227.76,96.8641,-15632.9,22061.767416,15567.08126488968,-0.7085969000227267,227.38,178.9724,8716.21,40694.744311999995,39750.344625612444,0.21418515209664996,13875.6,62715.513878242025,64232.141147341245,0.21602269132163832,228.51333333333332,123.87436666666667,0.8256265134054984,44.47896269096295,13.8756,1.175705,3693.8487946458254
2017-07-31 11:47:24,230.6,99.3316,21522.86,22905.86696,7838.701334380559,0.9396221517214296,227.98,98.312,-15851.93,22413.169759999997,15845.077909738353,-0.7072596232367984,227.66,180.2626,8657.24,41038.583516,40115.05369038046,0.2109536747686416,14328.17,63798.83293449937,65387.9770244734,0.21912545168108283,228.74666666666667,125.96873333333333,0.8102121706691499,43.101065820036816,14.32817,1.1751570833333331,3695.023951729159
2017-07-31 11:52:24,230.71,99.7844,21592.23,23021.258924,7984.60807259503,0.9379256830081426,228.06,97.932,-15817.21,22334.37192,15768.323844872813,-0.7082003495175967,227.7,180.0681,8725.77,41001.506369999996,40062.25733176115,0.21281583952692226,14500.79,63815.18924922899,65441.968869671175,0.22158242257164631,228.82333333333335,125.92816666666666,0.8245079901525146,42.99271145322267,14.50079,1.2012066666666665,3696.2251583958255
2017-07-31 11:57:24,231.72,97.5649,21180.77,22607.738628,7904.734535647813,0.9368814081107308,229.02,96.8308,-15778.61,22176.189816000002,15582.646156001945,-0.711511316006856,228.73,179.8349,9076.3,41133.636677,40119.78121308041,0.2206539643278135,14478.46,63607.161904730165,65234.16934050863,0.22194595480208362,229.82333333333335,124.74353333333333,0.8252715854206769,44.16370547999015,14.478459999999998,1.2074687499999999,3697.4326271458253
2017-07-31 12:02:24,233.26,93.838,20475.74,21888.651879999998,7736.740436141526,0.9354500273591086,230.46,94.8736,-15684.02,21864.569856,15233.874478526588,-0.7173257970906776,230.21,179.4665,9663.1,41314.982965,40169.04673736035,0.23388851468693808,14454.820000000002,63139.661652028466,64773.13250696645,0.2231607371844393,231.31000000000003,122.72603333333332,0.8430245125588863,46.23343974016924,14.454820000000002,1.2055533333333333,3698.6381804791586
2017-07-31 12:07:24,231.84,97.3176,21070.22,22562.112384,8068.131405712607,0.9338762098774944,229.11,95.3884,-15572.94,21854.436324000002,15332.968623073964,-0.7125756880262422,228.77,178.6459,9242.34,40868.822543,39810.0465633441,0.22614647119514397,14739.62,63211.146592130666,64906.89833319901,0.2270886512606763,229.90666666666667,123.78396666666667,0.8409209534303791,44.32071035586462,14.73962,1.2164350000000002,3699.8546154791584
2017-07-31 12:12:24,231.43,99.3748,21541.56,22998.309964,8055.026627306801,0.9366583907130438,228.71,97.3477,-15785.03,22264.392467,15701.464894197177,-0.708980944501242,228.33,180.0237,8946.22,41104.811421,40119.45500212549,0.21764410760511294,14702.75,63875.94652362947,65546.22339885093,0.2243111690895337,229.49,125.58206666666666,0.845352738681423,43.35143924477539,14.70275,1.2267654166666668,3701.081380895825
2017-07-31 12:17:24,231.61,95.0153,20725.37,22006.493633000002,7398.972927533233,0.9417842908386421,228.9,97.085,-15781.64,22222.7565,15645.790020599545,-0.7101567260569137,228.61,179.8854,8999.59,41123.601294,40126.773645781424,0.2188424582677066,13943.32,63171.53659391421,64692.03357646629,0.21553380268250386,229.70666666666668,123.99523333333333,0.8285929881588123,45.074447754308835,13.94332,1.1935862499999998,3702.274967145825
2017-07-31 12:22:24,231.92,99.7353,21652.76,23130.610775999998,8135.302038228656,0.9361084413069889,229.21,97.8719,-15940.4,22433.218199,15784.578759154288,-0.7105712545831062,228.88,180.894,9029.47,41403.01872,40406.418186319985,0.2180872380602107,14741.829999999998,64326.29898370293,65993.89587446433,0.22338172045551563,230.00333333333333,126.16706666666666,0.8333212562136739,43.3765599686342,14.741829999999998,1.1952145833333332,3703.4701817291584
2017-07-31 12:27:24,231.38,112.8417,23952.76,26109.312546,10390.451867320935,0.9174029365116168,228.68,108.2267,-18542.19,24749.281756,16392.502476491332,-0.7492011357260819,228.32,193.8573,10254.56,44261.498736,43057.22087598467,0.23168126459440186,15665.13,69840.17521979693,71575.45929051966,0.2188617461246928,229.46,138.30856666666668,0.8367471454719722,40.16290145440497,15.66513,1.2669566666666665,3704.7371383958252
2017-07-31 12:32:24,231.68,113.0275,23940.15,26186.2112,10610.696253710474,0.9142273319784422,228.89,109.7216,-19085.3,25114.177023999997,16324.007213390018,-0.7599412866191638,228.5,196.3495,10741.38,44865.86075,43561.08603483148,0.23941098689386003,15596.230000000001,70495.78950193197,72200.40670047227,0.21601304913283798,229.68999999999997,139.69953333333333,0.8663851277809385,40.55129270295821,15.596230000000002,1.3025566666666666,3706.039695062492
2017-07-31 12:37:24,233.43,113.8749,24232.91,26581.817907,10925.15977790741,0.9116347905467578,230.56,110.2946,-19405.89,25429.522976,16433.8696628278,-0.7631244211035726,230.18,198.523,11250.67,45696.02414,44289.37848688512,0.24620675894101976,16077.69,71648.40792762034,73430.14690369883,0.21895216989127572,231.39000000000001,140.8975,0.8816284195514033,40.89888039177415,16.07769,1.3197466666666666,3707.3594417291583
2017-07-31 12:42:24,233.84,115.9946,24662.55,27124.177264,11290.687301771963,0.9092460117761011,231,109.9848,-19391.94,25406.488800000003,16414.69878434952,-0.7632672169953684,230.49,198.9247,11426.27,45850.154103,44403.569509172885,0.2492089770152457,16696.88,72108.95559529436,74016.8040297508,0.2255822879529998,231.77666666666667,141.63469999999998,0.8902247853537166,40.44912722659068,16.69688,1.3656070833333331,3708.725048812492
2017-07-31 12:47:24,232.79,116.5133,24744.07,27123.131107,11108.341049977316,0.9122866346951364,230,110.2694,-19263.27,25361.962,16497.137490987458,-0.7595339035678706,229.34,198.7163,11108.32,45573.596242,44199.071270858585,0.24374464417979647,16589.12,71804.54981182335,73695.94477346106,0.2251022095041242,230.71,141.833,0.9015647349486299,40.10582868584884,16.589119999999998,1.3869166666666666,3710.1119654791587
2017-07-31 12:52:24,231.67,112.5356,23989.57,26071.122452,10208.033949898412,0.9201586945160346,228.91,110.3952,-19090.79,25270.565232,16557.27043690074,-0.7554555992212403,228.27,197.6931,10706.3,45127.403936999995,43838.99778055108,0.23724608698844063,15605.079999999998,70604.30216735022,72308.27066349254,0.21581320998012457,229.61666666666667,140.20796666666666,0.8942440299049053,40.99990514091091,15.605079999999997,1.3414249999999996,3711.4533904791588
2017-07-31 12:57:24,231.55,117.1079,24835.98,27116.334245000002,10884.377810704655,0.9159047744287014,228.86,110.9071,-19167.34,25382.198906,16639.383961798216,-0.7551489164112218,228.15,198.2813,10657.7,45237.878594999995,43964.520814924836,0.23559239139869756,16326.34,71488.2825874277,73328.87511134696,0.2226454445838574,229.52,142.09876666666665,0.8844545137678638,39.5376642959369,16.326340000000002,1.3304758333333333,3712.783866312492
2017-07-31 13:02:24,231.47,134.9514,28287.3,31237.200558,13251.088914150247,0.9055645030506898,228.77,125.74,-22411.92,28765.5398,18032.25226916993,-0.7791239154844575,228.05,215.6659,11582.02,49182.608495,47799.43295785052,0.2354901530116576,17457.4,79082.7741411707,80986.70249259082,0.21555884438679443,229.42999999999998,158.78576666666666,0.8891600924029205,35.82193450168602,17.4574,1.4076558333333336,3714.1915221458253
2017-07-31 13:07:24,231.62,121.8792,25769.96,28229.660304,11524.881017938254,0.9128682287525977,228.88,117.1243,-20580.4,26807.409784,17178.01953565366,-0.7677131123754974,228.17,205.856,11200.82,46970.163519999995,45615.105967465846,0.23846670227644975,16390.379999999997,74318.00652105776,76103.94634845412,0.21536833221439022,229.55666666666664,148.28650000000002,0.8988339843466513,38.82315652470047,16.390379999999997,1.4103241666666666,3715.601846312492
2017-07-31 13:12:24,231.16,131.4515,27601.03,30386.32874,12708.74176440965,0.9083371089731717,228.43,123.8208,-21934.57,28284.385344000002,17857.242037979497,-0.7755010311600427,227.71,213.0639,11328.05,48516.780669,47175.77015461806,0.2334872562399447,16994.51,77741.75395700721,79577.59532966516,0.21355897887586378,229.10000000000002,156.11206666666666,0.8991706678306302,36.48137812110189,16.99451,1.3910370833333332,3716.992883395825
2017-07-31 13:17:24,231.11,120.5649,25745.46,27863.754039,10656.457128628112,0.9239767177087806,228.45,114.3453,-19453.9,26122.183784999997,17433.136851620155,-0.7447271698306828,227.73,200.7078,9987.65,45707.187293999996,44602.62119882972,0.21851377411952635,16279.209999999997,72692.21517907799,74492.7568684733,0.2185341325028831,229.09666666666666,145.206,0.8788138922434561,38.22280071071444,16.27921,1.3864049999999999,3718.3792883958254
2017-07-31 13:22:24,230.76,116.1165,24874.59,26795.04354,9961.381964486434,0.9283280306250251,228.07,111.4235,-18720.78,25412.357645,17184.88630363873,-0.7366801719667833,227.34,196.7611,9640.19,44731.668474,43680.53229107614,0.21551152301871548,15794.000000000002,70826.8005592013,72566.42552484502,0.21764886289724317,228.72333333333333,141.43370000000002,0.8904498885115911,39.11896528196602,15.794000000000002,1.3363837499999998,3719.7156721458255
2017-07-31 13:27:24,230.7,97.7659,21276.88,22554.59313,7483.585285506085,0.9433502026555954,227.95,97.9377,-15688.64,22324.898715,15882.936680142268,-0.7027418220472764,227.27,180.4238,8818.31,41004.917026,40045.48200550276,0.21505494071378245,14406.550000000001,63412.00397115111,65027.92423674451,0.22154405463644605,228.64,125.37579999999998,0.9009797060881746,43.90639979964238,14.406550000000001,1.25835625,3720.9740283958254
2017-07-31 13:32:24,229.8,100.2335,21648.51,23033.658300000003,7867.110617060059,0.9398641639135541,227.18,97.4386,-15552.71,22136.101147999998,15751.831185306262,-0.7025948199285849,226.38,179.5892,8650.34,40655.403096,39724.46876652533,0.21277221085654635,14746.14,63343.410568891646,65037.19172441853,0.22673395958551956,227.78666666666666,125.75376666666666,0.8838679466167245,42.810195479896834,14.746139999999999,1.2146954166666668,3722.188723812492
2017-07-31 13:37:24,230.96,100.8206,21858.12,23285.525776000002,8027.347054311313,0.9386998691920796,228.32,98.0447,-15784.43,22385.565904,15873.415839617737,-0.7051164159839057,227.64,181.0083,8890,41204.72941199999,40234.2842103117,0.21575193252964253,14963.689999999999,64135.04710424075,65857.54539518824,0.2272129929867276,228.97333333333333,126.62453333333333,0.8676410644616602,42.948838771633504,14.963689999999998,1.2379095833333331,3723.4266333958253
2017-07-31 13:42:24,230.76,95.6481,20816.15,22071.755556,7338.275853449286,0.9431125651598351,228.07,96.5218,-15546.09,22013.726926,15585.995601320994,-0.706199820332958,227.33,179.7047,8964.71,40852.269451,39856.51632936587,0.21944215389925067,14234.77,62780.78778413615,64374.342651009945,0.2211248987375357,228.72,123.95819999999999,0.8919202518363029,44.97201475981421,14.234770000000001,1.2166025,3724.6432358958255
2017-07-31 13:47:24,233.39,99.4127,21666.53,23201.930053,8300.062405994588,0.9338244685035815,230.7,97.0252,-15983.14,22383.713639999998,15670.66916433124,-0.7140522013933341,230.19,182.1266,9595.07,41923.722054,40810.943416639435,0.228869707409114,15278.46,64781.67498696526,66558.97200294188,0.22954771596118848,231.42666666666665,126.18816666666667,0.8483608918591944,44.32938112263563,15.278459999999999,1.2297179166666665,3725.872953812492
2017-07-31 13:52:24,233.27,100.1022,21821.36,23350.840194,8312.038589667754,0.9344999930926254,230.58,97.8765,-16114.22,22568.36337,15800.725900791955,-0.7140181029440772,230.16,182.6537,9460.4,42039.575591999994,40961.28352231508,0.22503557342763197,15167.54,65074.048012774794,66818.305833211,0.22699677597125206,231.33666666666667,126.87746666666665,0.8357228282013244,43.960708547144186,15.16754,1.2685833333333334,3727.1415371458256
2017-07-31 13:57:24,232.99,97.566,21294.98,22731.90234,7953.817372488351,0.9367882934517305,230.17,97.0047,-15895.35,22327.571798999998,15679.869604591742,-0.7119157489714989,229.74,181.2946,9458.49,41650.621404000005,40562.43619729026,0.22709120971461985,14858.119999999999,64196.123174370354,65893.14046661709,0.22548811446507774,230.96666666666667,125.28843333333333,0.8760282869100913,44.701785453458996,14.85812,1.2510691666666665,3728.3926063124923
2017-07-31 14:02:24,233.06,96.8765,21150.46,22578.037089999998,7900.999976320442,0.9367714259521576,230.2,96.6737,-15852.03,22254.28574,15619.423122403314,-0.7123135824353805,229.78,180.9769,9485.43,41584.872082,40488.61820056845,0.22809809252980162,14783.859999999999,64009.04129929221,65694.1388904223,0.22504077608292347,231.01333333333332,124.84236666666668,0.8859517488168134,44.964329684020186,14.783859999999999,1.2350824999999999,3729.627688812492
2017-07-31 14:07:24,232.44,100.0214,21743.26,23248.974216,8230.762216747175,0.9352352408320981,229.66,97.5631,-15922.52,22406.341546,15764.437773850537,-0.7106256042429427,229.15,181.5321,9291.19,41598.080715000004,40547.183719162975,0.22335621837114367,15111.929999999998,64542.38370976069,66287.93044938786,0.22797408061394003,230.41666666666666,126.3722,0.8781193490054282,43.64876135732384,15.11193,1.2456579166666666,3730.8733467291586
2017-07-31 14:12:24,231.98,99.7387,21646.51,23137.383626,8171.115338593192,0.9355642949912162,229.15,97.3932,-15805.02,22317.65178,15756.86909804537,-0.7081847210360946,228.74,180.514,9172.2,41290.77236,40259.143424138325,0.22213679899302324,15013.689999999999,64187.12786077689,65919.63493855091,0.22775748096899337,229.95666666666668,125.88196666666666,0.8798759186513307,43.39941198884989,15.013689999999999,1.2552341666666664,3732.128580895825
2017-07-31 14:17:24,231.82,95.8934,20936.59,22230.007987999998,7472.111771008492,0.9418165756531353,228.96,97.1368,-15740.55,22240.441727999998,15712.17152255103,-0.7077444860361364,228.42,180.4992,9148.45,41229.627263999995,40201.8410887595,0.22189019419023584,14344.490000000002,63386.12438231902,64988.96181330272,0.2207219441542733,229.73333333333332,124.5098,0.9082994776552553,44.967865983239875,14.344490000000002,1.2232574999999999,3733.351838395825
2017-07-31 14:22:24,231.76,99.9074,21666.39,23154.539023999998,8167.020373541306,0.9357297062810228,228.99,97.4971,-15817.64,22325.860929000002,15755.834825595528,-0.7084895874924044,228.54,180.6279,9123.34,41280.700266,40259.91656344723,0.22100739428381866,14972.09,64182.77176258406,65905.93046225853,0.22717363816862984,229.76333333333332,126.0108,0.8690101408695918,43.343189631364936,14.97209,1.2215241666666667,3734.5733625624916
2017-07-31 14:27:24,231.57,99.921,21670.71,23138.70597,8110.489631459601,0.9365566954390925,228.8,97.5284,-15802.53,22314.49792,15754.89965124451,-0.7081732269600624,228.31,180.4909,9025.61,41207.877379000005,40207.3068261305,0.21902632637417893,14893.789999999999,64072.696108834614,65780.9650827591,0.22641489040579,229.56000000000003,125.98010000000001,0.8755880815472914,43.269373496290285,14.89379,1.2444116666666665,3735.817774229158
2017-07-31 14:32:24,231.49,96.7121,21046.34,22387.884029,7633.408406495313,0.9400772298417197,228.73,97.083,-15732.56,22205.794589999998,15671.115761797984,-0.7084889458125894,228.28,179.9831,9038.33,41086.542068,40080.07647094294,0.21998273753583772,14352.11,63384.60063923624,64989.15801614579,0.22083852811932705,229.5,124.59273333333333,0.8671023965141652,44.4571406251087,14.35211,1.2185791666666668,3737.036353395825
2017-07-31 14:37:24,231.68,97.51,21159.26,22591.116800000003,7914.813612691231,0.9366185916049974,228.91,96.3057,-15657.25,22045.337787,15519.260310350815,-0.7102295347560056,228.43,179.5801,9187.79,41021.482243,39979.32616151333,0.22397508567764704,14689.8,63413.40008455538,65092.622733485616,0.22567534358149502,229.67333333333332,124.46526666666666,0.8737046820121429,44.28129614741247,14.6898,1.2100795833333333,3738.2464329791583
2017-07-31 14:42:24,231.47,99.3531,21520.43,22997.262057,8108.33859267309,0.9357822660219469,228.75,96.9773,-15735.64,22183.557375,15636.491025812567,-0.7093379900255966,228.29,180.0834,9091.1,41111.239386,40093.46461261483,0.2211341748820124,14875.890000000001,63838.29423110049,65548.60725925959,0.22694440998818613,229.50333333333333,125.47126666666668,0.8569229205095069,43.52560931613028,14.875890000000002,1.23190375,3739.4783367291584
2017-07-31 14:47:24,231.6,99.0032,21494.06,22929.14112,7984.415897063156,0.9374123473491885,228.94,97.245,-15807.46,22263.2703,15677.289714719893,-0.7100241692704058,228.43,180.6621,9079.47,41268.64350300001,40257.47335708992,0.22000892758541896,14766.070000000002,63919.17896887297,65602.57817570673,0.22508368437062462,229.65666666666667,125.63676666666667,0.8461906904509607,43.79715810366551,14.766070000000001,1.2350816666666669,3740.713418395825
2017-07-31 14:52:24,231.5,95.9875,20888.75,22221.10625,7578.765493884152,0.9400409576818436,228.78,96.6638,-15713.39,22114.744164,15561.210883060226,-0.7105390812333885,228.33,180.1225,9151.62,41127.370425,40096.2398417952,0.22251896742800328,14326.980000000001,63236.21621873957,64838.88800390998,0.22096276541843285,229.53666666666666,124.25793333333333,0.8553462772832249,44.95855127157542,14.32698,1.2122104166666667,3741.9256288124916
2017-07-31 14:57:24,231.51,99.2285,21487.03,22972.390034999997,8126.391923804021,0.9353415107119045,228.81,96.7121,-15735.63,22128.695601000003,15558.57054824822,-0.7110961388654513,228.3,180.3013,9155.87,41162.78679,40131.59678933917,0.22243076122883665,14907.27,63816.55926139141,65534.57053201449,0.2274718500324589,229.54,125.41396666666667,0.8582382155615573,43.764928892821345,14.90727,1.21809375,3743.143722562492
2017-07-31 15:02:24,231.66,99.1654,21472,22972.656564,8166.772043316278,0.9346764028000292,228.9,96.8512,-15759.24,22169.239680000002,15592.355261848244,-0.7108606441842573,228.52,180.1574,9177.54,41169.569048,40133.60406375734,0.2229204777271246,14890.300000000001,63892.73136892186,65604.8942981483,0.2269693467126016,229.69333333333336,125.39133333333332,0.8562140825448308,43.67611796668564,14.890300000000002,1.2415654166666665,3744.3852879791584
2017-07-31 15:07:24,231.27,94.8826,20637.16,21943.498902,7458.201606049223,0.9404680672014007,228.5,95.9676,-15575.03,21928.5966,15436.378763966359,-0.7102611391008944,228,179.2562,9122.5,40870.4136,39839.31100791108,0.2232054730172831,14184.63,62733.89137792666,64317.531479794845,0.22054064690676223,229.25666666666666,123.36880000000001,0.8782005612341406,45.30108098644065,14.184629999999999,1.2114554166666667,3745.596743395825
2017-07-31 15:12:24,230.8,98.5318,21301.48,22741.139440000003,7962.81186762086,0.9366936101069876,228.21,96.371,-15605.03,21992.82591,15497.336229386883,-0.7095509264639107,227.7,179.3107,8971.06,40829.046389999996,39831.283077415064,0.21972249643815403,14667.509999999998,63291.4311744228,64968.770264695624,0.22576246926395035,228.90333333333334,124.73783333333334,0.8285884871343109,43.75005177525663,14.667509999999998,1.2021724999999999,3746.798915895825
2017-07-31 15:17:24,231.96,98.2581,21294.3,22791.948876000002,8125.621273244145,0.9342904424651008,229.32,95.804,-15679.09,21969.77328,15389.511842371803,-0.7136664452642908,228.81,179.8881,9316.01,41160.196161,40092.06537074261,0.22633541306654612,14931.22,63607.19848635856,65336.18469096137,0.22852910788446437,230.02999999999997,124.65006666666666,0.8390209972612422,44.314483586317124,14.93122,1.2332804166666664,3748.0321963124916
2017-07-31 15:22:24,231.95,109.2767,23475.12,25346.730565,9559.052846401957,0.9261596851633238,229.32,106.3005,-18029.08,24376.83066,16406.771388055484,-0.7395990172579721,228.81,192.392,10011.46,44021.21352,42867.6790652565,0.22742353514292668,15457.499999999996,68833.50329971395,70547.75320845966,0.21910690698150295,230.02666666666664,135.98973333333333,0.8361349408764257,41.47538588697381,15.457499999999996,1.2661966666666662,3749.298392979158
2017-07-31 15:27:24,232.12,106.8343,23012.53,24798.377716,9240.292221813408,0.9279853006332843,229.4,104.6189,-17668.31,23999.57566,16242.242874799167,-0.7361925998319923,228.85,190.6041,10004.85,43619.748284999994,42456.865368562714,0.22936514751600431,15349.069999999998,67939.40046517529,69651.67683144721,0.22036899466388735,230.12333333333333,134.01909999999998,0.8676506800701086,42.22159378775116,15.349069999999998,1.283607083333333,3750.5820000624913
2017-07-31 15:32:24,231.99,115.099,24524.91,26701.817010000002,10560.105166494575,0.9184734503579012,229.37,109.215,-18841.34,25050.64455,16508.746147870977,-0.7521299486882863,228.92,196.3865,10485.74,44956.79758,43716.84921516524,0.23324036774062412,16169.31,70785.70052953079,72608.9662874532,0.2226902657722322,230.09333333333333,140.23350000000002,0.82430318131773,40.04250054373597,16.16931,1.3132658333333331,3751.8952658958247
2017-07-31 15:37:24,232.23,95.1761,20526.76,22102.745703,8196.553636369683,0.9286972883741728,229.7,86.7248,-14242.05,19920.68656,13928.308038640753,-0.7149377084521529,229.15,167.2143,9406.8,38317.156845000005,37144.53691250344,0.24549838178370717,15691.509999999998,59269.398587513875,61311.37818550234,0.25593145129643174,230.35999999999999,116.37173333333334,0.8117728772356333,43.68979064790075,15.69151,1.3275341666666667,3753.2228000624914
2017-07-31 15:42:24,232.87,77.5095,17163.91,18049.637265,5584.764892990279,0.9509282512442778,230.91,75.2174,-11454.44,17368.449834,13055.989197398052,-0.65949696774764,229.81,111.7417,3391.58,25679.360076999998,25454.40470857296,0.1320741634460629,9101.05,44095.15879896129,45024.57263104352,0.20213517793004018,231.19666666666663,88.1562,0.7237705272567546,26.754215812387557,9.101049999999999,1.0330233333333332,3754.255823395825
2017-07-31 15:47:24,233.53,95.1796,20606.36,22227.291987999997,8332.492824491888,0.927074697679092,231.67,86.373,-14411.55,20010.03291,13881.953884694443,-0.7202162067808412,230.57,126.6303,4620.48,29197.148271000002,28829.232243130555,0.15825107154691817,10815.29,51043.678952316885,52176.88816680521,0.20728123849441557,231.92333333333332,102.72763333333334,0.6927576641706383,23.26800091763689,10.815290000000001,0.8298475000000001,3755.085670895825
2017-07-31 15:52:24,233.22,89.7032,19523.74,20920.580304,7516.266138749522,0.9332312830857314,231.33,81.8763,-13238.39,18940.444479,13545.680760669862,-0.6989482223966766,230.2,120.7389,4175.31,27794.09478,27478.69158172425,0.15022291724371822,10460.660000000003,48540.63848114364,49654.9996656196,0.21066680234503782,231.58333333333334,97.43946666666666,0.7067290392227374,23.91170039244879,10.460660000000004,0.8864979166666669,3755.9721688124914
2017-07-31 15:57:24,232.83,75.0695,16652.63,17478.431685000003,5309.000682832131,0.9527531016579305,230.86,72.1302,-10705.64,16651.977972,12754.514595639193,-0.6429050061200741,229.82,107.8065,3189.69,24776.08983,24569.910560849206,0.12874065366593,9136.680000000002,42633.42583932053,43601.46695031308,0.20954983029382676,231.17,85.00206666666666,0.7180862568672514,26.82809280715528,9.136680000000002,0.8165558333333334,3756.788724645825
2017-07-31 16:02:24,232.72,76.1561,16853.97,17723.047592,5481.798170983399,0.9509634227697785,230.77,72.0654,-10690.56,16630.532358,12739.173183408924,-0.6428272871768522,229.67,107.7198,3164.43,24740.006466,24536.794874490468,0.1279074039187844,9327.840000000002,42757.76622888279,43763.39991304823,0.21314248935258956,231.0533333333333,85.31376666666667,0.7213341796987791,26.263092357505418,9.327840000000002,0.7693550000000001,3757.558079645825
2017-07-31 16:07:24,232.63,78.4095,17315,18240.401984999997,5736.11711651635,0.9492663601514374,230.66,73.0739,-10831.67,16855.225774,12914.083819753296,-0.6426297781610482,229.67,108.5228,3086.56,24924.431475999998,24732.578348571333,0.12383672634507557,9569.89,43382.77928484097,44425.7620428657,0.2154130747552775,230.98666666666665,86.66873333333332,0.7114407758023603,25.215629473451038,9.56989,0.7874054166666667,3758.3454850624917
2017-07-31 16:12:24,232.73,77.2038,17067.18,17967.640374,5616.713225454436,0.9498843278662786,230.78,72.327,-10730.66,16691.62506,12785.276027838427,-0.6428768895435518,229.71,107.9581,3152.76,24799.055151,24597.830001135055,0.1271322629351412,9489.28,42999.819254427915,44034.428471729596,0.2154968357564169,231.07333333333335,85.82963333333333,0.7169441158650808,25.781849236996234,9.48928,0.7941320833333332,3759.139617145825
2017-07-31 16:17:24,233,73.1618,16245.86,17046.6994,5163.525277788458,0.9530208528226878,230.99,71.0116,-10548.02,16402.969484,12561.714929603968,-0.6430555156667753,229.94,106.8034,3305.14,24558.373796,24334.94962157225,0.13458301544943224,9002.98,42060.18982896468,43012.942439792976,0.20930862873661454,231.31000000000003,83.65893333333334,0.7306212442177031,27.6652662716235,9.002979999999999,0.7705108333333334,3759.9101279791585
2017-07-31 16:22:24,233.04,80.9229,17756.93,18858.272616,6350.266375080291,0.9415989662242139,231.13,74.7111,-11455.15,17267.976543,12921.3990096699,-0.6633753509842256,230.03,111.4704,3590.84,25641.536111999998,25388.86059431183,0.14003997203270208,9892.62,44660.52597906202,45743.048774550145,0.21626499031048219,231.39999999999998,89.0348,0.708729472774423,25.19868635634605,9.89262,0.7873166666666666,3760.6974446458253
