DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-07-31 16:27:24,233.03,93.6482,20079.47,21822.840046,8547.001356756724,0.9201125956875833,231.08,84.5814,-14195.16,19545.069912000003,13435.296440323442,-0.7262782923730888,230.03,124.7337,4973.82,28692.493011,28258.100958731884,0.17334917527358668,10858.130000000001,50240.39875581205,51400.356557517196,0.2112461999723623,231.38,100.98776666666667,0.7131126285763704,23.51367310826096,10.858130000000001,0.8646145833333333,3761.5620592291584
2017-07-31 16:32:24,233.39,89.0189,19185.06,20776.121070999998,7973.749403715298,0.9234187620700357,231.37,83.5456,-14060.84,19329.945472,13264.221441339603,-0.7274122951028261,230.37,123.7983,5130.52,28519.414371,28054.13981205628,0.17989569958410423,10254.740000000002,49292.11065711118,50347.51101594292,0.2036791847913348,231.71,98.7876,0.7250442363298858,25.317651203187445,10.254740000000002,0.8797029166666667,3762.441762145825
2017-07-31 16:37:24,233.51,92.5325,19851.39,21607.264075,8532.067502937702,0.9187368623391993,231.46,83.9893,-14118.65,19440.163378,13363.52028250163,-0.726261900451812,230.51,124.0697,5110.81,28599.306546999996,28138.940209488646,0.17870398331515186,10843.55,50034.52799492798,51196.060085496145,0.2118043845931023,231.82666666666668,100.19716666666666,0.7261172140104569,23.825557276237024,10.843549999999999,0.8790954166666667,3763.3208575624917
2017-07-31 16:42:24,233.86,93.6836,20120.45,21908.846696,8669.778275499904,0.9183710251472746,231.77,84.5715,-14226.04,19601.136555,13484.225604985899,-0.7257762813948214,230.81,124.7623,5129.04,28796.386463,28335.928112642607,0.17811401463826784,11023.45,50489.93199312841,51679.29645973552,0.2133049548882426,232.14666666666668,101.00580000000001,0.7380391706392532,23.51993647889526,11.02345,0.911125,3764.231982562492
2017-07-31 16:47:24,234.04,92.1531,19853.38,21567.511523999998,8426.20056214381,0.9205225173014264,231.9,84.4813,-14213.15,19591.213470000002,13483.397654323244,-0.7254859440822579,230.93,124.7804,5171,28815.537772,28347.768449907282,0.1794517957955534,10811.230000000001,50257.366666374335,51407.05786515403,0.2103063363081187,232.29,100.47160000000001,0.7533686340350424,24.1946978051509,10.811230000000002,0.9097783333333332,3765.141760895825
2017-07-31 16:52:24,234.37,90.9587,19640.33,21317.990519,8289.400295514377,0.9213030647750426,232.24,84.3987,-14254.27,19600.754088,13453.822787050107,-0.7272306940847122,231.29,124.8678,5218.31,28880.673462,28405.325915443584,0.1806851909761051,10604.370000000003,50148.54899800807,51257.48364582987,0.20688432684819746,232.63333333333333,100.07506666666666,0.7465252901561881,24.774136215081228,10.604370000000003,0.8923166666666669,3766.034077562492
2017-07-31 16:57:24,232.51,94.1091,20169.04,21881.306840999998,8485.36472689261,0.9217475056018297,230.42,85.0765,-14132.73,19603.327129999998,13585.152826261983,-0.7209352731951273,229.44,124.5959,4822.78,28587.283296,28177.53643094727,0.16870368373460706,10859.09,50248.05398410186,51408.04183021675,0.21123329372987742,230.78999999999996,101.2605,0.7452662593700019,23.044918798544355,10.85909,0.8943108333333334,3766.928388395825
2017-07-31 17:02:24,232.21,94.1245,20184.66,21856.650145,8384.071579210697,0.9235019944086679,230.12,84.9242,-14056.11,19542.756904,13577.375264635639,-0.7192490838957836,228.98,124.4588,4732.78,28498.576023999998,28102.84022776537,0.16607075371114338,10861.329999999998,50064.2870716117,51228.91106941125,0.21201563283833474,230.4366666666667,101.16916666666667,0.7695534564811641,23.02048549047387,10.861329999999999,0.9050174999999998,3767.8334058958253
2017-07-31 17:07:24,232.63,89.1076,19228.11,20729.100988000002,7744.379484413367,0.9275901550738298,230.55,84.1171,-14006.89,19393.197405,13412.797549996745,-0.7222578983488669,229.5,123.8684,4858.48,28427.7978,28009.549440276343,0.17090595740764694,10079.7,49166.72647468645,50189.31504141727,0.20083358363591974,230.89333333333335,99.03103333333333,0.7521510654270299,25.08038725907805,10.0797,0.8725429166666665,3768.705948812492
2017-07-31 17:12:24,233.14,93.9338,20179.69,21899.726132,8507.532906812865,0.9214585551603462,231.1,84.9036,-14187.9,19621.22196,13553.444019642617,-0.7230895215865547,230.03,124.8727,4891.27,28724.467181,28304.955266162247,0.17028235786512222,10883.06,50365.93219261773,51528.32347937362,0.21120539666609572,231.42333333333332,101.2367,0.7417863367277869,23.34726438139528,10.883059999999999,0.8734483333333334,3769.579397145825
2017-07-31 17:17:24,232.55,94.4432,20279.66,21962.766160000003,8431.991916696863,0.9233654746520324,230.49,85.3202,-14156.38,19665.452898,13650.162745515403,-0.7198603598618225,229.37,124.9935,4755,28669.759095,28272.691091675995,0.16585420143377733,10878.28,50354.845753888265,51516.477622759485,0.2111611760349485,230.80333333333337,101.58563333333332,0.7567770540575559,23.042497151007915,10.87828,0.9067225,3770.486119645825
2017-07-31 17:22:24,232.57,76.4973,16897.23,17790.977060999998,5567.987348416674,0.9497640260039905,230.42,72.8802,-10843.1,16793.055684,12823.178295411972,-0.6456895161927578,229.29,108.5831,3322.88,24897.018999,24674.278582000465,0.13346497426593382,9377.009999999998,43065.44422582911,44074.49152183264,0.21275367397840594,230.76,85.98686666666667,0.7843647079216512,26.27870302674129,9.377009999999999,0.8439704166666667,3771.3300900624918
2017-07-31 17:27:24,233.06,75.6702,16757.41,17635.696812,5496.090623041701,0.9501983493273496,231,71.4618,-10570.39,16507.6758,12679.5195321355,-0.6403318146095406,229.82,107.2533,3303.19,24648.953405999997,24426.62153952238,0.1340093409075918,9490.210000000001,42602.231694699585,43646.46871412355,0.21743362704000535,231.29333333333332,84.7951,0.7638208335735344,26.485256813188485,9.490210000000001,0.7861341666666666,3772.1162242291584
2017-07-31 17:32:24,234.03,77.8571,17272.06,18220.897113,5803.191790638289,0.9479258838291209,231.96,71.9408,-10705.81,16687.387968,12800.568324822578,-0.64155097373715,230.64,108.2653,3398.3,24970.308791999996,24737.984523356634,0.13609363137266248,9964.550000000003,43341.7446388175,44472.453103454565,0.224061172807802,232.21,86.02106666666667,0.7837733086430357,25.85905313117096,9.964550000000003,0.810615,3772.9268392291583
2017-07-31 17:37:24,233.73,77.374,17158.57,18084.62502,5712.892233283418,0.9487932418296833,231.61,71.789,-10638.5,16627.050290000003,12778.150065490277,-0.6398308668374153,230.28,107.9427,3383.78,24857.044956,24625.651602672468,0.13612961661330633,9903.85,43116.69390144617,44239.52461107042,0.22386881611114057,231.87333333333333,85.70190000000001,0.8007245335096699,25.951349970070662,9.90385,0.82785,3773.7546892291584
2017-07-31 17:42:24,233.04,57.6977,12434.56,13445.872007999998,5115.97416548578,0.9247864320441032,230.77,53.912,-6937.21,12441.27224,10327.65086385547,-0.5575965115284705,229.36,91.1506,2944.27,20906.301616,20697.94002856961,0.14083170012943336,8441.619999999999,36141.56505791086,37114.33244798569,0.22744905925037465,231.0566666666667,67.58676666666666,0.8583752903328006,34.864566682925606,8.441619999999999,0.7643945833333334,3774.5190838124918
2017-07-31 17:47:24,235.03,26.5597,4628.32,6242.326291,4188.710004393934,0.74144153705534,232.58,18.3231,361.23,4261.586598,4246.24931196382,0.084764204995747,231.34,58.7437,2309.65,13589.767558,13392.061049665554,0.16995507760839954,7299.199999999999,21827.02036602331,23015.150199353386,0.31714761523498863,232.98333333333335,34.54216666666667,0.8784605479647982,70.06373852248218,7.299199999999999,0.6558674999999998,3775.174951312492
2017-07-31 17:52:24,235.28,26.5385,4624.56,6243.97828,4195.319960087878,0.7406431913469116,232.85,18.3139,364.75,4264.391615,4248.763735909813,0.08553388922278894,231.56,59.0002,2376.24,13662.086312,13453.850224338672,0.17392951162318787,7365.55,21897.933920336363,23103.48105333735,0.31880693575984,233.23000000000002,34.617533333333334,0.8789606825879959,70.43444266200363,7.36555,0.6110312499999999,3775.785982562492
2017-07-31 17:57:24,235.15,26.5388,4621.72,6240.59882,4193.420784250657,0.7405891859589205,232.64,18.3022,367.67,4257.823807999999,4241.919654009445,0.08635162387630674,231.52,58.9977,2392.39,13659.147504,13448.00284889654,0.17514929092751966,7381.780000000001,21883.34328715664,23094.83469072562,0.31962904687793076,233.10333333333332,34.612899999999996,0.8780083224893172,70.45003452470036,7.381780000000001,0.6144720833333334,3776.400454645825
2017-07-31 18:02:24,235.06,26.5422,4623.21,6239.009532,4189.411562055805,0.741016659180831,232.53,18.2915,371.07,4253.322494999999,4237.105061427321,0.08724238532023189,231.44,59.013,2399.7,13657.968719999999,13445.502945836515,0.17569962629113417,7393.98,21872.019569319644,23088.00944822012,0.3202519479465134,233.01,34.615566666666666,0.8797905669284629,70.48110339567843,7.39398,0.6156566666666666,3777.016111312492
2017-07-31 18:07:24,235.04,23.1085,3875.41,5431.42184,3805.461934631456,0.713516665463053,232.52,12.6761,706.93,2947.4467720000002,2861.414414039536,0.2398448741180524,231.44,57.3856,2870.03,13281.323263999999,12967.516163165852,0.21609518441429906,7452.370000000001,19634.392511836842,21001.12349198906,0.3548557772560468,233,31.05673333333333,0.8755364806866919,84.7766775213534,7.452370000000001,0.6185979166666666,3777.6347092291585
2017-07-31 18:12:24,235.13,22.8286,3813.87,5367.688718,3777.099124519303,0.7105236909902345,232.64,11.6827,773.03,2717.863328,2605.6104253681583,0.28442563392944825,231.53,57.1335,2963.55,13228.119255,12891.877691864818,0.22403411572509294,7550.45,19274.58724175228,20700.700677571756,0.36474369238044974,233.1,30.548266666666667,0.8708708708708714,87.02697807186004,7.55045,0.6251175,3778.2598267291587
2017-07-31 18:17:24,234.97,22.8242,3810.86,5363.002274,3773.478428629104,0.7105833272671105,232.56,11.6794,770.12,2716.161264,2604.697141253485,0.28353250236175964,231.35,57.1361,2962.79,13218.436735,12882.117261269494,0.22414072551825093,7543.77,19260.29283115208,20684.954574632942,0.36469840785878865,232.96,30.546566666666667,0.862809065934062,87.04589822969739,7.54377,0.6289258333333334,3778.888752562492
2017-07-31 18:22:24,234.64,22.8442,3809.67,5360.163088,3770.6448813243733,0.710737702837597,232.14,11.6755,766.06,2710.3505699999996,2599.8369734849384,0.2826424037094213,230.96,56.9901,2931.81,13162.433496,12831.76315478597,0.22274072654505436,7507.539999999999,19202.24500959528,20617.69556134067,0.3641308980270838,232.58,30.503266666666665,0.8857167426261818,86.83277638023469,7.507539999999999,0.6271379166666666,3779.5158904791583
2017-07-31 18:27:24,234.88,17.8637,2778.64,4195.825856,3143.9011378028626,0.6622391146254473,232.3,9.9302,741.26,2306.78546,2184.4433549230366,0.3213389423739475,231.01,53.7334,4118.94,12412.952734,11709.642558717072,0.33182596343236825,7638.839999999999,17037.98705144297,18672.03468588087,0.4091059238325119,232.73000000000002,27.175766666666664,0.9238172990160174,97.72542448971083,7.638839999999999,0.6310991666666665,3780.1469896458248
2017-07-31 18:32:24,234.89,3.8901,660.24,913.7455889999999,631.6756634673816,0.7225643635911441,233.08,0,0,0,0,0,231.08,0,0,0,0,0,660.24,631.6756634673816,913.7455889999999,0.7225643635911441,233.01666666666668,1.2967,0.8311279593734356,200,0.66024,0.34579499999999996,3780.492784645825
2017-07-31 18:37:24,234.84,3.8865,658.77,912.70566,631.7069802495739,0.7217770513223288,233.12,0,0,0,0,0,231.02,0,0,0,0,0,658.77,631.7069802495739,912.70566,0.7217770513223288,232.99333333333334,1.2954999999999999,0.8469484105410723,200.00000000000006,0.65877,0.05495875,3780.547743395825
2017-07-31 18:42:24,234.82,3.8892,657.98,913.261944,633.3322176856781,0.7204723730391202,233.06,0,0,0,0,0,230.89,0,0,0,0,0,657.98,633.3322176856781,913.261944,0.7204723730391202,232.92333333333332,1.2964,0.8729624912345971,200.00000000000006,0.65798,0.054864583333333335,3780.602607979158
2017-07-31 18:47:24,234.75,3.8879,658.54,912.684525,631.9162211673915,0.7215417616508837,232.92,0,0,0,0,0,230.74,0,0,0,0,0,658.54,631.9162211673915,912.684525,0.7215417616508837,232.8033333333333,1.2959666666666667,0.8862988788820195,200,0.65854,0.054854999999999994,3780.657462979158
2017-07-31 18:52:24,234.45,3.8911,657.58,912.2683949999999,632.3149279559007,0.7208185700656659,232.69,0,0,0,0,0,230.54,0,0,0,0,0,657.58,632.3149279559007,912.2683949999999,0.7208185700656659,232.55999999999997,1.2970333333333333,0.8685930512555822,200,0.65758,0.05483833333333333,3780.7123013124915
2017-07-31 18:57:24,234.67,3.8861,657.33,911.9510869999999,632.1171222016387,0.7207952371243789,232.88,0,0,0,0,0,230.69,0,0,0,0,0,657.33,632.1171222016387,911.951087,0.7207952371243789,232.74666666666667,1.2953666666666666,0.8836503208066017,200.00000000000006,0.6573300000000001,0.054787916666666665,3780.767089229158
2017-07-31 19:02:24,233.89,3.8995,657.89,912.054055,631.6829482754328,0.7213278603316994,232.04,0,0,0,0,0,229.77,0,0,0,0,0,657.89,631.6829482754328,912.0540550000001,0.7213278603316993,231.89999999999998,1.2998333333333334,0.9184993531694555,200,0.65789,0.05480083333333333,3780.8218900624915
2017-07-31 19:07:24,233.26,3.8969,656.78,908.990894,628.4142558654437,0.7225374911181452,231.39,0,0,0,0,0,229.05,0,0,0,0,0,656.78,628.4142558654437,908.990894,0.7225374911181452,231.23333333333335,1.2989666666666666,0.9442121954735492,200.00000000000006,0.6567799999999999,0.05477791666666666,3780.8766679791584
2017-07-31 19:12:24,233.9,3.8789,656.33,907.27471,626.4010939530551,0.7234082387240796,231.98,0,0,0,0,0,229.56,0,0,0,0,0,656.33,626.4010939530551,907.27471,0.7234082387240796,231.81333333333336,1.2929666666666666,0.9720464741746341,200,0.6563300000000001,0.054712916666666674,3780.931380895825
2017-07-31 19:17:24,233.51,3.8809,656.6,906.2289589999999,624.6017660319442,0.7245409600732038,231.48,0,0,0,0,0,229.06,0,0,0,0,0,656.6,624.6017660319442,906.2289589999999,0.7245409600732038,231.35,1.2936333333333334,0.9898422303868563,199.99999999999994,0.6566000000000001,0.05470541666666667,3780.986086312492
2017-07-31 19:22:24,232.44,3.8821,654.25,902.355324,621.4515815823023,0.725046977170603,230.21,0,0,0,0,0,227.82,0,0,0,0,0,654.25,621.4515815823023,902.355324,0.725046977170603,230.15666666666667,1.2940333333333334,1.0152504815560444,199.99999999999994,0.65425,0.054618749999999994,3781.0407050624917
2017-07-31 19:27:24,232.55,3.8811,655.43,902.549805,620.4898593897713,0.7261981514693252,229.79,0,0,0,0,0,227.61,0,0,0,0,0,655.43,620.4898593897713,902.549805,0.7261981514693252,229.98333333333335,1.2937,1.1160229002101585,199.99999999999994,0.65543,0.05456999999999999,3781.0952750624915
2017-07-31 19:32:24,234.87,3.874,657.56,909.88638,628.8943241193266,0.7226836388077377,231.71,0,0,0,0,0,229.5,0,0,0,0,0,657.56,628.8943241193266,909.88638,0.7226836388077377,232.02666666666667,1.2913333333333334,1.2254338581772213,199.99999999999994,0.6575599999999999,0.05470791666666666,3781.1499829791583
2017-07-31 19:37:24,234.51,3.8637,656.2,906.076287,624.8006064847459,0.7242215798105309,231.3,0,0,0,0,0,228.87,0,0,0,0,0,656.2,624.8006064847459,906.076287,0.7242215798105309,231.56000000000003,1.2879,1.2739678700984451,200,0.6562,0.05474,3781.2047229791583
2017-07-31 19:42:24,232.05,3.8835,654.8,901.1661750000001,619.1424997237153,0.7266140454062203,228.92,0,0,0,0,0,226.38,0,0,0,0,0,654.8,619.1424997237153,901.1661750000001,0.7266140454062203,229.11666666666667,1.2945,1.2802793336728029,200.00000000000006,0.6547999999999999,0.05462499999999999,3781.2593479791585
2017-07-31 19:47:24,232.82,3.8916,658.94,906.0423119999999,621.86071393384,0.7272728781787844,229.63,0,0,0,0,0,227,0,0,0,0,0,658.94,621.86071393384,906.0423119999999,0.7272728781787844,229.8166666666667,1.2972,1.3068387845383862,200.00000000000006,0.6589400000000001,0.05473916666666666,3781.3140871458254
2017-07-31 19:52:24,233.87,3.8746,656.28,906.152702,624.827400921167,0.7242487922306057,230.55,0,0,0,0,0,227.85,0,0,0,0,0,656.28,624.827400921167,906.1527020000001,0.7242487922306057,230.75666666666666,1.2915333333333334,1.3491845667153037,199.99999999999994,0.65628,0.05480083333333333,3781.368887979159
2017-07-31 19:57:24,233.33,3.882,656.2,905.7870600000001,624.3811000210078,0.724452831110217,229.98,0,0,0,0,0,227.26,0,0,0,0,0,656.2,624.3811000210078,905.7870600000001,0.724452831110217,230.18999999999997,1.294,1.3640905339067917,200,0.6562,0.05468666666666667,3781.4235746458257
2017-07-31 20:02:24,232.41,3.8841,654.34,902.703681,621.8626054772466,0.7248668791016042,229.09,0,0,0,0,0,226.31,0,0,0,0,0,654.34,621.8626054772466,902.703681,0.7248668791016042,229.26999999999998,1.2947,1.3695642692022572,200.00000000000006,0.65434,0.05460583333333333,3781.478180479159
2017-07-31 20:07:24,232.64,3.8905,655.32,905.0859199999999,624.2885712410938,0.724041757273166,229.21,0,0,0,0,0,226.44,0,0,0,0,0,655.32,624.2885712410938,905.0859199999999,0.724041757273166,229.42999999999998,1.2968333333333333,1.3991195571634085,200,0.65532,0.05456916666666667,3781.532749645826
2017-07-31 20:12:24,232.64,3.8924,655.35,905.527936,624.8977679400207,0.7237214600964007,229.19,0,0,0,0,0,226.38,0,0,0,0,0,655.35,624.8977679400207,905.527936,0.7237214600964007,229.40333333333334,1.2974666666666665,1.410906554685336,200.00000000000006,0.65535,0.05461125,3781.587360895826
2017-07-31 20:17:24,232.6,3.8883,654.34,904.41858,624.3493671408792,0.723492434222216,229.2,0,0,0,0,0,226.32,0,0,0,0,0,654.34,624.3493671408792,904.41858,0.723492434222216,229.3733333333333,1.2961,1.406731384060929,200,0.65434,0.05457041666666666,3781.6419313124925
2017-07-31 20:22:24,232.79,3.8809,654.69,903.434711,622.555444068762,0.7246677507833769,229.22,0,0,0,0,0,226.37,0,0,0,0,0,654.69,622.555444068762,903.4347109999999,0.7246677507833769,229.46,1.2936333333333334,1.4512333304279543,199.99999999999994,0.6546900000000001,0.05454291666666667,3781.6964742291593
2017-07-31 20:27:24,233.02,3.8782,654.45,903.698164,623.1898339326235,0.7241909147001432,229.48,0,0,0,0,0,226.54,0,0,0,0,0,654.45,623.1898339326235,903.698164,0.7241909147001432,229.67999999999998,1.2927333333333333,1.4541971438523302,200.00000000000006,0.6544500000000001,0.054547500000000006,3781.751021729159
2017-07-31 20:32:24,233.4,3.8878,656.6,907.41252,626.3177479943789,0.7235959230538279,229.79,0,0,0,0,0,226.82,0,0,0,0,0,656.6,626.3177479943789,907.41252,0.7235959230538279,230.00333333333333,1.2959333333333334,1.4767901914465045,199.99999999999994,0.6566000000000001,0.05462708333333334,3781.8056488124926
2017-07-31 20:37:24,234.25,3.8674,655.11,905.93845,625.7438478230548,0.7231285966502471,230.68,0,0,0,0,0,227.63,0,0,0,0,0,655.11,625.7438478230548,905.93845,0.7231285966502471,230.85333333333332,1.2891333333333332,1.471352662585195,200.00000000000006,0.65511,0.054654583333333326,3781.860303395826
2017-07-31 20:42:24,234.9,3.842,654.47,902.4858,621.4093966956406,0.7251859253630362,231.26,0,0,0,0,0,228.13,0,0,0,0,0,654.47,621.4093966956406,902.4858,0.7251859253630362,231.42999999999998,1.2806666666666666,1.4993734606576623,200.00000000000006,0.65447,0.05456583333333333,3781.9148692291596
2017-07-31 20:47:24,234.76,3.8606,656,906.314456,625.3558132412106,0.7238105887610382,231.16,0,0,0,0,0,228.01,0,0,0,0,0,656,625.3558132412106,906.3144560000001,0.7238105887610381,231.30999999999997,1.2868666666666666,1.4915049068349908,200,0.656,0.05460291666666667,3781.9694721458263
2017-07-31 20:52:24,234.43,3.8595,654.96,904.782585,624.2266611730729,0.7238866119422491,231.03,0,0,0,0,0,227.75,0,0,0,0,0,654.96,624.2266611730729,904.7825850000002,0.723886611942249,231.07000000000002,1.2865,1.4541048167221988,200.00000000000006,0.65496,0.054623333333333336,3782.0240954791598
2017-07-31 20:57:24,234.07,3.8671,655.4,905.172097,624.3295325285978,0.7240612057885827,230.71,0,0,0,0,0,227.33,0,0,0,0,0,655.4,624.3295325285978,905.172097,0.7240612057885827,230.70333333333335,1.2890333333333335,1.4621953157735048,199.99999999999994,0.6554,0.05459833333333334,3782.078693812493
2017-07-31 21:02:24,233.77,3.8737,655.54,905.554849,624.7374592157996,0.7239097672812528,230.44,0,0,0,0,0,227.04,0,0,0,0,0,655.54,624.7374592157996,905.554849,0.7239097672812528,230.41666666666666,1.2912333333333332,1.4654611211573232,200.00000000000006,0.65554,0.0546225,3782.1333163124928
2017-07-31 21:07:24,233.71,3.8719,654.88,904.9017490000001,624.4832751509517,0.7237028779353148,230.4,0,0,0,0,0,226.95,0,0,0,0,0,654.88,624.4832751509517,904.9017490000001,0.7237028779353148,230.35333333333332,1.2906333333333333,1.4774404537956194,200.00000000000006,0.65488,0.054600833333333335,3782.1879171458263
2017-07-31 21:12:24,233.85,3.8701,655.7,905.022885,623.7979900366169,0.7245120657915739,230.5,0,0,0,0,0,227.06,0,0,0,0,0,655.7,623.7979900366169,905.022885,0.7245120657915739,230.47000000000003,1.2900333333333334,1.479585195470137,199.99999999999994,0.6557000000000001,0.05460749999999999,3782.2425246458265
2017-07-31 21:17:24,233.91,3.8686,655.06,904.904226,624.2980495185446,0.7238998130173391,230.52,0,0,0,0,0,227.06,0,0,0,0,0,655.06,624.2980495185446,904.904226,0.7238998130173391,230.49666666666667,1.2895333333333332,1.4909832390923952,200.00000000000006,0.65506,0.054615,3782.2971396458265
2017-07-31 21:22:24,233.88,3.8641,654.32,903.735708,623.380756451674,0.7240169821861239,230.49,0,0,0,0,0,227.02,0,0,0,0,0,654.32,623.380756451674,903.735708,0.7240169821861239,230.46333333333334,1.2880333333333334,1.4940916125486317,200,0.65432,0.05455750000000001,3782.3516971458266
2017-07-31 21:27:24,234.02,3.8708,654.68,905.8446160000001,626.0579573299805,0.722728808491367,230.62,0,0,0,0,0,227.15,0,0,0,0,0,654.68,626.0579573299805,905.8446160000001,0.722728808491367,230.59666666666666,1.2902666666666667,1.4946732389887067,200,0.6546799999999999,0.05454166666666666,3782.4062388124935
2017-07-31 21:32:24,234.41,3.863,654.84,905.5258299999999,625.429135232113,0.7231599345984422,230.97,0,0,0,0,0,227.45,0,0,0,0,0,654.84,625.429135232113,905.5258299999999,0.7231599345984422,230.9433333333333,1.2876666666666667,1.5126365775153983,199.99999999999994,0.65484,0.05456333333333333,3782.4608021458266
2017-07-31 21:37:24,234.29,3.8703,655.85,906.7725869999999,626.1767338656655,0.7232794742613895,230.95,0,0,0,0,0,227.38,0,0,0,0,0,655.85,626.1767338656655,906.7725869999999,0.7232794742613895,230.87333333333333,1.2901,1.5130952037192138,199.99999999999994,0.65585,0.05461208333333334,3782.51541422916
2017-07-31 21:42:24,234.35,3.8744,655.13,907.96564,628.6543458217795,0.721536114516404,231.14,0,0,0,0,0,227.51,0,0,0,0,0,655.13,628.6543458217795,907.96564,0.721536114516404,231,1.2914666666666668,1.5108225108225146,199.99999999999994,0.65513,0.05462416666666667,3782.5700383958265
2017-07-31 21:47:24,234.7,3.8731,656.18,909.01657,629.0778426669985,0.7218570284147845,231.4,0,0,0,0,0,227.71,0,0,0,0,0,656.18,629.0778426669985,909.01657,0.7218570284147845,231.27,1.2910333333333333,1.5393263285337495,200.00000000000006,0.65618,0.05463791666666666,3782.624676312493
2017-07-31 21:52:24,234.5,3.8728,655.18,908.1715999999999,628.8996920388496,0.7214275363818908,231.21,0,0,0,0,0,227.49,0,0,0,0,0,655.18,628.8996920388496,908.1715999999999,0.7214275363818908,231.0666666666667,1.2909333333333333,1.5478938257357249,200,0.65518,0.054639999999999994,3782.679316312493
2017-07-31 21:57:24,234.56,3.873,655.3,908.4508800000001,629.1779647864145,0.7213378449256386,231.34,0,0,0,0,0,227.66,0,0,0,0,0,655.3,629.1779647864145,908.4508800000001,0.7213378449256386,231.18666666666664,1.2910000000000001,1.5254628294595893,199.99999999999994,0.6553,0.05460333333333334,3782.7339196458265
2017-07-31 22:02:24,234.85,3.869,655.05,908.6346500000001,629.7034418522918,0.720916817336869,231.63,0,0,0,0,0,227.98,0,0,0,0,0,655.05,629.7034418522918,908.6346500000001,0.720916817336869,231.48666666666668,1.2896666666666667,1.5148460674480988,200,0.6550499999999999,0.05459791666666666,3782.7885175624933
2017-07-31 22:07:24,234.91,3.8668,654.77,908.3499879999999,629.5839481749833,0.7208344896240589,231.7,0,0,0,0,0,228.01,0,0,0,0,0,654.77,629.5839481749833,908.3499879999999,0.7208344896240589,231.54,1.2889333333333333,1.5245745875442693,200.00000000000006,0.65477,0.05457583333333333,3782.8430933958266
2017-07-31 22:12:24,234.86,3.871,654.82,909.1430600000001,630.6757258260094,0.7202606815257435,231.63,0,0,0,0,0,227.93,0,0,0,0,0,654.82,630.6757258260094,909.1430600000001,0.7202606815257435,231.47333333333336,1.2903333333333333,1.5307738832406974,200,0.6548200000000001,0.05456625000000001,3782.8976596458265
2017-07-31 22:17:24,234.73,3.8668,654.36,907.653964,629.0061277642002,0.7209355392624055,231.57,0,0,0,0,0,227.89,0,0,0,0,0,654.36,629.0061277642002,907.653964,0.7209355392624055,231.39666666666665,1.2889333333333333,1.5154352554776045,200.00000000000006,0.65436,0.05454916666666666,3782.952208812493
2017-07-31 22:22:24,234.83,3.8644,654.51,907.477052,628.5946705203686,0.7212413785643584,231.76,0,0,0,0,0,228.04,0,0,0,0,0,654.51,628.5946705203686,907.4770520000001,0.7212413785643584,231.54333333333332,1.2881333333333334,1.5130357168564545,199.99999999999994,0.65451,0.054536249999999994,3783.0067450624933
2017-07-31 22:27:24,234.88,3.872,654.91,909.4553599999999,631.0324426942957,0.7201123098554282,231.85,0,0,0,0,0,228.06,0,0,0,0,0,654.91,631.0324426942957,909.4553599999999,0.7201123098554282,231.59666666666666,1.2906666666666666,1.5270801249298327,200,0.65491,0.054559166666666666,3783.06130422916
2017-07-31 22:32:24,235.33,3.868,654.87,910.25644,632.2278621363295,0.7194346243790376,232.29,0,0,0,0,0,228.61,0,0,0,0,0,654.87,632.2278621363295,910.25644,0.7194346243790376,232.07666666666668,1.2893333333333332,1.4937592462261042,200.00000000000006,0.65487,0.05457416666666666,3783.1158783958267
2017-07-31 22:35:38,236.5,3.2566,552.58,770.1859000000001,536.5087736084193,0.717463147533602,232.61,0,0,0,0,0,229.62,0,0,0,0,0,552.58,536.5087736084193,770.1859000000001,0.717463147533602,232.91,1.0855333333333335,1.5413679103516396,199.99999999999994,0.5525800000000001,0.032534069444444445,3783.148412465271
2017-07-31 22:40:38,237.16,3.9716,680.71,941.904656,651.0132693689726,0.7226952278702824,234.42,0,0,0,0,0,231.45,0,0,0,0,0,680.71,651.0132693689726,941.904656,0.7226952278702824,234.34333333333333,1.3238666666666667,1.2346557045929811,199.99999999999994,0.68071,0.05138708333333333,3783.1997995486045
2017-07-31 22:45:38,234.91,3.9119,663.57,918.944429,635.7151238488321,0.722100247913903,231.96,0,0,0,0,0,228.54,0,0,0,0,0,663.57,635.7151238488321,918.944429,0.722100247913903,231.8033333333333,1.3039666666666667,1.4078025912770833,200,0.6635700000000001,0.05601166666666667,3783.255811215271
2017-07-31 22:50:38,233.96,3.8929,660.06,910.7828840000001,627.5717155730949,0.7247171763934904,230.99,0,0,0,0,0,227.67,0,0,0,0,0,660.06,627.5717155730949,910.782884,0.7247171763934904,230.87333333333333,1.2976333333333334,1.3874852011203895,199.99999999999994,0.66006,0.05515125,3783.310962465271
2017-07-31 22:55:38,234.13,3.8945,660.73,911.8192849999999,628.37112887044,0.7246282359557684,231.13,0,0,0,0,0,227.73,0,0,0,0,0,660.73,628.37112887044,911.8192849999999,0.7246282359557684,230.99666666666667,1.2981666666666667,1.4141618205168964,199.99999999999994,0.66073,0.05503291666666666,3783.365995381938
2017-07-31 23:00:38,234.05,3.8951,659.83,911.648155,629.0681438563741,0.7237770365476142,231.15,0,0,0,0,0,227.57,0,0,0,0,0,659.83,629.0681438563741,911.648155,0.7237770365476142,230.92333333333332,1.2983666666666667,1.4521414033517581,199.99999999999994,0.65983,0.05502333333333333,3783.421018715271
2017-07-31 23:05:38,234.39,3.884,659.37,910.3707599999999,627.6990710228727,0.7242873222334163,231.5,0,0,0,0,0,227.96,0,0,0,0,0,659.37,627.6990710228727,910.3707599999998,0.7242873222334164,231.28333333333333,1.2946666666666666,1.4369099949556778,200,0.65937,0.05496666666666667,3783.475985381938
2017-07-31 23:10:38,234.3,3.9055,659.27,915.0586500000001,634.5828551417243,0.7204674804177852,231.46,0,0,0,0,0,227.99,0,0,0,0,0,659.27,634.5828551417243,915.0586500000001,0.7204674804177852,231.25,1.3018333333333334,1.4097297297297258,199.99999999999994,0.65927,0.05494333333333332,3783.5309287152713
2017-07-31 23:15:38,234.65,3.9039,659.03,916.0501350000001,636.2604096857814,0.7194256895120701,231.77,0,0,0,0,0,228.35,0,0,0,0,0,659.03,636.2604096857814,916.0501350000001,0.7194256895120701,231.59,1.3013000000000001,1.3990241374843513,199.99999999999994,0.65903,0.05492916666666667,3783.585857881938
2017-07-31 23:20:38,234.77,3.901,658.46,915.83777,636.5447740407369,0.718970129393113,231.97,0,0,0,0,0,228.54,0,0,0,0,0,658.46,636.5447740407369,915.83777,0.718970129393113,231.76,1.3003333333333333,1.3893683120469447,199.99999999999994,0.65846,0.05489541666666667,3783.6407532986045
2017-07-31 23:25:38,235.16,3.9315,670.68,924.5315400000001,636.3543871576371,0.7254268469845819,232.46,0,0,0,0,0,229.07,0,0,0,0,0,670.68,636.3543871576371,924.5315400000001,0.7254268469845819,232.23000000000002,1.3105,1.3607199758859858,200.00000000000006,0.6706799999999999,0.055380833333333324,3783.696134131938
2017-07-31 23:30:38,233.51,4.0476,697.89,945.155076,637.3912970762667,0.7383867660675824,230.81,0,0,0,0,0,227.35,0,0,0,0,0,697.89,637.3912970762667,945.155076,0.7383867660675824,230.55666666666664,1.3492,1.39083667066664,200.00000000000006,0.69789,0.05702374999999999,3783.753157881938
2017-07-31 23:35:38,233.66,3.908,659.29,913.14328,631.7969180908992,0.7220006043301331,231.07,0,0,0,0,0,227.65,0,0,0,0,0,659.29,631.7969180908992,913.14328,0.7220006043301331,230.79333333333332,1.3026666666666666,1.361968861030063,200,0.6592899999999999,0.05654916666666666,3783.8097070486047
2017-07-31 23:40:38,234.12,3.9063,659.18,914.542956,633.932603649014,0.7207753290048848,231.51,0,0,0,0,0,228.12,0,0,0,0,0,659.18,633.932603649014,914.542956,0.7207753290048848,231.25,1.3021,1.3535135135135115,199.99999999999994,0.65918,0.05493624999999999,3783.8646432986047
2017-07-31 23:45:38,233.61,3.9066,659.59,912.6208260000001,630.7279952157842,0.722742656324172,231.01,0,0,0,0,0,227.73,0,0,0,0,0,659.59,630.7279952157842,912.620826,0.7227426563241721,230.78333333333333,1.3022,1.3230302592619376,200,0.65959,0.05494875,3783.919592048605
2017-07-31 23:50:38,233.97,3.9089,659.28,914.565333,633.8608916200785,0.7208670350945829,231.29,0,0,0,0,0,228.03,0,0,0,0,0,659.28,633.8608916200785,914.565333,0.7208670350945829,231.09666666666666,1.3029666666666666,1.3270060147990002,200.00000000000006,0.65928,0.054952916666666664,3783.9745449652714
2017-07-31 23:55:38,233.6,3.911,659.48,913.6096,632.2725921722053,0.7218400507175056,230.9,0,0,0,0,0,227.72,0,0,0,0,0,659.48,632.2725921722053,913.6095999999999,0.7218400507175057,230.74,1.3036666666666668,1.3088324521106052,199.99999999999994,0.6594800000000001,0.05494833333333333,3784.029493298605

