DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-01 09:23:14,238.37,60.726,11131.39,14475.25662,9253.38915656063,0.7689943116186357,236.61,36.6158,6296.05,8663.664438,5951.372605690712,0.726719051165541,238.1,27.2115,4822.33,6479.05815,4327.0460919871675,0.7442949095926852,22249.769999999997,19531.807854238512,29606.482113006827,0.7515168440165726,237.69333333333336,41.51776666666667,0.4557693386436344,46.2650929361165,22.249769999999998,1.9355349999999998,147.9425525
2017-10-01 09:28:14,238.64,63.7867,11750.32,15222.058088,9676.829663275375,0.7719271554523317,236.86,40.0968,6858.23,9497.328048000001,6569.92551848402,0.7221220500479861,238.31,30.4826,5074.84,7264.308406,5197.708686708236,0.6985991943580486,23683.39,21444.463868467632,31949.459971932447,0.7412766920256499,237.93666666666664,44.7887,0.45250136590967854,42.416948917919036,23.68339,1.9138816666666663,149.85643416666667
2017-10-01 09:33:14,237.94,74.2394,14460.61,17664.522836,10145.251374483802,0.818624433518777,236.27,38.8884,6685.72,9188.162268,6302.656102366596,0.7276449637034208,237.74,28.6129,4913.44,6802.430846,4704.3780440152,0.7223064976675545,26059.77,21152.2855208656,33563.83165267518,0.7764241660389488,237.3166666666667,47.246900000000004,0.4410422080202322,57.1307323866751,26.05977,2.0726316666666666,151.92906583333334
2017-10-01 09:38:14,238.02,75.8082,14575.16,18043.867764000002,10637.004975984473,0.8077625147020556,236.32,40.209,6868.5,9502.19088,6566.227171668307,0.7228333009450132,237.7,34.0384,5857.55,8090.927680000001,5581.417268086143,0.7239651906022228,27301.21,22784.649415738924,35559.75697979715,0.7677558093411846,237.34666666666666,50.01853333333333,0.43255996854109496,51.56022167783142,27.301209999999998,2.2233741666666664,154.15244
2017-10-01 09:43:14,238.13,70.8258,13593.44,16865.747754,9983.578329835253,0.8059790884027709,236.44,36.1966,6284.77,8558.324104,5809.180451337984,0.7343458746862154,237.77,33.3973,5841.96,7940.876021000001,5378.570008774898,0.7356820563059637,25720.17,21171.328789948137,33312.945044846856,0.7720773400662942,237.4466666666667,46.80656666666667,0.42395485301963487,51.31594783353047,25.72017,2.2092241666666665,156.36166416666669
2017-10-01 09:48:14,237.51,77.2571,14935.65,18349.333820999997,10659.475163064753,0.8139614301913681,235.85,37.7438,6560.35,8901.87523,6017.074911282686,0.736962699487308,237.33,31.1299,5472.75,7388.059167,4963.106455899646,0.7407561141963983,26968.75,21639.656530247084,34577.278830318115,0.7799558239485639,236.89666666666668,48.71026666666666,0.4418241427345317,58.605372720877455,26.96875,2.1953716666666665,158.55703583333334
2017-10-01 09:53:14,237.88,73.4093,13707.83,17462.604284,10818.407695713599,0.7849819979348505,236.25,39.041,6740.58,9223.436249999999,6295.74122096946,0.73081006007929,237.66,32.886,5591.55,7815.6867600000005,5460.725970778913,0.715426573723126,26039.96,22574.87488746197,34463.08884859512,0.7555898461220347,237.26333333333332,48.445433333333334,0.42709226035768466,51.529865560083756,26.03996,2.20869625,160.76573208333335
2017-10-01 09:58:14,239.49,76.8776,14975.08,18411.416424000003,10711.079951691941,0.813358388900454,237.91,38.5524,6643.42,9172.001484,6323.810712386812,0.724315190265619,239.37,31.891,5621.8,7633.74867,5164.250528075373,0.736440278954062,27240.3,22199.141192154126,35140.23070156475,0.7751884223909498,238.92333333333332,49.107,0.4241248936199846,56.55120451259496,27.240299999999998,2.220010833333333,162.98574291666668
2017-10-01 10:03:14,239.52,74.6512,14352.81,17880.455424,10663.373353378895,0.8027094198470456,237.81,42.5911,7305.86,10128.589490999999,7015.178881368288,0.7213107023926477,239.33,33.4805,5764.25,8012.888065,5565.949791340149,0.7193723353228946,27422.92,23244.50202608733,35948.90006338411,0.7628305720522369,238.88666666666668,50.24093333333334,0.45070186699411807,48.586411611249254,27.422919999999998,2.2776341666666666,165.26337708333335
2017-10-01 10:08:14,239.35,77.5013,15217.41,18549.936155,10608.042432347082,0.8203483760184402,237.72,42.0917,7292.05,10006.038924,6851.775079941189,0.7287649044128384,239.22,33.7965,5826.35,8084.79873,5605.141941299044,0.7206549222283484,28335.809999999998,23064.959453587315,36536.42679507298,0.7755495675297166,238.76333333333332,51.12983333333333,0.4369738513730427,51.577454780151186,28.33581,2.323280416666666,167.58665750000003
2017-10-01 10:13:14,239.2,74.8735,14508.37,17909.7412,10500.763295783667,0.8100826158225001,237.56,42.6757,7405.28,10138.039292,6923.992259364235,0.7304449890861598,238.96,36.2518,6453.66,8662.730128000001,5778.682018848148,0.7449914639658736,28367.31,23203.43757399605,36648.38048108581,0.7740399337602473,238.57333333333335,51.267,0.4247471078075293,46.04618955663488,28.36731,2.36263,169.94928750000003
2017-10-01 10:18:14,239.28,73.6346,14433.66,17619.287088,10104.886763035178,0.8191965956346984,237.65,42.946,7463.26,10206.116899999999,6961.650116808915,0.7312536269303364,239.04,33.8636,5871.21,8094.754943999999,5572.607176117157,0.7253104066296489,27768.129999999997,22639.144055961253,35827.3622708045,0.7750537086741682,238.65666666666667,50.148066666666665,0.42180538290710246,46.834374472395766,27.768129999999996,2.3389766666666665,172.2882641666667
2017-10-01 10:23:14,239.18,72.1018,13912.44,17245.308524,10190.420959624145,0.8067376690094177,237.52,42.7156,7354.47,10145.809312000001,6989.221531369995,0.724877609448215,238.97,30.9311,5275.06,7391.604967,5177.795475352331,0.713655562432061,26541.97,22357.43796634647,34703.47538647867,0.764821670003155,238.5566666666667,48.582833333333326,0.43455782693141676,48.410035094700824,26.541970000000003,2.2629208333333333,174.55118500000003
2017-10-01 10:28:14,238.87,70.7713,13972.32,16905.140431,9516.1991787389,0.8265130986062733,237.43,29.9599,4266.88,7113.379057,5691.563640526759,0.5998386935110859,238.65,34.1844,5971.8,8158.107059999999,5558.085602293458,0.7320080450133245,24211,20765.848421559116,31896.598277358185,0.7590464597344284,238.3166666666667,44.97186666666666,0.3720539897895032,57.36793966005415,24.211,2.1147070833333332,176.66589208333338
2017-10-01 10:33:14,238.94,67.7363,13106.24,16184.911522,9496.201031853127,0.8097813807746066,237.55,28.773,4082.67,6835.026150000001,5481.732220957517,0.5973159298007953,238.8,30.1554,5165.21,7201.10952,5017.627325233972,0.7172797449690781,22354.12,19995.560578044613,29992.151036640433,0.7453323362065861,238.42999999999998,42.22156666666667,0.36908107201273627,60.43056984305809,22.354119999999998,1.940213333333333,178.6061054166667
2017-10-01 10:38:14,238.39,68.4185,13047.49,16310.286214999998,9787.156947506206,0.799954692885811,236.99,30.2513,4366.48,7169.255587000001,5686.130325742694,0.609056260724995,238.25,30.5591,5208.3,7280.705575,5087.463491744789,0.7153564920800962,22622.27,20560.75076499369,30569.782007287664,0.7400206515900891,237.87666666666667,43.0763,0.3727421773187742,58.83095809064378,22.62227,1.87401625,180.48012166666672
2017-10-01 10:43:14,237.69,76.6527,15113.81,18219.580263,10174.7654638227,0.8295366732840085,236.34,31.5453,4573.38,7455.416202,5887.905070620968,0.6134305417815761,237.69,32.425,5547.54,7707.098249999999,5350.155454148324,0.7197961956693624,25234.73,21412.82598859199,33095.32769124096,0.7624861803884978,237.24,46.87433333333333,0.37936267071320423,63.52808573277486,25.23473,1.9940416666666665,182.4741633333334
2017-10-01 10:48:14,238.39,66.6723,12961.31,15894.009597,9199.129532375773,0.8154839671448576,236.98,30.4177,4400.72,7208.386546,5709.159314483508,0.6105000018959861,238.26,29.1892,5212.06,6954.618791999999,4604.470990074704,0.749438632926295,22574.09,19512.759836933983,29838.521005270417,0.7565418539348082,237.87666666666667,42.093066666666665,0.3769460364614753,58.39259355459967,22.57409,1.9920341666666666,184.46619750000005
2017-10-01 10:53:14,237.3,74.0445,14763.69,17570.759850000002,9527.06981659482,0.8402419773553503,235.93,31.0712,4456.65,7330.628216,5820.341984687442,0.6079492601019939,237.3,30.7033,5269.08,7285.8930900000005,5032.001000845465,0.7231893104816337,24489.42,20379.41280212773,31859.883209075444,0.7686600681895804,236.84333333333333,45.273,0.38562763007895245,63.55112318600489,24.48942,1.960979583333333,186.4271770833334
2017-10-01 10:58:14,237.03,72.3338,14488.11,17145.280614,9168.16862632359,0.8450202901998418,235.72,27.8396,3837.46,6562.350512,5323.377216649846,0.584769130052223,236.98,30.1917,5226,7154.829066,4886.768151209799,0.7304157725911491,23551.57,19378.313994183234,30499.106588915976,0.7722052425155018,236.57666666666668,43.45503333333334,0.3621095346117608,66.45666669990662,23.551569999999998,2.0017079166666667,188.42888500000007
2017-10-01 11:03:14,237.53,67.4547,13201.06,16022.514891,9080.363335721582,0.8239068641724377,236.2,26.7661,3682.62,6322.15282,5138.864292334831,0.5824946192933058,237.39,31.8811,5476.53,7568.254328999999,5223.609168719195,0.723618652588756,22360.21,19442.836796775606,29631.11361306138,0.7546192928146861,237.04,42.033966666666664,0.35437057036787184,60.47664626781993,22.36021,1.9129908333333332,190.3418758333334
2017-10-01 11:08:14,237.52,74.3801,14839.18,17666.761352,9587.136882099938,0.8399490831589289,236.27,27.773,3869.4,6561.926710000001,5299.681668497782,0.5896743701972861,237.38,35.6115,6072.28,8453.45787,5881.187427846944,0.718319070536753,24780.86,20768.005978444664,32332.662968897464,0.7664342409358007,237.0566666666667,45.921533333333336,0.33184751887735287,61.97216120832201,24.78086,1.96421125,192.3060870833334
2017-10-01 11:13:14,237.54,75.0845,14926.29,17835.57213,9762.863311566576,0.8368831619869096,236.22,28.266,3877.2,6676.994519999999,5435.952168673859,0.580680422664178,237.47,29.1722,4946.1,6927.522334,4850.4288963006975,0.7139782106114246,23749.590000000004,20049.244376541134,31080.78546688237,0.7641245111165546,237.07666666666668,44.17423333333334,0.3613458374928012,69.97352151744568,23.749590000000005,2.0221020833333334,194.32818916666673
2017-10-01 11:18:14,237.06,75.2138,14950.52,17830.183428,9715.832069654449,0.8384950194355342,235.81,27.9444,3801.65,6589.568964,5382.367175213155,0.5769193737510143,237.05,29.9691,5073.76,7104.175155000001,4972.551065129375,0.7141941026649701,23825.93,20070.750309996976,31153.008817305974,0.7648034942539589,236.64000000000001,44.37576666666667,0.350743745774177,69.49295899488685,23.82593,1.9823133333333334,196.31050250000007
2017-10-01 11:23:14,237.43,69.3567,13611.41,16467.361281,9268.414393566896,0.826568978947757,236.12,27.6668,3779.08,6532.684816,5328.651354592169,0.5784880346200373,237.13,39.6663,7650.68,9406.069719,5471.859199238293,0.8133769181559264,25041.17,20068.924947397358,32090.838934393225,0.78032145096594,236.89333333333335,45.563266666666664,0.32644790904486143,52.22064850486285,25.041169999999997,2.0361291666666665,198.34663166666672
2017-10-01 11:28:14,235.06,70.6302,14074.3,16602.334812,8806.338667104914,0.8477301632194068,233.44,27.8771,3914.91,6507.6302239999995,5198.339237123553,0.6015876540682807,234.84,31.3966,5472.39,7373.177544,4941.32520516975,0.7422023906711991,23461.6,18946.003109398218,30156.221719262627,0.7780019731388842,234.4466666666667,43.3013,0.4293798163050682,63.113347636214165,23.461599999999997,2.0209487499999996,200.36758041666673
2017-10-01 11:33:14,234.21,69.8902,14043.52,16368.983741999999,8409.70717418034,0.8579347515610724,232.22,25.4753,3521.82,5915.8741660000005,4753.351558168846,0.5953169220942486,233.92,30.1453,5283.19,7051.588575999999,4670.41806148804,0.7492198308309246,22848.53,17833.476793837224,28984.27535263269,0.7883077883444352,233.45000000000002,41.83693333333333,0.5268794174341478,67.0538312240859,22.84853,1.92958875,202.29716916666672
2017-10-01 11:38:14,233.64,70.9318,14048.44,16572.505751999997,8791.43221929584,0.847695587512746,231.32,28.2625,3947.24,6537.6815,5211.580928839372,0.6037675588815393,233.33,31.5919,5509.82,7371.338027,4896.785463535874,0.7474653827864676,23505.5,18899.79861167109,30161.41438679102,0.7793235323305683,232.76333333333332,43.595400000000005,0.6200862106001782,62.70478077962351,23.5055,1.9314179166666667,204.2285870833334
2017-10-01 11:43:14,233.73,66.2078,12595.22,15474.749094,8990.455643283818,0.8139207895062753,231.37,26.7784,3697.63,6195.718408000001,4971.363894780794,0.5968040760576799,233.38,30.3887,5309.78,7092.114806,4701.524090450289,0.7486878237656098,21602.629999999997,18663.3436285149,28548.100082368488,0.7567099014530195,232.82666666666668,41.12496666666667,0.6256442560989623,60.99174143200926,21.602629999999998,1.8795054166666665,206.10809250000005
2017-10-01 11:48:14,233.61,73.9417,14425.76,17273.520537,9501.155727834419,0.8351372245802425,231.28,28.8303,4029.24,6667.871784,5312.79014739556,0.6042767663392131,233.3,31.8684,5341.32,7434.897720000001,5171.847326097438,0.718412034859842,23796.32,19985.79320132742,31075.662107646644,0.7657542393648484,232.73000000000002,44.88013333333333,0.6230395737550023,64.75374404710621,23.79632,1.8916229166666665,207.99971541666673
2017-10-01 11:53:14,233.64,73.2756,14414.96,17120.111183999998,9236.186179962042,0.8419898588901594,231.23,27.9682,3922.14,6467.086886,5141.987029492896,0.6064770845263698,233.33,29.8147,5007.05,6956.663951,4829.5572907506685,0.7197487237083302,23344.149999999998,19207.730500205605,30230.551602493604,0.7722039050744423,232.73333333333335,43.68616666666666,0.6459467201375073,67.73181441875195,23.34415,1.96418625,209.96390166666674
2017-10-01 11:58:14,233.76,67.4246,13150.93,15761.174496,8687.212535011495,0.834387691306733,231.27,25.9041,3596.8,5990.841207,4790.950649661215,0.6003831308026188,233.3,32.7402,5601.28,7638.288660000001,5193.179759558167,0.7333160933459667,22349.01,18671.342944230877,29122.11007673002,0.7674241303640269,232.77666666666664,42.02296666666667,0.6472584594675722,60.447025396430035,22.34901,1.9038816666666665,211.86778333333342
2017-10-01 12:03:14,234.12,70.0633,13904.39,16403.219796,8702.50299648247,0.8476622378364184,231.67,26.4717,3673.35,6132.6987389999995,4910.854671117054,0.5989777349798496,233.75,30.0611,5178.81,7026.782125,4749.272998693538,0.7370101858679731,22756.55,18362.630666293062,29241.1828230184,0.778236302468799,233.17999999999998,42.198699999999995,0.6475684020928001,66.03189197771496,22.75655,1.879398333333333,213.74718166666676
2017-10-01 12:08:14,234.14,72.0666,14424.52,16873.673723999997,8755.23201940462,0.8548535568447977,231.61,31.1837,4272.78,7222.456757000001,5822.991729200288,0.591596480776271,233.73,37.2311,6802.22,8702.025002999999,5427.249968855049,0.7816824242236667,25499.52,20005.473717459958,32410.56153309259,0.7867657576362533,233.16,46.827133333333336,0.6647795505232386,53.8992350588761,25.49952,2.0106695833333332,215.7578512500001
2017-10-01 12:13:14,234.1,67.115,13436.97,15711.6215,8142.6584957470905,0.8552249046987289,231.49,27.7816,3813.52,6431.162584000001,5178.5053240719535,0.5929752125202997,233.62,39.4198,7707.37,9209.253676,5040.515941054002,0.8369158100276876,24957.859999999997,18361.67976087305,30984.610041445652,0.8054921448621057,233.07000000000002,44.77213333333333,0.6779079246578334,49.90351141037134,24.957859999999997,2.102390833333333,217.86024208333345
2017-10-01 12:18:14,234.7,68.1985,13493.51,16006.187949999998,8609.485499762755,0.8430183402913248,231.95,33.6487,4561.7,7804.815964999999,6332.933392790332,0.5844724616770641,234.09,42.7094,8334.82,9997.843446,5521.562200892532,0.833661783665421,26390.03,20463.981093445618,33394.73320141665,0.7902452713375921,233.58,48.18553333333333,0.6978337186403047,41.53314341925584,26.39003,2.1394954166666666,219.99973750000012
2017-10-01 12:23:14,234.31,69.1715,13973.85,16207.574164999998,8210.784158134677,0.8621802286844573,231.62,31.0985,4151.58,7203.034570000001,5886.262865368408,0.5763654137231219,233.82,40.51,7779.72,9472.0482,5403.300271567668,0.8213345029219764,25905.15,19500.34729507075,32424.378809020738,0.798940517953515,233.25,46.92666666666667,0.6988210075026775,47.4033953686603,25.905150000000003,2.1789658333333333,222.17870333333346
2017-10-01 12:28:14,234.18,68.8873,13680.45,16132.027914,8549.129336697111,0.8480303947482991,231.51,32.9845,4454.64,7636.241594999999,6202.287333525279,0.5833550372367443,233.75,40.7325,7782.79,9521.221875000001,5484.691952049681,0.817415044221937,25917.88,20236.10862227207,32882.162274807815,0.7882048565844042,233.14666666666668,47.53476666666666,0.7019901635594266,44.91982359578218,25.91788,2.1592929166666663,224.33799625000012
2017-10-01 12:33:14,234.05,66.2107,13207.47,15496.614335000002,8106.034298399408,0.8522810024490423,231.4,31.9437,4285.66,7391.77218,6022.575389766571,0.579787890594864,233.54,39.0347,7642.6,9116.163838,4969.417306008713,0.8383570255881573,25135.729999999996,19098.026994174692,31568.014788756118,0.7962404404648477,232.99666666666667,45.7297,0.685274467445885,44.78708585448844,25.135729999999995,2.12723375,226.4652300000001
2017-10-01 12:38:14,234.35,73.8155,14791.85,17298.662425,8969.107830303235,0.8550863434749061,231.66,34.3684,4663.76,7961.783544,6452.855171465511,0.5857682483109717,233.96,41.6625,8047.48,9747.3585,5499.914851806549,0.8256062398854007,27503.09,20921.877853575297,34556.40219218466,0.7958898570239512,233.32333333333335,49.9488,0.712887695186946,47.78232910500353,27.50309,2.1932841666666665,228.65851416666678
2017-10-01 12:43:14,234.85,71.9242,14475.9,16891.39837,8704.461964075586,0.8569983184879442,232.18,32.8058,4470.03,7616.850644,6167.272130537392,0.5868606605173706,234.58,36.2817,7178.28,8510.961186,4572.609380998834,0.8434159013447061,26124.21,19444.34347561181,32566.191692024226,0.8021880558541965,233.87,47.003899999999994,0.7226236798221224,53.01751556785715,26.124209999999998,2.2344708333333334,230.89298500000012
2017-10-01 12:48:14,234.41,71.8636,14538.98,16845.546476,8508.260494053764,0.8630755921580706,231.6,32.7718,4462.33,7589.94888,6139.620099982836,0.5879262259273609,233.93,41.7039,8137.35,9755.793327,5381.360275677303,0.8341043856965669,27138.659999999996,20029.240869713904,33729.47311199239,0.804597804119002,233.31333333333336,48.77976666666667,0.7343486584564534,47.32255791848124,27.138659999999994,2.2192862499999997,233.11227125000013
2017-10-01 12:53:14,232.73,72.2295,14616.24,16809.971535,8303.051925039992,0.8694982004917475,229.84,32.8414,4469.57,7548.267376,6082.703707619328,0.5921319128428287,232.26,42.5855,8142.69,9890.908230000001,5614.861100524371,0.8232499797442766,27228.499999999996,20000.61673318369,33784.84692813787,0.8059382378708547,231.60999999999999,49.218799999999995,0.764215707439222,46.75185091875464,27.228499999999997,2.265298333333333,235.37756958333347
2017-10-01 12:58:14,232.41,70.3204,14227.29,16343.164164000002,8042.588771493532,0.8705346074500827,229.61,32.5878,4407.23,7482.4847580000005,6046.809231388264,0.5890062115112162,232.03,37.5895,7251.85,8721.891685,4845.829768199884,0.8314538017563101,25886.370000000003,18935.22777108168,32072.527223772733,0.8071197451759449,231.35,46.83256666666667,0.752107196887824,50.15277830170886,25.886370000000003,2.213119583333333,237.5906891666668
2017-10-01 13:03:14,232.47,70.3949,14255.79,16364.702403000001,8035.915393696848,0.871130415264173,229.65,32.0871,4323.09,7368.802515,5967.423510776684,0.5866746993422445,232.12,37.8123,7315.27,8776.991076,4849.989399502193,0.8334598880934307,25894.15,18853.328303975726,32030.532189771562,0.8084208481640178,231.41333333333333,46.76476666666667,0.7619843281862128,50.52977918561198,25.89415,2.157521666666667,239.74821083333347
2017-10-01 13:08:14,232.55,71.2098,14292.4,16559.83899,8363.944620496015,0.8630760243883264,229.86,31.8422,4284.15,7319.248092,5934.4293246904235,0.5853265179906406,232.23,41.8,8188.68,9707.213999999998,5213.014818643427,0.8435664445019964,26765.23,19511.388763829866,33122.07463982602,0.8080783070217906,231.54666666666665,48.28399999999999,0.7284348727398245,47.4811531770359,26.76523,2.1941408333333334,241.9423516666668
2017-10-01 13:13:14,232.62,86.0526,16892.41,20017.555812,10740.066344228742,0.8438797502876672,229.99,43.9391,6214.85,10105.553609,7968.554023276301,0.614993521430143,232.29,53.7003,9936.01,12474.042687,7541.713746689022,0.796534872399864,33043.270000000004,26250.334114194062,42201.1579627825,0.7829943915079558,231.63333333333333,61.23066666666667,0.7094545977838467,40.53840123685298,33.04327000000001,2.492020833333333,244.43437250000014
2017-10-01 13:18:14,232.65,83.4218,16410.17,19408.08177,10362.430147513971,0.8455328143436608,229.92,43.5199,6148.72,10006.095408,7893.996939168312,0.6144974387395928,232.27,52.2533,9484.8,12136.873991,7572.468503296154,0.7814862383043093,32043.69,25828.895589978438,41157.37985117745,0.778564867731328,231.61333333333334,59.73166666666666,0.7311035634102915,39.66092803928683,32.04369,2.7119566666666666,247.14632916666682
2017-10-01 13:23:14,232.29,88.6851,16924.22,20600.661879,11745.554360884109,0.821537681624312,229.54,50.3265,7724.43,11551.94481,8589.56402085612,0.6686692264417077,232.08,53.6689,9738.6,12455.478312000001,7765.21796350253,0.7818728238334713,34387.25,28100.33634524276,44408.46614417426,0.774339962302686,231.3033333333333,64.22683333333335,0.7623467020218708,38.08107203375534,34.38725,2.7679558333333336,249.91428500000015
2017-10-01 13:28:14,232.73,77.9063,14864.07,18131.133199,10382.553352378207,0.8198092108671845,229.75,57.2168,10114.17,13145.559799999999,8396.982057053357,0.7693981963400296,232.2,54.7555,10015.29,12714.227099999998,7832.339175895945,0.7877230696941069,34993.53,26611.874585327507,43962.92768692845,0.7959781534386907,231.56000000000003,63.29286666666667,0.7816548626705953,23.088594501960724,34.99353,2.8908658333333332,252.80515083333347
2017-10-01 13:33:14,232.49,64.5595,13080.42,15009.438155,7361.103609674966,0.8714796559951581,229.12,62.3328,11276.19,14281.691136,8764.373382507214,0.7895556550425599,231.67,52.0561,9443.27,12059.836686999999,7500.954114258471,0.783034650061178,33799.880000000005,23626.43110644065,41238.818300744104,0.819613204081314,231.09333333333333,59.64946666666666,0.8539118393722576,12.729982497747946,33.79988,2.8663920833333334,255.6715429166668
2017-10-01 13:38:14,232.56,63.742,12623.57,14823.83952,7771.209595025334,0.851572224791597,229.18,59.4177,10799.81,13617.348486,8294.352521629795,0.7930919893181324,231.68,47.1274,8486.85,10918.476032,6869.242748575602,0.7772925429452461,31910.229999999996,22934.80486523073,39297.176143574376,0.8120234869654306,231.14000000000001,56.76236666666667,0.8479709267110875,16.974215897739764,31.910229999999995,2.73792125,258.4094641666668
2017-10-01 13:43:14,231.82,62.4468,12050.35,14476.417176,8022.201638645581,0.832412457688626,228.45,64.2828,11964.16,14685.405659999999,8515.868416853327,0.8146972768064482,230.98,47.0488,8040.42,10867.331823999999,7310.988113553676,0.7398706628468917,32054.93,23849.058169052587,39953.67458514616,0.8023024248166969,230.41666666666666,57.92613333333333,0.8535262206148291,18.77793787950631,32.05493,2.665215,261.0746791666668
2017-10-01 13:48:14,231.91,51.3819,9648.63,11915.976429,6992.455461394345,0.8097221455153316,228.45,63.367,11952.96,14476.191149999999,8166.202143575573,0.8256978563038663,230.89,46.3454,8243.9,10700.689406,6822.2332526585915,0.770408306158064,29845.489999999998,21980.89085762851,37066.33022346664,0.8051913912185691,230.41666666666666,53.69809999999999,0.8535262206148291,18.006037457563693,29.845489999999998,2.5791841666666664,263.65386333333345
2017-10-01 13:53:14,233.77,52.3188,9749.52,12230.565876,7384.686954555058,0.7971438197419346,230.48,59.4863,11459.39,13710.402424,7527.118668914759,0.8358171879725709,232.81,40.0482,6984.97,9323.621442,6175.76804072353,0.7491691981974831,28193.88,21087.573664193347,35207.678601367355,0.800787814477068,232.35333333333332,50.617766666666675,0.806243364990102,20.881139889617163,28.19388,2.418307083333333,266.0721704166668
2017-10-01 13:58:14,233.91,44.4029,8606.42,10386.282339000001,5814.154763078063,0.8286333568733538,230.6,51.6271,9771.59,11905.20926,6800.737930275635,0.8207827167583949,232.8,43.0251,7975.41,10016.24328,6059.535029690412,0.7962476326753117,26353.420000000002,18674.42772304411,32299.179501646766,0.8159160822848883,232.43666666666664,46.3517,0.7901794037085278,11.381243837874333,26.353420000000003,2.2728041666666665,268.34497458333345
2017-10-01 14:03:14,234,51.6532,10243.12,12086.8488,6416.416958058556,0.8474599268586863,230.83,51.9275,9722.81,11986.424825000002,7010.088857445127,0.8111517939628841,233.03,40.0552,6939.15,9334.063256,6242.830619559473,0.7434222170649494,26905.08,19669.336435063156,33328.15814896021,0.8072777343334648,232.62,47.87863333333333,0.769495314246407,16.34013502195482,26.90508,2.2191041666666664,270.56407875000014
2017-10-01 14:08:14,234.23,42.6112,8078.29,9980.821375999998,5861.571974779333,0.8093812819278734,230.93,50.648,9516.23,11696.142640000002,6800.082296731873,0.8136212333333854,233.05,44.3506,7997.75,10335.90733,6547.287627090147,0.7737830598370893,25592.27,19208.94189860135,31999.18331171504,0.7997788490630183,232.73666666666668,45.869933333333336,0.7762707494879786,10.416554634916992,25.59227,2.187389583333333,272.7514683333335
2017-10-01 14:13:14,234.05,43.088,8277.28,10084.7464,5760.967432117019,0.8207722506537201,230.79,47.9946,8846.15,11076.673734,6666.208156589884,0.7986287411216801,232.87,41.9375,7343.43,9765.985625,6438.051806471164,0.7519394643794595,24466.86,18865.227395178066,30895.372516468822,0.7919263633075765,232.57000000000002,44.34003333333334,0.7653609665907165,8.24213784232607,24.46686,2.0857970833333335,274.8372654166668
2017-10-01 14:18:14,234.2,42.1963,7927.52,9882.373459999999,5900.485730218516,0.802187858219234,231,46.0436,8227.11,10636.0716,6740.9702660838475,0.7735102121726974,233.02,46.2523,8131.69,10777.710946,7073.518995480836,0.7544913795464115,24286.32,19714.9749917832,31281.07379980804,0.7763902273760511,232.74,44.830733333333335,0.7476153647847422,5.876400267078687,24.28632,2.0313825,276.8686479166668
2017-10-01 14:23:14,234.34,45.241,8911.86,10601.77594,5742.508547870248,0.8406006739282212,231.22,44.6647,8053.36,10327.371934,6465.137568031396,0.7798072976810829,233.24,42.3593,7319.49,9879.883131999999,6636.049791998107,0.7408478321259561,24284.71,18843.69590789975,30738.119904338615,0.7900518989312768,232.9333333333333,44.08833333333333,0.7355466514023942,3.921748005897253,24.28471,2.0237929166666664,278.89244083333347
2017-10-01 14:28:14,234.35,45.4371,8658.32,10648.184385,6198.1711395021875,0.8131264154475851,231.25,47.7329,8576.13,11038.233125,6949.286635687672,0.7769477146280147,233.23,45.7549,8136.77,10671.415326999999,6904.4970163242515,0.7624827401678358,25371.219999999998,20051.954791514112,32338.517208575373,0.7845511232429723,232.94333333333336,46.3083,0.726929296109221,3.076338366988203,25.371219999999997,2.0689970833333327,280.9614379166668
2017-10-01 14:33:14,234.41,50.7661,9576.2,11900.081501,7064.58302311201,0.8047171777096891,231.53,41.9402,7235.6,9710.414506,6475.974252445357,0.745138119029746,233.44,42.9656,7421.67,10029.889664,6746.665923485025,0.7399552984753551,24233.47,20287.22319904239,31604.311309830242,0.7667773476355548,233.12666666666667,45.22396666666666,0.6848923332094129,12.254858964899894,24.23347,2.0668620833333335,283.0283000000001
2017-10-01 14:38:14,234.27,61.0493,10926.08,14302.019511,9228.680183353668,0.7639536494546458,231.74,36.065,5118.21,8357.7031,6607.20269884689,0.6123943311649823,233.59,44.4973,7994.36,10394.124307,6642.893067012914,0.7691229933257714,24038.65,22478.775949213472,32911.27560574701,0.7304077267610478,233.20000000000002,47.20386666666667,0.6260720411663842,29.33114236404362,24.03865,2.0113383333333332,285.03963833333347
2017-10-01 14:43:14,234.47,59.1463,10377.4,13868.032960999999,9199.560176844458,0.7482964620277124,231.86,40.2428,6170.37,9330.695608000002,6999.172421954651,0.661297963113234,233.79,41.3596,7044.74,9669.460884,6623.451677154901,0.7285556128218988,23592.510000000002,22822.18427595401,32824.664860828394,0.7187433626520993,233.37333333333333,46.91623333333333,0.6484602639547454,26.067878424454367,23.59251,1.9846316666666666,287.0242700000001
2017-10-01 14:48:14,234.55,67.282,12959.83,15780.9931,9004.584920658343,0.8212303191489261,231.94,42.0889,6688,9762.099466,7111.205381936137,0.6850985306278993,233.89,44.408,7875.74,10386.58712,6771.551628227456,0.7582606210306355,27523.57,22887.341930821935,35796.33118356209,0.7688936013822277,233.46,51.25963333333334,0.6510751306433694,31.257279119567094,27.52357,2.129836666666667,289.1541066666668
2017-10-01 14:53:14,234.78,67.5511,13015.54,15859.647258,9062.236459979784,0.8206702071153972,232.15,42.3627,6709.41,9834.500805,7190.356287100497,0.682231882739675,234.08,42.2617,7385.91,9892.618736,6581.203455885424,0.7466081729322191,27110.86,22833.796202965706,35445.464857696126,0.7648611778359434,233.67,50.72516666666667,0.6504900072752094,33.17077979043933,27.11086,2.2764345833333333,291.43054125000015
2017-10-01 14:58:14,234.46,58.0881,10312.43,13619.335926,8896.072086057658,0.7571903693419479,231.82,41.1902,6594.18,9548.712163999999,6906.134527977394,0.6905831788354659,233.69,41.2317,7039.5,9635.435973,6579.290701875275,0.7305844820852716,23946.11,22381.49731591033,32777.24219995028,0.7305712254228737,233.32333333333335,46.836666666666666,0.6443133277140557,24.022703010461885,23.94611,2.12737375,293.55791500000015
2017-10-01 15:03:14,234.66,60.0141,10924.07,14082.908706,8887.801317346748,0.775696997548938,232.01,41.1846,6575.62,9555.239046,6932.807140098663,0.6881690733579999,233.89,45.111,8132.56,10551.011789999999,6722.00250216548,0.7707848462180518,25632.25,22542.61095961089,34134.755732813865,0.7509135322553261,233.51999999999998,48.7699,0.6466255566974953,23.05561422106668,25.63225,2.065765,295.62368000000015
2017-10-01 15:08:14,235.44,45.9364,9049.54,10815.266016,5922.482991553837,0.8367376250026767,232.47,41.4182,6650.72,9628.488954,6962.4509347571,0.690733512991887,234.41,40.7226,6979.45,9545.784666,6512.2409804260715,0.7311551898776092,22679.710000000003,19397.174906737007,29843.251164151803,0.7599611005935988,234.10666666666665,42.6924,0.6991115161180044,7.598542129278278,22.679710000000004,2.0129983333333334,297.63667833333346
2017-10-01 15:13:14,235.04,49.9105,9393,11730.96392,7027.593150740996,0.8007014652893076,232.08,43.8866,7032.02,10185.202128,7368.109466329592,0.6904153606012756,234.06,46.6224,8361.13,10912.438944,7012.334050059783,0.7662017668925617,24786.15,21408.03666713037,32751.446773596104,0.756795575210508,233.7266666666667,46.8065,0.7045266550671762,6.631557582814351,24.786150000000003,1.9777441666666666,299.6144225000001
2017-10-01 15:18:14,235.04,48.3043,9064.45,11353.442672,6836.403053060174,0.7983877896662005,232.12,42.0073,6737.52,9750.734476,7048.591850224765,0.6909756405103037,234.14,41.1266,7325.94,9629.382124,6249.4482321570395,0.7607902465248558,23127.91,20134.44313544198,30664.246629298537,0.7542304978039849,233.76666666666665,43.812733333333334,0.7044061029516528,10.25173807918854,23.12791,1.9964191666666666,301.6108416666668
2017-10-01 15:23:14,234.8,50.1354,9570.05,11771.79192,6854.868926921746,0.8129645906958912,231.88,40.4969,6187.1,9390.421171999998,7063.97928773477,0.6588735357737159,233.85,44.488,7896.27,10403.5188,6773.634438693413,0.7589999260634778,23653.42,20692.48265334993,31427.107981097906,0.7526438644696974,233.51,45.040099999999995,0.6980429103678625,11.312807920053467,23.653419999999997,1.9492220833333334,303.5600637500001
2017-10-01 15:28:14,235.32,48.32,9501.04,11370.6624,6246.775354786959,0.835574891397708,232.47,36.0567,5179.37,8382.101048999999,6590.4282409223515,0.6179083227131829,234.51,41.4854,7361.6,9728.741154,6360.444157567397,0.7566857708998926,22042.010000000002,19197.64775327671,29230.119467750905,0.7540855255250865,234.1,41.954033333333335,0.6962836394703099,15.173670231149803,22.04201,1.90397625,305.4640400000001
2017-10-01 15:33:14,235.04,48.3026,9562.59,11353.043103999998,6119.514704057987,0.8422931114064764,232.17,37.4408,5428.04,8692.630536,6789.5660681519,0.6244415861826984,234.24,41.3896,7321.7,9695.099904,6355.129523348901,0.7551959311919226,22312.33,19264.210295558787,29477.95563366655,0.7569157874203888,233.8166666666667,42.37766666666667,0.7042554708104798,13.981263715950998,22.312330000000003,1.8480975,307.3121375000001
2017-10-01 15:38:14,235.34,49.3456,9750.64,11612.993504,6307.6649969974,0.8396319171832372,232.47,38.6677,5525.2,8989.080219000001,7090.537930482928,0.6146568798353271,234.52,44.2775,7746.84,10383.9593,6914.700337574759,0.7460391336472206,23022.68,20312.903265055087,30702.733321935455,0.7498576676738918,234.11,44.09693333333333,0.7005253940455404,12.312042863146937,23.02268,1.88895875,309.2010962500001
2017-10-01 15:43:14,235.44,46.1091,9250.2,10855.926504,5681.983827876461,0.8520875667859074,232.55,35.9785,5056.38,8366.800175,6666.060790600401,0.6043385636373226,234.59,41.3067,7403.21,9690.138753,6252.301236208344,0.7639942201764673,21709.79,18600.345854685205,28588.246671630724,0.7593956442786506,234.19333333333336,41.13143333333333,0.7016994505963783,12.52796928221157,21.70979,1.8638529166666666,311.06494916666674
2017-10-01 15:48:14,235.48,50.6424,10078.15,11925.272352,6375.18731072865,0.8451085813826116,232.61,38.223,5452.19,8891.05203,7023.135368485157,0.6132221453213113,234.55,47.0574,8419.21,11037.313170000001,7137.16925598346,0.7627952446691334,23949.55,20535.491935197268,31548.17544998525,0.7591421582515383,234.21333333333337,45.3076,0.6845610839121112,15.636670227511503,23.94955,1.9024724999999996,312.9674216666667
2017-10-01 15:53:14,235.75,52.7431,10214.62,12434.185825,7090.170335487782,0.8214948806268142,232.82,44.3672,7299.2,10329.571504,7309.016815977975,0.7066314413113336,234.94,40.9243,6501.03,9614.755042,7083.793013404926,0.6761513914396822,24014.85,21482.980164870685,32221.599235399957,0.7453028580163181,234.50333333333333,46.01153333333334,0.7178291708717732,14.630172435027141,24.01485,1.9985166666666665,314.9659383333334
2017-10-01 15:58:14,235.5,56.8584,10918.28,13390.1532,7751.603999242367,0.8153961972593413,232.48,49.3055,8364.29,11462.54264,7837.6359043858465,0.7297063367783468,234.69,49.3169,8203.78,11574.183260999998,8164.539905641503,0.7087999053586095,27486.35,23753.779809269716,36328.246469514175,0.7566109755136656,234.22333333333336,51.826933333333336,0.7443038695262503,9.708208344695937,27.486349999999998,2.145883333333333,317.11182166666674
2017-10-01 16:03:14,235.49,53.5642,10335.22,12613.833458000001,7231.322289717163,0.8193559899465099,232.48,46.2614,7801.19,10754.850272,7403.258671493147,0.7253648170547027,234.52,55.5181,9449.22,13020.104812,8957.419868860985,0.7257407015104143,27585.629999999997,23592.000830071294,36298.06448921188,0.7599752325140835,234.16333333333333,51.78123333333334,0.7188714430098666,10.659910894358775,27.58563,2.294665833333333,319.4064875000001
2017-10-01 16:08:14,235.31,48.4301,9482.29,11396.086831,6321.152696746981,0.8320654397091791,232.28,41.4864,7153.77,9636.460992,6456.3887148651165,0.7423648584204221,234.56,39.0506,6659.13,9159.708736,6289.3761035141415,0.727002374412618,23295.190000000002,19066.91751512624,30103.37556927342,0.7738397956864829,234.05000000000004,42.98903333333334,0.7562486648152268,12.656871403637043,23.29519,2.1200341666666667,321.5265216666667
2017-10-01 16:13:14,235.46,34.9944,7345.43,8239.781424,3733.4509545989054,0.891459326652158,232.26,32.4908,5783.75,7546.313208,4847.172265428086,0.766433865197714,234.52,32.5055,5950.54,7623.1898599999995,4764.8816721936355,0.7805839955821329,19079.72,13345.504892220626,23283.861709490648,0.8194396719090197,234.08,33.33023333333333,0.7775119617224973,4.992964345684149,19.079720000000002,1.7656212500000001,323.2921429166667
2017-10-01 16:18:14,235.26,37.4531,7741.27,8811.216306,4208.357349158967,0.8785699648218351,232.06,36.3319,6491.53,8431.180714,5380.041495307035,0.7699431693144467,234.37,27.0837,4602.66,6347.606769,4371.227815872175,0.7251016276682655,18835.46,13959.626660338177,23444.52451869358,0.8034055024226009,233.89666666666668,33.622899999999994,0.7852470464165114,19.448649581089064,18.835459999999998,1.5797991666666666,324.87194208333335
2017-10-01 16:23:14,236,36.3568,7586.91,8580.2048,4007.33216265423,0.8842341385604223,232.79,32.8056,5893.28,7636.815623999999,4856.9747494268995,0.7716933719702961,235.13,24.5923,4269.53,5782.387499,3899.6305937475004,0.7383680185283964,17749.719999999998,12763.937505828631,21862.540125317064,0.8118782126074008,234.64,31.251566666666662,0.7884418683941333,21.308585062935496,17.749719999999996,1.5243824999999998,326.39632458333335
2017-10-01 16:28:14,235.93,37.7,7772.95,8894.561000000002,4323.709481477799,0.8738992289782485,232.73,34.3829,6123.8,8001.932317,5150.7275569427065,0.7652901521036447,234.9,36.4468,6508.3,8561.35332,5562.265885399135,0.7601952351150016,20405.05,15036.702923819641,25346.962349001627,0.8050294042750933,234.51999999999998,36.176566666666666,0.7632611291147843,4.958089813203206,20.40505,1.5897820833333332,327.98610666666667
2017-10-01 16:33:14,236.19,39.5633,8113.62,9344.455827,4635.517791828033,0.8682817009585935,233,34.1635,6046.94,7960.095499999999,5176.643411084083,0.7596567151738318,235.05,42.8533,7976.4,10072.668165,6151.072020567184,0.7918855132859428,22136.96,15963.233223479301,27292.303182193937,0.8111063347135397,234.74666666666667,38.86003333333333,0.7440645234579134,12.085767639588562,22.13696,1.77258375,329.7586904166667
2017-10-01 16:38:14,236.24,38.0842,7766.71,8997.011408,4541.412781457126,0.8632544350331671,233.14,35.8466,6417.69,8357.276324,5353.2534611758265,0.7679164540210313,235.09,43.8026,8175.72,10297.553233999999,6260.767132601551,0.7939478256840445,22360.12,16155.433375234505,27585.738959760365,0.8105680994305414,234.82333333333335,39.24446666666667,0.7168509659744342,11.61471595995698,22.36012,1.8540450000000002,331.6127354166667
2017-10-01 16:43:14,236.41,32.1059,6491.56,7590.155819,3933.2065955273124,0.8552604392850608,233.2,39.3448,7573.52,9175.207359999999,5179.403914409277,0.8254331158789202,235.12,46.264,8798.86,10877.591680000001,6395.4721058890755,0.8088978019075633,22863.940000000002,15508.082615825664,27627.167403533687,0.827589005634923,234.91,39.23823333333333,0.7279383593716776,18.176999134347714,22.863940000000003,1.884335833333333,333.49707125000003
2017-10-01 16:48:14,234.13,31.3566,6166.35,7341.520758,3984.2257362811265,0.8399281570212241,230.93,38.1654,6863.38,8813.535822,5529.234003121699,0.7787317302175027,232.83,44.4754,8407.09,10355.207382,6045.755342066638,0.8118707515808591,21436.82,15559.215081469465,26488.231833473274,0.8092959973609946,232.63,37.99913333333333,0.7307741907750456,17.480749560954898,21.43682,1.845865,335.34293625000004
2017-10-01 16:53:14,233.89,30.2191,5956.91,7067.945299,3804.0864871288354,0.8428064660945814,230.52,43.6883,8166.17,10071.026916,5894.001244816333,0.8108577276291732,232.62,43.4523,8194.57,10107.874026000001,5917.6126808524305,0.810711528351214,22317.65,15615.7004127976,27238.347984133456,0.8193466803860573,232.34333333333333,39.1199,0.7847581883132677,22.752614398298565,22.31765,1.8231029166666666,337.1660391666667
2017-10-01 16:58:14,234,31.2283,6187.9,7307.4222,3886.941316646399,0.8467965625415759,230.64,41.3242,7246.57,9531.013487999999,6190.916034282641,0.7603147355864911,232.78,42.7727,8043.09,9956.629106,5868.83007134696,0.8078125552706512,21477.559999999998,15946.687422276,26750.372395489663,0.8028882619825246,232.47333333333333,38.44173333333333,0.7886209170944378,18.764589179121298,21.477559999999997,1.8248004166666665,338.99083958333335
2017-10-01 17:03:14,234.08,34.5151,7192.56,8079.294607999999,3679.9567944824926,0.8902460361920745,230.66,44.8729,8358.39,10350.383114,6104.7315431947,0.8075440211188302,232.87,44.2456,8288.88,10303.472872,6120.132479745837,0.8044743847994478,23839.83,15904.820817423031,28658.346422346724,0.8318634176817187,232.53666666666666,41.2112,0.8070411834692729,16.248252902123696,23.839830000000003,1.888224583333333,340.8790641666667
2017-10-01 17:08:14,233.78,30.2514,6029.22,7072.172292,3696.502011271268,0.8525273071783359,230.32,40.2105,7026.03,9261.282360000001,6033.759474054895,0.7586454798469182,232.49,46.078,8584.77,10712.67422,6408.050638919188,0.8013657303208834,21640.02,16138.312124245349,26995.102959980806,0.8016276149078035,232.1966666666667,38.84663333333334,0.8082229144834236,22.126070127055204,21.64002,1.8949937500000003,342.7740579166667
2017-10-01 17:13:14,234.21,30.3185,5907.69,7100.895885,3939.786952807212,0.8319640360421929,230.65,45.178,8330.51,10420.305699999999,6259.822203653429,0.7994496744946745,232.89,44.1565,8221.55,10283.607285,6177.272406945082,0.7994811326558742,22459.75,16376.881563405725,27796.449769787476,0.8080078638104337,232.58333333333334,39.88433333333333,0.8312432819777874,23.98393688415668,22.45975,1.8374904166666668,344.61154833333336
2017-10-01 17:18:14,234.17,32.5446,6384.29,7620.968982,4161.73154113839,0.8377268054861635,230.56,42.4713,7576.58,9792.182928,6203.408901484301,0.7737375880035234,232.91,44.7598,8303.41,10425.005018,6303.499979949645,0.7964897844809843,22264.28,16668.640422572338,27812.618313553514,0.8005100328562117,232.54666666666665,39.92523333333333,0.8543088125680798,18.486137004417415,22.26428,1.8635012499999999,346.4750495833334
2017-10-01 17:23:14,234.37,34.6454,6891.56,8119.842398000001,4293.97733281842,0.8487307588257453,230.77,41.8661,7487.25,9661.439897000002,6106.104185226732,0.7749621257101527,233.06,44.2073,8356.89,10302.953338,6026.046549181756,0.8111159709107478,22735.7,16426.128067226906,28048.70296058161,0.8105793708875499,232.73333333333335,40.2396,0.8435978229733622,13.902225668247201,22.7357,1.8749991666666663,348.35004875000004
2017-10-01 17:28:14,234.31,34.4405,6492.38,8069.753555,4792.6948968232,0.8045326236731649,230.67,46.5869,8479.67,10746.200223,6601.213216061518,0.7890854277822812,233.03,45.273,8413.7,10549.967190000001,6364.861351206051,0.7975095892217652,23385.75,17758.76946409077,29364.386524176232,0.79639838485119,232.67,42.10013333333333,0.8595865388748012,18.193845783544628,23.38575,1.921727083333333,350.2717758333334
2017-10-01 17:33:14,234.1,33.1711,6407.91,7765.35451,4386.276336242092,0.8251922036203341,230.42,42.5829,7531.42,9811.951818,6289.046927981496,0.767576129571247,232.76,45.2663,8496.41,10536.183988,6230.745552571346,0.806402964268357,22435.739999999998,16906.068816794934,28092.304857127798,0.79864361838959,232.42666666666665,40.3401,0.8633547498852658,17.771398682700333,22.43574,1.9092287499999998,352.1810045833334
2017-10-01 17:38:14,234.32,40.3531,8120.87,9455.538391999999,4843.41581176817,0.8588479749467026,230.63,45.3734,8351.6,10464.467241999999,6305.2241910094735,0.7980912746785778,233,44.6665,8309.34,10407.2945,6266.310523276854,0.7984149963278161,24781.81,17414.950526054497,30288.91890941349,0.8181807371242314,232.65,43.46433333333332,0.8682570384698088,7.158129654199209,24.78181,1.9673979166666666,354.14840250000003
2017-10-01 17:43:14,234.94,32.2238,6349.05,7570.659572,4123.64528695367,0.8386389507569315,231.16,38.2624,6749.03,8844.736384,5716.6385019129375,0.7630560942674218,233.4,43.4007,8176.77,10129.723380000001,5979.274882660828,0.8072056554026058,21274.85,15819.558671527435,26511.84035642186,0.802465981764509,233.16666666666666,37.9623,0.8606147248034284,15.116312762925329,21.274849999999997,1.9190274999999999,356.06743000000006
2017-10-01 17:48:14,235.24,37.1649,7003.77,8742.671076,5232.733829484067,0.8011018530968693,231.41,47.7812,8806.62,11057.047492,6685.936240792569,0.7964712104539454,233.69,44.8526,8340.26,10481.604094,6348.550032547398,0.7957045434271103,24150.65,18267.220102824034,30281.103442700343,0.797548545273433,233.44666666666663,43.26623333333333,0.8724333894965162,14.101836150901349,24.150650000000002,1.8927291666666666,357.9601591666667
2017-10-01 17:53:14,234.74,44.6835,8343.66,10489.00479,6356.300755080974,0.7954672694929715,231,43.4727,7686.38,10042.193700000002,6462.601396026194,0.7654084585124064,233.27,44.5415,8287.95,10390.195705,6266.262968125455,0.7976702494652386,24317.99,19085.165119232624,30912.912597626153,0.7866612349516174,233.00333333333333,44.23256666666666,0.8597874136278438,1.7178896092396332,24.31799,2.0195266666666667,359.97968583333335
2017-10-01 17:58:14,234.63,41.508,7926.9,9739.02204,5657.986098039281,0.8139318267730299,230.71,42.4164,7680.15,9785.887644,6064.560409336516,0.7848189432983029,232.97,44.6021,8358.04,10390.951237,6173.7375201827135,0.8043575423815649,23965.09,17896.28402755851,29909.906731769424,0.8012425520051851,232.77,42.842166666666664,0.8849937706749161,4.107946610232139,23.96509,2.0117949999999998,361.99148083333336
2017-10-01 18:03:14,234.8,35.6882,6789.07,8379.589360000002,4911.827193349258,0.8101912526176579,230.84,34.4768,6097.79,7958.624511999999,5114.358340877889,0.7661864171133798,232.97,46.9709,8676.34,10942.810573,6668.30019127518,0.7928803977844385,21563.2,16694.485725502327,27270.45008574301,0.7907166890242578,232.87,39.0453,0.8717310087173106,20.29847382399419,21.563200000000002,1.8970120833333333,363.8884929166667
2017-10-01 18:08:14,234.5,27.9815,5248.85,6561.66175,3937.63616893601,0.799926939239134,230.61,22.7731,4515.1,5251.704591000001,2682.214216115201,0.859739903828113,232.55,45.3846,8339.42,10554.18873,6468.769111048795,0.7901526316556593,18103.370000000003,13088.619496100007,22339.291968873797,0.8103824429719676,232.55333333333337,32.0464,0.8370839664019563,41.62152379050377,18.10337,1.6527737500000002,365.5412666666667
2017-10-01 18:13:14,234.52,29.77,5447.52,6981.6604,4366.704454222675,0.7802613830944858,230.5,24.3385,4776.79,5610.02425,2941.878546352325,0.8514740377459152,232.49,46.5418,8519.78,10820.503082000001,6670.579862288698,0.7873737418154547,18744.090000000004,13979.162862863697,23382.85492138562,0.8016168283564438,232.50333333333333,33.5501,0.8673710771171796,38.7232824939419,18.744090000000003,1.5353108333333334,367.0765775
2017-10-01 18:18:14,149.29,16.4033,2406.27,2448.848657,454.66958551315435,0.9826127854498932,136.97,17.8208,2132.98,2440.9149759999996,1186.786518149359,0.8738444480747044,232.26,43.6068,8085.98,10128.115367999999,6098.823521558707,0.7983696577497359,12625.23,7740.279625221221,14809.063482527,0.8525339914233149,172.84,25.943633333333334,34.37861606109696,68.08285655183224,12.62523,1.307055,368.3836325
2017-10-01 18:23:14,112.77,11.1589,1211.71,1258.3891529999999,339.56168259692794,0.9629056298771197,121.08,6.8532,645.54,829.785456,521.3655257006623,0.7779601285274877,231.59,44.9838,8379.61,10417.798242,6189.721840189452,0.804355181905624,10236.86,7050.649048487043,12430.002198894867,0.8235605944550956,155.14666666666668,20.998633333333334,49.27165692677896,114.22251289369625,10.23686,0.9525870833333332,369.33621958333333
2017-10-01 18:28:14,117.42,10.825,1229.63,1271.0715,321.92052002357633,0.9673964053163021,116.42,8.5686,844.12,997.556412,531.5827505876331,0.8461877341930213,231.3,42.6096,7966.77,9855.600480000001,5802.020043784427,0.8083495283891621,10040.52,6655.523314395637,12046.07954725785,0.8335093555218642,155.04666666666665,20.667733333333334,49.18089177451952,106.16484310487199,10.04052,0.8448908333333334,370.1811104166667
2017-10-01 18:33:14,148.32,11.4339,1633.26,1695.8760479999999,456.5712897019454,0.9630774618971446,87.66,11.3049,828.19,990.987534,544.203653463849,0.8357219153475245,230.48,43.8313,8180.44,10102.238023999998,5927.530219235614,0.8097651214083095,10641.89,6928.305162401408,12698.473734880818,0.8380448093354961,155.48666666666665,22.190033333333332,48.231359602109514,97.52696781287695,10.64189,0.8617670833333333,371.04287750000003
2017-10-01 18:38:14,95.41,13.1926,1203.96,1258.705966,367.17982957127833,0.9565061519697287,136.86,8.0299,917.02,1098.9721140000001,605.6517373455057,0.8344342757363176,231.34,45.6856,8624.99,10568.906704,6108.300616190739,0.8160721105368175,10745.97,7081.132183107523,12869.277533550247,0.835009577809261,154.53666666666666,22.3027,49.69910053708937,104.84335977258358,10.74597,0.8911608333333333,371.9340383333334
