DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-01 18:43:14,84.79,11.6251,950.16,985.692229,262.26922181412846,0.9639520045358905,146.76,5.8423,664.31,857.415948,542.0833254996309,0.7747814833040637,230.66,45.4647,8647.15,10486.887702,5933.094517354233,0.8245678075060214,10261.619999999999,6737.447064667993,12275.749996379176,0.8359261147405853,154.07000000000002,20.977366666666665,49.71117024729017,116.73216053492577,10.261619999999999,0.8753162499999998,372.8093545833334
2017-10-01 18:48:14,79.66,12.3541,936.36,984.127606,302.8813221235196,0.9514619794132673,151.64,7.05,865.02,1069.062,628.198980772812,0.809139226723988,230.43,46.4435,8786.53,10701.975705,6109.760596742744,0.8210194306360556,10587.91,7040.840899639076,12715.238052908424,0.8326945949374633,153.91,21.9492,49.71736729257359,111.59541122227688,10.587909999999999,0.8687304166666665,373.67808500000007
2017-10-01 18:53:14,91.05,12.2089,1088.51,1111.620345,225.49006922239172,0.979210217675532,139.55,9.2073,1013.24,1284.878715,790.1000029490262,0.7885880497288804,229.44,43.6695,8272.7,10019.53008,5652.735420486688,0.8256574843278479,10374.45,6668.325492658106,12332.711692021912,0.8412140216260208,153.34666666666666,21.695233333333334,49.62177201982436,101.28615041399263,10.374450000000001,0.8734316666666666,374.5515166666667
2017-10-01 18:58:14,195.2,25.5136,4586.18,4980.25472,1941.6204787965842,0.9208725773769258,208.06,10.9763,1758.34,2283.728978,1457.2777667133078,0.7699425005938686,229.57,45.9724,8575.88,10553.883867999999,6151.320746378833,0.812580478169044,14920.4,9550.218991888725,17715.10708274246,0.8422415924617819,210.9433333333333,27.487433333333332,8.830175560577104,67.24879126582694,14.920399999999999,1.0539520833333333,375.60546875000006
2017-10-01 19:03:14,233.35,34.209,6360.95,7982.670150000001,4823.0009144930755,0.796844900324486,227.31,14.4735,2352.03,3289.971285,2300.405602328544,0.7149089752617704,229.95,47.7496,8794.96,10980.02052,6573.395562266208,0.8009966815617572,17507.94,13696.802079087827,22229.042944699722,0.787615555179562,230.2033333333333,32.14403333333333,1.3669075165433622,54.97298098869566,17.507939999999998,1.3511808333333333,376.9566495833334
2017-10-01 19:08:14,233.64,34.5318,6335.82,8068.009751999999,4995.014142719427,0.7853014801363369,227.48,15.4413,2485.87,3512.5869239999997,2481.676296730857,0.7077034828704498,230.27,47.1695,8653.73,10861.720765,6564.292426753412,0.7967181432140232,17475.42,14040.982866203696,22417.392890910076,0.7795473847044018,230.46333333333334,32.38086666666666,1.3783826783725457,52.3135061239868,17.47542,1.4576399999999998,378.4142895833334
2017-10-01 19:13:14,235.52,34.8623,6449.61,8210.768896,5081.2652667835655,0.7855062152756516,229.27,15.454,2470.97,3543.1385800000003,2539.318462931426,0.697395810016553,232.14,49.978,9134.72,11601.89292,7152.678508694918,0.7873473805514143,18055.3,14773.262238409909,23329.019166155016,0.7739416677317511,232.31000000000003,33.43143333333333,1.3817743532348925,53.77404299147608,18.0553,1.4804466666666667,379.8947362500001
2017-10-01 19:18:14,235.23,34.0592,6204.52,8011.745615999999,5068.727590342097,0.7744279832860835,228.81,15.3136,2447.49,3503.9048159999998,2507.4173285450493,0.6985035634598129,231.74,49.4509,8978.54,11459.751565999999,7121.216569016801,0.7834846984500503,17630.550000000003,14697.361487903949,22953.18557430803,0.7681090689099921,231.92666666666665,32.94123333333334,1.4243007847308093,53.512365960796856,17.630550000000003,1.486910416666667,381.38164666666677
2017-10-01 19:23:14,235.21,32.479,5940.01,7639.38559,4803.799890982101,0.7775507506487835,228.75,15.1264,2392.83,3460.164,2499.4198322802836,0.6915365861271315,231.76,50.3267,9238.05,11663.715992,7120.442608401288,0.792033174190478,17570.89,14423.662331663672,22732.756331997083,0.772932667881915,231.90666666666667,32.64403333333333,1.4244236186971806,54.168143029711416,17.57089,1.4667266666666667,382.8483733333334
2017-10-01 19:28:14,234.86,33.3073,6427.54,7822.552478,4458.593592094253,0.8216678658374863,228.36,15.0076,2331.28,3427.1355360000002,2512.049271752847,0.6802415531896256,231.41,51.2356,9314.65,11856.430196,7335.682133934144,0.7856201104395217,18073.47,14306.324997781245,23050.406781292182,0.7840846442097722,231.54333333333332,33.1835,1.432417258108644,54.77390871969503,18.07347,1.4851816666666666,384.3335550000001
2017-10-01 19:33:14,234.98,32.6667,6347.53,7676.0211659999995,4316.2673503827355,0.8269297156338768,228.4,14.1455,2244.89,3230.8322000000003,2323.52008651891,0.6948333621288038,231.6,48.9556,8964.4,11338.11696,6942.076694955165,0.7906427523746412,17556.82,13581.864131856812,22197.048493180766,0.7909529055357829,231.66,31.9226,1.433134766468097,55.688133172110035,17.55682,1.4845954166666666,385.81815041666675
2017-10-01 19:38:14,235.07,32.0198,6195.43,7526.894385999999,4274.434022545944,0.8231057435219872,228.35,13.9525,2223.24,3186.053375,2282.134967689004,0.6978037522676468,231.58,50.043,9185.74,11588.95794,7065.842256057592,0.7926286425024336,17604.41,13622.41124629254,22259.499985651462,0.7908717631280061,231.66666666666666,32.0051,1.46906474820144,56.40538539170319,17.60441,1.4650512499999997,387.28320166666674
2017-10-01 19:43:14,234.91,29.4186,5519.45,6910.723326,4158.577711913114,0.7986790585631383,228.17,14.7038,2327.27,3354.9660459999996,2416.5288156595343,0.6936791514700177,231.4,48.396,8817.83,11198.8344,6903.605290695824,0.7873881946142538,16664.55,13478.711818268472,21433.219519764876,0.777510349512942,231.49333333333334,30.839466666666667,1.4759244326690433,56.92878389596016,16.66455,1.4278733333333333,388.71107500000005
2017-10-01 19:48:14,234.88,26.8508,5089.41,6306.715904,3724.590090958538,0.806982600369246,228.11,13.4266,2076,3062.741726,2251.8016964602944,0.6778240497318382,231.46,46.0568,8483.68,10660.306928000002,6455.177569731512,0.7958194878720661,15649.09,12431.569357150343,19985.9434230596,0.7830048183737086,231.48333333333335,28.77806666666667,1.4673482612139017,60.0413277704548,15.64909,1.3464016666666665,390.05747666666673
2017-10-01 19:53:14,234.8,25.259,4824.23,5930.8132000000005,3449.8333467566586,0.813417964335818,228.03,12.4526,1902.03,2839.566378,2108.4162525858214,0.6698311456059929,231.4,46.676,8634.74,10800.8264,6488.383161877616,0.7994517900963578,15361,12046.632761220095,19521.3135286461,0.7868835248949235,231.41,28.1292,1.464932371116207,65.9343315842612,15.361,1.2920870833333333,391.3495637500001
2017-10-01 19:58:14,234.94,27.9365,5242.66,6563.401309999999,3948.765994650697,0.7987718185100585,228.16,15.4559,2227.62,3526.4181439999998,2733.7399404355206,0.6316947988116975,231.49,48.3472,8778.09,11191.893328,6942.882126122472,0.784325738527089,16248.369999999999,13625.38806120869,21205.205197673244,0.7662444125644614,231.53,30.579866666666664,1.47281129875178,58.10140877004043,16.248369999999998,1.3170570833333333,392.6666208333334
2017-10-01 20:03:14,234.68,30.7869,5724.41,7225.069692,4408.260678108428,0.7922982398825005,227.88,17.1952,2551.95,3918.442176,2973.5063955128153,0.6512664690142412,231.26,50.668,9133.07,11717.481679999999,7340.736291151972,0.779439665400868,17409.43,14722.503364773216,22800.00785637274,0.763571228118413,231.2733333333333,32.88336666666667,1.4730045256694941,54.08397964117623,17.40943,1.4024083333333333,394.0690291666667
2017-10-01 20:08:14,234.94,32.2006,5910.96,7565.208964,4721.539849179074,0.7813346634743399,228.12,17.5458,2605.34,4002.547896,3038.518248122599,0.6509203806414613,231.5,51.9105,9409.63,12017.28075,7474.8846069635465,0.7830082525117007,17925.93,15234.94270426522,23525.357501367413,0.7619833194440533,231.51999999999998,33.88563333333334,1.477194194885978,53.19324118677628,17.92593,1.4723066666666667,395.5413358333334
2017-10-01 20:13:14,235.32,26.6823,5054.48,6278.878836,3725.124342457405,0.8049972187741703,228.35,14.5088,2148.38,3313.08448,2522.1007408937635,0.6484531296950207,232.06,32.3557,5754.79,7508.463742,4822.802071496262,0.7664404061525266,12957.65,11070.02715484743,17042.48205900653,0.7603147214787416,231.91,24.515600000000003,1.5350782631193145,40.81809133776045,12.95765,1.2868158333333333,396.8281516666667
2017-10-01 20:18:14,235.21,24.8502,4875.81,5845.015542,3223.4583183471677,0.8341825551984136,228.19,14.3518,2257.68,3274.937242,2372.3606295499358,0.6893811493686021,232.03,29.1194,5112.65,6756.574382,4417.2511086646045,0.7566926242417262,12246.14,10013.070056561708,15818.644596083846,0.7741586155258664,231.80999999999997,22.773799999999998,1.5616237435830966,36.98109230782741,12.246139999999999,1.0501579166666666,397.87830958333336
2017-10-01 20:23:14,235.21,21.2954,4270.31,5008.891034,2617.9079232061595,0.8525459969109802,228.19,11.8092,1836.74,2694.741348,1971.8055444239062,0.6816015946625835,232.1,26.2897,4737.72,6101.83937,3845.3157086098913,0.7764412847859022,10844.77,8435.029176239957,13738.950234894926,0.7893448782175416,231.83333333333334,19.7981,1.5715312724658568,40.3518519453887,10.84477,0.96212125,398.84043083333336
2017-10-01 20:28:14,235.24,24.1648,4811.95,5684.5275520000005,3026.3824422810676,0.8464995474086497,228.28,12.9304,2063.28,2951.751712,2110.8561795856513,0.6990018813614903,232.18,26.5497,4792.26,6164.309346000001,3877.235330178316,0.777420426362879,11667.49,9014.473952045035,14744.187449032192,0.7913281108458678,231.9,21.214966666666665,1.5610176800344995,39.05057592988597,11.667489999999999,0.9380108333333333,399.7784416666667
2017-10-01 20:33:14,235.24,22.033,4369.37,5183.042920000001,2787.927494333763,0.8430125058659556,228.3,11.0828,1744.17,2530.2032400000003,1832.9755717975345,0.6893398808547885,232.22,25.9447,4804.54,6024.878234,3635.320222886418,0.7974501414628922,10918.08,8256.223289017715,13688.305004072583,0.7976210346534229,231.92,19.686833333333336,1.5608830631252053,43.704506395983785,10.91808,0.9410654166666667,400.7195070833334
2017-10-01 20:38:14,234.78,26.5492,5069.54,6233.221176,3626.6803577562255,0.8133098211755161,227.83,14.0872,2225.8,3209.486776,2312.2758756945236,0.6935065184390715,231.8,24.6936,4499.49,5723.97648,3538.1487367680284,0.7860776534846977,11794.83,9477.104970218777,15130.549670961906,0.7795374428885609,231.47000000000003,21.776666666666667,1.5725579988767506,35.310577070258695,11.79483,0.94637125,401.6658783333334
2017-10-01 20:43:14,235.31,23.5712,4608.45,5546.5390720000005,3086.467928672292,0.8308694737704715,228.41,12.1034,1867.73,2764.537594,2038.198409316254,0.6756030390230968,232.49,22.9556,4254.6,5336.947444,3222.015962098595,0.7971972826495011,10730.78,8346.68230008714,13594.732245505536,0.7893336776491227,232.07000000000002,19.543400000000002,1.577110354634388,38.06911796309752,10.730780000000001,0.9385670833333333,402.60444541666675
2017-10-01 20:48:14,234.93,25.3553,4903.98,5956.720629,3381.3460058908736,0.823268423253764,227.98,14.1795,2232.4,3232.64241,2338.0263452173945,0.6905805582127471,232.15,25.6822,4696.43,5962.122730000001,3672.935161785824,0.7877110574005242,11832.81,9392.307512894093,15107.31057842086,0.7832505950398526,231.68666666666664,21.739000000000004,1.599861882427409,34.77390864345187,11.83281,0.9401495833333333,403.5445950000001
2017-10-01 20:53:14,234.95,22.4099,4439.89,5265.206005,2830.1538938700946,0.8432509565216908,228.11,10.8068,1695.33,2465.139148,1789.627673596429,0.6877218275387997,232.23,22.051,4196.89,5120.903729999999,2934.24084557282,0.8195604177077551,10332.11,7554.0224130393435,12799.052764513504,0.807255832919658,231.76333333333332,18.42256666666667,1.576320671949823,41.339335633652205,10.33211,0.9235383333333332,404.4681333333334
2017-10-01 20:58:14,234.61,24.7051,4862.17,5796.063511,3154.9413805403183,0.8388745207453956,227.83,13.1124,2087.85,2987.398092,2136.6866259667654,0.6988857647030994,231.81,28.1605,4992.98,6527.885505,4205.168235158863,0.7648694199945223,11943,9496.796241665947,15258.58407112929,0.7827069631314812,231.41666666666666,21.99266666666667,1.5498739647101094,40.378307920822095,11.943,0.9281295833333334,405.3962629166667
2017-10-01 21:03:14,235,22.6025,4467.91,5311.5875,2872.4104863435255,0.8411628350281343,228.28,11.7597,1833.57,2684.504316,1960.7611985457659,0.6830199486257782,232.15,24.3888,4425.76,5661.85992,3531.1904757606044,0.7816795297895679,10727.24,8364.362160649896,13602.802372015547,0.7886051496321584,231.80999999999997,19.58366666666667,1.5227988438807527,39.95149018740107,10.72724,0.9445933333333333,406.34085625000006
2017-10-01 21:08:14,235.08,25.6717,5041.88,6034.903236000001,3316.5498840637515,0.83545332921391,228.4,14.1101,2209.2,3222.74684,2346.387128060923,0.6855021848380743,232.22,26.7165,4733.5,6204.10563,4010.5990098983593,0.762962509392349,11984.58,9673.536022023032,15401.540732854528,0.778141629326378,231.9,22.1661,1.5092712376024149,36.34378623212925,11.98458,0.9463258333333333,407.2871820833334
2017-10-01 21:13:14,235.65,22.0522,4408.46,5196.60093,2751.3890408440716,0.8483352982812171,228.91,12.4467,1919.33,2849.174097,2105.6983131768343,0.6736443385544368,232.76,27.2355,4870.64,6339.33498,4057.5896760332475,0.7683203388630523,11198.43,8914.677030054154,14313.500655502663,0.782368357645262,232.43999999999997,20.57813333333333,1.5186714851144267,39.51492198838896,11.19843,0.9659587500000001,408.2531408333334
2017-10-01 21:18:14,236.13,24.5322,4813.4,5792.788386,3222.976531868716,0.8309297145452466,229.3,12.7371,2020.03,2920.6170300000003,2109.3796801491244,0.6916449432604999,233.18,27.5205,4882.87,6417.23019,4163.943308277317,0.7608999296314786,11716.3,9496.299520295157,15081.491646026197,0.776866126706181,232.87,21.5966,1.533044187744232,41.02266097441263,11.716299999999999,0.9547804166666666,409.2079212500001
2017-10-01 21:23:14,236.34,22.8449,4504.62,5399.1636659999995,2976.4688723140634,0.8343181052959768,229.58,11.6413,1829.39,2672.609654,1948.377425078108,0.6844957688684605,233.5,28.292,5066.51,6606.182000000001,4239.353374870277,0.7669346681638501,11400.52,9164.199672262448,14627.180586274826,0.7794065255950617,233.14000000000001,20.926066666666667,1.526979497297762,44.36938300237981,11.40052,0.9632008333333333,410.17112208333344
2017-10-01 21:28:14,236.39,24.6206,4810.7,5820.063633999999,3275.7146111664365,0.8265717185455778,229.6,12.9016,2033.43,2962.20736,2154.0275947021128,0.6864576826924096,233.52,28.045,5092.73,6549.068400000001,4117.571863972574,0.7776266315984727,11936.86,9547.314069841123,15285.281567828128,0.7809381820694912,233.17,21.855733333333333,1.5310717502251547,40.96926512036506,11.936860000000001,0.9723908333333333,411.1435129166668
2017-10-01 21:33:14,236.19,25.138,4917.96,5937.34422,3326.5185743006773,0.8283097320572732,229.58,13.1446,2038.91,3017.7372680000003,2224.76610693711,0.6756419856760041,233.41,27.421,5023.81,6400.33561,3965.5553210785088,0.7849291515511638,11980.68,9516.840002316296,15300.553483194248,0.7830226542562192,233.05999999999997,21.9012,1.4931777224748828,39.9822840757584,11.98068,0.9965641666666667,412.14007708333344
2017-10-01 21:38:14,236.57,24.3352,4761,5756.978264,3236.615165905341,0.8269963480272052,229.96,13.388,2073.1,3078.70448,2276.110204970768,0.6733676497589661,233.84,27.5347,4889,6438.714248,4189.83533893615,0.7593130882487332,11723.1,9702.56070981226,15217.449127156384,0.7703722156086907,233.45666666666668,21.752633333333335,1.4977797449919341,38.45342862703214,11.7231,0.9876574999999999,413.12773458333345
2017-10-01 21:43:14,236.89,22.8863,4629.33,5421.535606999999,2821.764003078366,0.853878003498281,230.17,12.4809,1961.12,2872.728753,2099.185278605234,0.6826680026619276,234.1,25.5797,4557.67,5988.20777,3884.1056200608614,0.761107525833226,11148.119999999999,8805.054901744461,14205.969567654794,0.7847489709806831,233.72,20.315633333333334,1.5189115180557982,38.56504596624275,11.148119999999999,0.9529675,414.08070208333345
2017-10-01 21:48:14,236.97,22.1352,4471.39,5245.378344000001,2742.3831679041837,0.8524437527208428,230.28,11.9301,1875.93,2747.2634279999997,2007.0732368118283,0.6828358652761858,234.25,26.1023,4651.79,6114.463775,3968.3141321834964,0.7607846200707927,10999.11,8717.770536899508,14034.954361384049,0.7836940339658739,233.83333333333334,20.055866666666667,1.5196008553100535,40.515659590876155,10.99911,0.92280125,415.00350333333347
2017-10-01 21:53:14,237.04,23.2483,4672.78,5510.777032,2921.265234109825,0.8479348688698679,230.26,12.8373,2026.07,2955.916698,2152.3205803539636,0.6854286527664522,234.23,28.0396,5023.32,6567.715507999999,4230.974257972233,0.7648504253695515,11722.169999999998,9304.560072436023,14966.09861154438,0.7832482134627847,233.84333333333333,21.37506666666667,1.5323649737003449,39.942643453743614,11.722169999999998,0.94672,415.9502233333335
2017-10-01 21:58:14,232.77,23.8802,4716.84,5558.594154,2940.9844241823143,0.8485670781713271,226.08,12.3922,1924.07,2801.6285760000005,2036.4374070812466,0.6867684090897849,230.33,25.1529,4501.81,5793.467457,3646.638438235692,0.7770493289922006,11142.720000000001,8624.060269499252,14090.231528628461,0.7908117036515886,229.7266666666667,20.475099999999998,1.587393714269135,39.47673027237961,11.14272,0.95270375,416.9029270833335
2017-10-01 22:03:14,234.6,26.064,5036.05,6114.6143999999995,3467.954679373326,0.8236087626392272,227.96,13.8849,2164.18,3165.2018040000003,2309.7245263547893,0.6837415539397941,232.01,28.4128,4968.72,6592.053728,4332.088862712617,0.7537438566216735,12168.95,10109.768068440731,15820.58009366799,0.76918481673567,231.5233333333333,22.787233333333333,1.5390817340224763,39.06719698310604,12.16895,0.9713195833333335,417.87424666666686
2017-10-01 22:08:14,235.97,23.3214,4656.09,5503.150758,2933.5122595918997,0.8460771301297504,229.25,11.5285,1790.86,2642.908625,1943.6528652255245,0.6776095030527209,233.33,24.7337,4450.49,5771.114221,3674.0846631138534,0.7711665078132578,10897.439999999999,8551.249787931278,13852.006045666985,0.786704825573535,232.85000000000002,19.8612,1.5460596950826808,41.95466537772139,10.89744,0.9610995833333332,418.8353462500002
2017-10-01 22:13:14,236.06,25.236,4952.37,5957.2101600000005,3310.9491499428427,0.8313237013615782,229.38,13.1612,2086.97,3018.9160559999996,2181.378090170201,0.6912977907591081,233.54,27.7293,5011.4,6475.900721999999,4101.604588597018,0.7738537409900708,12050.74,9593.931828710061,15403.371789369234,0.7823442921969149,232.99333333333334,22.042166666666663,1.5508312111934577,40.29080625770303,12.05074,0.9561741666666667,419.79152041666686
2017-10-01 22:18:14,236.4,22.604,4477.48,5343.5856,2916.518457703871,0.8379167725880539,229.81,13.7837,2044.26,3167.632097,2419.6888548622564,0.6453590370977984,233.79,23.901,4450.76,5587.814789999999,3378.52179950681,0.796511725471846,10972.5,8714.729112072937,14012.218230773155,0.7830665936891114,233.33333333333334,20.09623333333333,1.510000000000003,31.411524879455015,10.9725,0.9593016666666665,420.7508220833335
2017-10-01 22:23:14,236.22,32.865,6642.59,7763.3703000000005,4018.1981666938846,0.8556322503384902,229.6,24.2421,3454.74,5565.98616,4364.054704711153,0.6206878530937633,233.79,25.4243,4741.83,5943.947096999999,3584.0696621347524,0.7977577731795886,14839.16,11966.322533539791,19062.88394976747,0.7784320588166308,233.20333333333335,27.51046666666667,1.545146581666937,19.463622330409997,14.83916,1.0754858333333333,421.82630791666685
2017-10-01 22:28:14,236.49,33.2556,6804.13,7864.616844,3944.1111858096137,0.8651572142628847,230.02,22.6558,3168.72,5211.287116,4137.236634154204,0.6080493992110335,234.22,24.2312,4504.99,5675.431664000001,3451.896532724267,0.7937704595362738,14477.84,11533.244352688085,18510.09390479723,0.7821591870070309,233.57666666666668,26.7142,1.522697758052319,24.486602630810577,14.47784,1.2215416666666665,423.0478495833335
2017-10-01 22:33:14,236.62,30.1688,5901.61,7138.541456,4016.188930681749,0.8267249040123806,230.19,23.2385,3257.99,5349.270315,4242.663557582689,0.609053162047953,234.34,24.2001,4454.49,5671.051434,3509.7497356611425,0.7854786809538924,13614.089999999998,11768.60222392558,17995.650719912468,0.756521129015679,233.71666666666667,25.869133333333334,1.5089495828282125,16.620837703621046,13.61409,1.1704970833333332,424.21834666666683
2017-10-01 22:38:14,236.42,32.4398,6637.98,7669.4175159999995,3841.508369680796,0.8655129266533987,229.93,21.5321,3005.98,4950.875753,3933.860058675616,0.6071612680198076,234.17,24.0279,4407.39,5626.613342999999,3497.669381105885,0.7833113333588455,14051.349999999999,11273.037809462297,18014.489120595856,0.7800026914965452,233.50666666666666,25.99993333333333,1.5317192942385602,24.768781458414,14.05135,1.1527266666666665,425.3710733333335
2017-10-01 22:43:14,236.87,29.5389,5722.45,6996.879243,4026.150163446994,0.8178574763491884,230.52,22.5425,3187.08,5196.4971000000005,4104.400465830353,0.6133131489672148,234.67,25.207,4572.24,5915.32669,3753.0935548992584,0.7729480110928582,13481.769999999999,11883.644184176606,17971.619888841808,0.7501699948801243,234.01999999999998,25.7628,1.495598666780605,14.657180120173285,13.48177,1.1472133333333332,426.5182866666669
2017-10-01 22:48:14,236.68,31.7685,6350.68,7518.96858,4025.3884340057434,0.8446211647821517,230.4,23.0306,3266.61,5306.25024,4181.572756439861,0.615615519859086,234.41,26.5159,4747.33,6215.592119,4012.037295548848,0.7637775949757426,14364.62,12218.998485994452,18858.585093933605,0.7617018948373165,233.83,27.105,1.4668776461531912,17.205312672938568,14.36462,1.1602662499999998,427.6785529166669
2017-10-01 22:53:14,235.37,31.9789,6262.27,7526.8736930000005,4175.859436987248,0.8319881873165903,229.25,23.341,3305.93,5350.92425,4207.519122278361,0.6178241076763514,233.24,29.0164,5272.28,6767.785136,4243.3452898229425,0.7790259138037741,14840.48,12626.723849088552,19485.225217880896,0.7616273270673526,232.62,28.1121,1.448714641905255,16.971695462096395,14.84048,1.2168791666666665,428.89543208333356
2017-10-01 22:58:14,235.25,30.9615,5985.28,7283.692875000001,4150.7355033687445,0.8217370093326456,229.04,23.1132,3282.12,5293.847328,4153.613828676511,0.6199876567350829,233.19,25.954,4667.85,6052.21326,3852.3319849176846,0.7712633047567131,13935.25,12156.681316962939,18492.595631892666,0.7535583580255772,232.49333333333334,26.676233333333332,1.4853472501003673,16.06398704464774,13.93525,1.1989887499999998,430.0944208333336
2017-10-01 23:03:14,235.52,26.03,5272.51,6130.5856,3128.0534040881344,0.8600336646469793,229.33,16.6793,2467.88,3825.0638690000005,2922.4445088879365,0.6451866124382353,233.25,24.8958,4465.92,5806.94535,3711.6267123037337,0.7690652711239998,12206.310000000001,9762.124625279805,15629.877831115457,0.7809600389646087,232.70000000000002,22.53503333333333,1.4482165878813942,25.985021840068267,12.206310000000002,1.0892316666666666,431.1836525000002
2017-10-01 23:08:14,234.82,23.8003,4793.27,5588.786446,2873.8644098310047,0.857658464196755,228.88,12.3467,1948.46,2825.912696,2046.7745830486529,0.6894975923205238,232.77,22.6551,4132.67,5273.427627,3275.6797169910938,0.7836781486941605,10874.400000000001,8196.318709870751,13617.34980654376,0.7985694833787963,232.15666666666667,19.6007,1.4114032190905585,37.00888233583494,10.874400000000001,0.9616962500000001,432.1453487500002
2017-10-01 23:13:14,233.58,22.1043,4427.44,5163.122394,2656.2394285576547,0.8575121142092375,227.49,12.0667,1884.42,2745.0535830000003,1996.0662406696676,0.6864784030702106,231.39,21.9347,4051.11,5075.470233,3057.598053042465,0.7981743196246621,10362.97,7709.903722269787,12916.414464841608,0.802310116960704,230.82000000000002,18.7019,1.4426826098258436,35.47874814858382,10.362969999999999,0.8848904166666667,433.0302391666669
2017-10-01 23:18:14,233.82,23.7089,4687.47,5543.614998,2959.6101508730058,0.8455619666393002,227.82,13.727,2133.24,3127.28514,2286.7442903098763,0.6821379901418263,231.69,24.875,4532.66,5763.28875,3559.563251338085,0.7864710925684576,11353.369999999999,8805.917692520969,14368.131289919153,0.7901772172673321,231.10999999999999,20.770300000000002,1.42356453636796,33.91043942552588,11.353369999999998,0.9048474999999998,433.9350866666669
2017-10-01 23:23:14,234.05,23.9047,4631.47,5594.895035,3138.8431135957785,0.8278028400938536,228.13,12.2529,1885.61,2795.254077,2063.472869432773,0.6745755298293765,231.92,22.9241,4371.61,5316.557271999999,3025.6911994379193,0.8222633137093008,10888.689999999999,8228.00718246647,13647.84496214768,0.7978321874405665,231.36666666666667,19.6939,1.3989338712001205,37.78327299316032,10.888689999999999,0.9267524999999999,434.8618391666669
2017-10-01 23:28:14,234.08,26.0513,4956.59,6098.088304000001,3552.3086205004206,0.8128104666422684,228.3,12.8426,2018.68,2931.96558,2126.347389281614,0.6885074005541362,231.96,25.6693,4656.78,5954.250828,3710.4585908400445,0.7820933538945631,11632.05,9389.114600622079,14948.580540844494,0.7781374270431477,231.4466666666667,21.521066666666666,1.3595644784975696,40.32544855273593,11.63205,0.9383641666666664,435.80020333333357
2017-10-01 23:33:14,234.49,22.4145,4434.82,5255.976105000001,2820.9318290116444,0.8437671540746091,228.72,10.0653,1498.09,2302.135416,1748.0142520876348,0.6507393047290663,232.44,21.9377,4104.5,5099.198988,3025.708193005437,0.8049303448755705,10037.41,7594.654274104716,12586.83332102547,0.7974531595038422,231.88333333333335,18.139166666666664,1.364191763099269,44.510681306564976,10.03741,0.9028941666666667,436.70309750000024
2017-10-01 23:38:14,234.81,24.9868,4828.37,5867.150508,3333.2113984301463,0.822949742539654,229.07,11.9598,1738.53,2739.631386,2117.331710020015,0.6345853711868666,232.74,25.0467,4653.71,5829.368958000001,3510.630382765183,0.798321402115649,11220.61,8961.173491215344,14359.830051632249,0.7813887740770706,232.20666666666668,20.66443333333333,1.3508081881083018,42.1237456305762,11.22061,0.8857508333333334,437.5888483333336
2017-10-01 23:43:14,234.91,21.901,4377.57,5144.76391,2702.8645146840945,0.8508786946454847,229.16,10.9119,1552.89,2500.571004,1959.9459160766573,0.6210141593723768,232.76,22.9593,4250.07,5344.006668,3239.6469348878845,0.7952965376052932,10180.529999999999,7902.457365648636,12887.669436201193,0.7899434455855225,232.27666666666664,18.590733333333333,1.3417906806538091,41.30462847081521,10.18053,0.8917141666666666,438.48056250000025
2017-10-01 23:48:14,235.3,24.3622,4754.46,5732.425660000001,3202.4699929626886,0.8293975852449169,229.55,12.8189,1870.63,2942.578495,2271.4558332348147,0.6357111639259772,233.27,23.9473,4443.13,5586.1866709999995,3385.8643396270404,0.7953780032210457,11068.220000000001,8859.790165824543,14177.495397666025,0.7806893735138938,232.70666666666668,20.376133333333332,1.3565003151320687,37.08865273751644,11.068220000000002,0.8853645833333333,439.3659270833336
2017-10-01 23:53:14,235.87,23.1885,4587.15,5469.471495000001,2978.787221692336,0.8386824950442491,230.28,10.1727,1473.18,2342.569356,1821.3653876337537,0.6288735896876473,233.77,23.168,4295.47,5415.98336,3298.7593478301637,0.7931098961131225,10355.8,8098.911957156253,13146.671385935244,0.7877126989786165,233.30666666666664,18.84306666666667,1.2972911189850165,46.013564671001895,10.355799999999999,0.8926675,440.2585945833336
2017-10-01 23:58:14,236.23,24.3368,4814.45,5749.082264,3142.1359098134767,0.8374293111350058,230.57,11.4657,1692.42,2643.646449,2030.9064702517219,0.6401839401180835,234.03,23.0592,4272.67,5396.544576,3296.5109482383073,0.7917418154946414,10779.54,8469.553328303506,13708.822567696214,0.7863213596039355,233.60999999999999,19.620566666666665,1.3013141560720827,41.56284986672148,10.77954,0.8806391666666666,441.13923375000024
2017-10-02 00:03:14,236.59,23.1205,4560.4,5470.079095,3020.6815697050924,0.8336990966307042,231.11,10.6858,1559.89,2469.5952380000003,1914.5871167048729,0.6316379202542015,234.45,21.7219,4130.24,5092.699455,2979.3800162713887,0.8110119272687376,10250.529999999999,7914.648702681354,12950.483750337498,0.7915171508348375,234.05000000000004,18.5094,1.2561418500320554,42.26825288772191,10.25053,0.8762529166666666,442.0154866666669
2017-10-02 00:08:14,236.68,24.7891,4885.02,5867.084188000001,3249.500956867011,0.8326146077793422,231.2,13.8777,2161.51,3208.52424,2371.181629181446,0.673677316522315,234.58,23.4749,4400.7,5506.742042000001,3310.294160211497,0.7991476568969088,11447.23,8930.976746259954,14519.002042672768,0.7884309104961533,234.15333333333334,20.7139,1.2612817811690404,33.002959365450245,11.44723,0.9040733333333333,442.9195600000002
2017-10-02 00:13:14,235.73,23.5678,4595.14,5555.637494,3122.4663881519355,0.8271130009765177,230.27,13.138,2033.7,3025.28726,2239.738224775009,0.6722336840171667,233.75,21.3473,4104.8,4989.931375,2837.2578464442367,0.8226165234587018,10733.64,8199.462459371181,13507.117097006203,0.7946655028539781,233.25,19.351033333333334,1.2775991425509066,32.10698481218057,10.73364,0.9242029166666665,443.8437629166669
2017-10-02 00:18:14,233.19,24.6423,4770.35,5746.337936999999,3203.772863937986,0.8301547963763624,227.89,12.0342,1861.75,2742.473838,2013.7153943927751,0.6788578888897318,231.2,24.1895,4669.26,5592.612399999999,3078.2015055927945,0.834897837726069,11301.36,8295.689763923556,14019.244148985568,0.8061319055362743,230.76,20.288666666666668,1.2437164153232816,40.685111556534025,11.30136,0.918125,444.76188791666686
2017-10-02 00:23:14,233.27,23.2407,4535.48,5421.358089,2969.940184375055,0.8365948025463475,227.92,11.7062,1816.28,2668.077104,1954.4212428463386,0.6807449444684415,231.29,21.7284,4159.72,5025.561636,2820.106253110864,0.8277124630613126,10511.48,7744.467680332258,13056.339128642105,0.8050863183341058,230.82666666666668,18.891766666666665,1.2592421441774613,38.035440482891126,10.511479999999999,0.9088683333333334,445.6707562500002
2017-10-02 00:28:14,233.76,20.9683,4230.7,4901.549808,2475.150102580617,0.8631351645340661,228.37,11.6196,1812.37,2653.568052,1938.2307369596315,0.6829936012509695,231.68,22.0641,4194.26,5111.8106880000005,2922.121072500425,0.8205037815359723,10237.33,7335.501912040673,12594.14601433747,0.8128641662837309,231.26999999999998,18.217333333333332,1.2539456047044482,36.21678987045304,10.23733,0.8645337499999999,446.5352900000002
2017-10-02 00:33:14,233.62,21.7282,4366.84,5076.142084,2588.035330391737,0.8602674881312483,228.22,13.6141,2125.67,3107.0099020000002,2266.06213114867,0.6841529531758794,231.58,24.7173,4521.31,5724.032334,3510.3136675484557,0.7898819811243925,11013.82,8364.411129088861,13829.953164375705,0.7963743527613871,231.14000000000001,20.01986666666667,1.2633036255083567,31.997049597399922,11.013819999999999,0.8854645833333334,447.4207545833335
2017-10-02 00:38:14,233.82,20.371,4105.38,4763.14722,2415.2487439172232,0.8619049150448053,228.45,12.7297,1966.09,2908.099965,2142.786857886944,0.6760737332494002,231.72,22.4793,4168.76,5208.903396,3123.1578012102314,0.8003143239710028,10240.23,7681.193403014398,12800.900067862882,0.7999617172005321,231.33,18.526666666666667,1.244974711451184,31.28985246491544,10.24023,0.8855854166666666,448.3063400000002
2017-10-02 00:43:14,234.01,23.911,4700.07,5595.41311,3036.1142710148247,0.8399862365122134,228.63,13.0429,2048.83,2981.998227,2166.7046538305917,0.6870661362066598,231.86,24.966,4520.26,5788.616760000001,3615.9830650257345,0.7808877642817037,11269.16,8818.80198987115,14309.620387772533,0.7875233370711507,231.5,20.63996666666667,1.2397408207343432,36.80755298377421,11.26916,0.8962245833333333,449.2025645833335
2017-10-02 00:48:14,233.23,22.6627,4405.43,5285.621521,2920.6131853359752,0.8334743572722789,228.02,11.3684,1786.25,2592.222568,1878.5443246164077,0.6890804910236396,231.26,22.4007,4211.17,5180.385882,3017.025872863028,0.8129066243177597,10402.85,7816.183382815411,13011.994881504517,0.799481562568611,230.83666666666667,18.8106,1.220198986296225,39.56386292834891,10.40285,0.9030004166666667,450.1055650000002
2017-10-02 00:53:14,233.4,24.4876,4802.95,5715.40584,3097.9888982057555,0.8403515226138341,228.15,12.7579,2018.5,2910.714885,2097.1215729567425,0.6934722498593331,231.42,23.7268,4314.02,5490.856056,3396.870864091225,0.7856734826049501,11135.470000000001,8591.981335253722,14064.879501305668,0.7917216780254872,230.99,20.3241,1.229490454132215,37.22772472089786,11.135470000000002,0.89743,451.00299500000017
2017-10-02 00:58:14,234,21.3136,4249.05,4987.3824,2611.4282110235704,0.8519599379425968,228.74,12.1657,1886.9,2782.782218,2045.3570013122398,0.6780624038039617,231.95,22.1092,4111.92,5128.22894,3064.4487227972213,0.801820676906051,10247.87,7721.233935133031,12831.06749331286,0.7986763381410675,231.56333333333336,18.529500000000002,1.2192488735983034,34.34415391672739,10.24787,0.8909725000000002,451.89396750000014
2017-10-02 01:03:14,234,23.5876,4669.19,5519.4983999999995,2943.387050916437,0.8459446242433915,228.66,14.0066,2156.23,3202.7491560000003,2368.17954204463,0.6732434839489502,231.88,23.8394,4462.16,5527.880072,3262.9106982592593,0.8072099868088455,11287.58,8574.477291220326,14175.01756873878,0.7963009530861774,231.51333333333332,20.477866666666667,1.2324704120712953,31.601273570163556,11.28758,0.8973104166666667,452.7912779166668
2017-10-02 01:08:14,233.81,19.9614,4082.29,4667.174934000001,2262.173782108243,0.8746811631723593,228.57,11.1014,1682.42,2537.446998,1899.499989802372,0.663036509265444,231.8,23.0549,4268.53,5344.12582,3215.483232593614,0.7987330657570483,10033.24,7377.157004504229,12453.447328619726,0.8056596487096582,231.39333333333335,18.039233333333332,1.2201446310755215,38.45969063725915,10.03324,0.8883675,453.6796454166668
2017-10-02 01:13:14,234.41,23.8585,4676.96,5592.670985,3066.596469192004,0.8362658937999372,229.17,13.0349,2042.7,2987.208033,2179.6303683009487,0.6838157829766388,232.36,22.4148,4149.55,5208.302928,3147.642639708862,0.7967182511009275,10869.21,8393.869477201815,13733.053951121005,0.7914634311265314,231.98000000000002,19.7694,1.2113113199413874,34.06527259299726,10.869209999999999,0.8709354166666665,454.55058083333347
2017-10-02 01:18:14,234.99,21.4379,4310.54,5037.692121,2607.2182138028793,0.8556576893675555,229.82,11.0663,1732.56,2543.257066,1861.8250052459089,0.6812366799888406,232.88,20.2216,3860.27,4709.206208,2697.2094165202925,0.819728385102817,9903.37,7166.252635569081,12224.234707894839,0.8101423309226923,232.56333333333336,17.575266666666664,1.1796069887772653,37.03481028263202,9.90337,0.8655241666666667,455.41610500000013
2017-10-02 01:23:14,235.81,23.146,4582.54,5458.05826,2964.9160389384097,0.8395916242931419,230.62,13.9762,2191.06,3223.191244,2363.9411735062845,0.6797797071702395,233.68,23.0922,4207.64,5396.185296,3378.5472290862836,0.7797434241405635,10981.240000000002,8707.404441530978,14014.511195400053,0.7835621126482346,233.37,20.071466666666666,1.1783862535887217,30.367818993463352,10.981240000000001,0.8701920833333334,456.28629708333347
2017-10-02 01:28:14,236.61,21.955,4421.67,5194.77255,2726.6272677675433,0.8511768239015586,231.4,12.62,1940.12,2920.268,2182.6359241577607,0.6643636816894888,234.43,20.9908,3989.02,4920.873244,2881.442854389982,0.8106325447142527,10350.81,7790.706046315286,12955.090441837661,0.7989762824482259,234.14666666666668,18.521933333333333,1.1730539263139925,31.86456417436625,10.35081,0.8888354166666668,457.17513250000013
2017-10-02 01:33:14,236.04,23.839,4685.7,5626.95756,3115.5845185199446,0.8327235366601912,230.84,13.7755,2144.65,3179.93642,2347.8654162328844,0.6744317233864695,233.83,24.1389,4412.28,5644.3989870000005,3520.088795193473,0.7817094450910047,11242.630000000001,8983.538729946302,14390.99362203129,0.7812268072156301,233.57000000000002,20.584466666666668,1.1688144881620148,33.078178691375705,11.242630000000002,0.8997266666666667,458.0748591666668
2017-10-02 01:38:14,235.57,22.9754,4545.09,5412.314978,2938.5898510991874,0.8397681987236331,230.44,11.5588,1812.47,2663.609872,1951.8632250533992,0.6804562556449333,233.51,19.4504,3742.32,4541.862904,2573.6277229489324,0.8239614623118973,10099.880000000001,7464.080799101519,12558.66546213872,0.8042160236251733,233.17333333333332,17.994866666666667,1.1722323879231418,35.766125895162695,10.09988,0.88927125,458.96413041666676
2017-10-02 01:43:14,235.35,24.8806,4831.15,5855.6492100000005,3308.869496984375,0.825040883895434,230.29,12.7228,2005.85,2929.933612,2135.6677523030976,0.6846059555017658,233.3,22.5924,4305.97,5270.806920000001,3039.741427657934,0.8169470188067521,11142.970000000001,8484.278676945407,14005.312031117712,0.7956245441188304,232.98000000000002,20.06526666666667,1.154605545540401,36.59291844281496,11.142970000000002,0.88511875,459.84924916666677
2017-10-02 01:48:14,235.34,22.2719,4446.88,5241.468946,2774.572936053826,0.8484033857328515,230.25,12.1376,1863.2,2794.6824,2082.9631482265263,0.6666947199438477,233.19,22.6531,4349.86,5282.4763889999995,2997.2111671923412,0.8234509119733995,10659.939999999999,7854.747251472694,13241.275436607979,0.8050538674339939,232.92666666666665,19.020866666666667,1.1491456538538516,36.187976012309285,10.659939999999999,0.9084545833333333,460.7577037500001
2017-10-02 01:53:14,235.19,22.475,4557.1,5285.8952500000005,2678.3442989975288,0.8621245379389613,230.1,13.2126,2010.71,3040.21926,2280.34612389763,0.6613700618421844,233.04,21.7859,4125.29,5076.986136,2959.3530781297823,0.8125470287870803,10693.1,7918.043501024941,13305.555249373223,0.8036568034621264,232.77666666666664,19.157833333333333,1.1498861569744885,31.032910819769103,10.693100000000001,0.88971,461.64741375000006
2017-10-02 01:58:14,235.61,21.8466,4412.64,5147.277426,2650.108135644502,0.8572765046062626,230.56,13.0117,1991.99,2999.977552,2243.1765762872774,0.6640016351695688,233.5,22.842,4298.31,5333.607,3157.8307070438395,0.8058917726784145,10702.94,8051.115418975619,13393.03491122408,0.7991422460215021,233.22333333333336,19.233433333333334,1.1419669272657202,32.34853198336924,10.70294,0.8915016666666666,462.5389154166667
2017-10-02 02:03:14,235.74,22.5415,4572.55,5313.93321,2707.3368201686512,0.8604831523654021,230.82,12.1006,1898.22,2793.060492,2048.8893927128624,0.6796200817837497,233.78,20.6671,3963.99,4831.5546380000005,2762.3728024796574,0.8204377880410093,10434.76,7518.599015361171,12861.319816076031,0.8113288643174126,233.4466666666667,18.436400000000003,1.1251677756518377,34.36571131023411,10.43476,0.8807375000000001,463.41965291666673
2017-10-02 02:08:14,235.64,24.5954,4790.86,5795.660056,3261.4929012821603,0.8266288832865942,230.66,12.4772,1961.66,2877.990952,2105.877955674038,0.6816074243168782,233.54,23.6128,4431.38,5514.533312,3282.2170776409175,0.8035820529648476,11183.9,8649.587934597115,14138.422495042649,0.7910288438417657,233.27999999999997,20.228466666666666,1.123113854595326,38.318607111430424,11.1839,0.9007774999999999,464.32043041666674
2017-10-02 02:13:14,235.58,23.9905,4694.16,5651.68199,3147.4388334787955,0.8305775180390148,230.61,12.2136,1909.45,2816.578296,2070.534712338401,0.6779325121945766,233.34,23.2064,4398.21,5414.981376,3158.7611651289576,0.8122299403454126,11001.82,8376.734710946153,13827.860562284035,0.7956270567268983,233.1766666666667,19.8035,1.1007390676597248,38.32605347539577,11.00182,0.9244049999999999,465.2448354166667
2017-10-02 02:18:14,235.72,23.9685,4696.52,5649.85482,3140.6304107101214,0.8312638376785761,230.86,14.0007,2166.64,3232.201602,2398.4991778967465,0.6703294740833433,233.64,24.1458,4465.35,5641.424712,3447.654588073504,0.7915287764988966,11328.51,8986.784176680372,14460.20154279783,0.7834268399697634,233.40666666666667,20.705000000000002,1.0910856587929447,32.38010142477663,11.32851,0.9304304166666666,466.17526583333336
2017-10-02 02:23:14,236.93,22.2345,4432.48,5268.020085,2846.955683807427,0.84139390672046,231.94,12.8662,1973.2,2984.186428,2238.716238619669,0.66121874340218,234.59,24.7612,4577.07,5808.729907999999,3576.5588712047897,0.7879639908366696,10982.75,8662.230793631887,13987.674570300973,0.7851733999673459,234.48666666666668,19.95396666666667,1.086060330367049,35.52058989106595,10.98275,0.9296358333333333,467.1049016666667
2017-10-02 02:28:14,236.38,22.7841,4586.15,5385.705558,2823.6594226237858,0.8515411677468462,231.4,12.8269,2006.14,2968.14466,2187.5294336503257,0.675890237775675,234.07,24.8938,4629.9,5826.891766,3537.8939558271945,0.794574566669581,11222.189999999999,8549.082812101306,14107.599559254082,0.7954712602144028,233.94999999999996,20.168266666666664,1.0899764907031224,36.40058309423384,11.22219,0.9252058333333332,468.03010750000004
2017-10-02 02:33:14,236.27,20.7182,4164.1,4895.089114,2573.3574613724586,0.8506688852896744,231.39,11.1958,1716.47,2590.596162,1940.3399737337604,0.6625772187799606,234.07,23.7963,4373.2,5569.999940999999,3449.640720820068,0.7851346582267407,10253.77,7963.338155926287,12982.856149496976,0.7897930841972154,233.91,18.5701,1.0773374374759568,39.71061006672016,10.253770000000001,0.8948316666666667,468.9249391666667
2017-10-02 02:38:14,236.76,23.9666,4740.39,5674.332216,3118.773596373335,0.8354093168238285,231.92,13.062,2022.24,3029.33904,2255.5355021963455,0.6675515593659005,234.5,25.0065,4624.57,5864.0242499999995,3605.569680326267,0.7886341875206263,11387.2,8979.878778895947,14501.94975593509,0.7852185527907831,234.39333333333332,20.678366666666665,1.0552063483034197,36.832535129305825,11.3872,0.9017070833333334,469.82664625000007
2017-10-02 02:43:14,236.98,21.4062,4255.25,5072.841275999999,2761.623806565496,0.8388297146476698,232.02,12.5829,1934.26,2919.4844580000004,2186.784798031931,0.6625347823653321,234.7,22.4144,4159.75,5260.65968,3220.406838627334,0.7907278275031849,10349.26,8168.815443224761,13184.71570770744,0.7849437355672442,234.5666666666667,18.801166666666667,1.08568992468382,33.07383407058072,10.349260000000001,0.9056858333333332,470.7323320833334
2017-10-02 02:48:14,237.12,24.2491,4787.66,5749.946591999999,3184.3676821705767,0.8326442556285922,232.25,14.6568,2272.4,3404.0418,2534.5016899081443,0.6675593701581456,234.93,25.021,4556.52,5878.18353,3713.646065790769,0.7751578317936596,11616.58,9432.51543786949,14963.865756616713,0.7763087553003065,234.76666666666665,21.308966666666667,1.0719863694448324,31.21768770267289,11.61658,0.9152433333333333,471.6475754166667
2017-10-02 02:53:14,236.89,21.0975,4223.76,4997.786775,2671.6519441657993,0.8451260908384793,232,11.2375,1747.11,2607.1000000000004,1935.0909688952615,0.6701353994860189,234.73,21.0527,3983.94,4941.700271,2923.8029421972797,0.8061881096632784,9954.81,7530.54585525834,12482.281963417128,0.7975152323249384,234.54,17.7959,1.0829709218043797,36.85343253221247,9.95481,0.8988079166666667,472.5463833333334
2017-10-02 02:58:14,237.01,24.3623,4797.24,5774.108723,3213.5369808708747,0.8308191324647489,232.22,13.5821,2142.16,3154.035262,2314.97061932531,0.6791807389755175,234.79,25.3166,4598.67,5944.084514,3766.214935538679,0.7736548814487465,11538.07,9294.722535734863,14816.171109338524,0.7787484306743487,234.67333333333332,21.087,1.0454248458850541,35.59017404087827,11.53807,0.8955366666666664,473.44192000000004
2017-10-02 03:03:14,235.96,22.3063,4408.75,5263.394548,2875.107929350849,0.837624836936317,231.1,11.1228,1738.13,2570.47908,1893.7441231110517,0.6761891250248961,233.74,21.0939,3996.51,4930.4881860000005,2887.493995177405,0.8105708500322527,10143.39,7656.346047639306,12708.5796017219,0.7981529264392112,233.6,18.174333333333333,1.0702054794520548,38.79940575536929,10.14339,0.9033941666666665,474.3453141666667
2017-10-02 03:08:14,234.14,23.8844,4678.44,5592.2934159999995,3063.6489382820855,0.836587005004889,229.48,14.3532,2233.78,3293.7723359999995,2420.5708237932004,0.6781828773001148,232.14,25.5584,4841.77,5933.126976,3429.1775953483207,0.8160570335988712,11753.99,8913.397357423606,14751.438349239917,0.7968029775622277,231.92,21.265333333333334,1.0520869265263875,32.50423224026585,11.75399,0.9123908333333333,475.25770500000004
2017-10-02 03:13:14,234.19,20.7391,4180.12,4856.889829,2473.049857290315,0.860657776307983,229.43,12.0352,1813.01,2761.235936,2082.647025820217,0.6565936566168172,232.02,20.1695,3879.53,4679.72739,2617.0776495580353,0.8290076914074263,9872.66,7172.774532668567,12203.200808480486,0.8090221700800907,231.88,17.64793333333333,1.0565809901673229,31.803912828319834,9.87266,0.9011104166666667,476.1588154166667
2017-10-02 03:18:14,234.3,22.1327,4402.49,5185.69161,2740.3429117401333,0.8489687260828069,229.51,12.935,1996.71,2968.71185,2196.9067399938535,0.6725846430666553,232.1,20.9945,4000.85,4872.82345,2781.655559620907,0.8210537568316784,10400.05,7718.905211354893,12951.545763513393,0.8029968151985865,231.97,18.6874,1.0604819588739958,30.782238299602938,10.400049999999998,0.8446962499999999,477.0035116666667
2017-10-02 03:23:14,234.83,21.5669,4365.7,5064.5551270000005,2567.1739606855617,0.86201055976777,230.02,11.3486,1764.14,2610.404972,1924.064494304263,0.6758108488616532,232.66,20.4168,3913.42,4750.172688,2692.4495295958923,0.8238479434413355,10043.26,7183.6879845857175,12347.973294734697,0.8133529090383237,232.50333333333333,17.777433333333335,1.0680850453756878,36.16288815595803,10.04326,0.8518045833333332,477.85531625000004
2017-10-02 03:28:14,234.61,23.5181,4593.73,5517.581441,3056.3621587056145,0.8325622465424701,229.95,12.6621,1993.75,2911.649895,2121.9486441838103,0.6847492218840411,232.49,21.4451,4056.39,4985.771299,2898.899034777194,0.8135932750893714,10643.869999999999,8077.209837666619,13361.634905152827,0.7965993739205717,232.35,19.208433333333332,1.032924467398324,34.08051671748346,10.64387,0.8619637499999998,478.71728
2017-10-02 03:33:14,234.69,23.5357,4606.94,5523.593433,3047.324769282186,0.8340476278497305,229.9,12.8879,2002.42,2962.92821,2183.8630271181855,0.6758246768321127,232.44,23.254,4331.9,5405.1597600000005,3232.70698039944,0.8014379208654508,10941.259999999998,8463.89477679981,13832.884196014189,0.790960138533699,232.34333333333333,19.892533333333333,1.0516046655093731,35.212374492271806,10.941259999999998,0.8993804166666665,479.61666041666666
2017-10-02 03:38:14,235.36,23.8966,4644.53,5624.303776,3171.92907295038,0.825796433652662,230.56,13.6179,2108.3,3139.7430240000003,2326.5978094111297,0.671488075261028,233.07,22.4605,4235.28,5234.868735,3076.727806335897,0.809051805192972,10988.11,8575.254688697407,13938.204846684055,0.7883447058545784,232.99666666666667,19.991666666666664,1.0457946465614676,31.882117548978727,10.98811,0.91372375,480.53038416666664
2017-10-02 03:43:14,235.47,22.4069,4439.54,5276.152743,2851.0125141546505,0.8414350789768257,230.77,12.5455,1939.49,2895.1250350000005,2149.448186903735,0.6699157986452905,233.28,22.9863,4334.65,5362.244064,3156.6549984759567,0.8083649211532792,10713.68,8157.115699534343,13465.566296223478,0.7956353089290225,233.17333333333332,19.3129,1.0307067703568051,35.04082763334351,10.71368,0.9042412500000001,481.4346254166666
2017-10-02 03:48:14,235.26,21.4012,4341.58,5034.846312,2549.580453537404,0.8623063607030713,230.57,10.7484,1569.39,2478.258588,1918.0147697282612,0.6332632145810605,233.04,24.2394,4560.07,5648.749776,3333.7869798414013,0.8072706671084097,10471.04,7801.382203107067,13057.72732754654,0.801903710909197,232.95666666666668,18.796333333333333,1.0245109963226429,42.81650676550391,10.47104,0.8826966666666667,482.3173220833333
2017-10-02 03:53:14,235.21,21.6882,4373.47,5101.281522,2625.991874663483,0.8573277089568161,230.49,10.884,1567.87,2508.6531600000003,1958.3473492406774,0.6249847627401788,232.91,24.0718,4433.06,5606.562938,3432.422907241354,0.7906912040447694,10374.400000000001,8016.762131145515,13110.936291027,0.7912783473061449,232.87,18.88133333333333,1.0220294584961547,42.35576583574605,10.374400000000001,0.8685600000000001,483.1858820833333
2017-10-02 03:58:14,235.78,22.1599,4488.72,5224.861222,2674.0545152930854,0.8591079857010602,231.1,11.1142,1572.97,2568.49162,2030.4961416142173,0.6124100182970424,233.39,24.4618,4534.39,5709.139502,3468.945254857275,0.7942335265080724,10596.080000000002,8173.495911764578,13382.187668166676,0.7918047678561391,233.42333333333332,19.2453,1.0096105787767646,42.249796054101516,10.596080000000002,0.87377,484.0596520833333
2017-10-02 04:03:14,236.07,23.4991,4643.79,5547.432537,3034.670029585795,0.8371061692101837,231.4,12.4067,1776.31,2870.9103800000003,2255.40444131241,0.6187270812682073,233.81,23.0851,4324.28,5397.527231,3230.155211593791,0.8011594596807324,10744.380000000001,8520.229682491998,13712.622485389791,0.7835394003916957,233.76,19.663633333333333,1.009582477754956,36.90535319854418,10.744380000000001,0.8891858333333335,484.9488379166666
