DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-02 04:08:14,235.91,22.9664,4575.05,5418.0034239999995,2902.357421127818,0.8444162253080186,231.25,11.0247,1583.25,2549.461875,1998.2680725014136,0.621013405034739,233.66,24.1184,4461.99,5635.505344,3442.3198169479488,0.791763955072917,10620.29,8342.94531057718,13505.38026637465,0.7863747477323632,233.60666666666665,19.369833333333336,1.008818241488537,43.083144752579194,10.62029,0.8901945833333333,485.8390324999999
2017-10-02 04:13:14,235.38,23.1998,4554.72,5460.768924,3012.3948882781146,0.8340803398550838,230.82,11.6466,1719.41,2688.268212,2066.49830185018,0.6395976384814687,233.09,23.6641,4351.5,5515.865069,3389.574487957799,0.7889061725704806,10625.630000000001,8468.467678086094,13587.455895482748,0.7820176257964945,233.09666666666666,19.503500000000003,0.9795649873443055,40.2845643089702,10.625630000000001,0.8852466666666667,486.7242791666666
2017-10-02 04:18:14,235.85,21.5023,4302.9,5071.317455,2683.898716305756,0.8484777453159851,231.2,11.3941,1786.41,2634.31592,1936.0680975279372,0.6781305106336677,233.53,22.1091,4127.94,5163.138123000001,3101.307245916788,0.7995021441730272,10217.25,7721.274059750481,12806.64947081303,0.7978082029406367,233.52666666666664,18.335166666666666,0.9963173370635705,37.856577978565774,10.21725,0.8684533333333333,487.5927324999999
2017-10-02 04:23:14,235.89,23.8798,4691.17,5633.006022,3118.281718348786,0.8328004588808161,231.16,14.0764,2209.91,3253.900624,2388.3398130851456,0.6791571886677262,233.57,24.1396,4348.21,5638.2863720000005,3589.3374052296795,0.771193535254509,11249.29,9095.95893666361,14466.616552655656,0.7776033849417924,233.53999999999996,20.6986,1.019097370900046,31.993468157266676,11.24929,0.8944391666666667,488.48717166666654
2017-10-02 04:28:14,236.2,21.7135,4318.3,5128.7287,2766.9736515195955,0.8419825365299592,231.53,12.5835,1933.99,2913.4577550000004,2178.9719525660817,0.6638126112111757,233.97,21.1453,3943.48,4947.365841,2987.539833089031,0.797086798659489,10195.77,7933.485437174708,12918.74285968891,0.7892230777202357,233.9,18.480766666666664,1.013253527148356,31.910292321927468,10.19577,0.8935441666666667,489.3807158333332
2017-10-02 04:33:14,236.04,23.8091,4725.22,5619.899964,3042.29708558635,0.8408014431340152,231.39,13.6303,2098.84,3153.915117,2354.156158720386,0.6654713022195772,233.74,26.0977,4863.35,6100.076398,3682.2219975086578,0.7972605067035753,11687.41,9078.675241815394,14799.253246513887,0.7897297117172508,233.72333333333333,21.179033333333333,0.9983313604404109,35.642482895819924,11.68741,0.9117991666666666,490.29251499999987
2017-10-02 04:38:14,236.02,20.9412,4231.62,4942.542024,2553.842954178275,0.856162674885129,231.39,11.2286,1724.85,2598.185754,1943.0547315473514,0.6638670839236692,233.81,21.5915,4019.37,5048.308615,3054.5187305667678,0.796181514746796,9975.84,7551.4164162923935,12511.645519189324,0.7973243794910817,233.74,17.92043333333333,1.0053906049456758,37.34191695513315,9.97584,0.9026354166666667,491.19515041666654
2017-10-02 04:43:14,235.95,23.9468,4768.25,5650.24746,3031.3509029369143,0.843901091723158,231.21,12.8477,2000.64,2970.516717,2195.7707431279014,0.6734989870787521,233.65,24.4768,4445.67,5719.00432,3597.6420977188186,0.777350348285801,11214.560000000001,8824.763743783635,14270.347267225075,0.7858645476523654,233.60333333333332,20.423766666666666,1.0245287595781951,37.09436555124503,11.21456,0.8829333333333333,492.07808374999985
2017-10-02 04:48:14,235.96,22.6491,4464.84,5344.281636000001,2937.0989052612517,0.8354424980008669,231.24,11.9482,1859.89,2762.901768,2043.1435014500394,0.6731654456706693,233.67,21.3092,4020,4979.320764,2938.236762209871,0.8073390308702756,10344.73,7918.479168921162,13027.49980316785,0.7940687128227405,233.62333333333333,18.635500000000004,1.0201606574685715,35.88473612191786,10.34473,0.89830375,492.9763874999999
2017-10-02 04:53:14,235.96,26.22,5093.54,6186.8712,3511.8692335833675,0.8232820492529407,231.23,14.51,2256.43,3355.1472999999996,2483.049951128106,0.6725278499695081,233.7,21.5672,4031.43,5040.25464,3025.184125163547,0.7998464934700203,11381.4,9020.10330987502,14522.345873887532,0.7837163567674537,233.63,20.765733333333333,1.0272653340752498,30.125270477645866,11.3814,0.9052554166666665,493.8816429166665
2017-10-02 04:58:14,235.91,24.315,4760.66,5736.15165,3199.93001739065,0.8299397035641483,231.16,12.1413,1863.54,2806.582908,2098.6010311342498,0.6639889363995229,233.61,20.4077,3928.49,4767.442797,2701.0140952181614,0.8240245698327149,10552.689999999999,7999.54514374306,13242.053796253931,0.7969073500505842,233.56000000000003,18.954666666666665,1.0275732145915542,35.94558947664603,10.552689999999998,0.9139204166666666,494.7955633333332
2017-10-02 05:03:14,235.63,26.5953,5139.08,6266.650539,3586.1909781199597,0.8200680679443261,230.99,13.4629,2127.85,3109.795271,2267.8361944889148,0.6842411845702494,233.36,20.9964,4073.3,4899.7199040000005,2723.138308579602,0.8313332353293638,11340.23,8577.165481188476,14218.599936160774,0.797563054795536,233.32666666666668,20.351533333333332,1.001457184490988,33.84822765197053,11.34023,0.9122049999999998,495.70776833333315
2017-10-02 05:08:14,236.04,22.0301,4430.43,5199.984804,2722.3394308812617,0.8520082590610587,231.25,11.1696,1744.46,2582.9700000000003,1904.886697234248,0.6753698262078149,233.64,20.0248,3896.43,4678.594271999999,2589.8026212611658,0.8328206665234853,10071.32,7217.0287493766755,12390.197355640847,0.8128458095475664,233.64333333333332,17.7415,1.0257800350962332,37.0425274074909,10.07132,0.8921479166666666,496.5999162499998
2017-10-02 05:13:14,235.87,23.4828,4630.53,5538.888036,3039.3210745895117,0.8360035389601437,231.21,13.3371,2075.46,3083.670891,2280.6779589413177,0.673048478051739,233.61,22.1922,4311.17,5184.319842,2879.4071360707057,0.831578708758224,11017.16,8199.406169601534,13733.46554951443,0.8022126651338584,233.56333333333336,19.6707,1.0075782443020533,32.19814241486068,11.01716,0.8786866666666666,497.4786029166665
2017-10-02 05:18:14,235.5,21.9253,4417.03,5163.40815,2674.066136539339,0.8554485470996516,230.78,12.3539,1864.82,2851.033042,2156.5796470744535,0.6540857199928586,233.24,19.9956,3804.63,4663.773744,2697.327584540628,0.815783571168027,10086.48,7527.97336815442,12586.002614890964,0.801404568918992,233.17333333333332,18.0916,1.0264181152790415,31.71471843286387,10.08648,0.8793183333333332,498.35792124999983
2017-10-02 05:23:14,235.51,24.2391,4715.08,5708.550441,3218.006950123213,0.8259680016375631,230.7,13.6519,2080.91,3149.49333,2364.132358311287,0.6607126232586751,233.09,22.9513,4171.66,5349.718517,3349.1403457503366,0.7797905603338867,10967.65,8931.279654184837,14144.154367927267,0.7754192802695802,233.1,20.280766666666665,1.0338910338910325,32.68548361912682,10.967649999999999,0.8772554166666665,499.2351766666665
2017-10-02 05:28:14,235.55,24.6273,4781.08,5800.960515000001,3285.1814151107505,0.8241876474830651,230.75,11.82,1853.86,2727.465,2000.5670262765507,0.6797007477639493,233.11,21.6225,4080.04,5040.420975,2959.5805790043883,0.8094641340944742,10714.98,8245.32902039169,13520.216235508713,0.7925154312146869,233.13666666666668,19.3566,1.0351582047725911,38.93555686432534,10.714979999999999,0.9034429166666664,500.1386195833332
2017-10-02 05:33:14,235.56,24.229,4701.07,5707.38324,3236.3813593785426,0.823682202914413,230.7,12.2232,1903.1,2819.89224,2080.8658378694718,0.6748839452106155,233.12,25.0665,4555.34,5843.50248,3659.97250237842,0.77955644163601,11159.51,8977.219699626434,14322.190369334605,0.7791762092405744,233.12666666666667,20.50623333333333,1.0437816351625742,40.392758624613315,11.159510000000001,0.9114370833333332,501.05005666666653
2017-10-02 05:38:14,235.15,23.6506,4620.55,5561.438590000001,3095.176390424493,0.8308192071576933,230.22,11.0586,1620.98,2545.910892,1963.1826480499046,0.63669942459243,232.67,23.7235,4338.26,5519.746745,3412.78541683155,0.7859527258075316,10579.79,8471.144455305948,13553.311212643232,0.780605553433365,232.67999999999998,19.477566666666668,1.0615437510744488,43.22391400705427,10.579790000000001,0.9058041666666667,501.9558608333332
2017-10-02 05:43:14,235.23,23.7362,4645.19,5583.466326,3097.9519165855268,0.8319545115494263,230.28,12.3965,1808.87,2854.66602,2208.4173991441567,0.6336538100523577,232.77,23.5273,4304.61,5476.449621000001,3385.532926918752,0.7860220211820331,10758.669999999998,8691.902242648435,13831.057254044495,0.7778631671019895,232.76,19.886666666666667,1.0654751675545584,37.6642641635937,10.758669999999999,0.8891024999999999,502.84496333333317
2017-10-02 05:48:14,234.63,23.5503,4613.58,5525.606889,3040.922734198331,0.8349453901949484,229.6,12.9039,1880.14,2962.73544,2289.7324882684425,0.6345959799907076,232.19,22.926,4171.68,5323.18794,3306.571611527783,0.7836807655526813,10665.400000000001,8637.226833994557,13724.15551288587,0.7771261401101186,232.14000000000001,19.793400000000002,1.0941673128284743,34.8070568977538,10.665400000000002,0.8926695833333333,503.7376329166665
2017-10-02 05:53:14,234.3,23.9071,4730.33,5601.43353,3000.0059470121496,0.8444856079547194,229.34,11.1653,1614.43,2560.649902,1987.5974682295732,0.6304766609207477,231.88,20.3671,3771.64,4722.723148,2842.3310227795478,0.7986155194376005,10116.4,7829.9344380212715,12792.55339108309,0.7908038130254376,231.84,18.479833333333335,1.0783298826777088,39.58116505379739,10.1164,0.8659083333333335,504.6035412499998
2017-10-02 05:58:14,234.19,24.1005,4744.97,5644.096095,3056.318116409718,0.8406961752836706,229.23,11.6906,1702.56,2679.836238,2069.495520386066,0.635322403607261,231.8,24.3476,4595.39,5643.77368,3276.3656845597598,0.8142406589202563,11042.920000000002,8402.179321355543,13875.975622442364,0.7958301672236792,231.74,20.046233333333333,1.0831103823250277,41.68181221077276,11.042920000000002,0.8816383333333333,505.48517958333315
2017-10-02 06:03:14,234.1,22.1086,4479.3,5175.623259999999,2592.864755333957,0.8654609841134381,229.08,11.9215,1856.28,2730.97722,2003.1128619623332,0.6797127366737976,231.69,20.4097,3821.63,4728.723393,2784.95405179429,0.8081737252082065,10157.21,7380.93166909058,12555.75833185253,0.8089682623336508,231.62333333333333,18.1466,1.098047116726865,34.304497812262355,10.15721,0.8833387500000001,506.36851833333316
2017-10-02 06:08:14,234.11,24.6076,4808.89,5760.885236000001,3172.1247879399043,0.8347484462889584,229.03,14.8991,2337.53,3412.340873,2485.9653522618532,0.6850224192124549,231.72,22.8356,4165.73,5291.465232,3262.866510993794,0.7872545348702009,11312.15,8920.95665119555,14406.53342046622,0.7852097149151597,231.62,20.78076666666667,1.1182108626198097,28.30341517717505,11.312149999999999,0.8945566666666667,507.26307499999984
2017-10-02 06:13:14,234.27,22.4679,4449.61,5263.554933,2811.757703040687,0.8453621281888879,229.2,13.2447,2075.2,3035.68524,2215.6104884103293,0.6836018348200026,231.81,21.0028,3895.92,4868.659068,2919.871311208531,0.800203905343573,10420.73,7947.239502659548,13105.351175971302,0.7951507639952783,231.76,18.905133333333335,1.1045909561615475,29.941250524548895,10.420729999999999,0.9055366666666665,508.1686116666665
2017-10-02 06:18:14,233.98,26.1292,5021.59,6113.7102159999995,3487.2749356944546,0.8213653939400258,228.95,14.4008,2295.48,3297.0631599999997,2366.727075653039,0.6962196016894018,231.58,21.0187,3870.19,4867.510546,2951.9973372822037,0.7951066491638988,11187.26,8805.999348629697,14237.289448334843,0.7857717608816638,231.50333333333333,20.516233333333332,1.1029358828526623,29.80777823089683,11.18726,0.9003329166666665,509.0689445833332
2017-10-02 06:23:14,234.03,23.1895,4504.7,5427.0386849999995,3026.619698357645,0.8300475197368158,228.89,11.5425,1813.89,2641.962825,1920.877569389049,0.6865690852406298,231.54,20.504,3948.3,4747.496160000001,2636.218295061081,0.8316594404575568,10266.89,7583.715562807774,12764.081322589293,0.8043579275721257,231.48666666666665,18.412000000000003,1.1217348731388406,37.30990658266349,10.26689,0.8939229166666667,509.96286749999985
2017-10-02 06:28:14,233.9,23.9211,4693.7,5595.14529,3045.4607412030764,0.8388879567415128,228.64,13.9948,2229.49,3199.7710719999995,2295.192639650979,0.6967654716018384,231.39,22.1696,4146.04,5129.823743999999,3020.83497776793,0.8082227006043505,11069.23,8361.488358621986,13872.358860852431,0.7979342310151148,231.30999999999997,20.028499999999998,1.1542951018114165,30.12557106123773,11.06923,0.8890049999999998,510.85187249999984
2017-10-02 06:33:14,233.65,19.2721,3868.51,4502.926165,2304.5551473856303,0.8591102448156621,228.44,10.0131,1610.18,2287.3925639999998,1624.6492265847705,0.7039368866287878,231.11,21.599,4096,4991.74489,2853.1212814812325,0.8205547539509777,9574.69,6782.325655451634,11733.483280454166,0.8160142875858255,231.0666666666667,16.961399999999998,1.136757068667063,40.96536842477625,9.57469,0.8601633333333332,511.7120358333332
2017-10-02 06:38:14,233.48,22.3187,4444.87,5210.970076,2719.805106265418,0.8529832133313522,228.31,9.8057,1626.07,2238.739367,1538.7820860848235,0.7263328746387296,230.89,23.8387,4450.55,5504.117442999999,3238.504828441182,0.8085855809018211,10521.49,7497.092020791424,12919.293347095825,0.8144013544181319,230.89333333333332,18.654366666666665,1.1202864237454553,47.434827591752416,10.52149,0.8373408333333333,512.5493766666665
2017-10-02 06:43:14,233.42,20.4639,4066.57,4776.683537999999,2505.9357647992874,0.8513375373623089,228.33,7.1707,1193.28,1637.2859310000001,1121.0655919483647,0.7288158881761013,230.81,20.7383,3957.09,4786.607023,2693.1478838958915,0.8267004124186279,9216.94,6320.149240643544,11175.699950679025,0.8247304455807252,230.85333333333332,16.1243,1.1118170266836072,55.52861209478861,9.216940000000001,0.8224345833333333,513.3718112499998
2017-10-02 06:48:14,232.94,25.6705,4887.98,5979.68627,3444.4592329169054,0.8174308449128719,227.93,8.0951,1367.37,1845.1161430000002,1238.8514294535878,0.7410753004289333,230.36,22.9381,4255.77,5284.020716,3131.9796669546163,0.8054037311234493,10511.119999999999,7815.290329325109,13098.183331517488,0.8024868589759031,230.41,18.901233333333334,1.0980426196779658,57.171577868816314,10.511119999999998,0.8220025,514.1938137499999
2017-10-02 06:53:14,233.44,26.8218,4964.27,6261.280992,3815.7126500668915,0.7928521346259364,228.42,7.4913,1289.25,1711.162746,1125.1277175495502,0.7534350563754033,230.9,21.5877,4019.97,4984.59993,2947.215238365873,0.8064779634180189,10273.49,7888.055605982315,12952.452201153612,0.793169497208026,230.92,18.6336,1.0912870258098089,59.79681865018033,10.273489999999999,0.8660254166666667,515.0598391666665
2017-10-02 06:58:14,235.91,27.287,5107.26,6437.27617,3918.4716129187245,0.7933883625813121,231.06,9.2079,1550.55,2127.577374,1456.8391056862579,0.728786656104005,233.5,24.8217,4505.66,5795.86695,3645.696321212492,0.777391896478921,11163.470000000001,9021.007039817474,14352.756893828322,0.7777927322659723,233.49,20.438866666666666,1.0407297957085986,54.94906762605885,11.163470000000002,0.8932066666666666,515.9530458333331
2017-10-02 07:03:14,236.13,26.7858,5025.91,6324.9309539999995,3839.9193018561396,0.7946189510292637,231.49,9.1152,1515.48,2110.077648,1468.2465903890982,0.7182105366768948,234.09,26.5146,4705.7,6206.802714,4047.3185494247637,0.758152017525202,11247.09,9355.484441670002,14629.494953908335,0.7687955076668788,233.90333333333334,20.8052,1.0317652591526387,56.18787610789611,11.24709,0.9337733333333333,516.8868191666664
2017-10-02 07:08:14,236.54,26.1915,4933.36,6195.33741,3747.5545004903547,0.7963020693654197,232.37,9.1829,1543.66,2133.830473,1473.2095207075618,0.7234220429094042,234.64,26.0924,4518.07,6122.320736,4131.568064253036,0.7379668911223798,10995.09,9352.332085450951,14434.61532375059,0.7617168697186392,234.51666666666665,20.488933333333335,0.9153578281571944,55.18117097359876,10.99509,0.9267575,517.8135766666664
2017-10-02 07:13:14,236.45,26.3055,4921.69,6219.935474999999,3803.2308445666918,0.7912766972876033,232.47,10.416,1816.58,2421.40752,1601.0157655415364,0.7502165517351659,234.6,27.6203,4708.71,6479.72238,4451.38767776666,0.7266839108005118,11446.98,9855.634287874887,15105.193753697273,0.7578174889149066,234.50666666666666,21.447266666666668,0.8684898794632683,51.43437081337482,11.44698,0.93508625,518.7486629166665
2017-10-02 07:18:14,236.53,27.6009,5043.68,6528.440877,4145.09738632092,0.7725703724711851,232.78,10.3219,1764.15,2402.731882,1631.2250838799844,0.7342267413256058,234.89,28.0831,4893.82,6596.439359,4423.068846916622,0.7418881207970186,11701.65,10199.391317117526,15522.763799085276,0.7538380504565529,234.73333333333335,22.001966666666664,0.8321499573984722,53.08646651284204,11.701649999999999,0.9645262499999998,519.7131891666664
2017-10-02 07:23:14,237.01,23.5834,4417.43,5589.501634,3424.739510034109,0.7903083833323378,233.28,7.5031,1249.9,1750.323168,1225.308607020107,0.7140967010270415,235.29,26.3291,4697.66,6194.9739389999995,4038.5260466275527,0.7583018179344112,10364.99,8688.57416368177,13524.952447158486,0.7663605502862691,235.1933333333333,19.13853333333333,0.8135151223107083,60.79584642501341,10.36499,0.9194433333333333,520.6326324999998
2017-10-02 07:28:14,235.96,28.342,5466.81,6687.57832,3851.9725089925055,0.8174573423164038,232.26,11.0813,1818.59,2573.742738,1821.2309280560048,0.7065935429945834,234.25,26.7931,4625.28,6276.283675,4242.466463116887,0.7369456575749821,11910.68,9915.669900165398,15497.896877687826,0.7685352466854837,234.15666666666667,22.07213333333333,0.809999003516168,49.79506587491919,11.910680000000001,0.9281529166666665,521.5607854166665
2017-10-02 07:33:14,234.5,31.525,6574.15,7392.612499999999,3381.016319489784,0.8892864329085286,230.99,8.5532,1425.46,1975.703668,1368.0163639915477,0.7214948390732046,233.07,21.6404,3896.77,5043.7280279999995,3202.2454602251782,0.7725971698646873,11896.38,7951.27814370651,14308.972053330204,0.8313930557458382,232.85333333333332,20.572866666666666,0.8002175904718202,58.42485085533372,11.896379999999999,0.9919608333333332,522.5527462499998
2017-10-02 07:38:14,234.24,26.8858,5192.56,6297.729792,3563.5265088735296,0.8245129866632424,230.71,8.1973,1396.24,1891.1990830000002,1275.5970499887658,0.7382829298886667,232.7,23.3757,4105.5,5439.52539,3568.3758516241883,0.7547533480673762,10694.3,8407.499410486484,13603.45907581342,0.7861456369589241,232.55000000000004,19.486266666666666,0.7912276929692674,57.93293738496171,10.6943,0.9412783333333332,523.4940245833332
2017-10-02 07:43:14,234.2,25.6219,4745.87,6000.64898,3672.125559437618,0.7908927877331028,230.74,7.8267,1340.26,1805.932758,1210.4116071888466,0.7421428035251355,232.85,20.6163,3695.67,4800.5054549999995,3063.800886902534,0.7698501823700147,9781.8,7946.338053528998,12602.694144545563,0.7761673724529413,232.59666666666666,18.02163333333333,0.7982344258301157,56.570529123331404,9.781799999999999,0.8531708333333332,524.3471954166665
2017-10-02 07:48:14,233.96,25.5375,4792.97,5974.753500000001,3567.2283309121462,0.8022038063997117,230.63,8.9915,1511.59,2073.709645,1419.6363490929732,0.728930399511162,232.62,23.14,4167.62,5382.8268,3406.723924006499,0.7742437486563751,10472.18,8393.588604011618,13420.837664087652,0.7802925765224132,232.40333333333334,19.223000000000003,0.7630412644683843,53.225303022421066,10.47218,0.8439158333333332,525.1911112499998
2017-10-02 07:53:14,234.25,22.1771,4330.13,5194.985675,2870.165560826623,0.8335210664464441,230.99,8.0189,1328.86,1852.2857110000002,1290.3850028479005,0.7174163208777243,232.96,19.6095,3627.85,4568.22912,2776.2243551838487,0.7941479957993,9286.84,6936.774918858373,11591.559147090722,0.8011726362394341,232.73333333333335,16.60183333333333,0.7490690346605582,51.69870797401893,9.28684,0.8232925,526.0144037499998
2017-10-02 07:58:14,233.75,25.9236,4935.64,6059.6415,3515.496109928475,0.8145102313395933,230.57,9.7682,1623.53,2252.253874,1561.024616092907,0.7208468009499359,232.58,20.5538,3757.17,4780.402804,2955.659750308054,0.7859525973117139,10316.34,8032.180476329436,13074.50932922256,0.7890422302076122,232.29999999999998,18.74853333333333,0.7447266465776969,47.89885786621531,10.31634,0.8167991666666667,526.8312029166665
2017-10-02 08:03:14,233.29,22.8211,4546.64,5323.934419,2769.8993498343702,0.8540000011596687,230.03,9.9509,1740.39,2289.0055270000003,1486.8049470379592,0.7603258181211023,232.03,20.7117,3801.5,4805.735751,2940.0159622763163,0.7910339221645647,10088.53,7196.720259148646,12392.385567328858,0.814091035595058,231.78333333333333,17.827900000000003,0.756453584525777,44.18355498965106,10.08853,0.8502029166666667,527.6814058333332
2017-10-02 08:08:14,233.3,25.3928,4926.82,5924.140240000001,3289.662941820525,0.8316514802829852,230.17,9.9109,1731.36,2281.191853,1485.3379482776213,0.7589716742689069,232.09,19.9315,3745.13,4625.901835,2715.3211725606907,0.8095999728450788,10403.31,7490.322062658837,12819.273909174955,0.8115366029080779,231.85333333333335,18.411733333333334,0.7260336994651929,46.170738949075954,10.40331,0.8538266666666666,528.5352324999999
2017-10-02 08:13:14,232.9,26.5202,5060.41,6176.55458,3541.4795088520527,0.8192933348935127,229.85,11.2374,1900.66,2582.91639,1748.9850319915922,0.7358581204403601,231.61,22.521,4139.7,5216.08881,3173.399814679395,0.7936406282162208,11100.77,8463.86435552304,13959.37299528863,0.7952198142242187,231.45333333333335,20.092866666666666,0.6927242352670169,44.07268914672869,11.10077,0.8960033333333334,529.4312358333332
2017-10-02 08:18:14,232.16,46.0382,8745.22,10688.228512000002,6144.864186971896,0.818210425626798,229.22,28.4468,5142.41,6520.5754959999995,4009.179989840272,0.7886435795666463,231.22,31.6012,5687.64,7306.8294639999995,4586.993355824545,0.7784005399362911,19575.27,14741.037532636712,24504.88488264134,0.7988313388840541,230.86666666666667,35.362066666666664,0.7132544036962208,30.190920213939247,19.57527,1.2781683333333334,530.7094041666666
2017-10-02 08:23:14,233.26,47.1472,9005.43,10997.555871999999,6312.564112376337,0.8188573992997852,230.33,30.5348,5549.78,7033.080484,4320.204051433414,0.7890966145809856,232.32,33.5741,5970.86,7799.934912,5018.746406408322,0.7655012596084596,20526.07,15651.514570218074,25812.583326483396,0.7951962707638217,231.97000000000003,37.085366666666665,0.7069879725826679,27.13154604556514,20.52607,1.6708891666666663,532.3802933333333
2017-10-02 08:28:14,232.69,45.4112,8715.24,10566.732128,5974.982812302258,0.8247810102904125,229.98,29.2391,5470.89,6724.408218,3909.86297588623,0.8135868350995464,231.82,33.1153,5723.61,7676.7888459999995,5115.992137793999,0.7455734571861116,19909.74,15000.837925982487,24928.35504699808,0.7986784512040064,231.49666666666667,35.921866666666666,0.6551570216993823,26.416593050101334,19.909740000000003,1.6848254166666665,534.0651187499999
2017-10-02 08:33:14,232.28,42.4982,8274.57,9871.481896,5383.088903051457,0.8382297700766609,229.58,27.2108,5167.18,6247.055464,3510.8336357469652,0.8271384862479588,231.49,27.0784,4468.07,6268.3788159999995,4396.4671562491585,0.7127951470634285,17909.82,13290.389695047581,22302.37903629626,0.803045270231147,231.11666666666667,32.26246666666667,0.6648878632725153,31.726443731312116,17.90982,1.5758149999999997,535.6409337499999
2017-10-02 08:38:14,232.49,44.5151,8613.85,10349.315599,5736.716965757045,0.8323110758002502,229.84,34.3168,7031.78,7887.373312000001,3572.7759227874712,0.891523669775046,231.67,28.8505,4752.59,6683.795335,4699.575339545879,0.7110615693321496,20398.22,14009.068228090393,24745.53236015931,0.824319303505527,231.33333333333334,35.89413333333333,0.6455331412103772,24.017759633886325,20.398220000000002,1.5961683333333332,537.2371020833333
2017-10-02 08:43:14,232.76,45.9804,8873.83,10702.397904,5983.014459839084,0.8291440927162149,230.14,43.424,8826.36,9993.59936,4686.939013747928,0.8832013053603142,232.05,29.6735,4837.99,6885.735675000001,4899.715149462029,0.702610473063214,22538.18,15569.668623049041,27393.140359293564,0.8227672951835754,231.65,39.69263333333334,0.6518454565076708,25.241795496897424,22.53818,1.7890166666666665,539.0261187499999
2017-10-02 08:48:14,232.63,52.1202,10552.22,12124.722125999999,5971.560910207143,0.8703061307584148,229.95,56.7446,11772.07,13048.420769999999,5628.468042555395,0.9021835061500704,232.08,28.8224,4875.7,6689.102592,4579.480647005851,0.7289019615024616,27199.99,16179.50959976839,31648.317283689787,0.8594450616816122,231.5533333333333,45.89573333333333,0.6924250712578779,37.20026262426718,27.199990000000003,2.0724237499999996,541.0985424999999
2017-10-02 08:53:14,233.65,52.2294,10363.41,12203.39931,6443.81004462488,0.8492232153304832,231.06,58.6137,12209.54,13543.281522000001,5860.683183089378,0.9015200621922064,233.05,30.4184,4997.98,7089.0081199999995,5027.348410944474,0.7050323423807843,27570.93,17331.841638658734,32566.0700062572,0.846615203943938,232.58666666666667,47.08716666666666,0.6563861499656061,35.39980815721198,27.57093,2.2821216666666664,543.3806641666665
2017-10-02 08:58:14,235.11,60.4545,12578.43,14213.457495000002,6618.570291027491,0.8849662374144243,232.76,58.2876,12214.88,13567.021776,5904.302368278424,0.9003361387396066,234.68,30.0222,5073.31,7045.609896000001,4888.981944179497,0.7200668323802979,29866.62,17411.85460348541,34571.48638628828,0.8639090511261812,234.1833333333333,49.5881,0.6077859227101208,39.45684549317275,29.866619999999998,2.39323125,545.7738954166665
2017-10-02 09:03:14,233.96,51.9803,10092.05,12161.310988000001,6785.868532792952,0.8298488551076594,231.65,59.5064,12181.37,13784.65756,6452.209619158785,0.8836904324230453,233.34,35.44,6244.8,8269.569599999999,5421.093462507739,0.7551541739246019,28518.219999999998,18659.171614459476,34080.10500726561,0.8367996517006078,232.98333333333335,48.97556666666666,0.5722870019314726,27.6373865335572,28.518219999999996,2.4327016666666665,548.2065970833331
2017-10-02 09:08:14,234.16,57.9158,11474.53,13561.563728,7228.497217797431,0.846106704959769,231.87,64.3202,13029.55,14913.924774000001,7256.4439611996595,0.8736499746005758,233.67,33.5586,6132.12,7841.638061999999,4887.575247605617,0.7819947760297433,30636.2,19372.516426602706,36247.36049892449,0.8451980938283498,233.23333333333332,51.931533333333334,0.5845362298127693,35.37914664564754,30.636200000000002,2.4647675,550.6713645833331
2017-10-02 09:13:14,234.35,51.3909,10012.29,12043.457415,6693.199194915573,0.8313468180266738,232.12,57.5463,11521.38,13357.647156,6759.033987175603,0.8625306437163086,233.75,33.3687,5995.98,7799.933625,4988.706084147035,0.7687219261433138,27529.649999999998,18440.93926623821,33135.32661893626,0.8308247664674379,233.40666666666667,47.435300000000005,0.5512553197566458,29.65428699723625,27.529649999999997,2.423577083333333,553.0949416666665
2017-10-02 09:18:14,233.56,51.3016,10218.74,11982.001696,6256.653854525346,0.8528408073428468,231.37,59.1953,12234.89,13696.016561,6155.350219693943,0.8933174069633778,233.05,32.9264,5905.85,7673.497520000001,4899.336686424619,0.7696425241041844,28359.479999999996,17311.340760643907,33225.632045177575,0.85354222792328,232.66,47.80776666666667,0.5544571477692737,31.127508570783135,28.359479999999994,2.3287137499999995,555.4236554166665
2017-10-02 09:23:14,232.76,51.1107,10262.74,11896.526532,6016.935367691758,0.8626669282327626,230.69,53.5204,10986.6,12346.621076000001,5633.264811308574,0.8898466983291744,232.24,30.9366,5648.28,7184.715984,4440.391515659976,0.7861521614185494,26897.62,16090.591694660308,31343.08700094283,0.8581675442240547,231.89666666666668,45.189233333333334,0.5203467061478579,31.53988745106689,26.89762,2.3023791666666664,557.7260345833332
2017-10-02 09:28:14,232.39,65.6356,13345.01,15253.057083999998,7386.911296858961,0.8749072350878774,230.38,58.9333,11700.96,13577.053654000001,6886.502813619899,0.86181879354603,231.8,45.0821,8233.09,10450.03078,6435.78840196346,0.7878531818066091,33279.06,20709.20251244232,39196.51646747383,0.8490310619214267,231.5233333333333,56.550333333333334,0.49383071540664736,20.279691837949677,33.27906,2.5073616666666663,560.2333962499998
2017-10-02 09:33:14,233.25,87.799,17240.33,20479.11675,11052.838746278287,0.8418492950873968,231.56,63.8024,12463.4,14774.083744,7933.2976065899,0.8435988461931924,232.85,57.0276,10455.09,13278.87666,8186.553514354668,0.7873474743156474,40158.82000000001,27172.689867222856,48487.99746754527,0.8282218713379476,232.5533333333333,69.543,0.42714216093798313,26.251384035776425,40.158820000000006,3.059911666666667,563.2933079166665
2017-10-02 09:38:14,232.82,111.1188,22282.01,25870.679016,13145.49592479503,0.8612843128786628,231.26,72.9005,14487.76,16858.96963,8621.465488399424,0.859350263863071,232.57,71.7451,13665.55,16685.757907,9574.302070047352,0.8189948623350838,50435.31999999999,31341.263483241804,59380.100203926784,0.8493640096057757,232.21666666666667,85.25479999999999,0.41197157826742736,30.33729479161292,50.43531999999999,3.774755833333333,567.0680637499999
2017-10-02 09:43:14,232.45,107.0836,21381.86,24891.58282,12743.898862801727,0.8589996126248753,230.92,68.3318,13334.83,15779.179256,8435.923592830883,0.8450902156352308,232.17,72.0861,14100.55,16736.229837,9015.313574933987,0.8425165128186092,48817.240000000005,30195.136030566595,57400.95087297789,0.8504604759601856,231.84666666666666,82.5005,0.3996894499238045,29.797516378688616,48.817240000000005,4.135523333333333,571.2035870833332
2017-10-02 09:48:14,231.63,96.0658,18071.29,22251.721254,12983.35767440824,0.8121299828322935,230.08,72.1731,14414.65,16605.586848000003,8243.990535169887,0.8680602577882466,231.32,67.404,12902.1,15591.893279999998,8754.596029795384,0.8274877058419683,45388.04,29981.944239373515,54396.60977868476,0.8343909700377181,231.01,78.54763333333334,0.4025799748928524,22.30260279431291,45.388040000000004,3.92522,575.1288070833332
2017-10-02 09:53:14,231.25,98.7141,18348.72,22827.635625,13580.332197312739,0.8037941511518235,229.76,70.947,14229.26,16300.78272,7952.589335370623,0.8729188189559526,230.98,66.6887,12860.56,15403.755925999998,8478.307208056338,0.834897674423201,45438.54,30011.2287407397,54454.8874561375,0.8344253770903481,230.66333333333333,78.78326666666668,0.3916241564184465,25.298307847097806,45.43854,3.7844408333333335,578.9132479166665
2017-10-02 09:58:14,232.6,102.5916,18967.48,23862.80616,14479.924733206799,0.7948553859434275,231.67,71.4867,14118.24,16561.323789,8657.525336174145,0.8524825780761143,232.61,69.3574,13435.46,16133.224814000001,8931.369295212544,0.8327820479102882,46521.18,32068.819364593488,56503.357104081224,0.8233347960955011,232.29333333333332,81.14523333333334,0.2683388818734939,26.429607489780665,46.52118,3.831655,582.7449029166664
2017-10-02 10:03:14,232.74,111.3548,20872.18,25916.716152,15363.21184358719,0.8053558899046431,231.94,73.7758,14341.75,17111.559052,9333.791305122648,0.8381322798476235,232.85,74.67,14445.03,17386.9095,9677.072401314887,0.8307991710660252,49658.96,34374.075550024725,60395.27612487923,0.8222325186049358,232.51,86.60020000000002,0.2451507462044614,28.584922436668712,49.65896,4.007505833333333,586.7524087499997
2017-10-02 10:08:14,232.87,104.6178,19224.23,24362.347086,14965.057181508957,0.7890959738869882,232.04,80.8152,15958.3,18752.359008,9848.026679234716,0.8510022655385374,233.01,73.5599,14110.27,17140.192299,9730.697435117323,0.8232270533407743,49292.8,34543.781295861,60191.80141893309,0.8189288048869584,232.64,86.33096666666665,0.25790921595598104,21.182240903129024,49.2928,4.12299,590.8753987499997
2017-10-02 10:13:14,234.61,110.4424,20809.51,25910.891464000004,15438.218485922793,0.8031182573904203,233.84,88.0341,17878.12,20585.893944,10205.481602512242,0.8684645927271372,234.86,72.0465,13556.27,16920.84099,10126.32230851676,0.8011581698576082,52243.899999999994,35770.0223969518,63316.029482970844,0.8251291249090603,234.4366666666667,90.17433333333332,0.2545108131549497,22.47653619100781,52.2439,4.230695833333333,595.1060945833331
2017-10-02 10:18:14,233.17,102.0899,18864.57,23804.301982999998,14518.016104583907,0.7924857453695664,232.6,83.7906,16883.08,19489.69356,9737.030593374213,0.8662568217414293,233.5,72.0319,13427.6,16819.44865,10128.840561978786,0.7983377029424803,49175.25,34383.887259936906,60003.80750974517,0.8195354935103657,233.09,85.9708,0.2102192286241405,18.7495056461031,49.17525,4.225797916666666,599.3318924999998
2017-10-02 10:23:14,234.1,97.5384,17798.02,22833.739439999998,14304.200113722241,0.7794614652044922,232.78,86.2643,17702.47,20080.603754,9479.09294311744,0.8815706049910834,233.99,68.842,13193.53,16108.33958,9241.719004800707,0.8190496565133872,48694.020000000004,33025.01206164039,58836.71477429627,0.8276128296216964,233.62333333333333,84.2149,0.3609799249504189,18.25437066362366,48.69402,4.07788625,603.4097787499998
2017-10-02 10:28:14,233.56,95.3341,17064.47,22266.232396000003,14303.46002657329,0.7663833600814088,232.81,83.2474,16770.03,19380.827194,9715.068528980637,0.865289692340466,233.65,68.8447,13102.98,16085.564155000002,9330.449576747142,0.8145800715312244,46937.479999999996,33348.97813230107,57578.48010514948,0.8151913686204125,233.34,82.4754,0.22713636753235672,16.52698865358639,46.937479999999994,3.9846458333333334,607.3944245833331
2017-10-02 10:33:14,234.02,100.0748,17666.41,23419.504696,15374.366911124047,0.7543460132620732,233.28,91.2836,18485.25,21294.638208,10571.525379391258,0.8680706297726831,234.15,71.9558,13419.37,16848.45057,10187.776764968563,0.7964750197204632,49571.030000000006,36133.66905548387,61342.718024816386,0.808099666857701,233.8166666666667,87.77140000000001,0.22952455627629487,18.01908138641974,49.57103000000001,4.021187916666667,611.4156124999998
2017-10-02 10:38:14,233.78,111.9862,19914.31,26180.133836,16994.69519864278,0.760664942538073,233.16,92.4133,18065.37,21547.085028,11743.903949154295,0.8384136404773275,234.04,80.8685,15035.77,18926.46374,11495.070691763263,0.794431025602673,53015.45,40233.66983956034,66553.63346550845,0.796582353801545,233.66,95.08933333333333,0.21398613369853636,17.769465905744774,53.015449999999994,4.274436666666666,615.6900491666665
2017-10-02 10:43:14,234.17,116.7714,20932.25,27344.358738,17594.171328310316,0.7655052437163502,233.48,100.7653,19939.88,23526.682244,12486.230936345233,0.8475432189375219,234.3,91.4173,16894.1,21419.07339,13166.855739932986,0.7887409362856661,57766.23,43247.25800458853,72161.36537877002,0.8005146479253692,233.98333333333335,102.98466666666667,0.2151150366835353,13.38717090570117,57.76623,4.615903333333333,620.3059524999999
2017-10-02 10:48:14,234.96,111.4044,19722.91,26175.577824,17209.52339700843,0.7534851812102636,234.22,100.88,20210.18,23628.1136,12240.766996479631,0.8553446264114796,235.01,92.4761,17527.33,21732.808261,12849.422476535268,0.8064917239183111,57460.42,42299.71287002333,71351.00262408944,0.8053204283999827,234.73000000000002,101.58683333333333,0.21727090699953958,9.664211733475957,57.46042,4.801110416666666,625.1070629166666
2017-10-02 10:53:14,234.5,109.5093,19364.2,25679.93085,16866.730768610192,0.7540596628981966,233.74,100.5407,20122.99,23500.383218000003,12138.092306979548,0.8562834832662174,234.5,94.2754,18113.39,22107.5813,12674.788110418644,0.8193293402024037,57600.58,41679.611186008384,71098.64137206305,0.8101502207134035,234.24666666666667,101.4418,0.21629621197028515,7.952836010402018,57.60058,4.794208333333334,629.9012712499999
2017-10-02 10:58:14,233.49,113.1777,19911,26425.861173,17374.642952724782,0.7534664573332276,232.69,102.3646,20357.91,23819.218773999997,12365.705941658727,0.8546842024148077,233.61,95.3183,18054.17,22267.308063,13033.800442834963,0.8107926628993527,58323.08,42774.14933721848,72327.10081434944,0.8063793425054431,233.26333333333332,103.6202,0.24578802212091777,9.223587678850267,58.323080000000004,4.8301525,634.73142375
2017-10-02 11:03:14,234.74,104.3454,18160.45,24494.039196,16436.423331512375,0.7414232440260687,233.7,92.6634,18770.96,21655.436579999998,10798.56444851824,0.8668012732348248,234.84,82.0903,15812.99,19278.086052,11026.964636209592,0.8202572577664932,52744.4,38261.95241624021,65160.94485243926,0.8094480538832388,234.42666666666665,93.03303333333334,0.30997611193265534,12.15951610019523,52.7444,4.627811666666667,639.3592354166666
2017-10-02 11:08:14,234.22,103.4908,18030.72,24239.615176,16200.372840220974,0.7438533932606523,232.74,95.4323,19565.28,22210.913502,10513.063165173407,0.880885876136442,234.08,83.1198,15947.43,19456.682784,11146.388713493801,0.8196376626499869,53543.43,37859.82471888818,65576.40752519031,0.816504471969313,233.68000000000004,94.01429999999999,0.4022595001711854,11.588130741812677,53.54343,4.428659583333333,643.7878949999999
2017-10-02 11:13:14,232.87,115.5461,20916.77,26907.220307,16925.933871326957,0.777366437757171,231.02,96.9658,19464.68,22401.039116,11087.505850017038,0.8689186202124571,232.25,90.0365,17000.91,20910.977125,12175.303835805222,0.8130136577728191,57382.36,40188.74355714922,70056.19421487227,0.8190904550709702,232.04666666666665,100.84946666666667,0.4424397391329226,14.572841899015158,57.38236,4.621907916666666,648.4098029166666
2017-10-02 11:18:14,234.51,104.5826,18668.92,24525.665526,15905.33544213466,0.7611993232236172,232.78,91.336,18298.22,21261.19408,10826.519225449472,0.8606393380893309,233.99,90.3514,17164.89,21141.324086,12341.885406905372,0.8119117766784893,54132.03,39073.740074489506,66761.02032870428,0.8108328742352313,233.76,95.42333333333333,0.41923340177959867,9.598560799245469,54.13203,4.646432916666667,653.0562358333333
2017-10-02 11:23:14,234.16,106.6112,19015.47,24964.078591999998,16174.58254876003,0.7617132725296623,232.29,98.5409,19258.84,22890.065660999997,12371.426264553786,0.8413623746310669,233.65,92.2324,17365.03,21550.10026,12761.761411151367,0.8057981072242121,55639.34,41307.77022446518,69296.95546380672,0.802911753158622,233.36666666666667,99.12816666666667,0.4613626624767957,7.548846695103467,55.63934,4.573807083333333,657.6300429166666
2017-10-02 11:28:14,234.29,112.4319,20204.49,26341.669851,16901.54295852844,0.7670162944978595,232.46,99.1302,19337.06,23043.806292,12533.75917191721,0.8391434884918794,233.82,94.5447,17961.21,22106.441754,12887.579383223778,0.8124876088097737,57502.76,42322.881513669425,71398.83547536124,0.805373919856766,233.5233333333333,102.0356,0.4553435060022429,10.18889485630505,57.50276,4.714254166666667,662.3442970833333
2017-10-02 11:33:14,234.83,99.0483,17845.53,23259.512289000002,14917.84069298376,0.7672357777011339,233.15,85.4641,17098.65,19925.954915000002,10231.316994996914,0.8581094393186827,234.45,84.5897,16140.87,19832.055164999998,11523.138795948918,0.8138778288841051,51085.05,36672.29648392959,62885.13069802539,0.8123549944630089,234.14333333333335,89.7007,0.42424156143672936,10.420877429050163,51.08505,4.5244920833333335,666.8687891666667
2017-10-02 11:38:14,235.09,97.9605,17777.21,23029.533945,14640.021801206693,0.7719309492956393,233.35,84.7561,16979.63,19777.835935,10141.743407071452,0.8585180934761355,234.73,81.8848,15763.52,19220.819104,10997.787242818042,0.820127379312336,50520.36,35779.552451096184,61907.052491055845,0.816067927112166,234.39,88.20046666666667,0.4437049362174121,11.065738881200165,50.520360000000004,4.23355875,671.1023479166668
2017-10-02 11:43:14,232.21,107.0927,19540.13,24867.995866999998,15381.82492502853,0.7857541116101715,230.1,95.8388,18760.14,22052.50788,11591.818277468905,0.8507032443695015,231.57,92.6436,17604.63,21453.478452,12260.862133370894,0.8205955989556002,55904.90000000001,39234.50533586833,68298.6401984716,0.8185360621755257,231.29333333333332,98.52503333333334,0.5159393555081547,8.695928716593501,55.90490000000001,4.434385833333334,675.53673375
2017-10-02 11:48:14,232.76,106.7492,19511.96,24846.943792,15383.563721102053,0.7852861166081234,230.67,94.9511,18588.83,21902.370237,11583.143840500443,0.8487131666050287,232.14,91.4492,17410.88,21229.017288,12146.292958750946,0.8201453587699392,55511.67,39113.00052035344,67907.08590341709,0.8174650592274443,231.85666666666665,97.7165,0.5118104576103056,9.243781756407571,55.511669999999995,4.642357083333334,680.1790908333334
2017-10-02 11:53:14,232.94,103.8248,18447.16,24184.948912,15640.142000968215,0.7627537303106294,230.85,94.3203,18477.57,21773.841255,11518.661809995116,0.8486132411641852,232.32,91.1799,17428.12,21182.914368,12040.618521804472,0.8227442030511067,54352.84999999999,39199.422332767805,67013.6330483969,0.8110715316799291,232.03666666666663,96.44166666666668,0.5114134260389762,7.655543074397289,54.35284999999999,4.577688333333333,684.7567791666667
2017-10-02 11:58:14,233.19,108.783,19470.88,25367.10777,16259.612192189401,0.7675640509174216,231.07,97.5574,19155.67,22542.588418,11883.963961340838,0.849754679666884,232.52,95.7914,18159.6,22273.416328,12897.054034174509,0.8153037563964309,56786.15,41040.630187704744,70064.25735013853,0.8104867181595513,232.26,100.7106,0.5123568414707647,8.01544226724893,56.78615,4.630791666666666,689.3875708333334
2017-10-02 12:03:14,233.06,108.605,19974.22,25311.4813,15546.755963603777,0.7891367464139684,231.04,90.1009,18080.34,20816.911935999997,10317.224822382184,0.8685409274721737,232.43,91.6937,17380.49,21312.366691000003,12334.323707911446,0.8155119631711107,55435.05,38198.304493897405,67321.28366802733,0.8234401808699852,232.17666666666665,96.79986666666666,0.48956972420426526,12.195402473006174,55.435050000000004,4.675883333333333,694.0634541666667
2017-10-02 12:08:14,233.35,104.2513,18784.71,24327.040855,15457.670813442079,0.7721740639137016,231.19,92.1721,18371.58,21309.267799,10796.756106956307,0.8621403688428065,232.67,88.2156,16193.59,20525.123652,12611.437025247746,0.7889643090370407,53349.880000000005,38865.86394564613,66005.79577776391,0.8082605379022271,232.4033333333333,94.87966666666667,0.5220808651625666,9.877388551814757,53.349880000000006,4.5327054166666665,698.5961595833334
2017-10-02 12:13:14,233.64,89.6853,16342.13,20954.073492,13115.181392997854,0.7799022947132078,231.26,83.7354,16887.88,19364.648603999998,9475.712356440494,0.8720984483297883,232.88,72.4144,13088.93,16863.865472,10633.43171853818,0.776152420198813,46318.94,33224.32546797653,57002.63156667097,0.8125754676049439,232.59333333333333,81.94503333333334,0.5732465820172588,11.630519807789865,46.318940000000005,4.1528675,702.7490270833333
2017-10-02 12:18:14,234.42,96.7292,17971.41,22675.259064,13827.356805673826,0.7925558843352758,232.13,84.8043,17059.2,19685.622159,9823.818765984628,0.8665817042617963,233.76,73.3522,13147.08,17146.810272,11007.606005738244,0.7667361912476873,48177.69,34658.781577396694,59349.1445108166,0.8117672191756604,233.43666666666664,84.9619,0.5597521097799447,13.850090452308631,48.177690000000005,3.9373595833333335,706.6863866666666
2017-10-02 12:23:14,234.89,101.5171,18414.75,23845.351618999997,15149.184013379923,0.7722574317305143,232.63,85.2392,16798.06,19829.195096,10536.705291106435,0.8471377642246585,234.2,80.4155,14193.67,18833.3101,12378.743928761996,0.7536471244107005,49406.479999999996,38064.63323324836,62369.19567520584,0.7921615705498184,233.90666666666667,89.05726666666668,0.5458017442854718,13.990810407385796,49.406479999999995,4.066007083333333,710.75239375
2017-10-02 12:28:14,233.55,104.9239,19395.45,24504.976845,14976.996009597056,0.7914902398268314,231.24,85.1104,16482.78,19680.928896,10754.390995356634,0.8375001041414258,232.86,81.7143,14489.17,19027.991898,12334.035364853373,0.7614660589340976,50367.399999999994,38065.422369807064,63133.599318839784,0.7977907254365868,232.55000000000004,90.58286666666667,0.5633197161900798,15.831949088238167,50.367399999999996,4.157245,714.90963875
2017-10-02 12:33:14,235.46,96.8236,17538,22798.084856,14566.098623220172,0.769275143538399,233.09,86.174,16476.29,20086.29766,11488.743252506838,0.8202751088773819,234.62,85.5836,15941.94,20079.624232000002,12208.433901804181,0.793936172101968,49956.23,38263.27577753119,62926.17252813256,0.793886359092728,234.39000000000001,89.52706666666667,0.5546311702717741,8.15008645430134,49.956230000000005,4.18015125,719.08979
2017-10-02 12:38:14,235.9,96.0642,17831.74,22661.54478,13984.80104929438,0.786872217808269,233.58,84.7196,16220.36,19788.804168000002,11335.638132449989,0.8196735822081433,235.13,81.9952,15544.55,19279.531376,11404.704966620942,0.8062721907935237,49596.65000000001,36725.14414836531,61713.56337095365,0.8036588278314093,234.87,87.593,0.5492400051092059,9.671092438893513,49.59665000000001,4.148036666666666,723.2378266666667
2017-10-02 12:43:14,233.99,92.1561,16808.85,21563.605839,13507.466766838812,0.7795008926382555,231.55,83.2036,15948.02,19265.79358,10808.860270480383,0.82778941515058,233.21,82.0228,15544.56,19128.537188000002,11147.537367468163,0.8126371529210108,48301.43,35463.86440478736,59922.5651867979,0.8060641237475217,232.91666666666666,85.79416666666667,0.5867620751341592,7.415344866103942,48.30143,4.079086666666667,727.3169133333333
2017-10-02 12:48:14,234.68,89.5356,16415.88,21012.214608000002,13116.09875527966,0.7812541565109451,232.09,84.8315,16591.05,19688.542835,10600.74425986826,0.8426753639942496,233.77,83.7149,15923.97,19570.032173,11375.998360203605,0.8136915595861755,48930.9,35092.84137535152,60214.12201971879,0.8126150205092456,233.51333333333332,86.02733333333333,0.6095297913038448,4.078083709828665,48.9309,4.051347083333333,731.3682604166667
2017-10-02 12:53:14,235.77,71.3918,13746.99,16832.044686,9712.774796699492,0.8167153935513262,232.77,86.2556,17131.37,20077.716012,10470.474783008709,0.853252929255547,234.6,72.1239,14214.28,16920.26694,9178.76230231816,0.8400742169378564,45092.64,29362.01188202636,53809.608100504294,0.8380035014523252,234.38,76.59043333333334,0.6869186790681736,12.6192870911206,45.09264,3.9176475,735.2859079166667
2017-10-02 12:58:14,236.01,64.1468,12292.77,15139.286268,8836.61668465671,0.8119781727083992,233.09,75.9347,14663.76,17699.619223,9912.147259882247,0.8284788398693338,234.86,69.5512,13947.56,16334.794832,8502.416847575394,0.8538558422954057,40904.09,27251.18079211435,49150.49779292782,0.8322212762183991,234.65333333333334,69.87756666666667,0.6662310358543095,8.668208728886295,40.90409,3.5831970833333333,738.869105
2017-10-02 13:03:14,236.13,64.2223,12448.52,15164.811699,8660.59257070365,0.8208819368868842,233.22,75.0388,14406.13,17500.548936,9936.429513886298,0.8231816071989297,235.03,66.0588,13278.36,15525.799764000001,8045.844518894364,0.8552448313025918,40133.01,26642.86660348431,48171.577019142314,0.8331263471829464,234.79333333333332,68.43996666666668,0.6700928476106606,9.641783382906356,40.13301,3.3765458333333336,742.2456508333333
2017-10-02 13:08:14,235.81,68.7826,13183.22,16219.624906000001,9448.753490431187,0.812794381892471,232.85,80.1122,15319.8,18654.12577,10643.314155044849,0.8212553184688859,234.63,71.736,13802.51,16831.417680000002,9632.618481935047,0.8200444111372084,42305.53,29724.686127411085,51704.10848234408,0.8182237590354448,234.42999999999998,73.54360000000001,0.6739751738258688,8.931572563758081,42.30553,3.4349391666666667,745.68059
2017-10-02 13:13:14,235.61,73.0058,14178.44,17200.896538,9738.720700244996,0.8242849416992406,232.59,86.7612,16963.36,20179.787508,10930.152852473422,0.8406114283054322,234.37,78.2972,15304.02,18350.514764,10125.629064081992,0.8339831441689796,46445.82000000001,30794.50261680041,55727.15304847833,0.8334504359050197,234.19000000000003,79.35473333333333,0.6832059438917215,9.333364697421965,46.445820000000005,3.6979729166666666,749.3785629166667
2017-10-02 13:18:14,235.74,61.817,11818.56,14572.739580000001,8525.630674202268,0.8110046800136395,232.87,73.2786,14068.94,17064.387582,9657.031159995073,0.8244620518840253,234.56,68.5094,13559.15,16069.564864,8624.405266208409,0.8437782923653407,39446.65,26807.06710040575,47693.36476647623,0.8270888454430696,234.39000000000001,67.86833333333333,0.6484918298562269,8.916283981238172,39.44665,3.5788529166666665,752.9574158333334
2017-10-02 13:23:14,235.67,65.3507,12548.44,15401.199469,8929.36720324155,0.8147703057322179,232.84,73.8747,14051.01,17200.985148,9921.844991815613,0.8168723988250025,234.52,67.419,12956.71,15811.10388,9061.714621419675,0.8194690325442349,39556.16,27912.926816476836,48413.027971896074,0.817056103637279,234.34333333333333,68.88146666666667,0.6415088972021096,7.2490229592478705,39.556160000000006,3.2917837499999996,756.2491995833334
