DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-02 13:28:14,235.57,65.3362,12692.45,15391.248634000001,8705.874310550715,0.8246536913166209,232.73,75.5253,14200.59,17577.003069,10358.295252575848,0.8079073516830141,234.34,71.8749,14249.58,16843.164066,8980.069352616028,0.8460156265273536,41142.62,28044.23891574259,49791.5104895167,0.8262978888471827,234.21333333333334,70.91213333333333,0.6333257429124509,7.863158349957964,41.14262,3.3624491666666665,759.6116487500001
2017-10-02 13:33:14,235.23,70.2769,13457.6,16531.235187,9600.767628054897,0.8140710508179646,232.36,80.3236,15104.9,18663.991696,10962.964107318649,0.8093070467469843,233.99,74.1908,14250.17,17359.905292,9914.583537310562,0.8208668054523854,42812.67,30478.315272684107,52553.32924173338,0.8146519091696635,233.86,74.93043333333334,0.641409390233473,7.197565030319223,42.81267,3.4981370833333334,763.1097858333334
2017-10-02 13:38:14,234.3,77.1971,14772.96,18087.280530000004,10435.965207364256,0.8167595994045213,231.54,83.6538,15939.68,19369.200852,11004.205702490188,0.8229394760163334,233.3,73.0538,13985.52,17043.45154,9740.8660151923,0.820580266102602,44698.16,31181.036925046745,54499.381382789375,0.8201590342108994,233.0466666666667,77.96823333333334,0.646508567668872,7.292157874553173,44.69816,3.6462845833333333,766.7560704166667
2017-10-02 13:43:14,233.99,70.5896,12718.13,16517.260504,10538.930868930605,0.7699902775596495,231.56,72.0119,13791.81,16675.075564,9372.519511263228,0.8270913044481362,233.26,61.1649,12168.87,14267.324574,7448.1644331314465,0.8529188452175462,38678.81,27359.61481332528,47377.19774057588,0.8164013881064517,232.93666666666664,67.92213333333332,0.5910047080035934,9.948499850809533,38.67881,3.4740404166666665,770.2301108333334
2017-10-02 13:48:14,232.94,79.0423,14117.85,18412.113362,11819.146747233444,0.76676966529748,230.7,72.0408,13603.81,16619.81256,9547.487785456115,0.8185296886404837,232.38,61.5322,12200.5,14298.852636,7456.87511334635,0.8532502789267854,39922.16,28823.509646035913,49239.959051371334,0.810767530459353,232.00666666666666,70.87176666666666,0.5632022068331393,13.178120295199813,39.922160000000005,3.2750404166666667,773.50515125
2017-10-02 13:53:14,236.22,87.3354,15650.9,20630.368188,13441.034958753824,0.7586340610781541,233.96,83.5941,15880.44,19557.675636,11415.528971072168,0.811979925199737,235.67,66.0724,12774.53,15571.282508,8903.719572349904,0.8203903559926343,44305.87,33760.283502175895,55702.48521030448,0.7954020333693081,235.28333333333333,79.00063333333334,0.5624424452787378,16.36472112670827,44.305870000000006,3.50950125,777.0146525
2017-10-02 13:58:14,236.07,85.6589,15507.62,20221.496523,12977.77498515447,0.7668878503804889,233.76,83.0194,15478.85,19406.614944,11705.635662456956,0.797606900774091,235.34,75.8853,14963.17,17858.846502,9748.945683154545,0.8378575849411262,45949.64,34432.35633076597,57419.13077205575,0.8002496621276332,235.05666666666664,81.52120000000001,0.5516400300636667,6.913416387393716,45.94964,3.7606462500000006,780.77529875
2017-10-02 14:03:14,235.32,81.1967,15231.6,19107.207444,11536.192515212679,0.7971651558523792,233.03,81.9326,14966.84,19092.753778,11854.406237417932,0.7839015876927002,234.45,85.4435,17514.77,20032.228574999997,9722.294663717326,0.8743295801775266,47713.21000000001,33112.89341634794,58077.65593501962,0.8215415934380013,234.26666666666665,82.8576,0.5278884462151325,3.1208965743637216,47.713210000000004,3.9026187500000002,784.6779175
2017-10-02 14:08:14,234.43,75.6591,14026.33,17736.762813,10856.096066990181,0.7908055234137499,232.02,81.5679,14950.98,18925.384158,11603.377205256986,0.7899961171292805,233.57,71.5592,14178.35,16714.082344000002,8850.702790146815,0.8482876719277217,43155.659999999996,31310.176062393984,53317.33409589895,0.8094114368580073,233.34,76.26206666666666,0.565698122910771,6.957368932217074,43.15566,3.7862029166666664,788.4641204166667
2017-10-02 14:13:14,234.43,86.6704,16398.8,20318.141872,11996.093017758727,0.8071013630729116,232.14,83.7472,15816.93,19441.075008,11303.987032980098,0.8135830962789524,233.74,69.1179,13084.01,16155.617946000002,9476.954866254104,0.8098736949421048,45299.74,32777.03491699293,55914.22414750449,0.8101648675388403,233.43666666666664,79.84516666666667,0.5554682926132654,13.435085822352008,45.29974,3.6856416666666663,792.1497620833334
2017-10-02 14:18:14,233.93,93.5995,17290.38,21895.731035,13433.755878854661,0.7896689985989317,231.63,91.3732,16868.39,21164.774316,12783.00006473884,0.7970030650054204,233.16,79.8066,14941.66,18607.706856,11090.245753960073,0.8029823403619509,49100.43000000001,37307.00169755358,61665.74901715024,0.796235037805904,232.90666666666667,88.25976666666668,0.5481451797572723,9.57759915522098,49.10043000000001,3.9333404166666672,796.0831025
2017-10-02 14:23:14,233.55,97.5877,18373.55,22791.607335,13485.919520385914,0.8061542009713638,231.35,93.741,17317.05,21686.980349999998,13055.454645426411,0.7984998243427652,232.77,86.2153,15861.81,20068.335381,12293.944382833219,0.7903899201832857,51552.409999999996,38835.31854864555,64543.264122469605,0.7987264155432283,232.55666666666664,92.51466666666666,0.5188699528430273,6.809046493528944,51.552409999999995,4.193868333333333,800.2769708333333
2017-10-02 14:28:14,233.55,94.6197,17578.4,22098.430935,13391.807317496952,0.7954591912749303,231.29,97.412,18277.64,22530.42148,13173.752999690158,0.8112427020606273,232.87,80.1516,14489.58,18664.903092,11765.656754187212,0.7763008427410698,50345.62,38331.217071374325,63276.88089150111,0.7956400393111358,232.57000000000002,90.72776666666668,0.55037193103153,11.657034064911416,50.345620000000004,4.24575125,804.5227220833333
2017-10-02 14:33:14,233.74,88.7416,16630.28,20742.461584,12396.914926114314,0.8017505508038645,231.41,96.4318,18304.35,22315.282838,12764.114509727548,0.8202607214473702,233.01,77.1381,13277.71,17973.948680999998,12114.670789712844,0.7387197012549432,48212.34,37275.700225554705,60941.837481167386,0.7911205502278934,232.72,87.43716666666667,0.5629082158817472,11.778820219471896,48.21234,4.106581666666666,808.62930375
2017-10-02 14:38:14,233.79,80.4813,15505.39,18815.723127,10659.001723417758,0.8240655910667727,231.55,82.9856,15707.73,19215.315680000003,11067.771904459994,0.8174588573816236,232.94,80.5559,14320.1,18764.691346,12126.350535121737,0.7631407165699298,45533.22,33853.12416299949,56738.94728635578,0.8025037858069238,232.76,81.34093333333334,0.519848771266532,2.021942211957242,45.53322,3.906065,812.53536875
2017-10-02 14:43:14,234.14,80.5314,14982.46,18855.621996,11448.160254138616,0.7945884788726859,231.7,93.3207,18073.76,21622.406189999998,11868.767792308952,0.8358810689792152,233.3,73.2554,12309.42,17090.484819999998,11855.920489200758,0.7202499010206547,45365.64,35172.84853564833,57403.57625376017,0.7902929218112672,233.04666666666665,82.36916666666667,0.5778527905712723,13.295670912457124,45.36564,3.7874524999999997,816.32282125
2017-10-02 14:48:14,234,80.7975,15423.22,18906.615,10935.464123201406,0.8157578709885401,231.62,88.5349,17008.52,20506.453537999998,11455.343037890772,0.8294227945598656,233.36,64.3399,11060.87,15014.359064,10153.232635265427,0.7366861251187672,43492.61,32544.039796357603,54320.54538458729,0.8006659302124833,232.99333333333334,77.89076666666666,0.5894303127414239,17.397269595069673,43.49261,3.7024270833333333,820.0252483333333
2017-10-02 14:53:14,233.46,80.2535,15260.91,18735.98211,10869.298578939677,0.8145241552005303,231.12,85.208,16173.13,19693.27296,11236.319053861327,0.821251502116995,232.85,63.9349,11167.93,14887.241465,9844.150443401162,0.750167855223943,42601.97,31949.768076202166,53251.436863281044,0.8000154082109986,232.4766666666667,76.46546666666667,0.5835711110792553,16.38722316479248,42.60197,3.587274166666667,823.6125225
2017-10-02 14:58:14,233.34,76.0525,14482.66,17746.09035,10255.548841225569,0.8161042637766127,230.91,81.2272,15403.04,18756.172752,10702.353715948055,0.8212251083237412,232.66,64.2402,11174.01,14946.124932,9926.13474635782,0.747619202357675,41059.71,30884.037303531444,51378.23999953698,0.7991653665125553,232.3033333333333,73.83996666666667,0.599790503795318,13.000773293956886,41.05971,3.485903333333333,827.0984258333333
2017-10-02 15:03:14,233.65,64.9953,12715.92,15186.151845,8302.083257411774,0.8373365504169302,231.22,72.849,14791.82,16844.145780000003,8057.748329743982,0.8781579186736294,232.71,60.955,10514.66,14184.83805,9521.11104804097,0.7412604897522957,38022.399999999994,25880.942635196727,45994.84855335805,0.8266664897459262,232.52666666666667,66.26643333333334,0.5619427162476011,9.933485681287607,38.0224,3.295087916666666,830.39351375
2017-10-02 15:08:14,233.49,65.077,12685.87,15194.82873,8363.702677470868,0.8348807495903905,231.1,68.8036,13773.36,15900.51196,7944.862170012958,0.866221165371835,232.6,56.3272,9581.13,13101.706719999998,8936.255753949365,0.7312886942717338,36040.36,25244.82060143319,44002.369437658075,0.8190549840971965,232.39666666666668,63.40260000000001,0.5579540727778716,11.159479264257314,36.04036,3.085948333333333,833.4794620833334
2017-10-02 15:13:14,233.63,68.2545,13301.14,15946.298834999998,8795.687649952237,0.8341208287659687,231.31,67.7708,13480.15,15676.063747999999,8001.533016170075,0.8599193149951204,233.04,47.2303,8905.17,11006.549111999999,6468.544706962143,0.8090792045157051,35686.46,23265.765373084454,42600.69560144547,0.8376966501643023,232.66,61.08519999999999,0.5802458523166828,22.681271404530058,35.68646,2.9886175,836.4680795833334
2017-10-02 15:18:14,233.84,66.0722,12489.81,15450.323247999999,9094.896075909239,0.8083850285538052,231.46,72.3917,14600.01,16755.782882,8221.676713944924,0.871341560273149,233.1,51.281,9004.88,11953.6011,7861.343106843845,0.753319432752361,36094.7,25177.915896698007,44008.576629916104,0.8201742197556914,232.79999999999998,63.2483,0.575601374570436,18.92114096347254,36.094699999999996,2.9908816666666667,839.4589612500001
2017-10-02 15:23:14,233.92,68.1646,13415.63,15945.063231999997,8617.76729643927,0.8413657446698799,231.49,72.7066,14984.44,16830.850834,7664.469823983816,0.8902960490701952,233.14,55.0529,9433.67,12835.033105999999,8703.099744528727,0.7349938190334732,37833.74,24985.336864951812,45339.37516819922,0.8344565812749967,232.85,65.30803333333333,0.5840669959201139,15.70271344872835,37.83374,3.080351666666667,842.5393129166667
2017-10-02 15:28:14,234.33,64.0072,12186.07,14998.807176,8744.364737242442,0.8124692755234071,231.94,68.3041,13758.19,15842.452954,7854.649802734894,0.8684381162404682,233.58,52.9226,9921.02,12361.660908000002,7374.552363633702,0.8025636743990842,35865.28,23973.566903611038,43139.89127895798,0.8313715898837636,233.28333333333333,61.74463333333333,0.5758376795027508,14.287935415709537,35.86528,3.0707924999999996,845.6101054166668
2017-10-02 15:33:14,234.2,66.365,12887.89,15542.682999999997,8687.766467072472,0.829193389584025,231.8,67.8322,13555.38,15723.50396,7967.449393358938,0.8621093640758685,233.39,54.4788,10028.03,12714.807132,7816.964546616419,0.7886891162322037,36471.299999999996,24472.18040704783,43920.87587429348,0.8303864454885869,233.13,62.892,0.5704971475142556,13.377218088151121,36.47129999999999,3.014024166666666,848.6241295833335
2017-10-02 15:38:14,234.28,75.0066,14727.17,17572.546248000002,9586.70148847866,0.8380783178576727,231.93,73.2184,14770.59,16981.543512,8378.692684533147,0.8698025588523428,233.56,57.7253,10559.6,13482.321068,8382.590841776582,0.7832182564664615,40057.36,26347.98501478839,47945.89038185769,0.835470145219315,233.25666666666666,68.65010000000001,0.5687583063006361,15.913742296078242,40.05736,3.1886941666666666,851.8128237500001
2017-10-02 15:43:14,234.39,84.0617,15722.75,19703.221863,11874.85091359471,0.7979786305672785,232.11,82.5704,16725.9,19165.415544000003,9357.212307316579,0.8727126193324973,233.8,61.6812,11182.71,14421.06456,9105.717989241048,0.7754427527505638,43631.36,30337.781210152338,53142.04121225183,0.8210328208081862,233.4333333333333,76.10443333333333,0.5668999000428224,18.951896363461966,43.63136,3.48703,855.2998537500001
2017-10-02 15:48:14,233.2,79.7708,14973.76,18602.550559999996,11038.179143307838,0.8049304826079722,230.75,79.8633,16290.21,18428.456475,8616.093442324624,0.8839703977432543,232.48,59.8579,10835.15,13915.764592,8732.011718811475,0.778624122905111,42099.12,28386.284304443936,50775.16165791223,0.8291282317057823,232.14333333333332,73.164,0.60020389701764,18.18667650757203,42.09912,3.5721033333333336,858.8719570833334
2017-10-02 15:53:14,232.65,83.5464,15532.02,19437.06996,11685.71963336167,0.7990926632441878,230.42,76.1539,15104.92,17547.381638,8930.397199633368,0.860807629970805,232.05,61.8675,11192.08,14356.353375,8991.230588827868,0.7795907294598757,41829.020000000004,29607.347421822906,51247.0675796862,0.8162227025957791,231.70666666666668,73.85593333333334,0.5552998043503381,16.232187167991025,41.82902000000001,3.4970058333333336,862.3689629166668
2017-10-02 15:58:14,234.46,81.0345,14960.82,18999.348869999998,11711.068371910831,0.7874385644669728,232.17,80.933,16401.75,18790.21461,9168.138416677477,0.8728878482990355,233.89,60.1926,10918.48,14078.447213999998,8887.6020639419,0.7755457568603419,42281.05,29766.80885253021,51708.31749695179,0.817683731490441,233.50666666666666,74.05336666666666,0.5724319077256923,18.717267412105052,42.28105,3.50458625,865.8735491666667
2017-10-02 16:03:14,234.38,82.8829,15139.43,19426.094102000003,12172.54251727466,0.7793347401957313,232.12,81.8325,16457.93,18994.959899999998,9483.935982370815,0.8664366803954139,233.84,59.1924,10817.79,13841.550816,8635.04189380748,0.7815446508707165,42415.15,30291.520393452956,52121.21599952822,0.8137789801447443,233.4466666666667,74.63593333333333,0.5682953993774519,20.691820472533777,42.415150000000004,3.5290083333333335,869.4025575000001
2017-10-02 16:08:14,234.3,85.0391,15437.21,19924.66113,12597.010302497689,0.7747790489021983,232.09,81.6107,16428.86,18941.027362999997,9426.297081373714,0.8673690019630432,233.8,58.9311,10656.22,13778.091180000001,8733.886413046246,0.7734177296974455,42522.29,30757.19379691765,52479.997304737444,0.8102570919179802,233.39666666666668,75.19363333333332,0.5598480412459498,21.627540274908018,42.52229,3.53906,872.9416175
2017-10-02 16:13:14,234.48,74.2748,14225.74,17415.955104,10047.079856204173,0.8168222710181832,231.99,78.6772,15998.33,18252.323628000002,8786.396020687162,0.8765092229384833,233.69,58.7631,10632.72,13732.348839,8690.378014654178,0.7742826900670462,40856.79,27523.853891545514,49262.96603075423,0.8293611467586754,233.38666666666668,70.5717,0.5984346435100586,16.73276965129082,40.856790000000004,3.4741283333333333,876.4157458333333
2017-10-02 16:18:14,234.42,72.2025,13893.8,16925.710049999998,9666.539311287726,0.8208695504623749,231.87,80.0548,16243.24,18562.306476,8984.229294232844,0.8750658233663784,233.48,60.2274,11078.17,14061.893352000001,8660.8887589047,0.787814963653125,41215.21,27311.65736442527,49443.10026015627,0.8335887066777097,233.25666666666666,70.82823333333333,0.5944810437715204,14.966959974059298,41.21521,3.4196666666666666,879.8354125
2017-10-02 16:23:14,234.99,80.2259,15947.71,18852.284241,10053.813548070055,0.8459298510531087,232.58,78.0965,15555.07,18163.683970000002,9378.657295004175,0.8563829906802766,234.08,64.6285,11992.36,15128.239280000002,9222.088990209048,0.7927135324898166,43495.14,28654.55983328328,52085.61224425428,0.8350701494307208,233.88333333333335,74.31696666666667,0.557257892111455,13.036682067666023,43.49514,3.529597916666667,883.3650104166667
2017-10-02 16:28:14,235.7,73.8816,14103.23,17413.89312,10214.821445423477,0.8098838038578704,233.16,77.0525,15276.5,17965.560899999997,9454.624593372744,0.8503213501115906,234.71,61.7211,11324.6,14486.559381000001,9034.037720711549,0.7817315141684297,40704.33,28703.48375950777,49806.95193124376,0.817241939562784,234.52333333333334,70.88506666666667,0.5813209773014812,12.92792275947168,40.70433,3.50831125,886.8733216666667
2017-10-02 16:33:14,236,72.7713,13922.26,17174.0268,10055.73831299911,0.8106578708727764,233.4,73.0245,14416.08,17043.9183,9092.40278752954,0.8458195906747569,235,57.3082,10429.85,13467.427,8519.965902386522,0.7744500861226128,38768.19,27668.107002915174,47628.738184008864,0.8139663463311368,234.79999999999998,67.70133333333332,0.5962521294718813,15.351445564833769,38.768190000000004,3.311355,890.1846766666667
2017-10-02 16:38:14,236.13,67.9843,13339.03,16053.132759,8931.592805159613,0.8309300247032237,233.44,73.0255,14506.83,17047.07272,8952.908559349202,0.8509865733710555,234.97,60.249,10822.51,14156.70753,9126.096941730275,0.764479309688755,38668.37,27010.598306239088,47167.94737231954,0.8198018390491271,234.84666666666666,67.08626666666666,0.5989723791409997,10.19175310595113,38.66837,3.226523333333333,893.4112000000001
2017-10-02 16:43:14,236.54,61.1523,12604.59,14464.965041999998,7096.444503988036,0.8713875189744135,233.84,62.0205,12135.35,14502.87372,7941.449900098006,0.8367548552301675,235.33,55.3362,10162.34,13022.267946,8142.868547497194,0.7803817309043719,34902.28,23180.762951583234,41898.8892479967,0.8330120589454234,235.23666666666668,59.50299999999999,0.5937283019937405,7.0026721341781,34.90228,3.06544375,896.4766437500001
2017-10-02 16:48:14,236.98,53.4553,10948.92,12667.836994,6371.43978549236,0.8643085638997291,234.07,60.2612,11832.03,14105.339084,7678.779639611878,0.8388334324710659,235.6,53.8707,9873.26,12691.93692,7975.211580494845,0.7779159368844389,32654.21,22025.431005599083,39388.031706427086,0.8290388878373858,235.54999999999998,55.8624,0.6283167055826745,7.87434839892307,32.65421,2.8148537499999997,899.2914975000001
2017-10-02 16:53:14,236.81,50.5648,10204.53,11974.250288,6265.00099271884,0.8522061719577112,233.74,65.1338,12991.97,15224.374412,7936.642347734987,0.8533664273101168,235.26,54.6662,10048.85,12860.770212,8026.208577115755,0.7813567799091627,33245.35,22227.851917569584,39991.63284353243,0.8313076420278382,235.26999999999998,56.788266666666665,0.6545670931270542,14.695876143428682,33.24535,2.7458149999999995,902.0373125000001
2017-10-02 16:58:14,236.99,50.9752,10237.56,12080.612648,6413.545602661417,0.8474371539174277,233.95,65.1331,12977.41,15237.888744999998,7986.243365744474,0.8516540721074809,235.55,52.6387,9701.49,12399.045785,7721.232295328658,0.7824384366526476,32916.46,22121.02126373455,39658.957634842045,0.8299880269944745,235.49666666666667,56.249,0.6567679655763058,15.794236341979406,32.91646,2.756742083333333,904.7940545833334
2017-10-02 17:03:14,237.29,54.1193,10704.13,12841.968697,7094.910919654165,0.8335271836085834,234.28,63.9818,12801.01,14989.656104,7798.970002255711,0.8539895719544921,235.82,52.551,9602.78,12392.57682,7833.426868950862,0.7748816198179517,33107.92,22727.307790860737,40157.99903066535,0.8244414761482068,235.79666666666665,56.88403333333334,0.6432095449469112,12.477607952084956,33.10792,2.7510158333333337,907.5450704166667
2017-10-02 17:08:14,237.01,57.2581,11559.5,13570.742280999999,7109.360435884584,0.8517957058387381,233.94,63.4005,12725.63,14831.91297,7618.660213761618,0.8579897971178562,235.57,51.2056,9413.34,12062.503191999998,7542.745740206954,0.7803803116291024,33698.47,22270.766389853154,40392.74583303682,0.8342703449597716,235.50666666666666,57.28806666666667,0.6652324067259227,10.66964498714682,33.69847,2.783599583333333,910.32867
2017-10-02 17:13:14,237.2,57.1606,11306.05,13558.49432,7483.71576310674,0.8338720903044933,234.24,62.7955,12626.39,14709.21792,7545.552821758595,0.8583998189891526,235.84,51.7585,9665.78,12206.72464,7454.986480764612,0.791840586648967,33598.22,22484.255065629946,40427.49204470524,0.8310735665434467,235.76,57.2382,0.6447234475737962,9.70907540768228,33.59822,2.8040287499999996,913.13269875
2017-10-02 17:18:14,237.5,59.1728,11616.37,14053.54,7909.61026566417,0.8265796375859747,234.51,63.0371,12434.75,14782.830321,7994.314525772485,0.8411616537555467,236.15,53.1786,9835.91,12558.126390000001,7807.778999120971,0.7832306901953389,33887.03,23711.703790557625,41359.106601473446,0.8193366052735953,236.0533333333333,58.46283333333334,0.6538070492544011,9.038619977934708,33.887029999999996,2.8118854166666662,915.9445841666667
2017-10-02 17:23:14,237.75,68.635,14006.83,16317.97125,8371.672417559503,0.8583683464940532,234.93,55.1597,10322.48,12958.668321000001,7834.123518511117,0.7965695042346318,236.55,50.3627,9294.66,11913.296685,7452.243513817298,0.7801921034756804,33623.97,23658.039449887918,41112.94430192701,0.8178438827701281,236.41,58.05246666666667,0.6260310477560127,18.229256982476777,33.62397,2.812958333333333,918.7575425
2017-10-02 17:28:14,238.27,57.7576,11474.13,13761.903352,7598.310642036744,0.8337603968372935,235.19,54.4056,9629.86,12795.653064,8425.825402573482,0.7525883948114522,236.85,50.4346,9426.12,11945.435010000001,7337.688963408964,0.7890980941346228,30530.11,23361.82500801919,38442.97704805666,0.7941661219898508,236.77,54.19926666666667,0.6673142712336919,6.945973438755007,30.53011,2.673086666666667,921.4306291666667
2017-10-02 17:33:14,237.91,58.2375,11625,13855.283625,7538.452051263121,0.8390300996093828,234.72,59.668,11343.4,14005.27296,8214.31355160656,0.8099378021690482,236.45,48.3407,9017.28,11430.158515,7024.043356901136,0.7889024450681471,31985.68,22776.808959770817,39266.611153145066,0.8145770429551852,236.35999999999999,55.4154,0.6938568285665876,12.766667749398183,31.98568,2.6048245833333334,924.03545375
2017-10-02 17:38:14,237.18,59.764,11822.69,14174.82552,7819.826064967382,0.8340624710560811,233.9,62.3985,11725.07,14595.00915,8691.203920268108,0.8033616066626447,235.57,57.9796,11485.9,13658.254372,7390.670719241732,0.8409493400230253,35033.66,23901.70070447722,42410.47782756058,0.8260614309144443,235.55000000000004,60.04736666666667,0.7004882190617847,3.9154645138476734,35.033660000000005,2.7924724999999997,926.82792625
2017-10-02 17:43:14,235.96,62.4722,12573.2,14740.940312,7694.801039789572,0.852944231092549,232.56,60.9545,11369.58,14175.578520000001,8466.385120007559,0.8020540384971886,234.09,62.9812,12707.26,14743.269108,7475.9298607803385,0.8619024659262836,36650.04,23637.11602057747,43611.22201649296,0.8403809456689756,234.20333333333335,62.13596666666667,0.75006048874909,1.9014215599231554,36.650040000000004,2.9868208333333337,929.8147470833334
2017-10-02 17:48:14,234.64,59.3043,11827.92,13915.160951999998,7330.212329371197,0.8500023852257345,230.94,53.9761,9794.7,12465.240534,7710.127980810475,0.7857610106507071,232.38,61.6918,12399.77,14335.940484,7194.782380856989,0.8649429044323312,34022.39,22235.12269103866,40643.86426507256,0.8370855137718106,232.65333333333334,58.32406666666666,0.8539171299214785,7.454841397662014,34.02239,2.944684583333333,932.7594316666667
2017-10-02 17:53:14,236.04,57.497,11323.33,13571.59188,7481.330354180461,0.8343405917390436,232.24,55.932,10823.39,12989.647680000002,7182.282071767262,0.8332319910927714,233.75,61.4445,12224.97,14362.651875,7538.957313948729,0.8511638453953685,34371.69,22202.56973989645,40919.03195960366,0.8399927455256673,234.01,58.29116666666667,0.867484295542926,5.409624671548283,34.37169,2.849753333333333,935.609185
2017-10-02 17:58:14,236.2,56.2823,11001.42,13293.87926,7462.9741901642765,0.8275552820087821,232.28,53.2724,10485.56,12374.113072,6570.517925174642,0.8473787122348674,234.01,42.9598,8006.04,10053.022798,6080.015698623462,0.7963813631848883,29493.02,20113.50781396238,35698.619375302536,0.8261669643281563,234.16333333333333,50.838166666666666,0.8697632706515375,15.496952748755033,29.49302,2.6610295833333337,938.2702145833333
2017-10-02 18:03:14,236.21,52.2479,10358.07,12341.476459000001,6709.875338868169,0.8392893698262816,232.21,46.0183,8931.43,10685.909443,5866.704251885941,0.8358137459091698,233.93,34.3033,6048.93,8024.570969,5272.967389584122,0.7538010472295444,25338.43,17849.546980338233,30994.231112711954,0.8175208446970544,234.11666666666667,44.18983333333333,0.8941410977432905,22.372868570825112,25.33843,2.28464375,940.5548583333333
2017-10-02 18:08:14,235.43,53.5285,10624.08,12602.214755,6778.255002929569,0.8430327689650611,231.23,49.6273,9947.02,11475.320579,5721.868183593613,0.8668184850716231,232.96,40.3556,7423.11,9401.240576,5768.948109987541,0.789588346345494,27994.21,18269.071296510723,33428.05348148605,0.8374466079966171,233.20666666666668,47.837133333333334,0.9533746891169474,15.639593788368028,27.99421,2.2221933333333332,942.7770516666666
2017-10-02 18:13:14,235,51.5159,10247.25,12106.2365,6446.303563394472,0.8464438969121411,230.76,45.7952,9382.62,10567.700352,4862.379321408491,0.8878582555782143,232.37,50.8258,10553.13,11810.391146,5302.52640018088,0.8935461890755569,30183,16611.20928498384,34452.079224765715,0.8760864562944315,232.71,49.37896666666668,0.9840574105109329,7.257678539243111,30.183,2.4240504166666668,945.2011020833332
2017-10-02 18:18:14,234.74,52.6486,10377.43,12358.732364000001,6711.72200259226,0.8396840140521712,230.37,47.4328,9672.93,10927.094136,5082.894005594212,0.8852243679435252,232.25,38.722,6897.12,8993.184500000001,5771.230644900641,0.7669274437770068,26947.48,17565.846653087116,32167.151676674323,0.8377328608656602,232.45333333333335,46.2678,0.9837099919697122,16.308966495057035,26.94748,2.3804366666666663,947.5815387499999
2017-10-02 18:23:14,234.7,40.2833,8035.18,9454.49051,4982.295973873896,0.8498797467194243,230.33,33.0624,6403.5,7615.262592,4121.57883524197,0.8408771099668995,232.14,30.5847,5484.04,7099.932258,4509.361744924549,0.7724073696366245,19922.72,13613.236554040417,24129.545824044475,0.8256566511976169,232.39,34.64346666666666,0.9940186755023892,16.27964483923858,19.92272,1.9529249999999998,949.53446375
2017-10-02 18:28:14,236.05,31.4301,6291.85,7419.075105,3931.3228042391474,0.8480639312789381,231.62,30.5484,5853.75,7075.620408000001,3974.6716965815044,0.8273126118215017,233.36,26.4984,4984.29,6183.666624,3659.8614881811527,0.8060411893252801,17129.89,11565.855989001804,20668.86925234249,0.8287773167880771,233.67666666666665,29.4923,1.0156484030640758,10.151463263292452,17.12989,1.54385875,951.0783225
2017-10-02 18:33:14,236.18,30.9292,6318.54,7304.858456000001,3665.6526472914366,0.864977745709793,231.51,32.4336,6200.51,7508.702735999999,4234.889906185742,0.8257764647243322,233.19,29.3374,5353.83,6841.188306,4258.915562587636,0.7825877260686529,17872.879999999997,12159.458116064814,21616.943844372043,0.8267995757713544,233.62666666666667,30.900066666666664,1.09291176806301,5.057162767717864,17.87288,1.4584487499999998,952.53677125
2017-10-02 18:38:14,236.29,34.7714,7367.94,8216.134106,3635.70073083256,0.8967648172416528,231.58,30.6758,5692.31,7103.901764,4250.062015601927,0.8012934566250007,233.41,26.795,4926.3,6254.22095,3853.160780634374,0.7876760414100816,17986.55,11738.92352706886,21478.32177980558,0.8374280907231483,233.76,30.7474,1.0823066392881593,13.087285429011889,17.986549999999998,1.4941429166666664,954.0309141666667
2017-10-02 18:43:14,236.37,31.1067,6393.52,7352.690679,3631.110330278258,0.8695483434738409,231.49,32.3997,5998.43,7500.206553000001,4502.436659494962,0.7997686407183938,233.27,29.9515,5504.04,6986.786405,4303.571533911435,0.7877784836904571,17895.99,12437.118523684654,21793.310332583253,0.8211689608826267,233.71,31.15263333333333,1.1381626802447464,4.0030858814503825,17.89599,1.4951058333333331,955.52602
2017-10-02 18:48:14,236.74,29.1494,5991.22,6900.828956,3424.4303455564764,0.868188450720963,231.82,26.1081,4439.23,6052.379742,4113.944281157925,0.7334685180432949,233.66,24.6255,4547,5753.9943299999995,3526.080224508816,0.7902336601711598,14977.45,11064.454851223218,18621.12160041003,0.8043258790421196,234.07333333333335,26.627666666666666,1.1392441115319945,9.470350387441634,14.977450000000001,1.3697266666666668,956.8957466666667
2017-10-02 18:53:14,238.61,29.88,5883.47,7129.6668,4027.0248867026185,0.8252096717899917,233.55,33.533,6380.06,7831.63215,4541.948538822696,0.8146526647066793,235.36,26.0074,4703.28,6121.101664000001,3917.5301942197684,0.7683714890182878,16966.81,12486.503619745083,21066.214995152954,0.8054038185741402,235.84,29.8068,1.174525101763912,12.746755773850257,16.966810000000002,1.3310108333333335,958.2267575000001
2017-10-02 18:58:14,237.96,27.1057,5352.96,6450.072372,3598.507029649616,0.829906967127593,232.84,29.9402,5404.38,6971.276168,4403.563128436423,0.7752353901581941,234.7,25.4005,4595.02,5961.49735,3798.0576422241165,0.7707828638051816,15352.36,11800.127800310154,19363.315151937506,0.7928580348734258,235.16666666666666,27.482133333333337,1.1878100637845574,8.944235284985142,15.352360000000001,1.3466320833333332,959.5733895833334
2017-10-02 19:03:14,236.81,33.1897,6824.67,7859.652857000001,3898.4641108580536,0.8683169758473214,231.7,28.498,4768.21,6602.9866,4567.6695847751025,0.7221292861627191,233.7,24.9001,4552.47,5819.153369999999,3624.577608864562,0.7823251443190611,16145.350000000002,12090.711304497718,20170.712096284773,0.800435300594757,234.07000000000002,28.8626,1.1705899944460976,14.992065856852818,16.14535,1.3124045833333333,960.8857941666668
2017-10-02 19:08:14,236.8,27.3405,5331.36,6474.2304,3673.1811584353104,0.8234739375354945,231.41,29.4766,4946.65,6821.1800060000005,4696.716986550729,0.725189775911039,233.46,28.4501,5086.36,6641.960346,4271.367367510835,0.7657919853531145,15364.369999999999,12641.265512496875,19896.367991529078,0.7722198346221488,233.89000000000001,28.4224,1.2441746119970911,3.8065047286647182,15.36437,1.312905,962.1986991666668
2017-10-02 19:13:14,236.85,24.3983,4882.53,5778.737354999999,3091.0687823425073,0.8449129455200859,231.36,30.6321,5620.85,7087.0426560000005,4316.5054019963345,0.7931164341506116,233.5,26.9424,4936.01,6291.0504,3900.4000327197414,0.7846082428460596,15439.390000000001,11307.974217058583,19137.529737815217,0.8067598175689417,233.90333333333334,27.32426666666667,1.2597796810648236,12.10584486561395,15.439390000000001,1.28349,963.4821891666668
2017-10-02 19:18:14,236.94,28.4264,5580.25,6735.351216,3771.705972152744,0.8285017100138702,231.4,29.3493,5016.72,6791.42802,4577.774021556887,0.7386841155094801,233.62,28.108,4983.05,6566.59096,4276.602569032307,0.7588488502411608,15580.02,12626.08256274194,20053.802235027055,0.7769110225285405,233.98666666666668,28.6279,1.2621801812069,2.5199193793467183,15.580020000000001,1.2924754166666668,964.7746645833334
2017-10-02 19:23:14,236.98,31.1921,6373.62,7391.903858,3743.9565624503816,0.8622433573864808,231.38,32.6724,5943.66,7559.739912000001,4671.463725802201,0.7862254613502369,233.69,27.4601,5009.57,6417.150769,4010.4902951107233,0.7806533117782197,17326.85,12425.910583363306,21321.889802459824,0.8126320021596335,234.01666666666665,30.441533333333336,1.2662915746741708,9.793965700369894,17.32685,1.3711195833333332,966.1457841666668
2017-10-02 19:28:14,237.05,31.9964,6569.2,7584.746620000001,3791.3048742618203,0.8661067177482059,231.51,30.5776,5095.39,7079.020176,4914.21686539321,0.7197874668128366,233.77,26.0542,4686.13,6090.690334000001,3890.5904908870884,0.7693922598298362,16350.720000000001,12596.11223054212,20639.963368252687,0.792187452481133,234.11,29.54273333333333,1.2558199137157735,11.808431176532965,16.350720000000003,1.4032320833333334,967.5490162500001
2017-10-02 19:33:14,237.27,28.2565,5836.35,6704.419755,3299.433728495581,0.8705227615928115,231.69,28.1911,4414.57,6531.595958999999,4813.867207009882,0.6758792227368392,233.94,26.7918,4913.79,6267.673691999999,3890.8098572519452,0.7839894419315281,15164.71,12004.110792757408,19340.814494454335,0.784078147502435,234.30000000000004,27.746466666666663,1.267605633802804,3.440678332616518,15.16471,1.3131429166666666,968.8621591666669
2017-10-02 19:38:14,237.35,28.106,5765.72,6670.9591,3355.319387997633,0.8643015065105106,231.67,32.2911,5784.36,7480.879137,4743.915266191194,0.7732192826630344,234.12,23.551,4386.5,5513.76012,3340.683823845414,0.7955551029666484,15936.58,11439.91847803424,19617.500270943525,0.8123654787763391,234.38,27.982699999999998,1.267172966976704,15.837285179771786,15.93658,1.2958870833333334,970.1580462500002
2017-10-02 19:43:14,237.35,27.357,5425.57,6493.18395,3567.159652109448,0.835579284643553,231.69,28.5032,4788.48,6603.906408,4547.750997495737,0.7250981016628605,234.06,24.1128,4261.39,5643.841968,3700.4739463558053,0.7550512619172615,14475.439999999999,11815.38459596099,18685.333187933047,0.7746953107236113,234.36666666666665,26.657666666666668,1.2729341487697408,9.546471934277822,14.475439999999999,1.2671674999999998,971.4252137500002
2017-10-02 19:48:14,237.99,28.5406,6091.15,6792.377394000001,3005.708292569697,0.8967625982296823,232.29,30.4161,5507.52,7065.355869,4425.661194128255,0.7795106293463334,234.69,23.2736,4145.38,5462.081184,3556.7057112174516,0.7589378224811095,15744.05,10988.075197915405,19199.2944390554,0.8200327387017563,234.99,27.4101,1.276650070215754,15.09115253136618,15.74405,1.2591454166666665,972.6843591666669
2017-10-02 19:53:14,238.03,25.3058,5073.87,6023.539574,3246.3629222014147,0.8423402781150218,232.51,19.6169,3196.3,4561.125419,3253.8487054329867,0.7007700307221042,234.76,21.1781,3758.84,4971.770756,3254.170601645957,0.7560364675832613,12029.01,9754.382229280358,15486.931725006101,0.7767200252182465,235.1,22.033600000000003,1.2462781794980888,14.850954905235628,12.02901,1.157210833333333,973.8415700000003
2017-10-02 19:58:14,237.72,22.4072,4447.89,5326.639584,2930.761642600041,0.835027399518533,232.31,16.0038,2807.11,3717.8427779999997,2437.7219631916096,0.7550373072822824,234.52,19.6827,3558.91,4615.986804,2939.641778618976,0.7709965715057967,10813.91,8308.125384410627,13636.920359494228,0.7929876918633755,234.85,19.364566666666665,1.2220566318926995,17.35523817556809,10.81391,0.9517883333333332,974.7933583333336
2017-10-02 20:03:14,237.85,22.6443,4476.84,5385.946755,2994.3824174769375,0.831207623031914,232.37,15.6516,2808.81,3636.962292,2310.4287691530103,0.7722956067425732,234.61,18.9268,3635.68,4440.416548,2549.3391412976503,0.8187700322028436,10921.33,7854.1503279275985,13452.2535785862,0.8118587667262667,234.94333333333336,19.074233333333336,1.2371777591759592,18.716698093588725,10.92133,0.9056349999999999,975.6989933333335
2017-10-02 20:08:14,238,24.2813,4718.79,5778.9494,3336.05711936417,0.8165480735996753,232.54,15.9443,2860.56,3707.6875219999997,2358.8436249981683,0.7715213277889603,234.68,20.6245,3652.06,4840.157660000001,3176.410541799766,0.7545332727859942,11231.41,8871.311286162105,14312.397930608522,0.7847329325563597,235.07333333333335,20.283366666666666,1.2450015597969348,21.392240933046942,11.23141,0.9230308333333332,976.6220241666668
2017-10-02 20:13:14,238.13,21.5458,4355.41,5130.701354,2711.918161714588,0.8488917400355865,232.58,14.1325,2556.76,3286.93685,2065.6553822668297,0.7778549198473345,234.79,18.6763,3359.65,4385.008477,2817.987086709565,0.7661672759863173,10271.82,7595.560630690983,12775.086199587962,0.8040509347272584,235.16666666666666,18.1182,1.2600992204110582,21.99832212912983,10.27182,0.8959679166666665,977.5179920833335
2017-10-02 20:18:14,238.26,23.9332,4705.89,5702.324232,3220.41937560225,0.8252582295464255,232.7,15.5607,2611.64,3620.97489,2508.145861868985,0.7212532755232666,234.97,19.3083,3399.52,4536.871251,3004.4075152599225,0.7493093393934622,10717.050000000001,8732.972752731159,13824.614779531648,0.7752150906850133,235.30999999999997,19.600733333333334,1.2536653775870203,22.103594763461224,10.71705,0.87453625,978.3925283333335
2017-10-02 20:23:14,238.42,21.5493,4358.26,5137.784105999999,2720.734329600413,0.8482762043096251,232.75,16.2029,2879.1,3771.224975,2435.7588144280116,0.763438940685314,235.07,20.0414,3555.99,4711.131898,3090.2587076575123,0.7548058676747327,10793.35,8246.751851685936,13583.27354969285,0.79460595124686,235.41333333333333,19.264533333333333,1.2771862256456703,15.892590182996038,10.79335,0.8962666666666667,979.2887950000002
2017-10-02 20:28:14,238.52,21.2995,4398.17,5080.35674,2542.8576949494104,0.8657207013379931,232.92,15.932,2837.65,3710.88144,2391.3141866422475,0.7646835518409879,235.17,18.8141,3361.97,4424.511896999999,2876.3628501624294,0.7598510475877697,10597.789999999999,7810.534731754087,13165.014458026124,0.8049964573748719,235.53666666666666,18.681866666666664,1.2666110018256245,14.71944273948355,10.59779,0.8912975,980.1800925000001
2017-10-02 20:33:14,238.7,21.0351,4312.59,5021.07837,2571.5356286821802,0.8588971695337231,233.01,15.2062,2694.36,3543.196662,2301.014292873458,0.7604319649813444,235.36,20.0419,3593.32,4717.061584,3055.932159726159,0.7617708473826871,10600.27,7928.482081281798,13237.316653540724,0.8007869175785438,235.68999999999997,18.761066666666668,1.2771012771012855,18.948105296074143,10.60027,0.8832524999999999,981.0633450000001
2017-10-02 20:38:14,238.23,20.0452,4161.36,4775.367996,2342.482112550928,0.8714218471719221,232.66,12.0202,1981.04,2796.619732,1973.9712368248308,0.7083694566451696,235.01,19.1882,3471.17,4509.418881999999,2878.5130683111583,0.7697599382163586,9613.57,7194.966417686917,12007.842016638231,0.8006076351337155,235.29999999999998,17.084533333333336,1.2452188695282649,29.642795823122675,9.61357,0.8422433333333333,981.9055883333335
2017-10-02 20:43:14,238.87,25.1249,4877.74,6001.584863,3496.6660349811405,0.8127419858830045,233.38,15.3175,2648.72,3574.79815,2400.721594613466,0.7409425340560837,235.88,20.1833,3656.42,4760.836804,3048.960455289791,0.7680204448360672,11182.88,8946.348084884397,14321.10153411094,0.780867307822927,236.04333333333332,20.208566666666666,1.197520229336428,24.327966522448406,11.182879999999999,0.8665187499999998,982.7721070833335
2017-10-02 20:48:14,239.15,23.7149,4601.15,5671.418335,3315.7811459856903,0.811287358508707,233.66,14.2746,2443.74,3335.4030359999997,2270.0326484343823,0.7326670790977837,236.13,20.1706,3567.05,4762.883778,3156.1394424574396,0.748926525664217,10611.939999999999,8741.953236877513,13749.000580382313,0.7718335553161287,236.31333333333336,19.3867,1.2003836713967235,26.36910871886397,10.611939999999999,0.9081175,983.6802245833335
2017-10-02 20:53:14,239.15,24.9121,4861.35,5957.728715,3444.097504286943,0.8159737095380651,233.66,14.7656,2496.79,3450.130096,2381.0580369291647,0.7236799571397959,236.13,20.5844,3633.01,4860.594372,3229.0270963586026,0.7474415106367162,10991.150000000001,9054.182637574711,14240.210727270134,0.7718389994715351,236.31333333333336,20.087366666666668,1.2003836713967235,26.493102630011244,10.991150000000001,0.90012875,984.5803533333335
2017-10-02 20:58:14,239.07,22.5653,4449.48,5394.686271,3050.371730152882,0.8247893902410771,233.63,14.2279,2433.68,3324.064277,2264.200736513336,0.7321398737200171,235.97,20.8762,3671.39,4926.156914,3284.496522946859,0.745284826304662,10554.55,8599.068989613075,13614.055721592491,0.7752686059055877,236.22333333333333,19.223133333333333,1.2050742941002148,25.985531321636778,10.554549999999999,0.8977375,985.4780908333335
2017-10-02 21:03:14,238.86,21.0227,4247.96,5021.482122,2677.707702488385,0.845957407951118,233.47,14.8722,2683.44,3472.212534,2203.499409499966,0.7728328763644744,235.85,19.5125,3547.98,4602.023125,2930.9477584281103,0.7709609238436845,10479.38,7812.154870416462,13070.851881333963,0.8017365734948955,236.06000000000003,18.469133333333332,1.1861391171735924,19.475376935210818,10.479379999999999,0.87641375,986.3545045833334
2017-10-02 21:08:14,238.9,22.6053,4526.29,5400.40617,2945.6893313576147,0.8381388098443714,233.62,16.5807,2958.2,3873.583134,2500.739701770111,0.763685687815678,236.03,17.2342,3133.75,4067.788226,2593.5520023867325,0.7703817961736733,10618.24,8039.981035514458,13318.720499696363,0.7972417470763856,236.1833333333333,18.806733333333334,1.1502363982781867,20.19790784151775,10.61824,0.8790674999999999,987.2335720833335
2017-10-02 21:13:14,239.25,21.8647,4343.81,5231.129475,2914.7950645137594,0.8303770764534557,234,14.2044,2366.39,3323.8296,2334.1040203333187,0.7119468458912575,236.37,16.4849,3032.64,3896.535813,2446.647905276027,0.77829131965943,9742.84,7695.546990123105,12415.489307425334,0.7847326640741495,236.54,17.518,1.1456836053098876,24.81276401415686,9.74284,0.8483783333333333,988.0819504166668
2017-10-02 21:18:14,239.53,25.1628,4950.08,6027.245484,3438.6619662302364,0.8212839535307701,234.27,17.0496,3013.58,3994.2097920000006,2621.4590300267305,0.7544871593965586,236.7,16.1456,2969.39,3821.66352,2405.7919876828073,0.7769888647862959,10933.05,8465.912983939774,13827.626873550646,0.7906671260353889,236.83333333333334,19.45266666666667,1.1386347642505241,29.35398745673257,10.93305,0.8614954166666666,988.9434458333335
2017-10-02 21:23:14,239.57,23.037,4543.14,5518.97409,3133.521014209307,0.823185600423792,234.32,15.1552,2730.67,3551.166464,2270.2917447187847,0.7689501541767207,236.74,17.2321,3240.09,4079.527354,2478.7820041169894,0.7942317133437219,10513.900000000001,7882.594763045081,13140.677052891368,0.8001033704489837,236.87666666666667,18.474766666666667,1.1370192645962012,24.694402996519564,10.513900000000001,0.8936229166666667,989.8370687500002
2017-10-02 21:28:14,239.5,22.8697,4529.75,5477.29315,3079.3027114164865,0.8270052151581478,234.27,15.2028,2739.61,3561.559956,2275.79576589876,0.7692163079789524,236.63,17.89,3341.98,4233.3107,2598.478239726954,0.7894483152394177,10611.34,7953.5767170422005,13261.218616306565,0.8001783476332891,236.79999999999998,18.65416666666667,1.14020270270271,22.598347107438013,10.61134,0.8802183333333333,990.7172870833335
2017-10-02 21:33:14,239.67,24.2807,4786.23,5819.355369,3310.1207376482707,0.8224673862497707,234.51,14.903,2497.16,3494.90253,2445.1044207968707,0.7145149195333925,236.82,18.8306,3501.18,4459.462692,2761.9822788967867,0.785112521802436,10784.57,8517.207437341927,13742.262281575498,0.7847739898298309,237,19.3381,1.1265822784810076,25.55887083012291,10.78457,0.89149625,991.6087833333336
2017-10-02 21:38:14,240.18,21.8629,4358.23,5251.031322,2929.0205208781085,0.8299760052354911,234.95,14.1259,2419.27,3318.880205,2272.0251940154276,0.7289416461477856,237.25,18.6581,3397.23,4426.634225,2837.9427212403966,0.7674521605633681,10174.73,8038.988436133934,12967.284436195387,0.7846461647435934,237.46,18.215633333333333,1.1454560768129365,22.451776770502992,10.17473,0.8733041666666665,992.4820875000003
2017-10-02 21:43:14,240.15,24.4811,4857.09,5879.136165000001,3312.539626708021,0.8261570856132738,234.96,15.809,2698.81,3714.48264,2552.2158738557696,0.7265641709931372,237.24,20.2538,3570.33,4805.011512,3215.723763253387,0.7430429648469071,11126.23,9080.479263817178,14361.340385685236,0.7747347880626898,237.45000000000002,20.1813,1.137081490840172,21.66510581577996,11.12623,0.88754,993.3696275000002
2017-10-02 21:48:14,238.36,22.3309,4464.09,5322.793324,2898.970376171335,0.8386743065660311,233.22,12.2943,1996.7,2867.276646,2057.781444832519,0.6963750786954933,235.52,19.595,3499.37,4615.0144,3008.7817327462226,0.7582576557074231,9960.16,7965.533553750077,12753.607804128145,0.7809680329652328,235.70000000000002,18.0734,1.1285532456512501,31.975721225668664,9.96016,0.8785995833333332,994.2482270833335
2017-10-02 21:53:14,238.39,22.5413,4560.56,5373.620507,2842.022139190849,0.8486940962911582,233.28,14.4238,2544.51,3364.784064,2201.6449889226815,0.7562179181790134,235.71,18.7723,3364.31,4424.818833,2874.0981070192233,0.7603271742809452,10469.380000000001,7917.765235132754,13126.26846834533,0.7975899643716299,235.79333333333332,18.579133333333335,1.1012468545901768,22.36559294118492,10.469380000000001,0.8512308333333333,995.0994579166669
2017-10-02 21:58:14,238.78,23.9735,4756.06,5724.392330000001,3185.6805904175067,0.8308410265793225,233.67,16.0832,2906.55,3758.161344,2382.381956159819,0.7733968113530786,236.12,17.8972,3216.22,4225.886864,2741.1765172873775,0.7610757465843978,10878.83,8309.239063864703,13689.134230818074,0.7947054807533925,236.18999999999997,19.317966666666667,1.096574791481448,24.099499774821027,10.87883,0.8895087499999998,995.9889666666669
2017-10-02 22:03:14,238.76,22.9538,4518.09,5480.449288,3101.965046585745,0.8244013880199232,233.7,15.5895,2714.84,3643.2661499999995,2429.6156103663434,0.7451665314102843,236.06,18.5677,3517.64,4383.091262,2614.899202917916,0.8025477430727519,10750.57,8146.4798598700045,13488.50953338313,0.7970168960027111,236.17333333333332,19.037000000000003,1.0952407836052644,20.574670378736133,10.75057,0.9012249999999999,996.8901916666669
2017-10-02 22:08:14,238.76,25.8379,5021.48,6169.057004,3583.5740439122314,0.8139785378452631,233.78,16.2009,2726.92,3787.446402,2628.4325294027894,0.7199890666598007,236.21,16.1331,2894.83,3810.799551,2478.336637545796,0.7596384856402015,10643.23,8690.343210860816,13740.466147676892,0.7745901693298416,236.25,19.390633333333334,1.0624338624338587,33.24938673139437,10.643229999999999,0.8914083333333332,997.7816000000001
2017-10-02 22:13:14,238.98,23.5691,4595.52,5632.5435179999995,3256.799412270244,0.8158871716328567,234.08,14.5341,2625.54,3402.1421280000004,2163.58747627924,0.7717314272062651,236.39,17.1961,3106.73,4064.9860790000002,2621.5149302576547,0.7642658399372098,10327.79,8041.901818807139,13089.516077664353,0.7890123621623493,236.48333333333335,18.4331,1.0557474099654554,27.86292050713119,10.32779,0.8737925,998.6553925000002
2017-10-02 22:18:14,239.86,22.1262,4534.41,5307.190332,2757.78809410264,0.8543899344742776,234.83,16.0933,2891.34,3779.189639,2433.6037746364855,0.7650687782804858,237.16,19.726,3479.84,4678.218159999999,3126.729717604926,0.7438387610380275,10905.59,8318.121586344052,13715.79527308945,0.7951117512957411,237.28333333333333,19.315166666666666,1.085902928987855,16.68050150572521,10.90559,0.8847241666666666,999.5401166666668
2017-10-02 22:23:14,237.27,20.8198,4280.43,4939.913946000001,2465.9012163883,0.8664988999385294,232.26,13.7497,2320.09,3193.505322,2194.4608981575234,0.7265026251927443,234.7,18.7663,3361.29,4404.45061,2846.2105881029556,0.7631576097977859,9961.810000000001,7506.572702648779,12473.423436100124,0.7986428145435115,234.74333333333334,17.7786,1.0763528960708877,22.661514404958773,9.961810000000002,0.869475,1000.4095916666668
2017-10-02 22:28:14,239.09,20.1128,4165.65,4808.769352,2402.420187692925,0.8662611356619708,234.07,16.0966,2841.64,3767.7311619999996,2474.0412727975795,0.7542045538332919,236.44,19.9833,3559.98,4724.851452,3106.567823670764,0.7534586084167965,10567.269999999999,7983.029284161268,13243.713671197984,0.7979083708961006,236.5333333333333,18.730900000000002,1.0808906426155724,14.063926453080219,10.567269999999999,0.8553783333333334,1001.2649700000001
2017-10-02 22:33:14,238.57,21.6634,4412.87,5168.237338,2690.214776741315,0.8538443015288629,233.58,17.427,3073.19,4070.59866,2669.321388423244,0.7549724884938669,235.95,20.9205,3791.93,4936.191975,3160.262344988846,0.768189328779094,11277.99,8519.798510153405,14134.356196647663,0.7979132436661582,236.0333333333333,20.003633333333337,1.0747069622934713,12.880826649825297,11.277989999999999,0.9102191666666666,1002.1751891666668
2017-10-02 22:38:14,238.66,23.3871,4573.04,5581.565286,3200.183776016662,0.8193113876980638,233.74,12.9419,2169.4,3025.039706,2108.214614994538,0.7171476115494003,236.03,19.5918,3531.51,4624.252554,2985.322227679203,0.763693150138443,10273.95,8293.720618690404,13203.781666757079,0.7781066257605984,236.14333333333332,18.640266666666665,1.0657369111980068,30.570199281841454,10.273950000000001,0.8979975,1003.0731866666667
2017-10-02 22:43:14,238.85,27.8139,5343.09,6643.350015,3947.846080294988,0.8042764550920625,234.02,16.0054,2856.88,3745.5837080000006,2422.31995806397,0.7627329203451351,236.33,20.3131,3761.08,4800.594923,2983.284909011101,0.7834612293531353,11961.050000000001,9353.450947370058,15183.9968956582,0.7877405456675385,236.4,21.377466666666663,1.0363790186125164,30.10849430241191,11.961050000000002,0.9264583333333333,1003.9996450000001
2017-10-02 22:48:14,238.36,25.3484,4894.99,6042.044624000001,3541.9452477850805,0.8101545593616256,233.64,14.646,2607.28,3421.89144,2216.175089821486,0.7619411795249706,235.8,18.9851,3452.99,4476.68658,2849.137201935367,0.7713271720710901,10955.26,8607.257539541934,13932.071059953774,0.7863339163901989,235.9333333333333,19.659833333333335,1.028539135348985,28.934968929882416,10.95526,0.9548462500000001,1004.95449125
