DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-02 22:53:14,238.65,24.8758,4855.18,5936.609670000001,3416.2203590426534,0.8178371612563842,233.94,13.6122,2161.6,3184.438068,2338.403568447408,0.6788010800780315,236.09,18.8234,3417.38,4444.016506,2840.914754300179,0.7689845425610128,10434.16,8595.53868179024,13518.690030315522,0.771832180233551,236.2266666666667,19.1038,1.0258508776880897,30.213884148703414,10.43416,0.8912258333333332,1005.8457170833334
2017-10-02 22:58:14,238.5,24.8081,4872.35,5916.73185,3356.7724472034774,0.8234867023760761,233.82,15.7332,2671.5,3678.736824,2529.069467265304,0.7262003583869309,236.07,17.8614,3272.62,4216.540698,2658.7917920533614,0.7761386013782049,10816.470000000001,8544.633706522143,13784.294992473659,0.7846951915862135,236.13,19.467566666666666,1.0036844111294645,27.432978269840262,10.81647,0.8854429166666666,1006.73116
2017-10-02 23:03:14,238.35,23.4561,4606.22,5590.761434999999,3168.493448736047,0.823898507127053,233.83,13.2239,2290.33,3092.144537,2077.437442812405,0.7406930602998523,235.92,17.834,3342.36,4207.39728,2555.5472020980937,0.794400855818398,10238.91,7801.478093646547,12872.386664241676,0.7954165973309957,236.03333333333333,18.171333333333333,0.9814997881655118,29.082987856330483,10.23891,0.8773074999999999,1007.6084675000001
2017-10-02 23:08:14,238.42,27.0341,5266.52,6445.470122,3715.8918422358165,0.8170885754359565,234.02,14.2586,2374.17,3336.797572,2344.6822487503705,0.7115115462569032,236.15,17.7836,3225.68,4199.59714,2689.164308088329,0.7680927223414578,10866.37,8749.738399074517,13951.19776324381,0.7788843785605866,236.1966666666667,19.6921,0.9413059738353493,37.28398697955017,10.866370000000002,0.8793866666666666,1008.4878541666667
2017-10-02 23:13:14,238.22,25.0417,4874.66,5965.433774,3438.617454207416,0.8171509708557867,233.83,14.8893,2676.79,3481.565019,2226.227813460355,0.7688467644268917,235.89,19.579,3492.84,4618.49031,3021.675276723807,0.7562731034505515,11044.29,8686.520544391578,14051.049098634487,0.7860117719660741,235.98000000000002,19.836666666666666,0.9492329858462499,26.23945555368845,11.04429,0.9129441666666668,1009.4007983333333
2017-10-02 23:18:14,239.54,25.9073,5068.98,6205.834642,3580.1990675725383,0.8168087440960854,235.04,16.5269,2922.5,3884.4825760000003,2558.944828097628,0.7523524543671424,237.19,20.3634,3670.71,4829.994846,3139.2257498126123,0.7599821774219757,11662.189999999999,9278.369645482779,14902.845999147821,0.7825478435908731,237.25666666666666,20.932533333333335,0.9623895359455996,23.765717161165377,11.662189999999999,0.9461033333333333,1010.3469016666667
2017-10-02 23:23:14,238.07,25.4962,4933.9,6069.880334,3535.5449451364575,0.8128496326959054,233.69,15.6236,2596.96,3651.079084,2566.354853877826,0.7112856063240508,235.83,20.0586,3731.44,4730.419638,2907.443116894302,0.788817966597491,11262.3,9009.342915908586,14422.470699101184,0.780885621816647,235.86333333333334,20.392799999999998,0.9355700334939651,25.025499195794616,11.2623,0.9551870833333332,1011.30208875
2017-10-02 23:28:14,237.27,24.0989,4696.81,5717.946003,3261.116728533904,0.8214155918114221,232.88,14.969,2666.99,3485.98072,2244.822024150627,0.7650616036683071,235,20.2446,3756.31,4757.481,2919.548021400059,0.789558592036416,11120.11,8425.486774084591,13951.547361937111,0.7970520911779367,235.04999999999998,19.770833333333332,0.9444798978940768,24.287460484720757,11.12011,0.9326004166666666,1012.2346891666667
2017-10-02 23:33:14,237.61,26.6739,5124.51,6337.985379000001,3729.5382990817748,0.8085392587018777,233.27,14.5676,2477.04,3398.184052,2326.35502227565,0.7289304999657505,235.33,18.311,3312.89,4309.12763,2755.601709160708,0.7688075834504814,10914.44,8811.495030518134,14027.381979059592,0.7780810429411087,235.40333333333334,19.850833333333334,0.9373982243242142,34.37168884597624,10.91444,0.9181062500000001,1013.1527954166668
2017-10-02 23:38:14,237.68,23.8279,4635.85,5663.415272,3253.1780339573843,0.8185608466537327,233.41,12.5323,2119.38,2925.164143,2016.1383085227376,0.7245337001247386,235.38,18.6281,3354.48,4384.682178,2823.632718975827,0.7650451877289975,10109.710000000001,8092.949061455949,12949.983042283135,0.7806736091461026,235.49,18.32943333333333,0.9299757951505361,31.627455295035485,10.109710000000002,0.8760062500000001,1014.0288016666668
2017-10-02 23:43:14,237.91,24.2358,4799.5,5765.9391780000005,3195.4427477886884,0.832388246187636,233.6,15.274,2627.45,3568.0063999999998,2413.954466832579,0.736391616337908,235.66,19.3611,3453.97,4562.636826,2981.2323031040964,0.757011818323495,10880.92,8590.629517725363,13863.381101203786,0.7848676971777965,235.72333333333333,19.623633333333334,0.9276411612483564,23.503122935100365,10.88092,0.8746095833333333,1014.9034112500002
2017-10-02 23:48:14,238.36,23.2963,4594.07,5552.906068,3119.18044286175,0.8273271587420628,234.09,14.4298,2363.4,3377.871882,2413.3708565419906,0.6996712967694493,236.08,18.9293,3406.28,4468.829144,2892.69605729046,0.7622309759981283,10363.75,8425.2473566942,13356.350814649284,0.7759417331740799,236.1766666666667,18.885133333333332,0.9244492117482569,23.591749418413773,10.36375,0.8851945833333332,1015.7886058333336
2017-10-02 23:53:14,238.64,24.4354,4799.66,5831.263856,3311.6313265054105,0.8230908630658952,234.36,14.9292,2582.48,3498.8073120000004,2360.6036634947145,0.7381029504376432,236.3,20.7875,3676.31,4912.08625,3257.811552459575,0.7484213046951282,11058.449999999999,8930.046542459699,14213.903322205213,0.7780023368193515,236.4333333333333,20.050700000000003,0.933314535457498,25.542749130953048,11.058449999999999,0.8925916666666665,1016.6811975000003
2017-10-02 23:58:14,238.26,26.6345,5085.69,6345.9359699999995,3795.61069648085,0.8014089685181617,234.08,16.3252,2933.21,3821.402816,2449.366974961639,0.767574145211495,236.01,20.3608,3595.06,4805.352408,3188.566348921,0.7481365974355819,11613.96,9433.54402036349,14962.480398173819,0.7762055281567815,236.11666666666667,21.10683333333333,0.9077433472153525,26.188990927108925,11.613959999999999,0.9446837499999998,1017.6258812500002
2017-10-03 00:03:14,238.58,24.792,4771.98,5914.875360000001,3494.847264750656,0.8067760873324639,234.47,12.9712,2209.12,3041.3572639999998,2090.369066190362,0.7263599137625023,236.35,19.4496,3605.53,4596.91296,2851.624481048645,0.7843372348733791,10586.63,8436.840811989663,13537.2455707856,0.7820372279311197,236.46666666666667,19.070933333333333,0.8937129968987921,31.98445103193691,10.58663,0.9250245833333333,1018.5509058333336
2017-10-03 00:08:14,239.01,26.7986,5157.4,6405.1333859999995,3798.2836824613064,0.8051979075522098,234.88,17.2064,2988.55,4041.4392319999997,2720.6249214929917,0.7394766637431406,236.77,19.1746,3375.07,4539.970042000001,3036.4832417382922,0.7434123945261045,11521.02,9555.39184569259,14967.946257423844,0.7697128117550377,236.88666666666666,21.059866666666665,0.8963498719500189,27.249618547759102,11.52102,0.9211520833333334,1019.4720579166669
2017-10-03 00:13:14,239.21,25.6244,4933.04,6129.6127240000005,3638.305718960778,0.8047882014935598,234.83,26.7633,4188.42,6284.825739000001,4685.741400589336,0.6664337523328743,236.95,16.2262,3022.25,3844.7980899999993,2376.6525388385326,0.7860620842120738,12143.71,10700.699658388647,16185.631459511824,0.7502771844507491,236.99666666666667,22.8713,0.933909056386168,29.054316982419024,12.143709999999999,0.9860304166666666,1020.4580883333336
2017-10-03 00:18:14,239.71,25.7685,5113.28,6176.967135,3465.442342395861,0.8277978315647943,235.41,24.1081,3372.17,5675.287821,4564.7958708239,0.5941848424888899,237.48,18.7545,3435.56,4453.81866,2834.3302811359504,0.7713740190760259,11921.01,10864.568494355712,16129.1452962842,0.7390974401319541,237.53333333333333,22.877033333333333,0.916362615773229,18.020401829491295,11.92101,1.0026966666666666,1021.4607850000003
2017-10-03 00:23:14,239.97,26.0754,5100.38,6257.313738,3624.9274573932553,0.8151069633964388,235.76,22.8952,3096.32,5397.772352,4421.396704845157,0.573629230371811,237.74,18.2645,3363.46,4342.202230000001,2746.2441687907103,0.7745977321742565,11560.16,10792.568331029122,15815.082371127022,0.7309579380443147,237.82333333333335,22.4117,0.902630804378592,18.504620354546947,11.56016,0.9783820833333332,1022.4391670833337
2017-10-03 00:28:14,240.02,23.6301,4729.79,5671.696602,3130.052539661011,0.8339285987780346,236,14.1148,1991.78,3331.0928000000004,2670.0171673253044,0.5979359086003248,237.8,18.47,3487.11,4392.166,2670.4280592174728,0.7939385715385074,10208.68,8470.497766203789,13265.235759294419,0.7695814974752475,237.93999999999997,18.7383,0.8741699588131634,26.105890075407057,10.208680000000001,0.907035,1023.3462020833337
2017-10-03 00:33:14,237.04,25.4044,4925.8,6021.8589759999995,3463.9976741954893,0.8179866083931356,233.08,12.7065,1905.9,2961.6310200000003,2266.8929151211005,0.6435305367648397,234.85,18.291,3345.17,4295.64135,2694.8788987503353,0.7787358690920507,10176.87,8425.769488066926,13212.201726545793,0.770262989517694,234.99,18.800633333333334,0.8723775479807578,35.12523514278774,10.176870000000001,0.8493979166666668,1024.1956000000002
2017-10-03 00:38:14,236.63,23.1728,4582.31,5483.379664,3011.625408889484,0.8356725743585134,232.6,13.2094,2036.18,3072.50644,2300.9273850866034,0.6627097582259258,234.48,16.7441,3138.49,3926.156568,2358.9374549465147,0.799379735790506,9756.98,7671.4902489226015,12411.70501420794,0.7861111739951101,234.57000000000002,17.708766666666666,0.8782026687129528,30.854962607973828,9.75698,0.8305770833333332,1025.0261770833336
2017-10-03 00:43:14,236.76,25.8482,5022.86,6119.819831999999,3496.151054594252,0.8207529204921862,232.76,13.5715,2122.02,3158.90234,2340.020323257359,0.6717586590537015,234.57,19.2183,3596.3,4508.036631,2718.275294453788,0.7977530562350925,10741.18,8554.4466723054,13731.405815200313,0.7822345464518855,234.69666666666663,19.546,0.8791489724325134,32.24291415123299,10.74118,0.8540899999999999,1025.8802670833336
2017-10-03 00:48:14,236.51,25.1838,4869.15,5956.2205380000005,3430.443320446064,0.8174898778403829,232.56,13.2319,2121.24,3077.2106639999997,2229.2524157293897,0.6893385704190449,234.36,18.5119,3331.47,4338.448884,2779.1089144149873,0.7678942610771116,10321.859999999999,8438.804650590442,13332.449804534306,0.7741908014901793,234.4766666666667,18.975866666666665,0.86717939240577,32.714886979250856,10.32186,0.8776266666666667,1026.7578937500002
2017-10-03 00:53:14,237.12,23.6774,4697.6,5614.385088,3074.715296796887,0.8367078364539857,233.21,11.8846,1875.11,2771.607566,2041.0220449099627,0.6765423875307749,234.85,20.3808,3628.1,4786.43088,3121.9883021910214,0.7579969482396454,10200.81,8237.725643897871,13111.698915099925,0.7779930019787415,235.06000000000003,18.6476,0.8763719901301682,36.26740170316823,10.200809999999999,0.8551112499999999,1027.6130050000002
2017-10-03 00:58:14,236.42,25.7973,4949.09,6098.997665999999,3564.3064825816305,0.8114595661496357,232.65,13.7617,2170.85,3201.659505,2353.3027564376084,0.6780389971543835,234.24,21.1237,3756.46,4948.015488,3220.5380820427936,0.7591851741592608,10876.400000000001,9138.147321062032,14205.696513069439,0.7656365170122817,234.43666666666664,20.227566666666664,0.8459996303194958,31.965617877912482,10.876400000000002,0.8782170833333334,1028.4912220833335
2017-10-03 01:03:14,236.59,24.279,4757.33,5744.16861,3219.2055372730288,0.8282016638087509,232.76,13.2678,2072.3,3088.213128,2289.6796793332346,0.6710352926133926,234.34,19.7999,3490.59,4639.908566,3056.882881750653,0.7522971520555606,10320.220000000001,8565.768098356915,13411.909780610256,0.7694817642540405,234.56333333333336,19.115566666666666,0.8640168255908036,30.591646947426792,10.32022,0.8831925,1029.3744145833334
2017-10-03 01:08:14,236.82,25.356,4944.71,6004.80792,3406.98711062938,0.8234584795844727,232.97,14.0905,2200.79,3282.663785,2435.6528696122787,0.6704280864998788,234.62,20.8659,3628.62,4895.557458,3286.2744438314076,0.741206702429842,10774.119999999999,9128.914424073066,14121.57003794016,0.7629548252108916,234.8033333333333,20.104133333333333,0.8588748030266522,29.912422652721492,10.774119999999998,0.8789308333333332,1030.2533454166667
2017-10-03 01:13:14,236.85,25.4257,4924.87,6022.077045,3465.698691319823,0.8178025560282416,233.09,12.758,2019.11,2973.7622199999996,2183.221598692933,0.678974931627183,234.74,18.5005,3293.04,4342.8073699999995,2831.230017382253,0.7582744799477487,10237.02,8480.15030739501,13293.21359628332,0.7700936967463001,234.89333333333335,18.894733333333335,0.8330022137707822,34.56501106128337,10.237020000000001,0.8754641666666667,1031.1288095833334
2017-10-03 01:18:14,236.7,24.7914,4843.91,5868.124379999999,3312.3133382955148,0.8254613716964193,232.98,12.1738,1925.7,2836.2519239999997,2082.3074908364756,0.6789594336472631,234.59,18.9994,3377.77,4457.069246,2907.9436189064963,0.7578455288823215,10147.38,8302.564448038487,13111.136383938374,0.77395122000492,234.75666666666666,18.654866666666667,0.8278075170034198,34.7419618830475,10.14738,0.84935,1031.9781595833333
2017-10-03 01:23:14,237.57,27.01,5140.81,6416.7657,3840.1763751937856,0.8011528299996992,233.88,13.8941,2212.87,3249.552108,2379.6628470662067,0.6809769243435686,235.53,19.227,3536.15,4528.53531,2829.00605008487,0.7808595402119102,10889.83,9048.845272344863,14158.742818193215,0.7691240768924174,235.66,20.0437,0.8104896885343277,34.75555910335916,10.88983,0.8765504166666666,1032.85471
2017-10-03 01:28:14,237.36,25.0051,4893.16,5935.2105360000005,3359.1232964935084,0.8244290527388293,233.65,12.8984,1993.74,3013.7111600000003,2259.968090108475,0.6615564313071064,235.23,18.4985,3426.18,4351.402155,2682.5344959829768,0.7873737884840478,10313.08,8301.62588258496,13239.207354702341,0.7789801703148769,235.41333333333333,18.800666666666668,0.8269143633892247,33.00113471153504,10.31308,0.8834545833333333,1033.7381645833334
2017-10-03 01:33:14,237.36,25.3122,4902.11,6008.103792000001,3473.705330528885,0.8159163306278646,233.6,14.5415,2258.56,3396.8943999999997,2537.2816735930915,0.6648896709888892,235.29,19.3201,3468.15,4545.8263289999995,2938.787605617257,0.7629305980906075,10628.82,8949.774609739234,13894.973197438456,0.7649399425944504,235.41666666666666,19.7246,0.8254867256637266,28.32807762895066,10.62882,0.8725791666666667,1034.61074375
2017-10-03 01:38:14,237.64,23.7439,4696.65,5642.5003959999995,3127.1855551534118,0.8323703447729452,233.92,12.8016,2042.53,2994.550272,2189.8407546292665,0.6820823878290864,235.49,18.4383,3343.82,4342.035267,2769.8624636381787,0.770104293121118,10083,8086.8887734208565,12925.349474334545,0.780094961457057,235.6833333333333,18.327933333333334,0.8302100275793839,30.152517650653465,10.083,0.8629924999999999,1035.47373625
2017-10-03 01:43:14,237.11,23.4804,4626.52,5567.437644000001,3097.042881431943,0.8309962851556996,233.47,12.4637,1966.07,2909.9000389999997,2145.2475363165436,0.6756486386644569,235.05,17.8909,3280.36,4205.256045,2631.2386198155887,0.7800618951372318,9872.95,7873.529037564076,12628.04819470787,0.7818270763440333,235.21000000000004,17.944999999999997,0.8077887844904456,30.846475341320723,9.872950000000001,0.8314979166666667,1036.3052341666667
2017-10-03 01:48:14,236.75,25.7483,4938.79,6095.910025,3573.299927069586,0.8101809212644998,233.11,13.4145,2122,3127.0540950000004,2296.8637994135115,0.6785939531372257,234.62,16.5452,3029.6,3881.8348240000005,2426.9663040139462,0.7804556704136568,10090.39,8297.130030497043,13063.626490950966,0.7724034369008869,234.82666666666668,18.569333333333336,0.8190438337497095,38.66033603791195,10.09039,0.8318058333333332,1037.13704
2017-10-03 01:53:14,237.42,25.7588,4955.22,6115.654296,3584.274294718981,0.8102518161042895,233.84,11.8469,1743.5,2770.279096,2152.824660703834,0.629358970551897,235.36,17.6108,3252.53,4144.877888000001,2569.2530637388268,0.7847106930258495,9951.25,8306.35201916164,12962.363227001882,0.7677033752048056,235.54,18.4055,0.7981659166171332,39.951644888756086,9.95125,0.8350683333333333,1037.9721083333334
2017-10-03 01:58:14,237.63,27.309,5151.83,6489.43767,3946.067526527522,0.7938792638099257,234.1,13.4507,1983.68,3148.80887,2445.4060925316016,0.629977900182935,235.65,19.3491,3531.43,4559.615415,2884.284120506443,0.7745017240670066,10666.94,9275.757739565566,14135.886622589702,0.7545999967878783,235.79333333333332,20.036266666666666,0.7789307020272017,36.29784657155027,10.66694,0.8590912500000001,1038.8311995833333
2017-10-03 02:03:14,237.66,23.5536,4615.74,5597.748576,3166.9754297294494,0.8245707961571727,234.09,11.0733,1688.52,2592.148797,1966.757635141795,0.6513977908807524,235.63,18.5803,3459.89,4378.076089,2682.668713981199,0.7902763519101551,9764.15,7816.401778852443,12507.388296161098,0.7806705739676219,235.79333333333332,17.735733333333332,0.7916537080494251,37.565028793095664,9.764149999999999,0.8512954166666666,1039.682495
2017-10-03 02:08:14,237.39,22.9293,4513.87,5443.186527,3041.9166968893674,0.8292697627776885,233.81,11.6763,1797.85,2730.035703,2054.4659445108123,0.6585445010936547,235.26,19.0395,3437.8,4479.23277,2871.420792541885,0.7674975105167398,9749.52,7967.803433942065,12591.228367095046,0.7743104735895865,235.48666666666668,17.8817,0.808255244458274,34.702517098486155,9.74952,0.8130695833333332,1040.4955645833334
2017-10-03 02:13:14,238.02,23.0464,4608.47,5485.504128,2975.358767847171,0.8401178619986266,234.42,13.2684,2161.98,3110.378328,2236.134124531012,0.6950858615936191,235.93,17.8892,3222.07,4220.598956,2726.1182040565095,0.7634153430805143,9992.52,7937.611096434692,12761.509545059438,0.7830202190984968,236.12333333333333,18.067999999999998,0.8032525375157088,27.55368607482843,9.99252,0.8225849999999999,1041.3181495833333
2017-10-03 02:18:14,237.83,21.6138,4368.7,5140.410054000001,2708.9252173628374,0.8498738338200283,234.19,13.2783,2129.22,3109.645077,2266.3439051720147,0.6847147977588954,235.67,18.491,3303.29,4357.773969999999,2842.2647922932088,0.7580223349675019,9801.21,7817.53391482806,12537.047258967596,0.7817797761741159,235.89666666666665,17.794366666666665,0.8195678898953068,25.379193040494087,9.80121,0.82473875,1042.1428883333333
2017-10-03 02:23:14,237.04,23.9303,4703.07,5672.438311999999,3171.38597123488,0.8291090605693661,233.31,14.7298,2355.69,3436.609638,2502.201116596044,0.6854691827527256,234.91,17.8828,3217.63,4200.848548,2700.73799290744,0.7659476325400723,10276.39,8374.325080738363,13256.451711901776,0.7751991425257297,235.08666666666667,18.847633333333334,0.8308992428324246,26.967134688882233,10.27639,0.8365666666666665,1042.979455
2017-10-03 02:28:14,236.45,22.452,4465.62,5308.7754,2870.7724157872854,0.841177044333049,232.81,12.4698,2030.16,2903.094138,2075.1881718268255,0.6993090487236553,234.35,18.787,3488.3,4402.73345,2686.2287582685317,0.7923032451578463,9984.08,7632.189345882642,12567.106574617901,0.7944613138051281,234.53666666666666,17.902933333333333,0.8157928397834,30.347727001906584,9.98408,0.84418625,1043.8236412499998
2017-10-03 02:33:14,236.83,22.671,4481.92,5369.17293,2956.418621549523,0.8347505395025524,233.24,12.8177,2014.3,2989.6003480000004,2209.14140578681,0.6737689876667086,234.7,19.9277,3556.33,4677.03119,3037.620398162485,0.7603819293751599,10052.55,8203.180425498816,12974.819096842426,0.7747738080175934,234.92333333333332,18.472133333333336,0.8116122990479283,30.61061346460615,10.05255,0.8348595833333332,1044.6585008333332
2017-10-03 02:38:14,236.73,23.2721,4613.26,5509.2042329999995,3011.505180687078,0.8373732039859196,233.09,12.813,2033.15,2986.58217,2187.686937306595,0.680761447122682,234.63,18.9493,3479.89,4446.074259,2767.2986655658256,0.7826882317486726,10126.3,7966.490783559499,12884.367547324098,0.7859369086457867,234.8166666666667,18.3448,0.8148200723968905,30.15459421743491,10.126299999999999,0.8407854166666665,1045.4992862499998
2017-10-03 02:43:14,236.52,23.2683,4533.56,5503.418316,3120.0075139788164,0.8237716523964123,232.9,13.468,2128.91,3136.6972,2303.6083730503847,0.6787107152070655,234.38,20.0163,3577.06,4691.420394,3035.4681796452937,0.7624684423026362,10239.53,8459.084066674495,13281.719687900599,0.7709491120587362,234.6,18.917533333333335,0.8184143222506463,28.80678594460871,10.23953,0.84857625,1046.3478624999998
2017-10-03 02:48:14,236.72,25.7668,4994.46,6099.516896,3501.353405897422,0.8188287835181365,233.19,14.7175,2301.23,3431.973825,2546.131344331068,0.6705266757097135,234.7,19.3935,3397.56,4551.65445,3028.884989332676,0.746445064607222,10693.25,9076.369739561167,14025.90757176596,0.7623927325405614,234.86999999999998,19.959266666666664,0.7876697747690309,29.096927408822648,10.69325,0.8721991666666665,1047.2200616666664
2017-10-03 02:53:14,236.88,23.3999,4579.21,5542.968312,3123.3529233399368,0.826129564927594,233.34,12.0753,1896.2,2817.650502,2084.1256947268926,0.672972037750621,234.78,19.0549,3456.76,4473.709422,2839.874344912389,0.7726831749511871,9932.17,8047.352962979217,12783.109583339665,0.7769760507212331,235,18.1767,0.7999999999999982,33.56714915248642,9.93217,0.8593924999999999,1048.0794541666664
2017-10-03 02:58:14,237.33,24.2638,4761.55,5758.527654,3238.5617701971883,0.8268693468359959,233.76,13.4721,2141.24,3149.2380959999996,2309.283838703615,0.6799231860937072,235.22,20.5549,3609.66,4834.923578,3216.6505389147146,0.7465805698408083,10512.45,8764.496147815518,13686.781861620104,0.7680731750009525,235.4366666666667,19.430266666666668,0.8041794679389997,30.664358698113602,10.512450000000001,0.8518591666666668,1048.931313333333
2017-10-03 03:03:14,236.76,24.2669,4751.41,5745.431243999999,3230.1831513756897,0.8269892716864267,233.26,12.4145,1962.59,2895.80627,2129.3037465968337,0.677735254713707,234.63,19.2138,3431.99,4508.133894,2923.134592544722,0.7612883913159124,10145.99,8282.621490517246,13097.439896226977,0.7746544424244916,234.88333333333333,18.631733333333333,0.7989782161356697,33.36905494568406,10.14599,0.8607683333333334,1049.7920816666663
2017-10-03 03:08:14,237.07,25.2224,4862.94,5979.474368,3479.3574513074977,0.8132721541586847,233.54,12.1186,1785.05,2830.1778440000003,2196.247510224767,0.6307200813490644,234.97,20.1482,3576.21,4734.222554,3102.190391755845,0.7553954127015888,10224.2,8777.79535328811,13475.30915801958,0.7587358390152599,235.19333333333336,19.163066666666666,0.7979251112559751,36.76064373830214,10.224200000000002,0.8487579166666667,1050.640839583333
2017-10-03 03:13:14,236.81,26.6267,5125.3,6305.468827,3672.9058030759165,0.8128340874596794,233.38,13.1948,1938.29,3079.4024240000003,2392.8541879598674,0.629437057298361,234.87,17.4298,3189.95,4093.737126,2565.7167915205955,0.7792268779888433,10253.54,8631.47678255638,13402.89050837206,0.7650245291189367,235.01999999999998,19.083766666666666,0.7616373074632035,39.5253906898184,10.253540000000001,0.8532391666666667,1051.4940787499997
2017-10-03 03:18:14,237.3,25.3815,4866.43,6023.02995,3548.908118519977,0.8079704136287751,233.85,11.1248,1631.46,2601.5344800000003,2026.40566497157,0.6271145020534188,235.29,16.7941,3113.08,3951.483789,2433.712605943807,0.7878255779932797,9610.970000000001,8009.026389435354,12510.60542290308,0.7682258112309468,235.48,17.7668,0.7728894173602946,42.859153026994164,9.610970000000002,0.8276879166666667,1052.3217666666665
2017-10-03 03:23:14,238.08,26.1822,5111.94,6233.458176000001,3567.0814776706834,0.8200809014299543,234.57,12.6762,1936.86,2973.4562339999998,2256.1062288627863,0.6513833894216988,235.97,20.3144,3902.55,4793.588968,2783.630487624265,0.8141186125994105,10951.349999999999,8606.818194157735,13928.7252198392,0.7862420879982315,236.20666666666668,19.72426666666667,0.7930907961954228,35.73297190601088,10.951349999999998,0.8567633333333333,1053.1785299999997
2017-10-03 03:28:14,237.6,23.7457,4705.15,5641.97832,3113.4358578345605,0.8339539312515472,234.04,12.2361,1938.37,2863.736844,2108.0110186578913,0.6768673609312965,235.52,17.0553,3258.43,4016.864256,2349.006680754747,0.811187481661317,9901.949999999999,7570.453557247198,12464.364438868784,0.794420770394183,235.72,17.679033333333333,0.797556422874595,34.315601720305224,9.90195,0.8688874999999998,1054.0474174999997
2017-10-03 03:33:14,237.6,24.478,4823.03,5815.9728000000005,3250.218643328452,0.8292731355277314,234.09,13.6828,2155.8,3203.006652,2368.9191570748562,0.6730551117194495,235.52,19.4722,3615.58,4586.092544,2821.316374625929,0.7883792063311664,10594.41,8440.454175029237,13545.58193393213,0.7821302954478946,235.73666666666668,19.211000000000002,0.7904299995757903,28.77622195617095,10.59441,0.854015,1054.9014324999996
2017-10-03 03:38:14,238.13,24.4927,4817.7,5832.446650999999,3287.430706001438,0.8260169853716508,234.6,14.6367,2297.02,3433.76982,2552.346821327939,0.6689499064908201,236.11,17.435,3302.51,4116.57785,2457.568085528989,0.8022464581837072,10417.23,8297.345612858366,13317.831095644664,0.7822016907397745,236.28,18.854799999999997,0.7829693583883505,29.90166960137473,10.41723,0.875485,1055.7769174999996
2017-10-03 03:43:14,238.2,25.3567,4844.07,6039.96594,3607.7935627555084,0.8020028669234515,234.7,12.7788,1990.33,2999.1843599999997,2243.589382299847,0.6636237593610285,236.14,18.3756,3296.25,4339.2141839999995,2821.970175626734,0.7596421518334528,10130.65,8673.353120682088,13336.308476431763,0.759629249571058,236.34666666666666,18.837033333333334,0.7841588626875738,34.610899451612156,10.13065,0.8561616666666665,1056.6330791666662
2017-10-03 03:48:14,238.65,27.7099,5283.33,6612.967635,3977.155397096961,0.7989348037993232,235.16,13.6054,2153.61,3199.445864,2366.0975898231045,0.6731196874534772,236.55,20.8904,3744.72,4941.62412,3224.394681946641,0.757791347351607,11181.66,9567.647668866706,14716.297165767293,0.7598147736517931,236.78666666666666,20.735233333333333,0.7869249394673169,34.38511261829704,11.181659999999999,0.8880129166666665,1057.5210920833329
2017-10-03 03:53:14,237.84,24.7522,4772.9,5887.0632479999995,3446.293556264804,0.8107437951548232,234.3,12.1942,1942.16,2857.1010600000004,2095.4810906932867,0.679765944295999,235.77,18.6156,3318.65,4389.000012,2872.2610053468334,0.7561289566931995,10033.71,8414.035652304923,13094.706270946223,0.7662417004543443,235.97,18.520666666666667,0.7924736195279081,34.15895756092293,10.03371,0.88397375,1058.4050658333329
2017-10-03 03:58:14,238.96,25.6577,5001.73,6131.163992,3545.9651583027967,0.8157879982538885,235.43,13.911,2184.34,3275.06673,2440.2296716401293,0.6669604561003861,236.84,21.579,3765.48,5110.77036,3455.5946003914487,0.7367734675521598,10951.55,9441.789430334375,14459.731499902546,0.7573826664813111,237.07666666666668,20.382566666666666,0.7943984365113924,31.75049920111468,10.95155,0.8743858333333332,1059.279451666666
2017-10-03 04:03:14,238.66,23.8178,4684.15,5684.356148,3220.3483654420684,0.8240423150910564,235.12,14.1247,2192.01,3320.9994640000004,2494.820554626783,0.6600452736477768,236.52,19.9134,3619.83,4709.917368,3013.329119842048,0.7685548847616215,10495.99,8728.498039910899,13651.098274967784,0.7688751328709316,236.76666666666665,19.285299999999996,0.79966211459947,26.759241494817275,10.495989999999999,0.8936474999999999,1060.1730991666661
2017-10-03 04:08:14,238.1,22.975,4574.02,5470.3475,3000.5070922022906,0.8361479778021416,234.49,13.4347,2105.27,3150.302803,2343.5541337228924,0.6682754426003664,235.89,20.0452,3523.12,4728.462228,3153.724862321177,0.7450879017574759,10202.41,8497.786088246361,13277.858946746399,0.7683776458929769,236.16,18.8183,0.8214769647696468,28.608322749663895,10.20241,0.8624333333333334,1061.0355324999994
2017-10-03 04:13:14,237.92,24.6171,4901.11,5856.9004319999995,3206.6186923707946,0.8368095133087965,234.38,13.573,2149.64,3181.23974,2345.0659167186045,0.6757239867750425,235.81,20.0729,3518.4,4733.390549000001,3166.3618759330916,0.743314958606852,10569.15,8718.04648502249,13700.776118071304,0.7714271008384194,236.03666666666663,19.421000000000003,0.7978986315685506,30.111734720148302,10.56915,0.8654816666666665,1061.901014166666
2017-10-03 04:18:14,238.51,23.1344,4641.47,5517.785744,2983.741905022891,0.8411834412104713,234.93,11.6493,1831.78,2736.770049,2033.3451091006325,0.6693218528423028,236.28,18.7462,3440.38,4429.352136,2789.7931465052684,0.7767230724416714,9913.630000000001,7806.8801606287925,12618.535478387319,0.7856403000950304,236.57333333333335,17.8433,0.8186327002197933,34.71330975772419,9.913630000000001,0.8534491666666666,1062.7544633333328
2017-10-03 04:23:14,238.35,24.7778,4960.89,5905.78863,3204.357931027256,0.8400046650501273,234.76,14.0815,2230.67,3305.77294,2439.722541998627,0.6747801620035041,236.15,20.759,3680.12,4902.23785,3238.6189531299647,0.7507020492691924,10871.68,8882.699426155848,14039.08028033993,0.7743869101756261,236.42,19.872766666666667,0.8163437949412093,29.141723262823664,10.87168,0.8660545833333334,1063.6205179166661
2017-10-03 04:28:14,238.6,22.9211,4602.03,5468.974459999999,2954.8268178071435,0.8414795193612954,235.01,12.6152,1863.36,2964.698152,2305.9324887932466,0.6285159245446178,236.43,18.1198,3291.21,4284.064314,2742.470379491507,0.7682447691657133,9756.599999999999,8003.229686091898,12619.149296539073,0.773158298608595,236.67999999999998,17.885366666666666,0.8112219029913875,29.466360767927597,9.756599999999999,0.8595116666666667,1064.480029583333
2017-10-03 04:33:14,238.81,24.3274,4877.26,5809.626394,3156.5952750172833,0.839513536539472,235.24,12.4932,1817.4,2938.900368,2309.587108777354,0.618394560015925,236.61,20.6744,3672.49,4891.769784,3231.4437670421266,0.7507487396508273,10367.15,8697.626150836764,13532.424017234292,0.7660970412098276,236.88666666666668,19.165,0.8119213125826631,34.812418471171405,10.367149999999999,0.8384895833333333,1065.3185191666662
2017-10-03 04:38:14,238.59,25.603,5023.67,6108.61977,3475.338145495321,0.8223903580759291,235.05,12.0084,1783,2822.57442,2188.112738511966,0.6316928217609228,236.49,19.4332,3548.12,4595.757468,2920.929846860032,0.7720424815072073,10354.79,8584.380730867319,13450.400309157574,0.7698499495922098,236.71,19.014866666666666,0.7942207764775444,36.84730894773563,10.354790000000001,0.8634141666666668,1066.1819333333328
2017-10-03 04:43:14,239.01,23.8755,4682.48,5706.483254999999,3261.6456259372185,0.8205544099156391,235.43,10.7842,1601.53,2538.924206,1970.0857298383569,0.6307907877735205,236.93,16.3842,3030.97,3881.908506,2425.373065747856,0.7807937758747371,9314.98,7657.104421523431,12058.196404210443,0.7725019304501811,237.12333333333333,17.014633333333332,0.7956478344602623,40.32332952615298,9.31498,0.81957375,1067.0015070833329
2017-10-03 04:48:14,238.63,24.4069,4768.54,5824.218547,3344.031691180393,0.8187433149218326,235.02,13.4568,2097.42,3162.617136,2367.060728524057,0.6631912463020311,236.47,18.8513,3488.39,4457.766911,2775.39565480428,0.7825420372231751,10354.35,8486.48807450873,13387.794581680693,0.7734171552175193,236.70666666666668,18.905,0.8125387258491457,29.102882835228773,10.35435,0.8195554166666668,1067.8210624999995
2017-10-03 04:53:14,238.06,22.7644,4521.83,5419.2930639999995,2986.9366857398404,0.8343948088060071,234.31,13.4469,2088.55,3150.7431389999997,2359.0551552381244,0.6628753623701854,235.89,15.5276,2897.95,3662.805564,2240.096068736642,0.7911831379974391,9508.33,7586.087909714606,12163.760486083986,0.7816932938525101,236.08666666666667,17.246299999999998,0.8358512410696619,31.99584838487096,9.508329999999999,0.8276116666666666,1068.648674166666
2017-10-03 04:58:14,238.02,25.2401,4926.57,6007.648602000001,3438.1317252561116,0.820049627796123,234.31,14.3954,2254.31,3372.986174,2509.0082012411117,0.6683424964433311,235.82,17.8391,3240.4,4206.816561999999,2682.7436378300276,0.7702736623389762,10421.279999999999,8629.88356432725,13530.630701199616,0.7701991304127498,236.05000000000004,19.158199999999997,0.8345689472569244,31.74567548099511,10.42128,0.8304004166666666,1069.4790745833327
2017-10-03 05:03:14,238.99,25.4924,4923.29,6092.428676,3588.7188170776376,0.8080997352327477,235.23,13.1653,2082.64,3096.8735189999998,2291.993940455219,0.6724975970838155,236.79,15.6142,2895.92,3697.286418,2298.6026647350936,0.7832555211036398,9901.85,8179.31542226795,12843.201867114381,0.7709798617550464,237.00333333333333,18.090633333333333,0.8382441878454643,40.91491176833684,9.90185,0.8467970833333333,1070.325871666666
2017-10-03 05:08:14,238.81,25.9424,5012.15,6195.304544,3641.4489932452784,0.8090239897656273,235.13,12.12,1910.29,2849.7756,2114.7134761606267,0.6703299726476709,236.64,16.9487,3122.25,4010.7403679999993,2517.4576931906463,0.7784722304418187,10044.689999999999,8273.620162596551,13013.400316251866,0.7718728200081285,236.85999999999999,18.337033333333334,0.8232711306256933,41.47544768237682,10.04469,0.8311058333333334,1071.1569774999994
2017-10-03 05:13:14,238.58,26.5522,5050.85,6334.823876,3823.468035362617,0.7973149844205708,234.84,13.8164,2198.41,3244.643376,2386.357917270726,0.6775505795987361,236.36,20.3932,3594.71,4820.136752,3211.1957778810543,0.7457692976259359,10843.970000000001,9421.021730514396,14364.795014469384,0.7548990423516018,236.59333333333333,20.253933333333332,0.839696807461472,31.7841143613257,10.84397,0.8703608333333334,1072.0273383333326
2017-10-03 05:18:14,238.14,22.6518,4527.67,5394.299652,2932.349417560485,0.8393434351243935,234.28,13.2437,2054.31,3102.7340360000003,2325.24599172923,0.6620967108893376,235.84,21.1667,3960.89,4991.954528,3038.249564719743,0.7934547435845553,10542.869999999999,8295.844974009458,13415.407249491085,0.7858777451873438,236.08666666666667,19.020733333333332,0.869737102194101,30.37229549509132,10.542869999999999,0.8911183333333332,1072.9184566666659
2017-10-03 05:23:14,238.04,24.181,4787.41,5756.04524,3195.741275013774,0.8317186193623453,234.13,14.3864,2226.58,3368.287832,2527.3908330132203,0.6610420816316983,235.69,22.5238,3959.68,5308.634422,3535.8922104672924,0.7458942705849787,10973.67,9259.024318494286,14357.958232261597,0.7642918179928067,235.9533333333333,20.363733333333332,0.8843556635493044,29.352836415064687,10.97367,0.8965224999999999,1073.8149791666658
2017-10-03 05:28:14,237.5,24.003,4750.81,5700.7125,3150.8613666037804,0.8333712671880928,233.57,12.9313,2046.01,3020.363741,2221.8101196653856,0.6774051655522109,235.12,19.7019,3521.95,4632.3107279999995,3009.0149348655427,0.7603008966370877,10318.77,8381.68642113471,13293.971625332062,0.7761991894384124,235.39666666666668,18.878733333333333,0.8935272377122266,31.503349447879618,10.31877,0.8871850000000001,1074.7021641666659
2017-10-03 05:33:14,237.31,24.7268,4860.09,5867.916908,3288.1566311677243,0.828247924467713,233.32,12.3838,1963.32,2889.3882160000003,2119.891233143735,0.679493322886868,234.89,20.34,3590.98,4777.6626,3151.336630548815,0.751618584368013,10414.39,8559.384494860275,13480.451847136077,0.7725549646329205,235.17333333333332,19.1502,0.9085497221907322,35.333312445823026,10.41439,0.8638816666666667,1075.5660458333325
2017-10-03 05:38:14,237.26,27.2325,5163.07,6461.18295,3884.5325701390007,0.7990905132936995,233.26,13.3841,2115.38,3121.9751659999997,2296.0610603206364,0.6775774589873853,234.88,20.5627,3588.49,4829.766976,3232.5514013485054,0.7429944379991553,10866.939999999999,9413.145031808142,14376.984536176364,0.7558566939162974,235.13333333333333,20.3931,0.9044513751063221,34.369468104407865,10.866939999999998,0.8867220833333331,1076.4527679166658
2017-10-03 05:43:14,237.14,24.9361,4841.82,5913.346753999999,3394.767874338735,0.8187952104660224,233,12.6893,1968.62,2956.6068999999998,2205.914698425034,0.665837585645897,234.69,18.961,3391.04,4449.95709,2881.4867379950347,0.7620388087832101,10201.48,8482.169310758803,13267.154570848206,0.7689275002807019,234.9433333333333,18.862133333333333,0.9349772285515743,32.72606138577467,10.20148,0.8778508333333332,1077.330618749999
2017-10-03 05:48:14,237.01,25.8548,4958.06,6127.846148,3601.1303017189516,0.8091032118386665,232.91,14.7907,2319.28,3444.9019369999996,2547.2121303782983,0.6732499335002117,234.61,21.8344,3882.25,5122.568584,3341.9820219869166,0.7578717466323337,11159.59,9490.324454084166,14649.324462646322,0.7617818847862476,234.84333333333333,20.826633333333334,0.9226008828580715,28.981800547055936,11.15959,0.8900445833333333,1078.2206633333324
2017-10-03 05:53:14,236.8,24.2903,4782.75,5751.94304,3195.3327170897937,0.8315016276656314,232.63,12.3552,1912.14,2874.190176,2145.854092946422,0.6652795684734816,234.4,18.1929,3238.84,4264.415760000001,2774.0146410097373,0.7595038059797433,9933.73,8115.201451045952,12827.138663940541,0.7744307019869952,234.61,18.279466666666668,0.9334640467158253,32.88297980976832,9.933729999999999,0.8788883333333333,1079.0995516666658
2017-10-03 05:58:14,236.88,21.9969,4450.32,5210.625672,2710.2161890346415,0.8540855321683142,232.63,11.0461,1590.72,2569.654243,2018.1012883817064,0.6190404815485521,234.41,20.0102,3616,4690.590982000001,2987.6726327393585,0.770904991263636,9657.04,7715.990110155706,12361.024429294712,0.7812491638729823,234.64,17.6844,0.9546539379474979,37.5376037637692,9.65704,0.8162820833333333,1079.9158337499991
2017-10-03 06:03:14,236.51,23.9051,4715.45,5653.795201,3119.283807599211,0.8340326864273342,232.14,12.5445,1865.75,2912.0802299999996,2235.886446905757,0.6406931995826228,233.88,18.7056,3291.19,4374.865728,2882.2766213410137,0.7522950884951137,9872.39,8237.446875845983,12857.667570149912,0.7678212199947937,234.17666666666665,18.38506666666667,0.9963987303033363,31.767992863773515,9.87239,0.81372625,1080.729559999999
2017-10-03 06:08:14,235.83,22.2679,4463.94,5251.438857,2766.016945936787,0.8500413165907302,231.44,11.7175,1694.98,2711.8981999999996,2116.9399251663326,0.625016086518292,233.23,17.3268,3129.43,4041.1295639999994,2556.8332030335546,0.7743948691668329,9288.35,7439.790074136674,11900.58494653614,0.7804952480679134,233.5,17.104066666666665,0.9978586723768791,31.492900323899576,9.288350000000001,0.7983641666666665,1081.5279241666658
2017-10-03 06:13:14,237.77,24.3277,4776.57,5784.397229,3262.457714356292,0.82576797735341,233.43,14.0538,2071.84,3280.578534,2543.5554902815843,0.6315471428369713,235.16,20.0958,3647.02,4725.728328,3005.287565219288,0.7717371264004662,10495.43,8811.300769857164,13703.7612406881,0.7658795140736849,235.45333333333335,19.492433333333334,0.9839175491250903,27.901253990864834,10.49543,0.8243241666666666,1082.3522483333325
2017-10-03 06:18:14,238.7,23.6319,4736.2,5640.93453,3064.0744004913345,0.8396126519128382,234.32,13.492,2130.88,3161.44544,2335.398830113776,0.6740208048632338,236.1,17.5887,3314.02,4152.69207,2502.4233989956383,0.7980413534490651,10181.1,7901.896629600748,12887.775896363797,0.789981148172551,236.37333333333333,18.237533333333335,0.9843185920577563,29.578378655008166,10.1811,0.8615220833333332,1083.2137704166657
2017-10-03 06:23:14,240.35,25.8885,5031.98,6222.300975,3660.0828819967937,0.8087008359475892,235.97,14.0276,2241.69,3310.092772,2435.475334128154,0.6772287529106148,237.77,19.3446,3526.49,4599.565542,2952.942846560657,0.7667006737481119,10800.16,9048.501062685606,14089.670950984715,0.7665303212240869,238.03,19.753566666666668,0.9746670587741013,31.05734491830167,10.80016,0.8742191666666668,1084.0879895833325
2017-10-03 06:28:14,239.93,26.4578,5146.4,6348.019954,3716.439744753326,0.8107094869412251,235.53,14.0391,2238.88,3306.629223,2433.3543030141714,0.6770883122991138,237.3,16.3116,3037.96,3870.74268,2398.6345976771,0.7848519654114544,10423.24,8548.428645444597,13480.339921673258,0.7732178906884869,237.58666666666667,18.936166666666665,0.9863067512206074,39.720992457114704,10.42324,0.8843083333333334,1084.9722979166659
2017-10-03 06:33:14,239.39,24.7322,4843.6,5920.641357999999,3404.927771636289,0.8180870461703114,235.05,13.6555,2148.18,3209.7252750000002,2384.881344757812,0.6692722323408191,236.9,16.2483,3070.42,3849.22227,2321.429108860306,0.7976728244378571,10062.2,8111.238225254407,12924.397641160236,0.7785430531752586,237.11333333333334,18.212,0.9601596985970039,35.80166922907972,10.0622,0.8535600000000001,1085.8258579166659
2017-10-03 06:38:14,239.48,26.3552,5128.02,6311.543296,3679.5366089879494,0.8124827414635548,235.03,14.4322,2164.27,3391.999966,2611.819123990787,0.6380513035653728,236.83,18.8915,3518.91,4474.073945,2763.0798173827457,0.7865113637499346,10811.2,9054.435550361482,14101.944850822878,0.7666460275065637,237.11333333333334,19.892966666666666,0.9981162313380292,32.485015642044345,10.811200000000001,0.869725,1086.695582916666
2017-10-03 06:43:14,239.64,23.9457,4788.36,5738.347548,3162.315779936851,0.8344492835169767,235.2,11.3081,1678.82,2659.6651199999997,2062.8577164081416,0.6312148049676269,237.04,16.2425,2985.09,3850.1222,2431.6000178550826,0.7753234429805891,9452.27,7656.773514200075,12164.35731145118,0.7770463952996434,237.29333333333332,17.165433333333333,0.9889307186604473,39.49953685992974,9.45227,0.8443112500000001,1087.5398941666658
2017-10-03 06:48:14,238.96,23.2278,4584.34,5550.515088,3129.2242659348735,0.8259305537086399,234.59,7.449,1198.63,1747.46091,1271.5760909509222,0.6859266454206406,236.32,19.2185,3470.2,4541.71592,2929.999224911407,0.7640724477545042,9253.17,7330.799581797202,11805.158938251448,0.7838242626295854,236.62333333333333,16.631766666666667,0.9875047543916519,55.212214376905244,9.25317,0.7793933333333334,1088.319287499999
2017-10-03 06:53:14,239.21,24.3095,4768.81,5815.075495,3327.695027560292,0.8200770573142835,235.02,8.2645,1419.5,1942.3227900000002,1325.7592430578732,0.7308260024071488,236.77,16.2796,2937.49,3854.520892,2495.6930513916327,0.7620895261189831,9125.8,7149.147322009798,11592.69308969231,0.7872027603417053,237,16.284533333333332,0.9324894514767966,49.27968460870848,9.1258,0.7657904166666667,1089.0850779166658
2017-10-03 06:58:14,239.71,24.8219,4763.02,5950.057649,3566.0659705091557,0.8004998070565753,235.8,10.0057,1722.38,2359.34406,1612.4241157515858,0.7300249375243728,237.53,17.567,3038.57,4172.68951,2859.795465057605,0.7282041936544663,9523.970000000001,8038.285551318346,12462.746052352719,0.7641951428675757,237.67999999999998,17.464866666666666,0.8540895321440718,42.709554038011554,9.523970000000002,0.77707375,1089.8621516666658
2017-10-03 07:03:14,238.99,25.9195,4988.74,6194.501305,3672.100166123835,0.805349737512082,235.36,10.0167,1678.93,2357.5305120000003,1655.036002663079,0.7121562123816109,237.23,17.7562,2988.34,4212.303326,2968.7241964572363,0.7094313416497775,9656.01,8295.86036524415,12730.272122768187,0.7585077449153781,237.19333333333336,17.897466666666666,0.7729278506984496,44.822172225491876,9.65601,0.7991658333333335,1090.661317499999
2017-10-03 07:08:14,238.25,22.829,4490.57,5439.00925,3068.8112839804216,0.8256227915038018,234.61,11.6819,2033.67,2740.690559,1837.2727264322336,0.74202831593729,236.59,14.936,2624.97,3533.70824,2365.7190079432294,0.742837218502227,9149.21,7271.803018355885,11687.051072099828,0.7828501769656551,236.48333333333335,16.4823,0.7921629431249565,38.50615508757881,9.149209999999998,0.7835508333333334,1091.4448683333324
2017-10-03 07:13:14,238.32,22.7833,4538.85,5429.716056,2980.04314168171,0.8359276899911615,234.79,11.0225,1909.64,2587.972775,1746.6763164768684,0.7378902971651238,236.65,17.8923,3181.04,4234.2127949999995,2794.555870212959,0.751270697532338,9629.53,7521.275328371537,12218.73277333089,0.7880956379550104,236.58666666666667,17.2327,0.7594116321009979,36.037301177412715,9.62953,0.7824475,1092.2273158333323
2017-10-03 07:18:14,238.69,22.3994,4490.78,5346.512786,2901.395175163405,0.8399456205845497,235.21,8.7618,1445.94,2060.8629779999997,1468.4732651604616,0.701618698300475,237.08,14.7526,2668.98,3497.546408,2260.3930268238096,0.7631006679125671,8605.699999999999,6630.261467147677,10863.629210017398,0.7921570069847972,236.99333333333334,15.3046,0.7524824889589009,46.35730433987167,8.605699999999999,0.7598012499999999,1092.9871170833324
2017-10-03 07:23:14,238.71,21.364,4283.53,5099.80044,2767.550409102641,0.8399407095231357,235.31,7.0615,1131.63,1661.641565,1216.744111814661,0.6810313510663777,237.22,15.3692,2876.52,3645.8816239999996,2240.1083692136135,0.7889778924978065,8291.68,6224.402890130916,10367.986716864085,0.7997386789195187,237.08,14.598233333333333,0.746583431752999,51.627708375671034,8.29168,0.7040574999999999,1093.6911745833324
2017-10-03 07:28:14,239.21,26.7213,5448.02,6392.002173,3343.167638518403,0.8523182334030788,235.83,10.2257,1625.11,2411.526831,1781.7068065573817,0.6738925642913569,237.69,16.0402,2847.83,3812.5951379999997,2534.905516464319,0.7469531636380112,9920.96,7659.779961540104,12533.861192019453,0.7915326209545757,237.57666666666668,17.6624,0.7352012683624948,51.2891792734849,9.92096,0.75886,1094.4500345833324
2017-10-03 07:33:14,238.8,23.1719,4846.9,5533.4497200000005,2669.5741596307244,0.875927359108632,235.42,7.7895,1297.58,1833.80409,1295.810010804334,0.7075892169048439,237.27,12.9665,2413.66,3076.561455,1907.7410177463078,0.7845317037556137,8558.14,5873.125188181366,10379.564525337775,0.8245182135636367,237.16333333333333,14.642633333333334,0.7350770917370614,58.2495407246875,8.55814,0.7699624999999999,1095.2199970833324
2017-10-03 07:38:14,238.25,24.3815,5030.86,5808.892374999999,2904.079593388091,0.8660618367886357,234.99,11.0096,2129.3,2587.1459040000004,1469.4915578471278,0.8230305050472329,236.72,17.2132,3035.19,4074.708704,2718.6159505074193,0.7448851489728479,10195.35,7092.187101742638,12419.512047927836,0.8209138942540878,236.65333333333334,17.534766666666666,0.702856498957685,39.04661786203789,10.195350000000001,0.7813954166666666,1096.001392499999
2017-10-03 07:43:14,236.67,23.8213,4608.39,5637.787071,3247.673731432201,0.8174111476655307,233.45,15.2227,3233.83,3553.739315,1473.5693570635449,0.909979521106207,235.2,20.3737,3932.19,4791.89424,2738.636925779899,0.8205919836828452,11774.41,7459.8800142756445,13938.67069255491,0.8447297636702967,235.10666666666665,19.805899999999998,0.704644700277888,23.140579322323138,11.77441,0.9154066666666667,1096.9167991666657
2017-10-03 07:48:14,236.66,18.1366,3746.44,4292.207756000001,2094.5726884179885,0.8728468454871315,233.45,13.6684,2960.04,3190.88798,1191.6078630608647,0.9276540005644448,235.02,25.5131,5001.62,5996.088762,3307.0950723229444,0.8341470913001804,11708.099999999999,6593.275623801797,13436.922603833771,0.8713379056495785,235.04333333333332,19.106033333333333,0.6878164310127244,33.53425881178896,11.708099999999998,0.9784379166666666,1097.8952370833324
2017-10-03 07:53:14,236.67,18.0155,3773.44,4263.728384999999,1985.0769021513252,0.8850094704144716,233.47,16.6373,3476.33,3884.310431,1732.91582469415,0.8949670892048226,234.9,28.2366,5542.81,6632.77734,3642.9373513577566,0.8356695417126727,12792.580000000002,7360.9300782032315,14759.180013557563,0.8667541142698258,235.01333333333332,20.96313333333333,0.704924543288324,34.69646713118586,12.792580000000001,1.0208616666666666,1098.916098749999
2017-10-03 07:58:14,236.26,18.3095,3834.68,4325.80247,2001.948127963884,0.8864667368873179,233.14,14.4371,3105.93,3365.8654939999997,1297.0155584262902,0.9227730595701576,234.5,24.6907,4905.49,5789.96915,3075.6967694900814,0.8472394019577807,11846.099999999999,6374.6604558802555,13452.374553875738,0.8805954630951783,234.63333333333333,19.145766666666667,0.6932802954965188,28.961667766416593,11.846099999999998,1.0266116666666667,1099.9427104166657
2017-10-03 08:03:14,236.15,24.9254,5425.51,5886.13321,2282.6312461203415,0.9217443449602121,233.13,15.0148,3232.69,3500.4003239999997,1342.5787843397884,0.9235200836417247,234.5,27.0363,5270.7,6340.01235,3523.5604306088644,0.8313390745997521,13928.900000000001,7148.770461068994,15656.282263521332,0.8896684261022759,234.59333333333333,22.3255,0.6635596351132479,32.745963136323944,13.928900000000002,1.0739583333333331,1101.016668749999
2017-10-03 08:08:14,235.94,21.8632,4329.4,5158.403408,2804.535854587354,0.8392906986075719,232.95,16.1724,3436.53,3767.3605799999996,1543.78343650848,0.9121850502560603,234.28,27.3178,5331.11,6400.014184,3541.1082620136294,0.8329840913990074,13097.04,7889.427553109464,15289.719548682468,0.8565912512848274,234.39,21.784466666666663,0.6612910107086528,25.76178133042809,13.097040000000002,1.1260808333333334,1102.1427495833325
