DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-03 08:13:14,235.28,24.0836,4737.85,5666.389408,3108.17411040543,0.8361320867413283,232.36,19.6045,3867.46,4555.30162,2406.9744488827932,0.8490019591721348,233.48,40.6465,7579.28,9490.14482,5711.161299260671,0.798647454149177,16184.59,11226.309858548895,19696.97912138438,0.8216787914665,233.70666666666668,28.111533333333337,0.6732085805568191,44.590120780794585,16.18459,1.2200679166666666,1103.3628174999992
2017-10-03 08:18:14,234.9,23.529,4574.75,5526.9621,3101.44683854752,0.8277151022982409,232.01,21.1688,4091.07,4911.373288,2717.4866750694337,0.8329788350634529,232.91,52.6848,9762.48,12270.816768,7434.173014090404,0.7955851826798298,18428.3,13253.106527707358,22699.054463231707,0.8118531998700852,233.2733333333333,32.46086666666667,0.6973221685576407,62.30250578645467,18.4283,1.44220375,1104.8050212499993
2017-10-03 08:23:14,234.91,22.1864,4349.53,5211.807224,2871.327797246178,0.8345531239088669,232.15,18.123,3602.52,4207.25445,2173.209528932912,0.8562638753641344,232.99,53.8329,10354.3,12542.527371,7078.380066249917,0.8255353720766458,18306.35,12122.917392429008,21956.49280796361,0.8337556530595038,233.35,31.38076666666667,0.6685236768802238,71.5474340439951,18.30635,1.5306104166666663,1106.335631666666
2017-10-03 08:28:14,236.61,25.7212,4942.75,6085.893132,3550.6784776468803,0.8121650993197229,233.93,21.2986,4285.7,4982.381498000001,2541.0432703149177,0.8601709848433607,234.67,56.5311,10703.05,13266.153237,7838.08282713736,0.8067937863214657,19931.5,13929.804575099159,24316.746241026027,0.8196614712527841,235.07000000000002,34.51696666666667,0.6551240056153451,63.77771704543369,19.9315,1.59324375,1107.928875416666
2017-10-03 08:33:14,235.71,28.3172,5246.99,6674.647212,4125.531643868384,0.7861074650607316,232.94,33.7692,6915.32,7866.197447999999,3749.054759338905,0.8791185379866403,233.96,51.8885,9855.56,12139.83346,7088.264493014886,0.8118365076813829,22017.87,14962.850896222175,26620.922340885874,0.8270889234436384,234.20333333333335,37.99163333333333,0.6433156374090863,36.57875549792104,22.01787,1.7478904166666664,1109.6767658333326
2017-10-03 08:38:14,234.99,35.9238,7001.45,8441.733762,4716.202583222085,0.8293853131825409,232.2,47.4465,9851.98,11017.077299999999,4930.971741327999,0.8942462444191075,233.46,55.2387,10307.39,12896.026902000001,7750.175562205528,0.7992686490442619,27160.82,17397.34988675561,32254.889957254472,0.8420682890561603,233.54999999999998,46.203,0.6165703275529977,22.247905980131165,27.16082,2.049112083333333,1111.725877916666
2017-10-03 08:43:14,235,29.1087,5279.59,6840.5445,4349.595209715526,0.771808443026721,232.08,53.5032,11299.92,12417.022656000001,5147.257486586164,0.9100345801930055,233.48,50.7234,9505.22,11842.899431999998,7064.351329603156,0.8026091967239464,26084.730000000003,16561.204025904844,30898.00346236868,0.8442205669298062,233.52,44.4451,0.6337786913326438,34.50639103073229,26.084730000000004,2.2185645833333334,1113.9444424999992
2017-10-03 08:48:14,235.61,31.7354,5708.59,7477.177594,4829.097740170065,0.7634685585883116,232.72,59.3624,12818.72,13814.817728,5150.689897427635,0.9278964263146882,234.12,50.8849,9517.53,11913.172788,7165.215180009857,0.7989080801033036,28044.839999999997,17145.002817607558,32870.4148474182,0.8531939779337093,234.15,47.32756666666668,0.6235319239803578,32.94521093062748,28.044839999999997,2.25539875,1116.1998412499993
2017-10-03 08:53:14,234.28,38.2484,7083.59,8960.835152,5488.107081063457,0.7905055588952542,231.44,60.9865,13099.76,14114.71556,5255.614453335226,0.9280923830391379,232.91,53.9889,9970.16,12574.554699,7662.593258978516,0.7928837432941369,30153.51,18406.314793377198,35327.41979812559,0.8535440791404723,232.87666666666667,51.0746,0.6169216895924885,25.11267831759818,30.153509999999997,2.4249312499999993,1118.6247724999994
2017-10-03 08:58:14,234.83,44.2994,8718.13,10402.828102,5675.653426951026,0.8380538363720431,232.32,54.7412,11792.93,12717.475584,4760.355789721619,0.9273011709050827,233.64,47.5041,8981.16,11098.857924,6520.99779723453,0.8091967715506365,29492.219999999998,16957.007013907176,34019.56977091417,0.8669192526125085,233.59666666666666,48.84823333333333,0.5465260634426878,12.06382762392635,29.492219999999996,2.4852387499999997,1121.1100112499994
2017-10-03 09:03:14,234.73,47.077,9423.23,11050.384209999998,5771.804532008799,0.8527513451950827,232,60.3917,12969.93,14010.8744,5299.577081963747,0.9257045370415996,233.49,47.4293,9130.3,11074.267257,6267.137878606334,0.8244608684361282,31523.46,17338.519492578882,35977.11478935099,0.8762086727791399,233.40666666666667,51.632666666666665,0.6026677329982004,16.96413123474803,31.52346,2.5423199999999997,1123.6523312499994
2017-10-03 09:08:14,236.63,47.8101,9427.54,11313.303963,6253.98561779858,0.8333144792036559,233.98,65.4292,13888.75,15309.124215999998,6439.868608785242,0.9072204133979445,235.52,44.0285,8830.53,10369.592320000002,5436.008167957715,0.8515792836877891,32146.82,18129.86239454154,36906.77372187132,0.8710276395942318,235.37666666666667,52.422599999999996,0.593375157548897,24.811054774085985,32.14682,2.652928333333333,1126.3052595833328
2017-10-03 09:13:14,236.78,53.4512,10932.37,12656.175136,6376.680582889863,0.8637973070476322,234.2,59.4888,12287.1,13932.27696,6567.76330877924,0.8819161458874702,235.8,43.5186,8693.55,10261.68588,5452.007474067823,0.8471853554729936,31913.02,18396.451365736924,36835.720006161464,0.8663606953973466,235.59333333333333,52.15286666666666,0.5914145844534417,16.55568949230019,31.91302,2.6691599999999998,1128.9744195833327
2017-10-03 09:18:14,236.34,67.3356,14169.9,15914.095704,7243.781889736275,0.8903993204237425,233.89,61.3146,12615.72,14340.871793999999,6819.399731174642,0.8797038409672014,235.46,47.5936,9400.28,11206.389056,6100.646817841249,0.8388322012581749,36185.9,20163.828438752163,41424.62234127706,0.8735360265178085,235.23000000000002,58.74793333333333,0.5696552310504748,18.98676719408001,36.185900000000004,2.8374549999999994,1131.8118745833328
2017-10-03 09:23:14,235.92,54.7751,10737.69,12922.541592,7189.860545300575,0.8309270992516996,233.41,61.2829,12666.96,14304.041689,6644.827537193873,0.885551110336952,234.69,60.8537,12013.21,14281.754853,7723.425870498732,0.8411578355496366,35417.86,21558.11395299318,41462.96038863891,0.8542048051567659,234.67333333333332,58.97056666666666,0.5383369790630896,7.114509667817326,35.41786,2.98349,1134.795364583333
2017-10-03 09:28:14,235.71,49.198,9767.93,11596.46058,6250.235315457646,0.842319941728289,233.16,57.9284,12012.23,13506.585744,6175.288567113607,0.8893609552907303,234.38,60.076,12012.6,14080.61288,7345.821963294638,0.8531304782238995,33792.76,19771.345845865893,39151.71445766377,0.8631233770501006,234.41666666666666,55.73413333333334,0.5517241379310419,11.727343626646517,33.79276,2.883775833333333,1137.6791404166663
2017-10-03 09:33:14,237.44,47.054,9510.2,11172.501760000001,5863.522110234012,0.8512149028294268,234.9,57.074,11517.41,13406.6826,6862.099185310773,0.859079784584443,236.06,61.8682,12230.77,14604.607292,7981.404598229537,0.8374596971669124,33258.380000000005,20707.02589377432,39177.80955579115,0.8489086137559175,236.13333333333335,55.33206666666666,0.5533596837944565,14.960703919728271,33.25838,2.7937975000000006,1140.4729379166663
2017-10-03 09:38:14,235.57,49.1355,9966.61,11574.849735,5885.901077637099,0.8610573984267798,232.9,71.0299,14805.78,16542.86371,7379.3779086881705,0.894994981494652,234.09,72.0794,14154.38,16873.066746,9184.438373170733,0.8388741781843242,38926.77,22449.717359496004,44936.435463375994,0.8662629689826202,234.1866666666667,64.0816,0.5906968799817656,23.32354373174202,38.92677,3.0077145833333327,1143.4806524999997
2017-10-03 09:43:14,235.77,50.7406,10009.41,11963.111262,6551.926626488673,0.8366895350872646,233.28,69.8552,14539.75,16295.821055999999,7358.631246819813,0.892237951683114,234.18,77.3274,15249.06,18108.530532,9766.526872167824,0.8420926244154949,39798.22,23677.08474547631,46308.77516424794,0.8594099036056059,234.41,65.9744,0.5801800264493894,23.090471455594898,39.79822,3.280207916666666,1146.7608604166664
2017-10-03 09:48:14,234.28,66.532,12968.73,15587.11696,8646.979664126638,0.8320159547965565,231.97,79.2716,16437.59,18388.633052,8243.024961323777,0.8938995059348471,232.79,83.6,16465.44,19461.244,10374.454377649748,0.8460630779820653,45871.759999999995,27264.459003100164,53362.61884717924,0.8596234778388278,233.01333333333332,76.46786666666667,0.5436026550698158,12.99351884626048,45.871759999999995,3.5695824999999997,1150.3304429166665
2017-10-03 09:53:14,234.24,73.168,14181.52,17138.872320000002,9624.210871072093,0.8274476718897686,231.9,87.8839,18454.99,20380.27641,8646.907577157419,0.9055318793882837,232.86,84.9972,16668.25,19792.447992,10672.88337111977,0.8421520171096175,49304.76,28944.001819349283,57172.67354231473,0.8623833196030002,233,82.01636666666667,0.5321888412017206,10.78853773494802,49.30476,3.965688333333333,1154.29613125
2017-10-03 09:58:14,233.79,73.2945,14160.36,17135.521155,9649.367332828224,0.8263746326657901,231.55,83.5813,17262.87,19353.250015,8748.805947453495,0.8919881666707232,232.56,78.0111,14738.33,18142.261416,10579.379854111601,0.8123755722647669,46161.56,28977.55313439332,54503.1027308555,0.8469528831771782,232.63333333333335,78.29563333333333,0.49720590342454696,6.75090862879114,46.161559999999994,3.9777633333333338,1158.2738945833332
2017-10-03 10:03:14,233.38,69.9373,13982.73,16321.967073999998,8419.61227799951,0.8566816693481587,231.24,71.6014,14367.72,16557.107736,8228.392223460856,0.8677675007670795,232.13,74.913,14003.1,17389.554689999997,10310.664513332827,0.8052592633699007,42353.549999999996,26958.669014793195,50205.507991172344,0.843603654153784,232.25,72.15056666666668,0.4865446716899873,3.8287063580466025,42.35355,3.6881295833333327,1161.9620241666667
2017-10-03 10:08:14,233.27,73.7473,14873.51,17203.032671,8644.248571124814,0.8645865112535075,231.01,78.0728,16020.45,18035.597528,8284.19941753575,0.8882683246356817,231.96,80.7651,15222.83,18734.272596000003,10919.634448658831,0.8125658427352157,46116.79,27848.082437319394,53872.757636302944,0.856031731498436,232.08,77.52839999999999,0.5127542226818329,4.877051506286723,46.11679,3.6862641666666662,1165.6482883333333
2017-10-03 10:13:14,234.75,68.677,13796.69,16121.925750000002,8340.73347688398,0.8557718360661721,232.59,69.0307,13874.04,16055.850513,8080.9250568361485,0.8641111841921146,233.43,77.0469,14583.47,17985.057867,10525.431546423102,0.8108658925562077,42254.200000000004,26947.09008014323,50115.497417738494,0.8431363984635227,233.59,71.58486666666666,0.49659660088188556,7.630150879189557,42.254200000000004,3.6821245833333336,1169.3304129166665
2017-10-03 10:18:14,235.61,72.278,14385.8,17029.41958,9113.171214878355,0.8447616157684688,233.4,78.4969,16321.43,18321.17646,8323.246339833879,0.8908505431206355,234.31,75.9037,14544.26,17784.995947,10235.75018683078,0.8177825872630209,45251.49,27672.167741543017,53041.92883687577,0.8531267808749121,234.43999999999997,75.55953333333333,0.4990615935847315,4.34297723737485,45.25149,3.6460704166666664,1172.9764833333331
2017-10-03 10:23:14,235.35,69.6591,13847.79,16394.269184999997,8775.57828442892,0.8446726013667076,233.14,82.2335,17229.92,19171.91819,8407.871542646983,0.8987061090729596,234.2,69.6827,13067.22,16319.688339999999,9776.501878807774,0.8007027908720468,44144.93,26959.95170588368,51726.33604546605,0.853432378454136,234.23000000000002,73.85843333333334,0.47816248986038334,11.339350550354666,44.14493,3.724850833333333,1176.7013341666664
2017-10-03 10:28:14,235.38,67.6925,13735.35,15933.460649999999,8075.600823629063,0.8620443669906701,233.28,71.7257,14839.21,16732.171296,7730.679326850025,0.8868669664855431,234.22,71.9254,14015.02,16846.367188,9347.689652129184,0.8319312907997859,42589.58,25153.96980260827,49463.06219197239,0.8610380779642082,234.29333333333332,70.44786666666667,0.4638060550876422,3.9112137769963335,42.589580000000005,3.613937916666667,1180.315272083333
2017-10-03 10:33:14,235.04,75.3327,15213.3,17706.197808,9058.970356835483,0.8592076156026189,232.96,79.4198,16645.21,18501.636608,8077.595015249637,0.8996614922597013,233.95,73.8486,14397.1,17276.87997,9550.606948659715,0.8333159705340014,46255.61,26687.172320744834,53402.12189556918,0.866175506854492,233.98333333333335,76.20036666666667,0.45159911674619707,4.2249577976658825,46.25561,3.7018829166666665,1184.0171549999995
2017-10-03 10:38:14,235.11,74.0201,14900.43,17402.865711000002,8990.935478035619,0.856205538067316,233.07,68.3891,14143.35,15939.447537,7350.621644614514,0.8873174535798217,234.12,69.5355,13690.76,16279.65126,8808.526310888763,0.8409737887714432,42734.54,25150.083433538894,49585.961780785976,0.8618273895528064,234.1,70.64823333333334,0.43998291328492145,4.772754402445537,42.73454,3.7079229166666665,1187.7250779166661
2017-10-03 10:43:14,235.53,83.0722,16021.2,19565.995265999998,11231.6214906457,0.8188287783060124,233.51,80.7155,16804.46,18847.876405,8535.371643142185,0.8915837327722544,234.6,71.8385,13803.77,16853.3121,9669.025934762321,0.8190538404614248,46629.43000000001,29436.01906855021,55143.294793918074,0.8456047135787561,234.54666666666665,78.54206666666666,0.4419873799101793,8.535001625455905,46.629430000000006,3.7234987499999996,1191.4485766666662
2017-10-03 10:48:14,236.1,83.1729,15764.09,19637.12169,11709.398564391275,0.802769889032551,233.99,91.2046,18616.36,21340.964354,10433.978143982218,0.8723298390454732,235.04,88.9488,18177.61,20906.525952,10327.503186615315,0.8694706161001876,52558.06,32470.879894988808,61779.50883681731,0.8507361257731169,235.04333333333332,87.77543333333334,0.44956249202274984,5.243532453841496,52.55806,4.1328120833333335,1195.5813887499996
2017-10-03 10:53:14,235.76,82.0055,15690.38,19333.61668,11296.048396885268,0.8115594852064689,233.69,88.648,18091.48,20716.15112,10092.436209175523,0.8733031486014764,234.45,101.7257,21272.88,23849.590365,10782.742558547005,0.8919599739213383,55054.740000000005,32171.227164607793,63765.290352545235,0.8633966801627283,234.63333333333333,90.79306666666668,0.4801818440119329,12.041264531212361,55.05474,4.483866666666667,1200.0652554166663
2017-10-03 10:58:14,234.79,77.6859,14203.2,18239.872461,11443.865481276252,0.7786896553344272,232.63,87.4372,17640.79,20340.515836000002,10126.15981754519,0.8672734822574241,233.56,86.4585,17218.05,20193.24726,10550.165358940947,0.8526637532986856,49062.04,32120.19065776239,58641.20067710591,0.8366479443377819,233.66,83.86053333333335,0.48360866215869014,7.362978850599582,49.06204,4.338199166666667,1204.403454583333
2017-10-03 11:03:14,234.51,80.3798,15279.21,18849.866898,11039.167715376745,0.8105738933159866,232.38,84.3764,17300.25,19607.387832,9227.730356483205,0.8823332382789582,233.29,81.5752,16313.81,19030.678408,9799.302217638631,0.8572374379014308,48893.27,30066.200289498578,57397.98124621757,0.8518290876862848,233.39333333333332,82.11046666666667,0.47844839898312186,2.7596157046970093,48.893269999999994,4.08147125,1208.4849258333331
2017-10-03 11:08:14,234.22,86.3683,16219.27,20229.183226,12089.463787041168,0.801775821534595,232.13,86.3407,17494.79,20042.266691,9778.792204002912,0.8728947813001637,233.09,82.24,15885.95,19169.3216,10728.442720251924,0.8287173814226165,49600.009999999995,32596.698711296005,59352.38629469843,0.8356868711853368,233.14666666666668,84.983,0.46036829463570433,3.2277043644023027,49.60001,4.103886666666666,1212.5888125
2017-10-03 11:13:14,234.17,86.9778,16517.47,20367.591426,11916.877329886745,0.8109682512049425,232.06,91.5463,18408.44,21244.234378,10604.09501437049,0.866514635098515,233.17,79.2741,15358.44,18484.341897,10285.388477427066,0.8308891972233358,50284.350000000006,32806.3608216843,60039.76320144045,0.8375174604085315,233.13333333333333,85.93273333333333,0.46039462396339303,7.748657671000022,50.28435,4.161848333333333,1216.7506608333333
2017-10-03 11:18:14,234.15,80.3385,15101.56,18811.259775,11216.344319292852,0.8027936555354916,231.83,95.767,18947.65,22201.66361,11571.535184628621,0.8534337936489437,232.99,75.1831,14165.71,17516.910469,10304.116292766777,0.8086876978145957,48214.92,33091.99579668825,58478.70293033552,0.8244868231334994,232.99,83.76286666666667,0.49787544529808,14.33109182032133,48.21492,4.10413625,1220.8547970833333
2017-10-03 11:23:14,234.23,83.1012,15812.55,19464.794076000002,11350.835692519948,0.8123666727867827,232,89.3656,17077.3,20732.8192,11756.513798311504,0.8236844123928886,233.09,81.3961,15352.58,18972.616949000003,11147.128833788645,0.8091967513637698,48242.43,34254.4783246201,59166.72491862946,0.8153642113256502,233.10666666666668,84.62096666666667,0.481896699651078,5.606924052313267,48.24243,4.01905625,1224.8738533333333
2017-10-03 11:28:14,234.04,83.7595,15877.55,19603.07338,11497.125377204718,0.8099520770145685,231.88,98.2581,19604.66,22784.088228,11609.133588071429,0.8604540064898136,232.94,90.7059,17807.66,21129.032346,11372.038216727653,0.842805278935134,53289.869999999995,34478.2971820038,63470.96360689249,0.8395944692135271,232.9533333333333,90.90783333333333,0.4664739718971046,8.085405181438347,53.28986999999999,4.2305125,1229.1043658333333
2017-10-03 11:33:14,234.19,72.9467,13389.1,17083.387673,10610.095926805205,0.7837497021250206,231.9,93.3222,18536.61,21641.41818,11168.93327715474,0.8565339778485811,233,77.0229,14568.36,17946.335700000003,10480.164691811604,0.8117735143001921,46494.07,32259.193895771547,56589.3464882736,0.8216046461966912,233.03,81.09726666666667,0.4977899841222146,15.07440859083618,46.49407,4.157664166666667,1233.2620299999999
2017-10-03 11:38:14,233.81,84.8401,16068.08,19836.463781000002,11631.943107173664,0.810027441251425,231.66,95.6151,18901.67,22150.194066,11548.072063013879,0.8533410562309065,232.82,74.0027,13437.34,17229.308614,10783.643588363566,0.7799117365093359,48407.09,33963.65875855111,59133.547826385366,0.8186062189625763,232.76333333333332,84.8193,0.47401509401537667,12.752522126449989,48.40709,3.954215,1237.2162449999998
2017-10-03 11:43:14,234.16,83.7288,15778.04,19605.935808000002,11638.134415180839,0.8047583218936141,231.99,96.9613,19290.06,22494.051987,11570.477949949109,0.8575627019599811,233.17,77.587,14640.27,18090.96079,10627.57529413071,0.8092588431285854,49708.37000000001,33836.18765926066,60131.602700822834,0.8266596559436092,233.10666666666665,86.09236666666668,0.4790367785849021,12.624735216556152,49.70837000000001,4.088144166666667,1241.3043891666666
2017-10-03 11:48:14,233.65,102.5061,19078.65,23950.550265,14478.74207843318,0.7965850382936912,231.58,108.1245,21148.69,25039.47171,13405.52329451523,0.8446140655417206,232.83,91.6345,17073.23,21335.260635000002,12794.458321104521,0.8002353611744382,57300.56999999999,40678.723694052926,70271.71467740063,0.8154144275979628,232.6866666666667,100.75503333333334,0.47560381629087034,9.05218630930267,57.30056999999999,4.458705833333333,1245.763095
2017-10-03 11:53:14,234.17,95.5162,18203.29,22367.028553999997,12997.084269610286,0.8138448053594775,232.05,104.122,20663.9,24161.5101,12521.254214430835,0.8552404181061515,233.22,86.1632,16220.28,20094.981504,11862.158250828643,0.8071806384480263,55087.47,37380.49673486977,66572.74883273567,0.8274777738021231,233.14666666666668,95.26713333333333,0.47037630104083156,9.556216309647185,55.08747,4.682834999999999,1250.44593
2017-10-03 11:58:14,234.22,97.2784,18708.89,22784.546848,13004.345813481232,0.8211218825114462,232.17,99.0831,19116.7,23004.123326999998,12796.15063813432,0.8310118898364052,233.24,90.9716,16946.02,21218.215984,12768.911296710969,0.7986543266775337,54771.61,38569.40774832652,66989.01757787443,0.8176207381505223,233.21,95.7777,0.4459500021439991,5.017973912507818,54.77161,4.577461666666666,1255.0233916666668
2017-10-03 12:03:14,234.51,83.7638,16083.5,19643.448738,11277.68176853886,0.8187717042215035,232.34,93.6791,18414.74,21765.402094,11603.020255342984,0.8460555849357055,233.36,89.147,17387.75,20803.343920000003,11421.26386138159,0.8358151490868588,51885.990000000005,34301.96588526343,62199.524289771514,0.8341862834557477,233.40333333333334,88.8633,0.474143471244336,5.738589496451282,51.88599000000001,4.444066666666666,1259.4674583333335
2017-10-03 12:08:14,234.47,92.3463,17405.94,21652.436961,12878.714185293456,0.8038790290142066,232.22,105.2055,20724.85,24430.82121,12936.213413224363,0.8483075465149295,233.39,88.8039,16587.42,20725.942220999998,12426.672068250227,0.8003216366777886,54718.20999999999,38241.599666768045,66757.04045774837,0.8196620105505134,233.35999999999999,95.45190000000001,0.4885155982173408,10.218340336860756,54.71820999999999,4.441841666666666,1263.9093000000003
2017-10-03 12:13:14,235.01,92.7662,17607.84,21800.984662,12854.839663222534,0.8076626020792161,232.7,104.9766,20695.84,24428.05482,12977.36756755103,0.8472160453420826,233.94,85.4745,15970.86,19995.90453,12031.950333727053,0.7987065539365226,54274.54,37864.157564500616,66177.18731013678,0.8201397219504738,233.88333333333333,94.40576666666668,0.5059502601011917,11.197232654926085,54.27454,4.541364583333333,1268.4506645833335
2017-10-03 12:18:14,235.4,81.8341,15179.59,19263.747140000003,11860.52280912432,0.7879873988005429,232.97,103.194,20625.56,24041.10618,12351.561077225586,0.8579289091597033,234.54,67.3231,12483.58,15789.959873999998,9668.663982481241,0.7906023890887566,48288.73,33880.74786883115,58989.03729646897,0.8186051546715194,234.3033333333333,84.11706666666667,0.5690628956765367,22.679028274880398,48.28873,4.273469583333333,1272.7241341666668
2017-10-03 12:23:14,236.21,77.6698,13759.46,18346.383458,12135.363467831365,0.7499821439740016,233.61,103.0973,20329.95,24084.560253000003,12913.526845052344,0.8441071701721303,235.23,67.2736,12159,15824.768928,10128.278759226281,0.7683524514842129,46248.41,35177.16907210999,58106.35637738708,0.795926863829277,235.01666666666668,82.68023333333333,0.5985391107013684,24.694011910142173,46.24841000000001,3.9390475,1276.6631816666668
2017-10-03 12:28:14,235.91,84.2038,15782.99,19864.518458,12062.185549398693,0.7945317191237398,233.53,96.1445,18892.3,22452.625085,12132.657331251523,0.8414294510543198,235.04,64.7292,11953.86,15213.951168000001,9411.139210674157,0.7857169954076718,46629.15,33605.982091324375,57477.2969270904,0.8112620546360904,234.82666666666668,81.6925,0.5521803315921024,20.764819291856647,46.62915,3.8698983333333334,1280.5330800000002
2017-10-03 12:33:14,234.72,88.5146,16352.63,20776.146912,12815.606602580589,0.7870867523830879,232.37,95.3512,18446.56,22156.758344,12273.808067621623,0.8325477812956013,233.84,73.9939,13826.17,17302.733576,10402.961709683339,0.7990743161634174,48625.36,35492.37637988555,60200.784182775045,0.8077197109653753,233.64333333333335,85.95323333333333,0.5449902272694879,13.913767835764954,48.62536,3.968937916666667,1284.5020179166668
2017-10-03 12:38:14,236.61,76.0694,13788.87,17998.780734,11568.19657655028,0.7661002266643869,234.22,82.7922,15957.1,19391.589084,11018.379499395904,0.8228876927454184,235.52,72.708,14280.66,17124.18816,9449.897888521558,0.8339466879579066,44026.630000000005,32036.473964467743,54448.8733880961,0.8085866108962566,235.45000000000002,77.18986666666667,0.5224039074113477,7.257861135485815,44.026630000000004,3.8604995833333335,1288.3625175000002
2017-10-03 12:43:14,236.79,94.3127,17475.48,22332.304233000003,13904.654297208179,0.7825202369479111,234.41,97.1522,18936.56,22773.447202,12650.557016538107,0.8315192615344138,235.92,77.7205,14758.81,18335.820359999998,10880.249797596121,0.8049168082054662,51170.85,37435.46111134241,63402.441895729295,0.8070801134781971,235.70666666666668,89.72846666666668,0.5501187917185263,13.38256086697125,51.17085,3.966561666666667,1292.3290791666668
2017-10-03 12:48:14,234.02,91.2517,16883.09,21354.722834,13076.14084387519,0.7906021600579862,231.59,87.6853,16619.18,20307.038626999998,11669.56185664526,0.818395055293948,233.2,74.8562,14254.96,17456.46584,10075.927501797885,0.8166005725704212,47757.23,34821.63020231834,59104.13646454797,0.8080184037312836,232.93666666666664,84.59773333333334,0.5781256707831752,11.515123336637863,47.75723,4.122003333333334,1296.4510825000002
2017-10-03 12:53:14,234,102.6475,19468.39,24019.515,14068.364924294685,0.8105238594534486,231.48,102.8699,20490.12,23812.324452,12131.849743255032,0.8604838238830158,233.28,72.2995,13383.96,16866.02736,10263.161970205312,0.7935454932168449,53342.469999999994,36463.37663775503,64614.21624942671,0.8255531537221621,232.92,92.60563333333334,0.6182380216383297,21.92753572586838,53.34246999999999,4.2124875,1300.6635700000002
2017-10-03 12:58:14,234.18,92.5549,17183.2,21674.506482,13210.672541481756,0.7927839101789981,231.59,100.7907,20160.2,23342.118213,11765.237720916071,0.8636833990829553,233.25,76.9298,14708.25,17943.87585,10278.621622460536,0.8196807714761357,52051.65,35254.53188485836,62866.97293605757,0.8279649483512128,233.00666666666666,90.09179999999999,0.6079940488111888,14.609542710879339,52.05165,4.391421666666666,1305.0549916666669
2017-10-03 13:03:14,233.93,108.0178,20543.2,25268.603954,14713.234842960414,0.812993073831767,231.44,113.9102,23257.9,26363.376688,12413.610191373891,0.8822048964079195,233.08,89.5494,17673.85,20872.174152000003,11103.273391613717,0.8467661237057311,61474.950000000004,38230.11842594802,72392.75814861947,0.8491864596980041,232.8166666666667,103.8258,0.5913093277972769,13.750339510988594,61.47495000000001,4.730275,1309.7852666666668
2017-10-03 13:08:14,233.89,109.2314,20560.37,25548.132145999996,15165.033518346681,0.8047699879781263,231.25,126.6911,26014.59,29297.316875,13474.93536927208,0.8879512793268377,232.84,100.578,19939.69,23418.58152,12281.641710813157,0.851447385187316,66514.65,40921.610598431915,78094.66613407215,0.8517182196004053,232.66,112.16683333333333,0.6060345568640921,12.94880691113387,66.51464999999999,5.3329,1315.1181666666669
2017-10-03 13:13:14,233.89,110.8593,21571.31,25928.881677,14386.9903003987,0.8319413952640562,231.37,110.6091,22511.73,25591.627467,12171.828491102262,0.879652145180236,232.93,97.1809,19627.85,22636.347037,11276.156772455708,0.8670944109452601,63710.89,37834.97556395667,74098.33250834528,0.8598154350210864,232.73000000000002,106.21643333333333,0.5843681519357253,8.506718828505194,63.71089,5.4260641666666665,1320.5442308333336
2017-10-03 13:18:14,233.52,115.9924,22413.74,27086.545248000002,15208.72094176073,0.8274861114543566,231.04,120.2985,24455.58,27793.76544,13206.740862049888,0.8798944516097925,232.49,111.3796,22740.05,25894.643204,12386.3906227748,0.8781758381782722,69609.37000000001,40801.85242658542,80686.15465640779,0.8627176533126789,232.35,115.89016666666667,0.5638046051215848,3.8921047371002224,69.60937000000001,5.555010833333334,1326.099241666667
2017-10-03 13:23:14,233.28,109.3477,21292.54,25508.631456,14046.993240776925,0.8347190258610164,230.88,110.1454,22314.48,25430.369951999997,12197.036452564384,0.8774736679851193,232.63,87.5391,17952.31,20364.220833,9613.326989086097,0.8815613495463808,61559.33,35857.3566824274,71241.14778903917,0.864097953366653,232.26333333333332,102.34406666666666,0.595588340820043,14.465876868940775,61.55933,5.4653624999999995,1331.564604166667
2017-10-03 13:28:14,233.12,126.9592,25245.71,29596.728704,15447.345292123096,0.852989877782947,230.66,127.6832,26164.61,29451.406912,13520.30149974849,0.888399324289639,232.74,80.7598,15584.71,18796.035852,10507.510550342999,0.8291487695976969,66995.03,39475.15734221459,77760.02888305468,0.8615612797772434,232.17333333333332,111.80073333333333,0.6518118646987832,27.764516750337354,66.99503,5.3564316666666665,1336.9210358333337
2017-10-03 13:33:14,233.04,90.7496,16874.3,21148.286784,12747.86387628567,0.7979038762027032,230.28,112.682,22996.18,25948.41096,12020.63795131723,0.886226907514648,232.21,70.6388,14062.06,16403.035748000002,8445.001498316386,0.8572839940140083,53932.53999999999,33213.503325919286,63339.21118890297,0.8514873960010568,231.84333333333333,91.3568,0.674305924978074,23.342761567830742,53.932539999999996,5.038648749999999,1341.9596845833337
2017-10-03 13:38:14,231.57,133.9846,25755.98,31026.813822,17300.077172794645,0.8301200422241667,229.02,141.6658,28848.75,32444.301516,14845.279529150668,0.8891777184900453,231.13,86.7038,16352.39,20039.849294,11584.252285500877,0.8159936614341686,70957.12,43729.60898744619,83349.81452222515,0.851317071390475,230.57333333333335,120.78473333333334,0.6736829931186065,28.216259118840075,70.95711999999999,5.203735833333333,1347.1634204166671
2017-10-03 13:43:14,232.5,140.6846,26825.95,32709.169499999996,18715.185705122723,0.820135466906306,229.93,151.6215,30206.48,34862.331495,17405.479691087774,0.8664503693429756,232.13,89.2122,16716.21,20708.827986,12223.906077422096,0.8072021270977203,73748.64,48344.57147363259,88181.96807068193,0.8363233619472753,231.51999999999998,127.17276666666667,0.6867657221838179,29.84960354457441,73.74864,6.029406666666667,1353.192827083334
2017-10-03 13:48:14,232.85,154.6153,28805.79,36002.172605,21595.89995244728,0.8001125464300296,230.54,159.4573,31089.35,36761.285942,19617.452961253333,0.8457089898609945,232.43,119.5024,23077.6,27775.942832,15457.275906398654,0.8308484842290519,82972.73999999999,56670.628820099264,100479.03141438548,0.8257716941738042,231.93999999999997,144.52499999999998,0.6036043804432084,17.313682753848806,82.97273999999999,6.5300575,1359.722884583334
2017-10-03 13:53:14,234.33,161.8778,30324.44,37932.824874000005,22788.759106365436,0.7994247752633112,232.18,161.0327,31252.17,37388.572286,20523.333254531237,0.8358749235178002,233.98,125.2356,24279.51,29302.625688,16405.769301405453,0.8285779663063756,85856.12,59717.86166230212,104582.48583282123,0.8209416645273092,233.49666666666667,149.38203333333334,0.5638909905922981,16.164215196785158,85.85611999999999,7.034535833333333,1366.7574204166674
2017-10-03 13:58:14,234.72,151.106,27865.63,35467.60032,21942.136112110053,0.7856643739240152,232.62,153.7878,29568.77,35774.118036,20136.418796319278,0.8265408519713758,234.4,114.0359,22364.79,26730.01496,14639.326077990194,0.8366920120870744,79799.19,56717.88098641952,97902.13862958127,0.8150913873488006,233.91333333333333,139.64323333333334,0.5529113346823563,18.337682909566933,79.79919,6.902304583333333,1373.6597250000007
2017-10-03 14:03:14,234.28,165.2451,31154.71,38713.622028000005,22981.048177634268,0.8047480025885217,232.28,162.6087,31765.62,37770.748836,20434.648361246527,0.8410111257768763,234.09,117.0437,22644.32,27398.759733,15424.876227842551,0.8264724469526411,85564.65,58840.572766723344,103843.7399805042,0.8239750418856645,233.54999999999998,148.29916666666665,0.5437807749946401,21.075955697660685,85.56465,6.89016,1380.5498850000006
2017-10-03 14:08:14,234.33,139.889,25739.17,32780.18937000001,20298.6684992923,0.7852050428834967,232.33,139.4542,26564.5,32399.394286,18548.53336114986,0.8199073033744555,233.99,105.8791,20994.61,24774.650609,13153.313793334517,0.8474230507361098,73298.28,52000.515653776674,89870.4149273668,0.8155996615709364,233.55000000000004,128.40743333333333,0.5223720830657362,17.544415263602342,73.29828,6.61928875,1387.1691737500005
2017-10-03 14:13:14,233.84,160.8589,30095.77,37615.245176000004,22564.38117382552,0.8000950109239824,231.98,151.3826,28936.34,35117.735548,19898.331021059596,0.8239808048115439,233.79,104.6356,19623.97,24462.756923999998,14605.693333827387,0.8021978087329664,78656.08,57068.4055287125,97178.09336756913,0.80940135038963,233.20333333333335,138.95903333333334,0.524577979159828,24.700397311341884,78.65608,6.331431666666665,1393.5006054166672
2017-10-03 14:18:14,234.22,135.6123,25387.6,31763.112906000002,19088.35005230426,0.7992793425232676,232.15,132.1071,24581.97,30668.663265000003,18338.311192175264,0.8015337932270977,233.88,93.1662,17270.38,21789.710856,13286.2889417506,0.7925933535388993,67239.95,50712.950186230126,84220.03438964838,0.798384261978698,233.41666666666666,120.29520000000001,0.542663334523378,22.55202202581649,67.23995,6.079001249999999,1399.5796066666671
2017-10-03 14:23:14,234.11,138.5492,25850.57,32435.753212000003,19591.480727726237,0.7969776385657129,232.08,133.5801,25266.76,31001.269608,17963.00521656397,0.8150233948315398,233.78,95.1207,18095.74,22237.317246,12924.491175734885,0.8137555353380149,69213.07,50478.9771200251,85665.49007569453,0.8079457660119954,233.32333333333335,122.41666666666667,0.5328799805705984,22.297590197413207,69.21307,5.6855425,1405.2651491666672
2017-10-03 14:28:14,233.74,138.6972,26141.38,32419.083528000003,19173.55544730922,0.8063577731129253,231.84,133.6955,25609.01,30995.964720000004,17462.20019766653,0.8262046440992334,233.12,116.5935,22943.99,27180.27672,14571.917013751965,0.8441411482436151,74694.38,51207.67265872772,90562.00164918955,0.8247872025769039,232.9,129.66206666666668,0.455130957492487,10.07894367460851,74.69438000000001,5.99614375,1411.2612929166673
2017-10-03 14:33:14,233.86,140.8636,26649.62,32942.361496,19364.83758746102,0.8089772192936414,232.04,121.4407,22043.86,28179.100028,17553.629672760835,0.7822769349658522,233.43,111.4014,21800.62,26004.428802,14176.151979076945,0.8383425825651404,70494.09999999999,51094.6192392988,87063.64482388111,0.8096846869046289,233.10999999999999,124.56856666666665,0.459010767448841,13.081175909278347,70.49409999999999,6.0495199999999985,1417.3108129166674
2017-10-03 14:38:14,234.3,129.2846,23914.7,30291.381780000003,18591.79749383357,0.7894885804050632,232.21,129.4276,24541.16,30054.382996000004,17349.276732032784,0.8165584368598161,233.6,115.6035,22777.04,27004.9776,14507.76564516058,0.8434385814858073,71232.9,50448.83987102693,87288.09475949463,0.8160666147688111,233.37,124.77190000000002,0.4970647469683321,7.348128865553877,71.2329,5.905291666666667,1423.216104583334
2017-10-03 14:43:14,234.18,147.4978,28006.04,34541.034804,20217.438236570415,0.8108048921787595,232.3,130.2914,24226.53,30266.692220000004,18142.433742453322,0.800435337429813,233.74,116.6889,22490.81,27274.863486000002,15429.894481941092,0.8245984443348132,74723.38,53789.76646096483,92070.20416263634,0.8115913359766832,233.40666666666667,131.4927,0.47413669989431384,12.17185440712678,74.72338,6.081511666666666,1429.2976162500008
2017-10-03 14:48:14,233.94,133.4264,24884.05,31213.772016,18843.662570326524,0.7972138063686945,231.96,123.6259,22620.39,28676.263764000003,17625.15417550722,0.7888192892268445,233.37,107.1469,19709.27,25004.872053000003,15387.927165606176,0.7882171905628826,67213.71,51856.74391143992,84892.90135848087,0.7917471181268009,233.09,121.39973333333334,0.48479128233729263,11.740415684603377,67.21371,5.914045416666667,1435.2116616666674
2017-10-03 14:53:14,233.75,139.6522,26408.85,32643.70175,19188.118866122684,0.8090029189168167,231.79,125.6172,23148.75,29116.810788,17661.371518137912,0.7950304093585815,233.17,114.7854,21296.21,26764.511717999998,16211.43198915072,0.7956883437435405,70853.81,53060.92237341132,88519.62423459152,0.8004305329203135,232.9033333333333,126.68493333333333,0.47802378669261164,10.235839673647058,70.85381,5.752813333333334,1440.9644750000007
2017-10-03 14:58:14,234.26,122.9063,22759.64,28792.029838,17634.61848928641,0.7904840377027398,232.15,121.4469,22717.74,28193.897835,16697.310095426077,0.8057679762107289,233.56,104.6814,19062.61,24449.387784,15309.78324471997,0.7796763734294739,64539.990000000005,49641.711829432454,81423.03029583531,0.7926503074806484,233.32333333333335,116.34486666666668,0.5028786948012113,10.024908705326071,64.53999,5.641408333333333,1446.605883333334
2017-10-03 15:03:14,234.29,143.9741,26929.09,33731.691888999994,20313.81671341769,0.7983320281892429,232.49,125.9172,22991.03,29274.489827999998,18122.03890926116,0.7853605693927381,233.62,121.6957,22313.42,28430.549434,17618.38326926503,0.7848395632240386,72233.54,56054.23889194388,91431.73408990291,0.7900270154449249,233.46666666666667,130.529,0.4183323814962847,10.300469627439112,72.23353999999999,5.698897083333333,1452.3047804166674
2017-10-03 15:08:14,234.42,133.1927,25109.4,31223.032734,18557.904104408866,0.8041947819071842,232.63,114.6552,20565.45,26672.239176,16984.42253829223,0.7710432507858223,233.83,106.5284,19428.96,24909.535772000003,15588.472846784827,0.7799808144895041,65103.810000000005,51130.79948948592,82782.03146184632,0.7864485668004646,233.62666666666667,118.12543333333333,0.42660655176349865,12.7553112327207,65.10381000000001,5.722389583333333,1458.0271700000008
2017-10-03 15:13:14,234.99,131.426,23905.21,30883.795739999998,19553.766239932964,0.7740373042630414,233.09,122.004,22347.95,28437.912360000002,17586.471794892255,0.7858505827394708,234.24,106.304,19116.2,24900.648960000002,15956.60415593334,0.7676988672346634,65369.36,53096.84219075856,84216.55346450553,0.7762055951096479,234.10666666666668,119.91133333333335,0.4342749743706629,11.347829229375046,65.36936,5.436382083333333,1463.463552083334
2017-10-03 15:18:14,235.11,141.2624,25971.4,33212.202864000006,20701.13043095691,0.7819836614376281,233.33,121.3734,22265.94,28320.055422,17500.098714623062,0.7862251562792862,234.64,99.3174,17806.22,23303.834736,15033.537265540674,0.7640896960401444,66043.56,53234.76641112065,84827.42582632211,0.7785637646864271,234.36,120.65106666666668,0.4394947943335044,17.68212022990818,66.04356,5.475538333333333,1468.9390904166673
2017-10-03 15:23:14,235.04,138.1995,25322.07,32482.41048,20344.526573658914,0.7795625270972809,233.25,119.9073,21744.04,27968.377725000002,17590.533733991026,0.7774508844881527,234.52,101.1662,18598.77,23725.497224000002,14730.40980465689,0.783914866963717,65664.88,52665.47011230683,84175.57963901813,0.7800941826786326,234.26999999999998,119.75766666666668,0.43539505698552183,15.5242392275512,65.66488000000001,5.487851666666666,1474.426942083334
2017-10-03 15:28:14,235.09,142.3454,25993.35,33463.980086,21075.66651315457,0.7767560802151738,233.25,125.2316,23121.01,29210.2707,17851.01708438986,0.7915369986625971,234.63,101.4419,18145.57,23801.312997,15402.622820684184,0.7623768488018762,67259.93,54329.30641822861,86461.38860491819,0.7779186881596537,234.32333333333335,123.00630000000001,0.45805653157319026,17.53113458416358,67.25993,5.53853375,1479.965475833334
2017-10-03 15:33:14,235.35,134.5583,25013.23,31668.295905,19422.13403552091,0.7898508361496883,233.29,131.2778,24891.23,30625.797962,17842.818440379408,0.8127536801125848,234.75,100.7809,18163,23658.316275,15159.860156608634,0.7677215820803376,68067.45999999999,52424.812632508954,85915.88962703738,0.7922569421731209,234.46333333333334,122.20566666666666,0.5004336143533514,17.531729297877614,68.06746,5.638641249999999,1485.6041170833341
2017-10-03 15:38:14,235.8,121.3393,22826.93,28611.80694,17250.123569033705,0.7978150435541839,233.59,120.5941,21858.26,28169.575819,17769.115667212864,0.775952756280302,234.96,101.6537,18678.44,23884.553352000003,14885.824397423698,0.782030114807901,63363.630000000005,49905.06363367027,80656.46274823598,0.7855989196772185,234.78333333333333,114.52903333333335,0.5082700362035897,11.2419820185333,63.36363000000001,5.476295416666666,1491.0804125000009
2017-10-03 15:43:14,236.17,123.2525,23132.24,29108.542924999998,17669.37304487534,0.7946890388708799,234.07,114.208,20196.74,26732.666559999998,17513.627687619206,0.7555078710412046,235.37,97.3789,17376.38,22920.071693,14946.273933922792,0.7581293912491079,60705.36,50129.27466641734,78727.91697556026,0.7710779394664404,235.20333333333335,111.61313333333334,0.4818525814543533,12.75318854352266,60.70536,5.16954125,1496.249953750001
2017-10-03 15:48:14,235.42,115.3238,20945.71,27149.528996,17273.510277316098,0.771494415357481,233.07,126.5351,23633.71,29491.535756999998,17640.81724133861,0.8013726445015802,234.38,101.0538,18175.91,23684.989643999997,15186.014293035787,0.7674020665913365,62755.33,50100.341811690494,80301.15623736139,0.7814997061126013,234.29,114.30423333333333,0.520722181911306,11.592250739036496,62.75533,5.144195416666666,1501.3941491666676
2017-10-03 15:53:14,234.77,113.1629,21089.7,26567.254033,16156.84191802206,0.793823101695186,232.58,112.0774,20587.02,26066.961692,15989.405847991835,0.7897744372071639,233.81,95.0373,17598.69,22220.671113,13566.294077455814,0.7919963312766033,59275.41,45712.54184346971,74854.59713644226,0.7918740099817106,233.72000000000003,106.7592,0.48776313537566945,10.979756311399864,59.27541,5.084614166666666,1506.4787633333342
2017-10-03 15:58:14,234.22,121.7255,22640.26,28510.546609999998,17328.297525532693,0.7941012254061446,232.06,119.1633,21130.63,27653.035398000004,17837.792535124438,0.7641341970555705,233.4,100.271,18152.98,23403.2514,14770.96791720847,0.7756605990225784,61923.869999999995,49937.0579778656,79550.4584226993,0.7784225412122873,233.22666666666666,113.71993333333334,0.500228675966152,11.826364067513238,61.923869999999994,5.04997,1511.5287333333342
2017-10-03 16:03:14,234.06,108.2876,20049.25,25345.795656,15506.028887926412,0.7910286294466289,231.66,118.8888,22015.69,27541.779408000002,16548.685953356933,0.7993561227058971,233.03,91.926,16656.75,21421.51578,13469.744531738124,0.7775710258352222,58721.69,45524.45937302147,74301.50252627455,0.7903163193669576,232.91666666666666,106.36746666666666,0.5395348837209276,13.576958368222854,58.72169,5.0268983333333335,1516.5556316666675
2017-10-03 16:08:14,234.12,99.143,18211.98,23211.35916,14390.655945234601,0.7846149755583722,231.94,96.5906,17869.13,22403.223764,13512.905981429538,0.7976142267843663,233.14,83.5627,15742.76,19481.807878,11476.338517911661,0.8080749024210248,51823.87,39379.9004445758,65088.32507294685,0.7962083821010775,233.0666666666667,93.09876666666666,0.48340961098399315,10.242957031654186,51.82387,4.606064999999999,1521.1616966666675
2017-10-03 16:13:14,234.25,99.3326,18861.82,23268.66155,13625.797467159435,0.810610440977427,232.22,83.4208,15703.45,19371.978176,11343.509005105972,0.8106270747019038,233.52,63.4601,10812.97,14819.202552,10133.53068068101,0.7296593701353168,45378.240000000005,35102.83715294642,57370.67057028248,0.7909658288621355,233.33,82.07116666666667,0.4757210817297448,22.676741933322102,45.378240000000005,4.0500879166666675,1525.211784583334
2017-10-03 16:18:14,234.32,107.5969,20467.91,25212.105608,14721.240756839932,0.8118286635093805,232.31,88.6489,16117.02,20594.025959,12820.123693614107,0.7826065691131433,233.46,76.616,12889.07,17886.77136,12401.954048456082,0.7205923159963733,49474,39943.31849891012,63585.732430360316,0.7780676278941094,233.36333333333334,90.95393333333334,0.4513705380736798,18.298237422753935,49.474,3.952176666666667,1529.1639612500007
2017-10-03 16:23:14,234.33,106.1388,20020.84,24871.505004000002,14756.61637566001,0.8049709897643956,232.15,98.8698,18813.44,22952.62407,13148.286088503837,0.8196640149999197,233.5,72.5053,12785.95,16929.98755,11097.024873390841,0.7552250090107124,51620.229999999996,39001.92733755469,64697.74711144737,0.7978675039654745,233.32666666666668,92.50463333333335,0.5043001228606574,21.619817962271444,51.62023,4.212259583333333,1533.3762208333342
2017-10-03 16:28:14,234.66,104.3138,19359.34,24478.276308,14980.052262098226,0.7908783999497944,232.44,99.2,18430.13,23058.048,13856.546674889958,0.7992927241716212,233.76,75.699,12181.1,17695.39824,12835.416692191768,0.688376708723341,49970.57,41672.01562917995,65066.233583353496,0.7679954293955696,233.62,93.07093333333334,0.505093741974149,18.665261764503644,49.97057,4.232949999999999,1537.6091708333342
2017-10-03 16:33:14,235.49,105.9596,20580.99,24952.426204,14108.381341811175,0.8248091721317571,233.33,91.7546,16713.57,21409.100818,13379.318954654915,0.7806759444071483,234.67,72.7353,12329.66,17068.792851,11803.523782106286,0.7223510243302091,49624.22,39291.22407857238,63295.841097192046,0.7840044328315506,234.49666666666667,90.14983333333333,0.4975195098722045,19.317321718102644,49.62422,4.149782916666666,1541.758953750001
2017-10-03 16:38:14,236.14,99.6131,18719.21,23522.637434,14244.495386896588,0.7957955417423962,233.7,101.7738,19111.95,23784.53706,14157.597619512055,0.8035451752450464,235.18,76.8258,13445.94,18067.891644,12068.778147589133,0.744189762974649,51277.100000000006,40470.871153997774,65324.056796661745,0.7849650268906817,235.00666666666666,92.73756666666667,0.5560125953873671,17.157843621085593,51.277100000000004,4.204221666666667,1545.9631754166676
2017-10-03 16:43:14,235.73,91.9349,17053.89,21671.813976999998,13372.8215766753,0.786915669269728,233.17,100.7873,19205.37,23500.574741,13543.661850490333,0.8172298001926556,234.64,71.7542,11991.74,16836.405487999997,11817.898354984967,0.7122506053056877,48250.99999999999,38734.3817821506,61874.96531752886,0.7798145785195411,234.51333333333332,88.1588,0.5728174659578704,18.608011905788192,48.25099999999999,4.147004166666667,1550.1101795833342
2017-10-03 16:48:14,235.69,95.1192,18046.93,22418.644248,13300.52357967473,0.8049964931135384,233.28,91.2063,16450.04,21276.605664,13494.077685405431,0.7731515195505765,234.69,69.358,11987.51,16277.62902,11011.848641924124,0.7364407915471709,46484.48,37806.44990700428,59917.73139431452,0.7758050733611525,234.55333333333337,85.22783333333334,0.5428758207088802,18.620481963051976,46.484480000000005,3.9473116666666663,1554.0574912500008
2017-10-03 16:53:14,234.8,81.1419,14641.85,19052.118120000003,12190.136727532321,0.7685156006160642,232.28,85.2366,15019.48,19798.757448,12899.845619786909,0.7586072024695274,233.56,71.2632,12536.39,16644.232992,10948.489286649612,0.7531972188820942,42197.72,36038.471633968846,55492.51310682169,0.760421859409583,233.5466666666667,79.21390000000001,0.5423612696962955,10.037001081880845,42.197720000000004,3.695091666666667,1557.7525829166675
2017-10-03 16:58:14,234.21,76.7705,13837.27,17980.418805,11481.525131719114,0.769574399243255,231.51,85.2806,15136.71,19743.311706,12675.897108140973,0.7666753291141094,232.97,65.5908,10909.02,15280.688676,10700.127525054764,0.7139089233022472,39883,34857.54976491485,52968.88204043498,0.7529515153737701,232.89666666666668,75.88063333333334,0.59539996278751,13.56055278048549,39.883,3.4200299999999997,1561.1726129166675
2017-10-03 17:03:14,234.4,69.5624,12769.98,16305.42656,10138.764525481072,0.7831736233952287,231.72,81.9419,14918.53,18987.577068000002,11745.873554246169,0.7856995100834842,232.98,68.5075,11860.04,15960.877349999997,10681.247913055053,0.7430694278218987,39548.55,32565.885992782296,51231.09151284398,0.7719638374303408,233.03333333333333,73.33726666666666,0.586468316406812,11.73296159569624,39.548550000000006,3.3096479166666666,1564.482260833334
2017-10-03 17:08:14,234.65,72.038,13354.36,16903.7167,10363.238261482697,0.7900250718234055,232.1,73.3778,13149.32,17030.98738,10823.581416302057,0.7720820705581428,233.21,73.0971,11926.93,17046.974691,12179.806521069802,0.6996508304958567,38430.61,33366.62619885456,50894.435146351585,0.755104362382435,233.32000000000002,72.83763333333333,0.5700325732898954,1.0978299221693537,38.43061,3.249131666666667,1567.7313925000008
2017-10-03 17:13:14,234.92,61.4507,11636.53,14435.998443999999,8543.372907363366,0.8060772550745504,232.37,62.7547,11754.49,14582.309639000001,8629.931589970593,0.8060787550802603,233.47,59.8729,9253.56,13978.525963,10477.156838792913,0.6619839620066813,32644.58,27650.46133612687,42781.031024006974,0.7630620211486066,233.58666666666667,61.359433333333335,0.570808836120775,2.422664703009535,32.644580000000005,2.96146625,1570.6928587500008
2017-10-03 17:18:14,235.56,60.045,11519.55,14144.200200000001,8207.214332231131,0.814436294531521,232.91,62.3725,11761.04,14527.178975,8527.418547842133,0.8095887040587658,233.91,67.9625,11588.59,15897.108375000002,10882.216525064881,0.7289747120441329,34869.18,27616.84940513815,44480.8957299477,0.7839136201684804,234.12666666666667,63.46,0.612204219937927,7.095020485345106,34.86918,2.8130733333333335,1573.505932083334
2017-10-03 17:23:14,235.87,59.4849,11569.3,14030.703363,7938.005692269284,0.8245702086831297,233.17,63.9578,11827.95,14913.040226,9082.86120007314,0.7931280155322503,234.28,63.7988,11151.78,14946.782864,9952.091278478309,0.746099016856635,34549.03,26972.958170820733,43831.22113774318,0.7882287808369942,234.43999999999997,62.413833333333336,0.609964169936886,4.692763089379224,34.54903,2.892425416666666,1576.3983575000007
