DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-03 17:28:14,236.01,59.4089,11600.4,14021.094489000001,7875.392720967393,0.8273533859358045,233.24,63.8521,11931.7,14892.863804,8912.459110396712,0.8011689462167326,234.54,57.5097,9958.54,13488.325038,9097.383876650347,0.7383081273578662,33490.64,25885.23570801445,42328.10408309196,0.7912152156462378,234.59666666666666,60.2569,0.6024524360959918,5.966453634355565,33.49064,2.83498625,1579.2333437500006
2017-10-03 17:33:14,234.66,66.3902,13187.45,15579.124331999998,8294.5932660628,0.8464821076568838,232,59.3995,10886.37,13780.684000000001,8449.508845545759,0.7899731247012122,233.2,64.562,12229.3,15055.8584,8781.975499331033,0.8122618900294652,36303.119999999995,25526.077610939596,44379.01711320465,0.8180244259893324,233.28666666666663,63.45056666666667,0.5886891664047225,6.384602816785977,36.30311999999999,2.908073333333333,1582.1414170833339
2017-10-03 17:38:14,235.96,64.7648,12716.61,15281.902208,8474.925675354047,0.8321352817807536,233.21,62.2829,11727.65,14524.995109,8569.580409446773,0.8074116316041507,234.63,52.0988,9744.53,12223.941443999998,7380.303483288525,0.7971675948090383,34188.79,24424.809568089346,42017.19510035777,0.8136856807871234,234.6,59.7155,0.5924978687126966,12.754979862849684,34.18879,2.937162916666667,1585.0785800000006
2017-10-03 17:43:14,238.01,45.3208,8061.88,10786.803607999998,7166.674468898513,0.7473835895205261,234.85,62.1176,11704.92,14588.318360000001,8707.116650551612,0.8023488184967194,236.45,44.1888,8081.82,10448.44176,6622.24438538113,0.7734952431796873,27848.62,22496.035504831256,35799.68225192827,0.7779013177833441,236.43666666666664,50.54240000000001,0.6710747064048067,22.90195954287884,27.84862,2.584892083333333,1587.663472083334
2017-10-03 17:48:14,236.91,55.2596,10423.99,13091.551835999999,7920.174363899759,0.7962379197350337,233.93,55.7823,10429.62,13049.153439,7842.412392253132,0.7992564459261395,235.48,44.55,8162.6,10490.633999999998,6589.792330715434,0.7780845275890859,29016.21,22352.379086868325,36627.439080656026,0.7921987102648481,235.44000000000003,51.86396666666667,0.641352361535856,14.102212261692296,29.016209999999997,2.3693679166666666,1590.0328400000008
2017-10-03 17:53:14,235.35,66.77,13181.38,15714.319499999998,8555.177300540312,0.838813287460523,232.55,55.652,10579.28,12941.8726,7454.589262744848,0.8174458462834814,234.11,45.7057,8181.75,10700.161427000001,6895.826382773765,0.7646379968955209,31942.41,22905.592946058925,39306.28123873644,0.8126540846230113,234.00333333333333,56.042566666666666,0.6210737738778589,19.141581072006574,31.94241,2.5399424999999995,1592.5727825000008
2017-10-03 17:58:14,236.36,60.5063,11477.92,14301.269068000001,8531.333391031769,0.8025805224294797,233.3,59.8914,11298.13,13972.66362,8221.16701817762,0.8085881337491183,234.86,47.8339,8559.83,11234.269754,7275.859212267596,0.7619391546969256,31335.879999999997,24028.359621476986,39487.9657803922,0.7935551852498786,234.84,56.077200000000005,0.6557656276613831,14.699913690412512,31.335879999999996,2.6365954166666663,1595.2093779166676
2017-10-03 18:03:14,236.63,47.8479,8689.24,11322.248577,7258.816781113747,0.7674482626756057,233.43,54.921,10490.31,12820.20903,7369.610279844759,0.8182635692953284,234.89,44.6376,7805.35,10484.925863999999,7000.72723015803,0.7444354019516414,26984.9,21629.154291116538,34583.30729353289,0.7802868525835354,234.98333333333335,49.1355,0.7007589190722663,11.774582531977895,26.984900000000003,2.4300325,1597.6394104166675
2017-10-03 18:08:14,236.26,54.3642,10262.77,12844.085892,7723.088393134796,0.7990268895968857,233.02,58.1533,11433.49,13550.881966,7273.356066931142,0.8437450808506289,234.51,45.0531,7793.19,10565.402481,7133.997421461613,0.7376141149392716,29489.45,22130.44188152755,36869.826676757904,0.7998261087185863,234.59666666666666,52.52353333333334,0.7090183151224059,14.223021299658702,29.48945,2.353097916666667,1599.9925083333342
2017-10-03 18:13:14,235.7,54.185,10467.34,12771.4045,7317.346939090715,0.8195919250697916,232.44,54.1228,10262.72,12580.303632,7276.030351428751,0.815776812722957,233.98,44.1276,7768.85,10324.975848,6800.742307960456,0.7524327528092829,28498.909999999996,21394.11959847992,35635.60332844334,0.7997313736302862,234.04,50.811800000000005,0.7092804648777973,13.154818368961546,28.498909999999995,2.4161816666666667,1602.408690000001
2017-10-03 18:18:14,234.9,55.3513,10477.75,13002.02037,7698.654988983137,0.8058555287434918,231.66,52.1868,10336.49,12089.594088,6270.188170422364,0.8549906576482901,233.02,46.2925,7975.64,10787.07835,7262.935076085888,0.7393698035019836,28789.879999999997,21231.778235491387,35772.134370980515,0.8048130341184019,233.19333333333336,51.27686666666667,0.7318676920437902,9.720497742321761,28.789879999999997,2.387032916666666,1604.7957229166675
2017-10-03 18:23:14,234.18,58.1494,11418.16,13617.426492,7420.23762957922,0.8384961730256425,231.17,35.5066,6915.14,8208.060722,4421.888691095599,0.8424815841658438,232.37,44.8611,7651.09,10424.373807,7080.140611595766,0.7339615924807176,25984.39,18922.266932270584,32144.06180818163,0.8083729478577033,232.57333333333335,46.17236666666667,0.6908215329931726,25.93982981162614,25.984389999999998,2.2822612499999995,1607.0779841666674
2017-10-03 18:28:14,236.23,57.6798,11192.73,13625.699154,7770.615971878699,0.8214426190904288,233.11,34.0334,6727.82,7933.525874000001,4204.434663664959,0.8480239564162287,234.47,37.3577,5961.87,8759.259919,6417.222174095259,0.6806362700880597,23882.42,18392.27280963892,30143.750333370648,0.7922842956127114,234.60333333333335,43.02363333333333,0.693368949006111,34.06538576859696,23.88242,2.07778375,1609.1557679166674
2017-10-03 18:33:14,235.5,47.9055,9084.18,11281.74525,6689.95139096672,0.8052105236111408,232.14,33.7928,6432.04,7844.660591999999,4490.830796420389,0.8199258495083149,233.48,33.5543,5011.75,7834.257963999999,6021.458277194771,0.6397223608196214,20527.97,17202.24046458188,26782.73005729995,0.7664629392179854,233.70666666666668,38.41753333333333,0.767343678685527,24.6969699598968,20.52797,1.8504329166666666,1611.006200833334
2017-10-03 18:38:14,237.13,42.9911,8252.65,10194.479543000001,5985.079876672116,0.8095214635715905,233.41,32.691,6005.06,7630.40631,4707.691031927204,0.7869908568473073,234.69,31.3239,4939.09,7351.406091,5445.049263936176,0.6718565045735548,19196.8,16137.820172535496,25078.80320432164,0.7654591745706574,235.07666666666668,35.66866666666667,0.873473902131211,20.5290357550044,19.1968,1.6551987500000003,1612.661399583334
2017-10-03 18:43:14,237.16,32.7589,6596.28,7769.100723999999,4104.633506326394,0.8490403502715613,232.8,37.8371,7298.79,8808.47688,4931.219877615937,0.8286097698198193,234.11,26.3831,4479.78,6176.547541,4252.2124450494175,0.7252886779002613,18374.85,13288.065828991748,22676.150599211454,0.8103161036793859,234.69000000000003,32.326366666666665,1.0524521709488988,18.3851984602868,18.37485,1.5654854166666663,1614.2268850000007
2017-10-03 18:48:14,235.92,30.0876,6433.54,7098.266591999999,2999.158495228834,0.9063536733391826,231.41,29.4327,5423.36,6811.021107,4120.336737500892,0.7962623980751085,232.81,25.0669,4399.36,5835.824989,3834.3819440213374,0.7538539980709487,16256.259999999998,10953.877176751063,19602.382875327883,0.8293001980111606,233.38,28.195733333333333,1.0883537578198612,11.096832617701022,16.256259999999997,1.4429629166666667,1615.6698479166673
2017-10-03 18:53:14,236.81,36.1576,7780.01,8562.481256000001,3575.9655562171392,0.9086162956033687,232.13,34.4655,6377.53,8000.476514999999,4830.604058103555,0.7971437686296364,233.7,25.535,4467.97,5967.5295,3955.8377636690616,0.7487135170425216,18625.510000000002,12362.407377989757,22354.83703674611,0.8331758343567448,234.21333333333334,32.052699999999994,1.1086758510759411,20.33432440948811,18.625510000000002,1.4534070833333335,1617.1232550000007
2017-10-03 18:58:14,236.94,28.6744,5962.53,6794.112335999999,3257.022940245796,0.877602504216233,232.08,24.2128,3706.66,5619.306624000001,4223.42024654548,0.6596294254826554,233.69,23.1571,4136.56,5411.582699,3489.1401053147915,0.7643900555681041,13805.75,10969.583292106066,17633.22122202726,0.7829397604763209,234.23666666666668,25.3481,1.1541033996954586,13.122482552932963,13.80575,1.3513025,1618.4745575000006
2017-10-03 19:03:14,236.13,31.4111,6337.81,7417.103043,3852.9964903150194,0.8544859041673153,231.17,30.5173,5469.89,7054.684240999999,4455.207416957568,0.7753557513191611,233.02,20.775,3668.72,4840.9905,3158.430398582538,0.7578449079790592,15476.42,11466.634305855125,19261.44538503312,0.8034921414581779,233.43999999999997,27.567799999999995,1.15233036326252,24.640341267710873,15.476420000000001,1.2200904166666664,1619.6946479166672
2017-10-03 19:08:14,235.94,33.8962,6920.52,7997.469428,4008.2315528665063,0.8653387252435771,230.95,29.7784,5320.18,6877.32148,4358.122933886719,0.7735831479554451,232.84,22.7308,3973.9,5292.639472,3495.7333094177015,0.7508351968849164,16214.6,11862.087796170927,20090.355398650052,0.8070837811604628,233.24333333333334,28.8018,1.156160233232815,21.078543702129735,16.2146,1.3204591666666667,1621.015107083334
2017-10-03 19:13:14,236.07,30.1594,6086.33,7119.729558,3694.2030412741087,0.8548540995017384,230.94,23.0402,3485.08,5320.903788,4020.725620426336,0.6549789544888497,232.77,23.3886,4156.4,5444.164422000001,3516.143525763788,0.7634596749510147,13727.81,11231.072187464233,17736.67809585923,0.7739786405214664,233.26,25.5294,1.2046643230729668,18.135953058042894,13.72781,1.2476004166666665,1622.2627075000007
2017-10-03 19:18:14,236.44,30.4179,6178.58,7192.008276,3681.0504242203046,0.8590896677104992,231.18,27.8528,4764.12,6439.010303999999,4331.744951012025,0.7398838913241783,233.05,24.6116,4429.09,5735.73338,3644.420280146929,0.7721924480387895,15371.79,11657.21565537926,19292.034745980513,0.796794646205098,233.5566666666667,27.627433333333332,1.2345326615953147,10.916082203317234,15.37179,1.2124833333333331,1623.475190833334
2017-10-03 19:23:14,236.51,30.7762,6445.61,7278.879062,3381.7439475989318,0.8855223373128768,231.27,24.1208,3889.19,5578.417416,3999.1176540622205,0.6971851889112918,233.13,24.8353,4422.23,5789.853489,3737.149348258038,0.7637896206530417,14757.029999999999,11118.01094991919,18476.474282271036,0.7986929635249728,233.63666666666666,26.57743333333333,1.2298297926980646,15.798239860131972,14.757029999999999,1.2553675,1624.7305583333339
2017-10-03 19:28:14,236.36,34.2401,7205.91,8092.990036,3683.9311604175355,0.8903890858565243,231.1,27.7073,4439.99,6403.15703,4613.773807929733,0.6934063898789,233.05,26.9994,4933.58,6292.21017,3905.3421370030346,0.7840774333194277,16579.48,12203.047105350302,20586.245789987992,0.8053668536330864,233.50333333333333,29.648933333333332,1.2233943840915977,15.485098958028843,16.57948,1.3056879166666664,1626.0362462500004
2017-10-03 19:33:14,236.79,30.3985,6212.47,7198.060815,3635.559928750791,0.8630755087611747,231.51,24.088,3536.32,5576.61288,4311.966149099722,0.6341340301175793,233.4,25.698,4512.79,5997.9132,3950.9099167956538,0.7523933490734744,14261.580000000002,11898.435994646166,18573.24536033193,0.7678561136364123,233.89999999999998,26.728166666666667,1.2355707567336531,13.732080389601474,14.261580000000002,1.2850441666666668,1627.3212904166671
2017-10-03 19:38:14,236.73,34.7572,7138.22,8228.071956,4092.307826241038,0.8675446736698422,231.44,25.4606,4026.19,5892.601264,4302.620566630805,0.6832619109318373,233.36,26.3845,4635.16,6157.08692,4052.778197093332,0.7528170480984537,15799.57,12447.706589965175,20113.970556177177,0.7855022933374939,233.84333333333333,28.867433333333334,1.2344447136972,20.402806853859527,15.79957,1.2525479166666666,1628.5738383333337
2017-10-03 19:43:14,236.99,32.6907,6682.34,7747.368993,3920.2115297644123,0.8625302352369832,231.63,27.7798,4764.65,6434.635074,4324.654773857792,0.740469342115795,233.65,25.2417,4502.86,5897.723205,3808.856891929057,0.7634912394977342,15949.849999999999,12053.723195551262,19992.24744488399,0.7978017501019656,234.09,28.570733333333333,1.2388397624845169,14.420234225699492,15.949849999999998,1.3228924999999998,1629.8967308333338
2017-10-03 19:48:14,237.32,26.4755,5369.43,6283.16566,3263.0341993462503,0.8545739982924468,231.97,24.7436,3984.19,5739.772892,4131.7336428717235,0.6941372202292355,233.94,26.2373,4692.21,6137.9539620000005,3956.9741161058287,0.7644583242313996,14045.830000000002,11351.741958323802,18059.551098442873,0.7777507825878938,234.41,25.8188,1.2414146154174295,4.164407331092068,14.045830000000002,1.24982,1631.1465508333338
2017-10-03 19:53:14,237.57,27.8131,5587.32,6607.558166999999,3527.2765907833755,0.8455952802511288,232.18,27.8682,4528.04,6470.438676000001,4622.05911021015,0.699804175070123,234.2,26.5746,4797.06,6223.77132,3965.292523894616,0.7707641803265999,14912.420000000002,12114.628224888142,19213.133197988725,0.7761576337565321,234.65,27.418633333333332,1.2444065629661143,3.078320217759451,14.912420000000003,1.2065937500000001,1632.3531445833337
2017-10-03 19:58:14,237.66,28.0698,5642.86,6671.068668,3558.2703935439326,0.8458704715584558,232.3,26.4438,4283.95,6142.894740000001,4402.6047045152345,0.6973829409943625,234.36,24.8389,4485.63,5821.244604,3710.2577056990426,0.7705620198329669,14412.439999999999,11671.13280375821,18545.451401261736,0.7771415043054413,234.77333333333334,26.450833333333332,1.2295547478418856,6.120664125263863,14.412439999999998,1.2218691666666666,1633.5750137500004
2017-10-03 20:03:14,237.49,30.549,6004.08,7255.08201,4072.743341462318,0.8275688671367617,232.28,24.2256,3679.08,5627.122368,4257.80183874801,0.6538119769568159,234.27,25.8978,4583.36,6067.077606000001,3975.203364310649,0.7554477291451345,14266.52,12305.748544520975,18840.51592052033,0.757225548397084,234.67999999999998,26.8908,1.1973751491392666,13.603909143647645,14.26652,1.1949566666666667,1634.769970416667
2017-10-03 20:08:14,237.78,33.6382,6740.53,7998.491195999999,4305.939703663939,0.8427251883918934,232.53,26.3456,4406.89,6126.142368000001,4255.460120939292,0.7193580780981288,234.56,24.3661,4281.66,5715.312416,3785.7870591045867,0.7491558970623383,15429.08,12347.186883707818,19761.314065304625,0.7807719643041945,234.95666666666668,28.116633333333336,1.2016400187268532,19.638079001871944,15.42908,1.2373166666666666,1636.0072870833337
2017-10-03 20:13:14,237.95,31.796,6431.69,7565.8582,3984.416399726219,0.8500939126773484,232.62,22.768,3416.59,5296.29216,4046.9276514384915,0.6450909233828974,234.56,25.0609,4381.39,5878.284704,3918.8841178555354,0.7453517855333875,14229.669999999998,11950.228169020245,18582.019847167987,0.7657762781998474,235.04333333333332,26.541633333333333,1.236651397614624,19.796696761942556,14.229669999999999,1.23578125,1637.2430683333337
2017-10-03 20:18:14,238.86,34.5679,7170.34,8256.888594,4094.195102596761,0.868407017773068,233.51,26.7407,4235.02,6244.220857,4588.561834670402,0.6782303344143229,235.59,25.6923,4513.72,6052.848957,4032.779718488971,0.7457182612792563,15919.080000000002,12715.536655756136,20374.05164640254,0.7813409073600167,235.98666666666668,29.0003,1.2175829142889434,19.198422085288783,15.919080000000001,1.2561979166666666,1638.4992662500003
2017-10-03 20:23:14,238.34,26.1726,5401.72,6237.977484,3119.9013017226957,0.8659409261824133,232.93,23.5196,3406.18,5478.420428,4290.8074057836375,0.6217449070887554,234.95,24.7352,4497.08,5811.535239999999,3681.0614392267144,0.7738196215428955,13304.98,11091.770146733048,17321.947286271206,0.7680995548661599,235.40666666666667,24.809133333333335,1.2460706295488673,5.495825462128184,13.304979999999999,1.2176691666666666,1639.716935416667
2017-10-03 20:28:14,238.16,29.4343,6132.3,7010.072888,3396.471493340207,0.8747840568815496,232.75,26.6703,4262.45,6207.512325000001,4512.729690833135,0.686659933454099,234.81,25.5741,4553.38,6005.054421000001,3915.0235216115434,0.7582579075514426,14948.130000000001,11824.224705784885,19059.351520704833,0.7842937354799994,235.24,27.226233333333337,1.2412854956639974,8.110070312088697,14.94813,1.1772129166666665,1640.8941483333335
2017-10-03 20:33:14,238.7,26.6053,5503.85,6350.685109999999,3168.4123064834384,0.8666545269790586,233.23,25.5997,4141.14,5970.618030999999,4301.074188211858,0.6935864894553327,235.32,22.0785,3930.84,5195.5126199999995,3397.3295805646026,0.7565836689277449,13575.830000000002,10866.8160752599,17389.38905776816,0.7806962024312999,235.75,24.761166666666668,1.2513255567338235,10.83416909542497,13.575830000000002,1.1884983333333334,1642.082646666667
2017-10-03 20:38:14,239.62,26.4572,5461,6339.674264,3220.0852121681414,0.8614007238527105,234.03,27.5471,4648.72,6446.847813,4466.6821115435205,0.7210841848361778,236.22,24.4315,4273.17,5771.20893,3879.029603497728,0.7404289208431066,14382.890000000001,11565.79692720939,18456.304703638434,0.7792941344951132,236.62333333333333,26.145266666666668,1.2664290644765956,6.554787482246632,14.382890000000002,1.1649466666666666,1643.2475933333337
2017-10-03 20:43:14,238.18,27.2843,5455.58,6498.574574,3531.022282206569,0.8395041001494553,232.59,26.46,4074.45,6154.3314,4612.445357782135,0.6620459210240124,234.84,24.5189,4368.28,5758.018476,3751.387291597252,0.7586429286754515,13898.309999999998,11894.854931585956,18293.457702128777,0.7597421015920176,235.20333333333335,26.087733333333333,1.265571633055084,6.013682037023789,13.898309999999997,1.1783833333333331,1644.425976666667
2017-10-03 20:48:14,238.06,31.9208,6660.38,7599.065648,3658.570346216354,0.876473544053794,232.51,28.0869,4780.55,6530.485119,4448.9973687315705,0.7320359686742592,234.91,17.4042,3147.31,4088.4206219999996,2609.5254254930846,0.7698107144514839,14588.24,10717.09314044101,18101.735598513413,0.8059028329415023,235.16,25.803966666666668,1.233202925667633,32.55223034184667,14.588239999999999,1.186939583333333,1645.6129162500004
2017-10-03 20:53:14,237.91,27.693,5560.16,6588.44163,3534.428367687916,0.8439264263467414,232.45,24.5326,3598.71,5702.60287,4423.682383358036,0.6310644598683057,234.74,17.7622,3142.8,4169.498828,2739.986977467844,0.7537596554518088,12301.669999999998,10698.097728513796,16302.772150702836,0.754575349902664,235.03333333333333,23.329266666666665,1.2239398666855759,23.863016125667613,12.301669999999998,1.1204129166666665,1646.733329166667
2017-10-03 20:58:14,237.72,25.876,5224.86,6151.24272,3246.3248421488884,0.8493990950823673,232.34,22.2543,3207,5170.564062,4055.845623201892,0.6202418075755387,234.63,14.6594,2653.64,3439.535022,2188.2860685853075,0.7715112603961733,11085.5,9490.456533936089,14593.048875150464,0.7596424910819537,234.89666666666668,20.9299,1.2019469553988238,29.95953157922398,11.0855,0.9744654166666665,1647.7077945833337
2017-10-03 21:03:14,237.63,26.9889,5389.53,6413.372307000001,3476.249520286844,0.8403581987774968,232.27,27.363,4671.36,6355.60401,4309.535715402309,0.7349985922109077,234.41,19.4645,3417.27,4562.673445,3023.285417027008,0.7489622128764903,13478.16,10809.07065271616,17277.060090218176,0.780118835590031,234.76999999999998,24.60546666666667,1.2182135707288042,20.893595461171234,13.478159999999999,1.0234858333333332,1648.731280416667
2017-10-03 21:08:14,238.01,26.9752,5465.93,6420.367352,3368.193309435712,0.851342251981472,232.69,23.0111,3265.33,5354.452859,4243.558107337906,0.6098344846778303,234.76,18.3324,3118.05,4303.714223999999,2966.4322543014387,0.7245021016060849,11849.310000000001,10578.183671075058,15884.083771344793,0.7459863704179397,235.15333333333334,22.772900000000003,1.2148101947665304,19.49905369979231,11.849310000000001,1.05531125,1649.786591666667
2017-10-03 21:13:14,238.38,24.6426,5048.56,5874.302988,3003.244499075246,0.8594313249270894,232.96,26.741,4427.31,6229.5833600000005,4382.537507322543,0.7106911881824469,235.07,18.4266,3156.27,4331.540862,2966.5141035019037,0.7286714129120918,12632.140000000001,10352.296109899693,16332.20731336228,0.7734496481479849,235.47000000000003,23.27006666666667,1.2358262199006107,20.814150367711314,12.632140000000001,1.020060416666667,1650.8066520833336
2017-10-03 21:18:14,238.67,27.6218,5523.12,6592.495006,3599.4632752307593,0.8377890305526611,233.37,24.2009,3498,5647.764033,4434.099071113367,0.6193601537814106,235.46,22.2424,3818.83,5237.195504,3583.957892919198,0.7291746120768837,12839.949999999999,11617.520239263324,17315.631449998957,0.7415236364366471,235.83333333333334,24.688366666666667,1.2028268551236656,11.881844485459412,12.839949999999998,1.0613370833333333,1651.8679891666668
2017-10-03 21:23:14,239.05,26.5962,5398.55,6357.82161,3358.2068908992173,0.8491194517802774,233.79,25.8018,4316.44,6032.202822,4213.765134905453,0.7155661252399447,235.88,19.1075,3268.63,4507.0771,3103.1922126166164,0.7252216741532999,12983.619999999999,10675.164238421286,16808.733438949785,0.772432976414148,236.24,23.835166666666666,1.1894683372841188,19.834837879603658,12.983619999999998,1.0759820833333333,1652.9439712500002
2017-10-03 21:28:14,238.98,28.743,5656.88,6869.00214,3896.523972071078,0.8235373762745691,233.68,25.3804,3951.09,5930.891872,4423.162466974921,0.6661881695488783,235.57,21.9721,3729.72,5175.967597,3588.8479052188814,0.7205841091744377,13337.69,11908.534344264881,17880.356952942417,0.745940924731099,236.07666666666668,25.365166666666667,1.2298264688024967,13.376875110880404,13.33769,1.0967212499999999,1654.0406925000002
2017-10-03 21:33:14,239,28.1274,5517.45,6722.448600000001,3840.4505825673596,0.8207500463447202,233.61,26.7566,4385.02,6250.609326,4454.40417405944,0.701534805856462,235.67,19.0181,3280.16,4481.995627,3054.314190591257,0.731852565906129,13182.630000000001,11349.168947218055,17394.98115863879,0.7578410048149532,236.09333333333333,24.634033333333335,1.2311515219969502,22.797457717710326,13.182630000000001,1.1050133333333332,1655.1457058333335
2017-10-03 21:38:14,239.75,26.3666,5329.22,6321.392349999999,3399.9140333600367,0.8430452825792408,234.35,26.3357,4102.46,6171.771295,4610.919958770263,0.6647135488192131,236.31,18.9209,3264.9,4471.197879,3054.838533077338,0.7302070023190759,12696.58,11065.672525207638,16841.978866259604,0.753865095118704,236.80333333333337,23.874399999999998,1.2443518531552045,20.748165398921014,12.696579999999999,1.0783004166666665,1656.2240062500002
2017-10-03 21:43:14,240.27,26.2855,5321.05,6315.617085,3401.976787375818,0.842522579881836,234.86,28.3495,4616.52,6658.16357,4797.800039025714,0.6933623590746361,236.86,20.5061,3501.66,4857.074846,3365.9401812934716,0.7209400948152487,13439.23,11565.717007695004,17730.727929077966,0.7579626766456659,237.33,25.04703333333333,1.2387814435595996,18.129625464625878,13.43923,1.0889920833333333,1657.3129983333336
2017-10-03 21:48:14,238.11,24.0093,4968.65,5716.854423000001,2827.5327887178732,0.8691230583046105,232.83,21.7852,3117.3,5072.248116,4001.267506711535,0.6145795569752843,234.87,16.9124,3002.88,3972.2153880000005,2600.2320654633877,0.7559710908606952,11088.83,9429.032360892796,14555.713724570964,0.7618197368969517,235.27,20.9023,1.207123730182345,19.088329992393174,11.08883,1.0220024999999997,1658.3350008333337
2017-10-03 21:53:14,238,31.7356,6689.34,7553.072800000001,3507.3692543699835,0.8856448464259472,232.74,27.2587,4679.62,6344.189838,4283.67848422153,0.7376229462697235,234.8,20.4628,3504.81,4804.665440000001,3286.505264598005,0.7294597394485806,14873.769999999999,11077.553003189518,18545.65217379462,0.8020084632567915,235.17999999999998,26.485699999999998,1.199081554553968,22.74019565274845,14.873769999999999,1.081775,1659.4167758333338
2017-10-03 21:58:14,238.48,25.647,5139.56,6116.29656,3315.7211306543604,0.8403058860180581,233.35,12.6712,2016.38,2956.82452,2162.6425820447607,0.6819410439683448,235.26,16.8361,3151.55,3960.8608859999995,2399.198106815004,0.795672983905954,10307.490000000002,7877.561819514125,12973.061717280418,0.7945302523513156,235.69666666666663,18.384766666666664,1.1808963498281804,39.501362541089286,10.307490000000001,1.0492191666666666,1660.4659950000005
2017-10-03 22:03:14,238.53,25.9928,5216.06,6200.062584,3351.6405120353757,0.8412915078406893,233.38,13.9064,2172.57,3245.4756319999997,2411.027099185282,0.6694149783713429,235.37,16.5794,2924.18,3902.293378,2584.0017290208325,0.7493490921225144,10312.810000000001,8346.66934024149,13267.288312666886,0.7773110643984341,235.76,18.8262,1.1749236511706864,38.067161721430764,10.31281,0.8591791666666668,1661.3251741666672
2017-10-03 22:08:14,238.73,24.902,5093.19,5944.85446,3066.0577578515854,0.8567392245293083,233.56,13.4624,2029.4,3144.2781440000003,2401.6703951283753,0.6454263608556889,235.44,16.7054,2907.74,3933.119376,2648.485627347566,0.7392961469064752,10030.33,8116.213780327526,12902.73017763599,0.7773804351411877,235.91,18.3566,1.195371116103596,35.65692993255832,10.03033,0.8476308333333332,1662.1728050000006
2017-10-03 22:13:14,238.86,23.8,4917.66,5684.868,2852.0771907197754,0.8650438321523032,233.8,10.6656,1581.59,2493.61728,1927.874531968976,0.6342553096199269,235.68,14.5767,2625.21,3435.4366560000003,2215.9642310489726,0.7641561358481354,9124.46,6995.915953737724,11497.765449136714,0.7935855049717587,236.11333333333334,16.347433333333335,1.1632831690995862,45.5886041233792,9.12446,0.7981162500000001,1662.9709212500006
2017-10-03 22:18:14,238.81,26.4994,5379.25,6328.321714000001,3333.365439519631,0.8500278973016825,233.78,12.1415,1818.26,2838.43987,2179.6035116519743,0.6405842939346817,235.61,18.1716,3138.71,4281.410676,2911.868285562858,0.7331018296363028,10336.220000000001,8424.837236734464,13334.74133059459,0.7751346459406059,236.0666666666667,18.9375,1.1621011013837803,39.93082508250826,10.33622,0.8108616666666666,1663.7817829166672
2017-10-03 22:23:14,238.91,25.091,5082.23,5994.49081,3178.8139766703025,0.8478167973035894,233.97,10.6887,1574.01,2500.8351390000003,1943.3653574037876,0.6293937474940445,235.81,14.9135,2688.19,3516.7524350000003,2267.4175206561385,0.7643955750897204,9344.43,7389.596854730228,11913.207531993174,0.7843756582688024,236.23000000000002,16.897733333333335,1.1344875756677721,48.48737108724641,9.344430000000001,0.8200270833333333,1664.6018100000006
2017-10-03 22:28:14,238.73,27.665,5453.82,6604.46545,3724.8907752904247,0.8257776562371145,233.86,14.3418,2250.95,3353.973348,2486.4354639914404,0.671129364024988,235.69,18.0887,3159.34,4263.3257029999995,2862.606646792472,0.7410505835331438,10864.11,9073.932886074337,14155.03953060822,0.767508276929071,236.09333333333333,20.031833333333335,1.11678997006833,38.105182584386505,10.86411,0.8420224999999999,1665.4438325000006
2017-10-03 22:33:14,238.56,27.3352,5431.72,6521.085312,3608.4583256540645,0.8329472380931182,233.7,14.0725,2193.19,3288.74325,2450.6631323624556,0.6668778415584737,235.43,18.8877,3338.78,4446.731211,2936.999587075478,0.7508391763686478,10963.69,8996.121045091997,14182.125802362885,0.7730639364497345,235.89666666666668,20.098466666666667,1.1290254207350647,36.006395181058586,10.96369,0.9094916666666668,1666.353324166667
2017-10-03 22:38:14,238.95,25.8249,5149.11,6170.859855,3400.908343068161,0.8344234225037347,234.04,12.3049,1944.6,2879.838796,2124.147436254539,0.6752461292975789,235.92,16.4884,2874.92,3889.9433279999994,2620.3996047648366,0.7390647517423166,9968.63,8145.455384087536,12873.30678151735,0.7743643625670682,236.3033333333333,18.20606666666667,1.1200293408190076,41.84777235427018,9.96863,0.87218,1667.2255041666672
2017-10-03 22:43:14,239.53,26.8947,5344.67,6442.087491,3596.5252442876963,0.8296487757216646,234.75,13.7743,2210.04,3233.516925,2360.371772128589,0.6834787172174768,236.48,20.1534,3423.57,4765.876032,3315.5305469098103,0.718350619490054,10978.28,9272.427563326095,14370.126814872912,0.763965422256233,236.92,20.274133333333335,1.1016376836062864,32.65523885936759,10.97828,0.8727879166666666,1668.098292083334
2017-10-03 22:48:14,238.91,23.8722,4898.39,5703.307302,2921.213718464727,0.8588683268534844,234.13,11.7187,1845.49,2743.699231,2030.2837560523385,0.6726283913150974,235.76,17.006,2999.61,4009.33456,2660.2825906114545,0.748156571897557,9743.49,7611.78006512852,12364.254653637152,0.7880369883140339,236.26666666666665,17.5323,1.1187923250564384,36.161256652008014,9.74349,0.8634070833333333,1668.9616991666674
2017-10-03 22:53:14,238.87,26.9016,5317.96,6425.985192,3607.296373491271,0.8275711569675837,234.2,14.5568,2282.46,3409.20256,2532.3977656581824,0.6694996732608344,235.82,20.8401,3536.66,4914.512382,3412.3991556134392,0.7196359933802279,11137.08,9552.093294762892,14672.32214880297,0.7590536717399304,236.29666666666665,20.766166666666667,1.0890265062280546,29.901361991059172,11.13708,0.8700237499999999,1669.8317229166673
2017-10-03 22:58:14,236.31,26.1378,5206.91,6176.623517999999,3322.463895215521,0.8430026510157131,231.62,13.7937,2163.87,3194.8967939999998,2350.5386930258087,0.6772894836740069,233.27,20.8883,3632.41,4872.613741,3247.7626546411943,0.7454746452474859,11003.189999999999,8920.765242882524,14165.106519003692,0.7767813101326337,233.73333333333335,20.273266666666668,1.102395892755271,31.961137655829198,11.003189999999998,0.9225112499999999,1670.7542341666674
2017-10-03 23:03:14,236.77,25.3765,5088.72,6008.393905,3194.640211235241,0.846935151133371,232.22,12.63,1988.97,2932.9386,2155.4876873853764,0.6781492118518949,233.88,18.6069,3156.17,4351.781771999999,2996.0967144288675,0.7252592536480712,10233.86,8346.224613049486,13205.731929396154,0.7749559096546006,234.29,18.871133333333333,1.0585172222459422,34.4725806964429,10.23386,0.8848770833333333,1671.6391112500007
2017-10-03 23:08:14,237.11,26.705,5261.4,6332.02255,3523.0923368127183,0.8309193402983064,232.51,13.2777,2110.23,3087.198027,2253.3799069426113,0.6835421574982757,234.13,20.5304,3444.27,4806.782552,3352.9334424219683,0.7165437509893,10815.9,9129.405686177299,14153.788927096743,0.7641699375135858,234.58333333333334,20.17103333333333,1.0770870337477816,34.17441843171147,10.8159,0.8770733333333334,1672.516184583334
2017-10-03 23:13:14,236.73,25.0869,5057.92,5938.8218369999995,3112.4026226097503,0.8516706072049827,232.31,11.2279,1747.12,2608.353449,1936.7703582278918,0.6698171985356575,233.8,17.3795,3106.2,4063.3271000000004,2619.570323849775,0.7644474401285586,9911.24,7668.743304687418,12531.652014430822,0.7908965225484009,234.27999999999997,17.8981,1.0457572135905828,40.16515719545651,9.91124,0.8636308333333332,1673.3798154166675
2017-10-03 23:18:14,237.18,27.2494,5362.46,6463.012692,3607.569237776745,0.8297152203704816,232.67,13.0769,1949.22,3042.602323,2336.229930363233,0.6406423821033808,234.21,19.9871,3371.24,4681.178691000001,3247.795375246489,0.7201690476976494,10682.92,9191.594543386467,14092.912756999947,0.7580349204030796,234.6866666666667,20.104466666666667,1.0624094537397284,35.53903444342386,10.68292,0.8580899999999999,1674.2379054166674
2017-10-03 23:23:14,237.82,25.0168,5098.93,5949.495376,3065.5192193404,0.8570357110569171,233.39,12.2191,1774.79,2851.815749,2232.25749458803,0.6223368394758101,234.89,16.242,2853.15,3815.08338,2532.6658433066577,0.7478604569842979,9726.87,7830.442557235087,12487.106575946984,0.7789530697796855,235.36666666666665,17.82596666666667,1.0423452768729702,40.33909334510141,9.726870000000002,0.8504079166666667,1675.088313333334
2017-10-03 23:28:14,238.37,25.3347,5204.84,6039.0324390000005,3062.6056510256576,0.8618665411345043,233.95,11.8067,1747.52,2762.1774649999998,2139.111544018643,0.6326602914342436,235.55,15.8374,2884.37,3730.4995700000004,2365.8057284718434,0.7731859891354979,9836.73,7567.522923516144,12410.828348294981,0.7925925428943174,235.95666666666668,17.6596,1.0227866698687584,43.46134680287209,9.83673,0.8151499999999998,1675.903463333334
2017-10-03 23:33:14,238.63,24.3249,5013.22,5804.650887,2926.020702515599,0.8636557301365918,234.29,12.6503,1953.32,2963.8387869999997,2229.098771460258,0.6590506908026371,235.75,17.9815,3141.31,4239.1386250000005,2846.483403406192,0.7410255426596245,10107.85,8001.602877382049,12891.636057142969,0.784062624417594,236.22333333333333,18.3189,1.0188098833025243,32.78581137513716,10.107850000000001,0.8310241666666667,1676.7344875000006
2017-10-03 23:38:14,238.59,22.8652,4796.66,5455.408068000001,2598.7554776853285,0.879248617190702,234.24,11.8425,1872.83,2773.9872,2046.3413148504433,0.6751401015837419,235.76,14.6394,2658.23,3451.384944,2201.333981650645,0.7701922686488952,9327.72,6846.430774186417,11570.651439920175,0.8061534001290727,236.1966666666667,16.449033333333336,1.0132798938737422,39.006344851065194,9.32772,0.8098154166666666,1677.5443029166672
2017-10-03 23:43:14,238.78,25.9981,5231.71,6207.826318,3341.604116341946,0.842760369250395,234.53,14.4134,2274.35,3380.374702,2500.852895198274,0.6728100286203124,235.97,17.6426,3114.64,4163.124322000001,2762.3580127905157,0.7481496489405102,10620.699999999999,8604.815024330735,13669.020085322427,0.7769905914034273,236.42666666666665,19.351366666666667,0.995375592149794,34.34761713642964,10.6207,0.8311841666666666,1678.3754870833338
2017-10-03 23:48:14,239.21,27.12,5343.34,6487.3752,3678.9610802473894,0.8236520680968167,235.09,13.6514,2132.56,3209.3076260000003,2398.3000822878184,0.6644922358714389,236.36,17.3514,3194.58,4101.176904000001,2571.8302085291384,0.7789422584732276,10670.48,8649.091371064345,13735.571519795589,0.7768500920854873,236.88666666666668,19.374266666666667,0.9807784313173628,39.97949169689004,10.67048,0.8871325,1679.2626195833338
2017-10-03 23:53:14,239.18,29.0348,5695.55,6944.543464,3973.335389931879,0.8201475056676238,235.1,13.7046,2150.93,3221.9514599999998,2398.8479205018666,0.6675860970295313,236.4,17.5518,3150.6,4149.24552,2699.992226885121,0.7593187688734312,10997.08,9072.175537318866,14256.231532432645,0.7713875840878328,236.89333333333332,20.097066666666667,0.965272696572307,44.47282522159121,10.99708,0.9028149999999999,1680.1654345833338
2017-10-03 23:58:14,239.72,26.326,5259.54,6310.86872,3487.73608369017,0.8334098257077989,235.53,13.0758,2071.83,3079.7431739999997,2278.6703291392537,0.672728173404501,236.86,19.8596,3352.71,4703.944856,3299.4594806102496,0.7127443247391674,10684.08,9065.865893439674,14012.119391592149,0.762488507371047,237.37,19.753800000000002,0.9900155874794601,33.80615375269569,10.68408,0.9033816666666665,1681.0688162500005
2017-10-04 00:03:14,239.66,24.7487,5043.13,5931.273442,3121.993665412299,0.8502609177127195,235.57,12.4706,1989.31,2937.6992419999997,2161.6481120541735,0.6771659847131486,236.85,16.3313,2837.53,3868.0684049999995,2628.7595334794773,0.7335780298849189,9869.970000000001,7912.40131094595,12649.996138590684,0.7802350207752394,237.36,17.850199999999997,0.9689922480620082,38.64662580811421,9.86997,0.8564187500000001,1681.9252350000006
2017-10-04 00:08:14,240.23,26.4131,5323.46,6345.219013,3452.908621921045,0.8389718288830325,236.11,14.3135,2257.08,3379.560485,2515.3566238951958,0.6678619927111616,237.39,19.0431,3239.65,4520.641508999999,3152.9141330511666,0.7166350159706948,10820.19,9121.179378867408,14151.764020699895,0.7645824212566875,237.91,19.923233333333332,0.9751586734479397,32.57436460280042,10.82019,0.86209,1682.7873250000007
2017-10-04 00:13:14,239.31,24.4932,4972.64,5861.467692,3103.168531478722,0.8483608988900319,235.22,12.1688,1800.06,2862.345136,2225.4895358061917,0.6288759441901209,236.6,17.141,2963.86,4055.5605999999993,2768.23150778116,0.7308138855082084,9736.560000000001,8096.889575066074,12663.341637356772,0.7688776216284977,237.04333333333332,17.93433333333333,0.9562246002840606,36.57156664126538,9.73656,0.85653125,1683.6438562500007
2017-10-04 00:18:14,238.69,29.0568,5696.89,6935.567591999999,3955.697429164757,0.821402131034123,234.67,13.1019,1944.35,3074.622873,2381.7659181109243,0.6323865008207789,235.96,17.9903,3056.57,4244.991188000001,2945.73081276916,0.7200415418153276,10697.81,9283.19416004484,14164.068363616107,0.7552780546781288,236.44000000000003,20.049666666666667,0.9516156318727674,44.92410513890505,10.697809999999999,0.8514320833333333,1684.495288333334
2017-10-04 00:23:14,238.94,27.1847,5328.77,6495.512218,3714.281796160231,0.8203771806068213,235,11.3752,1662.3,2673.172,2093.467757474187,0.6218455078835181,236.25,19.8302,3426.43,4684.88475,3194.9526719315527,0.731379784742837,10417.5,9002.70222556597,13768.549437475629,0.7566156512933274,236.73000000000002,19.46336666666667,0.9335529928610565,41.55584593963704,10.4175,0.8798045833333332,1685.3750929166672
2017-10-04 00:28:14,237.78,25.7722,5122.11,6128.113716000001,3364.1888865114784,0.8358379490619752,233.87,11.091,1631.69,2593.85217,2016.3473965846533,0.6290605219803255,235.14,18.7106,3217.02,4399.610484,3001.225538096515,0.7312056400672947,9970.82,8381.761821192646,13025.789139226947,0.7654676345076892,235.59666666666666,18.5246,0.9267250527030676,40.128261878799,9.97082,0.8495133333333333,1686.2246062500005
2017-10-04 00:33:14,237.45,26.0868,5228.12,6194.31066,3322.0845591570423,0.8440196636828027,233.47,13.8573,2192.32,3235.263831,2379.2152222480413,0.6776325253580223,234.78,20.6493,3547,4848.042654,3304.8916132005543,0.7316354770669062,10967.44,9006.191394605637,14191.413727668878,0.7728222297273228,235.23333333333332,20.1978,0.9423267677483358,31.392032795651016,10.96744,0.8724275000000001,1687.0970337500005
2017-10-04 00:38:14,238.09,23.1904,4731.08,5521.402336,2846.535752381526,0.856862027451426,234.09,12.8518,1988.45,3008.477862,2257.6548991473637,0.660948855604376,235.33,17.9453,3078.15,4223.067449,2891.243894295908,0.7288896133375491,9797.68,7995.434545824798,12646.007550170472,0.7747646805625957,235.83666666666667,17.995833333333334,0.9554635270172847,28.865385505904147,9.79768,0.8652133333333334,1687.9622470833338
2017-10-04 00:43:14,235.62,26.2864,5216.68,6193.601568,3338.704862777191,0.8422692261886227,231.69,14.1926,2222.46,3288.2834940000002,2423.52633270465,0.6758723826748011,233.04,18.5346,3176.92,4319.303184,2926.355977818239,0.7355167870058922,10616.060000000001,8688.58717330008,13718.319029372175,0.7738601192514948,233.45000000000002,19.6712,0.9295352323838028,33.628858432632484,10.616060000000001,0.8505725,1688.8128195833337
2017-10-04 00:48:14,236.2,24.8525,4939.33,5870.1605,3172.034591056701,0.8414301448827507,232.3,12.3365,1967.15,2865.76895,2083.9751803426316,0.6864300766466187,233.61,17.0331,3006.38,3979.1024910000006,2606.7097900384706,0.7555422376779386,9912.86,7862.719561437803,12652.5551680843,0.7834670442698325,234.03666666666666,18.074033333333333,0.9243565823019159,37.50389601288036,9.91286,0.8553716666666668,1689.6681912500005
2017-10-04 00:53:14,238.21,24.9331,4972.05,5939.313751,3248.717690153715,0.8371421696930657,234.32,12.8281,2033.49,3005.8803919999996,2213.6475218313485,0.6765039638343668,235.6,14.4963,2614.39,3415.3282799999997,2197.5969120991585,0.7654871759501842,9619.93,7659.962124084222,12297.075788467146,0.7822941132900949,236.04333333333332,17.419166666666666,0.9179105531470291,43.136009185284415,9.61993,0.81386625,1690.4820575000006
2017-10-04 00:58:14,238.98,24.5974,5013.81,5878.286652,3068.544157573973,0.852937309257303,235.07,13.553,2141.53,3185.90371,2358.777587754251,0.6721891792517484,236.32,17.2469,3137.71,4075.7874079999997,2601.311006225775,0.7698414283927736,10293.05,8028.632751553998,13053.958103266055,0.7885003091456769,236.78999999999996,18.465766666666667,0.9248701380970592,33.20540892787193,10.29305,0.8297075,1691.3117650000006
2017-10-04 01:03:14,239.45,23.0069,4717.92,5509.002205,2844.351625290878,0.8564019080838252,235.62,13.4638,2099.08,3172.340556,2378.5726301381656,0.6616817970661785,236.87,15.4237,2868.34,3653.411819,2262.7513260649935,0.785112695229938,9685.34,7485.675581494037,12240.961964934622,0.7912237639284037,237.31333333333336,17.298133333333336,0.9003567716380427,33.002212184744394,9.68534,0.8324329166666666,1692.1441979166673
2017-10-04 01:08:14,239.25,25.3176,5154.87,6057.2357999999995,3180.789339126632,0.8510268000463183,235.38,14.7984,2311.11,3483.247392,2606.104940668123,0.6634929248229521,236.66,17.1571,3023.25,4060.399286,2710.4984411080754,0.7445696314704751,10489.23,8497.39272090283,13499.245499143735,0.7770234270252613,237.09666666666666,19.091033333333332,0.9082090286662273,32.615136949108745,10.48923,0.8406070833333332,1692.9848050000005
2017-10-04 01:13:14,239.33,23.6146,4871.19,5651.682218,2865.836680126312,0.8619009017325467,235.5,11.7286,1817.95,2762.0853,2079.464595028271,0.658180252434637,236.69,16.6713,2936.29,3945.9299969999997,2636.0130077684403,0.7441312953428961,9625.43,7581.314282923024,12252.560097438929,0.7855852102298148,237.17333333333332,17.338166666666666,0.9093208904879814,36.20009804958233,9.62543,0.8381108333333334,1693.8229158333338
2017-10-04 01:18:14,239.32,25.8573,5206.35,6188.169035999999,3344.7504683621996,0.8413393315069102,235.52,12.0297,1792.51,2833.2349440000003,2194.1121547912458,0.6326725581992538,236.7,17.3044,2990.74,4095.95148,2798.6233721089,0.7301697821869706,9989.6,8337.485995262345,13011.755488065233,0.7677365294147094,237.17999999999998,18.397133333333333,0.9022683194198562,40.5507017397638,9.989600000000001,0.8172929166666665,1694.6402087500005
2017-10-04 01:23:14,239.48,25.7144,5255.54,6158.084512,3209.5644821898004,0.8534374592876649,235.74,11.8409,1761.87,2791.373766,2165.082355157195,0.6311838355222257,236.77,19.4563,3293.24,4606.668151,3221.1739716814054,0.714885442591543,10310.65,8595.8208090284,13423.771407597258,0.7680889138327125,237.33,19.003866666666667,0.9059115998820111,37.69215387745652,10.310649999999999,0.8458437499999999,1695.4860525000006
2017-10-04 01:28:14,238.89,25.1714,5100.73,6013.195745999999,3184.505698976294,0.8482561046500149,235.13,12.183,1766.77,2864.58879,2254.8597967265423,0.6167621706011075,236.25,18.6644,3275.87,4409.4645,2951.6186948622358,0.7429178758554468,10143.369999999999,8390.984190565072,13164.215534668709,0.7705259742433461,236.75666666666666,18.672933333333333,0.9010657918819572,34.801530914621516,10.143369999999999,0.8522508333333332,1696.338303333334
2017-10-04 01:33:14,236.17,27.2307,5375.46,6431.074419,3530.31839514741,0.8358572222580278,232.39,13.7898,2085.41,3204.611622,2433.2284684668375,0.6507528043908467,233.57,19.2545,3288.1,4497.2735649999995,3068.2027163223433,0.7311318630001998,10748.97,9031.74957993659,14039.688619609224,0.7656131336835291,234.0433333333333,20.091666666666665,0.9086636377878857,35.532310244711745,10.74897,0.8705141666666665,1697.2088175000006
2017-10-04 01:38:14,237.48,25.8877,5187.01,6147.810995999999,3300.0768631106907,0.8437165689340266,233.84,11.9141,1890.5,2785.993144,2046.4035644063479,0.6785730984555502,235.01,18.2061,3174.57,4278.615561,2868.56347915317,0.7419619628686711,10252.08,8215.04390667021,13137.4309023842,0.780371754278033,235.4433333333333,18.6693,0.8650347571248668,38.66454553732598,10.25208,0.8750437499999999,1698.0838612500006
2017-10-04 01:43:14,237.72,28.7109,5586.95,6825.155148,3920.2975004163786,0.8185821243400107,234.1,13.437,2130.44,3145.6016999999997,2314.311012254595,0.6772758292952348,235.24,18.7782,3320.96,4417.383768,2912.8171985536396,0.7517934085911642,11038.349999999999,9147.425711224612,14335.988555550435,0.7699748055202167,235.68666666666664,20.308699999999998,0.8627273498713095,41.372416747502314,11.038349999999998,0.88710125,1698.9709625000005
2017-10-04 01:48:14,237.35,26.1891,5249.15,6215.982884999999,3329.3944650811386,0.8444601758262402,233.71,12.2132,1899.48,2854.3469720000003,2130.5568206845765,0.6654692014086365,234.81,19.1722,3292.21,4501.8242820000005,3070.4682349610493,0.7313057537948567,10440.84,8530.419520726766,13482.55157991974,0.7743964440343831,235.29,19.1915,0.8755153215181275,36.46197535367219,10.44084,0.89496625,1699.8659287500004
2017-10-04 01:53:14,237.02,25.2119,5077.62,5975.724538,3150.723550179438,0.8497078417371988,233.45,13.4962,2092.29,3150.6878899999997,2355.6648182822296,0.6640740286084003,234.59,18.0266,3110.2,4228.860094,2865.294688967557,0.7354700630585581,10280.11,8371.683057429225,13257.66717134457,0.7754086648229991,235.02,18.91156666666667,0.8509914049868096,33.314708635103365,10.28011,0.8633729166666667,1700.7293016666672
2017-10-04 01:58:14,236.85,26.1177,5204.43,6185.977245,3343.6840237614842,0.8413270521172116,233.18,14.4317,2233.39,3365.183806,2517.2268781467924,0.6636754866161982,234.24,19.264,3272.72,4512.39936,3106.614199692072,0.7252726850843272,10710.539999999999,8967.52510160035,13968.971813967997,0.7667378918533007,234.75666666666666,19.9378,0.8917034660002556,30.9958972404177,10.710539999999998,0.8746104166666667,1701.6039120833339
2017-10-04 02:03:14,237.17,24.3433,4967.34,5773.500461,2942.5908478018496,0.8603688582956537,233.56,11.8705,1859.65,2772.47398,2056.286421507724,0.670754717055992,234.58,18.7805,3293.05,4405.52969,2926.5190153100825,0.7474810594228455,10120.04,7925.3962846196555,12854.07001186251,0.787302386766263,235.10333333333335,18.331433333333333,0.8790460932072284,35.24510722020282,10.120040000000001,0.8679408333333334,1702.471852916667
2017-10-04 02:08:14,236.58,28.0808,5441.75,6643.355664000001,3810.7127175767114,0.8191266997021642,233.09,13.6725,2188.38,3186.923025,2316.780382961482,0.6866748844679109,234.16,17.7325,3011.39,4152.242200000001,2858.7839294638634,0.7252443029455266,10641.52,8986.277030002057,13928.213193742498,0.764026214416426,234.61,19.828599999999998,0.8396914027535053,41.617663375124835,10.64152,0.8650650000000001,1703.336917916667
2017-10-04 02:13:14,239.03,27.4183,5388.78,6553.796249,3730.0530002945634,0.8222379511450691,235.6,11.3306,1701.22,2669.48936,2057.188361515107,0.6372829296461403,236.58,16.9644,2949.58,4013.4377520000007,2721.701749416864,0.7349260614619343,10039.58,8508.943111226534,13160.36775498654,0.7628647000533815,237.07000000000002,18.5711,0.8267600286835024,47.63961208544457,10.039579999999999,0.8617124999999999,1704.1986304166671
2017-10-04 02:18:14,239.61,27.5197,5434.1,6593.995317000001,3735.14811361182,0.8240982498107527,236.16,12.6608,1860.95,2989.974528,2340.259125735615,0.6223966065840678,237.09,16.9645,3051.9,4022.1133050000003,2619.7904168574296,0.7587802154171288,10346.95,8695.197656204864,13515.39257968375,0.7655678471044539,237.62,19.048333333333336,0.837471593300231,44.47300726222765,10.346950000000001,0.84943875,1705.0480691666671
2017-10-04 02:23:14,239.61,24.5838,5024.23,5890.524318000001,3074.961731152011,0.8529342599685367,236.06,13.3939,1978.85,3161.7640340000003,2465.949002756536,0.6258689702079139,237.06,17.8118,3087.5,4222.465308000001,2880.3744595561775,0.7312079022059308,10090.58,8421.285193464726,13142.977175893908,0.7677545098767699,237.57666666666668,18.596500000000002,0.8558640719487034,32.19584330384748,10.09058,0.85156375,1705.899632916667
2017-10-04 02:28:14,239.75,23.3161,4928.29,5590.034975,2638.2662294816355,0.8816206020249453,236.2,11.2015,1628.71,2645.7942999999996,2085.0734312758595,0.6155845146389499,237.2,16.9376,3071.73,4017.59872,2589.5123637560873,0.7645686426343744,9628.73,7312.852024513582,12090.91585221452,0.7963606824901062,237.71666666666667,17.151733333333336,0.8553600224356719,35.94019652046826,9.62873,0.8216379166666665,1706.7212708333338
2017-10-04 02:33:14,237.64,24.5347,5051.57,5830.426108,2911.272769073353,0.8664152338829366,234.08,13.4708,2136.37,3153.2448640000002,2319.2404781398545,0.6775147798988058,235.18,16.3557,2904.53,3846.5335259999997,2521.809993980908,0.7551032586528404,10092.47,7752.323241194116,12726.21178264995,0.7930458939681787,235.63333333333335,18.1204,0.8516056019238784,35.39822520474162,10.092469999999999,0.8217166666666664,1707.5429875000004
2017-10-04 02:38:14,238.28,24.1741,4993.35,5760.204548,2871.656701679342,0.8668702575386392,234.69,12.2712,1958.93,2879.927928,2111.060900489224,0.6802010498090493,235.74,16.2398,2963.8,3828.370452,2423.284935319552,0.7741675047281971,9916.080000000002,7406.002537488119,12376.490461826426,0.8012028959731985,236.23666666666668,17.561700000000002,0.8649518138589786,37.652391283303984,9.916080000000001,0.8336895833333334,1708.3766770833338
2017-10-04 02:43:14,238.44,27.16,5475.18,6476.0304,3458.5218966090342,0.84545310349377,234.89,14.0022,2197.31,3288.976758,2447.2835713427635,0.6680831643626957,236.01,18.0953,3244.42,4270.6717530000005,2777.116505563297,0.7596978151554041,10916.91,8682.921973515095,13948.908844287831,0.7826354105447141,236.44666666666663,19.7525,0.8430371895001134,37.501582078217936,10.91691,0.8680412500000001,1709.2447183333338
