DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-04 02:48:14,238.57,26.7597,5340.96,6384.061629,3497.197329472578,0.83660846501518,235.06,13.7607,2101.89,3234.590142,2458.583294221203,0.6498164860851171,236.1,18.9033,3346.76,4463.06913,2952.65703419123,0.7498785930748064,10789.61,8908.437657885012,13991.995763883142,0.7711273060738552,236.57666666666668,19.8079,0.8425739365674175,35.096098021496466,10.78961,0.9044383333333333,1710.149156666667
2017-10-04 02:53:14,239.01,26.0505,5267.43,6226.330005,3319.844352716448,0.8459927430396457,235.4,12.868,1992.5,3029.1272000000004,2281.5686147429014,0.6577802345177184,236.45,20.0754,3618.5,4746.828329999999,3072.269022154567,0.7622984756223532,10878.43,8673.681989613917,13913.051373507282,0.7818867125520936,236.9533333333333,19.66463333333333,0.8679627493458771,34.56272597675352,10.87843,0.902835,1711.0519916666672
2017-10-04 02:58:14,238.13,25.5611,5097.64,6086.864743,3326.2574810102196,0.837482056072032,234.55,13.4458,2112.38,3153.71239,2341.7413551542177,0.6698074328838846,235.66,19.2248,3343.23,4530.516368,3057.513978351678,0.7379357513448013,10553.25,8725.512814516114,13693.270589555474,0.7706887796440304,236.11333333333334,19.410566666666668,0.85410960838015,31.686521259039313,10.55325,0.8929866666666666,1711.944978333334
2017-10-04 03:03:14,238.08,23.5711,4765.64,5611.807488,2963.285114998702,0.8492165866684841,234.57,11.6073,1821.96,2722.724361,2023.2868566722955,0.669167994416751,235.55,19.4783,3317.97,4588.113565000001,3168.889579085553,0.7231664938093134,9905.57,8155.46155075655,12830.895141445448,0.7720092706551493,236.0666666666667,18.2189,0.8528664219147081,36.2897869794554,9.905569999999999,0.8524508333333333,1712.7974291666671
2017-10-04 03:08:14,238.29,27.6377,5491.48,6585.787533,3635.4153599579545,0.8338380144338616,234.75,14.2456,2246.43,3344.1546,2477.2812201688284,0.6717482499164362,235.82,19.0773,3214.79,4498.808886,3147.1267290423116,0.7145869232196587,10952.7,9259.823309169095,14342.453242281508,0.7636559670078947,236.28666666666663,20.3202,0.8478401941145045,36.01096445901123,10.9527,0.8690945833333333,1713.6665237500006
2017-10-04 03:13:14,238.81,25.3497,5096.85,6053.7618569999995,3266.519967605905,0.8419310373278862,235.34,12.4056,1806.39,2919.533904,2293.6070684634456,0.6187254744755998,236.41,17.6983,3015.91,4184.055103,2900.1041320684226,0.7208102966515831,9919.150000000001,8460.231168137772,13037.06439889095,0.7608422952059525,236.85333333333332,18.48453333333333,0.8261089844629634,37.14005943707893,9.919150000000002,0.8696604166666667,1714.5361841666672
2017-10-04 03:18:14,239.04,26.1978,5261.23,6262.322112,3396.4889402946897,0.8401404312816031,235.61,12.2684,1795.65,2890.5577240000002,2265.1633568632665,0.6212122958455059,236.61,15.4098,2661.16,3646.112778,2492.461803979126,0.729862229181985,9718.039999999999,8154.114101137082,12685.814054130014,0.766055686969192,237.08666666666667,17.95866666666667,0.823889998031656,45.878313163560755,9.718039999999998,0.8182162500000001,1715.3544004166672
2017-10-04 03:23:14,238.61,26.6104,5264.42,6349.507544,3549.94762143231,0.8291068186814962,235.06,12.1329,1817.28,2851.959474,2197.9914110247005,0.6372040053750077,236.13,15.8669,2830.52,3746.651097,2454.699772324775,0.7554800078038866,9912.22,8202.638804781785,12866.055677250582,0.7704163769107981,236.6,18.2034,0.8495350803043193,46.183679971873396,9.91222,0.8179274999999999,1716.1723279166672
2017-10-04 03:28:14,238,25.0971,5025.72,5973.1098,3228.0302297927824,0.8413908614236424,234.52,11.0246,1659.36,2585.489192,1982.7452565442727,0.6417973067280182,235.46,17.8823,3085.55,4210.566358,2865.004407085857,0.7328111559475867,9770.630000000001,8075.779893422912,12676.096855259264,0.7707916807172551,235.99333333333334,18.001333333333335,0.8503065058334955,39.41800607362417,9.77063,0.8201187499999999,1716.992446666667
2017-10-04 03:33:14,239.07,28.5428,5645.54,6823.727196,3832.90111453844,0.8273396397366762,235.58,14.1661,2240.43,3337.249838,2473.400472291341,0.6713402078828716,236.58,18.5369,3319.12,4385.459802,2866.3042581969353,0.756846522338731,11205.09,9172.605845026716,14480.702327453537,0.7737946507440181,237.07666666666668,20.415266666666668,0.8407969292633793,39.81105643162469,11.20509,0.8739883333333334,1717.8664350000004
2017-10-04 03:38:14,239.41,25.5503,5130.83,6116.997323,3330.5014278167127,0.8387824497990222,235.83,13.0764,2006.17,3083.807412,2342.0397275465116,0.650549704301703,236.87,16.5808,2974.2,3927.494096,2565.023242412212,0.7572767589973227,10111.2,8237.564397775435,13042.002631785403,0.7752797086052892,237.37,18.4025,0.859417786577913,38.84146175791333,10.1112,0.88817875,1718.7546137500003
2017-10-04 03:43:14,239.23,26.2088,5295.78,6269.931224,3356.5982400773164,0.8446312743796693,235.66,14.2257,2197.54,3352.428462,2531.7177056748815,0.6555069034012992,236.67,19.2215,3386.4,4549.152405,3037.611338521978,0.744402406979812,10879.72,8925.927284274176,14072.685783550705,0.7731089976241136,237.18666666666664,19.88533333333333,0.8614874360559971,31.79965133431676,10.879719999999999,0.8746216666666666,1719.629235416667
2017-10-04 03:48:14,239.04,24.7082,5031.01,5906.248128,3093.9788831541014,0.8518114869148958,235.51,12.4834,1937.26,2939.965534,2211.429635667367,0.65893969762436,236.48,18.2854,3321.48,4324.131391999999,2768.7330866083594,0.7681265204255848,10289.75,8074.141605429828,13079.400510995638,0.7867141916290105,237.01,18.492333333333335,0.856503944981225,33.61320907763577,10.28975,0.88206125,1720.511296666667
2017-10-04 03:53:14,238.1,23.3206,4810.91,5552.634859999999,2772.5257186160084,0.8664192984589663,234.56,12.4402,1961.08,2917.973312,2160.7252215735925,0.672069203626767,235.51,18.9178,3293.99,4455.331078,2999.9341483593676,0.7393367501385942,10065.98,7933.1850885489675,12816.371522766327,0.785400140915026,236.05666666666664,18.226200000000002,0.865611364502881,31.745509212013477,10.06598,0.8481554166666667,1721.3594520833337
2017-10-04 03:58:14,238.25,26.2494,5300.94,6253.9195500000005,3318.364786196992,0.8476188344955603,234.64,14.0552,2242.68,3297.9121279999995,2417.976596580183,0.6800302473068197,235.7,17.6603,3071.79,4162.5327099999995,2809.0540681375182,0.7379617684734062,10615.41,8545.395450914693,13627.571789596763,0.7789656267379758,236.19666666666663,19.321633333333335,0.8693320537969929,35.85497430341465,10.61541,0.8617245833333333,1722.2211766666671
2017-10-04 04:03:14,238.32,24.9815,5019.32,5953.59108,3201.8234625687232,0.8430743617682254,234.63,12.8786,1988.26,3021.705918,2275.4183851055222,0.657992555846065,235.71,16.1585,2854.68,3808.7200350000003,2521.339009853773,0.7495116400699164,9862.26,7998.580857528019,12698.089149238702,0.7766727642317175,236.22,18.006200000000003,0.8890017780035536,38.738323466361564,9.862260000000001,0.8532362499999999,1723.0744129166671
2017-10-04 04:08:14,238.51,26.949,5383.49,6427.60599,3511.71670021713,0.8375575616140092,234.91,14.6925,2287.23,3451.415175,2584.7331849381053,0.66269338344669,235.97,19.2755,3391.2,4548.439735,3031.182373749041,0.7455743502337511,11061.919999999998,9127.632258904276,14341.539134283666,0.771320281346673,236.46333333333334,20.305666666666667,0.865532358787121,32.71664724132837,11.061919999999999,0.8718408333333333,1723.9462537500006
2017-10-04 04:13:14,237.59,23.3784,4823.59,5554.474056,2754.1171998804066,0.8684152543280869,233.95,11.4651,1735.28,2682.2601449999997,2045.3172876244457,0.6469469425755495,235.04,17.089,2941.42,4016.5985599999995,2735.1622211112212,0.7323161516046554,9500.29,7534.596708616073,12125.413710285853,0.7835023387235861,235.52666666666664,17.31083333333333,0.8760508364233468,35.05069080055843,9.500290000000001,0.85675875,1724.8030125000005
2017-10-04 04:18:14,236.75,25.0847,5046.97,5938.8027250000005,3130.0913126564574,0.8498295420311339,233.18,11.2951,1667.34,2633.791418,2038.8316649322596,0.6330569644220779,234.26,19.2255,3346.02,4503.76563,3014.6401127778577,0.7429383042740615,10060.33,8183.563090366575,12968.45960640315,0.77575365967387,234.73000000000002,18.5351,0.8605632002726458,39.0610247584313,10.06033,0.8150258333333334,1725.6180383333337
2017-10-04 04:23:14,236.17,26.447,5314.54,6245.98799,3281.4677447179383,0.8508725934966136,232.58,11.8901,1782.34,2765.3994580000003,2114.4025838772272,0.6445144822907533,233.75,17.1908,2930.3,4018.3495,2749.6317233677396,0.7292297496770752,10027.18,8145.502051962905,12918.728359669612,0.7761739174966629,234.16666666666666,18.5093,0.8555160142348741,42.884928117216745,10.02718,0.8369795833333333,1726.455017916667
2017-10-04 04:28:14,236.19,25.1376,5016.72,5937.249744,3175.4456323842264,0.844956876720529,232.5,11.9433,1816.63,2776.81725,2100.1355868128044,0.6542130203202966,233.65,17.8214,3048.66,4163.97011,2836.2509200304216,0.7321522295941744,9882.01,8111.832139227452,12784.98894387881,0.7729384861714177,234.11333333333334,18.300766666666664,0.8870347694848593,37.35817989410281,9.882010000000001,0.8295495833333334,1727.2845675000003
2017-10-04 04:33:14,236.07,28.7201,5581.78,6779.954006999999,3848.572250671066,0.8232769712356546,232.44,14.713,2359.72,3419.8897199999997,2475.3519383234534,0.689998857623982,233.62,18.5794,3166.21,4340.519428,2969.044145974499,0.7294541707555283,11107.71,9292.968334969017,14482.419753578364,0.7669788743179792,234.04333333333332,20.67083333333333,0.8659365074843708,38.94021366659949,11.107709999999999,0.8745716666666667,1728.159139166667
2017-10-04 04:38:14,236.37,26.4394,5227.05,6249.480978,3425.4869423023397,0.8363974573889807,232.71,12.149,1978.36,2827.19379,2019.682261301159,0.6997610163822552,233.9,17.0798,2982.93,3994.9652199999996,2657.4189967164843,0.746672332731848,10188.34,8102.588200319982,13017.457797110948,0.7826674116248079,234.32666666666668,18.556066666666666,0.8720020484224255,42.483859726019524,10.18834,0.8873354166666667,1729.0464745833337
2017-10-04 04:43:14,236.93,26.7464,5283.82,6337.024552000001,3498.446280886819,0.8338014089486834,233.24,13.3074,2189.27,3103.817976,2200.1779235418066,0.7053474195098869,234.36,19.206,3316.3,4501.11816,3043.389393469358,0.7367724823291465,10789.39,8742.013597897983,13886.458811300066,0.7769720233656808,234.84333333333333,19.753266666666665,0.8885356194910109,35.40241445296813,10.78939,0.8740720833333333,1729.9205466666672
2017-10-04 04:48:14,235.66,26.3194,5297.27,6202.429804,3226.3084199511177,0.8540636762360044,231.84,12.5723,1993.29,2914.762032,2126.648226456075,0.6838602870891245,233.05,18.5957,3378.72,4333.727885,2713.9359872381992,0.7796336294427955,10669.28,8066.8926336453915,13375.660450279167,0.7976637893628138,233.51666666666665,19.162466666666667,0.9178502605096048,37.34870597730981,10.66928,0.8941112499999999,1730.814657916667
2017-10-04 04:53:14,238.27,24.8637,5029.85,5924.2737990000005,3130.116455184678,0.8490238923206122,234.51,13.3802,2088.23,3137.790702,2342.013227259328,0.6655096525937759,235.66,17.4149,3013.07,4103.995334,2786.4290546492966,0.7341796846204699,10131.15,8258.558737093303,13070.73038267258,0.7751020565331619,236.14666666666665,18.552933333333332,0.899158714922942,34.01492666029453,10.13115,0.8666845833333332,1731.6813425000005
2017-10-04 04:58:14,238.45,27.4676,5439.15,6549.64922,3648.7740657029744,0.8304490541861415,234.62,15.0623,2371.9,3533.916826,2619.6676359961994,0.6711816142783209,235.9,15.5707,2743.95,3673.12813,2441.8453384474005,0.7470335645492442,10555,8710.287040146573,13684.923285197669,0.7712867496609822,236.32333333333335,19.366866666666667,0.8998970337249685,41.827795237914934,10.555,0.8619229166666666,1732.543265416667
2017-10-04 05:03:14,237.58,25.4115,5070.17,6037.26417,3277.4891044007745,0.8398125139519942,233.79,11.8179,1848.77,2762.906841,2053.217888862407,0.6691394630341067,235.1,14.528,2599.25,3415.5328,2215.798669865076,0.7610086484896295,9518.19,7546.505663128259,12146.838625738257,0.7835940110237125,235.49,17.252466666666667,0.8875111469701488,47.29198143647092,9.51819,0.8363829166666668,1733.3796483333338
2017-10-04 05:08:14,237.93,27.1418,5327.57,6457.848474,3649.7677745637648,0.8249759995839753,234.13,12.0169,1796.79,2813.5167969999998,2165.0456029610873,0.6386277849543616,235.49,17.2178,2984.4,4054.6197220000004,2744.685360844,0.7360492979913542,10108.76,8559.498738368851,13245.831321202077,0.7631653880281043,235.85,18.792166666666663,0.8819164723341161,44.43145636923189,10.10876,0.8177895833333333,1734.197437916667
2017-10-04 05:13:14,237.73,26.3069,5262.74,6253.939337,3378.657266322821,0.8415080026223158,233.91,11.4932,1725.38,2688.374412,2061.6548776883938,0.6417930450083453,235.32,16.3522,2958.8,3847.999704,2460.204113886505,0.7689189780665326,9946.92,7900.516257897721,12702.730990921054,0.7830536604380036,235.65333333333334,18.050766666666664,0.881237976688916,45.73840815625561,9.94692,0.8356533333333332,1735.0330912500003
2017-10-04 05:18:14,237,23.8639,4838.64,5655.7443,2928.311209107135,0.8555266545554402,233.02,12.028,1768.99,2802.76456,2173.974139379766,0.6311589725538701,234.4,17.6828,3067.69,4144.84832,2787.300783860045,0.7401211728780464,9675.32,7889.586132346946,12484.285579964968,0.7749998939087991,234.80666666666664,17.858233333333335,0.9341018142585488,33.62967968089415,9.67532,0.8175933333333332,1735.8506845833338
2017-10-04 05:23:14,236.78,24.542,5010.15,5811.05476,2943.935189710987,0.8621756646464642,232.84,13.8297,2092.17,3220.107348,2447.839051846259,0.6497205757129312,234.23,17.9996,3216.69,4216.046308,2725.426923456292,0.7629636310911223,10319.01,8117.201165013537,13129.010706576377,0.7859701108196343,234.61666666666667,18.790433333333336,0.9220714640903575,30.60901558062346,10.31901,0.8330970833333333,1736.683781666667
2017-10-04 05:28:14,236.76,22.872,4691.05,5415.17472,2705.211109253227,0.8662786045802785,232.83,12.3001,1937.72,2863.832283,2108.738140868371,0.6766178353049873,234.2,16.9224,2949.19,3963.22608,2647.5345710853644,0.7441387244807393,9577.960000000001,7461.483821206962,12141.295588846078,0.7888746246157656,234.59666666666666,17.364833333333333,0.9221500731752341,31.71448041539894,9.577960000000001,0.8290404166666666,1737.5128220833337
2017-10-04 05:33:14,236.67,24.7587,5004.85,5859.6415289999995,3047.437501554617,0.8541222146833483,232.65,14.2044,2262.41,3304.65366,2408.7832622407927,0.6846133461380639,234.06,20.482,3465.15,4794.01692,3312.9041197635474,0.7228072111184789,10732.41,8769.124883558958,13859.371401025115,0.7743792766247806,234.46,19.815033333333332,0.942591486820771,28.31503353514419,10.73241,0.8462654166666668,1738.3590875000004
2017-10-04 05:38:14,236.74,23.8275,4941.28,5640.922350000001,2720.9845498145582,0.8759702214301884,232.65,11.6861,1734.32,2718.771165,2093.7647397058386,0.6379058386107312,234.1,18.4038,3210.92,4308.32958,2872.5766349225523,0.7452818871856132,9886.52,7687.325924442949,12523.508197746056,0.7894369408229674,234.49666666666667,17.972466666666666,0.9566589432685636,34.97776228082215,9.88652,0.8591220833333333,1739.2182095833339
2017-10-04 05:43:14,236.95,26.1393,5205.5,6193.707135,3356.3041912421922,0.8404498124530714,232.92,13.1225,1964.91,3056.4927,2341.2125740849096,0.6428642868998183,234.33,20.1151,3547.61,4713.571383,3103.5815553222596,0.7526373765749756,10718.02,8801.098320649362,13868.499715907883,0.7728319731445702,234.73333333333335,19.7923,0.9443339960238455,33.69896373842353,10.718020000000001,0.8585225,1740.0767320833338
2017-10-04 05:48:14,236.66,26.9486,5358.39,6377.655675999999,3458.633910883748,0.8401817646199313,232.59,13.8742,2056.8,3227.0001780000002,2486.5847881807754,0.637372137139064,234.05,18.1286,3114.37,4242.9988299999995,2881.620824203171,0.7340020878582236,10529.560000000001,8826.839523267694,13739.895551390508,0.7663493481895055,234.4333333333333,19.650466666666667,0.9498080477747852,37.13974562096914,10.529560000000002,0.8853158333333334,1740.9620479166672
2017-10-04 05:53:14,236.01,25.8675,5107.97,6104.988675,3343.5802967744394,0.8366878747731666,231.97,12.6293,1943.03,2929.6187210000003,2192.555647990189,0.6632364771811546,233.45,16.8856,2925.7,3941.94332,2641.8169217590807,0.7421973789313642,9976.7,8177.9528665237085,12900.133951904661,0.773379566227448,233.81000000000003,18.460800000000003,0.9409349471793165,40.121229849193945,9.976700000000001,0.8544275,1741.8164754166671
2017-10-04 05:58:14,235.77,27.5574,5389.28,6497.208198,3628.963412568169,0.8294762666923544,231.58,14.0516,2242.09,3254.0695280000004,2358.3894769435656,0.6890110923284488,233.1,18.2385,3082.15,4251.39435,2928.259772751031,0.7249739135585012,10713.52,8915.612662262765,13937.99339696716,0.7686558383885597,233.48333333333335,19.949166666666667,0.9793704047398079,38.138101006725435,10.71352,0.8620924999999999,1742.6785679166671
2017-10-04 06:03:14,235.88,25.0559,5065.81,5910.185692,3044.3166651683123,0.8571321213912209,231.62,12.7342,2030.95,2949.495404,2138.8700838800664,0.6885754075919897,233.11,17.1918,3072.98,4007.5804980000003,2572.4492934847,0.7667918340089697,10169.74,7755.636042533079,12789.585688826599,0.7951578923220803,233.53666666666666,18.3273,1.0034113129986726,36.71353663660223,10.16974,0.8701358333333334,1743.5487037500004
2017-10-04 06:08:14,237.83,25.1633,5056.72,5984.587639,3200.7611673587257,0.844957130721367,233.57,14.3876,2283.07,3360.511732,2465.8934437663033,0.679381648413778,235.04,20.6552,3566.63,4854.798208,3293.663019117167,0.7346608133212856,10906.420000000002,8960.317630242196,14115.143968491046,0.7726750803496009,235.48,20.0687,0.9979616103278508,28.308261123042342,10.906420000000002,0.8781733333333335,1744.4268770833337
2017-10-04 06:13:14,237.69,25.2865,5112.61,6010.348185,3159.9848564246,0.8506345793342752,233.39,13.7981,2069.56,3220.338559,2467.2863313734374,0.6426529267291241,234.99,17.9838,3064.95,4226.013162,2909.513489038544,0.7252580345844175,10247.119999999999,8536.784676836582,13337.1721482881,0.7683127942016759,235.35666666666665,19.0228,0.9914031186709573,32.92732931009105,10.247119999999999,0.8813975,1745.3082745833337
2017-10-04 06:18:14,237.72,25.3584,5019.22,6028.198848,3338.6542112995953,0.832623496098714,233.42,12.8802,1945.23,3006.496284,2292.4005218996544,0.647008948706221,234.99,16.7996,2949.45,3947.7380040000007,2624.0007709080255,0.7471240485086658,9913.900000000001,8255.055504107275,12900.827670575707,0.7684700744132634,235.37666666666667,18.34606666666667,0.9955673884412221,38.22254361516181,9.913900000000002,0.8400425,1746.1483170833337
2017-10-04 06:23:14,237.68,27.9931,5358.54,6653.400008,3943.8281827247997,0.8053837126216566,233.37,12.8213,1949.78,2992.1067810000004,2269.5948846669057,0.6516411821868063,234.95,18.2449,3144.64,4286.639255,2913.162435036357,0.7335910051987801,10452.96,9126.585502428063,13876.560657984748,0.7532817574638161,235.33333333333334,19.686433333333333,0.9971671388101973,42.19487870665584,10.45296,0.8486191666666666,1746.9969362500003
2017-10-04 06:28:14,237.59,26.957,5232.24,6404.71363,3693.7814316372023,0.8169358229370202,233.27,12.5216,1981.31,2920.913632,2146.1936374669062,0.6783185843955828,234.89,16.0804,2884.33,3777.125156,2438.7117285952486,0.7636310370648465,10097.88,8278.686797699356,13057.711728660639,0.7733269205075155,235.25,18.519666666666666,0.9946865037194488,45.55877535592794,10.09788,0.8562849999999999,1747.8532212500004
2017-10-04 06:33:14,237.4,26.6179,5170.24,6319.08946,3633.1129828128246,0.8181938288305226,233,14.6624,2346.26,3416.3392,2483.2312703122598,0.6867760672008214,234.58,19.5706,3405.36,4590.871348,3078.899641801813,0.7417676823994503,10921.86,9195.243894926896,14277.238393568638,0.764984074575647,234.99333333333334,20.28363333333333,1.024142528866067,31.228461699005283,10.92186,0.8758225,1748.7290437500003
2017-10-04 06:38:14,237.15,26.642,5315.6,6318.1503,3415.174937450509,0.8413221825381394,232.71,15.2858,2393.22,3557.158518,2631.7056738510782,0.6727898090258793,234.28,17.383,3116.99,4072.48924,2620.9811044369967,0.7653770989459999,10825.81,8667.861715738583,13868.308796650968,0.7806150092803171,234.71333333333334,19.770266666666668,1.0381458232737812,34.757919299689085,10.825809999999999,0.9061529166666666,1749.635196666667
2017-10-04 06:43:14,236.78,22.8141,4705.53,5401.922598,2653.065241165975,0.8710843064915754,232.35,11.5852,1852.02,2691.82122,1953.4388651919178,0.6880174605355106,233.88,17.5996,3300.09,4116.194447999999,2460.1753444919364,0.8017332615575212,9857.64,7066.67945084983,12128.933375637911,0.8127375833228654,234.33666666666667,17.332966666666664,1.0426594216298464,33.16089378813781,9.85764,0.8618104166666665,1750.4970070833338
2017-10-04 06:48:14,236.88,22.5596,4561.18,5343.9180479999995,2784.438383469838,0.8535273106792974,232.58,9.0165,1579.37,2097.0575700000004,1379.5799559990378,0.7531362145675379,233.99,18.6186,3192.17,4356.566214,2964.746172620229,0.7327261524780304,9332.720000000001,7128.764512089105,11743.889733270704,0.7946872979878374,234.48333333333335,16.731566666666666,1.0221053379771043,46.110844372015364,9.332720000000002,0.7995983333333334,1751.296605416667
2017-10-04 06:53:14,237.3,23.6119,4702.35,5603.10387,3046.7486695671123,0.8392401977727392,233.13,8.8098,1570.14,2053.828674,1323.9609520467732,0.7644941468959159,234.68,17.6755,3003.51,4148.08634,2861.039664876143,0.7240712352192747,9276,7231.749286490029,11761.903491469782,0.7886478584633293,235.03666666666666,16.699066666666667,0.9629703166881833,47.243758134187146,9.276,0.7753633333333334,1752.0719687500005
2017-10-04 06:58:14,237.81,27.4873,5473.5,6536.7548130000005,3573.5082531426556,0.8373420996477567,233.96,9.75,1695.15,2281.11,1526.4105966613308,0.7431250575377777,235.58,19.9297,3158.63,4695.038726000001,3473.678908842858,0.6727590940854786,10327.279999999999,8573.597758646845,13422.34296706332,0.7694096347665828,235.78333333333333,19.055666666666667,0.8595461935392681,48.8341175853202,10.327279999999998,0.8168033333333332,1752.8887720833338
2017-10-04 07:03:14,238.01,32.5608,6539.88,7749.796007999999,4158.0413359192,0.8438776960385769,234.46,12.4857,2127.71,2927.397222,2010.5980829776292,0.7268265420250508,236.2,20.4311,3170.61,4825.82582,3638.107622498085,0.6570087935747337,11838.2,9806.747041394914,15372.549130638936,0.770086984233822,236.22333333333336,21.825866666666666,0.7563463953603087,49.18445392011925,11.8382,0.9235616666666666,1753.8123337500006
2017-10-04 07:08:14,238.38,28.9354,5703.03,6897.6206520000005,3879.7705445034917,0.8268111987785783,234.91,9.0734,1551.44,2131.432394,1461.519064737977,0.727886094049859,236.59,22.7106,3721.88,5373.100854,3875.2834803218634,0.6926875376309473,10976.349999999999,9216.573089563331,14332.671727133185,0.7658272099556056,236.62666666666667,20.2398,0.7409703048402534,55.17050563740749,10.976349999999998,0.95060625,1754.7629400000005
2017-10-04 07:13:14,238.2,30.731,6020.37,7320.1242,4164.056119521643,0.8224409635016848,234.83,11.7954,2108.56,2769.9137820000005,1796.2174384281952,0.7612366903628047,236.45,24.7369,3911.96,5849.040004999999,4348.314378985308,0.6688208657584658,12040.89,10308.587936935146,15850.868028143595,0.7596360009193889,236.49333333333334,22.4211,0.7216552968371127,47.39151959538113,12.04089,0.9590516666666665,1755.7219916666672
2017-10-04 07:18:14,238.07,27.7328,5428.94,6602.347696,3757.3402261808164,0.8222741742742655,234.73,8.7082,1605.51,2044.0757859999999,1265.1416753911467,0.7854454374912301,236.46,18.4024,2998.7,4351.431504,3153.213352122514,0.6891295421388298,10033.15,8175.695253694477,12942.414450317314,0.7752147049930095,236.42,18.281133333333333,0.7148295406479984,52.36509771458371,10.03315,0.9197516666666666,1756.6417433333338
2017-10-04 07:23:14,238.09,29.017,5568.46,6908.65753,4089.2300125116108,0.8060118736266262,234.7,13.6895,2460.84,3212.92565,2065.7099812964843,0.7659187507186791,236.39,20.2558,3267.54,4788.268562,3500.099737184292,0.682405332468484,11296.84,9655.039730992386,14860.632092634605,0.7601856993417573,236.39333333333332,20.987433333333332,0.7177303364449167,38.25892637340123,11.29684,0.8887495833333332,1757.530492916667
2017-10-04 07:28:14,238.17,26.7505,5555.7,6371.166584999999,3118.647329183047,0.87200670801484,234.81,13.3312,2332.14,3130.2990720000003,2088.0362306636503,0.7450214648372102,236.62,15.9381,2480.77,3771.2732220000003,2840.4721301351055,0.6578070200610885,10368.61,8047.155689981802,13124.968115424377,0.7899912524598728,236.53333333333333,18.673266666666667,0.7285794813979689,43.255598913241386,10.36861,0.9027270833333333,1758.4332200000003
2017-10-04 07:33:14,238.32,26.3325,5482.19,6275.5614,3054.2206352963362,0.8735776212786317,234.92,15.2888,2702.79,3591.644896,2365.341259705003,0.7525214987177842,236.75,17.6623,2816.23,4181.549524999999,3090.987708990076,0.6734895720265325,11001.21,8510.549603991416,13908.848838998087,0.7909504321561426,236.66333333333333,19.7612,0.7366300933815995,33.25354735542377,11.001209999999999,0.8904091666666667,1759.323629166667
2017-10-04 07:38:14,238.91,26.4882,5514.26,6328.295862,3104.877641615901,0.8713657073323479,235.69,12.5898,2260.44,2967.289962,1922.2956913508285,0.7617860165160362,237.4,17.251,2763.42,4095.3874000000005,3022.5333512930447,0.6747640040109514,10538.12,8049.706684259774,13260.835223959934,0.7946799595970789,237.33333333333334,18.776333333333337,0.6924157303370836,41.072271831560975,10.538120000000001,0.8974720833333334,1760.2211012500002
2017-10-04 07:43:14,239.34,22.4643,4641.94,5376.605562000001,2712.983672219453,0.863358850946336,236.02,9.8438,1803.95,2323.333676,1464.1187682478746,0.7764489529139851,237.64,14.9649,2428.3,3556.258836,2598.1408773636726,0.6828243139724041,8874.189999999999,6775.243317831,11164.90797865856,0.7948287632072552,237.66666666666666,15.757666666666667,0.7040673211781261,42.56108137837667,8.874189999999999,0.8088462499999999,1761.0299475000002
2017-10-04 07:48:14,239.35,21.2454,4430.2,5085.08649,2496.283752056348,0.8712142868586685,236.06,11.3274,2097.95,2673.9460440000003,1657.888187943702,0.7845895038561218,237.68,16.0676,2559.79,3818.9471679999997,2834.048804780048,0.6702868323105328,9087.939999999999,6988.220744780098,11464.112814403688,0.792729463424485,237.69666666666663,16.213466666666665,0.6955643747633671,31.035517800018102,9.087939999999998,0.7484220833333333,1761.7783695833334
2017-10-04 07:53:14,238.8,23.1207,4973.48,5521.2231600000005,2397.582505800456,0.9007931496107103,235.56,12.4461,2268.41,2931.803316,1857.3601577530933,0.7737251634925157,237.21,14.2167,2281.09,3372.343407,2483.8132914203447,0.6764109477300335,9522.98,6738.755954973894,11666.10388694941,0.8162948052136866,237.19000000000003,16.5945,0.6872127830009797,39.3274880231402,9.52298,0.7754549999999998,1762.5538245833334
2017-10-04 07:58:14,238.62,31.5117,6344.75,7519.321854000001,4035.3870423469925,0.8437928477053855,235.42,22.7125,4033.43,5346.97675,3510.2140675663304,0.7543384212396286,236.9,32.5533,5567.38,7711.87677,5336.414831257558,0.7219228426545514,15945.560000000001,12882.015941170881,20498.956520325144,0.7778717899220697,236.98,28.925833333333333,0.6920415224913558,21.48022240788223,15.945560000000002,1.0611891666666666,1763.6150137500001
2017-10-04 08:03:14,238.73,36.2655,6511.38,8657.662815,5705.879065826205,0.7520944323124462,235.49,33.9785,6254.21,8001.596965,4991.033086065169,0.7816202224826754,236.93,46.5082,8017.19,11019.187826000001,7559.574382765649,0.727566325812441,20782.78,18256.486534657022,27662.668799638857,0.7512933820857994,237.05000000000004,38.9174,0.7087112423539125,19.504900121796425,20.78278,1.5303474999999997,1765.1453612500002
2017-10-04 08:08:14,238.67,41.8631,7279.33,9991.466077000001,6844.030181036741,0.7285547430078113,235.6,38.5713,7422.21,9087.39828,5243.2438637971945,0.8167585233207144,237.1,39.4721,6726.29,9358.83491,6507.289275000358,0.7187101882535505,21427.83,18594.563319834295,28370.930255531403,0.7552741417713039,237.12333333333333,39.968833333333336,0.6522625356706016,4.739359417546171,21.42783,1.7587754166666667,1766.9041366666668
2017-10-04 08:13:14,237.98,42.9739,7678.06,10226.928722,6755.550734119947,0.750768897360464,235.12,37.2086,7254.39,8748.486031999999,4889.768254222186,0.8292166179913952,236.53,40.5407,6844.32,9589.091771,6716.0974330529125,0.713761027994233,21776.77,18361.416421395046,28484.545364684614,0.764511763175235,236.54333333333332,40.24106666666667,0.6073587644265325,7.535751206064795,21.77677,1.8001916666666669,1768.7043283333335
2017-10-04 08:18:14,237.32,45.0984,7898.39,10702.752288,7222.488625549315,0.7379774648111523,234.42,44.4443,8645.35,10418.632806,5814.278366552416,0.8297969763385095,235.88,43.4724,7435.59,10254.269712,7061.306442744185,0.7251213600612186,23979.33,20098.073434845915,31288.03002813311,0.7664058740175914,235.87333333333333,44.338366666666666,0.6161499109691702,1.953086529273741,23.97933,1.9065041666666667,1770.6108325000002
2017-10-04 08:23:14,237.38,41.1552,7328.41,9769.421376,6460.340617471013,0.750137568843463,234.4,47.4123,9734.02,11113.44312,5362.599427616735,0.8758779700309476,235.88,46.7173,8217.43,11019.676724,7342.146777105956,0.7457051786376887,25279.86,19165.086822193705,31723.364804538356,0.7968845724834163,235.88666666666666,45.09493333333333,0.6330723793912357,8.736532115950933,25.27986,2.05246625,1772.6632987500002
2017-10-04 08:28:14,236.56,47.1353,7785.36,11150.326568,7982.352550686212,0.6982181151844449,233.76,50.5761,10665.1,11822.669135999999,5102.0728620166665,0.9020890187584457,235.1,48.3907,8542.97,11376.65357,7513.049316415657,0.7509211691676746,26993.43,20597.474729118538,33954.39924931049,0.7949906520742862,235.14,48.700700000000005,0.6038955515862958,3.850868673345541,26.99343,2.17805375,1774.8413525
2017-10-04 08:33:14,235.87,44.1063,7417.09,10403.352981,7294.966016314372,0.7129518736455531,232.97,52.7856,11157.92,12297.461232,5169.949131871893,0.9073352450150665,234.49,45.6991,8189.22,10715.981959,6911.508166617001,0.7642062137965941,26764.230000000003,19376.423314803265,33041.93983360165,0.8100078304961502,234.44333333333336,47.53033333333334,0.6284389973412299,11.056658554887749,26.764230000000005,2.2399025,1777.081255
2017-10-04 08:38:14,235.03,38.871,6584.71,9135.851130000001,6332.880078244201,0.7207549582739314,232.07,55.1971,11900.96,12809.590997,4738.435668954837,0.9290663537022532,233.64,44.4161,8541.35,10377.377604,5893.666610311509,0.8230740294838751,27027.019999999997,16964.982357510547,31910.349989792405,0.846967206835572,233.58,46.16139999999999,0.6464594571453118,19.574146364711655,27.027019999999997,2.2413020833333333,1779.3225570833333
2017-10-04 08:43:14,235.45,45.8952,7626.77,10806.02484,7655.230382542189,0.7057886792716276,232.61,59.9051,12845.25,13934.525311,5400.976585803685,0.9218290335200641,234.12,51.0884,9609.53,11960.816208,7121.661150367624,0.8034175789418668,30081.550000000003,20177.868118713497,36222.17569692211,0.8304733059576018,234.06000000000003,52.29623333333333,0.6194992736905139,14.54955009506739,30.081550000000004,2.3795237499999997,1781.7020808333334
2017-10-04 08:48:14,236.61,47.4424,7610.04,11225.346264,8252.01126666092,0.6779336530941242,233.99,55.6791,11875.08,13028.352609,5359.146079184362,0.9114797823169664,235.26,52.4524,9868.45,12339.951624,7408.650395325738,0.799715452758083,29353.57,21019.80774117102,36103.52322448175,0.8130389330007378,235.28666666666666,51.85796666666666,0.5624344770917825,8.51473158415389,29.35357,2.4764633333333332,1784.1785441666668
2017-10-04 08:53:14,237.91,49.5244,8017.33,11782.350004,8634.013625647041,0.6804525410701762,235.4,53.3763,11102.11,12564.78102,5883.610764526512,0.8835896130882193,236.68,50.3862,9134.85,11925.405816,7666.147621444986,0.7659990897537436,28254.29,22183.77201161854,35922.48103997788,0.7865350382830183,236.66333333333333,51.09563333333333,0.5338103353568309,4.463525585030427,28.25429,2.4003275,1786.5788716666668
2017-10-04 08:58:14,237.55,48.3542,7842.52,11486.540210000001,8392.585182501685,0.6827573713773645,235.06,53.9875,11302.39,12690.301749999999,5770.592586030749,0.8906320923377571,236.38,48.9127,8899.73,11561.984026,7380.669383232064,0.7697407278877691,28044.64,21543.847151764498,35364.37731430021,0.7930194769373092,236.33,50.41813333333334,0.5373841662082723,7.079529587238441,28.04464,2.3457887499999996,1788.924660416667
2017-10-04 09:03:14,237.21,46.0679,7568.95,10927.766559000002,7882.073195898318,0.6926346714248106,234.83,45.7233,9203,10737.202539000002,5531.031491820318,0.8571133837303131,235.88,59.4593,11325.71,14025.259683999999,8272.61761472968,0.807522302985973,28097.66,21685.722302448314,35492.94365440128,0.7916407349469242,235.97333333333336,50.41683333333333,0.5240705164425289,17.935411783762707,28.09766,2.3392625000000002,1791.2639229166668
2017-10-04 09:08:14,236.08,45.9919,7576.73,10857.767752000002,7777.164204481681,0.6978165469236866,233.8,43.4688,8661.04,10163.00544,5317.242301406772,0.852212473085127,234.76,59.9364,11660.23,14070.669264,7875.453630361511,0.8286905037156163,27898,20969.86013624996,34900.33578826836,0.7993619364939699,234.88,49.799033333333334,0.5108991825613152,20.356553105783174,27.898,2.3331524999999997,1793.597075416667
2017-10-04 09:13:14,235.26,50.0436,8140.79,11773.257335999999,8505.123542640506,0.6914645427062294,233.1,45.5947,8934.52,10628.12457,5755.986817656697,0.8406487843790864,234.09,60.1076,11085.14,14070.588083999999,8666.090249357134,0.7878235034543564,28160.45,22927.200609654337,36313.46130566231,0.7754823965406178,234.15,51.9153,0.47405509288916725,15.780126475239467,28.16045,2.3357687499999997,1795.9328441666669
2017-10-04 09:18:14,236.2,55.6153,9414.25,13136.333859999999,9161.613625278162,0.7166573337989144,234.09,47.0533,9214.2,11014.706997,6035.0881178124255,0.8365360969211083,235.04,65.8274,12834.01,15472.072095999998,8641.365763796935,0.8294952298805525,31462.46,23838.06750688752,39473.28022491324,0.7970571439903473,235.10999999999999,56.16533333333333,0.46361277699800246,17.202900959073215,31.46246,2.4842879166666667,1798.4171320833336
2017-10-04 09:23:14,234.85,56.3728,9736.39,13239.15208,8970.945187953626,0.7354239864582022,232.78,47.9529,9380.77,11162.476062,6049.960829775926,0.8403843330006866,233.72,67.4809,12920.5,15771.635948000001,9044.621618743698,0.8192238295760591,32037.66,24065.52763647325,40069.45568257021,0.7995531622341464,233.78333333333333,57.26886666666667,0.45626292150851766,17.831736382653528,32.03766,2.645838333333333,1801.062970416667
2017-10-04 09:28:14,233.48,58.0783,10220.39,13560.121484,8911.819281647173,0.7537093242165529,231.35,54.4777,10493.15,12603.415895,6981.396371775395,0.8325639721341592,232.41,66.337,12354.23,15417.38217,9223.268080400458,0.8013182694555985,33067.770000000004,25116.483733823028,41524.87408679642,0.7963364303256129,232.41333333333333,59.631,0.4589524410532942,11.245828512015567,33.06777,2.7127262500000002,1803.775696666667
2017-10-04 09:33:14,233.05,59.6811,10782.09,13908.680355,8786.234941626757,0.7752058228963448,230.79,60.726,11780.68,14014.953539999999,7591.739027782666,0.8405793116885353,231.88,67.7839,12732.83,15717.730732,9215.318744067254,0.8100934045190767,35295.6,25593.29271347668,43598.119354826515,0.8095670300075136,231.90666666666667,62.730333333333334,0.4930144310929735,8.056017556631298,35.2956,2.8484737499999992,1806.624170416667
2017-10-04 09:38:14,233.03,72.5157,12460.19,16898.333571,11414.786140821281,0.7373620568943852,230.89,63.9108,12460.81,14756.364612,7904.334931301046,0.8444363044449826,232.02,73.4795,14130.43,17048.71359,9538.84600404843,0.8288267572450903,39051.43,28857.967076170753,48557.146217773705,0.8042365139182281,231.98,69.96866666666666,0.4698680920769046,8.657970710699068,39.05143,3.0977929166666667,1809.7219633333339
2017-10-04 09:43:14,235.47,75.4909,13191.84,17775.842223,11914.52576275655,0.7421217984783415,233.4,65.8938,12344.27,15379.61292,9173.412218805546,0.8026385361069283,234.57,71.042,13434.23,16664.32194,9860.075558892304,0.8061672145059385,38970.34,30948.013540454398,49764.112991348986,0.7831012683130636,234.48000000000002,70.80890000000001,0.460593654042994,6.941359066445051,38.97033999999999,3.250907083333333,1812.972870416667
2017-10-04 09:48:14,236.72,109.2015,18522.67,25850.179079999998,18031.70692250652,0.716539330063318,234.72,98.9004,18262.3,23213.901888,14330.863183203237,0.7866966995944943,236.09,90.2781,16297.11,21313.756629,13736.099420437427,0.7646286989045267,53082.08,46098.66952614718,70305.01083996311,0.7550255574361825,235.84333333333333,99.46,0.4763048916653717,9.794389704403784,53.082080000000005,3.8355175,1816.808387916667
2017-10-04 09:53:14,236.4,112.8563,18378.96,26679.229320000002,19338.953085096095,0.6888864659303433,234.36,105.0004,19315.38,24607.893744,15246.787529561576,0.7849261786051704,235.73,99.0279,18666.61,23343.846867,14017.591007653407,0.799637270855646,56360.95,48603.331622311074,74423.3869807794,0.7573015994898995,235.49666666666667,105.62819999999999,0.48266783677050884,6.842964284158977,56.360949999999995,4.56012625,1821.368514166667
2017-10-04 09:58:14,236.45,106.0776,17458.92,25082.04852,18008.200087549958,0.6960723318144669,234.28,111.3567,20837.49,26088.647676,15697.660592023261,0.7987186710014582,235.57,104.2503,19655.15,24558.243171,14723.53171367074,0.8003483743987887,57951.560000000005,48429.39239324396,75523.4357932185,0.767332145198877,235.4333333333333,107.2282,0.48987682287978523,3.850199854142849,57.95156000000001,4.7630212499999995,1826.131535416667
2017-10-04 10:03:14,235.62,128.7949,21693.74,30346.654338000004,21220.298638861197,0.7148643062386998,233.55,123.0201,22811.28,28731.344355,17468.132504855534,0.793951014548689,234.91,116.5179,21694.55,27371.219889,16689.223424398428,0.7926044249390086,66199.57,55377.65456811516,86307.9816335105,0.7670156194951143,234.69333333333336,122.77763333333333,0.48716054993751207,5.098431337521028,66.19957000000001,5.17296375,1831.304499166667
2017-10-04 10:08:14,235.59,131.3552,22695.88,30945.971568,21036.87684313107,0.7334033753029395,233.49,129.5033,24384.56,30237.725517,17880.527901821933,0.8064283798823003,234.87,121.1477,22639.34,28453.960299000002,17236.24498147634,0.7956481193514439,69719.78,56153.64972642934,89521.39465427758,0.7788057845753031,234.65,127.33539999999999,0.4943532921372242,4.85937139240148,69.71978,5.66330625,1836.967805416667
2017-10-04 10:13:14,235.33,153.7141,26591.24,36173.539153000005,24524.087956864456,0.7351019729512613,233.58,127.5844,23878.63,29801.164152,17830.322883715537,0.8012650069040163,234.91,127.1721,23937.34,29873.998011,17873.430305501854,0.8012767488029542,74407.21,60227.841146081846,95727.87341783881,0.7772784179088876,234.60666666666668,136.15686666666667,0.4376118894035424,12.89485705947992,74.40721,6.005291249999999,1842.973096666667
2017-10-04 10:18:14,235.42,149.4717,25848.46,35188.627614,23876.69635827292,0.7345685737887669,233.73,123.5929,23080.39,28887.368517,17371.691261499633,0.7989786257760849,235.07,125.8989,24029.29,29595.054422999998,17276.00846249595,0.8119359963509807,72958.14,58524.3960822685,93530.71756943729,0.7800446943629595,234.74,132.98783333333333,0.43026327000086023,12.395018591926334,72.95814,6.140222916666667,1849.1133195833338
2017-10-04 10:23:14,235.99,125.8838,21919.24,29707.317962,20051.724572160067,0.7378397480391166,233.88,121.923,22613.29,28515.35124,17371.36643204758,0.7930216187650929,235.01,136.5442,26770.02,32089.252441999997,17694.240630386,0.8342363240896842,71302.55,55117.33163459365,90121.99444652941,0.7911781184814409,234.96,128.117,0.4596527068437234,6.5777375367827835,71.30255,6.0108620833333335,1855.124181666667
2017-10-04 10:28:14,236.26,104.2455,18127.8,24629.041830000002,16672.509367935287,0.7360335056932257,233.77,125.6389,23821.85,29370.605653000002,17179.98658327578,0.811077928778318,234.95,132.9372,26380.59,31233.595139999998,16721.30188177139,0.8446222691224908,68330.23999999999,50573.797832982455,85010.18012984669,0.8037889097003519,234.99333333333334,120.94053333333333,0.539022383613713,13.804332487371198,68.33023999999999,5.818032916666665,1860.9422145833337
2017-10-04 10:33:14,235.97,112.9594,19418.41,26655.029618,18259.681185835565,0.728508288240162,233.87,113.6213,21226.12,26572.613431,15986.106915035996,0.7987968535769724,234.9,131.938,26591.85,30992.2362,15918.298221043937,0.8580164989837035,67236.38,50164.0863219155,83887.82004568358,0.8015034836211558,234.91333333333333,119.50623333333333,0.4498112779180997,10.402609403637799,67.23638000000001,5.648609166666667,1866.5908237500003
2017-10-04 10:38:14,235.55,122.2588,21292.66,28798.06034,19389.45356297286,0.7393782688351711,233.4,120.9966,23190.7,28240.60644,16115.932663329462,0.8211827904358558,234.63,125.8018,24681.27,29516.876334,16188.912863554158,0.8361748621608057,69164.63,51694.299089856475,86348.40242545566,0.8009949003944763,234.52666666666667,123.01906666666667,0.48040023877881627,2.262034177899788,69.16463,5.683375416666667,1872.274199166667
2017-10-04 10:43:14,235.89,124.3928,22263.44,29343.017591999997,19114.18114308906,0.7587304178991409,233.84,115.1971,21775.33,26937.689864000004,15857.936139364052,0.8083592212226384,235.06,121.2579,23577.79,28502.881974000004,16015.682924548497,0.8272072284307035,67616.56,50987.80020700161,84686.21467619576,0.7984364427969429,234.92999999999998,120.2826,0.46396799046523435,4.227959821287531,67.61655999999999,5.69921625,1877.973415416667
2017-10-04 10:48:14,235.75,141.5738,25317.88,33376.02335,21747.73291553272,0.7585649055461845,233.77,130.1367,25063.9,30422.056359,17242.460088403055,0.8238726437236761,235.09,126.8373,24059.1,29818.180857,17614.869196527157,0.8068600869845478,74440.88,56605.06220046293,93517.79339726038,0.7960076611707219,234.87,132.8492666666667,0.46834419040319936,6.567242373436745,74.44088,5.91906,1883.892475416667
2017-10-04 10:53:14,233.49,147.1724,25962.61,34363.28367600001,22511.73354020406,0.7555334421702196,231.59,131.9502,25333.57,30558.346817999998,17088.674357722153,0.8290229229638034,232.99,124.4561,23755.89,28997.026739,16627.845621432174,0.8192526155810709,75052.07,56228.25351935839,93778.62072520655,0.8003110881735002,232.69000000000003,134.52623333333335,0.4727319609781351,9.400520889729801,75.05207,6.228872916666667,1890.1213483333336
2017-10-04 10:58:14,232.55,150.4714,27595.75,34992.12407,21515.653112740343,0.7886274621339384,230.63,136.3742,26354.32,31451.981746,17166.15778467381,0.8379223990663701,232.03,126.0172,23975.71,29239.770916,16737.07062828079,0.8199691464367969,77925.78,55418.881525694946,95622.58947637536,0.814930660492649,231.73666666666668,137.62093333333334,0.47755354497203,9.337581395078448,77.92578,6.374077083333334,1896.4954254166669
2017-10-04 11:03:14,232.22,129.6739,22707.16,30112.873058,19778.018316849197,0.7540682005421416,230.16,128.9551,24358.74,29680.305815999996,16957.957982719592,0.8207038078047276,231.46,125.0798,23636.8,28950.970508000002,16717.068496452535,0.8164424053925398,70702.7,53453.04479602133,88634.64212854623,0.7976869799672722,231.28,127.90293333333334,0.4842615012106557,2.20724674544863,70.7027,6.192853333333332,1902.68827875
2017-10-04 11:08:14,234.18,134.7306,23420.09,31551.211908000005,21141.86267232434,0.7422881272608641,231.93,143.0464,27395.61,33176.751552,18713.027448038287,0.825747209067806,233.39,127.4675,23939.81,29749.639825,17661.4429444801,0.8047092381899115,74755.51,57516.33306484273,94321.33822516525,0.7925620162591689,233.16666666666666,135.0815,0.5303788420300145,5.896366267771678,74.75551,6.060758749999999,1908.7490375000002
2017-10-04 11:13:14,235.4,127.429,22178.73,29996.7866,20196.81019153865,0.7393701964063044,233.09,141.6498,27290.57,33017.151882,18583.786144759524,0.8265573632012164,234.42,130.1027,24412.19,30498.674934,18281.52488535078,0.8004344468351059,73881.49,57062.12122164895,93351.80899658165,0.7914307263473105,234.3033333333333,133.06050000000002,0.5178472350656456,6.455183920096482,73.88149,6.193208333333333,1914.9422458333336
2017-10-04 11:18:14,235.58,131.2042,22772.67,30909.085435999998,20899.212032061096,0.7367629834002314,233.28,143.7706,27466.07,33538.805568,19247.505752258083,0.8189340536982596,234.57,134.0808,24281.88,31451.333256,19989.413879490603,0.7720461260690029,74520.62,60136.13166380978,95758.43115189108,0.7782147128308328,234.4766666666667,136.35186666666667,0.5103563965142317,5.440874052329319,74.52062,6.183421249999999,1921.1256670833336
2017-10-04 11:23:14,235.59,128.0439,22204.76,30165.862401000002,20418.812104000215,0.7360890169433348,233.17,141.5602,27024.85,33007.591834,18951.480183812648,0.8187464912893954,234.69,128.4773,23910.83,30152.337537000003,18369.422082805962,0.7930008733372319,73140.44,57739.71437061882,93184.75507825433,0.7848970568048219,234.48333333333335,132.6938,0.5600966664297509,6.681849491083983,73.14044,6.152544166666666,1927.2782112500004
2017-10-04 11:28:14,235.38,131.2993,22770.96,30905.229233999995,20895.37208772526,0.7367995826074901,233.09,139.6933,26432.19,32561.111297,19014.870514929127,0.8117717408015898,234.48,130.9369,23577.18,30702.084312,19665.567989477357,0.7679341819403704,72780.32999999999,59575.81059213174,94054.5248386193,0.773809980167121,234.3166666666667,133.9765,0.52350807312043,4.267016976857887,72.78032999999999,6.080032083333332,1933.3582433333338
2017-10-04 11:33:14,235.22,147.64,25341.8,34727.8808,23744.870553848225,0.7297249188899543,233.42,130.1571,24940.66,30381.270282,17348.921082082783,0.8209222250583972,234.64,125.9208,23174.4,29546.056512,18328.028809730127,0.7843483271815926,73456.86,59421.82044566113,94482.07780386707,0.777468719014491,234.42666666666665,134.57263333333333,0.42941644864065265,9.710270463608369,73.45686,6.093216249999999,1939.4514595833339
2017-10-04 11:38:14,235.06,144.5068,24303.05,33967.768408,23731.22523842844,0.7154738488583255,233.36,123.3943,23560.11,28795.293848,16555.66865398576,0.8181930743393468,234.58,126.8794,23843.89,29763.369652,17813.6768441974,0.8011152728601671,71707.05,58100.5707366116,92290.72185015408,0.7769692181671921,234.33333333333334,131.59349999999998,0.415362731152203,9.813022679691644,71.70705000000001,6.04849625,1945.4999558333338
2017-10-04 11:43:14,235.47,124.3493,20960.31,29280.529671,20445.410793579358,0.7158446324404949,233.35,124.8559,23938.1,29135.124265000002,16607.91480972226,0.8216234048727507,234.6,127.7383,24393.05,29967.405179999998,17407.598482266036,0.81398605763437,69291.46,54460.92408556766,88132.27945075269,0.7862211261507117,234.47333333333333,125.64783333333332,0.47908788490517823,1.663750668203594,69.29146,5.874937916666667,1951.3748937500004
2017-10-04 11:48:14,235.67,126.9717,22150.63,29923.420539,20118.665148487038,0.7402439160032018,233.43,135.2264,26574.86,31565.898552000002,17034.751755618745,0.8418851108015181,234.64,133.7691,25282.3,31387.581624,18600.687807531805,0.8054873517451343,74007.79000000001,55754.104711637585,92658.90768231811,0.7987120920282849,234.58,131.98906666666667,0.4902378719413443,3.8013502128459185,74.00779000000001,5.970802083333333,1957.3456958333338
2017-10-04 11:53:14,235.66,125.3652,22223.07,29543.563032,19466.82502106743,0.7522136032112703,233.48,131.9683,26057.33,30811.958683999997,16443.61125834659,0.8456888530598682,234.68,128.7237,24418.84,30208.877916,17784.72822390583,0.8083332346173198,72699.24,53695.164503319844,90378.92557237102,0.8043826538055712,234.60666666666665,128.68573333333333,0.4802364240857031,2.580343016527082,72.69924,6.112792916666668,1963.4584887500005
2017-10-04 11:58:14,236.04,130.1677,23401.8,30724.783907999998,19908.995528486503,0.761658733551149,234.02,125.5682,24364.28,29385.470164000002,16428.259702139312,0.8291267712928603,235.26,126.6389,23732.16,29793.067614,18011.42580660331,0.796566513642525,71498.24,54348.68103722912,89809.67349670117,0.7961084504179411,235.10666666666665,127.45826666666669,0.4622015539046014,2.125741549913834,71.49824000000001,6.008228333333333,1969.4667170833338
2017-10-04 12:03:14,235.79,125.0883,22877.08,29494.570257,18616.360689423404,0.7756370003245103,233.82,117.128,22547.83,27386.86896,15544.643891814036,0.8233080617186406,234.88,126.9435,24072.04,29816.489279999998,17594.315082513294,0.8073398505754599,69496.95000000001,51755.319663750735,86651.25026679953,0.8020305510424678,234.83,123.05326666666667,0.4300983690329256,4.815204689134629,69.49695000000001,5.874799583333333,1975.341516666667
