DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-04 21:18:14,239.51,24.3838,5000.77,5840.163938,3016.589834534297,0.8562721959672497,233.39,21.6438,4035.59,5051.446481999999,3038.2766352671324,0.7988979026859263,236.02,24.161,4116.28,5702.47922,3946.455145587216,0.7218404208406742,13152.64,10001.321615388646,16523.26762550435,0.796007200155637,236.30666666666664,23.396200000000004,1.3555831405518315,7.490105230763991,13.15264,1.0228079166666666,2430.8481229166664
2017-10-04 21:23:14,239.96,22.6946,4724.17,5445.796216000001,2709.043048255218,0.8674893096660816,233.95,16.6894,3097.13,3904.4851299999996,2377.5596508796816,0.7932236637817597,236.58,21.2009,3842.77,5015.708922000001,3223.422826333897,0.7661469315224348,11664.07,8310.025525468796,14321.559035204336,0.8144413587464977,236.83,20.19496666666667,1.3216231051809295,17.35861576069286,11.664069999999999,1.0340295833333333,2431.8821525
2017-10-04 21:28:14,239.89,26.7774,5323.7,6423.630486,3594.61359963329,0.8287680948651628,233.9,15.065,2497.93,3523.7035,2485.323333293327,0.7088933560953695,236.47,22.3245,3839.72,5279.074515,3622.868760598773,0.7273471872938697,11661.349999999999,9702.80569352539,15170.086425225425,0.7687068928367501,236.75333333333333,21.388966666666665,1.3248669501309336,29.566489888088714,11.661349999999999,0.9718924999999998,2432.854045
2017-10-04 21:33:14,239.97,23.9125,4890.94,5738.282625000001,3001.0986989395906,0.85233515315046,234.11,11.7432,1893.69,2749.2005520000002,1992.9982084831652,0.6888147896749003,236.61,20.3464,3675.55,4814.161704,3109.097153477225,0.7634870255700078,10460.18,8103.194060899981,13231.67108195351,0.7905411142109248,236.89666666666668,18.667366666666666,1.297330763061246,37.09235903653612,10.460180000000001,0.9217304166666667,2433.775775416667
2017-10-04 21:38:14,240.44,25.8209,5189.58,6208.377196,3407.668826545917,0.8358995976184562,234.51,16.5031,2779.6,3870.1419809999998,2692.920866475397,0.7182165444177796,237.03,20.6015,3551.49,4883.173545000001,3351.462762807887,0.7272913746095419,11520.67,9452.052455829202,14901.917087296079,0.7730998590658782,237.32666666666668,20.975166666666667,1.311834602095557,23.102239950417566,11.52067,0.91586875,2434.6916441666667
2017-10-04 21:43:14,240.69,23.519,4833.71,5660.7881099999995,2946.1448814030455,0.853893469614428,234.68,18.2477,3393.52,4282.370236,2612.0330870375083,0.7924396567751598,237.29,19.608,3439.74,4652.78232,3133.140924009737,0.7392866812647275,11666.97,8691.31889245029,14548.443664913555,0.8019393873818408,237.5533333333333,20.458233333333336,1.3204052423315542,14.961050726113506,11.66697,0.9661516666666665,2435.6577958333332
2017-10-04 21:48:14,237.47,24.9518,5124.64,5925.303946,2974.439732602287,0.8648737763839939,231.63,15.7527,2720.91,3648.797901,2431.126260448438,0.7457003851197951,234.27,18.837,3289.39,4412.94399,2941.7661509333334,0.7453958190844838,11134.94,8347.332143984058,13916.351631285748,0.8001335619435789,234.45666666666668,19.847166666666666,1.2852410537839207,25.71970810275186,11.13494,0.9500795833333333,2436.6078754166665
2017-10-04 21:53:14,236.83,23.8821,4850.85,5655.997743000001,2908.533091838754,0.8576470890575459,230.97,13.4383,2263.96,3103.844151,2123.2836909129473,0.7294051794677239,233.53,19.2549,3370.6,4496.596797,2976.312885902734,0.7495891119810357,10485.41,8008.129668654435,13193.709245624726,0.794727987770168,233.77666666666667,18.858433333333334,1.3060898578415332,28.741164430413985,10.48541,0.9008479166666665,2437.5087233333334
2017-10-04 21:58:14,237.03,25.2419,5122.41,5983.087557000001,3091.6423639593627,0.8561482597738289,231.21,14.2127,2392.47,3286.118367,2252.7008725160886,0.728053506540046,233.86,20.0383,3522.55,4686.156838,3090.5836678262176,0.7516927242886274,11037.43,8434.926904301668,13891.46690907091,0.7945474781207398,234.03333333333333,19.830966666666665,1.2804443811422888,28.330775605156237,11.03743,0.8967849999999999,2438.4055083333333
2017-10-04 22:03:14,237.58,23.2737,4755.69,5529.365646000001,2820.86814138219,0.8600787693323038,231.75,14.9068,2483.35,3454.6509,2401.5798171975903,0.7188425319617678,234.39,21.2295,3766.44,4975.982505,3251.8197392331076,0.756923883115622,11005.48,8474.267697812887,13890.061304565756,0.792327676507981,234.57333333333335,19.803333333333335,1.281759790825894,24.72580373674466,11.00548,0.9184545833333333,2439.3239629166665
2017-10-04 22:08:14,237.77,23.8477,4808.55,5670.267629,3004.9595474790135,0.8480287553637091,231.96,18.2717,3263.29,4238.303532,2704.4694868427846,0.7699519336832622,234.59,21.982,3762.78,5156.75738,3526.135752886503,0.7296794715597034,11834.62,9235.564787208301,15011.791614698159,0.7883549348242108,234.77333333333334,21.36713333333333,1.2764084507042266,14.486891081942044,11.834620000000001,0.9516708333333332,2440.27563375
2017-10-04 22:13:14,238.32,24.8398,5016.54,5919.821136,3143.0254072521147,0.8474141168713852,232.64,16.9193,2974.47,3936.105952,2577.878640368826,0.7556884993120225,235.21,22.1875,3969.69,5218.721875,3387.715943302141,0.7606632610594907,11960.7,9108.619990923082,15034.137907743285,0.7955693950259483,235.39,21.315533333333335,1.244742767322319,20.624552360876113,11.960700000000001,0.9914716666666666,2441.2671054166667
2017-10-04 22:18:14,238.29,23.5415,4735.11,5609.704035,3007.9083510298783,0.8440926598723848,232.69,13.6281,2246.33,3171.122589,2238.3073974693607,0.7083705965174845,235.16,23.2107,4144.4,5458.228212,3551.929595905966,0.7592940124578286,11125.84,8798.145344405204,14184.205201803834,0.7843823352601459,235.38,20.12676666666667,1.2362987509558996,32.28867693602053,11.12584,0.9619391666666666,2442.2290445833332
2017-10-04 22:23:14,237.97,24.045,4919.74,5721.98865,2921.867971543004,0.8597954838655613,232.36,14.8621,2452.71,3453.3575560000004,2431.026956963311,0.710239226673347,234.88,22.9741,4068.28,5396.156608,3545.0816605068585,0.7539217809150731,11440.73,8897.976589013175,14493.594802930242,0.7893645541744392,235.07000000000002,20.627066666666668,1.233675075509413,27.948553033877822,11.44073,0.9402737499999999,2443.169318333333
2017-10-04 22:28:14,238.2,21.0532,4455.73,5014.87224,2301.1766013547544,0.8885031934532394,232.67,13.0405,2054.36,3034.1331349999996,2232.8387472688046,0.677083011388688,235.01,24.7807,4303.46,5823.712307,3923.7554795251017,0.7389547719978057,10813.55,8457.770828148661,13728.31930660059,0.7876819994127637,235.29333333333332,19.624799999999997,1.235337451124837,33.55091516856222,10.81355,0.9272616666666665,2444.09658
2017-10-04 22:33:14,238.96,23.1514,4889.1,5532.258544,2588.9352613885503,0.8837439467290378,233.54,15.0991,2335.84,3526.243814,2641.637168532663,0.6624159086011516,235.8,28.2907,4956.77,6670.94706,4464.523025410737,0.7430384254915673,12181.710000000001,9695.09545533195,15568.84499287273,0.7824414724134432,236.1,22.180400000000002,1.211351122405766,31.92593460893402,12.18171,0.9581358333333334,2445.0547158333334
2017-10-04 22:38:14,238.94,20.7044,4468.53,4947.1093359999995,2122.76480596376,0.903260812831164,233.55,12.2024,1875.49,2849.8705200000004,2145.763090526322,0.6580965650327159,235.76,24.5584,4452.09,5789.888384,3701.5810312727353,0.7689422843284988,10796.11,7970.108927762817,13419.337817213805,0.804518832974841,236.08333333333334,19.155066666666666,1.2100247087892642,36.29675003306348,10.79611,0.9574091666666666,2446.012125
2017-10-04 22:43:14,239.25,23.7161,4919.9,5674.076925,2826.6115652521944,0.8670837679910375,233.87,15.2907,2528.34,3576.036009,2528.9385880374098,0.7070230818808291,236.08,28.2674,4856.01,6673.367792,4577.445200895687,0.7276700687501985,12304.25,9932.995354185292,15813.252820617477,0.7780973427527571,236.4,22.424733333333332,1.2055837563451752,31.813235980509614,12.30425,0.962515,2446.9746400000004
2017-10-04 22:48:14,239.11,23.7144,4917.9,5670.350184000001,2822.6106354204867,0.8673009321147067,233.85,18.0316,3425.88,4216.68966,2458.4177664406257,0.8124572297786791,236.07,23.5482,4201.85,5559.023574,3639.6702699266216,0.7558611587208212,12545.63,8920.698671787733,15393.8850486073,0.8149749046706708,236.34333333333333,21.764733333333336,1.1706133732000112,17.15221260081294,12.54563,1.0354116666666666,2448.010051666667
2017-10-04 22:53:14,238.77,27.1957,5438.53,6493.517289,3547.9794562034763,0.8375322275976463,233.64,20.4223,3754.54,4771.4661719999995,2944.540510663816,0.7868734398731477,235.71,26.6065,4548.61,6271.418115,4317.503009964227,0.7252920976709587,13741.68,10810.022976831518,17484.00314521893,0.7859573054216544,236.04,24.7415,1.1565836298932461,17.45730857062021,13.74168,1.0953045833333332,2449.1053562500006
2017-10-04 22:58:14,238.73,23.295,4867.5,5561.21535,2689.713724372099,0.8752583192089477,233.59,14.2897,2285.37,3337.931023,2432.8722690280774,0.6846666345867147,235.71,23.6456,4098.79,5573.504376000001,3776.7541044117706,0.735406258520178,11251.66,8899.340097811946,14345.665092010322,0.7843247369734361,236.01,20.4101,1.152493538409389,29.98711422286025,11.25166,1.0413891666666666,2450.1467454166673
2017-10-04 23:03:14,238.05,25.5402,5301.68,6079.84461,2976.0207760272865,0.8720091285359348,233.01,15.9359,2583.65,3713.2240589999997,2666.9806129472395,0.6957969567545561,235.11,25.9198,4525.44,6094.004178,4081.333082202611,0.7426053326870561,12410.77,9724.334471177137,15766.733742288665,0.7871490825466607,235.39000000000001,22.4653,1.1300395089001218,29.06437928716732,12.410770000000001,0.9859345833333333,2451.1326800000006
2017-10-04 23:08:14,236.84,22.203,4637.44,5258.55852,2479.2313233469336,0.8818842620772052,231.9,13.3976,2208.03,3106.90344,2185.7384346220006,0.7106851058106911,233.97,19.668,3478.23,4601.72196,3012.9323032962825,0.7558540107886049,10323.699999999999,7677.902061265217,12865.805911499701,0.8024137835603815,234.23666666666668,18.422866666666668,1.1114115353417446,27.277332879790695,10.323699999999999,0.9472695833333333,2452.079949583334
2017-10-04 23:13:14,237.01,24.0661,4984.03,5703.906360999999,2773.804739731378,0.8737923949940525,231.94,14.4801,2373.04,3358.514394,2376.615259798099,0.7065743128090938,234.16,20.2968,3701.46,4752.698688,2981.1639819568672,0.778812258674371,11058.529999999999,8131.583981486344,13726.388593102894,0.805640167112607,234.37,19.614333333333335,1.126424030379309,26.175925768570607,11.05853,0.8909262499999998,2452.970875833334
2017-10-04 23:18:14,237.54,24.7236,4976.38,5872.843944,3118.64362923651,0.847354373358435,232.68,14.0479,2285.58,3268.665372,2336.727921199192,0.6992395182384549,234.81,20.0322,3579.83,4703.760882,3051.2593475700182,0.7610569690519401,10841.79,8506.63089800572,13780.681392406022,0.7867383107757265,235.01,19.601233333333337,1.0765499340453601,28.331550565695707,10.841790000000001,0.9125133333333333,2453.8833891666673
2017-10-04 23:23:14,237.44,26.0791,5233.75,6192.221504,3309.3002420602493,0.8452136275517834,232.55,15.2711,2439.69,3551.2943050000003,2580.6208448017765,0.686986149406167,234.67,20.7234,3673.9,4863.160278,3186.3437792424465,0.755455257483496,11347.34,9076.264866104473,14530.681642486097,0.7809227591100503,234.88666666666666,20.6912,1.0870490733119555,26.195194092174447,11.34734,0.9245470833333334,2454.8079362500007
2017-10-04 23:28:14,237.56,24.5822,5001.44,5839.747432,3014.672120803621,0.8564479985202208,232.75,13.9499,2178.55,3246.8392249999997,2407.4644027479612,0.6709756316930046,234.82,22.2656,3904.07,5228.408192,3477.713279911486,0.7467033668055274,11084.06,8899.849803463068,14214.911628561102,0.7797487799874545,235.04333333333332,20.2659,1.0707245472466127,31.16565264804425,11.08406,0.9346416666666666,2455.7425779166674
2017-10-04 23:33:14,237.33,23.1103,4742.86,5484.767499,2754.6240285176327,0.8647330996008005,232.62,15.1196,2654.41,3517.121352,2307.4336732817064,0.7547109509003941,234.6,21.1052,3612.57,4951.27992,3385.9283573778116,0.7296234626944703,11009.84,8447.98605917715,13877.501406292542,0.7933589540122659,234.85000000000002,19.778366666666667,1.0559931871407235,23.55486044516652,11.00984,0.9205791666666667,2456.663157083334
2017-10-04 23:38:14,237.51,24.4806,5049.77,5814.387306,2882.1732583718717,0.8684956357807515,232.94,14.0023,2204.07,3261.695762,2404.3158442577296,0.6757435888651102,234.86,21.0834,3581.77,4951.6473240000005,3419.025429618265,0.7233491736456309,10835.61,8705.514532247866,13899.51176636355,0.7795676698675049,235.10333333333332,19.855433333333334,1.0236633537026272,29.478748889892444,10.83561,0.9102270833333332,2457.5733841666674
2017-10-04 23:43:14,237.45,22.0198,4571.67,5228.6015099999995,2537.342539247367,0.8743580843283657,232.84,13.1814,2144.81,3069.157176,2195.3395716590853,0.6988270319851484,234.73,20.2952,3480.98,4763.892296,3252.2988865551933,0.7307008185140549,10197.46,7984.9809974616455,12951.760960634796,0.7873415847461871,235.00666666666666,18.4988,1.039686817395249,28.74456721517071,10.19746,0.8763779166666665,2458.449762083334
2017-10-04 23:48:14,237.94,25.007,5116.21,5950.16558,3037.9048150521007,0.8598432986801017,233.36,15.4441,2484.61,3604.0351760000003,2610.705402328143,0.6893967119259882,235.26,20.1628,3449.83,4743.500328,3255.6824680604386,0.7272751684312733,11050.65,8904.292685440683,14191.662821899781,0.7786719666808356,235.51999999999998,20.204633333333334,1.0275135869565286,23.768640526347923,11.05065,0.8853379166666666,2459.3351000000007
2017-10-04 23:53:14,238.08,24.7069,5079.52,5882.218752000001,2966.3064602263266,0.8635380991692844,233.6,15.8962,2566.32,3713.35232,2683.8381303739948,0.6911059815622344,235.35,22.6973,3937.79,5341.809555,3609.534490455701,0.737164056385009,11583.630000000001,9259.679081056021,14829.772104150708,0.7811064066694495,235.67666666666665,21.100133333333332,1.0197587089656865,24.663035304674214,11.583630000000001,0.943095,2460.278195000001
2017-10-04 23:58:14,238.66,22.3229,4712.2,5327.583314,2485.6216782952365,0.8844910951682584,234.16,16.7955,3068.45,3932.83428,2460.040664591364,0.7802133986688093,235.86,20.4605,3606.43,4825.81353,3206.5774404232097,0.7473206284454177,11387.08,8152.23978330981,14004.449450477487,0.8131044380050052,236.2266666666667,19.859633333333335,1.0300841000169223,15.42895219616341,11.38708,0.9571129166666666,2461.2353079166674
2017-10-05 00:03:14,238.55,24.601,5097.65,5868.56855,2907.5868522795854,0.8686360151659129,234.15,15.0167,2433.34,3516.1603050000003,2538.156759315251,0.6920446705856319,235.77,21.7937,3680.72,5138.300649000001,3585.3080538656413,0.7163302133199094,11211.71,9031.051665460478,14396.608465479516,0.7787743916828515,236.15666666666667,20.470466666666667,1.013451522294527,26.642121821029974,11.211709999999998,0.94161625,2462.1769241666675
2017-10-05 00:08:14,238.59,21.4574,4540.41,5119.521066,2365.200409503976,0.8868817886411251,234.29,11.2302,1640.67,2631.123558,2056.9426653561777,0.6235625062196338,235.91,19.7184,3587.03,4651.767744,2961.783064847736,0.7711111554584098,9768.11,7383.92613970789,12244.931123071352,0.7977268227826422,236.26333333333332,17.468666666666667,0.9847768732628912,35.7123230164485,9.76811,0.8741591666666666,2463.051083333334
2017-10-05 00:13:14,238.97,24.4849,5105.17,5851.156553,2858.893541007576,0.872506136822212,234.64,14.6834,2156.77,3445.312976,2686.7312239399716,0.6260011833537412,236.23,20.5905,3788.16,4864.093814999999,3051.1067591156566,0.7788007682577973,11050.1,8596.731524063205,14000.303671950194,0.7892757370784058,236.61333333333334,19.9196,0.9959990983883641,26.28667242314102,11.0501,0.8674254166666666,2463.918508750001
2017-10-05 00:18:14,239.99,24.358,5005.97,5845.676420000001,3018.641609473378,0.8563542762772353,235.81,13.0395,1877.67,3074.8444950000003,2434.9587346671415,0.6106552715278045,237.35,20.37,3690.04,4834.8195000000005,3123.9533280733012,0.7632218741568324,10573.68,8577.55367221382,13615.327235953928,0.7766012389388729,237.71666666666667,19.25583333333333,0.9563205496739847,32.28285800839571,10.57368,0.9009908333333333,2464.819499583334
2017-10-05 00:23:14,240.1,24.1451,5020.22,5797.23851,2899.200837028545,0.8659674759526153,235.83,13.4355,2087.61,3168.493965,2383.5348736994433,0.6588650706172325,237.52,18.4166,3302.94,4374.310832,2867.9579165937103,0.7550766570673366,10410.77,8150.693627321698,13221.873490521779,0.7873899268105278,237.8166666666667,18.665733333333332,0.9601233443128332,29.355217760888053,10.410770000000001,0.8743520833333334,2465.6938516666673
2017-10-05 00:28:14,240.4,24.5795,5059.91,5908.9118,3051.6470064670384,0.8563184172083936,236.2,14.4478,2268.2,3412.57036,2549.687279246326,0.6646602884987841,237.77,20.5257,3785.5,4880.395689,3080.30060728004,0.7756543201060926,11113.61,8681.634892993405,14102.59237329579,0.7880544020434406,238.12333333333333,19.851,0.9560871817125597,27.218779910331964,11.113610000000001,0.8968491666666667,2466.590700833334
2017-10-05 00:33:14,239.57,23.4627,4840.09,5620.959039,2858.0953990403827,0.8610790376549478,235.37,12.7568,2005.85,3002.568016,2234.2740360587322,0.6680448167406309,237.04,17.8452,3173.32,4230.026207999999,2796.9915798884435,0.7501892054471169,10019.26,7889.3610149875585,12752.552221904662,0.7856670434009461,237.32666666666668,18.02156666666667,0.9452512711031114,30.192343617924443,10.019260000000001,0.8805362500000001,2467.471237083334
2017-10-05 00:38:14,236.87,26.1072,5257.68,6184.012463999999,3255.5815413697355,0.8502052721606547,232.67,16.0426,2517.86,3732.631742,2755.525492857207,0.6745535520337437,234.47,18.8314,3289.69,4415.3983579999995,2945.111604630475,0.7450494232393788,11065.230000000001,8956.21863885742,14235.630202415245,0.7772911941841993,234.67,20.327066666666667,0.9374866834277995,28.435649019697866,11.065230000000001,0.8785204166666667,2468.3497575000006
2017-10-05 00:43:14,237.68,24.5066,4937.28,5824.728688,3090.4256163852583,0.8476411974641315,233.51,13.3035,2039.23,3106.5002849999996,2343.4771233799315,0.6564396629372916,235.17,17.5646,3122.09,4130.666982,2704.618965415458,0.7558319306797123,10098.6,8138.5217051806485,12969.859579259004,0.778620611756612,235.45333333333335,18.458233333333332,0.9456934141231068,32.767852466920814,10.098600000000001,0.88182625,2469.2315837500005
2017-10-05 00:48:14,238.48,26.6601,5380.54,6357.900648,3387.135952134018,0.8462761999422801,234.56,14.7155,2301.65,3451.66768,2572.239695412654,0.6668225951578282,235.96,20.307,3467.04,4791.63972,3307.4831586391606,0.7235602429641768,11149.23,9266.858806185834,14497.586065503592,0.7690404422932955,236.33333333333334,20.560866666666666,0.9083215796896955,29.66428133703833,11.14923,0.88532625,2470.1169100000006
2017-10-05 00:53:14,238.94,22.3413,4676.55,5338.230222,2574.214831861197,0.8760487662609467,235.02,11.5493,1715.66,2714.316486,2103.336575674799,0.6320780973217727,236.42,19.3654,3344.65,4578.367868,3126.4626516615976,0.7305332591068237,9736.86,7804.014059197594,12478.344365169352,0.7803006324443471,236.79333333333332,17.752,0.9065570539711177,34.94085173501576,9.73686,0.8702537499999999,2470.9871637500005
2017-10-05 00:58:14,237.91,24.5831,5084.05,5848.565321,2891.046853910159,0.869281562393616,234.03,12.8982,1925.35,3018.5657459999998,2324.815377707343,0.6378360327421538,235.4,20.8688,3653.53,4912.51552,3283.9804008764836,0.7437187699714383,10662.93,8499.842632493986,13636.17985221896,0.7819587388519861,235.78,19.450033333333334,0.9033845109848145,33.68546069329788,10.662930000000001,0.84999125,2471.8371550000006
2017-10-05 01:03:14,236.98,22.8527,4752.01,5415.6328459999995,2597.5912077488356,0.8774616254700218,233.11,12.5138,1811.68,2917.091918,2286.3159964582587,0.621056878194676,234.59,18.9574,3347.36,4447.216466,2927.954119493939,0.7526865457508854,9911.050000000001,7811.861323701034,12619.591492724163,0.7853701132650946,234.89333333333335,18.107966666666666,0.8883464835102365,30.893400510640806,9.911050000000001,0.8572491666666667,2472.6944041666675
2017-10-05 01:08:14,236.37,25.518,5146.32,6031.68966,3145.897425560935,0.853213658210658,232.51,14.8822,2307.43,3460.2603219999996,2578.598125165599,0.6668371120315959,233.93,21.8368,3868.96,5108.282624,3335.520931587798,0.7573895739093702,11322.71,9060.016482314331,14501.29857646919,0.7808066250268795,234.26999999999998,20.745666666666665,0.896401587911394,28.26357311567074,11.322709999999999,0.8847400000000001,2473.5791441666674
2017-10-05 01:13:14,236.94,25.2053,5099.69,5972.143782,3107.9998804345655,0.8539127968369465,233.19,13.266,2051.03,3093.49854,2315.817168103331,0.6630130816224662,234.66,19.2673,3411.66,4521.264617999999,2966.8855371211544,0.7545809166792724,10562.38,8390.70258565905,13489.542658866736,0.7830050482146851,234.92999999999998,19.246199999999998,0.8555740007661939,31.072107740748816,10.56238,0.9118787499999998,2474.4910229166676
2017-10-05 01:18:14,237.46,22.677,4674.46,5384.88042,2673.267821618212,0.8680712727878922,233.69,12.6857,1938.6,2964.521233,2242.814343834068,0.653933585774388,235.01,21.5579,3740.39,5066.322079,3417.17749847193,0.7382850797236099,10353.449999999999,8333.259663924211,13290.490718137018,0.7790118679268213,235.38666666666666,18.973533333333336,0.8808202107171259,33.140023119924955,10.353449999999999,0.8714929166666666,2475.3625158333343
2017-10-05 01:23:14,236.4,21.7344,4575.62,5138.01216,2337.278454080273,0.8905428514984285,232.59,12.509,1883.35,2909.46831,2217.6561104901402,0.647317584978267,233.97,20.7331,3548.28,4850.923407,3307.743481919432,0.7314648577793964,10007.25,7862.678046489846,12726.616149835485,0.7863244936580697,234.32000000000002,18.3255,0.8876749743939841,31.739925240784707,10.00725,0.8483624999999999,2476.210878333334
2017-10-05 01:28:14,236.5,20.0562,4269.91,4743.2913,2065.594575069292,0.9001998253828518,232.68,12.5374,1836.16,2917.202232,2266.8447932723097,0.6294249949003878,234.02,21.6103,3765.06,5057.242406,3376.392149831632,0.7444887347169808,9871.13,7708.831518173234,12524.587452386646,0.7881401313636872,234.4,18.067966666666667,0.8959044368600658,30.60979007045619,9.871129999999999,0.8282658333333331,2477.0391441666675
2017-10-05 01:33:14,236.61,21.9224,4626.92,5187.059064,2344.6093591522995,0.8920122063217748,232.85,14.9373,2294.95,3478.150305,2613.567301921187,0.6598190988758894,234.27,21.9406,3755.89,5140.024362,3509.0085137903993,0.7307144354737204,10677.76,8467.185174863886,13627.464305696594,0.7835470899407493,234.57666666666668,19.6001,0.8668097139527936,23.789674542476828,10.677760000000001,0.8562037499999999,2477.8953479166676
2017-10-05 01:38:14,236.11,21.5397,4489.62,5085.738567,2389.152365896997,0.8827862346546764,232.37,13.1949,2082.58,3066.0989130000003,2250.294000325243,0.6792279241775393,233.74,18.7894,3308.76,4391.834356,2887.9605733011554,0.7533890697584406,9880.96,7527.406939523395,12421.562935266436,0.7954683361098357,234.07333333333335,17.841333333333335,0.8700976901825617,26.04308347657126,9.88096,0.8566133333333333,2478.751961250001
2017-10-05 01:43:14,235.86,25.6105,5096.52,6040.4925299999995,3242.380899059484,0.8437259006096314,232.27,14.5634,2306.09,3382.640918,2474.7138202280853,0.6817424775206364,233.59,22.5176,3965.15,5259.886184000001,3456.0075442819984,0.7538471102400568,11367.76,9173.102263569568,14607.25068435211,0.7782272137067938,233.90666666666667,20.897166666666667,0.8350909194550593,30.309212572677318,11.36776,0.8853633333333334,2479.6373245833342
2017-10-05 01:48:14,235.73,22.5606,4621.37,5318.210238,2631.7863626571234,0.8689709118641278,232.1,11.9294,1864.69,2768.8137399999996,2046.7683627398546,0.6734616969937459,233.41,17.1905,3066.69,4012.434605,2587.4782904019708,0.7642965685169092,9552.75,7266.033015798948,12002.09433178978,0.7959235893270531,233.74666666666667,17.226833333333335,0.8484969482630712,30.961968247211217,9.55275,0.8716879166666668,2480.509012500001
2017-10-05 01:53:14,235.75,24.6539,4940.03,5812.156925,3062.233126319003,0.8499478014351788,232.11,15.2085,2382.7,3530.0449350000004,2604.6032237404524,0.674977243597042,233.4,20.0949,3491.54,4690.14966,3131.557481764963,0.744441063315664,10814.27,8798.393831824418,13941.311618810692,0.775699611032907,233.75333333333333,19.985766666666667,0.8541767675327281,23.903344546869185,10.81427,0.8486258333333333,2481.3576383333343
2017-10-05 01:58:14,237.89,22.7354,4711.12,5408.524305999999,2656.5924629481233,0.8710546044461098,234.24,12.9301,1946.71,3028.746624,2320.264271218129,0.6427444225852813,235.6,17.7412,3266.29,4179.82672,2608.122130024965,0.7814414852106596,9924.119999999999,7584.978864191218,12490.799099522315,0.7945144198484088,235.91,17.80223333333333,0.8393031240727353,27.710942634538377,9.924119999999998,0.8640995833333333,2482.2217379166677
2017-10-05 02:03:14,237.91,24.1637,4954.22,5748.785867,2916.2035484888456,0.861785447330526,234.31,13.8573,2047.67,3246.903963,2519.808110957084,0.6306530847028936,235.64,20.2679,3574.22,4775.9279559999995,3167.7183006862106,0.748382310815578,10576.11,8603.72996013214,13633.718200072033,0.7757318909484371,235.95333333333335,19.42963333333333,0.8292600231684157,28.67955991621045,10.57611,0.8541762499999999,2483.0759141666676
2017-10-05 02:08:14,239.52,23.7134,4919.51,5679.833568,2838.8255881754358,0.8661362945062971,235.98,11.6204,1729.33,2742.181992,2128.1399926576933,0.6306401271123219,237.11,22.1645,3866.04,5255.424595,3559.9469647918795,0.7356284787490134,10514.880000000001,8526.912545625008,13537.759747282309,0.7767075347980564,237.53666666666666,19.1661,0.8349588133761869,39.370033548817965,10.514880000000002,0.87879125,2483.954705416668
2017-10-05 02:13:14,240.36,25.8389,5269.12,6210.638004,3287.612939859117,0.8484023697092617,236.84,13.2818,1993.62,3145.661512,2433.2417972076114,0.6337681255261516,237.93,21.5992,3750.72,5139.097656,3513.178646113046,0.7298401881157014,11013.46,9234.033383179774,14372.323183580256,0.7662964337305183,238.3766666666667,20.239966666666664,0.8320165564302937,34.378350425478295,11.013459999999998,0.8970141666666667,2484.8517195833347
2017-10-05 02:18:14,239.11,23.255,4838.25,5560.50305,2740.5348212637814,0.8701101242989157,235.51,13.7377,2153.98,3235.365727,2414.1171361485835,0.6657609005450159,236.62,21.6014,3810.22,5111.323268,3407.029366119142,0.7454468833646856,10802.449999999999,8561.681323531508,13783.87873888218,0.7837017580202563,237.08,19.531366666666667,0.856251054496373,29.663396143980364,10.802449999999999,0.9089962499999997,2485.760715833335
2017-10-05 02:23:14,238.15,25.7927,5230.53,6142.531505,3220.5976478004154,0.8515267680340534,234.7,15.5353,2434.35,3646.1349099999998,2714.450194684129,0.6676522016021618,235.93,21.098,3633.19,4977.65114,3402.490454864392,0.7299004887674793,11298.07,9337.538297348936,14657.285123083268,0.7708160075433784,236.26,20.808666666666667,0.7999661389994137,25.342165123506238,11.29807,0.9208549999999998,2486.6815708333347
2017-10-05 02:28:14,237.91,24.1939,4909.93,5755.970749,3003.961827061659,0.853015106244766,234.39,13.9968,2179.77,3280.7099519999997,2451.8687844686633,0.664420211445745,235.62,19.7283,3491.6,4648.382046000001,3068.58030456678,0.7511430784835278,10581.300000000001,8524.410916097102,13587.84350647576,0.7787328427028994,235.97333333333333,19.30633333333333,0.820714204994915,27.501510730502932,10.5813,0.9116404166666667,2487.5932112500013
2017-10-05 02:33:14,237.97,25.6816,5188.06,6111.450352,3230.148424045081,0.8489081480146827,234.42,13.5796,2119.86,3183.3298319999994,2374.8226038382622,0.6659253397779864,235.67,20.4953,3493.03,4830.127351,3335.996349814891,0.7231755492485772,10800.95,8940.967377698234,14021.462782162354,0.770315491885812,236.01999999999998,19.918833333333335,0.8262011693924317,31.825324441692548,10.80095,0.8909270833333333,2488.4841383333346
2017-10-05 02:38:14,238.46,23.2297,4797.96,5539.354262000001,2768.397637323362,0.8661587205053901,234.98,13.0771,2012.58,3072.856958,2322.0619345592427,0.6549540142961643,236.19,18.1319,3145.14,4282.573461,2906.6354826949864,0.7344042148119032,9955.68,7997.09505457759,12769.85096132094,0.7796238209948665,236.54333333333332,18.146233333333335,0.8102814142581426,28.013894527238893,9.955680000000001,0.8648595833333333,2489.348997916668
2017-10-05 02:43:14,238.64,22.4517,4740.48,5357.873688,2496.930080351214,0.8847688982697047,235.16,12.3077,1777.63,2894.278732,2284.049246756192,0.6141875626372809,236.32,19.9106,3417.67,4705.272991999999,3234.057157866049,0.7263489293417814,9935.779999999999,8015.036484973456,12765.599635890812,0.7783245819542466,236.70666666666662,18.223333333333333,0.816763363938503,32.461862081580385,9.93578,0.8288108333333333,2490.177808750001
2017-10-05 02:48:14,238.99,22.5919,4784.61,5399.238181,2501.8553281651175,0.886163906759497,235.39,13.9614,2049.04,3286.3739459999997,2569.3751752804824,0.6234956927205386,236.68,20.116,3451.05,4761.05488,3279.923393598059,0.7248498677251123,10284.7,8351.15389704366,13248.27632192609,0.7763047622262129,237.01999999999998,18.889766666666667,0.8311534891570447,26.090140516999504,10.2847,0.8425199999999999,2491.020328750001
2017-10-05 02:53:14,238.79,21.1018,4533.7,5038.898822,2199.10564738327,0.8997402329663209,235.27,13.2425,1997.43,3115.5629750000003,2391.0261492277436,0.6411136658215038,236.45,19.0612,3368.48,4507.02074,2994.4245591415633,0.747385067502485,9899.61,7584.556355752577,12471.077470118082,0.7938055090845544,236.83666666666667,17.801833333333335,0.8247596796667123,25.611594311447327,9.899610000000001,0.8410129166666667,2491.861341666668
2017-10-05 02:58:14,238.75,24.046,5025.61,5740.9825,2775.270111756017,0.8753919734122164,235.27,14.5379,2299.2,3420.3317330000004,2532.261543317907,0.6722154982269375,236.44,23.1277,4185.41,5468.3133880000005,3519.203665785776,0.7653932214610666,11510.22,8826.735320859701,14505.048116876835,0.7935320108733518,236.82000000000002,20.570533333333334,0.8149649522844262,29.3265771751178,11.510219999999999,0.8920762500000001,2492.7534179166682
2017-10-05 03:03:14,239.38,24.6239,5039.26,5894.469182,3057.8792634680235,0.8549132830125636,235.88,12.6222,1985.24,2977.3245359999996,2218.8473437953353,0.6667865649161466,237.08,18.3517,3314.99,4350.821036,2817.8866171654454,0.7619228583687485,10339.49,8094.613224428805,13131.177278264035,0.787400076999562,237.4466666666667,18.5326,0.8142179296403299,32.86802715215351,10.33949,0.9104045833333332,2493.6638225000015
2017-10-05 03:08:14,239.11,27.9161,5613.63,6675.018671000001,3611.513876658737,0.840990906046261,235.7,15.4441,2454.45,3640.17437,2688.2233243361497,0.6742671505596035,236.82,21.9987,3843.21,5209.732134,3517.2497500081217,0.7376981965959941,11911.29,9816.986951003008,15435.415843451168,0.7716857207351262,237.21,21.7863,0.8009780363391111,29.11095504973309,11.911290000000001,0.9271158333333333,2494.5909383333346
2017-10-05 03:13:14,238.94,23.4516,4875.97,5603.525304,2761.2338531294827,0.870161145969905,235.48,12.188,1751.04,2870.03024,2273.968446771955,0.6101120384013793,236.67,17.2024,3132.19,4071.292008,2600.923762493755,0.7693356295361068,9759.2,7636.126062395192,12391.626442109653,0.7875640897982488,237.02999999999997,17.614,0.8058051723410645,33.14181900760757,9.7592,0.9029370833333333,2495.493875416668
2017-10-05 03:18:14,238.83,25.1387,5190.53,6003.875721,3017.4363277977013,0.8645298872268244,235.41,14.2515,2064,3354.945615,2644.912868055908,0.6152111649058728,236.58,19.4806,3438.76,4608.720348,3068.4251511922594,0.7461420395126132,10693.29,8730.774347045868,13804.81335343344,0.7746059092744226,236.94000000000003,19.6236,0.7976702962775327,28.104425283841906,10.693290000000001,0.8521870833333334,2496.346062500001
2017-10-05 03:23:14,238.77,21.6271,4542.46,5163.902667,2456.0024231766783,0.8796563941897396,235.34,11.1091,1629.84,2614.415594,2044.209009018005,0.6234050943317622,236.48,17.5917,3104.42,4160.0852159999995,2769.2752604213547,0.74623952126273,9276.720000000001,7269.4866926160375,11785.710446660467,0.7871158927571142,236.86333333333334,16.775966666666665,0.8049648883322307,33.779672905088425,9.276720000000001,0.83208375,2497.178146250001
2017-10-05 03:28:14,239.29,24.2797,4995.36,5809.889412999999,2966.6805459451607,0.8598029402801648,235.78,14.8514,2342.71,3501.663092,2602.5668609615004,0.6690278129133047,237,20.3618,3593.45,4825.7465999999995,3221.0165080159954,0.7446412540600453,10931.52,8790.263914922656,14027.361448411864,0.7792998020477782,237.35666666666665,19.830966666666665,0.8145266617046093,25.110055149437994,10.93152,0.8420099999999999,2498.020156250001
2017-10-05 03:33:14,236.92,24.0291,4906.93,5692.974372,2886.519560881025,0.8619272948309701,233.53,12.489,1961.41,2916.5561700000003,2158.5112241230227,0.672508906283125,234.76,19.6607,3432.23,4615.545931999999,3085.9457995081084,0.7436238422423743,10300.57,8130.9765845121565,13123.053095327512,0.7849217651696874,235.07000000000002,18.726266666666668,0.7869996171353068,33.30758221962733,10.30057,0.8846704166666666,2498.9048266666678
2017-10-05 03:38:14,237.12,26.7061,5294.54,6332.550432,3474.05255605372,0.836083353279799,233.7,15.4039,2379.06,3599.8914299999997,2701.7201602289315,0.6608699307356611,234.91,20.3086,3526.62,4770.693225999999,3212.859354562892,0.7392259013386413,11200.220000000001,9388.632070845542,14614.764459617865,0.7663633602133917,235.24333333333334,20.8062,0.7977555155654422,28.35645144235852,11.200220000000002,0.8958662500000001,2499.8006929166677
2017-10-05 03:43:14,237.24,23.6991,4878.6,5622.374484000001,2794.701572321144,0.8677116783813292,233.79,12.5528,1814.83,2934.7191119999998,2306.2888668677365,0.6183998981637463,234.96,19.2436,3314.69,4521.476256,3075.1549127599696,0.7330990615291645,10008.12,8176.14535194885,12923.305256419304,0.7744241741120165,235.33,18.4985,0.811626227000381,32.14152498851258,10.008120000000002,0.8836808333333335,2500.684373750001
2017-10-05 03:48:14,237.86,24.4963,4964,5826.689918000001,3051.0685669979393,0.851941680415333,234.36,12.8367,1912.24,3008.409012,2322.4691528377325,0.6356316552611098,235.53,20.7426,3534.62,4885.504578,3372.62752720471,0.723491288068137,10410.86,8746.165247040382,13597.110445537204,0.7656670909382086,235.91666666666666,19.35853333333333,0.8237371953373464,33.68970789798124,10.410860000000001,0.8507908333333335,2501.5351645833343
2017-10-05 03:53:14,237.84,22.5961,4721.51,5374.256424,2567.094745194511,0.8785420023717126,234.28,12.8938,2012.02,3020.759464,2253.167383694689,0.6660642874675439,235.48,18.9872,3297.93,4471.105856,3019.0139599971203,0.737609465357288,10031.460000000001,7839.2760888863195,12731.238719362103,0.7879406097965796,235.86666666666667,18.159033333333333,0.8366308648954194,28.99511905002285,10.031460000000001,0.8517633333333332,2502.3869279166674
2017-10-05 03:58:14,237.65,23.1025,4784.65,5490.309125,2692.697284426578,0.8714718772779483,234.13,13.5313,2103.77,3168.0832689999997,2368.7345538109003,0.6640513589354144,235.3,22.9072,4042.85,5390.06416,3564.850000549323,0.7500560067544725,10931.27,8626.281838786801,13924.991999103015,0.7850108639706324,235.6933333333333,19.846999999999998,0.8301748034168862,31.82193782435632,10.93127,0.8734470833333334,2503.2603750000007
2017-10-05 04:03:14,237.82,22.9784,4786.02,5464.723088,2637.652552577812,0.875802839948036,234.23,14.5325,2231.44,3403.947475,2570.512388407976,0.6555447804023474,235.41,20.4665,3657.56,4818.018765,3136.169585065853,0.7591419167085789,10675.02,8344.33452605164,13549.316244115695,0.7878641111972003,235.81999999999996,19.3258,0.8481044864727456,24.802595494106324,10.67502,0.9002620833333334,2504.160637083334
2017-10-05 04:08:14,238.05,22.2751,4701.41,5302.587555,2452.382268395545,0.8866256240440333,234.44,14.4501,2239.97,3387.6814440000003,2541.4405295268916,0.6612103401774277,235.63,20.6961,3709.79,4876.622043,3165.2647134439635,0.7607294490507227,10651.169999999998,8159.087511366401,13417.083564882316,0.7938513573753255,236.04,19.140433333333334,0.8515505846466783,24.504844021295234,10.651169999999999,0.8885912499999999,2505.049228333334
2017-10-05 04:13:14,238.64,23.3361,4849.89,5568.926903999999,2737.0629970819105,0.8708841188984658,235.08,14.5791,2299.34,3427.254828,2541.478156594959,0.670898464046164,236.2,21.3045,3938.4,5032.1229,3132.2940986925882,0.7826517909568543,11087.630000000001,8410.835252369458,13916.813164636536,0.7967075413625828,236.64000000000001,19.739900000000002,0.8451656524678717,26.1440027558397,11.08763,0.9057833333333332,2505.9550116666674
2017-10-05 04:18:14,238.93,21.9319,4667.26,5240.188867,2382.491018709355,0.8906663707088862,235.32,12.6332,1985.54,2972.844624,2212.563234541716,0.6678922887427702,236.58,16.8284,3134.28,3981.262872,2454.942552803565,0.7872577372479515,9787.08,7049.996806054636,12061.898270661239,0.8114046214272597,236.94333333333336,17.13116666666667,0.8384564523162993,28.023388171655927,9.78708,0.8697795833333333,2506.8247912500005
2017-10-05 04:23:14,238.6,24.8843,5088.18,5937.39398,3059.9136525954837,0.8569719336697951,234.99,15.0191,2393.86,3529.338309,2593.3883626975307,0.6782744498864078,236.24,19.0288,3361.46,4495.363712,2984.774961628836,0.7477615195021621,10843.5,8638.076976921851,13863.544500207274,0.7821592811158704,236.61,19.644066666666664,0.8410464477410001,26.6759089258504,10.8435,0.8596075000000001,2507.6843987500006
2017-10-05 04:28:14,238.32,23.5727,4889.43,5617.845864,2766.5260574883264,0.8703389374443685,234.71,12.9125,1975.2,3030.692875,2298.6266035560816,0.6517321554728636,235.99,16.469,3101.69,3886.5193100000006,2341.911930646172,0.7980637049761627,9966.32,7407.06459169058,12417.412782374447,0.8026084156714526,236.34,17.6514,0.8377760853008334,33.545781071189836,9.96632,0.8670758333333333,2508.551474583334
2017-10-05 04:33:14,238.39,26.0735,5259.47,6215.661665,3312.4651323222356,0.8461641388262404,234.76,14.599,2135.11,3427.26124,2680.937316519418,0.6229784806249553,236,21.3164,3683.52,5030.6704,3426.2698497106385,0.7322125496434829,11078.1,9419.672298552292,14541.476053761306,0.7618277511198414,236.38333333333333,20.662966666666666,0.8489036170062726,29.347028258284947,11.078100000000001,0.8768508333333332,2509.428325416667
2017-10-05 04:38:14,238.46,22.4198,4682.59,5346.2255079999995,2579.8213260398193,0.8758684034171498,234.89,11.2168,1607.59,2634.7141519999996,2087.4321676761324,0.6101572721958037,236.09,18.4909,3285.4,4365.516581,2874.696829056227,0.75257989267502,9575.58,7541.950322772179,12189.042087365331,0.7855892145885409,236.48000000000002,17.375833333333333,0.8372801082543935,35.44597381420556,9.57558,0.8605700000000001,2510.288895416667
2017-10-05 04:43:14,239.19,24.867,5125.65,5947.937730000001,3017.56115388861,0.8617524649169451,235.6,13.2354,1950.66,3118.26024,2432.7910902428216,0.6255603605425826,236.8,21.9182,3748.39,5190.22976,3589.994062598107,0.7222011689902529,10824.699999999999,9040.346306729538,14103.261730379905,0.7675316679887221,237.19666666666663,20.006866666666667,0.8403715622760445,33.84571297187966,10.824699999999998,0.8500116666666666,2511.138907083334
2017-10-05 04:48:14,239.63,23.3178,4805.75,5587.644413999999,2850.7081637385118,0.8600672562411199,235.96,12.7934,2002.15,3018.730664,2259.232214552962,0.6632423435044154,237.19,22.2221,3904.74,5270.859899,3540.475901243545,0.7408165033452732,10712.64,8650.41627953502,13769.18144185937,0.7780157480845412,237.59333333333333,19.444433333333333,0.8572069923398503,34.20533383161933,10.712639999999999,0.8973891666666665,2512.0362962500003
2017-10-05 04:53:14,239.13,26.3888,5350.25,6310.353744,3345.951181938376,0.8478526271347491,235.43,15.5101,2447.61,3651.542843,2709.7915827909205,0.6702947508043247,236.76,21.6987,3689.37,5137.384212,3575.0895855638164,0.7181417327873394,11487.23,9630.832350293113,14990.309697679777,0.7663103852869705,237.10666666666665,21.1992,0.853343080470115,26.836390052454817,11.48723,0.9249945833333333,2512.961290833334
2017-10-05 04:58:14,238.89,25.3397,5077.73,6053.400933,3295.5000990358462,0.8388226810351932,235.16,14.1895,2186.54,3336.80282,2520.574515454751,0.6552799544804988,236.48,21.7471,3818.33,5142.754207999999,3445.0365535073356,0.7424679161333935,11082.599999999999,9261.111167997933,14442.721448051818,0.7673484557506947,236.84333333333333,20.425433333333334,0.8641436674032001,30.530237628577446,11.0826,0.9404095833333332,2513.901700416667
2017-10-05 05:03:14,239.4,26.3315,5315.61,6303.7611,3388.464893395416,0.8432442022588705,235.54,14.7905,2314,3483.7543699999997,2604.217446853103,0.6642259339311573,236.95,21.0524,3642.84,4988.366179999999,3407.8606016337844,0.7302671593367271,11272.45,9400.542941882304,14677.817842059261,0.7679922261808438,237.29666666666665,20.7248,0.8863728946887947,28.633810700223883,11.272450000000001,0.9314604166666666,2514.8331608333337
2017-10-05 05:08:14,239.45,22.79,4747.41,5457.0655,2691.0336607315503,0.869956572813722,235.57,13.3342,2109.41,3141.1374939999996,2327.473782475884,0.6715433514226169,236.91,19.4091,3416.19,4598.209881,3077.8531468583797,0.7429391194420776,10273.01,8096.360590065814,13079.976653819795,0.7853997198840516,237.30999999999997,18.5111,0.9017740508196095,27.966463365224108,10.273010000000001,0.8977274999999999,2515.730888333334
2017-10-05 05:13:14,238.95,24.0459,4979.66,5745.7678049999995,2866.5020414042115,0.8666657214492155,235.06,13.2326,2017.53,3110.454956,2367.383097938515,0.6486285860234782,236.43,21.232,3659.09,5019.88176,3436.6078124046535,0.7289195592527263,10656.279999999999,8670.49295174738,13738.040306561228,0.7756768623622836,236.81333333333336,19.5035,0.9022577557569791,32.1526905427231,10.656279999999999,0.8720537500000001,2516.602942083334
2017-10-05 05:18:14,238.72,23.9843,4990.95,5725.532096,2805.732681462393,0.871700641323241,234.81,12.4394,1791.29,2920.895514,2307.143415482731,0.6132674008413709,236.18,19.5282,3377.25,4612.170276,3141.066234946012,0.732247466572069,10159.49,8253.942331891136,13089.797595008276,0.7761380515061796,236.57000000000002,18.65063333333333,0.9088219131757944,33.30306924340371,10.15949,0.8673237499999998,2517.470265833334
2017-10-05 05:23:14,238.61,24.3674,4996.99,5814.305314,2972.5809029038464,0.8594302724296187,234.64,13.2813,1916.13,3116.324232,2457.62538684202,0.6148686264170474,236.02,21.7005,3804.51,5121.752010000001,3429.000920361359,0.7428141761982731,10717.630000000001,8859.207210107226,13905.148154856743,0.7707670483364526,236.42333333333332,19.783066666666667,0.9248946099510889,32.865312422071405,10.717630000000002,0.86988,2518.340145833334
2017-10-05 05:28:14,238.35,25.0114,5143.19,5961.467189999999,3014.413322911523,0.862738959400362,234.34,13.7557,2083.99,3223.510738,2459.269639120791,0.6464969933039509,235.81,20.2443,3591.49,4773.808383,3144.9079569203727,0.7523322496122066,10818.669999999998,8618.590918952686,13831.982142742727,0.7821489276340822,236.16666666666666,19.670466666666666,0.9244883556810178,30.069274750302487,10.81867,0.8973458333333333,2519.2374916666677
2017-10-05 05:33:14,238.4,23.1627,4797.6,5521.98768,2734.1145144400557,0.8688175849026886,234.34,13.1787,2082.04,3088.296558,2280.9395144445734,0.6741710068635189,235.79,18.3728,3262.05,4332.122512,2850.6692646600004,0.7529911702552516,10141.69,7865.72329354463,12834.464499413702,0.7901919087051344,236.17666666666665,18.23806666666667,0.9413856858566432,27.740696199524084,10.14169,0.8733483333333334,2520.110840000001
2017-10-05 05:38:14,238.21,23.6601,4944.66,5636.072421,2704.745795663023,0.8773237159934641,234.07,14.2635,2267.13,3338.657445,2450.868233535603,0.6790543915774504,235.58,20.1808,3511.07,4754.192864000001,3205.4230989385046,0.7385207332640512,10722.86,8361.03712813713,13597.303719402888,0.7886019332420181,235.95333333333335,19.368133333333333,0.9564038086627273,26.355835358423796,10.72286,0.86935625,2520.980196250001
2017-10-05 05:43:14,238.58,20.9797,4484.66,5005.336826000001,2222.8858329009527,0.8959756667532607,234.27,13.2778,2085.96,3110.590206,2307.4969789932816,0.6705994238573771,235.87,17.5684,3159.3,4143.858508,2681.489668882576,0.7624053750630618,9729.92,7211.87248077681,12111.252944488686,0.8033784815325545,236.24,17.2753,0.9905181171689821,23.139974414337246,9.72992,0.8521991666666665,2521.8323954166676
2017-10-05 05:48:14,238.46,24.1536,5020.16,5759.667456,2823.431029457867,0.8716058762681453,234.14,15.7459,2395.85,3686.745026,2802.1405504070885,0.6498550843911819,235.72,20.8719,3625.18,4919.924268,3326.2177875862753,0.7368365451433408,11041.19,8951.78936745123,14214.162286090339,0.7767738807094289,236.10666666666668,20.257133333333332,0.9967246442285934,22.269850620522146,11.04119,0.8654629166666666,2522.6978583333344
2017-10-05 05:53:14,238.14,22.6728,4711.73,5399.300592,2636.6735273582035,0.8726556189483587,233.92,12.3359,1773.51,2885.613728,2276.2752177893726,0.6146040902117583,235.57,17.029,3063.08,4011.52153,2590.3370242602678,0.7635706245355737,9548.32,7503.285769407844,12143.710806824998,0.7862769586569586,235.87666666666664,17.3459,0.9595410030665814,30.709850742826827,9.54832,0.85789625,2523.5557545833344
2017-10-05 05:58:14,237.36,25.9052,5185.32,6148.858272,3304.680702691689,0.843298019017993,233.23,13.8095,2050.96,3220.7896849999997,2483.3544397452406,0.6367879310939858,234.81,20.4125,3678.04,4793.059125000001,3073.3430550698,0.7673679593927395,10914.32,8861.378197506729,14058.677200279108,0.7763404653592386,235.13333333333335,20.0424,0.9469804366316953,31.098571029417638,10.91432,0.85261,2524.4083645833343
2017-10-05 06:03:14,237.51,23.1257,4771.53,5492.585007,2720.476340316378,0.868722103330025,233.2,12.1105,1837.48,2824.1686,2144.6667645174994,0.6506268782961471,234.76,20.5117,3782.44,4815.326692,2980.019932330598,0.7855001834629417,10391.45,7845.163037164475,13020.323198069691,0.7980946280611967,235.15666666666667,18.582633333333334,1.0007512722015075,34.828935260341645,10.39145,0.8877404166666666,2525.296105000001
2017-10-05 06:08:14,237.2,25.4787,5110.21,6043.54764,3226.4875379969417,0.845564609465046,232.84,15.7679,2508.13,3671.3978359999996,2681.1277428137364,0.683153968062643,234.46,21.7925,3821.42,5109.469550000001,3391.670424138703,0.7479093402171267,11439.76,9299.285704949381,14742.619288304095,0.775965232248493,234.83333333333334,21.013033333333336,1.007806955287429,24.961333521576307,11.43976,0.9096337499999999,2526.205738750001
2017-10-05 06:13:14,237.07,23.0387,4655,5461.784608999999,2856.9329910078877,0.8522855317892674,232.61,14.4714,2257.5,3366.192354,2496.9871273452854,0.6706390374030302,234.2,21.5915,3807.41,5056.7293,3327.7830916961057,0.7529392566060438,10719.91,8681.70321004928,13794.507640197962,0.777114361716078,234.62666666666667,19.70053333333333,1.0413706881854838,26.54310543200183,10.71991,0.9233195833333332,2527.1290583333343
2017-10-05 06:18:14,237.12,23.5858,4735.1,5592.664896,2976.0256431944085,0.8466625639212981,232.63,14.5134,2303.81,3376.252242,2468.104269578177,0.682357192197016,234.19,21.1638,3651.27,4956.350321999999,3351.661662741258,0.7366852144798817,10690.18,8795.791575513844,13843.623003833942,0.772209702405172,234.64666666666668,19.75433333333333,1.0540671079921566,26.53055025901489,10.69018,0.8920870833333333,2528.021145416668
2017-10-05 06:23:14,236.97,22.8489,4648.54,5414.503833,2776.315476665375,0.8585348063969134,232.53,8.3974,1441.55,1952.6474219999998,1317.1049890358952,0.7382541178496483,233.99,19.8861,3399.26,4653.148539,3177.5498073827,0.7305290109501918,9489.35,7270.970273083971,11954.696655899337,0.7937758918639938,234.49666666666667,17.04413333333333,1.0547413609290803,50.73143447207641,9.48935,0.8408137499999999,2528.861959166668
2017-10-05 06:28:14,236.92,23.6233,4761.35,5596.832236,2941.7813065265,0.8507223013357444,232.46,8.4097,1385.14,1954.9188620000002,1379.5270701959332,0.708540915392733,233.94,21.8189,3799.75,5104.313466,3408.2130063552263,0.7444194063139461,9946.240000000002,7729.521383077659,12596.5547253626,0.7896000308698451,234.43999999999997,17.950633333333332,1.0578399590513643,53.15095660505943,9.946240000000001,0.8098162500000001,2529.671775416668
2017-10-05 06:33:14,236.57,22.4202,4525.66,5303.946714,2765.908948131047,0.8532627200145737,232.01,9.1557,1497.89,2124.213957,1506.1907193359004,0.7051502486667826,233.52,20.8024,3535.03,4857.776448,3331.8995960027805,0.7277053684624395,9558.58,7603.999263469728,12214.22352895378,0.7825777854270813,234.03333333333333,17.459433333333333,1.0838911835920788,47.56015372778422,9.55858,0.8127008333333332,2530.484476250001
