DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-05 06:38:14,236.62,21.9191,4345.63,5186.497442,2831.1226781919113,0.837873738220577,232.02,11.3538,1875.95,2634.308676,1849.4306685974668,0.7121223177416283,233.54,22.7357,3925.23,5309.695378,3575.672587675578,0.7392570986771965,10146.81,8256.225934464957,13081.399766731072,0.7756669913724071,234.05999999999997,18.669533333333334,1.093736648722563,39.185410811911034,10.14681,0.8210579166666665,2531.3055341666677
2017-10-05 06:43:14,236.32,21.2537,4122.29,5022.674384,2869.4917883816606,0.8207360630686665,231.79,11.489,1935.42,2663.03531,1829.1819171167194,0.7267721883867924,233.32,20.5881,3579.73,4803.615492,3203.163268096461,0.745215766324704,9637.44,7901.836973594842,12462.71548703855,0.7733017744024657,233.81000000000003,17.776933333333332,1.0735212351909507,35.371305136993996,9.63744,0.8243437499999999,2532.1298779166677
2017-10-05 06:48:14,236.68,22.609,4485.56,5351.098120000001,2917.876381251875,0.8382503739251187,232.14,11.8685,2057.51,2755.1535899999994,1832.354743053289,0.7467859532288363,233.69,20.5916,3581.64,4812.051004,3213.672319247469,0.7443063253117589,10124.710000000001,7963.903443552634,12881.518180801886,0.7859873236905782,234.17,18.356366666666666,1.0718708630482212,35.34395877179762,10.12471,0.8234229166666667,2532.953300833334
2017-10-05 06:53:14,236.61,21.1687,4237.31,5008.726107,2670.6817816511525,0.8459855678828397,232.28,8.4825,1459.81,1970.3151,1323.2899747175636,0.7409017978900938,233.82,19.0726,3353.69,4459.555332,2939.455245971544,0.7520234082387657,9050.810000000001,6933.4270023402605,11401.296928546379,0.7938403899769274,234.23666666666668,16.241266666666668,1.0132202473282015,47.77193076073706,9.050810000000002,0.79898,2533.752280833334
2017-10-05 06:58:14,236.84,24.5208,4983.74,5807.5062720000005,2981.520536860236,0.8581549061820797,232.74,10.9617,1904.52,2551.226058,1697.5152336925346,0.7465116601595952,234.41,19.697,3562.51,4617.173769999999,2937.144212032498,0.771578064301444,10450.77,7616.179982585269,12931.542488041887,0.8081611307903974,234.66333333333333,18.39316666666667,0.9275699938919629,40.4034106869399,10.45077,0.8125658333333333,2534.5648466666676
2017-10-05 07:03:14,237.33,22.4849,4586.07,5336.341317,2728.461215890983,0.8594034241007301,233.64,9.9851,1587.28,2332.9187639999996,1709.6935868813705,0.680383742671976,235.37,20.2097,3591.58,4756.757089000001,3118.860546313631,0.7550480154442882,9764.93,7557.015349085985,12347.564087350233,0.7908385760073863,235.4466666666667,17.5599,0.7998980660871503,43.136919914122515,9.76493,0.8423208333333334,2535.407167500001
2017-10-05 07:08:14,237.4,25.6038,5241.72,6078.34212,3077.4363306762493,0.8623601463222672,233.77,11.4535,1834.28,2677.484695,1950.472038650963,0.6850758114230789,235.67,18.1177,3291.84,4269.798358999999,2719.368941669939,0.7709591234118511,10367.84,7747.277310997151,12942.658614020971,0.8010595279681075,235.61333333333334,18.391666666666666,0.7823552713485372,39.21413683733576,10.36784,0.8388654166666667,2536.2460329166674
2017-10-05 07:13:14,237.51,22.101,4437.86,5249.2085099999995,2803.4957823860586,0.8454341243152484,234.06,7.1657,1185.58,1677.2037420000001,1186.3441557064305,0.7068789380270771,235.9,14.5179,2751.29,3424.77261,2039.478062178216,0.8033496857474576,8374.73,6029.318000270705,10319.340004151833,0.8115567465196952,235.82333333333335,14.594866666666666,0.7477348862849377,51.42995482429895,8.37473,0.7809404166666667,2537.026973333334
2017-10-05 07:18:14,237.44,29.9892,5882.14,7120.635648,4012.9641229356116,0.8260695099112589,234.1,11.8749,2050.37,2779.9140899999998,1877.2067576270142,0.7375659583782318,235.87,18.1619,3289.56,4283.847353,2744.1106300958622,0.7678985101316237,11222.07,8634.281510658488,14159.29632044612,0.7925584538968405,235.8033333333333,20.008666666666667,0.7223533735740175,49.88105154433079,11.22207,0.8165333333333332,2537.843506666667
2017-10-05 07:23:14,237.84,28.0513,5522.74,6671.721192,3743.1546262720576,0.8277833921810562,234.53,10.548,1853,2473.82244,1638.959567728122,0.7490432498461773,236.35,16.9097,3001.45,3996.607595,2638.971421958124,0.7509994235498619,10377.189999999999,8021.085615958304,13115.78769097126,0.7911983820189102,236.24,18.503,0.7238401625465661,51.60406420580447,10.377189999999999,0.8999691666666665,2538.743475833334
2017-10-05 07:28:14,238.11,26.353,5510.46,6274.912830000001,3001.5598632208917,0.8781731554348937,234.88,11.2387,1961.23,2639.745856,1766.8715491990845,0.7429616739589646,236.72,17.1802,2958.5,4066.8969439999996,2790.5068541604655,0.7274588072276464,10430.19,7558.938266580442,12881.242609083727,0.8097192418877921,236.57000000000002,18.2573,0.7143762945428525,44.342263094762096,10.43019,0.8669741666666666,2539.6104500000006
2017-10-05 07:33:14,237.98,24.2768,5049.89,5777.392864,2806.5778615420813,0.8740776538612763,234.67,12.5023,2111.47,2933.914741,2037.044463568996,0.7196766731129763,236.47,18.4082,3151.14,4352.987054,3003.133861933497,0.7239029110147222,10312.5,7846.756187044573,12958.365595588137,0.7958179543499714,236.37333333333333,18.395766666666667,0.7206114620938687,32.03708099508402,10.3125,0.8642787500000001,2540.4747287500004
2017-10-05 07:38:14,238.13,21.1654,4452.19,5040.116702,2362.3675780198478,0.8833505776231924,234.87,9.4734,1650.16,2225.017458,1492.5396687541609,0.7416391247029938,236.52,18.4829,3166.94,4371.575508000001,3013.4968821197513,0.7244390481656984,9269.289999999999,6868.404128893761,11536.668166412035,0.8034633454212281,236.50666666666666,16.373900000000003,0.692017138347047,42.14328901483459,9.26929,0.8159079166666667,2541.290636666667
2017-10-05 07:43:14,237.89,21.3636,4254.35,5082.186804,2780.131073933697,0.837110118945561,234.73,11.4514,1990.4,2687.987122,1806.5388476414898,0.7404797380573165,236.42,19.1809,3251.15,4534.748378,3161.3235407458114,0.7169416534272809,9495.9,7747.993462320998,12255.754546423037,0.7748115355958619,236.34666666666666,17.331966666666666,0.6840234683515771,33.92902132668153,9.495899999999999,0.7818829166666665,2542.072519583334
2017-10-05 07:48:14,237.45,22.6565,4417.7,5379.785925,3070.1829438696495,0.8211665039441137,234.42,10.1125,1688.06,2370.57225,1664.3515941260919,0.712089665269641,236.13,18.4377,3229.13,4353.694101,2920.1663939204213,0.7416988711398674,9334.89,7654.7009319161625,12072.0593797901,0.7732640891103957,236,17.068900000000003,0.6694915254237341,40.754823099320994,9.33489,0.78461625,2542.857135833334
2017-10-05 07:53:14,237.01,23.2456,4494.05,5509.439656,3187.0738806317927,0.8157000131775289,233.96,10.0617,1604.45,2354.035332,1722.5627831241304,0.6815743069739109,235.67,19.7097,3440.91,4644.984999,3120.2602476131756,0.7407795721064286,9539.41,8029.896911369098,12469.14542201329,0.7650412018741017,235.54666666666665,17.67233333333333,0.6736103249179121,43.06524322387158,9.53941,0.7864291666666665,2543.6435650000003
2017-10-05 07:58:14,237.08,22.3283,4389.84,5293.593364,2958.2825216305555,0.8292741240484901,234.09,9.1997,1455.79,2153.557773,1586.974025480165,0.6759930094524564,235.72,15.9931,2810.52,3769.893532,2512.5832468229655,0.745517075255164,8656.15,7057.839793933686,11168.79740076495,0.7750297269612161,235.63,15.840366666666666,0.6535670330603031,41.92243024677459,8.65615,0.7581483333333332,2544.4017133333336
2017-10-05 08:03:14,237.02,29.67,5440.43,7032.383400000001,4456.02263231411,0.7736253401656116,234.02,24.0166,4261.53,5620.364732,3664.4046965106672,0.7582301511032967,235.69,26.6321,4487.74,6276.919649,4388.611394553212,0.7149589688813299,14189.699999999999,12509.03872337799,18916.226787416406,0.7501337428159498,235.57666666666668,26.772900000000003,0.6607898348732919,10.821016774424876,14.189699999999998,0.9519104166666665,2545.35362375
2017-10-05 08:08:14,236.67,42.0002,8123.03,9940.187334,5729.197836880311,0.8171908362547163,233.85,28.4069,5226.37,6642.953565,4100.474203046058,0.7867539564835119,235.5,28.1448,4710.92,6628.1004,4662.504441400582,0.7107496440458264,18060.32,14492.176481326951,23155.95685063189,0.779942721283278,235.34,32.850633333333334,0.6331265403246406,27.852025176582078,18.06032,1.3437508333333332,2546.6973745833334
2017-10-05 08:13:14,236.4,43.9036,8763.67,10378.81104,5560.378290649466,0.8443809186066461,233.64,29.4576,5504.48,6882.473663999999,4131.4820180237475,0.7997822103980085,235.2,27.8137,4614.51,6541.78224,4636.939975401818,0.7053903402324196,18882.66,14328.800284075032,23703.78379618977,0.7966095270846701,235.08,33.72496666666667,0.6125574272588167,30.181299907388087,18.88266,1.5392908333333333,2548.2366654166667
2017-10-05 08:18:14,236.19,37.0883,7272.06,8759.885577,4883.926563589239,0.8301546790854847,233.44,27.9013,5275.98,6513.279472,3819.272773706613,0.8100343341140144,235,24.5726,3877.9,5774.561000000001,4278.720174622431,0.6715488848416356,16425.940000000002,12981.919511918282,20936.612407395918,0.7845557667293631,234.87666666666667,29.854066666666665,0.6116685352596402,24.231986262061447,16.42594,1.471191666666667,2549.7078570833332
2017-10-05 08:23:14,235.69,43.7219,8667.33,10304.814611,5573.741547486668,0.8410951896939468,233.17,30.6106,5729.9,7137.473602,4255.793158654078,0.8027910601861165,234.63,27.4128,4187.78,6431.865264,4881.74041155916,0.6510988380679487,18585.01,14711.275117699906,23702.83131376411,0.7840839667625606,234.49666666666667,33.9151,0.5657507569404038,28.91573369973845,18.585009999999997,1.458789583333333,2551.1666466666666
2017-10-05 08:28:14,237.08,42.5452,8287.04,10086.616016,5750.199187213229,0.8215877343654797,234.53,34.5078,6707.05,8093.114334000001,4529.236129933642,0.8287353573917765,235.98,28.5414,4499.82,6735.1995719999995,5011.440236326178,0.668104924270832,19493.91,15290.87555347305,24775.459678478215,0.7868233426536115,235.86333333333334,35.19813333333333,0.565299113893643,20.873455410514204,19.49391,1.5866216666666664,2552.7532683333334
2017-10-05 08:33:14,237.16,41.3612,7953.8,9809.222192,5740.897627725586,0.810849203363626,234.48,44.0415,9660.02,10326.850919999999,3650.7346553132024,0.9354274671760248,236.09,23.2009,3589.81,5477.500481,4137.182094524634,0.6553737443660846,21203.63,13528.814377563423,25151.992836343343,0.8430198806896064,235.91,36.2012,0.6061633673858704,35.91124051136426,21.20363,1.6957308333333334,2554.448999166667
2017-10-05 08:38:14,236.51,49.4784,9789.72,11702.136384,6411.035662928152,0.8365754490252914,233.93,46.8971,10201.75,10970.638603000001,4034.7500907904832,0.9299139611809158,235.57,28.2841,4308.1,6662.885437,5082.7469675940665,0.6465817311035361,24299.57,15528.532721312702,28837.55243882149,0.8426363524280098,235.33666666666667,41.5532,0.5977252446849193,31.932799399324235,24.29957,1.8959666666666666,2556.3449658333334
2017-10-05 08:43:14,234.59,49.7473,9654.26,11670.219107,6556.620917651706,0.8272561047469286,232.06,49.9293,10597.76,11586.593358,4683.655476873777,0.9146571103820385,233.72,29.5886,4455.85,6915.4475919999995,5288.5552067836625,0.6443328419052244,24707.870000000003,16528.831601309146,29726.774363212302,0.8311655243219617,233.45666666666668,43.0884,0.5982552079615098,31.330474095116088,24.707870000000003,2.0419766666666668,2558.3869425000003
2017-10-05 08:48:14,235.4,46.138,8816.98,10860.8852,6341.899637110245,0.8118104406443776,232.88,46.4628,9813.6,10820.256864,4557.544694562975,0.906965529871177,234.48,25.8957,3649.84,6072.023736,4852.642602226894,0.6010911944168987,22280.420000000002,15752.086933900115,27286.35846260081,0.8165406179259119,234.25333333333333,39.49883333333333,0.586259889578235,34.43932943167097,22.280420000000003,1.9578454166666668,2560.344787916667
2017-10-05 08:53:14,234.36,34.0766,6379.21,7986.191976,4804.6791831949395,0.7987799465841441,231.84,36.834,7695.42,8539.594560000001,3702.0516302155497,0.9011458267639346,233.22,25.9146,3677.05,6043.803012,4796.5464811007805,0.6084000409509045,17751.68,13303.27729451127,22183.3119618568,0.800226766432497,233.14000000000001,32.27506666666667,0.5576048726087378,19.70705973238372,17.75168,1.668004166666667,2562.012792083334
2017-10-05 08:58:14,235.17,39.7705,7533.08,9352.828485,5543.293820773657,0.8054333522828415,232.73,38.905,8110.15,9054.36065,4025.781136347136,0.8957175789104446,234.18,26.7292,4006.63,6259.444056,4809.111761364435,0.6400935872506822,19649.86,14378.186718485227,24348.495874103293,0.807025620867994,234.02666666666664,35.134899999999995,0.5540679124885993,23.924075491889823,19.64986,1.5583975,2563.5711895833338
2017-10-05 09:03:14,234.4,40.6911,7670.32,9537.99384,5669.172566563655,0.8041858831814889,232.02,39.2211,8131.77,9100.079622000001,4084.821390690133,0.8935932802544878,233.45,27.0999,3947.02,6326.471655,4944.216492136893,0.6238896205091746,19749.11,14698.21044939068,24618.382079386887,0.8022099070651781,233.29,35.670700000000004,0.5443868146941497,24.027563238175873,19.74911,1.64162375,2565.2128133333335
2017-10-05 09:08:14,235.8,40.4365,7532.71,9534.926700000002,5845.776871406651,0.7900123658003578,233.43,39.5987,8159.13,9243.524541,4344.115972573623,0.882686032130912,234.89,29.1044,4304.09,6836.3325159999995,5311.332369680783,0.629590498988537,19995.93,15501.225213661055,25300.695636474924,0.7903312338642867,234.70666666666668,36.379866666666665,0.5439413736294968,19.998607288280333,19.99593,1.6560433333333333,2566.868856666667
2017-10-05 09:13:14,235.27,50.8574,9398.39,11965.220498,7405.185141079148,0.7854757044862608,232.93,51.9262,9846.66,12095.169766,7023.98878933904,0.8140985360684518,234.34,45.282,7967.48,10611.38388,7008.618287389023,0.7508426883902347,27212.53,21437.79221780721,34642.46994910691,0.785525109496459,234.18000000000004,49.3552,0.5337774361602308,8.252828476026856,27.212529999999997,1.9670191666666668,2568.835875833334
2017-10-05 09:18:14,235.89,43.8063,8103.95,10333.468106999999,6411.439582175452,0.7842429972286168,233.34,60.3111,11671.26,14072.992074000002,7863.2560639512985,0.8293374954401327,234.79,53.0475,9881.09,12455.022525,7582.324611236148,0.7933418008812473,29656.3,21857.0202573629,36840.541041368706,0.8049908921451118,234.67333333333332,52.388299999999994,0.5681656771114376,16.381520301288635,29.656299999999998,2.3695345833333334,2571.2054104166673
2017-10-05 09:23:14,235.73,46.8802,9155.5,11051.069546,6188.938346803001,0.8284718471719226,233.29,57.8863,11416.41,13504.294926999999,7213.290801520338,0.8453910449759537,234.83,45.0547,8557.33,10580.195201,6221.947746675749,0.8088064385798093,29129.239999999998,19624.176894999087,35122.94039205453,0.8293508366568757,234.61666666666667,49.940400000000004,0.5654613909213677,15.910765632634089,29.12924,2.4493974999999995,2573.6548079166673
2017-10-05 09:28:14,235.11,55.4426,10106.26,13035.109686,8232.714821882937,0.77531069883166,232.64,68.6666,13666.46,15974.597824,8271.375140020284,0.8555119916363535,234.03,61.9771,11262.17,14504.500713,9140.244407263817,0.7764603706700511,35034.89,25644.334369167038,43417.45504459862,0.8069309904049419,233.92666666666665,62.02876666666666,0.5500299239077754,10.70121766083802,35.03489,2.6735054166666665,2576.328313333334
2017-10-05 09:33:14,235.27,75.4218,14498.21,17744.486886000002,10230.77326712532,0.8170543388007888,233,74.2612,14628.91,17302.8596,9240.343205163548,0.8454619836365083,234.22,75.6801,14277.22,17725.793021999998,10505.461785680049,0.8054488722891058,43404.34,29976.57825796892,52749.71066168737,0.8228356033718492,234.16333333333333,75.12103333333333,0.4968042249711712,1.144597318726971,43.40434,3.2683012499999995,2579.596614583334
2017-10-05 09:38:14,235.31,74.6186,13934.17,17558.502766,10683.628868260526,0.7935853179339357,233.3,65.9122,12284.89,15377.31626,9248.963890510135,0.7988968811128555,234.35,73.912,14501.78,17321.2772,9472.329210433927,0.8372234814185643,40720.84,29404.921969204588,50227.84333734239,0.8107224458456029,234.32000000000002,71.48093333333334,0.43530215090475,7.790515699291384,40.720839999999995,3.5052158333333328,2583.1018304166673
2017-10-05 09:43:14,235.15,89.6675,16604.77,21085.312625000002,12995.07682705587,0.7875040932669121,233.27,71.8564,13771.71,16761.942428,9555.245556001506,0.8216058526125848,234.38,76.5078,14684.47,17931.898164000002,10291.710867643273,0.8189021522261639,45060.95,32842.03325070065,55759.19980543683,0.8081348038930485,234.26666666666665,79.3439,0.42544109277175923,13.011208171012514,45.06095,3.574241249999999,2586.676071666667
2017-10-05 09:48:14,234.48,89.6418,17043.91,21019.209264,12300.906064015098,0.8108730345623147,232.69,63.2485,11895.21,14717.293465,8666.181742314879,0.8082471161079072,233.7,70.8253,12752.39,16551.87261,10551.826201448173,0.7704499847525108,41691.509999999995,31518.91400777815,52264.9399340496,0.7976955498773811,233.6233333333333,74.57186666666666,0.39950347425341737,20.20860413846867,41.691509999999994,3.6146858333333327,2590.2907575000004
2017-10-05 09:53:14,234.14,93.3935,17562.7,21867.15409,13027.816267732813,0.8031543532238401,232.28,68.4595,13114.57,15901.77266,8993.021041086444,0.8247237764245586,233.53,63.5669,12043.99,14844.778156999999,8678.118656162998,0.8113283925580728,42721.26,30698.955964982255,52607.3374476177,0.8120779737719765,233.31666666666663,75.13996666666667,0.44431745124650335,24.292708851348088,42.72126,3.5171987499999995,2593.80795625
2017-10-05 09:58:14,233.57,85.3398,15798.98,19932.817086,12153.576755158685,0.7926114975036098,231.8,62.7858,11687.47,14553.748440000001,8672.637352841552,0.8030556559489356,232.9,63.1216,11729.69,14701.02064,8861.962556996392,0.7978826972111509,39216.14,29688.17666499663,49186.313850416256,0.7972978035976185,232.75666666666666,70.41573333333334,0.4110157961819852,21.19422174589769,39.21614,3.414058333333333,2597.2220145833335
2017-10-05 10:03:14,233.42,84.9397,15772.85,19826.624774,12013.003488157761,0.7955388362765613,231.57,62.6548,11421.18,14508.972036,8948.011899244992,0.7871805095262092,232.75,57.0876,10050.01,13287.1389,8691.683332231634,0.7563712606330923,37244.04,29652.698719634387,47606.73331451137,0.782327150110242,232.58,68.22736666666667,0.4342591796371224,24.4950584345187,37.24404,3.185840833333333,2600.4078554166667
2017-10-05 10:08:14,233.42,87.1547,15959.1,20343.650074,12616.307919647501,0.784475742649367,231.53,71.4877,13704.45,16551.547181,9281.258766049414,0.8279860396212225,232.78,64.6303,12057.31,15044.641234,8997.91672686923,0.8014355286021172,41720.86,30895.483412566144,51914.94057047306,0.803638789557413,232.57666666666668,74.42423333333333,0.4500308142118073,17.105270819047746,41.72086,3.2902041666666664,2603.6980595833334
2017-10-05 10:13:14,232.86,91.8836,17193.58,21396.015096000003,12734.609093798676,0.8035879542454778,231.08,69.28,13370.14,16009.2224,8805.370987815437,0.8351523681749838,232.24,64.6892,11865.33,15023.419808,9215.046756175836,0.7897888863946735,42429.05,30755.02683778995,52403.205624233335,0.8096651625521764,232.06000000000003,75.28426666666667,0.4223045764026622,22.048874311055698,42.429050000000004,3.5062462500000002,2607.2043058333334
2017-10-05 10:18:14,232.96,88.5178,16720.32,20621.106688,12069.007421303473,0.8108352404640835,231.23,64.7036,12280.57,14961.413427999998,8545.846490467675,0.8208161654711813,232.33,60.4811,11046.41,14051.573963,8684.673681236362,0.7861332850744643,40047.3,29299.527593007508,49621.049509894576,0.8070627363900165,232.17333333333332,71.23416666666667,0.4063056337219296,24.263122799218532,40.0473,3.4365145833333335,2610.640820416667
2017-10-05 10:23:14,232.6,88.9802,16696.37,20696.79452,12230.639076769537,0.8067128455020289,230.72,70.168,13406.83,16189.160960000001,9074.460972415285,0.8281361852615738,231.91,64.4112,11323.68,14937.601391999999,9741.98165692588,0.75806548205688,41426.88,31047.081706110705,51769.75631582897,0.8002139269744531,231.74333333333334,74.51979999999999,0.44158048415632545,19.40477564352026,41.42688,3.3947574999999994,2614.035577916667
2017-10-05 10:28:14,232.46,98.1335,18259.05,22812.11341,13674.780119921561,0.8004102764102468,230.84,70.4345,13181.25,16259.09998,9519.085071430763,0.8106998552327003,231.96,68.3929,12828.58,15864.417084,9333.127267894246,0.8086385987001197,44268.88,32526.99245924657,54933.95102209819,0.8058564726609966,231.75333333333333,78.98696666666666,0.3940971722808706,24.240117251411526,44.268879999999996,3.5706566666666664,2617.606234583334
2017-10-05 10:33:14,233.89,97.9625,18115.94,22912.449125,14028.294366105712,0.7906592569466316,232.29,72.7877,13786.99,16907.854833,9787.464523241015,0.8154192318407634,233.37,65.991,12397.67,15400.31967,9136.061761464232,0.8050267959145552,44300.6,32951.82065081096,55212.0063443017,0.8023725804083582,233.1833333333333,78.91373333333333,0.383103423629469,24.13872194615895,44.300599999999996,3.6903949999999996,2621.296629583334
2017-10-05 10:38:14,233.44,95.1982,17258.31,22223.067808,14000.552801331305,0.7765943995269297,231.65,78.8098,15349.77,18256.29017,9883.151912135045,0.8407934940267221,232.97,59.2396,10355.08,13801.049612,9123.666400438222,0.7503110481536323,42963.16,33007.37111390458,54178.59046742193,0.7929914682042926,232.6866666666667,77.74919999999999,0.44552044236886085,23.806804443003898,42.96316,3.63599,2624.932619583334
2017-10-05 10:43:14,233.6,101.7957,18808.15,23779.47552,14550.496540798158,0.7909404891702171,231.88,81.6718,16044.89,18938.056984,10060.392995163318,0.8472299990202627,233.18,64.0747,12049.23,14940.938546000001,8834.460993317512,0.8064573696560601,46902.270000000004,33445.35052927899,57605.68030306771,0.8141952278532901,232.88666666666668,82.51406666666666,0.43225603297742343,23.367692458094012,46.90227,3.7443929166666665,2628.6770125000007
2017-10-05 10:48:14,234.71,96.3125,17580.34,22605.506875,14210.580092314043,0.7777016501869526,232.9,77.1656,15061.61,17971.86824,9804.894300492007,0.8380659038261457,234.18,63.5687,11938.44,14886.518166,8892.810212359644,0.8019632171118932,44580.39,32908.284605165696,55410.8867300162,0.8045420788375636,233.92999999999998,79.01559999999999,0.4403026546402654,21.890487448048248,44.58039,3.8117775000000003,2632.488790000001
2017-10-05 10:53:14,234.36,107.9674,20081.84,25303.239864,15393.948480799809,0.7936469838619873,232.66,83.1902,16334.01,19355.031932,10383.514742544536,0.8439154250629112,234.09,59.4982,10557.15,13927.933638,9084.818066534517,0.7579839389237618,46973,34862.28128987886,58496.50746612688,0.803005205519326,233.70333333333335,83.55193333333334,0.44643493888263636,29.221905098545488,46.973,3.8147245833333328,2636.303514583334
2017-10-05 10:58:14,233.85,95.1403,17256.8,22248.559155,14042.835833033667,0.7756367448236222,232.1,74.9679,14323.87,17400.04959,9878.687866187447,0.8232085733957958,233.3,63.6832,11933.74,14857.290560000001,8850.137422473459,0.8032245147125936,43514.409999999996,32771.661121694575,54474.6330903044,0.7988013416788824,233.08333333333334,77.93046666666667,0.4218805863425163,22.08357535820392,43.51441,3.77030875,2640.073823333334
2017-10-05 11:03:14,233.55,98.9108,18218.23,23100.61734,14203.331199271835,0.7886468890359101,231.87,77.0592,14837.61,17867.716704000002,9954.929919507254,0.8304144421921767,233,65.7765,12266.59,15325.9245,9187.74899263145,0.8003817322733126,45322.42999999999,33346.01011141054,56267.92204671498,0.8054754530009518,232.8066666666667,80.58216666666667,0.40233670284357365,22.745272423799307,45.32242999999999,3.701535,2643.775358333334
2017-10-05 11:08:14,232.84,94.4477,17281.07,21991.202468,13600.647250909393,0.7858174206320077,231.15,78.4735,15439.75,18139.149525,9520.654674328218,0.8511837877911753,232.36,57.1393,10172.75,13276.887748000001,8531.758652850685,0.766199895117167,42893.57,31653.060578088298,53308.297584006825,0.804632148164278,232.11666666666667,76.68683333333333,0.41645724132979184,25.490077610019966,42.89357,3.6756666666666664,2647.4510250000008
2017-10-05 11:13:14,232.62,97.1745,17987.2,22604.73219,13690.673962286228,0.7957271888386837,230.88,82.9437,16588.66,19150.041456000003,9567.677208754416,0.8662466887142177,232.15,64.0283,11937.54,14864.169845,8856.561631322129,0.803108422769775,46513.4,32114.912802362775,56523.128043866825,0.8229091631995594,231.88333333333333,81.38216666666666,0.43268885215266173,21.32391822123192,46.513400000000004,3.7252904166666667,2651.1763154166674
2017-10-05 11:18:14,232.56,92.844,16977.01,21591.800639999998,13341.176347586608,0.7862711537151355,230.76,78.8828,15529.02,18202.994928,9497.292360899171,0.8531024735997224,232,65.6029,12320.26,15219.872800000001,8936.20286142721,0.8094850832130476,44826.29,31774.67156991299,54945.664328861625,0.8158294298109676,231.7733333333333,79.1099,0.4372087671863263,17.36078543899057,44.82629,3.8058204166666667,2654.9821358333343
2017-10-05 11:23:14,232.26,104.7584,19576.21,24331.185983999996,14449.173451235816,0.80457278214359,230.66,81.6937,16012.58,18843.468842000002,9933.45859925056,0.8497681681787663,232.03,59.0115,10349.87,13692.438345,8964.54454028348,0.7558821693565931,45938.66,33347.17659076986,56766.14016446415,0.8092616455320985,231.64999999999998,81.82119999999999,0.42736887545865776,28.033321437475873,45.938660000000006,3.781872916666667,2658.764008750001
2017-10-05 11:28:14,232.17,101.8036,18989.34,23635.741812,14073.139570398816,0.8034162900848326,230.6,75.4742,14612.67,17404.35052,9454.16799586956,0.8395986959242189,231.8,66.062,11947.05,15313.1716,9579.207730733611,0.7801812917710659,45549.06,33106.515297001984,56309.48607467685,0.8089056245264514,231.5233333333333,81.11326666666668,0.398807895532481,25.50795225441953,45.54906,3.811988333333333,2662.575997083334
2017-10-05 11:33:14,232.42,103.8545,19057.62,24137.86289,14813.62699787055,0.7895322003794844,230.88,75.2638,14462.34,17376.906144,9633.150515889645,0.832273586572466,231.89,73.555,12626.83,17056.66895,11467.044947195163,0.7402869831744023,46146.79,35913.82246095536,58475.027755967094,0.7891708951825328,231.73,84.22443333333334,0.3668061968670411,23.30685513665274,46.14679,3.8206604166666667,2666.396657500001
2017-10-05 11:38:14,232.93,94.5645,17139.34,22026.908985,13835.741534080262,0.7781091759934015,231.12,77.946,15359.45,18014.87952,9413.988518030781,0.8525979861784833,232.34,65.617,10704.22,15245.453780000002,10855.576223753227,0.7021253781269867,43203.01,34105.30627586427,55042.45624270965,0.784903380937369,232.13,79.37583333333333,0.43510102097961956,19.135127190265713,43.20301,3.7229083333333333,2670.119565833334
2017-10-05 11:43:14,232.52,101.3027,18716.89,23554.903804,14300.752495711327,0.7946069385696906,230.74,82.0356,16216.99,18928.894344,9762.80064460067,0.8567320259326394,232.15,64.559,11705.57,14987.37185,9359.537699334964,0.7810288633093466,46639.45,33423.09083964696,57378.92729546094,0.8128323793827615,231.8033333333333,82.63243333333334,0.4587221926633083,22.594356614614192,46.63945,3.743435833333333,2673.8630016666675
2017-10-05 11:48:14,232.47,101.1428,18800.94,23512.666716,14119.84954643973,0.799609003397571,230.69,82.0217,16199.53,18921.585972999997,9777.609294338274,0.8561401789002142,232.18,64.5594,11998.78,14989.401491999999,8983.95434093316,0.8004842625907296,46999.25,32881.41318171116,57359.54003815676,0.8193798271174267,231.77999999999997,82.57463333333332,0.47027353524893223,22.486526330321787,46.99925,3.9016124999999997,2677.7646141666673
2017-10-05 11:53:14,232.81,98.432,18303.38,22915.95392,13788.66290251391,0.7987177869137555,230.96,81.2217,16064.11,18758.963832,9687.264524012138,0.8563431404775683,232.41,62.3673,11028.37,14494.784193,9406.052516584343,0.7608509276961818,45395.86000000001,32881.97994311039,56053.62352353962,0.8098648605818694,232.05999999999997,80.67366666666668,0.4740153408601077,22.69187384565803,45.395860000000006,3.8497962500000007,2681.6144104166674
2017-10-05 11:58:14,233.12,88.3716,16585.66,20601.187392,12219.852876557055,0.8050827209329042,231.13,75.8192,14703.04,17524.091696,9534.90453692202,0.8390186638521229,232.26,74.9493,13123.91,17407.724417999998,11436.426702643328,0.7539130149848631,44412.61,33191.18411612241,55444.879204868295,0.8010227569600401,232.17,79.71336666666666,0.44794762458542964,10.861708262227886,44.41261,3.742019583333333,2685.3564300000007
2017-10-05 12:03:14,232.75,99.6184,19370.93,23186.1826,12742.297065115174,0.8354514554715876,230.8,80.8881,15991.38,18668.97348,9633.60454308476,0.8565752164751588,232,73.4425,12650.97,17038.66,11413.539882731387,0.7424862049010896,48013.28,33789.44149093132,58711.16940265686,0.8177878330222332,231.85,84.64966666666666,0.4528790166055566,17.68315685432902,48.01328,3.8510787499999997,2689.2075087500007
2017-10-05 12:08:14,232.5,101.3151,18818.07,23555.76075,14168.772211675247,0.7988733711349144,230.61,76.8398,15073.25,17720.026278,9316.462082277296,0.8506336143933341,231.84,68.7818,11441.36,15946.372512000002,11107.74854063006,0.7174898235564309,45332.68,34592.9828345826,57023.91022523908,0.7949767004917793,231.65,82.31223333333334,0.44895316209798924,23.086321312303916,45.33268,3.8894149999999996,2693.0969237500008
2017-10-05 12:13:14,232.69,92.2204,17599.75,21458.764876,12277.108370497972,0.8201660301373629,230.72,75.6659,14640.19,17457.636447999997,9509.674395815975,0.8386123770882643,232.12,65.7787,12255.06,15268.551844,9107.259731078047,0.8026340759235661,44495,30894.042497391994,54168.68917401143,0.8214154833443416,231.84333333333333,77.88833333333334,0.48452259428062117,18.400787452121623,44.495,3.742819999999999,2696.8397437500007
2017-10-05 12:18:14,233.09,93.9174,18368.8,21891.206766,11908.489418551966,0.8390949021837035,230.92,81.4715,16079.19,18813.39878,9767.477801316236,0.8546669417911525,232.43,66.4837,12070.6,15452.806391,9648.307675324748,0.7811267218768845,46518.59,31324.27489519295,56081.988314410846,0.8294746922880865,232.14666666666668,80.6242,0.5284015852047648,17.53877867935434,46.518589999999996,3.7922329166666664,2700.6319766666675
2017-10-05 12:23:14,233.46,93.1997,18055.05,21758.401962000004,12142.620204777288,0.8297966933202297,231.4,75.6316,14606.48,17501.152240000003,9640.594988757548,0.8346010479593426,232.84,63.7733,11217.76,14848.975172,9729.024835052713,0.7554568493826289,43879.29,31512.24002858755,54022.34132767124,0.8122433963728303,232.5666666666667,77.53486666666667,0.5016482728966686,20.20359872504671,43.87929,3.7665783333333334,2704.3985550000007
2017-10-05 12:28:14,234.23,89.0941,16786.15,20868.511043,12398.383819244864,0.8043769852775693,232.14,75.1085,14450.3,17435.68719,9756.639672424628,0.8287771994606424,233.56,69.6634,13045.61,16270.583703999999,9723.37152415613,0.8017911488198691,44282.06,31878.39501582562,54563.10939296454,0.8115750823707601,233.31000000000003,77.95533333333334,0.5014787193005205,14.288652476204305,44.282059999999994,3.673389583333333,2708.071944583334
2017-10-05 12:33:14,235.12,92.6928,17748.29,21793.931136000003,12648.068486397848,0.8143684537335595,232.9,83.6065,16435.76,19471.953849999998,10441.3974140883,0.8440734877768827,234.4,67.7642,12798.74,15883.92848,9406.988804615168,0.805766660062423,46982.79,32496.454705101314,57126.19473223122,0.8224386416813406,234.14,81.35450000000002,0.5295976766037331,16.705037828270115,46.98279,3.8027020833333336,2711.874646666667
2017-10-05 12:38:14,235.71,94.9278,18439.02,22375.431738000003,12675.2706835593,0.8240743783587055,233.38,86.6353,16776.62,20218.946314,11284.981675838657,0.8297474922510444,235.03,69.3127,12804.4,16290.563881000002,10071.23687542607,0.7860010306293951,48020.04,34031.489234824025,58856.320825732415,0.8158858611326124,234.70666666666668,83.62526666666668,0.5652445605862703,17.11512230354622,48.02004,3.95845125,2715.833097916667
2017-10-05 12:43:14,234.83,90.0858,18022.95,21154.848414000004,11077.043139611693,0.8519536348023485,232.54,73.7476,13592.36,17149.266904,10456.82097843459,0.7925913146077186,234.04,76.277,14726.1,17851.86908,10091.145050957302,0.8249052205126299,46341.41,31625.009169003584,56104.07726473773,0.8259900573951029,233.8033333333333,80.03680000000001,0.5403401719393741,12.555474481738388,46.34141,3.9317270833333335,2719.7648250000007
2017-10-05 12:48:14,234.67,83.461,16545.35,19585.792869999997,10481.158128949433,0.8447628395653507,232.19,69.5678,12799.45,16152.947482000001,9853.51673534633,0.7923909871101257,233.67,73.3725,14166.96,17144.952075,9656.429257880309,0.8263050219112379,43511.759999999995,29991.104122176068,52846.37721513941,0.8233631573809144,233.51,75.4671,0.5652862832426848,10.592562851891746,43.511759999999995,3.743882083333333,2723.508707083334
2017-10-05 12:53:14,235.17,86.3381,17010.74,20304.130976999997,11085.687140794242,0.8377969990081986,232.55,77.7226,14918.22,18074.39063,10204.425935712008,0.8253788636856522,234.09,72.6396,13216.96,17004.203964,10698.360659826036,0.7772760211522948,45145.92,31988.473736332286,55330.069082068025,0.8159382547135005,233.9366666666667,78.9001,0.59275302432283,9.427110992254766,45.14592,3.69407,2727.202777083334
2017-10-05 12:58:14,235.3,87.3218,17169.4,20546.81954,11286.429765400828,0.8356232441023328,232.76,77.3931,14894.92,18014.017956,10131.446151102537,0.8268516239065306,234.25,78.2767,15135.97,18336.316975,10350.020887262654,0.8254640242441598,47200.29,31767.896803766016,56895.22513725407,0.8296001973124106,234.10333333333332,80.9972,0.5738206774786065,7.808418068772734,47.20029,3.8477587499999992,2731.050535833334
2017-10-05 13:03:14,235.33,90.8787,18025.01,21386.484471,11510.027477301006,0.8428224855956037,232.91,75.5899,14538.5,17605.643609,9929.285202728468,0.8257863400442755,234.47,73.8068,13925.71,17305.480396,10273.959934331082,0.8046994178340636,46489.22,31713.272614360554,56275.920571067974,0.8260943495591716,234.23666666666668,80.09179999999999,0.5663787337593098,13.46817027460989,46.48922,3.903729583333334,2734.954265416667
2017-10-05 13:08:14,235.23,92.4857,18303.25,21755.411211,11759.632494138772,0.8413194226705992,232.86,73.7069,13580.36,17163.388734000004,10495.51023556255,0.7912400173689381,234.37,74.4136,13691.46,17440.315432,10803.172008075097,0.7850465809166793,45575.07,33058.31473777642,56302.21291216523,0.8094720907524504,234.15333333333334,80.20206666666667,0.5523446174871119,15.315856366128546,45.57507,3.8360120833333338,2738.7902775000002
2017-10-05 13:13:14,235.49,85.4031,16780,20111.576019,11086.347007378756,0.8343453533501024,233.09,71.6747,13298.92,16706.655823,10111.92739401247,0.796025257292451,234.64,69.3643,13018.48,16275.639351999998,9768.091666542188,0.799875182685235,43097.399999999994,30966.366067933413,53068.839390109686,0.8121036844840431,234.40666666666667,75.4807,0.5617018856118979,13.145612057121884,43.09739999999999,3.69468625,2742.48496375
2017-10-05 13:18:14,235.31,87.2169,17465.93,20523.008739,10776.6032188334,0.8510413956414385,232.81,74.3956,14269.81,17320.039636,9816.124263501919,0.8238901468989686,234.31,76.1453,14640.29,17841.605243,10197.293089979572,0.8205702233964621,46376.03,30790.02057231489,55666.52068707433,0.8331045200525428,234.14333333333335,79.25260000000002,0.5694517603177581,10.049260213545018,46.37603,3.7280595833333328,2746.2130233333332
2017-10-05 13:23:14,234.99,87.7066,17343.87,20610.173934,11134.156591894738,0.8415198268360232,232.51,71.2346,13101.34,16562.756846,10133.1043882968,0.7910120351228876,234.16,69.4319,12623.55,16258.173703999999,10245.691659762997,0.7764432973731993,43068.759999999995,31512.952639954536,53366.50889861184,0.8070372390636235,233.88666666666666,76.12436666666666,0.5886041672604959,15.214883013805045,43.06876,3.7268662499999996,2749.9398895833333
2017-10-05 13:28:14,234.79,84.384,16633,19812.51936,10764.721751646659,0.839519684386065,232.35,72.0374,13518.72,16737.889890000002,9869.20298359317,0.8076717010832241,233.85,74.3765,14393.04,17392.944525,9764.984321960144,0.8275217562680062,44544.76,30398.909057199977,53928.9283717516,0.8259900825942037,233.66333333333333,76.93263333333333,0.5620622262799752,9.685573395598494,44.544760000000004,3.650563333333333,2753.5904529166664
2017-10-05 13:33:14,234.41,87.8338,17373.65,20589.121058,11048.447475481747,0.8438266961983493,231.87,78.2952,14904.41,18154.308023999998,10365.204406193383,0.8209847480992593,233.52,73.3718,13773,17133.782735999997,10191.711428629224,0.8038505105507953,46051.06,31605.363310304354,55853.371582205604,0.8244991966549691,233.26666666666665,79.83359999999999,0.598742497856522,10.021093875260553,46.05106,3.7748258333333333,2757.3652787499996
2017-10-05 13:38:14,235.46,89.7068,18012.91,21122.363128,11031.28720698514,0.8527885772459768,233.04,70.0482,12978.07,16324.032527999998,9901.703744826038,0.7950284329401577,234.77,63.4116,11160.33,14887.141332000001,9852.614441357317,0.7496623932769956,42151.31,30785.605393168495,52196.61324396426,0.8075487542263894,234.42333333333332,74.38886666666666,0.5901005303795097,20.591701446363405,42.151309999999995,3.67509875,2761.0403774999995
2017-10-05 13:43:14,232.96,78.9083,15710.56,18382.477568,9544.3064716313,0.8546486697390976,230.69,59.357,10760.16,13693.06633,8468.708419362403,0.7858108432897659,232.05,71.7088,14049.99,16640.02704,8915.620050889966,0.8443489885098167,40520.71,26928.63494188367,48652.63938099698,0.8328573848313521,231.9,69.99136666666666,0.5217766278568382,15.193826286194343,40.52071,3.4446674999999995,2764.4850449999994
2017-10-05 13:48:14,235.03,50.2959,9449.51,11821.045377,7102.385132122382,0.7993802323427118,232.36,66.3315,12677.07,15412.787340000003,8766.179886539197,0.8225034006081341,233.89,59.1393,11754.08,13832.090876999999,7291.662456750626,0.8497688530621704,33880.66,23160.227475412205,41040.16640741651,0.8255487968459434,233.76,58.5889,0.5989048596851374,14.154558286637911,33.880660000000006,3.100057083333333,2767.585102083333
2017-10-05 13:53:14,235.19,60.5205,12191.82,14233.816395,7345.818828025285,0.85653908000968,232.61,67.7057,12860.58,15749.022877,9090.500736695934,0.8165954231218812,234.27,55.3947,10963.8,12977.316369,6943.0418190527525,0.8448433935224192,36016.2,23379.361383773972,42939.04052436549,0.8387751463510889,234.02333333333334,61.206966666666666,0.6039283832096487,10.617636663364562,36.0162,2.9123691666666667,2770.4974712499998
2017-10-05 13:58:14,236.18,55.8686,10855.35,13195.045948,7501.374137271867,0.8226837589485899,233.48,74.2915,14300.19,17345.57942,9817.01030759505,0.8244284986820003,235.12,57.8397,11680.35,13599.270264,6964.881592016813,0.8588953505042276,36835.89,24283.26603688373,44119.83455896193,0.8349054426025185,234.92666666666665,62.666599999999995,0.6157949998581083,18.550392074885195,36.83589,3.0355037499999993,2773.5329749999996
2017-10-05 14:03:14,235.78,55.3452,10771.75,13049.291256,7365.691021310769,0.8254662869178586,233.04,77.0523,14882.69,17956.267992,10046.5465989276,0.8288297995235223,234.72,57.3125,11521.52,13452.39,6944.161115764811,0.8564663974208301,37175.96000000001,24356.39873600318,44444.1915362264,0.8364638598431459,234.51333333333332,63.23666666666667,0.628251414276372,21.847504085182642,37.17596,3.0838270833333334,2776.616802083333
2017-10-05 14:08:14,235.24,52.734,10416.28,12405.14616,6737.118242435912,0.8396741050570581,232.47,77.5192,15413.96,18020.888424,9336.072874000998,0.8553385181316518,234.24,52.974,10363.23,12408.62976,6824.775196873348,0.8351631244093143,36193.47,22897.96631331026,42828.54342522509,0.8450782376755503,233.98333333333335,61.075733333333325,0.6467697129425242,26.923076923076938,36.19347,3.0570595833333334,2779.673861666666
2017-10-05 14:13:14,234.95,49.8808,9921.94,11719.49396,6237.11835023807,0.8466184661099481,232.12,76.8534,15199.37,17839.211208,9338.98324908728,0.8520202952238066,233.72,60.0411,12261.55,14032.805892,6824.517037860625,0.8737774964157539,37382.86,22400.618637185973,43580.56834310727,0.8577873447103059,233.59666666666666,62.25843333333333,0.6321437235120333,23.44255369955235,37.38286,3.0656804166666665,2782.7395420833327
2017-10-05 14:18:14,234.83,47.0571,9150.54,11050.418793,6195.108813337146,0.8280717836500914,231.94,77.7903,15244.69,18042.682182,9650.793082672546,0.8449237117976077,233.5,63.5657,12423.75,14842.59095,8121.141671373669,0.8370337794696148,36818.98,23967.04356738336,43932.407919453406,0.8380824485538031,233.42333333333332,62.80436666666666,0.6354691761748983,25.073521957868106,36.81898,3.0917433333333326,2785.831285416666
2017-10-05 14:23:14,234.57,54.5943,10972.34,12806.184951,6603.493615020678,0.8568000573147431,231.83,69.0837,12970.26,16015.674170999999,9395.433714525183,0.8098478941014915,233.34,59.9826,11426.53,13996.339883999999,8082.817720791993,0.8163941498064295,35369.13,24081.745050337853,42789.085075827126,0.8265923409514804,233.24666666666667,61.2202,0.6073684511389904,12.844616646139665,35.36913,3.0078379166666664,2788.8391233333327
2017-10-05 14:28:14,234.64,60.1724,11783.81,14118.851936,7777.133268408799,0.8346153110334594,232.07,71.1967,13339.97,16522.618169,9748.954382787366,0.8073762804147264,233.41,64.9775,12861.31,15166.398275000001,8037.8070218078155,0.8480134681152568,37985.09,25563.894673003982,45786.23999806646,0.829618025013718,233.37333333333333,65.44886666666667,0.5584756898817381,8.782173971945527,37.98509,3.056425833333333,2791.895549166666
2017-10-05 14:33:14,234.88,50.5765,10087.1,11879.40832,6274.6119898592315,0.8491247819992436,232.22,68.004,12792.98,15791.88888,9258.694136748858,0.8100981521090844,233.46,64.4808,12678.88,15053.687568000001,8115.387319195419,0.8422441307305866,35558.96,23648.69344580351,42704.80462401379,0.8326688369861892,233.52,61.02043333333334,0.5823912298732379,17.11546897132272,35.55896,3.064335416666666,2794.959884583333
2017-10-05 14:38:14,234.61,53.2837,10730.02,12500.888857000002,6413.960789922777,0.8583405646384589,232.02,67.2074,12574.22,15593.460948000002,9221.98545479232,0.8063777529524485,233.4,57.5814,10839.71,13439.49876,7944.860856927678,0.8065561218891767,34143.95,23580.807101642775,41495.34654834667,0.8228380490862636,233.34333333333333,59.35750000000001,0.5671185520620503,13.224782041022612,34.14395,2.9042879166666666,2797.8641724999998
2017-10-05 14:43:14,234.56,46.1624,9066.1,10827.852544,5920.153841295617,0.8372943723752284,231.91,66.9301,12352.12,15521.759490999999,9399.476006780831,0.7957938020597566,233.1,64.5612,12529.27,15049.21572,8336.443309601229,0.8325530202446989,33947.490000000005,23656.073157677678,41376.827748650554,0.8204468985930695,233.19000000000003,59.21790000000001,0.5875037523049771,22.046543359355883,33.94749,2.8371433333333336,2800.701315833333
2017-10-05 14:48:14,234.42,49.3395,9655.76,11566.16559,6367.298114404574,0.8348280962143825,231.75,68.4005,12687.21,15851.815874999998,9503.408280759171,0.8003631949831741,233.01,64.9993,12779.13,15145.486893000001,8128.936564467388,0.8437582819411574,35122.1,23999.642959631135,42538.74434676901,0.8256496645432286,233.05999999999997,60.91310000000001,0.5835407191281274,19.000182226811646,35.122099999999996,2.877899583333333,2803.579215416666
2017-10-05 14:53:14,234.42,49.3403,9646.45,11566.353126,6381.733857881411,0.8340096394183012,231.83,67.84,12481.01,15727.347200000002,9569.422100066855,0.793586473375497,233.09,60.7758,11572.62,14166.231222,8170.469593038556,0.8169159332955014,33700.08,24121.62555098682,41443.313226966064,0.8131608545735733,233.11333333333334,59.3187,0.5605284982983857,16.82167680680797,33.70008,2.867590833333333,2806.4468062499996
2017-10-05 14:58:14,234.51,53.6847,10706.79,12589.598997,6622.888403194136,0.8504472622639803,231.94,75.4089,14493.27,17490.340266,9790.665315879249,0.8286442561768741,233.18,67.1689,12824.1,15662.444102,8991.919396784791,0.8187802565477275,38024.16,25405.473115858178,45730.45820835598,0.831484343033592,233.21,65.42083333333333,0.5574375026799807,17.939443347557482,38.02416,2.98851,2809.4353162499997
2017-10-05 15:03:14,234.74,48.6117,9237.94,11411.110458000001,6698.798880476781,0.8095566188760838,232.15,71.6341,13946.42,16629.856315,9058.117367375267,0.83863743232829,233.4,60.7906,11825.56,14188.52604,7840.306235993471,0.8334593717953241,35009.92,23597.22248384552,42219.940873460546,0.8292271205431089,233.42999999999998,60.345466666666674,0.5611960759114213,19.444321694421685,35.00992,3.0430866666666665,2812.4784029166663
2017-10-05 15:08:14,234.5,83.7633,15542.47,19642.49385,12010.79476747429,0.7912676526051197,232.39,80.0153,15416.5,18594.755566999997,10396.94485637379,0.8290778517873917,233.87,51.598,9027.95,12067.22426,8007.12308751605,0.7481380809276515,39986.92,30414.86271136413,50239.60235548773,0.7959242932907525,233.58666666666667,71.7922,0.5123009304184115,28.128682503113144,39.98692,3.1248683333333327,2815.6032712499996
2017-10-05 15:13:14,234.13,89.6469,16884.7,20989.028697,12467.807808652231,0.8044536144930499,232.13,82.8426,15810.25,19230.252738,10947.082501966288,0.8221550811320387,233.65,52.605,9641.39,12291.15825,7623.396224416195,0.7844167167890788,42336.34,31038.286535034713,52495.15135349661,0.8064809588777393,233.3033333333333,75.03150000000001,0.5029218042319661,29.889446432498364,42.33634,3.430135833333333,2819.033407083333
2017-10-05 15:18:14,234.21,89.0614,16467.75,20859.070494000003,12802.891541021563,0.7894766933520292,232.32,74.3,13489.67,17261.376,10769.582383011702,0.7814944764542525,233.76,52.7448,9662.78,12329.624447999999,7658.349802687212,0.7837043245520272,39620.2,31230.823726720475,50449.22792956782,0.7853479949249921,233.42999999999998,72.0354,0.47551728569591967,26.77933349436527,39.6202,3.4148558333333328,2822.448262916666
2017-10-05 15:23:14,234.43,92.9566,17320.71,21791.815738,13224.077973713123,0.7948263792354208,232.64,73.9783,13613.07,17210.311712,10529.917112651186,0.7909833492735754,234.03,51.1896,9025.88,11979.902087999999,7877.280258037464,0.7534185115787401,39959.659999999996,31631.275344401773,50963.830382232445,0.7840788202201371,233.70000000000002,72.70816666666667,0.4535729567822125,29.595804231069877,39.95966,3.3158274999999993,2825.764090416666
2017-10-05 15:28:14,234.26,96.9536,18304.27,22712.350336,13446.358523864343,0.8059170332093278,232.46,74.9852,13733.86,17431.059592,10734.19433400827,0.7878958779019473,233.66,67.2543,12590.11,15714.639738,9404.202905245542,0.8011707687803693,44628.240000000005,33584.755763118155,55853.519362399165,0.7990228818068702,233.46,79.73103333333334,0.42833890173905587,21.60083213102717,44.628240000000005,3.524495833333333,2829.2885862499993
2017-10-05 15:33:14,234.48,89.1341,17207.7,20900.163768,11862.204948457935,0.8233284768010533,232.57,68.0397,12606.5,15823.993029,9564.25183335532,0.7966699667332114,233.8,63.3658,12264.02,14814.92404,8311.184497444989,0.8278152467665302,42078.22,29737.641279258245,51525.759647211846,0.8166443403862932,233.61666666666665,73.5132,0.44802739530569424,21.249109003553112,42.07822,3.612769166666667,2832.901355416666
2017-10-05 15:38:14,234.63,88.4439,17281.27,20751.592257,11488.528556254816,0.8327683864437256,232.67,69.4887,13249.06,16167.935828999998,9266.313079486461,0.8194651525172132,234.05,56.6618,10730.58,13261.694290000001,7792.765125744433,0.8091409563023488,41260.91,28547.606761485713,50173.98275836317,0.8223566823210281,233.7833333333333,71.53146666666666,0.47622442432450945,23.64334763628502,41.26091,3.47246375,2836.3738191666657
2017-10-05 15:43:14,235.47,86.7507,16692.81,20427.187329,11773.702751384464,0.8171859263414895,233.52,65.6754,11771.74,15336.519408,9830.308485717052,0.7675626839985282,234.75,64.1078,12443.28,15049.30605,8464.419379270295,0.8268341383089888,40907.83,30068.430616371814,50769.68657614961,0.8057530538157296,234.58,72.17796666666666,0.4518714297894118,20.190002581581915,40.907830000000004,3.4236975,2839.7975166666656
2017-10-05 15:48:14,236.42,91.8777,17957.49,21721.725834,12221.371695000647,0.8267064107720199,234.58,63.2187,11817.2,14829.842646000001,8959.80005720665,0.7968526896802517,235.77,60.319,11776.8,14221.410630000002,7972.170474035102,0.8281035057912534,41551.490000000005,29153.3422262424,50758.68087510262,0.8186085470235539,235.59,71.80513333333334,0.4287108960482155,27.954222400069806,41.55149000000001,3.435805,2843.2333216666657
2017-10-05 15:53:14,236.2,95.8954,18624.88,22650.493479999997,12890.256004948946,0.8222725927117418,234.4,63.6797,12163.62,14926.52168,8651.439068681579,0.8148998313718324,235.62,56.3312,10262.66,13272.757344000001,8416.881681306088,0.773212357765229,41051.16,29958.57675493661,50820.40986185598,0.8077691642312308,235.40666666666667,71.96876666666667,0.42762878423154,33.245857114868805,41.05116,3.4417770833333337,2846.675098749999
