DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-05 15:58:14,235.36,89.6065,17583.64,21089.78584,11644.512489901179,0.833751472556442,233.43,65.5227,12867.2,15294.963861,8268.680890522744,0.8412703761144246,234.62,60.0675,11398.47,14093.03685,8287.856738298386,0.8088015465594982,41849.31,28201.05011872231,50464.48231454265,0.8292824592780977,234.47000000000003,71.73223333333333,0.4435535462959101,24.918040100057304,41.849309999999996,3.45418625,2850.129284999999
2017-10-05 16:03:14,234.88,86.644,16822.79,20350.94272,11452.275154248651,0.82663443317873,233.03,60.8163,11578.48,14172.022389,8172.210195774291,0.8169956045925352,234.25,58.092,11089.17,13608.051,7887.291089448962,0.814897739580782,39490.44,27511.776439471905,48128.917443145154,0.8205137804449931,234.0533333333333,68.51743333333333,0.43722228551896103,26.455408185653983,39.49044,3.3891562499999996,2853.518441249999
2017-10-05 16:08:14,234.77,91.0639,17971.24,21379.071803000003,11580.122798149841,0.8405996371403832,232.88,62.2468,11846.23,14496.034784,8354.750699215263,0.8172048547424346,234.18,56.7719,10329.88,13294.843542,8369.375364497588,0.7769839462470297,40147.35,28304.248861862692,49121.68783395737,0.8173039602325413,233.9433333333333,70.02753333333334,0.45452602482081317,30.040136593892115,40.147349999999996,3.3182412500000003,2856.836682499999
2017-10-05 16:13:14,234.91,86.6621,16981.97,20357.793910999997,11227.309020502133,0.8341753568309813,232.99,61.3654,11645.91,14297.524546,8294.093586123352,0.814540304689189,234.3,58.8681,11296.34,13792.795830000001,7914.159425514842,0.8190029156692011,39924.22,27435.562032140326,48442.26880140752,0.8241608204535619,234.0666666666667,68.9652,0.45998291085161586,25.66062303886598,39.92422,3.336315416666667,2860.1729979166657
2017-10-05 16:18:14,235.08,92.1183,18131.85,21655.169964,11839.86493787948,0.837298900453922,233.01,69.7349,13800.33,16248.929048999998,8577.796169794197,0.8493070502298309,234.37,62.251,11953.98,14589.76687,8364.428221973669,0.8193400282892938,43886.16,28782.089329647344,52482.41329936534,0.8362069737469696,234.15333333333334,74.7014,0.48828403040743035,23.315359551494343,43.886160000000004,3.4920991666666668,2863.6650970833325
2017-10-05 16:23:14,234.9,90.3245,17687.05,21217.22505,11719.168106988122,0.8336174951398745,233,60.2103,11579.29,14028.999899999999,7920.40916178577,0.8253824280089989,234.34,55.1922,10177.4,12933.740148,7981.3635085734,0.7868876197867463,39443.74,27620.940777347292,48153.1410669473,0.8191311953079318,234.08,68.57566666666666,0.4613807245386246,31.71508844245044,39.44374,3.472079166666666,2867.1371762499994
2017-10-05 16:28:14,234.85,95.832,18729.57,22506.1452,12479.173825962318,0.832198043403719,232.93,68.9002,13630.84,16048.923586,8471.608416568079,0.8493304816960202,234.28,60.7249,11820.53,14226.629572,7916.568669442897,0.8308735347453243,44180.94,28867.35091197329,52775.74639887725,0.8371447684715247,234.01999999999998,75.15236666666665,0.46577215622595297,27.516942247549554,44.18094,3.4843616666666666,2870.621537916666
2017-10-05 16:33:14,235.05,88.3612,16912.84,20769.30006,12054.860767205737,0.8143192091760842,233.03,64.3553,12374.37,14996.715559,8472.09800820627,0.8251386746195738,234.38,57.1513,10545.94,13395.121694,8259.081953429775,0.7872970653729696,39833.15,28786.040728841785,49145.864320052795,0.8105086877828505,234.15333333333334,69.95593333333333,0.47974261879680047,26.309800741228518,39.83315,3.500587083333333,2874.1221249999994
2017-10-05 16:38:14,235.25,91.9611,17547.04,21633.848775000002,12654.042834524036,0.8110919227778507,233.18,66.4068,12883.04,15484.737624000001,8590.947540435875,0.8319830992830259,234.5,56.9749,10406.98,13360.61405,8378.590279555232,0.7789297678275497,40837.06,29623.580654515143,50450.19326264433,0.809452994310681,234.31000000000003,71.78093333333334,0.4822670820707711,28.11354733011737,40.83706,3.3612587499999997,2877.4833837499996
2017-10-05 16:43:14,235.41,98.6555,19432.27,23224.491255,12718.64287967358,0.8367145607900637,233.41,69.2271,13999.54,16158.297410999998,8068.671204772766,0.8663994506295948,234.75,59.5722,11376.88,13984.57395,8132.337304159156,0.8135306832139851,44808.689999999995,28919.6513886055,53330.7128768646,0.8402042197234243,234.5233333333333,75.81826666666667,0.47472177608481697,30.121017450500048,44.80869,3.5685729166666667,2881.0519566666662
2017-10-05 16:48:14,235.88,96.2586,18597.6,22705.478568,13025.668168731589,0.8190798508960104,233.84,64.5312,12768.06,15089.975808,8042.637236779066,0.8461285930777286,235.17,59.4431,11085.72,13979.233827,8516.2075169374,0.7930134181308733,42451.38,29584.512922448055,51743.24176897787,0.8204236640127037,234.96333333333334,73.41096666666668,0.4780887798096163,31.12291578597019,42.45138,3.6358362499999997,2884.6877929166662
2017-10-05 16:53:14,235.78,97.6739,18964.36,23029.552142,13065.730811994283,0.8234793227009338,233.81,63.2258,12425.69,14782.824298,8008.378253394328,0.8405491230577028,235.26,56.2569,10464.48,13234.998293999999,8103.0758463550665,0.7906672722990833,41854.53,29177.184911743676,51020.68012967862,0.820344415119886,234.95000000000002,72.38553333333333,0.485209619067893,34.93566394021643,41.85453,3.5127462499999997,2888.200539166666
2017-10-05 16:58:14,236.11,96.5912,19021.53,22806.148232000003,12581.804069331907,0.8340527215073656,234.15,66.9534,13479.28,15677.13861,8005.103726920265,0.859804862055755,235.55,61.0676,11755.74,14384.47318,8289.490075905715,0.8172520364767366,44256.549999999996,28876.39787215789,52844.00223273843,0.8374942875273317,235.26999999999998,74.87073333333333,0.4760487950014775,29.01062364377358,44.25655,3.587961666666666,2891.788500833333
2017-10-05 17:03:14,235.81,97.9589,19020.91,23099.688209,13107.27195586151,0.8234271314791667,233.81,66.2828,13155.66,15497.581467999998,8191.681226811561,0.8488847132156919,235.18,59.7489,11057.16,14051.746302,8671.262126713196,0.7868886729349948,43233.729999999996,29970.215309386265,52605.790702201884,0.8218435541582001,234.9333333333333,74.66353333333332,0.4781498297389216,31.200461090777942,43.233729999999994,3.6454283333333333,2895.433929166666
2017-10-05 17:08:14,234.17,92.8296,17702.62,21737.907432,12615.619868155542,0.8143663347254978,232.1,62.9102,12344.21,14601.45742,7798.912633436349,0.8454094440663033,233.41,60.1879,10986.4,14048.457739,8755.465714881704,0.7820360216125786,41033.229999999996,29169.998216473592,50344.95764405779,0.8150415040590097,233.22666666666666,71.97590000000001,0.48307797850445855,28.973170186131732,41.033229999999996,3.511123333333333,2898.9450524999993
2017-10-05 17:13:14,234.59,90.7173,17644.42,21281.371407,11898.370133185352,0.8291016430546524,232.43,63.7332,12649.2,14813.507676,7709.588123039445,0.8538963408709412,233.76,61.3054,11387.4,14330.750304,8700.432490146457,0.7946129657162158,41681.02,28308.390746371253,50385.24004993563,0.8272466293440482,233.59333333333333,71.91863333333332,0.4980164959045607,26.138798521848088,41.68102,3.4464270833333335,2902.3914795833325
2017-10-05 17:18:14,234.98,89.7508,17478.67,21089.642984,11801.234521171096,0.8287797955261963,232.74,68.7294,13869.24,15996.080556,7969.866684985471,0.8670398946445516,234.16,56.8433,10238.36,13310.427128,8505.49556699657,0.7691984563337149,41586.27,28276.596773153135,50289.00255109853,0.8269456121692669,233.96,71.7745,0.5214566592579923,25.04552452472674,41.58627,3.469470416666666,2905.8609499999993
2017-10-05 17:23:14,235.68,86.3552,16811.85,20352.193536,11470.548430842362,0.8260460952409056,233.38,60.7828,11744.25,14185.489864,7956.174622213033,0.8279058469319844,234.74,56.6301,9987.6,13293.349674000001,8772.741407065178,0.7513230483611214,38543.7,28199.464460120573,47758.000434771166,0.8070626837202649,234.6,67.9227,0.5200341005967599,27.137466561252698,38.543699999999994,3.3387487499999997,2909.1996987499992
2017-10-05 17:28:14,236.38,86.4939,16574.21,20445.428082,11971.26110032415,0.8106560514911306,234.09,63.4735,11859.93,14858.511615000001,8950.833916914666,0.7981909835455615,235.42,60.8299,11375.87,14320.575058,8698.761505807117,0.7943724294538732,39810.01,29620.856523045935,49620.88307717803,0.8022833841566535,235.29666666666665,70.26576666666666,0.5128277776990675,23.0953622271253,39.810010000000005,3.2647379166666664,2912.4644366666657
2017-10-05 17:33:14,237.35,91.6265,17924.72,21747.549775,12315.045031899093,0.8242179089345251,234.93,74.7331,14864.15,17557.047183,9343.818842613986,0.8466201545777323,236.44,56.2161,10235.62,13291.734684,8479.522045814172,0.7700740530369738,43024.490000000005,30138.38592032725,52530.26789997059,0.819041891846588,236.24,74.19189999999999,0.5545208262783619,24.22879047443184,43.02449000000001,3.4514375,2915.9158741666656
2017-10-05 17:38:14,235.87,85.3553,16221.11,20132.754611,11924.906649305132,0.8057074311697625,233.44,65.6029,12297.79,15314.340976000001,9126.521826254111,0.8030244343698881,234.89,58.0342,10478.06,13631.653237999999,8719.646130289684,0.7686565831054923,38996.96,29771.07460584893,49061.99927060273,0.7948506090204611,234.73333333333335,69.66413333333334,0.5509798352740773,22.52402479707395,38.99696,3.4175604166666673,2919.3334345833323
2017-10-05 17:43:14,236.15,92.4245,17742.6,21826.045674999998,12711.271181403778,0.8129095056518982,233.83,65.6981,12433.27,15362.186723,9022.781057934271,0.8093424604314386,235.31,59.639,11255.13,14033.653090000002,8382.449983958544,0.8020099918260127,41431,30116.502223296593,51220.420411841886,0.8088766095020449,235.09666666666666,72.5872,0.5387854641353138,27.328923005708994,41.431,3.351165,2922.6845995833323
2017-10-05 17:48:14,235.32,84.5538,16338.65,19897.200215999997,11355.487334900707,0.8211532186755376,232.83,61.1885,11913.11,14246.518455,7812.8802766044955,0.8362120217391739,234.37,53.4977,9670.13,12538.255949,7981.005452055143,0.7712500079224535,37921.89,27149.373063560342,46638.59130501774,0.813101102303664,234.17333333333332,66.41333333333334,0.5736491487786705,27.314495081308955,37.92189,3.3063704166666668,2925.990969999999
2017-10-05 17:53:14,235.39,89.0685,16551.59,20965.834215,12868.996573267264,0.7894553505606836,232.9,59.5963,11640.5,13879.97827,7559.930986832629,0.8386540507170405,234.43,52.2291,9406.39,12244.067913,7838.177481153141,0.7682405934724416,37598.479999999996,28267.10504125304,47039.07870827864,0.7993030695429597,234.24,66.96463333333334,0.572062841530056,33.00826953929412,37.598479999999995,3.1466820833333333,2929.1376520833323
2017-10-05 17:58:14,235.93,59.3296,11300.05,13997.632528,8260.907116438466,0.8072829442690452,232.89,61.0413,11835.98,14215.908356999998,7874.111242179807,0.8325869654450813,234.26,59.0671,11057.8,13837.058846,8318.007974729699,0.7991438153922844,34193.83,24453.02633334797,42037.70339740635,0.8134086126624533,234.35999999999999,59.81266666666667,0.669909540877292,2.0541356903219956,34.19383,2.99134625,2932.128998333332
2017-10-05 18:03:14,235.71,47.8568,8971.39,11280.326328000001,6838.122807764569,0.7953129846723702,232.35,63.329,12548.4,14714.49315,7684.657838927958,0.8527918611997858,233.84,54.5466,9656.35,12755.176943999999,8333.63327428374,0.7570533942723798,31176.14,22856.41392097627,38657.04803301201,0.8064801009476065,233.96666666666667,55.24413333333333,0.7451203875195923,14.634796817037593,31.17614,2.7237487499999995,2934.8527470833324
2017-10-05 18:08:14,235.03,57.3219,11115.14,13472.366157,7613.035705201898,0.825032505090041,231.92,54.4407,10344.81,12625.887143999998,7238.641601635244,0.8193333174941295,233.32,52.7007,9482.39,12296.127324,7828.0921721655395,0.7711688200797944,30942.339999999997,22679.76947900268,38364.050207144464,0.8065451857384355,233.42333333333332,54.8211,0.6883059391377683,4.561747210471877,30.942339999999998,2.5882699999999996,2937.4410170833326
2017-10-05 18:13:14,234.63,59.8813,12039.57,14049.949419,7242.225686317603,0.8569119817412775,231.58,49.8891,10134.4,11553.317778,5547.349666232594,0.8771852548969158,232.84,59.3248,11465.26,13813.186432,7704.020543689437,0.8300228232234143,33639.23,20493.595896239633,39390.16714551069,0.8540006919933538,233.01666666666668,56.36506666666667,0.6923682140047129,11.489326722461675,33.639230000000005,2.6908987499999997,2940.1319158333326
2017-10-05 18:18:14,233.99,54.8983,10685.77,12845.653217000001,7129.174291495648,0.83185882566551,230.8,50.2244,9881.9,11591.79152,6059.5117817480905,0.8524911773085442,232.14,57.328,10722.11,13308.12192,7883.049294878503,0.8056816780350026,31289.78,21071.73536812224,37723.578354559286,0.8294488848833796,232.31000000000003,54.15023333333334,0.7231716241229298,7.249891813331681,31.28978,2.7053754166666666,2942.8372912499995
2017-10-05 18:23:14,234.24,60.3532,12155.47,14137.133568000001,7218.247335646824,0.8598256458094461,230.87,59.2939,12210.45,13689.182693,6188.5889829452035,0.8919780146000861,232.38,51.5594,9058.04,11981.373371999998,7842.526330059122,0.7560101600012138,33423.96,21249.36264865115,39606.7736006796,0.8438950452512115,232.49666666666667,57.06883333333334,0.7498315388034262,9.654014304363457,33.42396,2.6964058333333334,2945.5336970833328
2017-10-05 18:28:14,236.01,45.1679,8512.74,10660.076079,6416.422656158807,0.7985627810639943,232.52,50.8481,10106.3,11823.200212000002,6136.021802685915,0.8547854911348428,233.93,49.2011,8854.38,11509.613323,7353.309027953273,0.7693029949412836,27473.42,19905.753486797996,33926.8010336013,0.8097851599032329,234.15333333333334,48.4057,0.7929277111863969,6.6888816812896,27.473419999999997,2.5373908333333333,2948.071087916666
2017-10-05 18:33:14,236.84,49.467,9485.43,11715.76428,6876.463508201283,0.8096296386051905,233.31,49.5875,9986.91,11569.259625,5840.325069938758,0.8632280996114303,234.74,47.2153,8576.83,11083.319522,7019.826121624829,0.7738502876304607,28049.17,19736.61469976487,34297.08292983347,0.8178296112641493,234.96333333333334,48.75659999999999,0.7987061811062712,3.1612130460286254,28.049169999999997,2.3134412499999994,2950.3845291666657
2017-10-05 18:38:14,237.95,61.1873,12068.89,14559.518035,8143.798842026383,0.8289347196100368,234.39,57.5518,11905.37,13489.566401999999,6342.757040677749,0.8825613548434648,235.86,49.0816,8905.24,11576.386176000002,7396.581469725318,0.769259064496502,32879.5,21883.13735242945,39495.989931071395,0.8324769187297615,236.0666666666667,55.94023333333334,0.7977972324202048,12.260644842978255,32.8795,2.538694583333333,2952.923223749999
2017-10-05 18:43:14,236.26,59.9878,11243.48,14172.717628,8628.446120398617,0.7933185642383137,232.5,47.8399,9513.36,11122.77675,5762.997843201102,0.8553044094856979,233.9,34.248,5910.74,8010.6071999999995,5406.7532184382,0.73786416590243,26667.58,19798.19718203792,33213.37734581134,0.8029168404749162,234.22,47.35856666666666,0.8709760054649441,27.683622181696094,26.66758,2.4811283333333334,2955.4043520833325
2017-10-05 18:48:14,235.96,51.836,9839.7,12231.22256,7265.198498475657,0.8044739560360024,231.62,43.3954,8722.05,10051.242548,4995.329874615444,0.8677583849307782,233.06,37.2042,6332.85,8670.810852,5922.665929179272,0.730364219459276,24894.6,18183.194302270374,30828.06617668578,0.8075303801841109,233.5466666666667,44.14520000000001,1.0333409454213138,17.421599630310855,24.894599999999997,2.1484241666666666,2957.552776249999
2017-10-05 18:53:14,236.69,42.9551,7870.67,10167.042619,6435.938887812902,0.774135635596867,231.86,46.1375,9190.72,10697.440750000002,5474.112209423606,0.8591512881246851,233.53,32.5418,5578.44,7599.486554,5160.736677144727,0.7340548549380327,22639.829999999998,17070.787774381235,28354.4299478382,0.7984583023410811,234.02666666666667,40.5448,1.1380469462169525,19.738659458179594,22.639829999999996,1.9806012499999996,2959.533377499999
2017-10-05 18:58:14,235.91,53.116,10402.96,12530.59556,6985.287991678777,0.8302047536517889,231.07,49.8316,10033.83,11514.587812,5648.715607229571,0.8714015789208869,232.8,35.7761,6180.86,8328.676080000001,5582.455992299821,0.7421179477543085,26617.65,18216.45959120817,32254.281755460317,0.8252439227078404,233.26,46.241233333333334,1.1360713367058244,22.631605125872508,26.61765,2.0523949999999997,2961.585772499999
2017-10-05 19:03:14,235.55,52.1762,10244.97,12290.103910000002,6788.758635987683,0.8335950676270563,230.6,44.3889,8763.75,10236.08034,5289.047803190525,0.8561626822870364,232.55,32.6104,5561.69,7583.54852,5155.36734860807,0.733388859493972,24570.41,17233.173787786276,30011.45325318559,0.8187011069646204,232.9,43.0585,1.1378273937312176,24.264895432957495,24.57041,2.132835833333333,2963.7186083333327
2017-10-05 19:08:14,235.09,48.0387,9316.55,11293.417983,6383.0389185910335,0.8249539700048486,229.95,43.7845,8504.94,10068.245775,5388.466255086444,0.8447290809207526,231.98,32.9321,5501.8,7639.5885579999995,5300.331130743108,0.720169673828657,23323.289999999997,17071.836304420583,28903.692691921435,0.8069311505833593,232.34,41.585100000000004,1.183610226392356,20.807933610836585,23.323289999999997,1.995570833333333,2965.714179166666
2017-10-05 19:13:14,234.79,41.6622,7889.69,9781.867938,5782.536818764958,0.8065627189006117,229.66,32.5277,5953.77,7470.311582,4512.003758782049,0.7969908530115177,231.54,34.7938,5758.8,8056.156451999999,5633.638197390849,0.7148321950190449,19602.26,15928.178774937856,25257.78050807277,0.77608798578857,231.99666666666667,36.3279,1.2040402879351666,14.683755460678979,19.602259999999998,1.788564583333333,2967.5027437499994
2017-10-05 19:18:14,236.73,48.391,9391.33,11455.601429999999,6560.0095239350085,0.8198024396524418,231.76,24.305,4898.89,5632.926799999999,2780.421029638898,0.8696882054281269,233.58,29.0087,4884.02,6775.852146,4696.649970356829,0.7207979003619777,19174.24,14037.080523930734,23763.23019315589,0.8068869359992323,234.02333333333334,33.90156666666667,1.1565798282222495,42.73971606031972,19.17424,1.6156875,2969.1184312499995
2017-10-05 19:23:14,237.42,49.9073,9769.39,11848.991166,6705.043674715776,0.8244912890164611,232.24,29.0977,5627.4,6757.649848,3741.4169385641085,0.8327451298272712,234.16,30.2519,4960.84,7083.784904,5056.686173823553,0.7003092368316778,20357.629999999997,15503.146787103438,25588.682254453346,0.7955716436494904,234.60666666666665,36.41896666666667,1.1991702423915203,37.036562450517984,20.357629999999997,1.64716125,2970.7655924999995
2017-10-05 19:28:14,237.41,50.216,9979.34,11921.78056,6522.394106859375,0.8370679152980485,232.04,34.5059,6317.24,8006.749035999999,4919.401275347125,0.7889893852793914,234.11,30.8202,5218.61,7215.317022,4982.66087506093,0.7232682894026828,21515.19,16424.45625726743,27067.806783760505,0.7948627006199914,234.51999999999998,38.51403333333334,1.2323042810847753,30.383643710820547,21.515189999999997,1.744700833333333,2972.510293333333
2017-10-05 19:33:14,237.59,48.9672,9849.09,11634.117048,6192.584731633815,0.8465696158431842,232.21,31.5535,5873.07,7327.038235,4380.928905181174,0.8015612600389276,234.35,29.1748,4750.73,6837.11438,4916.98052795644,0.6948443065245311,20472.89,15490.49416477143,25672.838456643585,0.7974533098307269,234.71666666666667,36.56516666666667,1.2241709862955343,33.91761740454256,20.47289,1.7495033333333334,2974.2597966666663
2017-10-05 19:38:14,237.92,47.6474,9604.88,11336.269407999998,6021.402185235316,0.8472699134357059,232.59,25.5048,5079.17,5932.161432,3064.7302273460045,0.8562089987304311,234.48,32.2135,5264.57,7553.421480000001,5416.50060183006,0.6969781858379759,19948.62,14502.633014411382,24663.20750135908,0.8088412668506608,234.99666666666667,35.121900000000004,1.2439892764436309,35.662933952889766,19.94862,1.6842295833333332,2975.9440262499998
2017-10-05 19:43:14,238.09,31.5771,6066.14,7518.191739000001,4441.300769455706,0.8068615713180602,232.54,21.6182,4301.48,5027.096228,2601.723716148937,0.8556589738707503,234.48,28.9875,4821.01,6796.989,4791.338231227367,0.7092861265480936,15188.63,11834.362716832009,19254.781800644832,0.7888237923055217,235.03666666666666,27.394266666666667,1.2990880855469396,21.08494721523238,15.18863,1.4640520833333333,2977.408078333333
2017-10-05 19:48:14,238.4,25.0685,5099.15,5976.3304,3116.9206482463046,0.8532242461025916,232.75,24.5674,4924.6,5718.06235,2905.9511142631977,0.8612357995711607,234.66,24.8113,4418.73,5822.219658,3791.1827881416693,0.7589425098258633,14442.48,9814.054550651172,17461.411605982976,0.827108387677628,235.26999999999998,24.81573333333333,1.3303863646023821,1.0185742378491187,14.44248,1.2346295833333332,2978.642707916666
2017-10-05 19:53:14,238.73,24.2454,4945.13,5788.104342,3007.9629580463998,0.8543608939660681,233.05,24.1554,4875.05,5629.41597,2814.997630690129,0.8659956958199343,235.06,22.1607,4059.73,5209.094142,3263.9323074044773,0.7793543156125974,13879.91,9086.892896141006,16589.862088457452,0.8366501135447698,235.61333333333332,23.5205,1.322788749929266,5.7813396824047105,13.87991,1.1800995833333332,2979.8228074999993
2017-10-05 19:58:14,239.04,24.9922,5050.29,5974.135488,3191.3736454512805,0.8453591335757801,233.31,24.6723,4943.59,5756.294313,2948.8713315056907,0.8588146698537302,235.38,23.1805,4313.33,5456.226089999999,3341.4947936958815,0.7905335902237146,14307.210000000001,9481.739770652854,17163.905355788935,0.833563790024894,235.91,24.281666666666666,1.326777160781652,4.534971514860325,14.307210000000001,1.1744633333333334,2980.9972708333325
2017-10-05 20:03:14,239.05,26.8087,5318.38,6408.619735000001,3575.6455477901445,0.8298791658606655,233.25,25.7106,5117.46,5996.99745,3126.592644350476,0.8533370311838302,235.38,23.1307,4132.58,5444.504166,3544.6308915303653,0.7590369800444378,14568.42,10246.869083670987,17811.15345266253,0.8179380430761611,235.89333333333335,25.21666666666667,1.3381754465295046,8.27217448777264,14.56842,1.20315125,2982.2004220833323
2017-10-05 20:08:14,239.28,24.4481,4960,5849.941368,3101.6469833038236,0.84787174571217,233.52,22.8896,4651.73,5345.179392000001,2632.9357644579,0.8702663949805183,235.54,21.8085,4066.81,5136.77409,3138.073370014686,0.791705052382399,13678.539999999999,8872.65611777641,16304.18606112906,0.838958777133384,236.11333333333334,23.04873333333333,1.341163847869663,6.071338699740561,13.67854,1.1769566666666664,2983.377378749999
2017-10-05 20:13:14,239.28,29.8938,5795.98,7152.988464,4191.880223207371,0.8102878998296116,233.53,24.4719,4934.6,5714.922807000001,2882.71842710466,0.8634587319282403,235.49,26.4711,4559.97,6233.679339,4250.344891955884,0.7315053842232934,15290.55,11324.943542267916,19027.74988110932,0.8035921270533622,236.1,26.945600000000002,1.346886912325289,10.941303960572398,15.29055,1.2070454166666664,2984.5844241666655
2017-10-05 20:18:14,239.58,23.9832,4950.78,5745.895056,2916.3482964428727,0.8616203309926932,233.73,24.0918,4883.77,5630.976414,2802.978052380056,0.8673042898666279,235.84,22.8904,4117.42,5398.471936,3491.4684285239628,0.7627010103623516,13951.97,9210.794777346891,16718.14006734304,0.8345408008187205,236.38333333333333,23.655133333333335,1.3523232038355864,3.2328430474569396,13.95197,1.218438333333333,2985.802862499999
2017-10-05 20:23:14,239.69,23.3445,4851.27,5595.443205,2788.2187947649777,0.8670037068136055,233.91,24.689,4937.45,5775.00399,2995.372861934875,0.854969106263769,236.01,23.3056,4186.55,5500.3546559999995,3567.4501312955836,0.7611418284515798,13975.27,9351.041787995437,16815.176302784843,0.8311105247041322,236.53666666666666,23.779700000000002,1.333126647031469,3.8238497542021057,13.97527,1.1636349999999998,2986.9664974999987
2017-10-05 20:28:14,239.94,25.9156,5259.79,6218.189064,3316.697814325146,0.845871675155614,234.2,25.6689,5104.66,6011.656379999999,3175.288760978236,0.8491270420881907,236.4,23.0352,4343.52,5445.52128,3284.438463502221,0.7976316272883981,14707.970000000001,9776.425038805603,17660.77201201253,0.8328044770633986,236.84666666666666,24.873233333333335,1.3060489205393082,7.389603549732854,14.707970000000001,1.195135,2988.1616324999986
2017-10-05 20:33:14,238.86,24.3538,4910.99,5817.148668,3117.915304416426,0.8442263177861075,233.11,21.3716,4258.24,4981.933676000001,2585.934116419612,0.8547363889073177,235.28,20.1225,3757.85,4734.4218,2879.8113059392,0.7937294475959028,12927.08,8583.660726775237,15517.365394898181,0.833071830882463,235.75,21.949299999999997,1.3191940615058382,10.954791268969865,12.92708,1.1514604166666667,2989.3130929166655
2017-10-05 20:38:14,238.5,26.882,5366.25,6411.357,3508.398426483087,0.836991295290529,232.54,24.5973,4955.59,5719.856142,2856.3756820619933,0.8663836776613814,234.87,21.8588,4000.94,5133.976356,3217.1714813430513,0.7793062769609685,14322.78,9581.945589888132,17232.402856710858,0.8311539672728951,235.3033333333333,24.446033333333332,1.3585301242368093,10.583448439487798,14.32278,1.1354108333333333,2990.448503749999
2017-10-05 20:43:14,238.59,23.2128,4770.69,5538.341952000001,2813.1385499443822,0.8613931825349305,232.47,23.2654,4709.28,5408.507538,2659.8187288239824,0.8707171002190068,234.9,19.9699,3740.51,4690.92951,2830.795755205387,0.797392071662147,13220.48,8303.753033973751,15611.963549779004,0.846817247417103,235.32000000000002,22.149366666666666,1.3895971443141177,9.839859980947537,13.22048,1.1476358333333334,2991.5961395833324
2017-10-05 20:48:14,238.59,22.8242,4720.4,5445.625878000001,2715.265188364349,0.8668241457919704,232.51,23.2789,4609.36,5412.577039,2837.215288537338,0.8516017355111127,234.91,21.7438,4203.22,5107.836058,2902.228596614156,0.822896418810629,13532.98,8454.709073515842,15956.931196135149,0.848094150037932,235.33666666666667,22.615633333333335,1.3824166796504285,3.8550029551829255,13.53298,1.1147274999999999,2992.7108670833322
2017-10-05 20:53:14,238.18,22.1607,4699.77,5278.2355259999995,2402.484592048092,0.8904055108661706,232.08,24.0397,4744.73,5579.133576,2935.0074422308635,0.8504420866370022,234.57,19.4759,3716.16,4568.4618629999995,2657.2539675547437,0.8134378947315293,13160.66,7994.746001833699,15398.666671807527,0.854662308139642,234.9433333333333,21.8921,1.3776371607338114,11.036858044682784,13.16066,1.1122349999999999,2993.8231020833323
2017-10-05 20:58:14,237.99,21.0862,4458.62,5018.304738000001,2303.061036758091,0.8884713529328118,232.1,20.1034,3943.19,4665.99914,2494.5541883031397,0.8450901686192767,234.47,21.3845,4090.9,5014.023714999999,2899.1328021638465,0.8158916336517568,12492.71,7696.748027225077,14673.368166126449,0.8513866658671789,234.85333333333335,20.858033333333335,1.3355853298512501,3.617950557818655,12.492709999999999,1.0688904166666666,2994.891992499999
2017-10-05 21:03:14,238.03,24.4702,5007.3,5824.641705999999,2975.4659657395814,0.8596751959595986,232.23,22.7592,4535.42,5285.369016,2713.870125649495,0.8581084851919071,234.6,21.1273,3985.3,4956.46458,2946.850020410705,0.8040610269023653,13528.02,8636.186111799781,16049.642852040148,0.8428860457963642,234.95333333333335,22.785566666666668,1.309479896717073,7.3934230294908785,13.52802,1.0841970833333332,2995.9761895833326
2017-10-05 21:08:14,238.01,21.8631,4526.13,5203.636431,2567.485020234863,0.8698013514234312,232.06,26.8979,5051.57,6241.926674,3666.5091215886414,0.8092965944380139,234.56,20.5376,3850.14,4817.299456000001,2895.3058610754583,0.799232025155631,13427.84,9129.300002898963,16237.333697640477,0.8269732118612099,234.87666666666667,23.09953333333333,1.3340334643713692,16.443477934619185,13.42784,1.1231608333333334,2997.099350416666
2017-10-05 21:13:14,238.59,22.6642,4700.46,5407.451478,2673.2390980464843,0.869256066212269,232.57,33.2998,5938.31,7744.534486,4971.346774139104,0.766774298795472,234.92,26.4456,4646.01,6212.6003519999995,4124.43865435898,0.7478366121690617,15284.78,11769.024526544568,19290.786348793757,0.7923357671189879,235.35999999999999,27.469866666666665,1.3723657375934817,21.22301285287151,15.284780000000001,1.1963591666666666,2998.2957095833326
2017-10-05 21:18:14,238.75,24.6422,5041.95,5883.32525,3031.8733804015574,0.856989846005879,232.68,32.9323,5746.34,7662.687564,5069.157455423953,0.7499118229740732,235.18,27.1731,4841.39,6390.569658,4171.369489945746,0.7575834798920206,15629.68,12272.400325771257,19872.058440392895,0.7865154003487815,235.53666666666666,28.249200000000002,1.3642603416311707,16.57781459297961,15.62968,1.2881025,2999.5838120833328
2017-10-05 21:23:14,238.89,24.2887,4977.28,5802.327542999999,2982.2288171527707,0.8578074855502862,232.85,34.5794,6213.96,8051.81329,5120.390451461746,0.771746658323221,235.35,29.0909,5088.24,6846.543315,4580.935392097468,0.7431837886502877,16279.48,12683.554660711985,20637.200098406487,0.7888415057455894,235.6966666666667,29.319666666666667,1.3548487462699088,17.93926715856251,16.27948,1.3295483333333333,3000.913360416666
2017-10-05 21:28:14,239.13,25.411,5088.87,6076.53243,3320.7903420634234,0.8374628225262347,233.06,32.6118,5946.16,7600.5061080000005,4734.012500210082,0.7823373753678456,235.59,26.3005,4925.29,6196.134795,3759.4686876884202,0.7948971678237997,15960.32,11814.271529961927,19857.210939255012,0.8037543665534927,235.92666666666665,28.107766666666667,1.3577665376246917,16.024159396038826,15.96032,1.343325,3002.2566854166657
2017-10-05 21:33:14,239.41,24.73,4987.54,5920.6093,3190.307074819991,0.8424031627960994,233.44,33.3074,6037.59,7775.279456,4899.232349133449,0.7765109967000522,235.95,28.5328,5165.26,6732.31416,4317.886413667746,0.7672339521363037,16190.390000000001,12407.425837621186,20397.866169483754,0.7937295923738165,236.26666666666665,28.856733333333334,1.3304176072234812,15.423321189046577,16.19039,1.3396129166666664,3003.5962983333325
2017-10-05 21:38:14,239.84,23.966,4898.37,5748.00544,3007.5800706497566,0.8521860410765373,233.86,29.6589,5379.63,6936.030354,4378.138660973333,0.7756064673069912,236.23,28.1039,5016.88,6638.984297,4348.221195088008,0.7556698096525111,15294.880000000001,11733.939926711097,19277.414256535154,0.7934093129121271,236.64333333333335,27.24293333333333,1.3508374065048632,12.02856275878269,15.294880000000001,1.3118862500000001,3004.9081845833325
2017-10-05 21:43:14,239.81,24.4125,4987.89,5854.3616250000005,3065.0454130685634,0.8519955410168226,233.99,24.858,4967.06,5816.52342,3026.5920854665064,0.8539568469579033,236.46,24.3191,4426.71,5750.494386,3670.480112916772,0.7697964214654569,14381.66,9762.117611451842,17381.91832380472,0.8273919904631105,236.75333333333333,24.529866666666663,1.2910765071945507,1.3376890212747612,14.38166,1.2365225,3006.1447070833324
2017-10-05 21:48:14,238.38,24.7078,4979.69,5889.845364,3145.3085565222837,0.8454704142891314,232.55,24.2965,4866.51,5650.151075000001,2870.7642867751542,0.861306173127415,235.02,25.3342,4593.01,5954.043684,3788.785469102241,0.7714101951153908,14439.210000000001,9804.85831239968,17453.53923851358,0.8272940979293154,235.3166666666667,24.7795,1.3017919116084584,2.2385439577069772,14.439210000000001,1.2008695833333334,3007.3455766666657
2017-10-05 21:53:14,238.57,26.0374,5256.18,6211.742518,3310.3348648632173,0.8461683633487657,232.83,24.2412,4882.26,5644.078596,2831.8122272186997,0.865023389904615,235.28,23.3202,4416.66,5486.776656,3255.4312336811145,0.8049644220838137,14555.1,9397.578325763032,17325.28252002983,0.8401075124271591,235.55999999999997,24.532933333333332,1.2778060791305907,6.132436941906672,14.5551,1.20809625,3008.5536729166656
2017-10-05 21:58:14,238.63,23.5055,4804.03,5609.117465,2895.4264789954573,0.8564680682792581,232.9,22.7412,4624.07,5296.42548,2582.6535772908514,0.8730548588781428,235.25,23.3774,4505.43,5499.533350000001,3153.7228132577266,0.8192385995804534,13933.529999999999,8631.802869544035,16390.585073131726,0.8500935102579434,235.59333333333333,23.208033333333333,1.2889442259260286,2.0115161273179845,13.93353,1.1870262499999997,3009.7406991666658
2017-10-05 22:03:14,238.91,25.4693,5147.58,6084.870463,3244.6985522679665,0.8459637770928172,233.29,23.5824,4622.43,5501.538095999999,2983.297222342973,0.8402068511278379,235.69,24.0282,4583.04,5663.206458,3326.808041401383,0.8092659227575701,14353.05,9554.803816012321,17242.514905459226,0.8324220729225306,235.96333333333334,24.359966666666665,1.2487815903600807,4.553919750848054,14.35305,1.1786074999999998,3010.9193066666658
2017-10-05 22:08:14,237.19,23.6612,4889.29,5612.200028,2755.291717801076,0.8711895469881138,231.58,24.4681,4873.91,5666.322598000001,2890.019566803221,0.8601539915359403,234,23.9579,4603.8,5606.1485999999995,3199.051060124229,0.8212054885594721,14367,8844.362344728526,16871.08278341529,0.8515754551405041,234.25666666666666,24.029066666666665,1.252187771248063,1.8270927432332003,14.367,1.19666875,3012.1159754166656
2017-10-05 22:13:14,237.01,23.5859,4834.24,5590.094158999999,2807.0048679840065,0.8647868644961765,231.47,24.129,4821,5585.139630000001,2819.883629974213,0.8631834330702309,233.9,23.3884,4397.83,5470.54676,3253.6092488875333,0.8039105034539545,14053.07,8880.497746845753,16623.838806263506,0.8453564885810313,234.12666666666667,23.7011,1.2315270935960558,1.805401437064107,14.05307,1.1841695833333332,3013.300144999999
2017-10-05 22:18:14,237.08,26.0094,5263.14,6166.308552,3212.8987688485204,0.8535317290103714,231.62,22.2049,4364.62,5143.098938,2720.5806258327893,0.8486362118667062,234.1,21.7629,4128.35,5094.69489,2985.4048803624787,0.8103233047582955,13756.11,8918.884275043789,16394.421583078903,0.8390726034639752,234.26666666666668,23.325733333333332,1.2009106431417185,11.505175971602183,13.756110000000001,1.1587158333333334,3014.458860833332
2017-10-05 22:23:14,236.72,24.5687,4954.29,5815.902664,3046.265647152641,0.8518522895279321,231.31,20.9235,4165.31,4839.8147850000005,2464.5485909197646,0.8606341740410217,233.65,22.5772,4235.65,5275.162780000001,3144.298241738105,0.8029420468423913,13355.25,8655.11247981051,15914.574282734417,0.8391836163967638,233.89333333333332,22.6898,1.2085281039790285,8.28081340514239,13.35525,1.12964,3015.588500833332
2017-10-05 22:28:14,236.13,26.5872,5277.65,6278.035535999999,3400.020686522187,0.8406530943854155,230.84,22.7891,4519,5260.635844,2693.1261543376677,0.8590216342676769,233.24,27.9415,5098.38,6517.075460000001,4059.408075931049,0.7823110275908942,14895.029999999999,10152.554916790905,18025.989294331535,0.8263086012529642,233.40333333333334,25.7726,1.1682209622827406,11.5762476428455,14.895029999999998,1.177095,3016.765595833332
2017-10-05 22:33:14,236.02,24.6625,5019.42,5820.843250000001,2947.480110988126,0.8623183591140338,230.83,22.725,4483.59,5245.611750000001,2722.8410426681307,0.8547315763504608,233.37,29.4285,5448.47,6867.729045,4180.894269727065,0.7933437624430916,14951.48,9851.21542338332,17905.116573435243,0.8350395228469286,233.40666666666667,25.605333333333334,1.1196481105938179,14.931134138721095,14.95148,1.2436045833333331,3018.0092004166654
2017-10-05 22:38:14,236.32,23.6493,4865.8,5588.802576,2749.3098394877643,0.8706337240995432,231.19,22.8013,4428.96,5271.432547,2858.7260127495447,0.8401814801785796,233.72,29.7882,5416.66,6962.098104,4373.854644832221,0.7780212112908773,14711.42,9981.89049706953,17778.189342896734,0.8274982179711086,233.74333333333334,25.41293333333333,1.1023487300885533,17.216692812583627,14.71142,1.2359541666666667,3019.245154583332
2017-10-05 22:43:14,238.65,21.5559,4612.64,5144.315535000001,2277.6159803712167,0.896647954157812,232.74,23.2874,4704.3,5419.909476000001,2691.650095765532,0.8679665261626963,235.62,29.8041,5450.26,7022.442042,4428.245495187583,0.7761203250098679,14767.2,9397.511571324332,17503.811572716804,0.8436562481635508,235.67,24.88246666666667,1.2644799932108535,19.77952346632299,14.7672,1.2282758333333335,3020.4734304166655
2017-10-05 22:48:14,238.97,21.561,4554.81,5152.43217,2408.581144647384,0.8840116375564048,233.51,24.016,4825.75,5607.976159999999,2856.8397835070027,0.8605154270127997,235.8,32.2781,5896.92,7611.175980000001,4812.102899162587,0.7747712069061895,15277.480000000001,10077.523827316974,18301.854595656187,0.8347503757147104,236.09333333333333,25.9517,1.21844468289377,24.377593760717037,15.27748,1.2518616666666667,3021.725292083332
2017-10-05 22:53:14,238.76,22.9643,4767.88,5482.956268,2707.4212347546672,0.8695819858762368,233.3,22.6019,4510.53,5273.023270000001,2731.280565057625,0.8553973250339931,235.48,28.7589,5252.45,6772.145772,4274.778047421582,0.7755961222389351,14530.86,9713.479847233873,17478.48915330552,0.831356753581412,235.84666666666666,24.775033333333337,1.2352658506939511,16.080166726987237,14.53086,1.2420141666666669,3022.9673062499987
2017-10-05 22:58:14,237.66,25.118,5089.36,5969.543879999999,3119.9148907695294,0.8525542490861128,232.19,24.9328,4895.55,5789.146832,3089.9532747204507,0.8456427418526392,234.38,32.6809,5906.26,7659.749342,4877.279240997939,0.7710774512704675,15891.17,11087.147406487918,19376.6385521868,0.820120061444123,234.74333333333334,27.57723333333333,1.242491799554119,18.50681177831475,15.89117,1.2675845833333332,3024.234890833332
2017-10-05 23:03:14,238.17,22.1391,4603.35,5272.869446999999,2571.4433656229085,0.8730255975935604,232.73,23.64,4730.28,5501.7372,2809.548600658803,0.8597793438770576,234.97,29.7861,5411.55,6998.839917,4438.3427967308435,0.7732067119945816,14745.18,9819.334763012555,17715.52055177908,0.8323311729340754,235.29,25.1884,1.2240214203748547,18.253243556557777,14.74518,1.2765145833333333,3025.511405416665
2017-10-05 23:08:14,238.54,24.8322,5087.46,5923.4729879999995,3034.020927410627,0.858864387548719,233.11,24.5084,4933.76,5713.153124,2880.6476495175457,0.8635791642401637,235.42,25.9608,4762.54,6111.691535999999,3830.2723375256273,0.7792507151165884,14783.760000000002,9744.9409144538,17706.592929296017,0.8349296817876175,235.68999999999997,25.100466666666666,1.2092154949297904,3.4275591157667713,14.783760000000003,1.2303725,3026.7417779166653
2017-10-05 23:13:14,239.08,22.746,4715.79,5438.11368,2708.2106772744155,0.8671738542986839,233.74,22.0498,4357.46,5153.920252000001,2752.351051805665,0.8454651579657386,236.03,22.8444,4383.53,5391.963732,3139.7352796539026,0.8129746819298523,13456.779999999999,8600.297008733982,15970.286052755557,0.8426135859775742,236.28333333333333,22.546733333333332,1.1836072511814972,2.204014772280379,13.456779999999998,1.1766891666666666,3027.918467083332
2017-10-05 23:18:14,239.57,23.4984,4896.49,5629.511688,2777.7306430301346,0.8697894722267784,234.33,23.5032,4749.63,5507.5048560000005,2788.122056503909,0.8623923399405895,236.56,19.2723,3769.77,4559.0552880000005,2563.946034170916,0.8268752541612081,13415.89,8129.79873370496,15686.928696932702,0.8552273207325304,236.82000000000002,22.0913,1.1612194915969813,12.760679543530706,13.41589,1.1196945833333332,3029.0381616666655
2017-10-05 23:23:14,239.39,25.7861,5209.68,6172.934479,3311.2466503761075,0.8439551752449438,234.18,25.645,5088.42,6005.5461000000005,3189.7595305642108,0.8472868104367727,236.49,22.2284,4211.39,5256.794316,3146.121540663982,0.8011327335334153,14509.490000000002,9647.1277216043,17423.902356735307,0.8327348089385543,236.68666666666664,24.55316666666667,1.1421570008168385,9.468296689496949,14.509490000000001,1.1635575,3030.2017191666655
2017-10-05 23:28:14,240.02,24.0081,4921.83,5762.424162,2996.8519606249165,0.8541249067461479,234.98,20.9987,4063.38,4934.274525999999,2799.2870652243787,0.8235009986957504,237.17,21.5386,4355.1,5108.309762,2669.8188355288253,0.8525520579031793,13340.31,8465.957861378121,15799.883335225295,0.8443296521220659,237.39,22.1818,1.107881545136705,8.233326420759361,13.340309999999999,1.1604083333333333,3031.3621274999987
2017-10-05 23:33:14,238.91,25.421,5164.86,6073.33111,3195.2420803585187,0.8504163376661346,233.98,23.0147,4578.51,5384.979506,2834.6517352119286,0.8502372190829282,236.06,23.3159,4418.73,5503.951354,3281.509666951849,0.8028286799425807,14162.099999999999,9311.403482522295,16948.961951232537,0.8355732959191712,236.3166666666667,23.917199999999998,1.0973975597714811,6.287525295603172,14.162099999999999,1.1459337499999998,3032.5080612499987
2017-10-05 23:38:14,239.28,24.026,4895.88,5748.94128,3013.417472984458,0.8516141949531271,234.37,22.031,4407.54,5163.40547,2689.6741802727556,0.8536110568128596,236.43,22.9397,4373.69,5423.633271,3207.278229620586,0.8064132992519951,13677.11,8910.3698828778,16323.54218304948,0.8378763534671072,236.6933333333333,22.998900000000003,1.0928346101847828,4.465865758797148,13.67711,1.159967083333333,3033.668028333332
2017-10-05 23:43:14,239.8,24.9046,5097.81,5972.12308,3111.042797289791,0.8536009609500547,234.97,20.6143,4020.99,4843.742071,2700.643751085168,0.830141229871445,237.01,22.6374,4346.89,5365.290174,3144.9778980337755,0.8101873074945453,13465.689999999999,8956.664446408735,16172.403815811125,0.832633797261179,237.26,22.718766666666667,1.0705555087246146,9.621267586415334,13.465689999999999,1.13095,3034.7989783333323
2017-10-05 23:48:14,239.53,24.7331,5027.05,5924.319443,3134.6976186241363,0.8485447228778004,234.54,25.6243,5092.29,6009.923322000001,3191.8272027507255,0.8473136389875557,236.59,26.7426,5008.05,6327.031734,3866.6220090077395,0.7915323030684202,15127.39,10193.1468303826,18241.11209652084,0.8293019592201988,236.88666666666666,25.7,1.1158641263051299,4.0568093385214015,15.12739,1.1913783333333332,3035.990356666666
2017-10-05 23:53:14,239.68,23.9139,4922.59,5731.683552,2936.0354276076678,0.8588384120198547,234.88,23.918,4789.5,5617.85984,2936.1605766519015,0.8525488596027344,237.02,22.4178,4266.87,5313.466956,3166.504617966617,0.8030293658233488,13978.96,9038.700622226186,16646.60420685949,0.8397484451657565,237.19333333333336,23.416566666666668,1.0483712302200667,4.265213943974145,13.978959999999999,1.2127645833333331,3037.203121249999
2017-10-05 23:58:14,239.9,25.2621,5132.54,6060.3777900000005,3222.609518065335,0.8469009982296829,235.23,23.2426,4549.97,5467.356798,3031.462247123788,0.8322065246710099,237.18,25.7329,4846.26,6103.329222,3710.039299592273,0.7940354884562378,14528.77,9964.111064781395,17617.283190781687,0.8246884518267968,237.43666666666664,24.745866666666668,1.037469641027095,6.074819229069912,14.52877,1.1878220833333333,3038.3909433333324
2017-10-06 00:03:14,240.42,23.0192,4784.76,5534.276064,2781.0579452725046,0.8645683635343856,235.76,23.5438,4776.2,5550.686288,2828.0791763653333,0.8604701747107636,237.6,23.3869,4400.77,5556.72744,3392.7044152930484,0.7919715421564749,13961.73,9001.841536930886,16612.13579431959,0.8404536402100758,237.92666666666665,23.316633333333332,1.0479419428955727,1.2756272703749278,13.96173,1.1871041666666666,3039.5780474999992
2017-10-06 00:08:14,239.05,25.6053,5196.37,6120.946965,3234.7690136148385,0.8489487051126573,234.35,23.9179,4822.44,5605.159865,2856.9020911831785,0.8603572629770123,236.33,25.4205,4823.13,6007.626765000001,3581.758834796723,0.8028344949954626,14841.939999999999,9673.42993959474,17716.05006088682,0.8377680097420682,236.57666666666668,24.981233333333336,1.0454679948712873,4.256528567444639,14.84194,1.2001529166666665,3040.778200416666
2017-10-06 00:13:14,239.53,25.2536,5086.83,6048.9948079999995,3273.300893335495,0.8409380668127696,234.91,23.4273,4564.95,5503.307043,3073.6980832595455,0.8294921515975463,236.69,25.5865,4697.09,6056.068685,3822.736382401699,0.7756005164924908,14348.869999999999,10169.735358996739,17587.31325555238,0.8158648107021126,237.04333333333332,24.755799999999997,1.0490346350175124,5.36641918257539,14.34887,1.2162837499999999,3041.994484166666
2017-10-06 00:18:14,240.25,25.2647,5120.2,6069.844175,3259.840528121189,0.8435471904021324,235.5,24.2799,4853.97,5717.916450000001,3022.1753371173895,0.848905373564876,237.38,22.0805,4179.78,5241.4690900000005,3162.6630192016087,0.7974443668807364,14153.95,9444.678884440187,17015.76503812539,0.8318139071788292,237.71,23.875033333333334,1.0685288797273955,7.516359488503334,14.15395,1.1876175,3043.1821016666663
2017-10-06 00:23:14,238.86,24.5592,5014.51,5866.210512000001,3044.1936914393777,0.8548124875065853,234.2,24.8734,4956.21,5825.35028,3061.1580032066418,0.8508003401985984,236.07,25.1656,4634.23,5940.843192,3717.193852764846,0.7800626695955384,14604.95,9822.545547410866,17600.766049620142,0.8297905874565729,236.37666666666667,24.86606666666667,1.0505831088799016,1.2340780340544462,14.60495,1.1982875,3044.380389166666
2017-10-06 00:28:14,238.88,21.6424,4611.25,5169.936511999999,2337.6520219251447,0.8919355178340729,234.22,21.5079,4278.16,5037.580338,2659.8050071770663,0.8492489872029511,236.05,23.4259,4552.66,5529.683695,3138.580681000387,0.8233129146458349,13442.07,8136.037710102598,15712.55407325975,0.8554987265167953,236.38333333333335,22.192066666666665,1.0561940351124477,5.559794641328282,13.44207,1.1686258333333333,3045.5490149999996
2017-10-06 00:33:14,239.28,23.0155,4857.1,5507.14884,2595.624767934175,0.8819627253800536,234.66,24.1656,4860.31,5670.699696000001,2921.3390330659145,0.8570917630197147,236.41,23.517,4392.36,5559.653969999999,3408.3611746023566,0.7900419745007979,14109.77,8925.324975602445,16695.719073253862,0.8451130459306488,236.78333333333333,23.566033333333333,1.0544097979869091,2.5441985003840326,14.109770000000001,1.1479933333333332,3046.697008333333
2017-10-06 00:38:14,239.56,22.0527,4667.76,5282.944812000001,2474.1710670520984,0.8835526711158079,234.93,24.4977,4885.41,5755.244661,3042.3034430952152,0.8488622617741394,236.73,21.9756,4195.89,5202.283788,3075.4290300359107,0.8065476953945828,13749.060000000001,8591.903540183224,16212.879365720732,0.8480332018672735,237.07333333333335,22.842,1.0489018868985618,7.248489624376147,13.749060000000002,1.1607845833333332,3047.8577929166663
2017-10-06 00:43:14,240.53,23.0108,4856.43,5534.787724,2654.9882871382115,0.8774374451510583,235.86,22.3473,4342.34,5270.834178,2987.6037649549407,0.8238430300320482,237.68,19.4392,3859.92,4620.309056,2539.345066460171,0.8354246335507475,13058.69,8181.937118553324,15410.174545671463,0.8474070141968659,238.0233333333333,21.599100000000004,1.0531180416485872,9.999953701774627,13.05869,1.1169895833333332,3048.9747824999995
2017-10-06 00:48:14,239.01,26.6602,5318.66,6372.054402,3509.2638980913894,0.8346852780055722,234.42,23.5179,4642.69,5513.066118,2973.1006685511998,0.8421248540520405,236.25,22.2481,4247.83,5256.113625,3095.5889148933584,0.8081693629673008,14209.179999999998,9577.953481535948,17135.868497594936,0.8292068769081821,236.55999999999997,24.142066666666665,1.0356780520798181,10.430479577832338,14.209179999999998,1.1361612499999998,3050.1109437499995
2017-10-06 00:53:14,239.05,24.7315,4994.96,5912.065075,3162.7342679135663,0.8448756799247511,234.54,20.6818,4129.95,4850.709371999999,2544.1883595969525,0.8514115530894355,236.35,20.4487,4184.95,4833.050244999999,2417.554170684611,0.8659024400438444,13309.86,8124.47679819513,15593.572280398454,0.8535478439876704,236.64666666666668,21.953999999999997,1.0155787813054635,12.651453038170738,13.30986,1.1466266666666667,3051.257570416666
2017-10-06 00:58:14,238.99,24.6888,4990.81,5900.376312,3147.420557712414,0.8458460505052614,234.42,22.0967,4337.03,5179.9084139999995,2832.246803604515,0.8372792824440853,236.18,22.2997,4257.7,5266.743146000001,3100.0925915104513,0.808412311360513,13585.54,9079.75995282738,16340.408131150454,0.8314076301497804,236.52999999999997,23.0284,1.0400372045829438,7.210227371419635,13.585540000000002,1.1206416666666668,3052.378212083333
2017-10-06 01:03:14,239.43,22.5483,4676.72,5398.739469,2697.161080791876,0.866261472118465,234.88,23.29,4651.99,5470.3552,2878.1548002265345,0.8503999886515595,236.62,22.8203,4349.55,5399.739386,3199.781279122006,0.8055110976794835,13678.259999999998,8775.097160140416,16251.065404997433,0.8416838932783902,236.9766666666667,22.886200000000002,1.0352636687156198,1.7643820293451808,13.678259999999998,1.1359916666666665,3053.5142037499995
2017-10-06 01:08:14,239.59,22.3379,4648.19,5351.937461,2652.840800039674,0.8685060380230029,234.89,23.8935,4708.78,5612.344214999999,3053.8170376176695,0.839004134389145,236.65,22.226,4353.37,5259.7829,2951.8614124366363,0.8276710432287994,13710.34,8658.51925009398,16215.528931238969,0.8455068014209046,237.04333333333332,22.819133333333337,1.0743464626720913,4.708183483451004,13.71034,1.1411916666666666,3054.655395416666
