DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-06 01:13:14,238.06,23.6706,4806.35,5635.0230360000005,2941.510546258616,0.8529423871551322,233.33,24.5126,4834.77,5719.524958,3055.808369692854,0.8453097128700388,235.16,23.3094,4323.79,5481.438504,3369.1257187931938,0.7888057116475496,13964.91,9366.444634744663,16815.141878789993,0.8304961147913256,235.51666666666665,23.830866666666665,1.0798952657278398,2.8607156544873193,13.96491,1.1531354166666665,3055.808530833333
2017-10-06 01:18:14,237.66,23.8932,4852.14,5678.457912,2949.8511282360328,0.8544819870454999,233.08,22.5421,4576.55,5254.112668000001,2580.870013297471,0.871041465835578,234.9,20.724,3996.74,4868.0676,2779.2357817518405,0.8210116063301995,13425.43,8309.956923285345,15789.159406116529,0.8502941578257264,235.21333333333334,22.386433333333333,1.0401904653931147,7.4260750186496844,13.42543,1.1412641666666667,3056.9497949999995
2017-10-06 01:23:14,237.83,25.6077,5074.51,6090.279291000001,3367.617867615545,0.8332146618462853,233.39,23.4859,4682.69,5481.374201,2849.1889188483774,0.8542912467362124,235.08,25.0945,4718.18,5899.21506,3541.117876000573,0.7997979310827159,14475.380000000001,9757.924662464495,17457.196792805335,0.8291926918052367,235.43333333333337,24.729366666666667,1.0179810278918222,5.028299686877006,14.475380000000001,1.16253375,3058.1123287499995
2017-10-06 01:28:14,240.14,23.6033,4834.35,5668.0964619999995,2959.1177029710916,0.8529053858575636,235.62,23.7753,4799.66,5601.936186000001,2888.7632157060293,0.8567859112702858,237.35,22.8155,4393.73,5415.258925,3165.4645649402178,0.8113610190855277,14027.74,9013.345483617339,16673.868366838124,0.841300872201865,237.70333333333335,23.398033333333334,1.0250872936853945,2.4896679350543733,14.02774,1.18763,3059.2999587499994
2017-10-06 01:33:14,240.43,23.7511,4849.67,5710.476973000001,3015.0038391788576,0.8492583059050888,235.95,25.197,5048.31,5945.23215,3140.119657161749,0.8491358911863518,237.64,23.022,4466.01,5470.948079999999,3160.0676533827054,0.8163137238180481,14363.99,9315.191149723312,17120.075784761688,0.8390143934283961,238.00666666666666,23.990033333333333,1.0181787624996554,5.031117088902196,14.36399,1.1829887499999998,3060.482947499999
2017-10-06 01:38:14,240.24,23.5914,4887.58,5667.597936,2869.3602262092263,0.8623723939474595,235.75,23.3832,4571.28,5512.5894,3080.915619518386,0.8292436944423975,237.42,23.666,4459.87,5618.78172,3417.640648182041,0.7937432387033536,13918.73,9367.916493909654,16777.631067876195,0.8296004330819935,237.8033333333333,23.546866666666663,1.0246562285361978,0.6950677089379091,13.91873,1.1784466666666666,3061.661394166666
2017-10-06 01:43:14,240.05,23.8994,4951.81,5737.05097,2897.1247049925105,0.863128116848507,235.68,21.6279,4370.12,5097.263472000001,2623.7656314132755,0.8573463043465765,237.33,21.4895,4136.37,5100.103035,2983.537194458318,0.8110365558526407,13458.3,8504.427530864104,15920.148445216186,0.8453627204741334,237.6866666666667,22.33893333333333,0.994306229489797,6.985412612956768,13.4583,1.1407095833333332,3062.8021037499993
2017-10-06 01:48:14,239.97,25.7963,5209.76,6190.338111,3343.4543021999043,0.8415953872927314,235.69,23.5418,4718.79,5548.566841999999,2918.8379427508207,0.8504520418283538,237.16,26.9884,5172.43,6400.568944,3770.0465119143114,0.8081203476213974,15100.98,10032.338756865036,18129.738494884485,0.8329397583015836,237.60666666666665,25.442166666666665,0.9946410033388559,7.469358610705326,15.10098,1.1899699999999998,3063.9920737499992
2017-10-06 01:53:14,239.5,23.0857,4798.48,5529.0251499999995,2746.763331438026,0.8678708940218874,235.2,20.0381,3917.48,4712.96112,2620.1818578548423,0.8312141560802861,236.76,22.3745,4264.2,5297.38662,3143.0722807080065,0.804962957376141,12980.16,8510.017470000876,15521.113071082245,0.836290537963005,237.15333333333334,21.832766666666668,0.9895145194388992,8.220060673330458,12.98016,1.1700475,3065.162121249999
2017-10-06 01:58:14,237.9,24.4105,4919.16,5807.25795,3086.4396628215827,0.8470710346179817,233.63,24.6979,4880.8,5770.170377,3077.7682725650943,0.8458675708181779,235.3,23.2755,4347.29,5476.72515,3331.0040565184736,0.7937754553923525,14147.25,9495.211991905151,17038.301949834065,0.830320418176283,235.60999999999999,24.12796666666667,0.9719451636178519,3.533106118902138,14.14725,1.13030875,3066.292429999999
2017-10-06 02:03:14,237.11,23.02,4761.54,5458.2722,2668.4213006369223,0.8723529764602065,232.65,24.7874,4919.13,5766.7886100000005,3009.6529559943847,0.8530102857368305,234.43,22.382,4255.28,5247.01226,3069.809404212306,0.8109910534114131,13935.95,8747.883660843614,16454.062445066713,0.846961049681582,234.73000000000002,23.39646666666667,1.0139308993311444,5.945057230863917,13.93595,1.1701333333333332,3067.4625633333326
2017-10-06 02:08:14,237.15,22.3805,4653.21,5307.535575000001,2552.9533046631677,0.876717628030218,232.81,21.9167,4362.76,5102.4269269999995,2645.956486372113,0.8550362528298097,234.54,20.797,4114.17,4877.72838,2620.2746726550295,0.8434602502405024,13130.140000000001,7819.184463690311,15282.022840475536,0.8591886124671847,234.83333333333334,21.698066666666666,0.9865152590489692,4.152750936335335,13.13014,1.12775375,3068.5903170833326
2017-10-06 02:13:14,236.82,24.5359,5006.28,5810.591838,2949.5996456184057,0.861578327918341,232.38,24.3326,4887.15,5654.4095879999995,2843.9607357286654,0.864307744945059,234.15,21.7474,4133.75,5092.15371,2973.5736654347006,0.8117881421925891,14027.18,8767.134046781772,16541.596602101024,0.8479943222783188,234.45000000000002,23.538633333333333,1.0108765195137455,7.609759275177408,14.02718,1.1315549999999999,3069.7218720833325
2017-10-06 02:18:14,236.35,21.9778,4599.24,5194.45303,2414.401313633709,0.8854137237236699,232.03,22.2354,4471.88,5159.279861999999,2573.025060126452,0.8667643779003048,233.7,20.001,3966.48,4674.2337,2472.9531115279333,0.8485840149584306,13037.599999999999,7460.379485288095,15021.194220983478,0.8679469693419883,234.02666666666664,21.404733333333336,0.9927643573382031,6.558051022982463,13.0376,1.1276991666666665,3070.8495712499994
2017-10-06 02:23:14,236.47,22.1041,4617.36,5226.956526999999,2449.706342716999,0.8833744792306746,232.16,24.4804,4794.6,5683.369664,3051.6391624298353,0.8436192406012745,233.9,21.9476,4170.71,5133.543640000001,2993.066721555745,0.8124426891986057,13582.669999999998,8494.41222670258,16020.111217031366,0.8478511675724157,234.17666666666665,22.844033333333332,0.9793176092124255,7.163212567541345,13.582669999999998,1.1091779166666664,3071.958749166666
2017-10-06 02:28:14,236.87,23.3997,4862.67,5542.686939,2660.0411603697394,0.8773127642813096,232.53,24.656,4897.21,5733.25968,2981.2079387747685,0.8541755080593175,234.27,22.2928,4344.41,5222.534256,2898.441961984658,0.8318585933656344,14104.29,8539.691061129166,16488.096306839954,0.8554225871514924,234.55666666666664,23.4495,0.9862577628718125,5.145099042623503,14.10429,1.1536233333333332,3073.1123724999993
2017-10-06 02:33:14,237.23,24.3311,4955.24,5772.066852999999,2960.1270746204996,0.8584862452562451,232.89,21.9466,4333.06,5111.143674,2710.7896806410886,0.8477672075707728,234.56,21.1346,4070.42,4957.331776,2829.632372047527,0.8210908980726651,13358.72,8500.549127309116,15833.974090675902,0.843674489013248,234.89333333333335,22.470766666666663,0.9947777714707291,8.27890459159532,13.35872,1.1442920833333332,3074.2566645833326
2017-10-06 02:38:14,236.96,26.5769,5328.8,6297.662224,3356.2538711481025,0.8461552573734861,232.7,24.4885,4913.65,5698.47395,2885.939887857784,0.8622747147944758,234.28,25.1483,4662.49,5891.743724,3601.920475134534,0.791359946802737,14904.94,9844.11423414042,17862.357667967743,0.8344329610378798,234.64666666666665,25.404566666666664,0.9858794783646452,4.614655895199949,14.90494,1.1776525,3075.4343170833326
2017-10-06 02:43:14,237.52,24.8687,5012.55,5906.813624,3124.86634692942,0.8486047332919878,233.29,22.6494,4593.34,5283.8785259999995,2611.6278299030137,0.8693121875148877,234.97,20.6176,3971.96,4844.5174719999995,2773.6047474204515,0.8198876406075227,13577.849999999999,8510.098924252885,16024.350043701306,0.8473260982798517,235.26,22.7119,0.9606392926974494,9.496343326626132,13.577849999999998,1.1867829166666666,3076.6210999999994
2017-10-06 02:48:14,237.89,26.0555,5262.93,6198.342894999999,3274.297246600706,0.8490866170449257,233.65,22.856,4406.97,5340.304400000001,3016.2006736554126,0.8252282397984654,235.29,25.2866,4882.32,5949.684114,3400.248884123626,0.8206015489984717,14552.220000000001,9690.746804379745,17483.640369070632,0.8323335239578338,235.60999999999999,24.732700000000005,0.9677008615933115,7.587930149154774,14.552220000000002,1.17208625,3077.7931862499995
2017-10-06 02:53:14,237.58,23.6952,4930.01,5629.505616,2717.7812422039306,0.8757447520770001,233.27,23.4624,4624.35,5473.074048,2927.443699269229,0.8449273588194655,234.92,22.6254,4254.04,5315.158968,3186.5433518957216,0.8003598811647058,13808.400000000001,8831.768293368881,16391.218433897946,0.8424266966904344,235.25666666666666,23.261,0.9875738555053425,2.732470659043034,13.8084,1.1816925,3078.9748787499993
2017-10-06 02:58:14,238.05,23.5065,4880.98,5595.722325,2736.4470720449544,0.8722698726835055,233.82,21.4856,4241.63,5023.762992,2691.9824559028593,0.8443133178763621,235.43,21.9947,4150.13,5178.212221000001,3096.8214008582677,0.8014600064418641,13272.740000000002,8525.250928806081,15774.838525535182,0.8413867424706147,235.76666666666665,22.328933333333335,0.9684716527640436,5.273725569813741,13.272740000000002,1.1283808333333334,3080.1032595833326
2017-10-06 03:03:14,238.24,24.691,5105.99,5882.38384,2920.8399067722203,0.8680137404974239,233.95,21.9815,4310.89,5142.571925,2803.97457401065,0.8382751010332248,235.54,24.9346,4661.89,5873.095684,3572.119054751594,0.7937704833756289,14078.77,9296.933535534465,16871.417779103373,0.8344746235516558,235.91,23.869033333333334,0.9876647874189362,7.90787505708233,14.07877,1.13964625,3081.2429058333328
2017-10-06 03:08:14,238,23.5442,4810.58,5603.5196,2873.6304513949176,0.858492580270443,233.74,22.35,4520.65,5224.089000000001,2618.172923513841,0.8653470490261553,235.37,21.4341,4059.32,5044.944117,2995.560428576414,0.804631311241143,13390.55,8487.363803485172,15853.774744054183,0.8446285011726943,235.70333333333335,22.442766666666667,0.9743887089703097,4.90774310356863,13.39055,1.144555,3082.3874608333326
2017-10-06 03:13:14,237.63,26.5449,5266.42,6307.864586999999,3471.8836431436857,0.8348974407049998,233.44,23.6924,4606.15,5530.753855999999,3061.4735656475727,0.8328249855131503,235.15,24.1275,4436.59,5673.581625000001,3536.410274195805,0.7819734152498422,14309.16,10069.767482987063,17497.207693429933,0.8177967736745206,235.40666666666667,24.78826666666667,0.9444648976239681,7.0865517018804445,14.30916,1.1541545833333333,3083.541615416666
2017-10-06 03:18:14,238.04,24.0618,4827.96,5727.670872000001,3081.7228714401376,0.8429185454076489,233.78,24.4311,4856.05,5711.502558,3006.6659055406444,0.8502228530385961,235.47,21.6128,4152.4,5089.166016,2942.3094633993405,0.8159293658224411,13836.41,9030.698240380123,16522.704149046083,0.8374180082864237,235.76333333333332,23.36856666666667,0.965657651034231,7.513369098375751,13.836409999999999,1.1727320833333332,3084.7143474999993
2017-10-06 03:23:14,238.19,24.7471,5033.44,5894.511749,3067.5316665845603,0.8539197501563923,233.95,24.1265,4833.22,5644.394675,2915.334574070075,0.8562866840986807,235.65,21.3709,4059.38,5036.052584999999,2980.4797691789786,0.8060638628140934,13926.04,8963.346009833615,16561.285027847334,0.8408791936485458,235.92999999999998,23.41483333333333,0.9579112448607721,8.729224352084499,13.92604,1.15676875,3085.8711162499994
2017-10-06 03:28:14,238.3,23.7768,4901.07,5666.01144,2843.0966380534587,0.8649947236957926,234.08,22.8141,4490.25,5340.324528,2890.799370737863,0.8408196873536521,235.7,21.7637,4184.79,5129.70409,2966.7148003916273,0.8157955949462964,13576.11,8700.610809182948,16124.868718379419,0.8419361569453091,236.02666666666664,22.78486666666667,0.9631680036154259,4.48177591559311,13.57611,1.1459229166666667,3087.017039166666
2017-10-06 03:33:14,238.52,21.8489,4557.26,5211.399628,2527.8582585102627,0.8744790891710905,234.22,22.4163,4534.23,5250.345786,2647.05292347319,0.8636059765988143,235.88,21.0243,4276.3,4959.211884,2511.382252944946,0.862294271756508,13367.79,7686.293434928399,15420.016739677147,0.8669115102581845,236.20666666666668,21.763166666666667,0.9793683497502185,3.3950328919657826,13.367790000000001,1.1226625000000001,3088.139701666666
2017-10-06 03:38:14,239.14,25.1759,5139.47,6020.564726,3135.769082546648,0.8536524784469198,234.97,22.6506,4400.45,5322.211482,2993.655767891932,0.8268085578490358,236.58,23.3042,4451.3,5513.3076360000005,3253.073838568057,0.8073737752151801,13991.220000000001,9382.498689006636,16845.934783727833,0.830539841191519,236.89666666666668,23.71023333333333,0.9469670320392762,6.181578418320082,13.991220000000002,1.13995875,3089.279660416666
2017-10-06 03:43:14,239.09,22.5013,4703.03,5379.835817,2612.305923312976,0.8741958230655795,234.82,22.5252,4424.56,5289.367464,2898.392136275178,0.8365007782336978,236.49,20.806,4073.64,4920.410940000001,2759.6921873411334,0.8279064593738993,13201.23,8270.390246929288,15577.92760123769,0.8474317212098958,236.79999999999998,21.944166666666664,0.9670608108108195,5.186647932252292,13.201229999999999,1.13301875,3090.412679166666
2017-10-06 03:48:14,239.09,23.7307,4963.1,5673.773063,2749.4252418322626,0.8747441860806058,234.82,23.0327,4553.68,5408.538613999999,2918.2680474433855,0.8419427732683283,236.48,22.5081,4409,5322.715488,2981.948887253951,0.8283365905880259,13925.78,8649.6421765296,16393.402892334456,0.84947463875921,236.79666666666665,23.090500000000002,0.968482101380939,2.7725688053528352,13.925780000000001,1.1302920833333334,3091.542971249999
2017-10-06 03:53:14,239.37,23.0074,4788.06,5507.281338,2721.1448275097496,0.8694053755639096,235.14,21.933,4302.72,5157.32562,2843.3445363354012,0.8342928713506363,236.76,21.7846,4169.88,5157.721896,3035.4894073407395,0.8084732143533937,13260.66,8599.97877118589,15805.21238390829,0.8390054924855697,237.09,22.241666666666664,0.9616601290649125,3.442787560884243,13.26066,1.1327683333333334,3092.6757395833324
2017-10-06 03:58:14,239.04,22.0729,4652.41,5276.3060159999995,2488.872509064654,0.8817551495102668,234.71,23.3082,4721.76,5470.667622,2762.822240535778,0.863104894366401,236.38,19.8934,3844.95,4702.401892,2707.2020706598864,0.8176566121541532,13219.119999999999,7958.896820260319,15430.138436512803,0.8567078030044887,236.71,21.758166666666668,0.9843268134003565,8.570421833947412,13.219119999999998,1.1033241666666664,3093.7790637499993
2017-10-06 04:03:14,239.49,23.2551,4836.79,5569.363899,2761.028202569558,0.8684636320619064,235.14,24.205,4784.89,5691.5637,3082.0001685687307,0.8406986642352787,236.67,23.8768,4434.47,5650.922256,3502.6273228044297,0.7847338538928929,14056.150000000001,9345.65569394272,16879.473723200736,0.8327362707215159,237.1,23.778966666666665,1.0080134964150211,2.203067416722622,14.05615,1.1364695833333331,3094.9155333333324
2017-10-06 04:08:14,239,23.5886,4837.69,5637.6754,2894.847039079123,0.8581001311285144,234.69,23.3163,4604.55,5472.102446999999,2956.691476627783,0.841459026872638,236.2,21.8187,4192.16,5153.57694,2997.5239466766175,0.8134466699162155,13634.4,8849.062462383523,16254.315421547753,0.8388172400004846,236.63,22.907866666666667,1.0015636225330704,4.754553021087373,13.6344,1.1537729166666666,3096.069306249999
2017-10-06 04:13:14,239.08,25.1357,5127.88,6009.443156,3133.4092855538743,0.8533036866951936,234.83,25.0246,4974.22,5876.526818,3129.0098808206412,0.8464557644430033,236.35,25.0169,4734.84,5912.744315,3541.445398275232,0.8007855147715787,14836.94,9803.864564649746,17783.43467853145,0.8343123962387018,236.75333333333333,25.059066666666666,0.9827387154000009,0.3058108043396145,14.83694,1.1863058333333334,3097.2556120833324
2017-10-06 04:18:14,239.32,23.0158,4754.62,5508.141256,2780.8647488954325,0.8631986325370302,234.97,22.4657,4432.69,5278.765528999999,2866.465571755336,0.8397209490832833,236.49,23.8791,4573.4,5647.168359,3312.781748755985,0.8098572079423282,13760.71,8960.112069406754,16420.741396186364,0.8380078382572821,236.92666666666665,23.1202,1.0101578547511236,3.2824110518075127,13.76071,1.19156875,3098.4471808333324
2017-10-06 04:23:14,239.84,23.8593,4921.28,5722.414512,2920.10804744417,0.8600006150690398,235.54,23.389,4727.55,5509.0450599999995,2828.4003377546105,0.8581432804617504,237.13,22.4752,4245.77,5329.544176,3221.4093547755647,0.7966478670201382,13894.6,8969.917739974346,16538.419919143016,0.8401407188795087,237.50333333333333,23.24116666666667,0.9838458407601324,3.2957324288080807,13.8946,1.1523045833333332,3099.5994854166656
2017-10-06 04:28:14,240.16,25.1403,5069.3,6037.694448,3279.626771053381,0.8396085697379432,235.83,24.5502,4888.84,5789.673666000001,3101.542295886659,0.8444068322382023,237.37,25.2024,4652.47,5982.293688000001,3760.63301434541,0.7777067196370651,14610.61,10141.80208128545,17785.558018461663,0.821487297999533,237.78666666666666,24.964299999999998,0.9980935292138619,1.658768721734628,14.610610000000001,1.1877170833333333,3100.787202499999
2017-10-06 04:33:14,240.01,24.8751,5058.71,5970.2727509999995,3170.742792664378,0.8473163975888177,235.68,22.7157,4462.27,5353.636176,2957.966658377998,0.8335026612387417,237.27,21.0485,4066.01,4994.177595,2899.8918135509784,0.8141500622786724,13586.99,9028.601264593355,16313.244252910477,0.8328809272610455,237.65333333333334,22.87976666666667,0.9916404847396719,8.720951408303979,13.58699,1.1748999999999998,3101.9621024999988
2017-10-06 04:38:14,239.7,26.9572,5357.43,6461.64084,3612.581644787547,0.8291129347263443,235.36,25.5332,5068.56,6009.493952000001,3228.5781832758184,0.8434254265807438,237.06,24.6933,4629.92,5853.793698,3582.0024361164974,0.7909264041166761,15055.910000000002,10423.162264179862,18311.819612302952,0.8221962818967788,237.37333333333333,25.7279,0.9801718811436221,4.778081382468054,15.05591,1.1934541666666667,3103.1555566666652
2017-10-06 04:43:14,239.65,24.1838,4977.81,5795.64767,2968.3226776542383,0.8588876141948084,235.29,22.1662,4374.89,5215.485197999999,2839.299797213582,0.8388270379288306,236.94,22.7625,4318.99,5393.34675,3230.249919996216,0.8007996148217246,13671.69,9037.872394864036,16388.967169469386,0.8342008290472791,237.29333333333332,23.037499999999998,0.9931449120638381,4.9758003255561745,13.67169,1.1969833333333333,3104.3525399999985
2017-10-06 04:48:14,239.53,23.5432,4898.76,5639.302696,2793.5435130874303,0.8686818679683089,235.15,23.1418,4660.98,5441.79427,2808.6278351901383,0.8565152904981098,236.77,22.4867,4466.12,5324.175959,2898.3826158727857,0.838837790935602,14025.86,8500.553964150355,16400.736765067366,0.85519694638806,237.15,23.057233333333333,1.0035842293906792,2.474422343241529,14.02586,1.1540645833333334,3105.506604583332
2017-10-06 04:53:14,239.58,24.4039,5006.26,5846.686362,3020.1162606755383,0.8562559525234201,235.07,24.0269,4779.92,5648.003383,3008.705204565487,0.8463026092348217,236.84,23.7153,4500.82,5616.7316519999995,3360.103239214332,0.8013236662993064,14287,9388.924704455358,17095.9140178562,0.8356967626929821,237.16333333333333,24.0487,1.0189883202856058,1.4770029149184778,14.287,1.1797024999999999,3106.686307083332
2017-10-06 04:58:14,239.85,23.4265,4895.83,5618.846025,2757.223107359703,0.8713230400364993,235.27,22.7466,4478.15,5351.592582,2930.1392016792365,0.8367882889781612,237.04,20.559,4095.2,4873.30536,2641.674107796935,0.840333140954664,13469.18,8329.036416835874,15836.402921919427,0.8505201633482743,237.38666666666666,22.244033333333334,1.0376881599640553,7.575214926549591,13.46918,1.1565075,3107.842814583332
2017-10-06 05:03:14,239.74,27.3782,5424.79,6563.649668,3695.0169715627167,0.8264898759675849,235.22,25.5523,5060.1,6010.412006,3243.522848982096,0.8418890410422225,236.93,23.2022,4373.1,5497.297246,3331.1069332699576,0.7955000074231023,14857.99,10269.64675381477,18061.71396319403,0.8226234802675679,237.2966666666667,25.377566666666667,1.0296534576971017,8.572006509686371,14.85799,1.18029875,3109.023113333332
2017-10-06 05:08:14,239.5,26.174,5262.71,6268.673,3405.8985065367106,0.8395253668519638,235.06,21.8995,4325.04,5147.69647,2791.5601275362956,0.8401893983465579,236.71,20.8105,4004.67,4926.053455,2868.557273720962,0.8129570733616815,13592.42,9066.015907793968,16338.498275446655,0.8319259071947,237.09,22.961333333333332,1.0164916276519451,13.991638116253416,13.59242,1.18543375,3110.2085470833317
2017-10-06 05:13:14,239.26,24.586,4959.68,5882.446359999999,3163.028529096321,0.843132210048746,234.72,23.9136,4824.75,5613.0001919999995,2868.372115485024,0.8595670470271027,236.5,21.7111,4157.22,5134.67515,3013.70382878403,0.8096364187713024,13941.650000000001,9045.104473365374,16618.770100599933,0.8389098540749843,236.82666666666668,23.403566666666666,1.0274743835153595,7.231661271002859,13.941650000000001,1.1472529166666665,3111.3557999999985
2017-10-06 05:18:14,239.41,23.0877,4825.14,5527.426257,2696.379981933746,0.8729451603066407,234.82,23.6863,4733.13,5562.016965999999,2921.2177483323344,0.8509736717692711,236.5,22.6563,4283.71,5358.2149500000005,3218.7413823268726,0.7994658743580265,13841.98,8836.339112592952,16421.976106216327,0.842893687731058,236.91,23.143433333333334,1.0552530496813137,2.3456617643881637,13.84198,1.15765125,3112.5134512499985
2017-10-06 05:23:14,239.14,20.9745,4484.7,5015.84193,2246.360651530854,0.894107123507379,234.48,21.2588,4126.31,4984.763424,2796.682351849812,0.827784520351191,236.29,19.353,3862.26,4572.92037,2448.376687268717,0.8445937579271691,12473.27,7491.4196906493835,14550.045823788643,0.8572667159306666,236.63666666666666,20.528766666666666,1.057880576411093,5.7274101545311105,12.473270000000001,1.0964687499999999,3113.6099199999985
2017-10-06 05:28:14,239.03,23.1663,4826.54,5537.440689,2714.361989969797,0.8716192680109084,234.32,24.1256,4724.87,5653.110591999999,3103.749804427313,0.8358000295777692,236.12,23.5597,4535.13,5562.916364,3221.588793741215,0.8152432471120288,14086.54,9039.700588138325,16737.58632225054,0.8416111934415357,236.49,23.617199999999997,1.0740411856738095,2.1526683942211684,14.086540000000001,1.10665875,3114.7165787499985
2017-10-06 05:33:14,238.84,22.9283,4786.27,5476.195172,2660.8895221215216,0.8740137722761209,234.04,20.5041,4007.06,4798.779564,2640.408199552492,0.8350164758682797,235.8,21.2168,4095.24,5002.92144,2873.714021473201,0.8185697195357119,12888.57,8175.0117431472145,15262.570348584633,0.8444560585560357,236.2266666666667,21.549733333333336,1.1062821019359859,6.397140258502801,12.88857,1.1239629166666667,3115.840541666665
2017-10-06 05:38:14,238.8,23.9768,4882.43,5725.65984,2990.828965101285,0.8527279189537044,234,22.3678,4457.32,5234.0652,2743.672162531639,0.8515981038982854,235.76,24.0795,4641.01,5676.9829199999995,3269.4282763002643,0.8175134689325436,13980.76,9003.929403933189,16629.263209433324,0.8407323778523813,236.18666666666664,23.4747,1.1064694591848423,4.7152892262733905,13.98076,1.1195554166666666,3116.9600970833317
2017-10-06 05:43:14,239.4,24.66,5066.48,5903.604,3030.399412357389,0.8582011937115022,234.54,23.0605,4602.68,5408.60967,2840.492101734751,0.8509913417360733,236.3,24.0756,4504.15,5689.0642800000005,3475.3539617529505,0.791720708066951,14173.31,9346.245475845091,16977.485704628198,0.8348297413754406,236.74666666666667,23.932033333333333,1.1207479161973428,3.641701986598152,14.173309999999999,1.1730862499999999,3118.1331833333315
2017-10-06 05:48:14,238.77,23.58,4811.46,5630.1966,2923.8615601720207,0.8545811703982059,233.93,23.2482,4590.59,5438.4514260000005,2916.031098061445,0.8440987406917771,235.78,22.3419,4205.85,5267.773182,3171.791303742792,0.7984113694134374,13607.9,9011.683961976258,16321.317049813722,0.8337501170075798,236.16,23.056699999999996,1.105182926829274,3.100183460772777,13.607899999999999,1.1575504166666666,3119.2907337499983
2017-10-06 05:53:14,238.31,25.0085,5132.48,5959.775635,3029.286164947059,0.8611867819081078,233.35,26.4668,5219.51,6176.027779999999,3301.520028597694,0.8451241130913437,235.31,25.3663,4715.9,5968.944053,3659.040898629595,0.79007274287146,15067.89,9989.847092174348,18078.671244787995,0.8334622492979958,235.65666666666667,25.613866666666667,1.1259317934282937,3.329967101153539,15.06789,1.1948245833333333,3120.4855583333315
2017-10-06 05:58:14,238.24,23.0634,4763.87,5494.624416000001,2737.9627638087686,0.8670055747810369,233.28,22.5252,4444.67,5254.678656,2802.9549352285285,0.8458500111942906,235.29,21.0073,3976.87,4942.807617,2935.277183124828,0.8045771367516285,13185.41,8476.194882162124,15674.849809439685,0.8411825414786113,235.60333333333332,22.198633333333333,1.1191126328150498,5.366696748598635,13.18541,1.1772208333333332,3121.6627791666647
2017-10-06 06:03:14,237.88,24.9007,5051.35,5923.378516,3093.586304163883,0.8527819024827622,232.8,23.7904,4729.2,5538.40512,2882.46398646058,0.8538920316468289,234.8,23.5707,4350.03,5534.40036,3421.523979730104,0.7859984310929035,14130.579999999998,9397.574270354567,16970.20015507272,0.8326702025241639,235.16,24.087266666666668,1.1566592957986046,3.377026312657582,14.130579999999998,1.1381662499999998,3122.8009454166645
2017-10-06 06:08:14,237.72,24.0482,4944.04,5716.738104,2870.1155078019965,0.8648358399592692,232.7,23.0635,4583.98,5366.87645,2791.144960256383,0.8541243762002384,234.69,21.1325,4022.29,4959.586425,2901.4962800155863,0.8110131884635924,13550.310000000001,8562.756748073965,16029.089313581924,0.8453574457607158,235.03666666666663,22.74806666666667,1.141665839372594,7.101995480934656,13.550310000000001,1.1533704166666665,3123.9543158333313
2017-10-06 06:13:14,237.75,23.4063,4768.22,5564.847825000001,2869.0781353959737,0.8568464313756863,232.74,21.5113,4148.34,5006.539962,2802.983702325605,0.8285842181399131,234.74,20.7771,4096.34,4877.216454,2647.118989310517,0.8398930083655458,13012.900000000001,8319.180827032096,15444.880577164022,0.8425380782315781,235.07666666666668,21.898233333333334,1.137217645307198,6.8867047113389726,13.012900000000002,1.1068004166666667,3125.061116249998
2017-10-06 06:18:14,237.47,25.8978,5211.66,6149.950566,3265.0408892759256,0.8474312019372416,232.44,24.4551,4778.86,5684.343444,3078.0281820908963,0.8407057115882458,234.35,23.7389,4503.83,5563.211215,3265.7057971902154,0.8095737921753524,14494.35,9608.774868557037,17390.075801936957,0.8334840034674017,234.75333333333333,24.697266666666668,1.1572430636412696,4.860996763474498,14.49435,1.1461354166666666,3126.207251666665
2017-10-06 06:23:14,237.34,23.7501,4792.54,5636.848734,2967.427168170671,0.850216180379766,232.25,22.5041,4402.65,5226.577225,2816.697084599035,0.8423581649078188,234.13,22.9733,4517.97,5378.738729,2918.694467385124,0.8399682951025154,13713.16,8702.81872015483,16241.607397713975,0.8443228348156072,234.57333333333335,23.075833333333332,1.1794463707156189,2.9219602036762904,13.71316,1.1753129166666667,3127.3825645833317
2017-10-06 06:28:14,237.58,25.7119,5142.99,6108.633202,3296.2180535390517,0.8419215608355984,232.47,24.4648,4907.67,5687.332056,2874.1122257673214,0.862912513578757,234.39,23.9569,4523.63,5615.257791,3326.844102522118,0.805596139726722,14574.29,9497.174381828492,17395.58134248348,0.8378156333532054,234.81333333333336,24.7112,1.1782408721821522,4.049580756903745,14.574290000000001,1.17864375,3128.5612083333317
2017-10-06 06:33:14,239.57,25.4332,5045.61,6093.0317239999995,3415.6778708728384,0.8280951468093817,234.37,26.095,5201.32,6115.88515,3217.1915431926836,0.8504607055938582,236.27,24.2033,4584.83,5718.513691,3417.7086922753447,0.8017520369350113,14831.76,10050.578106340867,17916.33960856007,0.8278342744136019,236.73666666666668,25.24383333333333,1.1968291068838712,4.121930768570539,14.831760000000001,1.2252520833333334,3129.7864604166652
2017-10-06 06:38:14,239.52,21.8384,4512.03,5230.733568000001,2646.159280637131,0.8625998516925416,234.52,22.2988,4373.02,5229.5145760000005,2867.842181884572,0.8362191053198816,236.46,22.2094,4291.62,5251.634724,3026.824251574999,0.8171969730467492,13176.669999999998,8540.825714096702,15702.558268240096,0.8391416083232154,236.83333333333334,22.11553333333333,1.134412385643913,1.253116210928661,13.176669999999998,1.1670179166666665,3130.953478333332
2017-10-06 06:43:14,238.03,25.6556,5218.8,6106.802468,3171.3030355314336,0.8545879823928832,232.85,26.4854,5225.33,6167.125389999999,3275.570479639027,0.8472877831335939,235.07,24.6981,4570.22,5805.782367,3580.5304138588344,0.7871841745183351,15014.350000000002,10027.403929029295,18054.903363862468,0.8315940383293193,235.3166666666667,25.613033333333334,1.153056165450801,3.572139704915858,15.014350000000002,1.1746258333333333,3132.1281041666653
2017-10-06 06:48:14,237.2,25.2176,5055.2,5981.61472,3197.603417955497,0.8451229704075625,232.11,24.9065,4907.4,5781.047715000001,3055.8039732788375,0.8488772696455765,234.31,23.5793,4447.08,5524.865783,3278.356508033287,0.8049209111438789,14409.679999999998,9531.763899267622,17276.961559654563,0.8340401725295097,234.54,24.567800000000002,1.134134902362069,4.023559293058401,14.409679999999998,1.22600125,3133.3541054166653
2017-10-06 06:53:14,237.58,25.5538,5108.43,6071.071804,3280.5267541088297,0.84143791490561,232.72,22.1965,4609.6,5165.56948,2331.243422019131,0.8923701477344179,234.81,23.6258,4482.92,5547.574098,3267.8749435069444,0.8080865475264536,14200.95,8879.645119634904,16748.58436863116,0.8478895700938948,235.03666666666666,23.792033333333332,1.082100665144453,7.404859609869409,14.20095,1.192109583333333,3134.5462149999985
2017-10-06 06:58:14,237.88,28.3509,5589.57,6744.112091999999,3773.560006752326,0.8288073987723987,233.26,22.2774,4736.59,5196.426324,2137.185465199535,0.9115091227453339,235.32,20.8229,3816,4900.044828,3073.854797548113,0.7787683855858798,14142.16,8984.600269499973,16754.812188392294,0.8440655640292802,235.48666666666668,23.817066666666665,1.0163349658862426,19.036069373222567,14.14216,1.1809629166666666,3135.7271779166654
2017-10-06 07:03:14,238.49,29.6486,5871.81,7070.894614,3939.466710887934,0.8304196739651762,234.18,20.5206,4290.22,4805.514108,2164.9430001242617,0.8927702434288639,236.3,22.5924,4178.12,5338.58412,3323.2203766702232,0.7826269861230546,14340.150000000001,9427.630087682419,17161.588245051065,0.8355957382985989,236.32333333333335,24.253866666666667,0.9168229967417482,22.242776409534688,14.340150000000001,1.1867629166666667,3136.913940833332
2017-10-06 07:08:14,238.46,30.027,6123.72,7160.238420000001,3710.669426511084,0.855239677898882,234.37,25.6543,5299.3,6012.598291,2840.555882030157,0.8813660490061833,236.54,23.1144,4149.07,5467.480176,3560.696225466727,0.7588632910298823,15572.09,10111.921534007968,18567.20076042789,0.8386880823300331,236.45666666666668,26.26523333333333,0.8824731804277062,14.322228243419389,15.57209,1.2463433333333334,3138.1602841666654
2017-10-06 07:13:14,238.43,28.793,5947.48,6865.11499,3428.889831348144,0.8663336315070229,234.59,21.7891,4570.06,5111.5049690000005,2289.5490046102295,0.8940732773843069,236.73,22.1976,4045.66,5254.837848,3353.499064137826,0.7698924528260724,14563.2,9071.9379000962,17157.705309953362,0.848784830891794,236.58333333333334,24.2599,0.8425501937301892,18.68556754149853,14.5632,1.2556370833333332,3139.4159212499985
2017-10-06 07:18:14,238.95,29.3056,5974.76,7002.573119999999,3652.1600790965504,0.8532235076468578,235.31,21.7958,4589.07,5128.769698,2290.13430833718,0.8947701437616784,237.34,24.4358,4320.33,5799.592772,3869.1116567158724,0.7449367860547433,14884.16,9811.406044149604,17826.999396106326,0.834922337140535,237.20000000000002,25.179066666666667,0.7967959527824682,16.38874620716679,14.88416,1.2269733333333332,3140.642894583332
2017-10-06 07:23:14,240.14,27.443,5425.75,6590.16202,3740.5176630181118,0.823310562552755,236.27,22.3215,4761.44,5273.900805,2267.756342153992,0.9028307842813132,238.13,21.6388,3861.97,5152.847444,3411.3083267622314,0.7494826970856465,14049.159999999998,9419.582331934336,16914.710402891604,0.8305882669796265,238.17999999999998,23.8011,0.8229070450919507,15.301393633067375,14.049159999999999,1.205555,3141.848449583332
2017-10-06 07:28:14,238.01,28.0898,5781.59,6685.653298,3357.2573766332357,0.8647756236072773,234.22,21.6047,4506.23,5060.252834,2302.183730961766,0.8905147920124656,236.19,23.5653,4197.94,5565.888207,3654.642429735319,0.7542264314113271,14485.759999999998,9314.08353733032,17221.770957656117,0.8411306848533021,236.14000000000001,24.419933333333336,0.8130769882273294,15.028160055036993,14.485759999999999,1.188955,3143.037404583332
2017-10-06 07:33:14,237.41,28.7857,5928.58,6834.013037,3399.3636718488888,0.8675107828887801,233.66,25.6161,5301.4,5985.457926,2778.6443860120403,0.8857133515167573,235.63,23.1287,4271.24,5449.815581,3384.8188621121762,0.7837402819447808,15501.22,9562.826919973104,18213.60700656963,0.8510790857850795,235.5666666666667,25.843499999999995,0.8093957832177846,11.384680867529568,15.50122,1.2494574999999997,3144.286862083332
2017-10-06 07:38:14,237.15,26.9995,5572.04,6402.931425000001,3154.346377881247,0.8702326528508775,233.49,24.059,4934.83,5617.5359100000005,2684.057110279052,0.8784687946925824,235.32,23.2927,4244.57,5481.238163999999,3468.0826584137358,0.7743816037547389,14751.439999999999,9306.486146574034,17441.779337842065,0.8457531605158514,235.32000000000002,24.783733333333334,0.7776644569097452,8.940407148775005,14.751439999999999,1.2605274999999998,3145.547389583332
2017-10-06 07:43:14,237.3,22.6235,4623.05,5368.55655,2729.250470009651,0.8611346377640373,233.69,22.5213,4728.16,5263.002597,2311.6442958268344,0.8983769080211229,235.44,21.5237,3924.73,5067.539928,3205.6910875775675,0.7744842775316757,13275.939999999999,8246.585853414053,15628.715914025976,0.8494581431405711,235.4766666666667,22.222833333333337,0.7743159265603061,3.1460134846291834,13.275939999999999,1.1678074999999999,3146.715197083332
2017-10-06 07:48:14,237.47,19.9011,4171.39,4725.914217,2221.2092774753833,0.8826630802977186,233.85,20.0711,4287.79,4693.626735,1909.1853873856146,0.9135345101105489,235.67,17.1193,3256.18,4034.5054309999996,2382.1263359378095,0.8070828149047546,11715.36,6512.521000798808,13403.827427844837,0.8740309484783989,235.66333333333333,19.0305,0.76945925684946,10.04282598985839,11.71536,1.0413041666666665,3147.7565012499986
2017-10-06 07:53:14,236.55,24.3243,4741.2,5753.913165000001,3260.1440566883434,0.8239957510724789,233.06,23.5982,4580.89,5499.7964919999995,3043.551915331082,0.8329199101572867,234.85,21.4262,3614.39,5031.94307,3500.947869880531,0.7182891280206792,12936.48,9804.643841899957,16232.176553281655,0.7969652102745663,234.82000000000002,23.116233333333337,0.7495102631803164,7.311023854809111,12.93648,1.0271599999999999,3148.7836612499987
2017-10-06 07:58:14,236.26,34.4819,6230.59,8146.6936940000005,5248.6537698498805,0.7647998358633268,232.9,31.3881,5874.53,7310.288490000001,4350.886701136504,0.8035975608946179,234.77,24.8616,3949.28,5836.757832,4297.781924552866,0.6766222128230315,16054.4,13897.32239553925,21233.919306749678,0.7560733262698587,234.64333333333332,30.243866666666666,0.7429716022899909,17.79622535037407,16.0544,1.2079533333333332,3149.991614583332
2017-10-06 08:03:14,236.11,35.953,6370.84,8488.862830000002,5610.097132934121,0.7504939268761867,232.87,28.0414,5128.4,6530.000818,4042.329046859085,0.7853597791080704,234.54,31.1197,4664.22,7298.814438,5614.0666180548,0.6390380300280762,16163.46,15266.492797848005,22233.381243489373,0.7269906373207703,234.50666666666666,31.704700000000003,0.6979190357061588,13.399590596977735,16.16346,1.3424108333333333,3151.3340254166656
2017-10-06 08:08:14,236.14,36.2904,6411.12,8569.615055999999,5686.461338444311,0.7481222853191366,232.97,27.4744,5163.86,6400.710967999999,3782.016763087585,0.8067635026509449,234.5,33.3641,5935.65,7823.88145,5097.173728759311,0.7586579676510818,17510.629999999997,14565.651830291206,22776.75078315969,0.7687940289071753,234.53666666666666,32.37629999999999,0.6836173448359139,15.140395906882489,17.51063,1.4030870833333333,3152.737112499999
2017-10-06 08:13:14,235.8,41.9361,7886.37,9888.53238,5965.5880559596535,0.7975268418952176,232.66,31.3582,6503.62,7295.798812,3306.2981112991924,0.8914198660882701,234.19,33.0055,6114.93,7729.558045,4727.969825001446,0.7911099139692146,20504.92,13999.855992260293,24828.365069219242,0.8258667029759765,234.2166666666667,35.43326666666667,0.6760122393794837,18.352339327073057,20.50492,1.58398125,3154.321093749999
2017-10-06 08:18:14,237.28,47.0129,9085.6,11155.220912,6472.312278894006,0.8144706475715198,234.31,30.5637,6329.4,7161.380547000001,3350.2338692918197,0.883823999920165,235.77,35.0285,6462.13,8258.669445000001,5142.615760960237,0.7824662366057441,21877.13,14965.161909146063,26505.94061722497,0.8253670494448735,235.78666666666666,37.53503333333333,0.6333408731056348,25.250721326121123,21.87713,1.76591875,3156.0870124999988
2017-10-06 08:23:14,237.09,47.2803,9180.01,11209.686327,6433.0773312335305,0.8189354931269346,234.15,34.0569,7084.76,7974.423135,3660.273224558957,0.8884354241129694,235.78,29.4516,5229.59,6944.098248,4568.576245371929,0.753098503683498,21494.36,14661.926801164416,26018.831821054217,0.8261078032952636,235.67333333333332,36.9296,0.6463749257446659,28.02819418569385,21.49436,1.807145416666667,3157.8941579166653
2017-10-06 08:28:14,236.96,49.9448,9678.37,11834.919808,6811.349426133617,0.8177807840706918,234.11,35.1832,7143.15,8236.738952,4101.13114163569,0.867230349489896,235.67,31.4312,5120.64,7407.390904,5352.428046696371,0.6912879401618792,21942.16,16264.90861446568,27313.103772777635,0.8033565200989448,235.58,38.85306666666667,0.6239918499023681,28.54789669112347,21.94216,1.809855,3159.7040129166653
2017-10-06 08:33:14,237.05,48.8481,9498.99,11579.442105000002,6622.134734581205,0.8203322676399355,234.22,34.3,7022.45,8033.745999999999,3902.0854411475907,0.8741189975386328,235.77,33.0431,6029.56,7790.571687000001,4933.29640470609,0.7739560384331523,22551,15457.516580434884,27340.124722364002,0.8248316431985208,235.67999999999998,38.7304,0.619484046164282,26.123406936153508,22.551,1.8538816666666666,3161.557894583332
2017-10-06 08:38:14,236.12,57.4591,11696.56,13567.242692,6874.631512308672,0.8621176952113447,233.48,35.8025,7240.27,8359.1677,4177.819402968885,0.8661472361656293,235.12,31.0014,5872.15,7289.0491680000005,4318.343681438695,0.8056126203373141,24808.980000000003,15370.794596716252,29184.701731812194,0.8500679646472958,234.90666666666667,41.421,0.6073334090135131,38.719731537143,24.808980000000002,1.9733325,3163.5312270833324
2017-10-06 08:43:14,235.25,65.2889,13370.62,15359.213725,7558.569114973307,0.8705276350336092,232.67,39.4655,7716.93,9182.437885,4976.560748848873,0.8404010020700511,234.46,26.2066,4357.02,6144.399436000001,4332.438245228329,0.7091042900746728,25444.570000000003,16867.56810905051,30527.70866603581,0.833490986118747,234.12666666666667,43.65366666666667,0.6221703351462218,49.56109070639348,25.444570000000002,2.0938979166666667,3165.625124999999
2017-10-06 08:48:14,235.46,81.9476,17345.82,19295.381896,8451.88091729199,0.8989622539471919,232.84,61.8527,12314.68,14401.782668,7467.261915448339,0.8550802552632993,234.93,29.167,5072.8,6852.203310000001,4606.450950740164,0.7403166208738776,34733.3,20525.593783480494,40344.79060615451,0.8609116438121138,234.41,57.655766666666665,0.6697666481805354,49.41182524095595,34.7333,2.5074112500000005,3168.1325362499992
2017-10-06 08:53:14,235.11,71.3821,14706.66,16782.645531,8085.25464432594,0.8763016517768102,232.37,61.6065,12202.87,14315.502405,7484.889636505051,0.8524234535937687,234.22,36.5515,6357.77,8561.09233,5733.329094852728,0.7426353734932796,33267.3,21303.47337568372,39503.812817985876,0.8421288383802178,233.9,56.51336666666666,0.654125694741343,35.322380958841,33.267300000000006,2.8333583333333334,3170.9658945833326
2017-10-06 08:58:14,234.42,69.2022,14207.18,16222.379724,7830.813518226973,0.8757765655664786,231.78,62.1895,12436.67,14414.28231,7287.0277770486755,0.862801888608216,233.57,33.4091,5871.92,7803.3634870000005,5139.361557999671,0.7524857722932315,32515.769999999997,20257.202853275317,38309.65369370553,0.8487617836478252,233.25666666666666,54.933600000000006,0.6330651499778468,39.18275882155912,32.515769999999996,2.7409612500000002,3173.7068558333326
2017-10-06 09:03:14,237.8,75.259,15372.16,17896.590200000002,9164.313270569493,0.8589435098089243,235.24,62.5051,12702.8,14703.699724,7405.245285171701,0.8639186217374905,237.09,29.9762,4458.55,7107.057258,5534.58171554007,0.6273412241024611,32533.51,22104.140271281263,39332.20423587493,0.8271468795620196,236.71,55.91343333333333,0.6210130539478682,46.38819651568526,32.53351,2.7103866666666665,3176.4172424999992
2017-10-06 09:08:14,237.63,71.0854,14655.65,16892.023602,8399.546681102804,0.8676077150558079,235.03,68.0153,14424.74,15985.635959,6889.661308516829,0.9023563427189641,236.85,34.5011,6157.78,8171.585535,5371.829821152309,0.753560000519532,35238.17,20661.037810771944,40848.58759329443,0.8626533272299622,236.50333333333333,57.86726666666667,0.6229651449591954,40.37890160125068,35.23817,2.8238199999999996,3179.2410624999993
2017-10-06 09:13:14,236.74,72.4052,15037.06,17141.207048,8228.475291255658,0.8772462731412192,234.05,70.5885,14823.76,16521.238425,7294.344285684385,0.8972547710205931,236.01,34.0332,6066.31,8032.175532,5264.572799454812,0.7552511739605244,35927.13,20787.392376394855,41507.521629785355,0.8655570987938502,235.6,59.00896666666666,0.657894736842098,42.32537540904799,35.92713,2.9652208333333325,3182.2062833333325
2017-10-06 09:18:14,235.65,75.1426,15510.72,17707.35369,8542.127357067242,0.8759479406998845,233.1,66.5952,13736.63,15523.341120000001,7230.429846902803,0.8849016390100432,235.01,33.3975,5578.54,7848.746475,5521.115167900858,0.710755535010449,34825.89,21293.672371870904,40819.8860529115,0.8531599023784151,234.58666666666667,58.378433333333334,0.6337387745822491,42.791373298244274,34.82589,2.9480424999999997,3185.1543258333327
2017-10-06 09:23:14,235.24,74.3184,15060.43,17482.660416,8878.449382424456,0.8614495529648799,232.67,72.0932,14903.62,16773.924843999997,7697.185561473771,0.8884992712561842,234.6,31.9715,5221.04,7500.5139,5385.020898983885,0.6960909705133671,35185.090000000004,21960.655842882115,41476.028779978595,0.8483235023933784,234.17,59.461033333333326,0.6405602767220395,46.231173244550625,35.18509,2.9171241666666665,3188.0714499999995
2017-10-06 09:28:14,235.29,70.7536,14634.61,16647.614544,7935.443286515273,0.8790815021167395,232.62,72.1695,15193.27,16788.06909,7141.695210362412,0.9050040191370216,234.51,34.3602,6115.77,8057.810501999999,5246.49095998854,0.7589865756314358,35943.65,20323.629456866223,41291.59587158748,0.8704834298916654,234.14,59.094433333333335,0.6491842487400623,41.85543703214009,35.94365,2.9636975000000003,3191.0351474999993
2017-10-06 09:33:14,234.81,73.318,15204,17215.79958,8076.022485031116,0.8831422513574593,232.28,68.2715,14024.02,15858.10402,7403.129483450913,0.884344054138699,234.27,33.4767,5826.64,7842.586509000001,5249.421821643677,0.7429487699387773,35054.66,20728.573790125705,40724.72171897908,0.8607710137811294,233.78666666666666,58.355399999999996,0.6444621877495126,42.63307251771044,35.054660000000005,2.9582629166666665,3193.993410416666
2017-10-06 09:38:14,235.98,74.8491,15556.74,17662.890618,8364.54096504001,0.8807584407586347,233.65,59.8464,11713.68,13983.11136,7636.563635809046,0.8377019747913957,235.57,30.99,4687.72,7300.314299999999,5596.415824470558,0.6421257780641034,31958.14,21597.520425319613,38571.6942949321,0.82853866246158,235.0666666666667,55.228500000000004,0.602665910380042,43.88766669382657,31.95814,2.7922,3196.785610416666
2017-10-06 09:43:14,235.95,71.9415,14782.72,16974.596925,8343.148696254882,0.8708731091121328,233.46,64.0558,12912.21,14954.467068000002,7543.9325423678465,0.8634349817540418,235.32,36.2845,6410.17,8538.46854,5640.493380872787,0.7507400150238184,34105.1,21527.574619495517,40331.05893734936,0.8456286767223042,234.91,57.42726666666667,0.6172576731514149,36.81659931577218,34.1051,2.7526349999999997,3199.5382454166656
2017-10-06 09:48:14,235.4,75.3714,15347.51,17742.42756,8902.116182220243,0.8650174812944256,232.97,68.1562,13830.4,15878.349914,7800.130244516678,0.8710224976088784,234.78,37.7249,6570.86,8857.052022,5938.9535594087865,0.7418788987214554,35748.77,22641.199986145708,42315.46399752157,0.8448157392789978,234.38333333333333,60.4175,0.6030007821944082,37.55964745313858,35.74876999999999,2.9105779166666665,3202.4488233333323
2017-10-06 09:53:14,234.88,78.9141,16283.87,18535.343808,8854.069567372055,0.8785307771292461,232.53,65.938,13297.68,15332.56314,7632.771387883084,0.8672835636534023,234.31,34.6578,5290.48,8120.669118000001,6160.85126371664,0.6514832611851282,34872.03,22647.692218971777,41580.96246079658,0.8386537476826827,233.90666666666667,59.83663333333334,0.5885538391381171,42.079294790983674,34.87203,2.9425333333333326,3205.3913566666656
2017-10-06 09:58:14,236.2,74.5485,15422.82,17608.3557,8496.517739952204,0.8758807615409541,233.86,59.3214,11710.76,13872.902604,7437.440882620178,0.8441463430027552,235.53,36.0736,6174.28,8496.415008,5836.722922134273,0.7266923748647471,33307.86,21770.681544706655,39791.65883323578,0.8370563323230893,235.1966666666667,56.64783333333333,0.5683187119998893,36.31954149467323,33.30786,2.84082875,3208.2321854166657
2017-10-06 10:03:14,237.28,81.7553,16807.02,19398.897584000002,9687.172249636169,0.8663904702431259,235.03,67.2127,13517.3,15797.000881,8174.829511635993,0.8556877410988858,236.7,38.4507,6821.55,9101.28069,6024.928696313912,0.7495153959480839,37145.87,23886.930457586077,44163.34571499824,0.841101809625464,236.33666666666667,62.4729,0.5528835982567264,38.4521928708288,37.14587,2.9355720833333336,3211.167757499999
2017-10-06 10:08:14,237.11,91.4814,18543.38,21691.154754,11253.8550167299,0.8548821033412467,234.96,71.5527,14380.64,16812.022392000003,8708.69049280714,0.8553783515565042,236.72,34.8801,5491.66,8256.817272,6165.768557738566,0.6651061564148902,38415.68000000001,26128.31406727561,46459.15696459195,0.8268699328590456,236.26333333333335,65.9714,0.5516443516415335,47.12845263250439,38.41568000000001,3.148397916666667,3214.3161554166654
2017-10-06 10:13:14,237,89.8881,18506.71,21303.4797,10551.773893721005,0.8687177053052042,234.99,66.2152,13431.31,15559.909848,7855.6162178270515,0.8631997313099086,236.56,42.0356,7690.05,9943.941536,6304.371837771471,0.7733402265248395,39628.07,24711.761949319527,46701.76774560826,0.8485346896473002,236.1833333333333,66.04629999999999,0.5052572154399688,36.354345360754486,39.62807,3.251822916666667,3217.567978333332
2017-10-06 10:18:14,236.9,70.0123,14440.45,16585.91387,8158.795419702494,0.8706454231695585,234.66,63.1578,12546.39,14820.609348,7889.141868031338,0.8465502129771135,235.93,51.9336,9660.69,12252.694248,7536.549944030908,0.7884543435479024,36647.53,23584.48723176474,43580.60914083434,0.8409136706091114,235.83,61.701233333333334,0.49612008650299616,15.830531750580896,36.647529999999996,3.1781500000000005,3220.7461283333323
2017-10-06 10:23:14,236.73,57.6057,11517.39,13636.997361,7301.878156462279,0.844569350210348,234.27,64.6565,13105.23,15147.078254999999,7595.190998927796,0.8651985405617092,235.68,47.7534,8525.26,11254.521312,7347.393544289173,0.7574964553054817,33147.88,22244.462699679247,39919.89565732632,0.8303598858209068,235.56000000000003,56.671866666666666,0.5476311767702582,15.737026484628469,33.14788,2.9081420833333333,3223.6542704166654
2017-10-06 10:28:14,236.94,65.1307,13114.84,15432.068058,8133.246358075224,0.8498433230535977,234.42,73.0456,14741.59,17123.349551999996,8711.752071304512,0.8609057448271382,235.92,53.1026,9819.86,12527.965392,7779.4772603016,0.7838351793556743,37676.29,24624.475689681334,45009.63931377152,0.8370715823193067,235.76,63.75963333333333,0.5683746182558549,16.714389302740653,37.67629,2.951007083333333,3226.605277499999
