DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-06 10:33:14,236.7,71.2348,13575.65,16861.27716,10000.219724777939,0.8051377052389309,234.25,76.6799,15659.14,17962.266575,8799.679253913877,0.8717797352921202,235.88,51.2338,9988.7,12085.028744000001,6802.48425601311,0.826535063473408,39223.490000000005,25602.38323470493,46839.771509656195,0.8373971250460506,235.60999999999999,66.38283333333334,0.5772250753363547,22.820709169288246,39.223490000000005,3.2041574999999995,3229.8094349999988
2017-10-06 10:38:14,236.29,78.0197,15235.55,18435.274913,10379.661714882004,0.82643465160676,233.96,78.2064,15958.17,18297.169344,8951.157257813842,0.8721660547582457,235.61,48.8327,8979.15,11505.472447000002,7193.800213112414,0.7804242756099312,40172.87,26524.61918580826,48139.53579947617,0.8345088778449987,235.28666666666666,68.35293333333334,0.5638511886209676,28.55800385060285,40.17287,3.308181666666667,3233.1176166666655
2017-10-06 10:43:14,236.72,72.4489,13803.38,17150.103607999998,10178.052580957446,0.8048569452117563,234.34,77.6745,15938.26,18202.242329999997,8791.671855366516,0.8756206906294935,235.95,51.6488,9912.27,12186.53436,7089.324590859175,0.813378907176035,39653.91,26059.049027183137,47450.04335603114,0.8356980772907933,235.67,67.2574,0.5643484533457733,23.207260465019466,39.65391,3.326115833333333,3236.443732499999
2017-10-06 10:48:14,237.54,52.7689,10151.28,12534.724506,7353.287210691348,0.8098526613122518,234.91,68.9255,13828.28,16191.289205,8422.381988579566,0.85405676008367,236.46,49.3917,9577.5,11679.161382,6683.883926041816,0.8200503175477055,33557.06,22459.55312531273,40379.54683292452,0.8310410252707039,236.3033333333333,57.02869999999999,0.5896376126729698,20.861075213006796,33.55706,3.0504570833333333,3239.494189583332
2017-10-06 10:53:14,237,58.6532,11707.35,13900.8084,7494.69346611391,0.8422064144125604,234.32,76.7873,15696.38,17992.800136,8795.709842283437,0.872370052540887,235.94,52.3914,9827.66,12361.226916,7497.801664037458,0.7950392033722294,37231.39,23788.204972434807,44182.06759696372,0.8426810247911216,235.75333333333333,62.61063333333333,0.6079800921867505,22.64258626995734,37.23139,2.9495187499999997,3242.4437083333323
2017-10-06 10:58:14,236.24,51.0643,9921.94,12063.430232,6861.592788757694,0.8224808208929343,233.56,70.3409,14015.94,16428.820604,8570.855987287088,0.8531312343009866,235,50.4529,9510.45,11856.4315,7079.993553082675,0.8021342678022473,33448.33,22512.442329127458,40318.74054842474,0.8295975902279723,234.9333333333333,57.286033333333336,0.5845629965947672,22.78891713570673,33.44833,2.9449883333333333,3245.3886966666655
2017-10-06 11:03:14,235.49,53.0954,10337.37,12503.435746,7033.8244886726125,0.8267623563632941,232.78,76.8548,15480.5,17890.260344,8967.470932548315,0.8653032265789146,234.18,56.7926,10863.84,13299.691068,7671.946490861299,0.8168490489331116,36681.71000000001,23673.241912082223,43657.418970343024,0.8402171008991234,234.15,62.2476,0.5850950245569099,23.46628625039359,36.68171000000001,2.922085,3248.3107816666657
2017-10-06 11:08:14,235.13,52.4238,10239.89,12326.408094,6861.8502816462515,0.8307278099111749,232.48,72.4449,14494.93,16841.990352,8576.108867776871,0.8606423407835948,233.87,54.1985,10217.33,12675.403195,7501.4674449014465,0.806075344729892,34952.15,22939.42659432457,41807.536187856196,0.8360251090365025,233.82666666666668,59.68906666666667,0.5759251867480294,21.370468740227135,34.95215,2.984744166666667,3251.2955258333322
2017-10-06 11:13:14,236.77,62.3729,12801.03,14768.031533000001,7363.9925515159475,0.8668067894759959,234.16,73.0958,14721.65,17116.112527999998,8731.22725329369,0.8601047682946152,235.55,55.0668,10325.47,12970.98474,7850.54866900479,0.7960436471841844,37848.15,23945.768473814427,44787.077223503045,0.8450685408901458,235.49333333333334,63.511833333333335,0.5661872947571096,15.090048836043668,37.848150000000004,3.0333458333333336,3254.3288716666657
2017-10-06 11:18:14,237.22,56.3031,11391.24,13356.221382,6973.399520133202,0.8528789448901933,234.5,73.2616,14961.74,17179.8452,8443.542933411487,0.8708891044024075,235.77,64.0631,11754.42,15104.157087000001,9485.208051085247,0.77822416254641,38107.4,24902.150504629935,45522.42342533228,0.8371127267094051,235.83,64.54260000000001,0.5894076241360244,13.508907295336714,38.1074,3.1648145833333334,3257.493686249999
2017-10-06 11:23:14,237.3,55.4393,11111.45,13155.745890000002,7043.389015222141,0.8446081349477934,234.49,82.0273,16957.7,19234.581577,9077.749674466013,0.881625624769368,235.72,67.8897,11908.57,16002.960084,10690.214778253863,0.7441479537217847,39977.72,26811.35346794202,48135.91976041724,0.8305174223111901,235.83666666666667,68.4521,0.6204859295274999,19.831677917843272,39.97772,3.253546666666666,3260.747232916666
2017-10-06 11:28:14,237.22,54.9156,11049.33,13027.078631999999,6900.513331297243,0.8481817230194793,234.41,80.6002,16729.55,18893.492882,8779.876427358451,0.8854662345647264,235.87,58.9398,11117.92,13902.130626,8346.321993307422,0.7997277754826356,38896.799999999996,24026.711751963114,45719.18555543091,0.8507763103706363,235.83333333333334,64.81853333333333,0.6035335689045991,24.347460294277973,38.8968,3.286438333333333,3264.0336712499993
2017-10-06 11:33:14,237.61,59.2871,11629.72,14087.207831000002,7949.782210563241,0.8255518154852441,234.93,81.934,16908.82,19248.75462,9198.171591602939,0.8784370902848571,236.18,74.7333,15275.66,17650.510794,8842.779136307237,0.8654514409403216,43814.2,25990.73293847342,50943.12829341213,0.860061041945592,236.24,71.9848,0.5799187267185931,17.639418321645685,43.8142,3.4462916666666663,3267.479962916666
2017-10-06 11:38:14,234.79,69.4953,13341.64,16316.801486999999,9393.5431481718,0.8176627024989925,232.25,80.1903,16458.82,18624.197174999998,8715.960338418128,0.8837331266065702,233.5,76.4871,15498.44,17859.73785,8875.167245586006,0.8677865336080507,45298.9,26984.670732175935,52727.249081797854,0.8591174542355896,233.51333333333332,75.3909,0.5467211008650488,7.820041941401418,45.2989,3.713045833333333,3271.193008749999
2017-10-06 11:43:14,234.47,78.7451,14851.24,18463.363597,10969.79789136631,0.8043626461655713,231.99,86.7826,17710.2,20132.695374000003,9574.666520682644,0.8796735693359524,233.22,83.3505,16452.54,19439.00361,10353.201866958503,0.8463674543244761,49013.98,30897.666279007455,57939.93456096852,0.8459446903313984,233.2266666666667,82.9594,0.5331008461010651,5.079954773057675,49.013980000000004,3.9297033333333333,3275.1227120833323
2017-10-06 11:48:14,234.57,74.8711,14207.14,17562.513927,10324.682486956632,0.8089468318176497,232.02,86.1471,17650.04,19987.850142,9380.31136463227,0.8830384395824735,233.25,85.7819,17354.77,20008.628174999998,9957.768810958796,0.8673643114466043,49211.95,29662.7626625477,57460.38210434328,0.8564501000121297,233.28,82.2667,0.5529835390946468,8.989785660540658,49.211949999999995,4.092747083333332,3279.215459166666
2017-10-06 11:53:14,234.81,72.4625,13617.58,17014.919625000002,10201.421704292505,0.8003317265155755,232.14,86.0267,17624.36,19970.238138,9391.077993437693,0.8825312887212803,233.47,79.3624,15148.82,18528.739528,10668.994381105917,0.817585026607321,46390.76,30261.494078836116,55388.271658005666,0.8375556523308633,233.47333333333333,79.28386666666667,0.5725136346763398,8.60372602076252,46.39076,3.983446249999999,3283.1989054166656
2017-10-06 11:58:14,234.56,74.6501,13790.56,17509.927455999998,10789.717994497472,0.7875852161383164,231.85,91.1424,18762.81,21131.365439999998,9720.67725329497,0.887912806830906,233.28,69.2419,11827.44,16152.750432,11001.045839595261,0.7322245242252251,44380.810000000005,31511.441087387706,54430.02127190478,0.8153737397657074,233.23,78.3448,0.5916906058397271,16.33497054048257,44.380810000000004,3.78214875,3286.9810541666657
2017-10-06 12:03:14,234.86,74.2406,13680.26,17436.147316000002,10810.629933433762,0.7845919027907345,232.16,90.054,18694.52,20906.93664,9360.284271248092,0.8941778665092851,233.5,73.7991,13191.3,17232.08985,11087.584268382047,0.7655078469777129,45566.08,31258.498473063897,55257.22915019299,0.8246175333212643,233.50666666666666,79.36456666666668,0.5795694626848712,13.468773008273624,45.56608,3.7477870833333338,3290.728841249999
2017-10-06 12:08:14,234.77,80.569,14870.88,18915.18413,11689.359208160382,0.7861874300453875,232.07,88.2154,18057.71,20472.147878,9645.099703714832,0.8820623076587567,233.52,68.4264,12269.92,15978.932928,10235.983622062056,0.7678810628524093,45198.509999999995,31570.44253393727,55132.55071197717,0.8198153253624256,233.45333333333335,79.07026666666667,0.5925524016220318,13.46127579351362,45.19850999999999,3.7818579166666666,3294.5106991666653
2017-10-06 12:13:14,233.87,79.6994,14843.87,18639.298678,11273.108649826474,0.7963749203461313,231.35,77.831,15581.65,18006.20185,9024.16136493821,0.8653490686043819,232.81,64.7922,11071.95,15084.272082,10244.373452842521,0.7340062510018043,41497.47,30541.643467607202,51525.06188354686,0.8053841855404175,232.67666666666665,74.10753333333332,0.5701760669312151,12.570022121007934,41.49747,3.6123324999999995,3298.123031666665
2017-10-06 12:18:14,234.3,79.4447,14207.51,18613.893210000002,12025.958591030661,0.7632744982316356,231.81,77.4224,15528.96,17947.286544,8997.582764878765,0.8652539180186837,233.22,65.6305,12253.74,15306.34521,9172.24398389456,0.8005660287861756,41990.21,30195.785339803988,51720.04628895474,0.8118749500997134,233.11,74.16586666666666,0.5576766333490676,11.508483687015044,41.99021,3.478653333333333,3301.6016849999983
2017-10-06 12:23:14,235.16,79.329,14346.96,18655.00764,11923.675977099443,0.7690674952733495,232.58,85.1506,17240.06,19804.326548,9746.367590862637,0.8705198815125093,234.18,65.6453,13142.25,15372.816354000002,7975.25846548624,0.8549019058944518,44729.270000000004,29645.30203344832,53661.452900450575,0.833545638113433,233.97333333333336,76.70830000000001,0.5955094597674998,14.422168135651553,44.72927000000001,3.6133116666666667,3305.214996666665
2017-10-06 12:28:14,236.01,83.5413,15400.25,19716.582213,12311.617038370225,0.7810811140404418,233.47,86.5146,17608.03,20198.563662,9896.426300789944,0.8717466397438136,234.88,80.122,15190.79,18819.05536,11108.408698758101,0.8072025778875227,48199.07,33316.45203791827,58592.97163704712,0.8226083889134022,234.78666666666666,83.39263333333334,0.5607927764211467,3.9219691267693944,48.19907,3.8720141666666663,3309.0870108333315
2017-10-06 12:33:14,235.92,84.3518,15815.3,19900.276656,12078.795341230783,0.7947276449160136,233.28,92.7721,19330.64,21641.875487999998,9731.245132484082,0.893205397596824,234.71,87.4728,17068.04,20530.740888000004,11410.229268888297,0.8313406755805918,52213.98,33220.26974260316,61886.07298263249,0.8437113147355976,234.63666666666666,88.1989,0.5781989174752404,5.1850986803690295,52.21398000000001,4.183877083333333,3313.270887916665
2017-10-06 12:38:14,236.17,81.6265,15854.23,19277.730504999996,10966.963323113076,0.8224116420700012,233.5,87.0775,17859.5,20332.59625,9718.679437841029,0.8783679064103779,234.87,87.3282,16718.04,20510.774333999998,11882.718642578096,0.8150857557965078,50431.77,32568.361403532203,60033.837040822116,0.8400557499882465,234.84666666666666,85.34406666666666,0.5734237942487286,4.3559755374519336,50.43177,4.27690625,3317.547794166665
2017-10-06 12:43:14,237.67,77.5194,14992.5,18424.035798,10708.40972488378,0.8137467905716669,235.01,71.4714,14048.76,16796.493714,9206.223088044388,0.8364102793840988,236.53,70.2344,12302.24,16612.542631999997,11163.84627636987,0.7405392583494561,41343.5,31078.479089298038,51721.91851385576,0.7993419654169346,236.4033333333333,73.07506666666667,0.5893881924958687,6.08187379918002,41.3435,3.8239695833333327,3321.371763749998
2017-10-06 12:48:14,235.99,79.0478,15513.43,18654.490321999998,10359.705536775238,0.8316190757409427,233.26,74.7991,14843,17447.638066,9170.900996201639,0.8507168674552216,234.73,79.1016,14608.96,18567.518568,11459.975283194322,0.7868019599117386,44965.39,30990.581816171198,54610.461078047134,0.8233841852339834,234.66,77.6495,0.5966078581777915,3.6708542875356667,44.96539,3.59620375,3324.967967499998
2017-10-06 12:53:14,235.85,77.2621,15279.71,18222.266285,9928.819208614274,0.8385186431271602,233.1,68.2059,13568.06,15898.79529,8287.305925916226,0.8534017673989436,234.55,72.1681,12879.99,16927.027855,10983.174841722492,0.7609126723446276,41727.759999999995,29199.29997625299,50929.41265831374,0.8193253725494974,234.5,72.54536666666667,0.5970149253731367,6.50177061617995,41.727759999999996,3.6122145833333326,3328.5801820833312
2017-10-06 12:58:14,235.73,74.4693,14857.97,17554.648089,9349.13883776101,0.846383813829354,232.85,71.2694,14104.59,16595.07979,8743.981596982372,0.8499260129197608,234.4,75.2418,13488.43,17636.67792,11362.863379840288,0.7647942578065746,42450.99,29455.98381458367,51669.54165139377,0.8215863474541756,234.32666666666668,73.66016666666667,0.6301744004096935,3.2456709981197402,42.45099,3.507447916666666,3332.0876299999977
2017-10-06 13:03:14,235.96,62.925,12748.06,14847.783,7612.071088178892,0.8585833992859405,232.9,72.6109,14644.85,16911.07861,8456.532872939093,0.8659914803624699,234.48,74.8619,14765.72,17553.618312000002,9492.26151794091,0.8411781398884502,42158.63,25560.86547905889,49302.21016866733,0.8551062894700158,234.4466666666667,70.13260000000001,0.659709386640891,10.277103657927999,42.158629999999995,3.525400833333333,3335.613030833331
2017-10-06 13:08:14,235.58,67.328,13681.03,15861.130240000002,8025.2645208331,0.8625507635955203,232.66,67.3185,13506.39,15662.32221,7930.05461379424,0.8623491343688809,234.4,63.7163,12884.46,14935.10072,7553.00761451652,0.8626965590359942,40071.88,23508.32674914386,46458.55134718379,0.8625296923389554,234.21333333333334,66.12093333333333,0.6632130251622488,3.6367201914875116,40.07188,3.4262712499999997,3339.0393020833308
2017-10-06 13:13:14,235.39,64.4772,12750.5,15177.288107999999,8232.54663292217,0.8401039704371935,232.49,70.0346,14163.27,16282.344154,8032.2172565486535,0.8698544795541975,234.04,67.1694,12933.48,15720.326375999999,8936.092907840723,0.822723376770686,39847.25,25200.85679731155,47147.49745088389,0.8451615070664364,233.97333333333333,67.22706666666666,0.6339753818098872,4.17619490562334,39.84725,3.32996375,3342.3692658333307
2017-10-06 13:18:14,234.8,61.4569,12233.34,14430.08012,7653.274117266362,0.8477666026985302,231.91,70.1806,14365.02,16275.582945999999,7651.1960262253115,0.8826117041497704,233.46,76.2278,15895.93,17796.142188,8001.380269091918,0.893223364483943,42494.29,23305.85041258359,48465.73373072797,0.876790398678273,233.39000000000001,69.28843333333333,0.634131710870225,11.302800419310005,42.49429,3.4308975000000004,3345.8001633333306
2017-10-06 13:23:14,234.62,67.4631,13831.1,15828.192522,7696.2556677579705,0.8738268744694513,231.71,70.7773,14558.78,16399.808183,7549.54524132373,0.8877408709628443,233.2,77.9624,15225.87,18180.83168,9935.568595686489,0.8374682890194384,43615.75,25181.36950476819,50363.03225777981,0.8660270846432698,233.17666666666665,72.0676,0.6289937529483969,8.17954254061465,43.61575,3.5879183333333335,3349.3880816666638
2017-10-06 13:28:14,236.48,62.7035,12562.9,14828.123679999999,7876.978828166083,0.8472346381184218,233.54,67.7381,13628.44,15819.555874,8032.68144625491,0.8614932118542483,235.01,75.478,14952.17,17738.084779999997,9543.178922852047,0.8429416245015828,41143.51,25452.83919727304,48380.114079261315,0.8504219302293178,235.01,68.63986666666666,0.6255052976469081,9.96233481417019,41.14351,3.5316358333333335,3352.919717499997
2017-10-06 13:33:14,235.87,58.3622,11437.27,13765.892114,7660.8511695103025,0.8308411765313941,232.87,72.5652,14811.11,16898.258124,8135.241126926231,0.8764873806113959,234.54,70.9198,14911.23,16633.529892,7370.857246966428,0.8964561399063977,41159.61,23166.949543402963,47231.56832563026,0.871442796822495,234.42666666666665,67.2824,0.6640313957456391,13.257850492848048,41.15961,3.429296666666666,3356.349014166664
2017-10-06 13:38:14,235.15,68.6577,13786.31,16144.858155000002,8402.029601767068,0.8539133554252027,232.29,76.8196,15711,17844.424883999996,8460.967937577727,0.8804430572647423,233.99,73.2799,14973.93,17146.763801,8354.216253029606,0.8732802395707299,44471.24,25217.2137923744,51123.37096268122,0.8698808228522898,233.81000000000003,72.91906666666667,0.6501005089602834,5.843967649979056,44.471239999999995,3.5679520833333336,3359.916966249997
2017-10-06 13:43:14,233.36,59.0214,11658.8,13773.233904,7333.099940290947,0.8464823934061027,230.6,67.5819,13618.7,15584.38614,7576.549456752993,0.8738682343762819,232.29,63.1059,13029.03,14658.869510999999,6717.650824479146,0.8888154704032962,38306.53,21627.300221523088,43990.11656625602,0.8707985563599121,232.08333333333334,63.2364,0.6391382405745127,6.871833311194188,38.30653,3.4490737499999993,3363.366039999997
2017-10-06 13:48:14,234.55,57.987,11400.57,13600.85085,7416.882601136798,0.8382247644455273,231.81,70.1838,14432.69,16269.306678,7509.180990408701,0.8871115583257432,233.44,59.6876,12234.2,13933.473344,6668.285370914965,0.8780438084570107,38067.46000000001,21594.348962460463,43765.82477189385,0.8697987573273542,233.26666666666665,62.619466666666675,0.6244641326093094,12.079843115878761,38.067460000000004,3.1822495833333333,3366.5482895833306
2017-10-06 13:53:14,236.39,59.2845,11608.83,14014.262955,7850.772713751516,0.8283582259927703,233.56,70.9814,14549.1,16578.415783999997,7947.802155135736,0.8775929008875196,235.21,62.0022,12497.95,14583.537462,7515.371627741198,0.8569902900832964,38655.880000000005,23313.94649662845,45142.188248046354,0.8563138274909157,235.0533333333333,64.08936666666666,0.6353168075330328,10.753785989459507,38.65588,3.1968058333333333,3369.745095416664
2017-10-06 13:58:14,235.71,63.1757,12474.18,14891.144247,8132.71235889732,0.8376911668499265,232.85,72.7144,14831.99,16931.548039999998,8166.357307314428,0.8759972782736765,234.7,55.2323,10940.33,12963.02081,6953.350847727523,0.843964548105975,38246.5,23252.420513939272,44760.13652802082,0.8544768395882094,234.42,63.70746666666667,0.6697380769558883,14.137955571926675,38.2465,3.2042658333333334,3372.9493612499973
2017-10-06 14:03:14,235.08,62.9513,12548.75,14798.591604000001,7843.926752556995,0.8479692078676002,232.38,65.967,13195.67,15329.41146,7801.611946327459,0.8608073463506603,234.09,59.8739,12245.68,14015.881251,6818.229138107148,0.8737003247031863,37990.1,22463.767836991603,44134.66396659499,0.8607769174079191,233.85000000000002,62.93073333333333,0.6286080821039244,4.857457034771558,37.9901,3.1765250000000003,3376.125886249997
2017-10-06 14:08:14,234.66,60.0783,11730.6,14097.973877999999,7819.583819153696,0.8320770134427399,231.97,70.2987,14251.71,16307.189439,7925.47723959467,0.8739525626602368,233.67,58.6336,11865.28,13700.913311999999,6850.5588169534585,0.8660210987254221,37847.59,22595.619875701825,44079.4975739891,0.8586211749911937,233.4333333333333,63.00353333333334,0.6268741967728017,11.578980226505802,37.84759,3.1599037500000002,3379.285789999997
2017-10-06 14:13:14,234.24,59.5474,11853.28,13948.382976,7352.35614526164,0.8497959957362157,231.5,70.4089,14420.94,16299.66035,7597.066344435996,0.8847386810731919,233.28,57.5111,11646.79,13416.189408,6659.310844767002,0.8681146073455913,37921.01,21608.73333446464,43645.6224121057,0.8688387953766951,233.00666666666666,62.489133333333335,0.6466195530886072,12.67383022328149,37.92101,3.157025,3382.442814999997
2017-10-06 14:18:14,233.94,62.837,12591.16,14700.08778,7586.519003739813,0.8565363818528164,231.3,65.2768,13144.1,15098.52384,7429.539510430533,0.8705553032394987,233.05,58.4177,11951.77,13614.244985000001,6519.421782543119,0.8778870964323255,37687.03,21535.480296713464,43406.09567596507,0.8682427989225521,232.76333333333332,62.177166666666665,0.6286786292228057,6.046378225661609,37.68703,3.150335,3385.593149999997
2017-10-06 14:23:14,234.07,59.2881,11634.96,13877.565567,7564.028811736774,0.8384006505915721,231.32,67.471,13539.33,15607.39172,7763.84050922123,0.8674947257619033,233.08,56.3363,11459.84,13130.864804,6410.279063763604,0.8727406892887235,36634.130000000005,21738.148384721608,42598.19921138774,0.859992456916034,232.82333333333335,61.031800000000004,0.6456970234942196,10.550565442933028,36.634130000000006,3.096715,3388.689864999997
2017-10-06 14:28:14,233.92,63.9079,12470.69,14949.335968,8244.060698954032,0.8341969186253023,231.19,70.0311,14022.24,16190.490009,8093.747717462461,0.8660787902160646,232.91,57.5234,11482.64,13397.775094,6902.8513021654135,0.8570557364515198,37975.57,23240.65971858191,44522.71533700315,0.8529482021155665,232.67333333333332,63.8208,0.6375175496404057,9.867315984757315,37.97557,3.1087375000000006,3391.7986024999973
2017-10-06 14:33:14,233.93,64.3963,12917.76,15064.226459,7749.99325099291,0.8575123346132645,231.31,62.6037,12321.43,14480.861847,7607.740964767416,0.8508768421509822,233.05,58.713,12075.8,13683.06465,6434.385174675172,0.882536208728649,37314.990000000005,21792.1193904355,43212.32400863317,0.8635265715527134,232.76333333333332,61.904333333333334,0.6243824199114919,5.155266459537026,37.31499000000001,3.1371066666666665,3394.935709166664
2017-10-06 14:38:14,233.99,59.993,11832.74,14037.76207,7552.815900465912,0.8429221083101033,231.23,65.7203,12759.95,15196.504968999998,8253.32898110463,0.8396634638049716,232.76,67.4809,12857.58,15706.854284000001,9021.524707188313,0.8185967583017274,37450.270000000004,24827.669588758858,44932.57059507593,0.8334771303759795,232.66,64.39806666666668,0.6146307917132325,6.840370984222109,37.45027,3.115219166666667,3398.0509283333304
2017-10-06 14:43:14,234.02,59.3048,11863.75,13878.509296,7201.698148121623,0.8548288398249886,231.22,66.5559,13382.15,15389.055197999998,7598.7552444193625,0.8695887972212342,232.86,59.8866,10838.86,13945.193676,8774.254416276657,0.7772470036507222,36084.76,23574.707808817642,43103.094465812166,0.8371733038476192,232.70000000000002,61.91576666666666,0.6360120326600851,7.494267749786938,36.08476,3.063959583333333,3401.1148879166635
2017-10-06 14:48:14,234.27,60.2183,12232.35,14107.341141,7027.56626052371,0.8670911036842559,231.53,63.6946,12830.96,14747.210738,7269.572891813007,0.8700601237722679,233,65.9416,12511.57,15364.392799999998,8917.689288587699,0.8143224508032626,37574.88,23214.828440924415,44167.86010840861,0.8507290121770366,232.9333333333333,63.28483333333333,0.6024613623354211,4.845605450489716,37.57488,3.0691516666666665,3404.18403958333
2017-10-06 14:53:14,234.27,58.6937,11628.73,13750.173099,7337.567637818629,0.845715171458148,231.53,62.407,12301.76,14449.092709999999,7579.114792940868,0.8513863290174709,232.97,65.6068,12230.79,15284.416196000002,9166.305385947335,0.8002130956889837,36161.28,24082.98781670683,43446.84653019192,0.8323108093672791,232.92333333333332,62.235833333333325,0.5981939694033731,5.691469276809971,36.16128,3.0723399999999996,3407.2563795833303
2017-10-06 14:58:14,234.57,64.6384,13062.5,15162.229488,7698.3307799013655,0.8615157823813568,231.86,65.4803,13210.64,15182.262358,7481.983767527416,0.8701364584863012,233.36,63.5661,10728.28,14833.785096000001,10244.275890267294,0.7232328047473824,37001.42,25424.590437696075,44894.48608616638,0.8241862915856271,233.26333333333332,64.5616,0.6016090541448038,1.5419382419270897,37.001419999999996,3.048445833333333,3410.304825416664
2017-10-06 15:03:14,234.25,60.9018,11929.76,14266.246650000001,7823.465972383098,0.8362227495905519,231.49,66.6721,13399.54,15433.924429,7658.874007873675,0.8681874828169149,232.75,77.4272,13706.36,18021.1808,11700.369779485116,0.7605694738937419,39035.66,27182.70975974189,47567.66193032791,0.8206344061470863,232.83,68.33370000000001,0.6098870420478406,13.307489569568148,39.03566,3.1682116666666666,3413.4730370833304
2017-10-06 15:08:14,234.17,60.5756,12092.68,14184.988252,7414.916191500617,0.8524984148855396,231.41,67.1759,13638.66,15545.175019,7459.1835864082095,0.8773564777064412,232.68,76.2611,13459.24,17744.432748,11563.466269708872,0.7585049458127654,39190.58,26437.5660476177,47274.162702881884,0.8290063273317563,232.75333333333333,68.0042,0.6086558015638833,12.141750068378132,39.190580000000004,3.2594266666666667,3416.732463749997
2017-10-06 15:13:14,234.24,72.6541,14122.7,17018.496384000002,9496.239460029487,0.8298441696222649,231.7,62.415,12568.62,14461.555499999999,7153.067787682442,0.8691056781547464,232.93,73.5139,12591.66,17123.592727000003,11604.633829835711,0.7353398437318485,39282.979999999996,28253.94107754764,48388.404645058654,0.8118263102111077,232.95666666666668,69.52766666666666,0.5508892927153826,10.229980391498822,39.282979999999995,3.269731666666666,3420.0021954166637
2017-10-06 15:18:14,234.21,77.4845,14978.63,18147.644745,10245.86029154342,0.825375976357862,231.72,65.2072,13040.78,15109.812384,7631.807601825386,0.8630669705607379,233.02,79.7228,14452.96,18577.006856000004,11671.209490291532,0.7780026196917713,42472.369999999995,29548.877383660336,51740.10405914828,0.8208790989567089,232.98333333333335,74.13816666666666,0.5422419343300735,12.046381868088632,42.47237,3.406472916666666,3423.4086683333303
2017-10-06 15:23:14,234.05,78.4201,15228.82,18354.224405,10245.027814344754,0.8297174352870728,231.77,61.4378,12123.14,14239.438906000001,7469.34380639334,0.8513776476748485,233.19,72.7203,14467.05,16957.646757,8846.821340611134,0.8531283973130352,41819.009999999995,26561.192961349225,49541.16035086509,0.8441265748283943,233.00333333333333,70.8594,0.5293200383399322,13.29618935525843,41.81900999999999,3.5121408333333326,3426.9208091666637
2017-10-06 15:28:14,233.76,85.2379,16548.05,19925.211504,11098.472628097705,0.8305081226705155,231.46,66.9798,13447.29,15503.144508,7714.7832951956925,0.8673911278489904,232.87,70.174,13334.52,16341.419380000001,9446.298943112039,0.8159952137523564,43329.86,28259.554866405437,51730.83421777556,0.837602189394254,232.6966666666667,74.13056666666667,0.5314500995573689,14.983472854427566,43.329860000000004,3.547869583333333,3430.4686787499973
2017-10-06 15:33:14,234.03,85.9745,16860.24,20120.612235,10980.498342681523,0.837958597038685,231.76,65.5672,13206.52,15195.854271999999,7516.769023021834,0.869087039373261,232.96,80.8606,15382.08,18837.285376000003,10873.588883642033,0.8165762578294762,45448.840000000004,29370.856249345394,54113.25396023891,0.8398837008285381,232.91666666666666,77.46743333333333,0.49660107334525927,15.36159495839757,45.448840000000004,3.6991125000000005,3434.167791249997
2017-10-06 15:38:14,234.14,81.811,16145.9,19155.22754,10306.922688134147,0.8428978442717052,231.89,56.9378,11192.3,13203.306442,7004.264537505613,0.8476891791587184,232.96,84.8035,15865.26,19755.823360000002,11772.258991541163,0.8030675163922907,43203.46,29083.446217180925,52080.570271832235,0.8295504402985883,232.99666666666667,74.51743333333333,0.49070802157397814,23.591302795811085,43.20346,3.693845833333333,3437.8616370833306
2017-10-06 15:43:14,234.74,82.6218,16297.76,19394.641332,10513.568917324064,0.8403228356231404,232.26,62.2163,12223.23,14450.357837999998,7707.495703102791,0.8458773226955434,233.55,77.1902,13678.09,18027.771210000003,11743.525397086047,0.7587232964445857,42199.08,29964.590017512903,51755.5698235855,0.815353403389049,233.51666666666665,74.00943333333333,0.5381485975305091,15.934635359546512,42.19908,3.5584391666666666,3441.4200762499972
2017-10-06 15:48:14,233.39,82.8084,16407.55,19326.652476,10213.314786374545,0.8489597471872087,230.82,66.8156,13362.24,15422.376792000001,7700.665432079248,0.8664189819905938,232.09,84.7306,15682.62,19665.124954,11864.761666044264,0.7974838724230973,45452.41,29778.741884498057,54338.706674263594,0.8364647004292356,232.1,78.1182,0.555794915984486,14.468587345842579,45.45241,3.652145416666667,3445.072221666664
2017-10-06 15:53:14,233.26,84.351,16722.21,19675.71426,10368.28936503353,0.849890874558777,230.83,61.2166,12020.8,14130.627778,7427.988204109189,0.8506911503758668,231.98,85.3836,16086.59,19807.287528,11556.39482662151,0.8121551210512624,44829.6,29352.67239576423,53584.25527086347,0.8366188868985955,232.02333333333334,76.98373333333333,0.5329923714568867,20.481123284919065,44.8296,3.761750416666667,3448.8339720833305
2017-10-06 15:58:14,234.92,89.136,17674.52,20939.82912,11228.881794034518,0.8440622843057853,232.5,69.0869,13895.2,16062.70425,8058.156413409216,0.8650598170603807,233.8,83.1484,15744.82,19440.09592,11402.542372050219,0.809914728033914,47314.54,30689.58057949395,56396.06414952069,0.8389688307779211,233.74,80.45709999999998,0.5305039787798447,14.132003266336948,47.31454,3.839339166666666,3452.6733112499974
2017-10-06 16:03:14,234.83,82.2865,15996.29,19323.338795000003,10840.208873552769,0.8278222604128387,232.48,61.5409,12079.42,14307.028432,7666.725182087614,0.8442997130684671,233.83,72.4214,14583.67,16934.295962000004,8607.377594814207,0.8611913971933212,42659.38,27114.31165045459,50547.092876468945,0.8439531844938031,233.71333333333334,72.08293333333334,0.5277120118663955,14.624867282500539,42.65938,3.748913333333333,3456.4222245833307
2017-10-06 16:08:14,234.7,79.9968,15292.49,18775.248959999997,10892.645367856285,0.8145026482780658,232.4,60.6569,11813.1,14096.66356,7691.982313671288,0.8380068056330913,233.79,70.9379,13953.64,16584.571641,8963.478524873108,0.8413627015547468,41059.229999999996,27548.106206400676,49444.49942867287,0.8304104698082907,233.63,70.53053333333332,0.5264734837135598,13.999090701143132,41.05923,3.488275416666666,3459.9104999999972
2017-10-06 16:13:14,234.87,77.1094,14856.87,18110.684778,10357.138452834395,0.8203372860891169,232.42,65.368,13070.14,15192.830559999999,7745.54974196602,0.8602834046218706,233.94,68.1157,13661.28,15934.986858,8203.245389858375,0.8573135404339222,41588.29,26305.933584658793,49209.633273217754,0.8451249731754117,233.74333333333334,70.1977,0.5661480541334591,9.846049087078347,41.58829,3.443646666666666,3463.354146666664
2017-10-06 16:18:14,235.25,80.1023,15444.97,18844.066075,10795.912556984977,0.8196198176406575,232.71,69.6761,13911.72,16214.325231000003,8328.768776850711,0.8579894507976393,234.2,73.8612,14720.57,17298.293039999997,9084.919425774362,0.8509839650629484,44077.259999999995,28209.60075961005,52331.505081778334,0.8422700614308828,234.05333333333337,74.54653333333333,0.5739432607952726,7.452749870774234,44.077259999999995,3.5693979166666656,3466.9235445833306
2017-10-06 16:23:14,235.44,78.1013,15010.34,18388.170071999997,10621.416651332174,0.8163041749791361,232.86,66.7145,13339.83,15535.138470000002,7961.749986854272,0.8586875505333039,234.33,75.1789,15030.18,17616.671637,9189.168010950732,0.8531793240916387,43380.35,27772.334649137178,51508.80835338909,0.8421928479179374,234.21,73.33156666666666,0.5764057896759294,9.023490111352674,43.38035,3.644067083333333,3470.567611666664
2017-10-06 16:28:14,235.82,63.4514,12388.75,14963.109148,8391.275755953995,0.8279529259235475,232.95,64.5645,12982.1,15040.300274999998,7594.452709192744,0.8631543095970537,234.35,73.8377,14446.91,17303.864995,9524.207852471845,0.8348949789064163,39817.759999999995,25509.936317618583,47288.59124933365,0.8420162019641698,234.37333333333333,67.28453333333333,0.617248833769481,9.739484458042863,39.81775999999999,3.4665879166666658,3474.034199583331
2017-10-06 16:33:14,235.87,73.7614,14146.33,17398.101418,10127.945521284835,0.8130961913674253,233.22,61.9117,12512.23,14439.046674000001,7206.259035106253,0.8665551322394734,234.64,70.7942,13904.3,16611.151088,9088.49723432667,0.8370461460701873,40562.86,26422.701790717758,48409.75915350953,0.8379066681859197,234.57666666666668,68.82243333333334,0.5783468091455601,10.041396385771499,40.56286,3.3491924999999996,3477.383392083331
2017-10-06 16:38:14,235.79,83.8936,16405.38,19781.271944,11052.70223873246,0.8293389851998892,233.44,54.2849,10216.94,12672.267056,7496.698565034006,0.806244056793495,234.65,74.9975,14935.2,17598.163375,9307.800767807148,0.8486794719281324,41557.520000000004,27857.201571573612,50030.50217566963,0.8306436712164339,234.62666666666667,71.05866666666667,0.505768028641246,23.60551844485308,41.557520000000004,3.4216825,3480.8050745833307
2017-10-06 16:43:14,236.65,78.0827,14779.37,18478.270955,11091.2902716274,0.7998242928676657,234.31,47.5047,8396.06,11130.826257,7307.630918424976,0.754306985496234,235.39,78.2606,15533.29,18421.762634,9903.445881072836,0.8432032432841736,38708.72,28302.367071125213,47951.944547297695,0.8072398390813832,235.45000000000002,67.94933333333334,0.5096623486939854,30.088055806287045,38.70872,3.344426666666667,3484.1495012499972
2017-10-06 16:48:14,236.86,81.7574,15459.83,19365.057764,11661.86599880811,0.7983363741232989,234.45,52.1017,9584.45,12215.243564999999,7573.0108642318655,0.7846302817458394,235.62,75.9944,15140.05,17905.800528,9560.155780426652,0.8455388507386147,40184.33,28795.032643466628,49436.16371126717,0.8128529194679694,235.64333333333335,69.95116666666667,0.5163170328038145,25.5170392678702,40.18433,3.2872104166666665,3487.436711666664
2017-10-06 16:53:14,237.05,77.7369,15196.12,18427.532145,10423.621151049587,0.8246421648013899,234.49,48.4182,8909.36,11353.583718,7037.554094430443,0.784717867176606,235.82,69.2095,13199.94,16320.98429,9598.755762640636,0.8087710744313203,37305.420000000006,27059.931008120664,46086.1609112828,0.8094712005153569,235.78666666666666,65.12153333333333,0.5499321420493042,25.64947795045776,37.305420000000005,3.228739583333333,3490.665451249997
2017-10-06 16:58:14,237.87,60.6235,11770.26,14420.511945,8331.395098558683,0.8162165147043259,235.14,44.9408,8036.61,10567.379712,6861.662603588813,0.7605111407962246,236.38,73.6696,14696.45,17414.020048,9341.437342810035,0.8439435557953139,34503.32,24534.495044957534,42336.98782546351,0.8149687016526016,236.46333333333334,59.74463333333333,0.5948772889383835,24.778515671421527,34.50332,2.992030833333333,3493.6574820833307
2017-10-06 17:03:14,237.94,57.9431,11191.8,13786.981214,8051.36409282234,0.8117658119846626,235.07,50.2714,8764.16,11817.297998,7927.044308437718,0.7416382324862483,236.45,69.7119,14095.67,16483.378754999998,8544.814944273825,0.855144458518511,34051.63,24523.223345533883,41963.10270835366,0.8114659737308053,236.48666666666668,59.3088,0.6145519127223461,17.54056733570735,34.051629999999996,2.8564562499999995,3496.5139383333308
2017-10-06 17:08:14,235.75,60.9824,11723.15,14376.6008,8321.923133510707,0.8154326716785514,232.82,58.0979,10640.98,13526.353078,8350.555204914228,0.7866850686684403,234.2,77.7512,15522.86,18209.331039999997,9519.482882210956,0.8524673402829192,37886.99,26191.96122063589,46059.123350791146,0.8225729723826631,234.25666666666666,65.6105,0.6374774108171974,18.504202833387943,37.88699,2.9974425,3499.511380833331
2017-10-06 17:13:14,236.62,61.4791,11818.67,14547.184642,8481.722728287024,0.812436927890339,233.58,59.9244,10973.64,13997.141352,8689.02705590611,0.7839915111260927,235.15,71.612,13909.2,16839.5618,9492.365193987178,0.825983488477711,36701.509999999995,26663.11497818031,45364.33110517296,0.8090389322595979,235.11666666666667,64.3385,0.6535762387467193,11.305050630648832,36.70150999999999,3.1078541666666664,3502.6192349999974
2017-10-06 17:18:14,237.09,58.7047,11294,13918.297323,8134.160335979922,0.8114498302415665,234.01,56.2403,10394.12,13160.792602999998,8072.715241155198,0.7897791807486325,235.51,74.6494,14915.89,17580.680194,9305.726279641149,0.8484250799972204,36604.01,25512.60185677627,44617.78122657473,0.8203906378517618,235.53666666666666,63.19813333333334,0.6594868456432863,18.11962800589046,36.60401,3.054396666666666,3505.6736316666643
2017-10-06 17:23:14,237.27,71.1388,14118.18,16879.103076000003,9251.00611489544,0.8364295150299962,234.32,57.2008,10354.06,13403.291455999999,8511.266848764793,0.7725012944760664,235.76,79.8272,15779.62,18820.060672,10256.621098264332,0.8384468187967381,40251.86,28018.894061924562,49043.558781076965,0.8207369326454922,235.78333333333333,69.38893333333334,0.6305223722344011,17.56495272060675,40.25186,3.2023279166666665,3508.8759595833308
2017-10-06 17:28:14,237.79,76.07,15424.43,18088.685299999997,9449.20605434848,0.8527115013715233,235.05,51.0078,8562.34,11989.38339,8392.356510349635,0.7141601633276321,236.45,72.6734,14331.39,17183.62543,9480.941070718809,0.834014338730846,38318.16,27322.50363541692,47061.66795485442,0.8142116857557633,236.42999999999998,66.58373333333333,0.583682273823105,23.39300089311102,38.318160000000006,3.273750833333333,3512.149710416664
2017-10-06 17:33:14,238.02,71.8748,14624.41,17107.639896,8876.822346037512,0.8548467286489579,235.27,47.1773,7454.91,11099.403371,8223.203273911338,0.6716496149223514,236.75,61.3553,11313.94,14525.867275,9110.191093896765,0.77888223717093,33393.26,26210.216713845613,42450.97494303696,0.7866311679486491,236.67999999999998,60.135799999999996,0.5957410850092819,21.54872804552362,33.393260000000005,2.987975833333334,3515.1376862499974
2017-10-06 17:38:14,237.72,67.3292,13751.09,16005.497424,8190.450024361946,0.8591479312214596,234.91,44.4818,6948.41,10449.219638,7804.216137131574,0.6649692743304167,236.37,62.3763,12181.81,14743.886031,8305.76188070769,0.8262279004590062,32881.31,24300.42804220121,40886.32228937079,0.804212953351105,236.33333333333334,58.06243333333333,0.6022566995768742,23.38970751598997,32.88131,2.761440416666667,3517.899126666664
2017-10-06 17:43:14,236.59,67.5715,13460.15,15986.741185,8625.558283014221,0.8419570845763961,233.63,45.365,7052.65,10598.62495,7911.446063031872,0.6654306604178876,235.24,63.8078,12297.62,15010.146872000001,8606.570249211438,0.8192871198975434,32810.42,25143.57459525753,41336.702868076936,0.7937357777351535,235.15333333333334,58.91476666666667,0.6478042695546199,22.998931224373294,32.81042,2.737155416666666,3520.6362820833306
2017-10-06 17:48:14,235.82,66.4511,13203.51,15670.498402,8439.895961857856,0.8425711589565561,232.88,40.2907,6337.74,9382.898216,6918.947219354689,0.6754565438206177,234.44,60.218,11638.21,14117.50792,7991.0010553849115,0.8243813331609591,31179.46,23349.844236597455,38953.48446243241,0.8004280086950925,234.38,55.65326666666667,0.6399863469579316,27.60406996175127,31.17946,2.666245,3523.3025270833305
2017-10-06 17:53:14,235.96,65.7766,12672.96,15520.646536,8960.276431776469,0.8165226861268429,233.03,38.544,6222.51,8981.908319999999,6477.271521928441,0.6927826223904278,234.83,40.1513,6910.05,9428.729779000001,6414.994485025019,0.7328717825162735,25805.52,21852.542438729928,33815.062819798106,0.7631368345378716,234.60666666666668,48.1573,0.6720468301554441,36.5869764293264,25.80552,2.3743741666666662,3525.676901249997
2017-10-06 17:58:14,235.85,54.5853,10094.19,12873.943005,7990.352729378621,0.7840791275897062,232.66,40.9012,6596.64,9516.073192,6858.570529337805,0.6932103050180071,234.34,50.3537,9328.22,11799.886058000002,7226.452975933825,0.7905347521280275,26019.050000000003,22075.37623465025,34122.033919505164,0.7625292812667519,234.28333333333333,48.613400000000006,0.6928932204595581,15.864350158598251,26.019050000000004,2.1593570833333335,3527.8362583333305
2017-10-06 18:03:14,235.89,47.0549,9254.09,11099.780361000001,6129.187738545893,0.833718298833643,232.57,36.2714,6361.36,8435.639498,5540.136522741809,0.7541052461414703,234.06,56.6182,10695.63,13252.055892,7824.352003060185,0.8070921287357938,26311.08,19493.676264347887,32745.63093094406,0.8034989478592237,234.17333333333332,46.64816666666667,0.7330752149405008,22.24474702471337,26.31108,2.180422083333333,3530.016680416664
2017-10-06 18:08:14,236.79,39.004,7353.67,9235.75716,5587.731905665415,0.7962173401276393,233.61,22.7857,3761.72,5322.967377,3766.0913873943978,0.7066960463169488,235.08,37.4421,6757.69,8801.888868000002,5639.75828458298,0.7677545242099276,17873.079999999998,14993.581577642793,23329.262251769327,0.7661228120766861,235.16,33.07726666666667,0.6931450927028386,31.11371556295462,17.873079999999998,1.841006666666667,3531.8576870833303
2017-10-06 18:13:14,237.76,41.3307,7796.49,9826.787231999999,5981.679612190727,0.7933915547302653,234.54,26.326,4936.06,6174.50004,3709.415374470753,0.799426669045742,236.15,35.8863,6339.1,8474.549745,5624.3937069234025,0.7480161413578439,19071.65,15315.48869358488,24460.008741736507,0.7797074073590881,236.14999999999998,34.51433333333333,0.6817700614016573,23.724442985040028,19.07165,1.5393637499999997,3533.3970508333305
2017-10-06 18:18:14,237.36,40.7218,7581.96,9665.726448000001,5995.010452531899,0.7844169851888197,234,29.9429,5972.96,7006.6386,3662.885926344139,0.8524715403474642,235.73,38.0861,7276.71,8978.036353,5258.766807122134,0.8105012849016251,20831.63,14916.663185998172,25621.54657824959,0.8130512315632109,235.6966666666667,36.25026666666667,0.7198517869012516,17.3995041875554,20.83163,1.6626366666666668,3535.059687499997
2017-10-06 18:23:14,236.97,42.1317,7838.26,9983.948949,6183.9240607108195,0.7850861457765252,233.57,30.158,5687.8,7044.00406,4155.348885147489,0.8074668826922851,235.27,40.8678,7643.24,9614.967306,5833.393403315852,0.794931460165279,21169.300000000003,16172.66634917416,26640.090077394827,0.794640706487813,235.26999999999998,37.71916666666667,0.7225740638415511,20.04595364867553,21.169300000000003,1.7500387500000003,3536.809726249997
2017-10-06 18:28:14,236.9,40.1323,7472.88,9507.34187,5877.551695957689,0.7860114953455439,233.42,31.0245,6118.55,7241.738789999999,3873.77420613162,0.8449006761261546,235.26,34.8604,6092.79,8201.257704,5489.857734342426,0.7429092244020528,19684.22,15241.183636431735,24895.02351169475,0.7906889499723947,235.1933333333333,35.33906666666667,0.753989625556271,13.563553838433762,19.68422,1.7022300000000001,3538.5119562499967
2017-10-06 18:33:14,236.43,48.9248,8919.72,11567.290464,7364.835626145728,0.7711157619634578,233.09,30.0363,5904.57,7001.161167,3761.9557149717757,0.8433701009242885,234.84,38.2005,6742.62,8971.00542,5917.4330398636,0.7516013740185657,21566.91,17044.224380981104,27488.855772791467,0.7845692151852671,234.78666666666666,39.053866666666664,0.7226418308819318,25.27517548411766,21.56691,1.7187970833333335,3540.23075333333
2017-10-06 18:38:14,236.46,55.5843,10030.77,13143.463578,8493.19068626818,0.7631755465728122,233.28,27.3284,5467.54,6375.1691519999995,3278.534438588741,0.8576305772662893,234.99,37.2646,6652.61,8756.808354,5694.24909330319,0.7597071593968561,22150.920000000002,17465.974218160114,28208.571609279225,0.7852549326784574,234.91,40.0591,0.6938827636115941,38.755738396519135,22.150920000000003,1.82157625,3542.05232958333
2017-10-06 18:43:14,238.54,48.7768,8891.34,11635.217872,7504.822978146,0.7641747750505725,234.91,32.3304,6254.56,7594.734264,4308.1861319093,0.8235390182968488,236.68,34.5369,5638.45,8174.193492000001,5918.219397940159,0.6897867056264686,20784.350000000002,17731.22850799546,27320.059833851956,0.7607724919491708,236.71,38.548033333333336,0.7730978834861155,26.535119387845977,20.784350000000003,1.7889695833333334,3543.8412991666632
2017-10-06 18:48:14,237.24,37.8233,7112.68,8973.199692000002,5470.657723721063,0.7926581647727359,232.95,30.7836,5519.05,7171.03962,4578.634766948521,0.7696303872882522,234.52,29.8445,5034.34,6999.132140000001,4862.434727333724,0.719280604980834,17666.07,14911.727218003309,23118.1668362576,0.764163963567096,234.90333333333334,32.81713333333333,0.9947354230818378,15.254734823476374,17.66607,1.6021008333333333,3545.4433999999965
2017-10-06 18:53:14,236.39,38.1781,6922.06,9024.921059,5790.879508121515,0.7669939664565879,231.51,34.9633,6613.9,8094.353582999999,4666.35689983363,0.8171004555435666,233.21,31.5409,5405.06,7355.653289000001,4989.0842550889565,0.734817124684627,18941.02,15446.320663044102,24440.76636822142,0.7749765172923405,233.70333333333335,34.8941,1.14960562536548,9.609647476220912,18.94102,1.5252954166666666,3546.968695416663
2017-10-06 18:58:14,235.98,35.9349,6768.56,8479.917701999999,5108.385239886762,0.7981869916501226,230.91,31.7525,6000.49,7331.9697750000005,4213.300433319889,0.8184008096241776,232.72,30.9813,5317.79,7209.968136,4868.752410837434,0.7375608185350793,18086.84,14190.438084044086,22989.178197636575,0.7867545261735122,233.20333333333335,32.88956666666667,1.1906633695916191,9.259268643450248,18.08684,1.5428275,3548.511522916663
2017-10-06 19:03:14,235.77,35.905,6801.27,8465.32185,5040.277810913543,0.8034272199585655,230.64,24.6611,3743.75,5687.836104,4282.034035766869,0.6582028616062247,232.67,29.4773,5221.92,6858.483391,4446.385716311941,0.7613811541560968,15766.94,13768.697562992353,20932.592518480636,0.7532244267440803,233.02666666666664,30.014466666666667,1.1772615437432203,19.625647187911607,15.76694,1.4105741666666667,3549.92209708333
2017-10-06 19:08:14,236.51,29.3363,5643.85,6938.328313,4035.759774376743,0.8134308071622094,231.14,22.8673,3369.06,5285.547721999999,4072.6464906666506,0.6374098158223006,233.34,27.151,4800.01,6335.41434,4134.897684269544,0.7576473680172906,13812.92,12243.303949312936,18457.931913452867,0.7483460262377823,233.66333333333333,26.451533333333334,1.2182770082312147,13.550191167241724,13.81292,1.2324941666666667,3551.1545912499964
2017-10-06 19:13:14,236.59,28.8201,5639.9,6818.547459,3831.986096091081,0.8271409759795293,230.92,28.5188,4948.99,6585.561295999999,4344.780266397047,0.7514909933350654,233.22,27.9122,4891.79,6509.683284,4294.923404891992,0.751463594553581,15480.68,12471.68976738012,19879.499463421456,0.7787258441031002,233.57666666666668,28.417033333333332,1.2900831989496615,1.7765166666471186,15.48068,1.2205666666666666,3552.3751579166633
2017-10-06 19:18:14,236.57,28.2504,5488,6683.197128,3814.050321076984,0.8211638673663256,230.69,30.3653,5310.79,7004.971057000001,4567.836368053009,0.7581458876540222,233.16,27.3333,4800.35,6373.032228,4191.918374280043,0.7532285775850309,15599.140000000001,12573.805063410036,20035.811501215416,0.778562924643892,233.47333333333333,28.649666666666672,1.3263470489135079,5.988318654085548,15.599140000000002,1.2949924999999998,3553.670150416663
2017-10-06 19:23:14,236.46,26.0055,5223.68,6149.2605300000005,3244.4679569100213,0.8494810025556032,230.46,29.8786,5203.84,6885.822156,4509.3897612050005,0.7557325591782246,232.97,29.2182,5234.89,6806.964054,4350.940854613874,0.7690491617806919,15662.41,12104.798572728894,19794.87902197029,0.791235449462274,233.29666666666665,28.367433333333334,1.355927360013726,8.326214450138245,15.66241,1.3025645833333335,3554.9727149999962
2017-10-06 19:28:14,236.32,35.0369,7406.66,8279.920208,3701.1439171216716,0.8945327749467608,230.4,27.4867,4437.03,6332.93568,4518.720959089757,0.7006276747784687,233,28.5435,5059.05,6650.6355,4317.055205966244,0.7606867043006642,16902.739999999998,12536.920082177672,21044.642659225883,0.8031849375494103,233.24,30.355700000000002,1.320528211284507,15.421156487908366,16.902739999999998,1.3568812499999998,3556.329596249996
2017-10-06 19:33:14,236.59,26.7942,5554.98,6339.239778,3054.2033597286045,0.876284885023322,230.6,22.0973,3196.2,5095.63738,3968.6050280234826,0.6272424353712547,233.07,26.1737,4760.15,6100.304259,3815.0601607148396,0.7803135381283939,13511.33,10837.868548466928,17320.953583528495,0.7800569370989315,233.42,25.021733333333334,1.3580670036843527,11.687572936593787,13.51133,1.2672529166666666,3557.5968491666627
2017-10-06 19:38:14,236.67,30.5284,6187.55,7225.156428,3730.564354969596,0.8563897628598166,230.66,26.0291,4056.32,6003.872206,4426.369790650043,0.6756173117652798,233.18,26.4338,4830.9,6163.833484000001,3828.2173930537947,0.7837492710567194,15074.77,11985.151538673434,19258.570766229415,0.7827564248139401,233.50333333333333,27.66376666666667,1.3561548015017588,10.355181808213619,15.074770000000001,1.1910874999999999,3558.7879366666625
2017-10-06 19:43:14,236.99,26.7533,5369.05,6340.264567,3372.2776986861118,0.8468179747490339,230.89,30.7575,5481.28,7101.599174999999,4515.33834877971,0.771837422097256,233.53,24.8863,4746.96,5811.697639,3352.9390399406566,0.8167940410638421,15597.29,11240.55508740648,19225.647817879108,0.8112751334961584,233.8033333333333,27.4657,1.3629688769763888,11.985130544642963,15.597290000000001,1.2780025,3560.0659391666627
