DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-06 19:48:14,237.23,26.8872,5316.76,6378.450456,3523.732867577592,0.8335504111345253,231.08,31.2776,5475.53,7227.627808,4717.751047912013,0.7575832825729257,233.7,27.1807,4998.93,6352.1295900000005,3919.215378523305,0.7869691462009357,15791.220000000001,12160.69929401291,19931.01192633746,0.7922939416404137,234.00333333333333,28.4485,1.378897736499477,9.944636799831276,15.791220000000001,1.3078545833333335,3561.373793749996
2017-10-06 19:53:14,237.35,22.5172,4639.73,5344.45742,2652.570572349218,0.8681386407228594,231.24,16.0171,2846.06,3703.794204,2370.2392246319764,0.7684174236587795,233.75,23.5361,4483.04,5501.563375000001,3188.9734911945256,0.8148665559996389,11968.829999999998,8211.78328817572,14515.036215623508,0.8245814769044215,234.11333333333334,20.690133333333335,1.382521285986837,22.585805794710534,11.968829999999999,1.15666875,3562.530462499996
2017-10-06 19:58:14,237.17,25.4391,5168.8,6033.391347,3112.1243076160163,0.8566989447104401,231.14,19.327,3692.4,4467.2427800000005,2514.446319860922,0.8265501074915833,233.69,22.9969,4264.1,5374.145561,3270.9160338987617,0.7934470608582759,13125.300000000001,8897.4866613757,15856.820897625052,0.8277384278185193,234,22.587666666666667,1.3547008547008494,14.435606451898522,13.125300000000001,1.0455887499999998,3563.576051249996
2017-10-06 20:03:14,237.54,23.8114,4859.93,5656.1599559999995,2893.6526818120233,0.8592278220216587,231.47,18.3572,3532.81,4249.141084,2361.0280505823503,0.8314174394685738,234.15,20.2275,3834.66,4736.269125,2779.8611312129,0.8096372690814946,12227.4,8034.541863607274,14630.89791222869,0.8357245107820884,234.38666666666666,20.7987,1.3453552534273863,14.485039930380259,12.2274,1.0563625,3564.632413749996
2017-10-06 20:08:14,237.45,24.6942,4913.76,5863.63779,3199.5641569932736,0.8380053775456687,231.37,19.0991,3636.87,4418.958767,2510.0544192399816,0.823015147178901,234.09,20.6599,3875.44,4836.275991,2893.1868704808953,0.8013273037378233,12426.070000000002,8602.80544671415,15113.420433472851,0.8221878068368317,234.3033333333333,21.484400000000004,1.3429884337966493,14.940142615106744,12.426070000000001,1.0272279166666667,3565.6596416666625
2017-10-06 20:13:14,237.73,27.2844,5349.83,6486.320412,3667.6520361435396,0.824786575467743,231.71,19.6919,3659.41,4562.810149,2725.4274724742545,0.8020079469670698,234.41,22.5808,4138.52,5293.165328,3300.0380905591596,0.7818610875628407,13147.76,9693.117599176954,16334.629527757095,0.8049010219459392,234.61666666666667,23.1857,1.326987284222483,17.67770651737925,13.14776,1.06557625,3566.7252179166626
2017-10-06 20:18:14,238.32,23.9445,4786.64,5706.45324,3106.716287449901,0.8388117449990706,232.27,13.3334,2155.93,3096.948818,2223.2988589957035,0.6961464740616194,234.96,19.7923,3803.71,4650.398808,2675.4437593318644,0.8179320004676898,10746.279999999999,8005.458905777469,13400.369626636862,0.801939073280401,235.18333333333337,19.0234,1.3337112890652516,29.91053124047226,10.746279999999999,0.9955849999999999,3567.7208029166627
2017-10-06 20:23:14,237.85,26.1094,5149.58,6210.12079,3470.94022564351,0.829223806450309,231.9,13.948,2299.99,3234.5412,2274.2697233172325,0.7110714805549546,234.48,23.8757,4471.07,5598.374135999999,3369.1728987592405,0.7986372277710165,11920.64,9114.382847719982,15005.786640640077,0.7944028717371874,234.74333333333334,21.31103333333333,1.3234312653536437,34.55033464668536,11.920639999999999,0.9444549999999998,3568.6652579166625
2017-10-06 20:28:14,238.26,23.9125,4853.56,5697.39225,2983.8287110288447,0.8518914947448107,232.31,12.627,2071.45,2933.3783700000004,2076.969802159834,0.7061652943189868,234.93,19.4808,3655.14,4576.624344,2754.1681078854704,0.79865414446609,10580.15,7814.966621074149,13153.451155913534,0.8043630431731502,235.16666666666666,18.673433333333335,1.3153791637136785,32.379869440185075,10.58015,0.9375329166666667,3569.602790833329
2017-10-06 20:33:14,237.21,23.9257,4814.33,5675.415297,3005.4226731895124,0.8482780110461404,231.16,13.8338,2262.67,3197.821208,2259.731167514087,0.7075661373248358,233.82,22.0807,4021.99,5162.909274,3237.1636676966464,0.7790162070548908,11098.99,8502.317508400245,13981.308309087148,0.7938448787933683,234.06333333333336,19.946733333333334,1.3443654851251,30.646287946898575,11.09899,0.9032975,3570.506088333329
2017-10-06 20:38:14,237.05,23.477,4789.39,5565.22285,2834.3339249393534,0.8605926715046102,230.87,14.7377,2407.36,3402.492799,2404.490606687174,0.7075283159181199,233.59,22.5023,4076.57,5256.3122570000005,3318.191612639095,0.775557044688717,11273.32,8557.016144265623,14153.101042373099,0.7965264973555056,233.83666666666667,20.239,1.3741785576827152,27.181678936706362,11.27332,0.9321795833333333,3571.4382679166624
2017-10-06 20:43:14,237.86,22.6015,4683.42,5375.99279,2639.4839612568185,0.8711730433700972,231.58,13.7692,2215.32,3188.671336,2293.465104733016,0.6947470487124547,234.38,22.1313,4071.82,5187.134094,3213.509296195858,0.7849845263707192,10970.56,8146.458362185693,13664.478422553317,0.8028524514988449,234.60666666666668,19.500666666666664,1.3867181949930367,29.391131927113594,10.970559999999999,0.9268283333333331,3572.365096249996
2017-10-06 20:48:14,238.33,24.2344,4949.81,5775.784552,2976.418679390021,0.856993531430464,232.03,13.9098,2288.02,3227.490894,2276.326415620774,0.7089160202600404,234.78,25.9082,4635.26,6082.727196,3938.7732701131727,0.7620364765081272,11873.09,9191.518365123968,15015.134897979144,0.7907414805575923,235.04666666666665,21.350800000000003,1.3968857248206143,34.85115311838433,11.87309,0.9518187499999999,3573.316914999996
2017-10-06 20:53:14,238.34,22.7355,4714.91,5418.77907,2670.7284214929196,0.8701055974219669,232.01,12.1998,1992.36,2830.475598,2010.4958943687147,0.70389584047564,234.84,22.0634,4070.29,5181.368856,3206.1382593124004,0.7855626791145401,10777.56,7887.362575174035,13355.384230558699,0.8069823985550089,235.06333333333336,18.999566666666666,1.3939505665139786,35.78906185579671,10.77756,0.9437770833333334,3574.260692083329
2017-10-06 20:58:14,238.4,23.6034,4809.49,5627.050560000001,2921.0450090158356,0.8547088654557956,232.12,14.2337,2351.91,3303.926444,2320.4416172923825,0.7118530148487773,234.87,24.9134,4549.24,5851.410258,3680.1382351519933,0.7774604410586861,11710.64,8921.624861460212,14721.904746948505,0.7954568516297005,235.13,20.916833333333333,1.3907200272189895,31.95098047027513,11.71064,0.9370083333333331,3575.1977004166624
2017-10-06 21:03:14,238.49,25.1141,4982.21,5989.461709,3324.339796031267,0.8318293432803044,232.28,17.6458,3171.72,4098.766424,2596.166104106159,0.7738230657468662,235.14,23.0643,4289.08,5423.339502,3319.0968813147965,0.7908558920971642,12443.01,9239.602781452222,15498.346925369804,0.8028604637589825,235.3033333333333,21.9414,1.3542802906886273,19.57760215847667,12.443010000000001,1.0064020833333334,3576.2041024999958
2017-10-06 21:08:14,238.48,24.5788,4951.14,5861.552224,3137.516083636758,0.8446806939171614,232.23,17.2777,3095.55,4012.4002709999995,2552.827086236134,0.7714958107179334,235.08,21.933,4029.53,5156.00964,3216.7255690955253,0.7815210368768822,12076.220000000001,8907.068738968417,15005.697684849862,0.8047756428008318,235.26333333333332,21.263166666666667,1.3672622168066997,18.743523620658575,12.076220000000001,1.0216345833333333,3577.225737083329
2017-10-06 21:13:14,238.66,27.0346,5251.06,6452.077636,3749.089849199582,0.813855675062122,232.46,18.7836,2870.18,4366.435656000001,3290.5663806688594,0.6573279045246051,235.29,23.4597,4300.77,5519.832813,3460.0479318315065,0.7791485984631761,12422.01,10499.704161699949,16264.996769852714,0.7637265580663553,235.47,23.092633333333335,1.3547373338429516,18.65977461787959,12.42201,1.0207595833333334,3578.2464966666626
2017-10-06 21:18:14,238.69,25.8378,5077.87,6167.2244820000005,3499.9848677501705,0.8233638997284028,232.44,22.0505,3228.96,5125.41822,3980.41822530095,0.6299895660026745,235.44,19.2363,3699.23,4528.994472,2612.9462938427496,0.8167883672347304,12006.06,10093.34938689387,15685.062274964383,0.7654454786044044,235.5233333333333,22.374866666666666,1.3445235433148957,15.476889247757168,12.00606,1.0178362499999998,3579.2643329166626
2017-10-06 21:23:14,238.65,24.4771,4874.86,5841.459915,3218.445885664666,0.8345276815958429,232.64,13.9882,2300.53,3254.214848,2301.624642734706,0.7069385727294181,235.42,22.5386,4166.83,5306.037211999999,3285.0507828995164,0.7852998072792258,11342.22,8805.121311298888,14358.834069488017,0.7899123247131736,235.56999999999996,20.334633333333333,1.3074669949484405,31.209971821473705,11.34222,0.972845,3580.2371779166624
2017-10-06 21:28:14,239.09,23.4083,4661.04,5596.690447,3098.0074367149377,0.8328207615088775,233.09,13.8665,2233.06,3232.1424850000003,2336.7045341125136,0.6908915712606648,235.87,20.1246,3889.66,4746.789402,2720.7636265099404,0.8194296545705483,10783.76,8155.475597337392,13520.401693602365,0.7975916873167089,236.01666666666665,19.133133333333333,1.302167925993935,27.526245918946884,10.783760000000001,0.9219158333333333,3581.159093749996
2017-10-06 21:33:14,239.23,26.1269,5105.58,6250.338287,3605.5209839270237,0.8168485873187107,233.24,14.6797,2360.39,3423.8932280000004,2480.2427068019497,0.6893877357790082,236.03,20.2024,3792.44,4768.372472,2890.4627446357777,0.7953321646472251,11258.41,8976.226435364752,14398.765111878205,0.7819010805803353,236.16666666666666,20.336333333333332,1.2971065631616088,28.473995639987542,11.25841,0.9184237499999999,3582.077517499996
2017-10-06 21:38:14,239.35,26.0146,5050.28,6226.59451,3642.135515540593,0.811082204227235,233.36,14.1647,2321.17,3305.474392,2353.3658422072353,0.7022199311595817,236.18,22.4422,4224.35,5300.398796,3201.420696212582,0.7969872008853275,11595.8,9196.92205396041,14800.20111034385,0.7834893535261289,236.2966666666667,20.873833333333334,1.2921609840736719,32.14135720160009,11.595799999999999,0.9522587499999999,3583.029776249996
2017-10-06 21:43:14,239.57,24.2672,4883.82,5813.693104,3153.9387621032142,0.8400546627822134,233.66,12.7445,2087.02,2977.87987,2124.1742018373207,0.7008408972521782,236.48,20.4867,3942.38,4844.694815999999,2815.7961211311567,0.8137519802031635,10913.220000000001,8093.909085071692,13587.116509613294,0.8032035341920097,236.57000000000002,19.16613333333333,1.2681235997801799,33.50510622904289,10.91322,0.9378758333333332,3583.967652083329
2017-10-06 21:48:14,240.2,24.0932,4853.14,5787.18664,3152.5483892550305,0.8386009129990666,234.2,14.042,2299.09,3288.6364,2351.4494558261204,0.6991013053312918,236.91,24.4563,4436.89,5793.942032999999,3726.093317358566,0.7657808750465973,11589.12,9230.091162439716,14815.609512988245,0.7822236398603978,237.10333333333332,20.863833333333332,1.3060409666671342,32.696931692002906,11.589120000000001,0.9375975000000001,3584.905249583329
2017-10-06 21:53:14,239.94,21.9518,4495.29,5267.114892,2744.9712387251293,0.8534634410249353,233.87,13.3458,2148.5,3121.1822460000003,2264.0067055434283,0.6883609576958999,236.7,21.3306,3972.62,5048.95302,3116.1220986615917,0.7868205515606085,10616.41,8125.100042930149,13368.822386273352,0.7941170653071556,236.83666666666667,18.87606666666667,1.310326385272547,29.297770368826846,10.61641,0.9252304166666666,3585.8304799999955
2017-10-06 21:58:14,238.99,24.6476,4952.75,5890.529924,3188.8258376774747,0.8407987165672193,232.92,18.7575,3385.89,4368.9969,2761.1379574569632,0.7749810946306691,235.8,23.4499,4319.89,5529.48642,3451.633013062718,0.7812461541410206,12658.529999999999,9401.596808197155,15767.954981696355,0.8028009982711254,235.90333333333334,22.285,1.3084455497308247,15.82903298182634,12.658529999999999,0.9697891666666665,3586.800269166662
2017-10-06 22:03:14,239.24,25.2122,4974.56,6031.766728,3411.1526889612874,0.824726854390381,233.2,15.5357,2693.78,3622.92524,2422.6301009912877,0.7435372859087758,236.13,20.4777,3771.29,4835.3993009999995,3026.294456263515,0.7799335205305727,11439.630000000001,8860.07724621609,14469.488703676301,0.7906036097248899,236.18999999999997,20.408533333333335,1.2913332486557603,23.876450373699893,11.439630000000001,1.00409,3587.804359166662
2017-10-06 22:08:14,239.41,26.3217,5190.94,6301.678197,3572.8546031073215,0.8237393020911822,233.55,13.012,2128.04,3038.9526,2169.488110925423,0.7002544231851461,236.43,19.2874,3622.33,4560.119982,2770.0937928769995,0.7943497132308568,10941.31,8512.436506909744,13862.677944764848,0.7892638091712948,236.46333333333337,19.540366666666667,1.2461410507619066,34.70422765864168,10.94131,0.9325391666666667,3588.7368983333286
2017-10-06 22:13:14,239.18,25.4423,4985.91,6085.289314,3488.760167592864,0.819338201148344,233.38,13.8843,2270.73,3240.3179339999997,2311.5894056908173,0.7007738272142033,236.07,24.4358,4459.58,5768.559306,3659.0193618562885,0.773083843545042,11716.22,9459.36893513997,15058.202805763078,0.7780623060486319,236.21,21.254133333333332,1.2573557427712623,34.674824034227065,11.71622,0.9440637499999999,3589.6809620833287
2017-10-06 22:18:14,238.86,22.9554,4566.45,5483.126844,3035.1629914871796,0.8328185960164155,233.11,13.3085,2172.04,3102.3444350000004,2215.1260081032574,0.7001285787275905,235.85,21.4022,3996.39,5047.70887,3083.542087304255,0.791723552788812,10734.88,8333.831086894692,13590.084223406871,0.7899053327065322,235.94000000000003,19.222033333333332,1.2376027803678846,30.764348551401945,10.734879999999999,0.9354625,3590.616424583329
2017-10-06 22:23:14,238.73,24.6186,4898.55,5877.198378,3247.4095325144676,0.8334838616876784,233.02,13.3841,1987.52,3118.762982,2403.423971648268,0.6372783092113794,235.68,28.9053,5166.66,6812.4011040000005,4440.093833037814,0.7584198172016501,12052.73,10090.92733720055,15719.25936479074,0.7667492291015106,235.81000000000003,22.302666666666667,1.2382850600059194,39.988790578107256,12.05273,0.94948375,3591.565908333329
2017-10-06 22:28:14,238.75,23.0188,4577.19,5495.7384999999995,3041.7878565544715,0.8328616800089742,233.12,11.5891,1688.45,2701.6509920000003,2109.0411755284877,0.6249696963078345,235.67,30.4824,5521.37,7183.787207999999,4595.788503937536,0.7685876321407877,11787.009999999998,9746.617536020494,15294.775517592998,0.7706559659173715,235.84666666666666,21.696766666666665,1.2310258077281861,46.58605045605873,11.787009999999999,0.9933224999999999,3592.559230833329
2017-10-06 22:33:14,238.83,25.3332,5017.26,6050.3281560000005,3381.3566637795493,0.8292541942579552,233.26,11.6119,1732.81,2708.591794,2081.7874556313714,0.6397457172536941,235.85,29.8128,5278.81,7031.34888,4644.785469338411,0.7507535310920315,12028.880000000001,10107.929588749332,15711.912506932893,0.7655898029404281,235.98000000000002,22.252633333333335,1.2077294685990314,47.817861256869975,12.028880000000001,0.99232875,3593.551559583329
2017-10-06 22:38:14,239.02,23.6745,4703.58,5658.678989999999,3145.9470903795273,0.8312152020484203,233.45,11.8569,1795.91,2767.993305,2106.2986987663508,0.64881298547794,236.02,31.8832,5615.95,7525.072864,5008.775020502435,0.7462984214899424,12115.439999999999,10261.020809648313,15876.789173180945,0.7630913195260781,236.16333333333333,22.47153333333333,1.2096148146057177,47.235910322096395,12.11544,1.0060133333333332,3594.557572916662
2017-10-06 22:43:14,239.2,23.3756,4667.32,5591.44352,3079.020080309642,0.8347254127320596,233.63,11.5352,1698.35,2694.9687759999997,2092.477952360535,0.6301928301079508,236.23,29.2655,5224.81,6913.389064999999,4527.284928957041,0.7557523453224024,11590.48,9698.782961627217,15113.094241986,0.7669164113196785,236.35333333333332,21.3921,1.2044114743463166,46.077290214611935,11.59048,0.9877466666666666,3595.545319583329
2017-10-06 22:48:14,239.16,25.2566,4954.49,6040.368455999999,3455.297371303926,0.820229765136036,233.64,13.4069,1978.22,3132.388116,2428.6829642540893,0.6315373212838482,236.17,29.6465,5264.52,7001.613904999999,4615.996798557093,0.751900929047301,12197.23,10499.977134115108,16094.15855178021,0.7578668969090551,236.3233333333333,22.77,1.200332877272678,41.120333772507685,12.19723,0.9911545833333333,3596.536474166662
2017-10-06 22:53:14,238.95,22.719,4540.02,5428.70505,2976.4167919657175,0.8362988886272245,233.5,11.4281,1655.39,2668.46135,2092.9333301239726,0.6203537480503513,236.04,25.07,4630.42,5917.5228,3684.601296221863,0.7824929715522179,10825.830000000002,8753.951418311553,13922.293655251598,0.7775895458085251,236.16333333333333,19.739033333333335,1.1799743115640284,42.104054403204486,10.825830000000002,0.9592941666666667,3597.4957683333287
2017-10-06 22:58:14,238.79,25.3049,5043.34,6042.557071,3328.2454237468874,0.8346367176579043,233.46,12.3191,1872.67,2876.0170860000003,2182.7920995971954,0.6511331275171708,235.92,27.4124,5109.35,6467.133408,3964.638330840493,0.7900486471609834,12025.36,9475.675854184576,15310.052776629367,0.7854551630518599,236.05666666666664,21.6788,1.1579140601832958,43.174437699503656,12.025360000000001,0.9521329166666668,3598.4479012499955
2017-10-06 23:03:14,239.23,22.8502,4647.79,5466.453346,2877.526767884983,0.8502386658803106,233.87,11.2848,1682.42,2639.1761760000004,2033.3995749891324,0.6374792313220699,236.37,27.573,5106.19,6517.43001,4050.150320562016,0.7834667947588745,11436.4,8961.076663436132,14529.010287283152,0.7871423981308603,236.49,20.569333333333336,1.1586113577741048,45.137745511116876,11.436399999999999,0.9775733333333334,3599.4254745833287
2017-10-06 23:08:14,238.9,22.1147,4601.34,5283.20183,2596.1301548488177,0.8709377661613962,233.62,13.1957,2100.18,3082.779434,2256.7173075716332,0.6812618433992056,236.18,21.3004,4013.38,5030.728472,3033.316655839191,0.7977731301416182,10714.900000000001,7886.164118259641,13304.159744610928,0.8053796861797492,236.23333333333335,18.870266666666666,1.1288274305065573,30.07147046146671,10.714900000000002,0.9229708333333334,3600.348445416662
2017-10-06 23:13:14,239.06,22.1962,4553.56,5306.223572,2724.1695840105904,0.8581545685387869,233.74,14.7199,2324.65,3440.6294260000004,2536.519904230419,0.6756467239491661,236.35,20.554,3801.39,4857.9379,3024.7305182704144,0.7825110320986195,10679.6,8285.420006511424,13516.731884753051,0.7901022296703724,236.38333333333333,19.1567,1.132341535641265,23.16056523305162,10.6796,0.8914375,3601.239882916662
2017-10-06 23:18:14,239.61,20.8524,4340.83,4996.443564,2474.195465062739,0.8687839549066905,234.32,13.2257,2078.3,3099.0460239999998,2298.859580067953,0.6706257293066907,236.9,18.222,3458.14,4316.7918,2583.7877592687914,0.8010902911741076,9877.27,7356.842804399483,12315.98955429666,0.801987526577118,236.94333333333336,17.433366666666668,1.125444902437991,24.13570910954282,9.877270000000001,0.8565362500000001,3602.0964191666617
2017-10-06 23:23:14,239.19,26.9552,5273.91,6447.414288,3708.776659898321,0.8179883848655205,234.15,13.7973,2206.86,3230.637795,2359.4044805591225,0.683103504644042,236.66,20.3012,3720.31,4804.481992,3040.121825741904,0.7743415432079321,11201.08,9108.302966199348,14436.944832286223,0.7758622153179071,236.66666666666666,20.351233333333333,1.0661971830985946,32.44995798780419,11.20108,0.8782645833333331,3602.974683749995
2017-10-06 23:28:14,239.49,24.5246,4803.51,5873.396454,3379.8043709303306,0.8178419484570351,234.49,11.7927,1869.51,2765.270223,2037.5602484614951,0.676067743560988,236.91,20.6849,3832.78,4900.459659,3053.5720625337135,0.7821266302969887,10505.800000000001,8470.93668192554,13495.503025422642,0.7784667218561117,236.96333333333334,19.000733333333333,1.066269043030569,37.935553364606974,10.5058,0.9044533333333333,3603.8791370833287
2017-10-06 23:33:14,239.87,26.5062,5192.4,6358.042194,3669.2891383324277,0.816666489709678,234.87,14.1133,2261.96,3314.7907710000004,2423.0919945199726,0.6823839440453178,237.33,20.9097,3789.29,4962.499101,3204.3218663745083,0.763585024979937,11243.65,9296.702999226909,14589.323218653242,0.770676599009362,237.35666666666668,20.509733333333333,1.058884660215985,31.187306189581527,11.243649999999999,0.9062270833333332,3604.785364166662
2017-10-06 23:38:14,240.21,22.9108,4599.88,5503.403268,3021.349287294185,0.8358246299605897,235.33,13.9659,2192.2,3286.595247,2448.666469244636,0.6670124658644953,237.63,21.9118,4077.87,5206.9010339999995,3237.714416215591,0.7831664119160979,10869.95,8707.730172754413,13927.683862150147,0.7804563994692729,237.72333333333336,19.596166666666665,1.0460339049595397,28.731469590140925,10.869950000000001,0.9213999999999999,3605.706764166662
2017-10-06 23:43:14,240.12,23.2173,4709.46,5574.938076,2983.441143987021,0.8447555714159649,235.22,14.2252,2221.17,3346.051544,2502.4917115157014,0.6638182259872564,237.41,20.9232,3823.07,4967.376912000001,3171.587798086419,0.7696355778367397,10753.7,8657.520653589141,13805.60493268305,0.7789372542844505,237.58333333333334,19.455233333333336,1.0676955454226567,26.88239839494773,10.7537,0.9009854166666666,3606.6077495833288
2017-10-06 23:48:14,239.89,23.9108,4826.77,5735.961812,3098.9593859588276,0.8414927013464575,235.06,13.4451,2134.43,3160.405206,2330.7444392751217,0.6753659296433902,237.26,22.0141,3959.19,5223.065366,3406.644443056644,0.7580203812444495,10920.390000000001,8836.348268290594,14047.6321303849,0.7773829709264166,237.40333333333334,19.79,1.0474438718917103,32.061141990904495,10.920390000000001,0.9030870833333334,3607.5108366666623
2017-10-06 23:53:14,240.08,23.576,4742.02,5660.12608,3090.3516889014695,0.8377940584673337,235.29,12.3961,1983.25,2916.678369,2138.6285665567316,0.6799687003815812,237.45,21.2677,3841.11,5050.015365,3278.4949526628957,0.7606135273610202,10566.380000000001,8507.475208121097,13565.600639897782,0.7789098529793974,237.60666666666665,19.079933333333333,1.040936000673392,35.03069542521112,10.56638,0.8952820833333335,3608.4061187499956
2017-10-06 23:58:14,240.62,26.76,5253.13,6438.9912,3723.604822853446,0.8158312128148273,235.94,13.9279,2220.49,3286.148726,2422.4362962297737,0.6757119610660007,238.03,22.9566,4179.29,5464.359498000001,3520.3351856439494,0.7648270582361306,11652.91,9666.37630472717,15140.31513320284,0.7696609943372361,238.1966666666667,21.214833333333335,1.0173666018276148,34.34829403954781,11.65291,0.92580375,3609.3319224999955
2017-10-07 00:03:14,239.31,24.6231,4830.75,5892.554061,3374.3218280578385,0.8198058006751989,234.63,13.4241,2096.04,3149.696583,2351.0008258956173,0.6654736241303533,236.78,22.8567,4131.16,5412.009426,3496.1926550910844,0.7633320038493222,11057.95,9221.51530904454,14398.423621960943,0.7679972676407476,236.90666666666667,20.3013,1.0144642053129234,33.87566313487314,11.05795,0.9462858333333333,3610.2782083333286
2017-10-07 00:08:14,238.86,25.815,5093.15,6166.170900000001,3475.843299906776,0.8259826207541537,234.19,14.3828,2244.4,3368.3079319999997,2511.606451013796,0.6663286271060564,236.36,22.4081,4027.87,5296.378516000001,3439.1697614171894,0.7604951171507243,11365.419999999998,9426.619512337762,14765.971935730711,0.7697034810487446,236.47000000000003,20.868633333333335,1.010699031589625,31.07933916771423,11.365419999999999,0.9343070833333332,3611.212515416662
2017-10-07 00:13:14,239.25,25.3751,4973.6,6070.9926749999995,3481.4156746794324,0.8192399935649735,234.61,13.5693,2171.95,3183.493473,2327.5016412740943,0.6822536368994779,236.7,22.0273,3976.92,5213.86191,3371.7151911377164,0.7627589814706083,11122.470000000001,9180.632507091243,14421.974626630032,0.7712168609326543,236.85333333333332,20.3239,1.0118779554154507,33.23476301300439,11.122470000000002,0.9369954166666666,3612.149510833329
2017-10-07 00:18:14,239.23,23.8503,4776.85,5705.7072689999995,3120.384514289774,0.8372055864052778,234.65,12.3601,1962.87,2900.297465,2135.150287119253,0.6767823037765541,236.76,21.7955,4041.4,5160.30258,3208.708269250206,0.7831711294727993,10781.12,8464.243070659233,13706.785152383576,0.7865535120119097,236.88,19.3353,0.9920634920634898,36.074950996364166,10.781120000000001,0.9126495833333335,3613.062160416662
2017-10-07 00:23:14,239.41,26.0319,5091.57,6232.297179,3594.0844539981763,0.8169652142321244,234.83,13.6422,2171.5,3203.597826,2355.340056287399,0.6778316498957444,236.95,20.7248,3751.56,4910.741359999999,3168.7818276452294,0.7639498244721242,11014.63,9118.206337930804,14299.082518049241,0.7703032684856955,237.06333333333336,20.132966666666665,0.9898901840576929,32.23949442787865,11.014629999999999,0.90815625,3613.9703166666623
2017-10-07 00:28:14,239.82,23.6836,4687.46,5679.800952,3207.4690337928596,0.825285963295849,235.32,13.0922,2048.74,3080.856504,2300.9435479035774,0.6649904003448516,237.38,20.1731,3696.76,4788.690478,3043.9319960353696,0.7719772278002721,10432.96,8552.344577731807,13490.33921507753,0.7733652826416374,237.50666666666666,18.982966666666666,0.974007747150957,31.031854873404047,10.43296,0.8936495833333332,3614.8639662499954
2017-10-07 00:33:14,239.83,25.4575,5074.85,6105.472225,3394.5085900239596,0.831196967733319,235.3,15.1057,2380,3554.3712100000002,2639.9156612431516,0.6695980412242872,237.43,19.5608,3614.25,4644.320744000001,2916.6611237249895,0.7782085259010697,11069.1,8951.0853749921,14235.410222413595,0.7775750629631837,237.51999999999998,20.041333333333334,0.9725496800269582,27.02498170447741,11.0691,0.8959191666666665,3615.759885416662
2017-10-07 00:38:14,239.94,25.398,4979.59,6093.99612,3512.9008159176724,0.8171304841592187,235.37,13.2824,2088.52,3126.2784880000004,2326.306384406742,0.6680530886856807,237.42,19.3647,3717.74,4597.567074,2704.816498827401,0.8086320308461475,10785.85,8544.023699151814,13759.901932578148,0.7838609644784794,237.57666666666668,19.348366666666667,0.9947666016584044,31.351311307931244,10.78585,0.9106229166666667,3616.670508333329
2017-10-07 00:43:14,239.11,25.9553,5111.39,6206.171783000001,3519.980180058604,0.8235978923434192,234.64,12.6807,2012.32,2975.3994479999997,2191.704837052358,0.6763192758379514,236.6,19.9799,3718.62,4727.24434,2918.6819534957963,0.7866358775945987,10842.33,8630.366970606758,13857.826448481741,0.7823975888504421,236.78333333333333,19.538633333333333,0.9826142042655094,35.099350176317344,10.84233,0.9011741666666666,3617.571682499996
2017-10-07 00:48:14,237.06,26.397,5086.06,6257.67282,3645.608700692759,0.8127717997247419,232.56,13.4775,2163.66,3134.3273999999997,2267.7265388028513,0.6903107824664393,234.69,19.179,3544.53,4501.1195099999995,2774.2357366313763,0.7874774246996167,10794.25,8687.570976126986,13856.03559925219,0.7790287432996033,234.76999999999998,19.6845,0.9754227541849557,34.100434351901235,10.79425,0.9015241666666667,3618.4732066666625
2017-10-07 00:53:14,236.82,25.3022,4926.67,5992.0670039999995,3410.6875687353026,0.8221987498990257,232.38,12.789,2014.14,2971.90782,2185.2862858163803,0.6777262694507127,234.44,19.0438,3620.3,4464.628472,2612.725646330486,0.8108849420964764,10561.11,8208.699500882169,13376.090308004173,0.78955133800796,234.54666666666665,19.045,0.9692456369734554,32.85481753741138,10.561110000000001,0.8898066666666666,3619.363013333329
2017-10-07 00:58:14,236.38,26.0849,5110.88,6165.948662,3449.3229086328797,0.8288878614085354,231.93,14.6232,2291.5,3391.5587760000003,2500.339713131522,0.6756480283389315,234.04,18.9858,3525.98,4443.436632,2703.9959582439287,0.7935254380825837,10928.36,8653.65858000833,13939.68647814404,0.7839745906146827,234.11666666666667,19.897966666666665,0.9667544671460045,31.093294289701305,10.928360000000001,0.8953945833333333,3620.2584079166622
2017-10-07 01:03:14,236.68,23.3887,4675.78,5535.637516,2963.167916292738,0.8446687461896304,232.27,12.7438,1996.34,2960.002426,2185.4612708364075,0.6744386364229283,234.29,19.293,3679.54,4520.15697,2625.4150951496376,0.8140292526168621,10351.66,7774.044282278783,12945.757191390214,0.7996179633961109,234.41333333333333,18.475166666666667,0.9669529605824525,31.022002507870923,10.351659999999999,0.8866674999999999,3621.145075416662
2017-10-07 01:08:14,239.69,24.9999,5049.98,5992.226031,3225.5968139545926,0.8427552588761816,235.28,13.5588,2174.14,3190.1144639999998,2334.511844866504,0.6815241348029574,237.29,21.5416,3920.05,5111.606264,3280.507063803405,0.7668920095837805,11144.169999999998,8840.615722624501,14224.943280871648,0.7834245648617537,237.42,20.033433333333335,0.9561115323056232,32.31913983790431,11.144169999999999,0.8956595833333332,3622.0407349999955
2017-10-07 01:13:14,240.44,23.1133,4695.38,5557.361852,2972.823137972535,0.8448936968734927,235.97,13.0453,2068.73,3078.2994409999997,2279.5358377443663,0.6720366356977812,237.87,20.2695,3691.31,4821.505965,3101.7979067680385,0.7655927477422502,10455.42,8354.15688248494,13383.114159027804,0.7812396932254457,238.09333333333333,18.809366666666666,0.9856078848630777,30.644661081978658,10.45542,0.8999829166666664,3622.9407179166624
2017-10-07 01:18:14,240.09,24.53,4905.53,5889.407700000001,3258.971996798883,0.8329411461869076,235.65,13.2765,2084.89,3128.607225,2332.6844742103895,0.666395571594961,237.55,21.8318,3937.75,5186.144090000001,3374.9393268238077,0.7592827988703259,10928.17,8966.59579783308,14135.937880120224,0.7730771097522011,237.76333333333332,19.879433333333335,0.9785641183810299,33.21489713824841,10.92817,0.8909829166666667,3623.8317008333293
2017-10-07 01:23:14,240.35,25.9023,5064.41,6225.617805,3620.7828443353264,0.8134791049865934,236,15.0201,2343.29,3544.7436,2659.7366722367383,0.6610605066047655,237.81,21.9761,3949.06,5226.136340999999,3423.0726213624016,0.7556366199287414,11356.76,9703.592137934467,14937.727339759005,0.7602736173776768,238.05333333333337,20.966166666666666,0.9647697994846913,28.360294760606376,11.35676,0.92853875,3624.760239583329
2017-10-07 01:28:14,240.71,23.105,4668.55,5561.60455,3022.595915447631,0.8394250180912269,236.29,12.9252,2022.95,3054.095508,2288.0499709328415,0.6623728677446455,238.12,21.5793,4005.76,5138.462916,3218.336210141387,0.7795638628678195,10697.26,8528.98209652186,13681.188073789148,0.7818955446197066,238.37333333333333,19.203166666666664,0.9802550620874845,32.692351087928195,10.69726,0.9189175,3625.6791570833293
2017-10-07 01:33:14,240.58,24.736,4985.49,5950.98688,3249.482159642078,0.8377585265319891,236.24,13.9408,2224.21,3293.374592,2428.8281287755144,0.6753589480537293,238,23.283,4206.83,5541.354,3606.8248508093657,0.7591700512185289,11416.529999999999,9285.135139226957,14715.66824152431,0.7758077861381188,238.27333333333334,20.653266666666667,0.968075879242329,32.50075048660583,11.416529999999998,0.9214079166666667,3626.600564999996
2017-10-07 01:38:14,240.22,23.8513,4775.3,5729.559286,3166.1268960338316,0.8334497928432816,235.9,12.6218,1997.88,2977.48262,2207.6861774269605,0.6709963600056211,237.68,20.5394,3771.72,4881.804592,3099.3780531055404,0.7726077373479597,10544.9,8473.191126566333,13527.375350648123,0.779522984072056,237.9333333333333,19.004166666666666,0.961053516391156,33.58403858802894,10.5449,0.9150595833333333,3627.5156245833296
2017-10-07 01:43:14,237.73,24.4508,4893.18,5812.688684,3137.537127222824,0.8418100927147469,233.4,13.2568,2089.99,3094.1371200000003,2281.584168349241,0.6754678021509272,235.24,22.5698,3993.74,5309.319752,3498.4163619239703,0.7522131245712924,10976.91,8917.537657496036,14142.66704058891,0.7761555842682777,235.45666666666668,20.092466666666667,0.9654996673131555,34.021042712525755,10.97691,0.8967420833333333,3628.412366666663
2017-10-07 01:48:14,237.61,25.9045,5068.1,6155.168245,3492.91547482277,0.8233893531857471,233.33,13.4059,1999.13,3127.9986470000003,2405.796080039585,0.6391083327089431,235.19,21.6294,3841.53,5087.018586,3334.7271782575317,0.7551633506062445,10908.76,9233.438733119887,14291.866063459962,0.7632845110331985,235.3766666666667,20.313266666666667,0.9488337841473892,34.00421399479486,10.908760000000001,0.9119029166666666,3629.3242695833296
2017-10-07 01:53:14,238.1,25.8915,5099.89,6164.76615,3463.4467907109274,0.8272641452912208,233.9,11.5488,1672.91,2701.26432,2120.8962865743965,0.6193062958015156,235.71,19.9659,3619.31,4706.162289000001,3008.0822153501267,0.7690576265207923,10392.11,8592.425292635451,13484.276868324137,0.7706835228526097,235.90333333333334,19.1354,0.9311723728645879,39.6469370904188,10.39211,0.8875362500000001,3630.2118058333294
2017-10-07 01:58:14,237.54,26.2689,5151.37,6239.914505999999,3521.3520365463623,0.8255513749502004,233.44,12.1761,1820.01,2842.3887839999998,2183.2859637044794,0.6403100132694586,235.16,22.0851,3913.59,5193.532116,3414.1747394975905,0.7535507459255307,10884.970000000001,9118.812739748431,14199.835128743514,0.7665560833144102,235.38,20.1767,0.9176650522559251,39.652668672280406,10.884970000000001,0.886545,3631.0983508333293
2017-10-07 02:03:14,237.61,24.245,4834.52,5760.854450000001,3132.8677539412365,0.8392018999889851,233.42,10.7384,1584.51,2506.557328,1942.204340034925,0.63214592473107,235.19,20.0974,3736.13,4726.707506,2895.3577448005863,0.7904297008557061,10155.16,7970.429838776748,12909.4936554639,0.7866427817408518,235.40666666666667,18.360266666666668,0.9359689615134155,41.5128320576317,10.15516,0.8766720833333334,3631.9750229166625
2017-10-07 02:08:14,237.92,25.2687,5022.11,6011.929104,3304.7999484722586,0.8353574889395435,233.69,12.3473,1857.34,2885.440537,2208.1791632389904,0.6436937362539036,235.48,22.3126,3989.3,5254.171048,3419.327260096848,0.7592634429970694,10868.75,8932.306371808098,14068.255886297475,0.7725726691242656,235.6966666666667,19.976200000000002,0.9433028327369786,38.18994603578258,10.86875,0.87599625,3632.8510191666624
2017-10-07 02:13:14,237.71,23.9995,4760.71,5704.921145,3143.5275673307074,0.8344918148732798,233.55,12.4617,1789.89,2910.4300350000003,2294.972064433487,0.6149915917837894,235.37,17.4894,3312.07,4116.480078,2444.5041516984343,0.8045878850965256,9862.67,7883.003783462629,12625.926032532669,0.7811442879189449,235.54333333333332,17.983533333333337,0.9198590492903015,33.452640007710734,9.86267,0.8638091666666666,3633.714828333329
2017-10-07 02:18:14,237.36,24.4868,4856.43,5812.186848,3193.2121149657714,0.8355598550089833,233.24,12.616,1877.11,2942.55584,2266.0743411058043,0.637918225538245,235.04,17.1729,3347.13,4036.3184159999996,2255.7896884330207,0.8292532092443324,10080.67,7715.0761445045955,12694.18400545714,0.7941172111312071,235.21333333333334,18.0919,0.9126466753585435,35.346757388665644,10.08067,0.8309724999999999,3634.545800833329
2017-10-07 02:23:14,237.42,25.7236,5030.88,6107.297112,3462.560387898461,0.8237490182219909,233.37,13.648,2177.53,3185.03376,2324.3930716296104,0.6836756417928833,235.11,20.1224,3747.55,4730.977464,2887.5624257106315,0.7921301736304361,10955.96,8674.515885238703,13974.272266020102,0.7840093416986412,235.29999999999998,19.831333333333333,0.9009774755631129,31.179614751067337,10.95596,0.87652625,3635.422327083329
2017-10-07 02:28:14,237.94,23.1157,4660.75,5500.149658,2920.4547073867657,0.8473860330729204,233.84,11.7799,1877.24,2754.611816,2015.900850549654,0.6814898524344383,235.59,17.4841,3320.39,4119.079119,2437.585493163638,0.8061000782150793,9858.38,7373.941051100059,12311.07886618791,0.800773035990843,235.79,17.4599,0.9118283218117841,32.53168689396847,9.858379999999999,0.8672641666666665,3636.2895912499957
2017-10-07 02:33:14,238.15,25.7263,5007.43,6126.718344999999,3530.201477828076,0.8173102986016245,234.06,13.8034,2196.43,3230.823804,2369.370740849357,0.6798358973586415,235.74,22.0559,4078.29,5199.457866000001,3225.1996490464408,0.7843683139868335,11282.150000000001,9124.771867723874,14510.284982056868,0.777527802793073,235.98333333333335,20.528533333333332,0.9181439367186908,32.759930892936005,11.282150000000001,0.8808554166666666,3637.1704466666624
2017-10-07 02:38:14,238.57,24.5485,4832.3,5856.535645,3308.7590530523016,0.8251123689694542,234.44,13.7929,2155.6,3233.6074759999997,2410.3124172694065,0.6666238917366977,236.22,18.9873,3515.36,4485.1800060000005,2785.513194479998,0.7837723336181304,10503.26,8504.584664801707,13514.674651961857,0.7771744618709926,236.41,19.109566666666666,0.9136669345628343,28.46183499713059,10.503260000000001,0.9077254166666667,3638.0781720833293
2017-10-07 02:43:14,237.18,25.9341,5034.68,6151.049838000001,3533.7531616059196,0.8185074308611056,233.12,14.1957,2239.28,3309.3015840000003,2436.6169283383283,0.6766624144582647,234.85,20.2048,3687,4745.09728,2986.968228264807,0.7770125210162182,10960.960000000001,8957.338318209055,14155.442552900147,0.7743283164081886,235.04999999999998,20.111533333333334,0.9061901723037754,29.415128301173787,10.960960000000002,0.8943425,3638.9725145833295
2017-10-07 02:48:14,236.44,26.4178,5081.26,6246.2246319999995,3632.6462758990897,0.8134929976690599,232.35,13.437,2130.27,3122.08695,2282.4058908222923,0.6823224446071241,234.06,24.1569,4242.35,5654.164014,3737.9188293370667,0.750305436753466,11453.880000000001,9652.970996058448,14979.025873038127,0.764661206748878,234.2833333333333,21.33723333333333,0.9205378103436131,37.0255750120681,11.453880000000002,0.9339516666666668,3639.9064662499964
2017-10-07 02:53:14,236.44,23.2592,4663.47,5499.405248,2914.7050692702924,0.8479953358039928,232.34,11.7328,1855.35,2725.998752,1997.1844114666922,0.6806129308161913,234.07,21.4373,3854.35,5017.828811,3212.879091095972,0.7681310274177864,10373.17,8124.768571832956,13176.286282361374,0.7872605207346014,234.2833333333333,18.809766666666665,0.9205378103436131,37.62389396997659,10.37317,0.9094604166666668,3640.815926666663
2017-10-07 02:58:14,237.16,24.3319,4805.61,5770.553404,3194.5890371557957,0.8327814792717928,233.04,13.5703,2163.86,3162.4227119999996,2306.2149313915716,0.6842412280272039,234.64,24.7225,4434.98,5800.8874,3739.1505756092197,0.7645347503211318,11404.449999999999,9239.954544156586,14677.814543745262,0.7769855632124634,234.94666666666663,20.8749,0.9420577719766331,34.99226343599251,11.404449999999999,0.9074008333333332,3641.7233274999962
2017-10-07 03:03:14,237.14,23.8487,4807.02,5655.480718,2979.432978146981,0.8499754909782367,232.99,13.5012,2128.8,3145.644588,2315.877897043298,0.6767452394720443,234.64,20.8431,3825.62,4890.624984,3046.776058348398,0.7822354019201567,10761.44,8342.086933538678,13616.13033428796,0.7903449611451415,234.92333333333332,19.39766666666667,0.9435702427742393,30.397814170089195,10.76144,0.92357875,3642.6469062499964
2017-10-07 03:08:14,237.56,25.4682,5014.13,6050.225592,3385.8130570354515,0.8287509157724644,233.42,14.1831,2211.31,3310.619202,2463.799420519275,0.6679445339603272,235.14,20.5164,3697.84,4824.226296,3098.247680450657,0.7665146228870023,10923.28,8947.860158005384,14120.27787848455,0.7735881753888213,235.37333333333333,20.055899999999998,0.9290205630770977,29.282156372937635,10.92328,0.90353,3643.5504362499964
2017-10-07 03:13:14,238.27,26.0517,5130.58,6207.338559000001,3494.0235903107764,0.8265345850293905,234.18,13.4735,2124.35,3155.22423,2332.933136435567,0.6732801998037394,235.86,21.1503,3792.6,4988.509758000001,3240.5886572752843,0.760267130663193,11047.53,9067.545384021629,14292.246093325988,0.7729736759261958,236.10333333333335,20.225166666666667,0.9176772881930186,33.38250199833541,11.04753,0.9154504166666666,3644.465886666663
2017-10-07 03:18:14,237.39,24.4703,4865,5809.004517,3174.3201600541815,0.8374928932767431,233.34,12.2891,1960.36,2867.538594,2092.789109891271,0.6836385756417825,234.98,19.3889,3555.26,4556.0037219999995,2849.086914658422,0.7803461579349431,10380.619999999999,8116.196184603875,13176.870345092513,0.7877910101669986,235.23666666666668,18.7161,0.9153901744342466,34.339419002890565,10.380619999999999,0.8928395833333334,3645.3587262499964
2017-10-07 03:23:14,236.77,24.24,4794.07,5739.3048,3155.3941786095506,0.835305000703221,232.7,13.5729,2163.26,3158.41383,2301.278795351677,0.6849197465678525,234.35,22.2004,3974.48,5202.663739999999,3357.263576353632,0.7639317470092735,10931.81,8813.936550314858,14042.433812878598,0.7784839968392243,234.60666666666668,20.004433333333335,0.9221107669574579,32.15053996364139,10.931809999999999,0.8880179166666666,3646.246744166663
2017-10-07 03:28:14,236.98,21.6597,4460.57,5132.915706,2539.712369541378,0.8690129071837128,232.88,12.8758,2043.08,2998.5163039999998,2194.749220059964,0.6813636455051272,234.57,19.2287,3521.89,4510.476159,2817.9222857998398,0.7808244353476029,10025.539999999999,7552.383875401181,12551.890474865519,0.798727492091777,234.81000000000003,17.921400000000002,0.924151441591056,28.154050464807444,10.02554,0.8732229166666665,3647.11996708333
2017-10-07 03:33:14,236.86,22.8614,4619.95,5414.951204,2824.4926162411984,0.8531840502250997,232.83,14.5198,2328.11,3380.645034,2451.257773839557,0.6886585182962454,234.42,21.7409,3948.82,5096.501778,3221.979357593272,0.7748098935324261,10896.88,8497.729747674028,13818.589095812353,0.788566757752587,234.70333333333335,19.70736666666667,0.9188905142662365,26.322982438039254,10.89688,0.8717674999999999,3647.9917345833296
2017-10-07 03:38:14,237.11,25.0791,4995.49,5946.505401,3225.8341780107316,0.8400715484358138,233.15,13.6689,2231.15,3186.904035,2275.593769942096,0.7000995246472804,234.75,21.1826,3874.63,4972.61535,3116.7524415897424,0.7791935887419886,11101.27,8618.18038954257,14053.868821061198,0.789908468717424,235.00333333333333,19.97686666666667,0.8964411852314222,31.576356652528098,11.101270000000001,0.9165895833333334,3648.908324166663
2017-10-07 03:43:14,238.1,24.9907,4895.19,5950.28567,3382.7524914642154,0.8226815100122746,234.05,12.6297,2064.97,2955.9812850000003,2115.1180242176215,0.6985734349803232,235.75,17.307,3206.48,4080.1252499999996,2523.0751208173647,0.785877835490467,10166.64,8020.945636499202,12949.754352622895,0.7850836180487708,235.96666666666667,18.309133333333335,0.9040824975278963,36.493079956451595,10.16664,0.8861629166666667,3649.79448708333
2017-10-07 03:48:14,238.39,28.2705,5389.24,6739.404494999999,4046.685701858521,0.7996611575990589,234.31,13.7271,2233.98,3216.396801,2313.988275917368,0.6945598252384284,236.01,19.9803,3690.48,4715.550603,2935.434356113872,0.7826191065900434,11313.699999999999,9296.10833388976,14642.99961911543,0.7726354090203446,236.23666666666668,20.659299999999998,0.9115152883407772,36.8415193157561,11.313699999999999,0.8950141666666666,3650.6895012499963
2017-10-07 03:53:14,238.5,25.424,4928.51,6063.624,3532.3257484660153,0.8127994084065899,234.41,12.5075,1950.47,2931.883075,2188.9735367453522,0.6652618641689864,236.14,17.3413,3363.03,4094.974582,2336.4173527702774,0.8212578448673752,10242.01,8057.716637981644,13031.713864956759,0.785929625691178,236.35,18.424266666666668,0.9096678654537785,37.99192369483723,10.24201,0.8981545833333332,3651.58765583333
2017-10-07 03:58:14,238.48,27.7584,5287.55,6619.823232,3982.9479811349433,0.7987448931325181,234.44,14.8916,2329.58,3491.186704,2600.2772209490254,0.6672745394369489,236.08,20.3262,3818.81,4798.6092960000005,2905.742824056806,0.7958159884329953,11435.94,9488.968026140774,14860.05511042008,0.7695758807772495,236.33333333333334,20.99206666666667,0.9083215796896955,32.232811760633375,11.43594,0.9032479166666666,3652.4909037499965
2017-10-07 04:03:14,238.81,26.4719,5172.59,6321.754439,3634.4039234675347,0.8182206458525808,234.74,11.7755,1729,2764.18087,2156.6768144703456,0.6255017603099178,236.38,17.7456,3382.37,4194.704928,2480.9519576339007,0.806342772151243,10283.96,8272.032695571781,13197.967957159484,0.7792078320982188,236.64333333333335,18.66433333333333,0.9155832265152862,41.83147893486688,10.283959999999999,0.9049958333333334,3653.39589958333
2017-10-07 04:08:14,239.03,26.903,5187.41,6430.624089999999,3800.487294912104,0.806672871466197,234.98,11.8119,1770.36,2775.560262,2137.652974267224,0.6378387903292442,236.54,18.2275,3474.8,4311.53285,2552.4655681574077,0.8059314682016167,10432.57,8490.605837336736,13450.981536301231,0.7755991614325538,236.85,18.9808,0.9204137639856478,41.73796678749052,10.43257,0.86318875,3654.25908833333
2017-10-07 04:13:14,238.9,27.5837,5352.77,6589.74593,3843.514634946972,0.8122877660019284,234.94,12.0084,1820.29,2821.253496,2155.4618077322134,0.645206112311717,236.46,20.6786,3889.44,4889.661756,2963.283411098069,0.7954415241969142,11062.5,8962.259853777254,14237.310417934543,0.7770077125005803,236.76666666666668,20.090233333333334,0.9010277347599573,40.22767281614449,11.0625,0.8956279166666665,3655.154716249997
2017-10-07 04:18:14,238.06,25.0142,4890.12,5954.880451999999,3398.135898284782,0.8211953269956259,233.82,11.5439,1712.11,2699.1946980000002,2086.7034685386693,0.6343040023265486,235.46,20.2042,3905.75,4757.280932000001,2716.033652860508,0.8210046990767035,10507.98,8200.873019683959,13329.364649726569,0.7883331483631933,235.78,18.920766666666665,0.9670031385189588,38.98820167611248,10.50798,0.89877,3656.0534862499967
2017-10-07 04:23:14,238.6,27.5453,5343.29,6572.30858,3826.8122565186836,0.8130004753976418,234.54,13.5205,1997.6,3171.09807,2462.8148955123943,0.629939521233413,236.08,22.9174,4193.01,5410.339792000001,3419.1291003409933,0.7749993828853402,11533.9,9708.756252372072,15076.166527933214,0.7650419606754754,236.40666666666667,21.327733333333335,0.9277798144440349,36.60601532902387,11.5339,0.9184116666666666,3656.9718979166632
2017-10-07 04:28:14,238.92,25.6345,4989.48,6124.59474,3551.8657152031615,0.814662881678274,234.84,11.4736,1665.79,2694.460224,2117.8431421184455,0.6182277196607078,236.45,21.0517,3920.58,4977.674465,3066.9684613821896,0.7876328650190265,10575.849999999999,8736.677318703796,13717.803533862603,0.7709579725276976,236.73666666666668,19.3866,0.9222624294222732,40.81685287776094,10.575849999999999,0.9212395833333332,3657.8931374999966
2017-10-07 04:33:14,238.44,27.1997,5186.09,6485.496468,3894.372214919945,0.7996442563169398,234.37,13.5306,2157.76,3171.166722,2323.8696523514877,0.6804309546484956,235.98,22.1432,3939.01,5225.352336,3433.4395662717952,0.7538266793728415,11282.86,9651.681433543228,14847.824226943254,0.7598998902159567,236.26333333333332,20.957833333333333,0.9212883928949379,35.438936913007865,11.282860000000001,0.9107795833333332,3658.80391708333
2017-10-07 04:38:14,238.68,27.594,5255.18,6586.135920000001,3969.9205942076796,0.7979155097667647,234.63,12.7217,2021.62,2984.892471,2196.050008317772,0.6772840293716563,236.18,22.5949,4016.94,5336.463482,3513.1233299045402,0.7527344679766329,11293.74,9679.093932429992,14873.917524996672,0.7592982804308327,236.49666666666667,20.970200000000002,0.9231983537470593,39.334388799343834,11.29374,0.9406916666666666,3659.7446087499966
2017-10-07 04:43:14,239.03,26.0643,5009.45,6230.149629,3704.075471319238,0.8040657605849614,234.95,13.1262,2078.85,3084.00069,2278.0348841535497,0.6740757246717737,236.56,20.7228,3800.31,4902.185568,3096.6219089529613,0.7752276912582188,10888.609999999999,9078.73226442575,14176.925169486685,0.7680515958027202,236.84666666666666,19.9711,0.9218340980099657,34.274025967523066,10.888609999999998,0.9242645833333333,3660.66887333333
2017-10-07 04:48:14,238.48,26.2979,5154.04,6271.523192,3573.216313938168,0.8218163023895902,234.29,14.9827,2360.55,3510.296783,2598.0737484221163,0.6724645082523782,235.89,23.2987,4180.36,5495.930343,3567.8902176928173,0.7606282720312126,11694.95,9739.1802800531,15219.181582130992,0.7684348817896469,236.22,21.526433333333333,0.956735246803823,30.39859521549475,11.69495,0.9409816666666666,3661.6098549999965
2017-10-07 04:53:14,238.38,23.8737,4697.5,5691.012605999999,3212.6497212816253,0.8254242830260918,234.21,13.0205,2027.84,3049.531305,2277.6097371092796,0.6649677596931571,235.86,20.7313,3817.31,4889.684418000001,3055.676368912782,0.7806863743491593,10542.65,8545.935827303687,13571.311218408218,0.7768335594352798,236.15,19.2085,0.9443150539911029,32.21490485982768,10.54265,0.9265666666666665,3662.536421666663
2017-10-07 04:58:14,238.35,25.9684,5075.06,6189.568139999999,3543.2357748395816,0.8199376572337083,234.25,13.6368,2168.05,3194.4204,2346.035142412866,0.6786990215815051,235.81,23.4541,4358.4,5530.711321,3404.8666869992962,0.7880360675219555,11601.51,9294.137604251744,14865.2624627642,0.7804443432506133,236.13666666666668,21.019766666666666,0.9373103146482868,35.12392303752183,11.601510000000001,0.9226733333333332,3663.4590949999965
2017-10-07 05:03:14,238.11,26.2335,5018.26,6246.4586850000005,3719.585013924528,0.8033768016509342,233.92,12.3017,1948.37,2877.613664,2117.6672879230828,0.6770783807342944,235.58,21.027,3792.26,4953.540660000001,3186.899616033307,0.7655655338862203,10758.89,9024.151917880918,14042.40121450366,0.7661716707601052,235.87,19.854066666666668,0.9496756688006144,38.03939411237329,10.75889,0.9316833333333334,3664.3907783333298
