DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-07 05:08:14,238.74,27.8494,5285.06,6648.765756,4034.1327289218248,0.7948933973543345,234.57,13.494,2162.6,3165.2875799999997,2311.3214194703114,0.6832238604999045,236.31,20.0108,3636.7,4728.752148,3022.500618232296,0.7690612419892048,11084.36,9367.954766624433,14512.80858824788,0.7637639491074005,236.54,20.451400000000003,0.9300752515430867,36.17356269008476,11.08436,0.9101354166666666,3665.3009137499967
2017-10-07 05:13:14,238.66,27.211,5272.45,6494.1772599999995,3791.5180708788803,0.8118734350654297,234.42,14.4392,2257.97,3384.837264,2521.645253175594,0.667083769141582,236.04,21.9027,3971.63,5169.913307999999,3309.706747634221,0.7682198449738493,11502.05,9622.870071688696,14996.559025959989,0.7669792770521041,236.37333333333333,21.184299999999997,0.9673962093862796,31.840089122604944,11.502049999999999,0.9411004166666667,3666.2420141666635
2017-10-07 05:18:14,237.92,23.8901,4728.13,5683.932592,3154.6594766313274,0.8318413217381802,233.7,13.2851,2058.29,3104.7278699999997,2324.387537106223,0.6629534330169814,235.47,18.0992,3435.26,4261.8186239999995,2522.3177270663673,0.8060549504980531,10221.68,8001.364740803918,12980.931389456618,0.787438103886926,235.6966666666667,18.4248,0.9433028327369786,29.662737180322168,10.221680000000001,0.9051554166666667,3667.14716958333
2017-10-07 05:23:14,237.84,24.5479,4938.39,5838.472535999999,3114.4928578383765,0.84583595615975,233.61,13.7427,2193.38,3210.432147,2344.346123355301,0.683203973661182,235.29,19.7783,3678.34,4653.6362070000005,2850.6393653882897,0.7904227654209498,10810.11,8309.478346581967,13634.731702692745,0.792836282789862,235.58,19.3563,0.9593344086934334,29.001410393515297,10.81011,0.8763245833333333,3668.0234941666636
2017-10-07 05:28:14,238.52,22.1167,4482.01,5275.275284,2782.106339067808,0.8496258031488921,234.17,12.0801,1923.31,2828.797017,2074.3604333114577,0.6799038561061944,235.88,19.0037,3639.96,4482.592756,2616.16685525669,0.8120211221793177,10045.279999999999,7472.633627635956,12519.900303567743,0.8023450471995721,236.18999999999997,17.733500000000003,0.9864939243829295,31.87977556601913,10.045279999999998,0.8689745833333333,3668.892468749997
2017-10-07 05:33:14,238.29,25.591,5054.65,6098.07939,3411.317285777266,0.828892127624465,233.91,13.3305,2119.92,3118.137255,2286.6392663948845,0.679867442204689,235.64,18.4325,3406,4343.4343,2695.289505492219,0.7841721008649768,10580.57,8393.24605766437,13505.370817174866,0.7834342457701807,235.94666666666663,19.118,0.9931622965642076,33.85814415733865,10.58057,0.8594104166666666,3669.751879166664
2017-10-07 05:38:14,238.22,26.0523,5080.38,6206.178906,3564.6031572784304,0.8186003138079694,233.8,14.0298,2192.6,3280.16724,2439.6725932733716,0.6684415273899266,235.54,19.8522,3641.95,4675.987188,2932.7557654602183,0.7788622709117653,10914.93,8937.03151601202,14106.956766896685,0.7737267633521725,235.85333333333332,19.978099999999998,1.003448470801066,30.404292700507064,10.91493,0.8956458333333333,3670.647524999997
2017-10-07 05:43:14,237.88,26.9216,5173.79,6404.110208,3774.191912464151,0.8078858470513067,233.46,13.8658,2175.91,3237.109668,2396.725823818626,0.6721767944749161,235.2,18.9128,3592.52,4448.29056,2623.182981758062,0.8076181066733193,10942.22,8794.100718040838,14038.104785456133,0.7794656164225561,235.51333333333332,19.90006666666667,1.0048971041979256,35.28396889792662,10.942219999999999,0.9107145833333333,3671.5582395833303
2017-10-07 05:48:14,237.91,27.7259,5308.25,6596.2688689999995,3915.768753340592,0.804735238271865,233.49,13.5833,2126.14,3171.564717,2353.370233201587,0.6703757260899053,235.18,20.0871,3647.76,4724.084178,3001.802509031854,0.772162362598781,11082.15,9270.941495574032,14448.681768135682,0.767000767117728,235.52666666666664,20.465433333333333,1.0119165558040226,35.47673068246783,11.08215,0.9176820833333332,3672.4759216666635
2017-10-07 05:53:14,237.82,25.1678,4857.29,5985.406196,3497.40206253373,0.8115221993197536,233.34,10.4498,1542.66,2438.356332,1888.3277592103793,0.6326638890939588,234.99,20.9251,3771.89,4917.189249,3154.6150222144674,0.7670825361800102,10171.84,8540.344843958577,13281.709944104708,0.7658531953195475,235.38333333333333,18.847566666666665,1.0351908234794311,44.556238028958646,10.17184,0.8855829166666666,3673.3615045833303
2017-10-07 05:58:14,237.83,27.6586,5322.79,6578.044838000001,3865.0459902358803,0.8091750863799752,233.35,11.9846,1772.84,2796.60641,2162.879041197886,0.6339254582485205,235.15,21.6696,3858.78,5095.60644,3327.9155492544382,0.7572759092438859,10954.41,9355.840580688204,14405.931119485202,0.7604097166050768,235.44333333333336,20.4376,1.013690484617667,41.36004227502251,10.95441,0.8802604166666665,3674.241764999997
2017-10-07 06:03:14,238.09,26.6737,5120.85,6350.741233,3756.1695230681953,0.806338947238287,233.52,12.3429,1833.91,2882.3140080000003,2223.625002695604,0.636263084074079,235.37,21.7413,3882.73,5117.2497809999995,3333.2646261952473,0.758753269073617,10837.49,9313.059151959047,14289.305800772414,0.7584336251950164,235.66,20.252633333333332,1.0311465670881808,39.05533272216452,10.837489999999999,0.9079958333333333,3675.14976083333
2017-10-07 06:08:14,237.83,27.1714,5269.24,6462.174062,3740.9629014447046,0.8153974110640413,233.39,12.6359,1849.31,2949.0927009999996,2297.2157676177203,0.6270776091144651,235.11,20.2452,3656.38,4759.848972000001,3047.465755648365,0.7681714318056727,10774.93,9085.64442471079,14094.25596181573,0.7644908698402758,235.44333333333336,20.0175,1.013690484617667,36.87573373298363,10.77493,0.9005174999999999,3676.0502783333304
2017-10-07 06:13:14,237.66,25.9155,5049.02,6159.07773,3527.2702652025337,0.8197688389946656,233.15,12.235,1813.08,2852.5902499999997,2202.2742899091977,0.6355907582590945,234.84,22.5395,4142.34,5293.17618,3295.2592306098463,0.7825811684960767,11004.44,9024.803785721579,14231.822900962987,0.7732277218862379,235.21666666666667,20.23,1.0387585913696569,39.52051408798814,11.00444,0.9074737500000001,3676.9577520833304
2017-10-07 06:18:14,237.5,25.3241,4959.15,6014.47375,3403.0465419883794,0.8245359787296436,232.91,10.7286,1596.56,2498.798226,1922.2353499664775,0.638931140332897,234.6,22.6393,4177.95,5311.1797799999995,3279.232296282294,0.786633134832427,10733.66,8604.514188237152,13756.784559306527,0.7802448278321427,235.00333333333333,19.564,1.062396278066979,45.161521161316706,10.73366,0.9057541666666666,3677.863506249997
2017-10-07 06:23:14,236.68,27.6779,5295.75,6550.805372000001,3855.915320559318,0.808412050010757,232.17,13.2469,2095.56,3075.532773,2251.1175278507935,0.6813648738835923,233.96,19.9868,3613.86,4676.111728,2967.496721672855,0.7728343996488871,11005.17,9074.529570082967,14263.970472740406,0.7715362297637789,234.27,20.303866666666668,1.0287275366030633,36.318369571641526,11.00517,0.9057845833333333,3678.76929083333
2017-10-07 06:28:14,236.77,27.0392,5160.3,6402.071384000001,3789.1716661866462,0.8060359984264742,232.25,12.9232,2033.07,3001.4132,2207.964576761647,0.6773709131418493,234.07,18.9571,3463.35,4437.288397,2773.938552969556,0.7805104582207303,10656.72,8771.07479591785,13802.08079363345,0.7721096666030005,234.36333333333332,19.639833333333332,1.026895561023494,37.67530274357387,10.65672,0.90257875,3679.67186958333
2017-10-07 06:33:14,237.08,30.804,5793.91,7303.01232,4445.739067688496,0.7933589245266397,232.62,15.6823,2468.78,3648.016626,2685.73092754513,0.6767458191951783,234.41,21.4229,3809.57,5021.741988999999,3271.8601772058764,0.7586152391629774,12072.26,10403.330172439502,15936.396712694816,0.7575275777606193,234.70333333333335,22.6364,1.012625868117197,36.081709105688184,12.07226,0.9470408333333333,3680.6189104166633
2017-10-07 06:38:14,236.69,25.1942,4876.94,5963.215198,3431.5290664743293,0.8178373307130815,232.15,12.679,1986,2943.42985,2172.4601910900515,0.6747230616010774,233.87,20.7642,3823.28,4856.123454,2994.0716494581225,0.787311120941696,10686.22,8598.060907022504,13715.755511428039,0.779120041261758,234.23666666666668,19.5458,1.0473737388111677,35.13184418135865,10.686219999999999,0.94827,3681.567180416663
2017-10-07 06:43:14,237.7,24.3987,4818.82,5799.57099,3227.0725860521925,0.8308924933083713,233.18,8.8167,1451.31,2055.878106,1456.1366936624281,0.7059319303826469,235.02,19.6858,3600.69,4626.556716,2905.177889607572,0.7782656132902792,9870.82,7588.387169322193,12450.57056138126,0.7928006151474665,235.29999999999998,17.633733333333335,1.0199745006374865,50.000945158143864,9.87082,0.8565433333333333,3682.4237237499965
2017-10-07 06:48:14,238.61,26.5439,5100.37,6333.6399790000005,3755.1592837970443,0.8052825889868912,234.19,8.2023,1386.76,1920.8966369999998,1329.1879447384065,0.7219336914274581,235.86,26.7039,4670.54,6298.381854,4225.597009559298,0.741546020591593,11157.67,9309.94423809475,14531.643456448195,0.7678188660105718,236.22000000000003,20.48336666666667,1.0117686902040413,59.95628973752688,11.15767,0.8761870833333332,3683.2999108333297
2017-10-07 06:53:14,239.99,25.3648,4961.5,6087.298352,3526.8568125544753,0.8150577995523884,235.76,7.4777,1253.5,1762.9425519999998,1239.6387343303984,0.7110271395842966,237.49,27.2358,4837.92,6468.230142,4293.312385964634,0.747951123227056,11052.92,9059.807932849508,14291.506579312165,0.7733908205311105,237.74666666666667,20.0261,0.9435814031742497,62.660228401935484,11.05292,0.92544125,3684.2253520833297
2017-10-07 06:58:14,240.22,30.0686,5589.78,7223.079092,4574.629069212885,0.7738777228939694,236.38,11.1224,1867.59,2629.112912,1850.4978508350448,0.7103498641978446,238,27.9689,4813.95,6656.5982,4597.410683606942,0.7231847041631564,12271.32,11022.537603654873,16494.897082624848,0.7439464422561437,238.20000000000002,23.053300000000004,0.8480268681779941,51.753545045611695,12.27132,0.9718433333333333,3685.197195416663
2017-10-07 07:03:14,240.52,25.2177,4674.34,6065.361204000001,3865.119933377014,0.7706614400668098,236.6,7.8795,1340.3,1864.2897,1295.8286906555552,0.7189333288705075,238.56,27.2514,4789.44,6501.093984,4396.076372767084,0.7367129304371551,10804.08,9557.024996799653,14424.453938914063,0.7490113695640793,238.56000000000003,20.116200000000003,0.8215962441314706,60.8300772511707,10.80408,0.9614750000000001,3686.158670416663
2017-10-07 07:08:14,240.61,25.5421,4773.56,6145.684681000001,3870.731859051731,0.7767336347010999,236.77,8.4773,1454.69,2007.170321,1382.9713306512333,0.7247466668774045,238.88,29.2909,5029.44,6997.010192,4864.451142045922,0.7187984384745341,11257.689999999999,10118.154331748887,15136.466933111858,0.7437462156623339,238.75333333333333,21.103433333333335,0.8307039343255187,59.82975913871835,11.257689999999998,0.9192404166666664,3687.0779108333295
2017-10-07 07:13:14,240.17,28.4568,5803.07,6834.469656,3610.3121823306037,0.849088560208248,236.46,8.46,1465.49,2000.4516000000003,1361.6701743970752,0.7325795835300388,238.49,26.5981,4526.86,6343.380869,4443.64933242883,0.7136352196858763,11795.419999999998,9415.63168915651,15092.582717422762,0.7815375420393393,238.37333333333333,21.171633333333332,0.8026624902114303,60.04087229925575,11.795419999999998,0.9605462499999998,3688.0384570833294
2017-10-07 07:18:14,238.38,30.7618,6365.62,7332.997884,3640.293941750925,0.8680787995165334,234.47,11.0645,1917.39,2594.2933150000003,1747.5621282671727,0.7390798831087455,236.47,30.7468,5066.62,7270.695796,5214.631255762201,0.696854901120663,13349.630000000001,10602.4873257803,17047.73763964685,0.7830734072862318,236.44000000000003,24.191033333333337,0.833192353239734,54.261978611909925,13.349630000000001,1.0477104166666664,3689.086167499996
2017-10-07 07:23:14,238.32,29.3314,6147.62,6990.259247999999,3327.2349916784533,0.879455222173471,234.38,10.0731,1722.85,2360.9331779999998,1614.2469911637374,0.7297326396418663,236.47,26.7535,4463.72,6326.400145,4483.139810027791,0.7055702923767558,12334.189999999999,9424.62179286998,15522.749076588841,0.7945879907704122,236.39,22.052666666666667,0.8502897753712049,54.322530910849785,12.33419,1.0701591666666666,3690.1563266666626
2017-10-07 07:28:14,239.02,30.2292,6347.82,7225.383384,3451.2818333748537,0.8785443847944056,235.03,10.861,1845.29,2552.6608300000003,1763.7976439819536,0.7228888296922704,237.07,29.9248,4931.89,7094.272336,5099.525566681168,0.6951932159374605,13125,10314.605044037975,16693.01357498081,0.7862570734185177,237.04,23.671666666666667,0.8479581505231146,54.11814405407308,13.125,1.0607995833333332,3691.217126249996
2017-10-07 07:33:14,238.08,27.7375,5860.73,6603.744000000001,3043.234904609899,0.8874859473656155,234.07,7.3849,1283.23,1728.583543,1158.1544941114,0.7423592600985441,235.94,27.0469,4522.91,6381.445586,4501.792187449226,0.708759471352797,11666.869999999999,8703.181586170525,14555.453456308316,0.8015463094310945,236.02999999999997,20.7231,0.8685336609753167,64.36392238612949,11.66687,1.0329945833333332,3692.250120833329
2017-10-07 07:38:14,238.86,32.3162,6585.99,7719.0475320000005,4025.9695131949647,0.853212779516798,235.05,9.747,1647.52,2291.03235,1592.0135295739549,0.7191168644999709,236.98,30.3581,5106.25,7194.262538,5067.901380568706,0.7097669807056463,13339.76,10685.884423337626,17092.025121866915,0.7804669080981865,236.96333333333334,24.140433333333334,0.8074385629281579,59.623757099085495,13.33976,1.0419429166666665,3693.292063749996
2017-10-07 07:43:14,238.89,30.1327,6038.06,7198.400702999999,3919.031017656135,0.8388057638252319,235.13,8.2108,1304.97,1930.6054040000001,1422.7756411514795,0.6759382302029441,237,30.5397,5130.32,7237.9089,5105.599077708631,0.7088124582501998,12473.35,10447.405736516244,16270.609910076897,0.7666184653763265,237.00666666666666,22.961066666666667,0.7946330623611119,64.24033726656137,12.47335,1.07554625,3694.367609999996
2017-10-07 07:48:14,238.68,26.8602,5427.37,6410.992536,3412.40094064981,0.846572503325092,234.94,7.1511,1127.57,1680.079434,1245.4929946209093,0.6711408860683666,236.95,25.1998,4192.21,5971.09261,4251.97863036688,0.7020842371426559,10747.15,8909.8725656376,13960.195638256704,0.7698423631362563,236.85666666666665,19.737033333333333,0.8092095078598831,63.7681110467463,10.74715,0.9675208333333334,3695.3351308333295
2017-10-07 07:53:14,238.6,30.3154,6195.26,7233.25444,3733.459967132326,0.856496899340375,234.94,9.4338,1537.83,2216.376972,1596.0594516219903,0.6938485733373699,236.88,24.4013,4030.89,5780.1799439999995,4142.753431344887,0.6973641026840669,11763.98,9472.272850099203,15103.48232650757,0.7788918969603101,236.80666666666664,21.383499999999998,0.7882660961121504,55.88280683704725,11.76398,0.9379637499999999,3696.2730945833296
2017-10-07 07:58:14,238.68,28.2051,5484.14,6731.993268,3904.3490905395897,0.8146383666288598,235.12,7.1569,1139.47,1682.730328,1238.2202856806168,0.6771554425802208,236.99,23.3172,3874.71,5525.943228,3939.882101659777,0.7011852710260961,10498.32,9082.451477879984,13881.845974885484,0.7562625330228535,236.92999999999998,19.559733333333334,0.7639387160764674,63.41003285661699,10.49832,0.9275958333333333,3697.200690416663
2017-10-07 08:03:14,238.69,29.1342,5648.2,6954.042198,4056.6660759254855,0.8122182522309739,235.2,5.4859,880.55,1290.28368,943.113817295846,0.6824468244068622,237.08,20.5025,3499.66,4860.7327000000005,3373.2924962489237,0.7199861041525694,10028.41,8373.072389470255,13064.354112140758,0.7676162107915122,236.99,18.374200000000002,0.7553061310603909,70.14346202827878,10.02841,0.8552804166666667,3698.0559708333294
2017-10-07 08:08:14,238.48,33.0515,6271.49,7882.121719999999,4774.5424899979425,0.7956601309628089,235.04,9.0345,1544.66,2123.46888,1457.10177020291,0.7274229514491403,236.89,21.5715,3369.68,5110.0726349999995,3841.627133465173,0.659419198255682,11185.83,10073.271393666026,15053.025920370637,0.743095113180047,236.8033333333333,21.219166666666666,0.744640418913017,57.4229273848329,11.18583,0.8839266666666665,3698.9398974999963
2017-10-07 08:13:14,239.85,34.8018,6852.63,8347.211729999999,4766.277976424536,0.820948386318218,236.5,9.5438,1612,2257.1086999999998,1579.872046596081,0.714188022933942,238.43,18.7367,2851.93,4467.3913809999995,3438.616149868008,0.638388212890721,11316.560000000001,9784.766172888625,14960.153050410465,0.7564468065177653,238.26,21.02743333333333,0.7386888273314829,65.50664766503442,11.31656,0.9375995833333333,3699.8774970833297
2017-10-07 08:18:14,239.65,40.7942,8237.16,9776.33003,5265.531691090633,0.8425615721567452,236.43,10.4246,1740.98,2464.688178,1744.6135544506578,0.7063692744340335,238.37,18.2256,2847.86,4344.436272,3280.8261066184623,0.6555188801719866,12826,10290.971352159753,16444.159065485008,0.7799729952090261,238.15,23.148133333333334,0.722233886206172,76.23105678787633,12.826,1.0059399999999998,3700.8834370833297
2017-10-07 08:23:14,239.37,33.472,6205.04,8012.19264,5068.797638382319,0.7744496767366791,236.21,6.5889,1130.69,1556.364069,1069.4901772219491,0.7264945410404486,238.08,15.8753,2659.65,3779.591424,2685.437247428126,0.7036871718756446,9995.38,8823.725063032394,13332.882108996015,0.7496788705013657,237.88666666666668,18.6454,0.7048174200599766,79.51880892874384,9.995379999999999,0.9508908333333332,3701.834327916663
2017-10-07 08:28:14,239.09,37.729,7222.83,9020.62661,5403.927389236469,0.8007015823039372,235.98,9.6678,1669.18,2281.407444,1555.203540742694,0.731644846864101,237.8,17.681,2799.97,4204.541800000001,3136.6127824529517,0.6659393896381287,11691.98,10095.743712432115,15447.538231948565,0.7568830595815372,237.62333333333333,21.6926,0.6915706931137564,73.92567050514923,11.69198,0.90364,3702.737967916663
2017-10-07 08:33:14,238.91,30.5054,5934.01,7288.0451140000005,4231.208681168925,0.8142114801952912,235.8,8.8559,1497.93,2088.22122,1454.9479642785468,0.7173234261071249,237.63,17.4492,2792.64,4146.453396,3065.0020547464455,0.6735008773266338,10224.58,8751.158700193919,13458.261952138535,0.7597251440313436,237.4466666666667,18.936833333333336,0.693489064210914,61.09029140739827,10.22458,0.9131899999999998,3703.651157916663
2017-10-07 08:38:14,237.49,28.8233,5599.32,6845.245517,3937.6391055566028,0.8179867305115974,234.28,11.8618,1971.04,2778.982504,1959.0163541783184,0.709266789971845,236.32,15.5134,2605.15,3666.1266880000003,2579.472498393005,0.7106001024261385,10175.51,8476.127958127927,13243.328468427335,0.7683498921180467,236.02999999999997,18.732833333333332,0.7414311740032927,53.86513874925488,10.175510000000001,0.85000375,3704.501161666663
2017-10-07 08:43:14,236.92,31.992,5950.21,7579.54464,4695.156856341728,0.7850352867636122,233.72,16.176,2453.39,3780.6547199999995,2876.4957187102286,0.6489325743028975,235.61,21.451,3232.99,5054.070110000001,3884.7651584999862,0.6396804812032968,11636.59,11456.417733551942,16329.719351958975,0.7126019589922733,235.41666666666666,23.206333333333333,0.7207079646017663,37.8589178241572,11.63659,0.9088374999999999,3705.409999166663
2017-10-07 08:48:14,236.13,38.8947,6827.96,9184.205511,6142.3605484115615,0.7434459074137763,233.06,19.5759,2933.23,4562.359254,3494.4647272020698,0.6429195590917839,234.9,25.9933,3871.59,6105.82617,4721.430301313033,0.6340812679899794,13632.78,14358.255576926666,19799.297809284693,0.68854866123621,234.6966666666667,28.154633333333337,0.6973540314448513,38.146711198512016,13.63278,1.0528904166666666,3706.46288958333
2017-10-07 08:53:14,236.8,41.1152,7163.83,9736.079360000002,6593.237523047235,0.7358023425150059,233.73,23.964,4297.18,5601.10572,3592.5797603138485,0.767202087376419,235.53,29.4973,4645,6947.4990689999995,5166.402840831894,0.6685859118320956,16106.01,15352.220124192978,22250.712816936357,0.723842428443045,235.35333333333332,31.525499999999997,0.689743081324534,30.41886726618136,16.10601,1.23911625,3707.7020058333296
2017-10-07 08:58:14,237.28,41.7016,7688.2,9894.955648,6229.103309135841,0.7769817544916398,234.2,27.6858,5149.91,6484.01436,3939.653438132117,0.7942471614143679,235.98,30.1258,4939.55,7109.086284,5112.724673875655,0.694822063296257,17777.66,15281.481421143613,23442.885263984837,0.7583392487660942,235.82000000000002,33.17106666666667,0.6869646340429281,25.716789330460678,17.77766,1.4118195833333331,3709.113825416663
2017-10-07 09:03:14,236.51,48.0795,9625.99,11371.282545,6053.625627516265,0.8465175288633195,233.65,26.52,5409.97,6196.398,3021.187311886504,0.8730830395336129,235.44,23.6361,4217.24,5564.883384,3630.814489879549,0.7578307951834701,19253.199999999997,12705.627429282318,23067.697731063912,0.8346389927796238,235.19999999999996,32.745200000000004,0.6590136054421577,46.829153585869065,19.253199999999996,1.5429525000000002,3710.656777916663
2017-10-07 09:08:14,237.31,53.9778,10445.96,12809.471718,7413.803704755199,0.815487182451188,234.57,32.7822,6416.17,7689.720654000001,4238.462724580009,0.8343827154062441,236.28,27.7249,4800.97,6550.839372,4456.925345666602,0.7328786018659839,21663.1,16109.191775001811,26996.22124027335,0.8024493430837156,236.0533333333333,38.161633333333334,0.6283890646181598,41.44520369061772,21.6631,1.704845833333333,3712.3616237499964
2017-10-07 09:13:14,237.19,47.8042,9395.11,11338.678198,6348.033661355341,0.8285895265690828,234.43,29.4023,6058.03,6892.781189,3287.963661376484,0.8788948660763877,236.17,25.6609,4354.56,6060.334753,4214.909788455688,0.7185345657423291,19807.7,13850.907111187513,24170.07668777128,0.8195133286449852,235.92999999999998,34.28913333333333,0.6357817996863356,39.415013891670256,19.8077,1.72795,3714.0895737499964
2017-10-07 09:18:14,237.17,41.863,7997.61,9928.64771,5883.56011588122,0.8055084875198981,234.45,24.5569,5023.33,5757.365204999999,2813.0783520628574,0.8725050124729756,236.05,25.1839,4204.03,5944.659595000001,4202.988158385124,0.7071944041229831,17224.969999999998,12899.626626329202,21519.75740103966,0.8004258449106786,235.89000000000001,30.5346,0.6104540251812396,37.10020763330778,17.22497,1.5430279166666665,3715.632601666663
2017-10-07 09:23:14,236.71,41.5668,7977.49,9839.277228,5759.429630557125,0.8107800822298367,234.14,21.2127,4155.73,4966.741578,2720.0055275190043,0.8367115411052698,235.63,25.982,4171.45,6122.13866,4481.025180666427,0.6813713690045694,16304.669999999998,12960.460338742556,20828.245149340324,0.7828153492094078,235.49333333333334,29.587166666666665,0.5746801041784706,40.48928871188523,16.304669999999998,1.3970683333333334,3717.0296699999963
2017-10-07 09:28:14,236.24,46.8931,8730.81,11078.025943999999,6818.769358164059,0.7881196563480444,234,23.2208,4496.34,5433.6672,3050.846742259571,0.8274963913873857,235.51,23.957,3944.26,5642.11307,4034.383837349246,0.6990749655430071,17171.41,13903.999937772875,22094.7626295846,0.7771710557780651,235.25,31.356966666666665,0.5313496280552604,49.54603389571057,17.17141,1.3948366666666667,3718.424506666663
2017-10-07 09:33:14,235.18,50.6481,9439.82,11911.420158,7264.4152240912545,0.7925016391651659,232.95,28.3032,5768.48,6593.230439999999,3193.012077105658,0.8749095079406932,234.52,25.908,4299.36,6075.944160000001,4293.320512824324,0.7076036064162905,19507.66,14750.747814021237,24456.76511210042,0.7976386047207952,234.21666666666667,34.9531,0.5408097915035992,44.90302719930421,19.50766,1.5282945833333335,3719.9528012499964
2017-10-07 09:38:14,234.78,51.4404,9658.16,12077.177112,7251.079396132458,0.7997034332140048,232.47,25.2896,5057.64,5879.073312,2997.2955540404505,0.8602784370245322,234.17,22.6061,3769.21,5293.670437,3716.9883873194663,0.712022035534208,18485.01,13965.363337492376,23167.36860000022,0.797889925228704,233.80666666666664,33.11203333333333,0.5716974138176747,55.35258581724067,18.48501,1.5830279166666665,3721.535829166663
2017-10-07 09:43:14,237.08,53.1702,9938.49,12605.591016,7754.182186572607,0.788419201240568,234.95,22.9689,4471.52,5396.543055,3021.2887703873544,0.8285897016715269,236.52,24.2645,3817.6,5739.039540000001,4285.149365154431,0.6651984140189422,18227.61,15060.620322114391,23644.61991233915,0.7708988373497924,236.1833333333333,33.467866666666666,0.5221932114882452,58.86940308913226,18.227610000000002,1.5296924999999997,3723.065521666663
2017-10-07 09:48:14,238.96,47.1751,8825.37,11272.961896,7013.737539412772,0.7828794314590487,236.72,21.421,4236.31,5070.77912,2786.8402300325674,0.8354357189985432,238.18,26.7957,4056.08,6382.199826,4927.543977743318,0.6355300853282935,17117.760000000002,14728.121747188656,22581.74655817418,0.7580352545318814,237.95333333333335,31.79726666666667,0.5183089121116249,48.362123369094604,17.11776,1.47272375,3724.538245416663
2017-10-07 09:53:14,238.96,37.7449,6981.46,9019.521304,5710.602492006413,0.7740388613422139,236.47,29.4882,6018.8,6973.074654,3521.053349532951,0.8631486537358962,238.12,19.7063,3292.04,4692.464156,3343.9037805751514,0.7015589017959032,16292.3,12575.559622114513,20581.150091755244,0.7916127100461045,237.85,28.9798,0.5801976035316357,31.99987577554021,16.2923,1.392085833333333,3725.930331249996
2017-10-07 09:58:14,237.97,32.9904,6240.21,7850.725488,4763.787342423341,0.7948577503490974,235.44,27.6642,5793.34,6513.259248,2976.5345077888032,0.8894686637537017,237.05,17.9069,3154.7,4244.830645,2840.150544378082,0.7431863044326471,15188.25,10580.472394590226,18510.24943525035,0.8205318925133426,236.82000000000002,26.187166666666666,0.5827210539650468,31.619559198844215,15.18825,1.3116895833333333,3727.242020833329
2017-10-07 10:03:14,236.62,36.2988,6807.35,8589.022056,5237.488506522421,0.7925640376304094,234.15,27.458,5702.22,6429.2907,2969.9269312066385,0.8869127662869561,235.85,16.9836,3199.5,4005.5820599999997,2409.9558895120554,0.7987603179948335,15709.07,10617.371327241115,18960.576314168873,0.8285122635360463,235.54,26.913466666666665,0.5901333106903228,36.89553185270323,15.70907,1.2873883333333334,3728.5294091666624
2017-10-07 10:08:14,236.91,36.1524,6711.6,8564.865084,5320.840097871981,0.7836200493733313,234.4,28.0144,5476.65,6566.57536,3623.0121081855536,0.8340192108904694,236.15,19.7553,3448.75,4665.214094999999,3141.710678863772,0.7392479594229642,15637,12085.562884921306,19763.010885120402,0.7912255926435338,235.82000000000002,27.974033333333335,0.6021541853956475,29.379865375151486,15.637,1.30608625,3729.8354954166625
2017-10-07 10:13:14,236.4,38.8787,7192.24,9190.92468,5722.305501791486,0.7825371494612227,233.73,33.9919,6409.88,7944.926787,4694.177248079811,0.8067890582060816,235.48,31.6141,5312.44,7444.488268,5215.207265180325,0.7136071424593988,18914.559999999998,15631.690015051621,24537.936195211372,0.7708292926318396,235.20333333333335,34.82823333333334,0.6264083558906581,11.629836712934999,18.914559999999998,1.439648333333333,3731.275143749996
2017-10-07 10:18:14,236.02,34.9928,6650.87,8259.000656,4896.633545499237,0.8052875011177381,233.3,34.4941,6696.71,8047.473530000001,4462.723987874521,0.8321506091365795,234.92,37.1829,6679.66,8735.006867999999,5628.71986053731,0.7647000283961312,20027.239999999998,14988.077393911066,25014.651826149166,0.8006203779764164,234.74666666666667,35.5566,0.6162671816426183,4.573834393614669,20.02724,1.6225749999999997,3732.897718749996
2017-10-07 10:23:14,236.02,36.8436,6921.1,8695.826472,5264.57717401274,0.79591054654615,233.33,35.3388,6776.64,8245.602204,4697.563838524141,0.82184900900417,234.83,41.9607,7503.27,9853.631181,6387.095330294942,0.7614725842862862,21201.010000000002,16349.236342831824,26772.753949003323,0.7918875301503773,234.7266666666667,38.0477,0.5950183191797589,10.284458718923888,21.201010000000004,1.7178437500000001,3734.615562499996
2017-10-07 10:28:14,235.64,35.1521,6790.2,8283.240843999998,4743.971209831463,0.8197516078406087,233.03,34.9394,6724.1,8141.928382,4591.021342535573,0.8258608629947539,234.48,41.4843,7547.67,9727.238663999999,6136.110298675902,0.7759314087700482,21061.97,15471.102851042939,26133.53408378685,0.8059365385666216,234.38333333333333,37.19193333333333,0.5774016923842671,11.54112271657474,21.061970000000002,1.7609575000000002,3736.376519999996
2017-10-07 10:33:14,235.66,33.6795,6530.16,7936.910969999999,4511.271009383756,0.8227583785030161,233.1,33.6516,6574.47,7844.18796,4278.741517188081,0.8381326446440736,234.54,44.3689,8649.42,10406.281805999999,5786.037909440845,0.8311729550715188,21754.050000000003,14576.050436012683,26185.8728652624,0.8307551981151808,234.4333333333333,37.23333333333333,0.5687473339968638,19.164458370635643,21.754050000000003,1.7840008333333333,3738.1605208333294
2017-10-07 10:38:14,236.37,36.4972,7042.79,8626.843164,4982.1212341886585,0.816380901578194,233.73,36.7555,7113,8590.863014999999,4817.48464891118,0.8279726946618065,235.12,47.5682,9068.84,11184.235184,6545.476125189327,0.8108592005445082,23224.63,16345.082008289164,28399.73845820764,0.8177761930511014,235.07333333333335,40.27363333333333,0.5714528799523675,18.112511990889,23.22463,1.8741116666666668,3740.034632499996
2017-10-07 10:43:14,237.01,42.7063,8414.3,10121.820162999999,5625.904275946518,0.831303052662229,234.52,32.6455,6524.06,7656.02266,4006.4103742419434,0.8521474255929123,236.06,30.7093,5222.68,7249.237357999999,5027.430346630653,0.7204454402691667,20161.04,14659.744996819114,24927.407752378967,0.8087900755775905,235.86333333333332,35.353699999999996,0.5695388572478294,20.797257429915405,20.16104,1.8077362499999998,3741.842368749996
2017-10-07 10:48:14,237.36,51.363,10205.95,12191.52168,6668.716928421088,0.8371350408819518,235.01,32.2552,6439.93,7580.294552,3998.520612699262,0.8495619735912341,236.6,28.8727,4485.6,6831.280819999999,5152.260696208981,0.6566264977524378,21131.480000000003,15819.498237329331,26396.893216271987,0.8005290557062149,236.32333333333335,37.496966666666665,0.5557357857173199,36.97908008558915,21.131480000000003,1.7205216666666667,3743.5628904166624
2017-10-07 10:53:14,236.53,48.8046,9858.58,11543.752038,6005.548392813862,0.8540186905910044,234.11,31.2679,6279.21,7320.128069,3762.4189987907607,0.8578005658933506,235.71,24.6938,3756.06,5820.575598,4446.472036169019,0.6453073131273502,19893.850000000002,14214.439427773643,24450.266993804915,0.8136455117255205,235.45000000000002,34.9221,0.5691229560416239,39.75276400903726,19.89385,1.70938875,3745.2722791666624
2017-10-07 10:58:14,235.31,50.2228,10066.03,11817.927068,6191.804278533607,0.8517593603413156,232.9,30.7699,6182.66,7166.30971,3623.632181118869,0.8627397154455385,234.47,26.6057,4001.97,6238.238479,4785.379341282803,0.6415224447529493,20250.66,14600.815800935277,24965.437157967837,0.8111478229627919,234.2266666666667,35.86613333333333,0.5664029145557076,40.02847625987005,20.25066,1.6726879166666668,3746.944967083329
2017-10-07 11:03:14,237.21,48.5819,9895.88,11524.112498999999,5905.65220066404,0.8587108118615391,234.82,29.2346,5949.37,6864.868772,3425.1160359732035,0.8666400185631983,236.18,36.6757,4866.94,8662.066826,7165.4934745968285,0.5618682120289613,20712.19,16496.26171123407,26478.698326043657,0.7822208533426322,236.07000000000002,38.16406666666666,0.5295039606896379,27.29749275496497,20.71219,1.7067854166666665,3748.651752499996
2017-10-07 11:08:14,236.91,49.8522,10073.51,11810.484702,6165.382808559093,0.852929431278476,234.48,31.2493,6306.84,7327.335864,3730.096523987097,0.8607275709833628,235.94,35.2414,4594.38,8314.855916,6930.259830586455,0.552550765330664,20974.73,16825.739163132646,26889.492315004307,0.780034437031603,235.77666666666664,38.780966666666664,0.5499554663311267,28.54811080005743,20.97473,1.736955,3750.3887074999957
2017-10-07 11:13:14,237.13,50.1888,10167.34,11901.270144,6185.905622046441,0.8543071350351494,234.68,31.6701,6374.43,7432.339068,3821.81974938891,0.8576613555542916,236.08,34.8855,4610.44,8235.76884,6824.34842254665,0.5598068728699286,21152.21,16832.073793982,27032.104914160045,0.7824847553369764,235.96333333333334,38.91480000000001,0.5438698102812576,28.970982762342327,21.15221,1.7552891666666668,3752.143996666662
2017-10-07 11:18:14,237.24,50.3362,10121.68,11941.760088,6336.973092648397,0.847586949110713,234.79,31.409,6312.78,7374.519109999999,3812.130739541233,0.8560259870287326,236.23,33.9798,4300.48,8027.048153999999,6777.859089434864,0.5357486235904796,20734.94,16926.962921624494,26766.76690513164,0.7746523916575356,236.08666666666667,38.574999999999996,0.5492333323920655,30.48917692806223,20.734939999999998,1.7452979166666662,3753.8892945833286
2017-10-07 11:23:14,237.43,49.9244,10122.52,11853.550292,6167.7583751775865,0.85396524675242,235,30.8648,6234.84,7253.228,3706.22268548235,0.8595952036803476,236.51,25.3978,3832.98,6006.833678,4624.966503095456,0.6381032346605952,20190.34,14498.947563755391,24856.977084354574,0.812260474452791,236.31333333333336,35.39566666666666,0.5557593026208258,41.046644127812264,20.19034,1.70522,3755.5945145833284
2017-10-07 11:28:14,237.4,50.55,10199.05,12000.57,6324.006595695486,0.8498804640112928,235.09,30.9288,6238.53,7271.051592,3734.8272640947853,0.8579955624113524,236.55,26.5911,4041.83,6290.124705,4819.676239702345,0.6425675466795058,20479.409999999996,14878.510099492616,25313.55954283798,0.8090292463745693,236.34666666666666,36.0233,0.5317048403475095,40.32584466164954,20.479409999999998,1.6945729166666665,3757.2890874999953
2017-10-07 11:33:14,237.75,51.425,10343.94,12226.293749999999,6518.0644471874475,0.8460405263860115,235.26,39.847,7497.21,9374.40522,5627.727378317401,0.7997531388983418,236.86,32.7082,5750.45,7747.264252,5191.572804826792,0.7422555644097836,23591.600000000002,17337.364630331642,29277.086652962495,0.8058042208790884,236.62333333333333,41.32673333333333,0.5761618324481992,24.435192070991985,23.591600000000003,1.836292083333333,3759.1253795833286
2017-10-07 11:38:14,238.12,50.3481,10185.28,11988.889572,6324.044946963165,0.8495599145218318,235.57,39.9327,7487.59,9406.946139,5694.438660126825,0.7959639493371187,237.11,33.5099,6099.49,7945.532389000001,5091.925636195806,0.7676628451536225,23772.36,17110.409243285798,29289.779863329804,0.8116264482329723,236.9333333333333,41.26356666666667,0.5754079909960533,22.015870335978388,23.77236,1.9734983333333336,3761.098877916662
2017-10-07 11:43:14,237.92,51.7294,10389.58,12307.458847999998,6597.739818969331,0.8441693877114479,235.34,41.573,7718.95,9783.78982,6011.684800406258,0.7889529662852058,236.96,33.4253,6130.87,7920.4590880000005,5014.589236196899,0.7740548788754755,24239.399999999998,17624.013855572488,29969.223826142228,0.808809735634725,236.74,42.24256666666667,0.5913660555884116,22.457994582084254,24.239399999999996,2.0004899999999997,3763.099367916662
2017-10-07 11:48:14,237.93,49.2594,10079.47,11720.289042,5980.757455968708,0.8600018279310282,235.36,39.0657,7324.74,9194.503152000001,5557.613889479725,0.7966433725575168,236.93,33.5216,6304.01,7942.272688,4831.061308910366,0.793728728242326,23708.22,16369.4326543588,28810.380438202967,0.8229054819617228,236.74,40.615566666666666,0.5829179690800015,21.28207001092356,23.70822,1.9978174999999996,3765.097185416662
2017-10-07 11:53:14,238.11,50.1411,10170.25,11939.097321000001,6253.643720089066,0.8518441324798712,235.5,40.6585,7626.34,9575.076749999998,5789.735138397138,0.7964782109971078,237.07,35.7386,6558.6,8472.549901999999,5363.661797865352,0.7740998962368816,24355.190000000002,17407.040656351557,29936.271383523635,0.813567918595388,236.89333333333335,42.179399999999994,0.5881690775032412,18.875801931748697,24.355190000000004,2.0026420833333334,3767.099827499995
2017-10-07 11:58:14,238.1,49.3647,10058.66,11753.735069999999,6080.595949423699,0.8557841350085833,235.47,38.6772,7286.34,9107.320284,5463.747080507829,0.800053119115713,237.14,31.4937,6002.65,7468.416018,4443.583103242132,0.8037380330089694,23347.65,15987.92613317366,28297.111912036486,0.8250895028643832,236.90333333333334,39.8452,0.6050287740428602,23.89120897874776,23.34765,1.9876183333333333,3769.0874458333287
2017-10-07 12:03:14,238.32,50.8677,10260.05,12122.790264,6457.044043711735,0.8463439337450539,235.64,40.8287,7603.14,9620.874867999999,5895.209526905213,0.7902753236391018,237.44,27.0628,4407.54,6425.791232,4675.936708901017,0.6859139739944792,22270.73,17028.190279517963,28034.704901752935,0.7943985883941824,237.13333333333333,39.5864,0.6297441664323894,31.63611745447931,22.27073,1.9007658333333333,3770.988211666662
2017-10-07 12:08:14,238.04,50.785,10206.8,12088.861399999998,6477.793120223117,0.8443144198840762,235.38,42.0799,7168.19,9904.766862,6835.309701430751,0.7237111281741544,237.19,28.8696,5435.34,6847.580424,4164.905370779511,0.7937606663150307,22810.329999999998,17478.00819243338,28736.595572260612,0.7937728720384252,236.86999999999998,40.57816666666667,0.6290370245282141,28.854351067281677,22.810329999999997,1.8783775,3772.8665891666624
2017-10-07 12:13:14,238.22,53.7198,10748.49,12797.130756,6945.251493363012,0.8399140561223472,235.62,47.6118,8558.87,11218.292316000001,7252.298036507094,0.7629387574250477,237.4,32.5182,6096.69,7719.82068,4735.6100320080905,0.7897450281189692,25404.05,18933.159561878198,31683.280881216197,0.8018124794348899,237.08,44.616600000000005,0.6158258815589708,27.116364761097895,25.404049999999998,2.0089325,3774.8755216666623
2017-10-07 12:18:14,237.84,49.0994,9951.73,11677.801296000001,6110.164737219392,0.8521920991590058,235.11,43.9632,8015.32,10336.187952,6526.2107441202015,0.7754619050294143,236.91,31.3124,6021.11,7418.220684,4333.1550265857595,0.8116649876683555,23988.16,16969.530507925352,29383.614240678584,0.8163788090707665,236.62,41.458333333333336,0.6381540021976125,24.472603015075382,23.98816,2.05800875,3776.9335304166625
2017-10-07 12:23:14,234.63,49.4448,10038.67,11601.233424,5814.9567143044815,0.8653105780315175,231.85,45.0382,8156.86,10442.106670000001,6519.449873114949,0.7811508020153177,233.74,33.6341,6444.14,7861.634534,4503.149698442346,0.8196946795390172,24639.67,16837.556285861778,29843.200890461856,0.8256376415666273,233.40666666666667,42.7057,0.6669332495501437,21.242129270799925,24.63967,2.0261595833333335,3778.959689999996
2017-10-07 12:28:14,235.1,47.1054,9629.21,11074.47954,5470.138193663724,0.8694954887243396,232.29,41.6152,7257.44,9666.794808,6385.646913694475,0.7507597031017894,234.09,41.3991,8416.02,9691.115318999999,4805.031059811835,0.8684263599154476,25302.67,16660.816167170033,30295.344600864573,0.8351999402336525,233.82666666666668,43.37323333333333,0.657181958145645,8.6047693008822,25.30267,2.080930833333333,3781.0406208333293
2017-10-07 12:33:14,234.77,55.5868,11524.41,13050.113036,6123.187438277319,0.8830889026178393,231.98,44.2973,7737.7,10276.087653999999,6762.098504361735,0.7529811208829146,233.82,42.6335,8579.28,9968.56497,5076.242925896187,0.8606334036863885,27841.39,17961.528868535243,33132.454126238896,0.8403056982715719,233.5233333333333,47.50586666666666,0.6608904178026418,17.010390295654716,27.84139,2.214335833333333,3783.2549566666626
2017-10-07 12:38:14,237.57,50.5628,10301.28,12012.204396000001,6178.728413911857,0.8575678252220109,234.7,45.7842,8272.9,10745.551739999999,6857.5511508859345,0.7698906673358031,236.59,38.049,7485.48,9002.01291,5000.38254550656,0.8315340218724481,26059.66,18036.66211030435,31692.69725657456,0.8222607179511677,236.28666666666666,44.79866666666667,0.6715007194650593,15.06666865085271,26.05966,2.2458770833333332,3785.5008337499958
2017-10-07 12:43:14,238.11,53.1413,10688.33,12653.474943000001,6772.741685922245,0.8446952357473048,235.26,45.6934,8305.03,10749.829284,6825.34294627339,0.772573199126164,237.11,43.071,8672.9,10212.56481,5392.335819331947,0.8492381846632315,27666.260000000002,18990.42045152758,33556.78785750205,0.8244609143605756,236.82666666666668,47.301899999999996,0.6615246030852485,12.344958659165922,27.66626,2.23858,3787.739413749996
2017-10-07 12:48:14,237.11,49.7748,10176,11802.102828000001,5978.181593317958,0.8622192289206175,234.11,45.0477,8224.64,10546.117047,6601.203044856597,0.7798737642817667,236.04,39.8953,8116.29,9416.886612,4775.31047149448,0.8618867715426624,26516.93,17354.695109669035,31691.21359264221,0.8367281335719018,235.75333333333333,44.90593333333333,0.6970562452280562,11.158065229687535,26.51693,2.2576329166666667,3789.9970466666628
2017-10-07 12:53:14,237.9,50.4205,10276.46,11995.03695,6186.7019728014475,0.8567259978302942,234.83,46.1294,8366.06,10832.567002,6881.391423921421,0.7723063239263036,236.83,37.7376,7289.65,8937.395808000001,5170.884518760402,0.8156346833688312,25932.17,18238.977915483272,31703.907587399797,0.8179487001251012,236.52,44.762499999999996,0.7145273127008277,15.693716838871815,25.93217,2.1853791666666664,3792.1824258333295
2017-10-07 12:58:14,237.42,50.291,10267.32,11940.089219999998,6094.90529862115,0.8599031222314435,234.3,42.5163,7093.7,9961.56909,6993.731410687963,0.712106690814509,236.31,39.8015,8131.44,9405.492465,4726.835308699868,0.8645416526842117,25492.46,17815.472018008983,31100.748545269147,0.8196735188831252,236.01,44.202933333333334,0.7245455701029531,13.772992440923973,25.492459999999998,2.1426929166666664,3794.3251187499964
2017-10-07 13:03:14,235.58,49.6099,10184.77,11687.100242000002,5732.257156971981,0.8714539782416627,232.44,40.4815,6557.45,9409.519859999999,6748.252625178936,0.6968952823911677,234.55,39.951,8160.97,9370.50705,4604.8855613576,0.8709208537439818,24903.190000000002,17085.395343508517,30200.655725001776,0.8245910362596452,234.18999999999997,43.34746666666666,0.7472565011315477,14.447057267475858,24.903190000000002,2.09981875,3796.4249374999963
2017-10-07 13:08:14,235.95,49.0819,10163.51,11580.874305,5551.550607542836,0.8776116321037991,232.82,38.6084,6293.94,8988.807688,6417.55272111168,0.7001974253384426,234.88,35.7145,6991.18,8388.62176,4635.987191520863,0.833412233859022,23448.63,16605.090520175378,28732.686614031034,0.8160959785970495,234.54999999999998,41.134933333333336,0.7375826049882711,19.319264728762562,23.44863,2.0146591666666667,3798.439596666663
2017-10-07 13:13:14,235.37,46.9192,9617.39,11043.372104,5427.879605822645,0.8708743950153144,232.08,38.7206,6340.37,8986.276848,6368.114308961547,0.7055613918027823,234.23,39.1155,7963.53,9162.023565,4530.43769902151,0.8691889890374889,23921.289999999997,16326.431613805702,28961.7072097688,0.8259627040194417,233.89333333333335,41.5851,0.7752821799110702,12.8269500373932,23.921289999999996,1.9737466666666665,3800.4133433333295
2017-10-07 13:18:14,234.94,46.9383,9625.15,11027.684201999999,5382.035519814074,0.8728169780428031,231.82,37.5336,6205.58,8701.039152,6099.08675034524,0.7131998709112348,233.8,43.5723,8963.67,10187.20374,4840.634273663938,0.8798950358481786,24794.4,16321.756543823252,29684.373128564417,0.8352677650497886,233.51999999999998,42.6814,0.7279890373415505,12.060991438893751,24.794400000000003,2.0298204166666665,3802.443163749996
2017-10-07 13:23:14,234.62,45.9842,9374.99,10788.813004,5339.292887188293,0.8689547215735578,231.45,32.9993,5642.59,7637.687985,5147.373684522366,0.7387824707007851,233.52,33.3782,6547.29,7794.477264,4229.287111903485,0.8399909035901192,21564.87,14715.953683614145,26107.52594435514,0.8260020518973252,233.1966666666667,37.4539,0.7490101345073676,22.77546530534872,21.56487,1.93163625,3804.374799999996
2017-10-07 13:28:14,234.38,48.2302,9701.26,11304.194276,5802.616878784189,0.8582000417842076,231.21,34.9368,5950.88,8077.737528,5462.313685322323,0.7367013324426999,233.3,32.9957,6167.61,7697.89681,4606.321980203748,0.8012071546591698,21819.75,15871.25254431026,26981.440795253595,0.8086947678434724,232.96333333333337,38.7209,0.7526220149093671,24.55857172741337,21.81975,1.8076925,3806.182492499996
2017-10-07 13:33:14,236.82,48.5848,9868.77,11505.852336,5915.40502966083,0.8577174216917571,233.7,32.9222,5641.65,7693.918139999999,5231.45884266722,0.7332609857998827,235.74,32.5725,6129.6,7678.6411499999995,4624.882025573551,0.7982662401146329,21640.02,15771.745897901601,26777.573345401855,0.8081396966359516,235.42,38.0265,0.7306091241185961,27.765637121481078,21.64002,1.8108237500000002,3807.993316249996
2017-10-07 13:38:14,236.56,50.5582,10164.34,11960.047792,6303.089365646347,0.8498578079929465,233.47,34.0457,5813.12,7948.649578999999,5421.131431291522,0.7313342904633789,235.52,34.4142,6502.78,8105.232384000001,4838.248057948491,0.8022940850945501,22480.239999999998,16562.46885488636,27922.689072270252,0.8050886482249628,235.1833333333333,39.6727,0.7285096733045042,27.438263591840233,22.48024,1.8383441666666664,3809.8316604166625
2017-10-07 13:43:14,234.68,50.637,10599.15,11883.49116,5373.581806141796,0.8919222354182321,231.46,34.2402,5772.32,7925.236692,5430.441827496462,0.7283467010930756,233.61,34.0278,6477.67,7949.234358000001,4607.615245385369,0.8148797366228059,22849.14,15411.638879023627,27560.874653701263,0.829042629709558,233.25,39.635,0.7674169346195036,27.758294436735216,22.84914,1.8887241666666665,3811.720384583329
2017-10-07 13:48:14,234.8,54.9393,11486.18,12899.747640000001,5871.214370408017,0.8904189694675297,231.72,39.9402,6273.22,9254.943143999999,6804.460553950811,0.6778237210529968,233.87,34.0564,6346.41,7964.770267999999,4812.550834424171,0.7968101761199474,24105.81,17488.225758783,29781.33838406631,0.809426684896645,233.46333333333334,42.978633333333335,0.7467268236268391,27.829332249590692,24.10581,1.9564562499999998,3813.676840833329
2017-10-07 13:53:14,236.06,46.8052,9669.4,11048.835512,5345.976974439031,0.8751510500358329,233.02,35.5816,5321.24,8291.224432,6358.365154990215,0.6417918177998729,234.99,42.4039,8825.37,9964.492461,4626.440788384288,0.8856818382412945,23816.010000000002,16330.782917813533,28877.27139168191,0.8247320072927734,234.69000000000003,41.5969,0.7115769738804447,14.460933386862957,23.816010000000002,1.9967425,3815.673583333329
2017-10-07 13:58:14,236.62,50.5187,10305.99,11953.734794,6056.26499132809,0.8621564872907285,233.61,41.0523,6664.94,9590.227803000002,6895.726510661096,0.6949720211979826,235.47,44.5977,8953.76,10501.420419,5487.259122639473,0.8526237063892947,25924.690000000002,18439.250624628658,31813.448652951294,0.8148971927818647,235.23333333333335,45.38956666666667,0.6900949411931421,11.300247413686117,25.924690000000002,2.0725291666666665,3817.746112499996
2017-10-07 14:03:14,236.75,51.4022,10348.27,12169.47085,6403.852651029669,0.8503467511079169,233.81,38.4097,6273.6,8980.571957,6425.933061809375,0.6985746598366686,235.63,43.2214,8958.41,10184.258482000001,4844.17290154769,0.8796330155831564,25580.280000000002,17673.958614386735,31092.11375866001,0.8227256660179687,235.39666666666668,44.344433333333335,0.6740395644231749,15.915789505334377,25.580280000000002,2.1460404166666667,3819.892152916663
2017-10-07 14:08:14,236.06,51.8459,10417.11,12238.743154,6424.223940483539,0.8511584783602038,233.04,37.9197,6198.26,8836.806888,6298.4703657478785,0.7014139924701726,234.99,37.532,7390,8819.64468,4813.941449732464,0.8379022362157111,24005.370000000003,17536.635755963882,29728.629004282237,0.8074832511294809,234.6966666666667,42.43253333333333,0.7058756693036521,22.18431455109916,24.005370000000003,2.0660687500000003,3821.9582216666627
2017-10-07 14:13:14,236.02,53.156,10591.15,12545.87912,6725.074317147132,0.8441935314932318,232.95,40.0502,6518.74,9329.694089999999,6674.52025432397,0.6987088683847725,234.86,41.5571,8221.4,9760.100506,5260.05170385439,0.8423478830925882,25331.29,18659.646275325493,31461.98741631508,0.8051395375889091,234.61,44.921099999999996,0.7075572226247921,18.33191974372846,25.33129,2.0556941666666666,3824.0139158333295
2017-10-07 14:18:14,236.07,50.8807,10250.29,12011.406848999999,6261.425509267365,0.8533796356130741,233.07,38.6271,6260.14,9002.818196999999,6470.037300405177,0.6953533730233563,234.99,38.9641,7941.35,9156.173859,4557.4641977458205,0.8673218881917695,24451.78,17288.927007418362,29946.56144261374,0.8165137772781249,234.71,42.82396666666667,0.6987346086660197,18.8136082676445,24.45178,2.0742945833333333,3826.088210416663
2017-10-07 14:23:14,235.75,52.526,10528.39,12383.004500000001,6518.573805282892,0.8502290377105167,232.71,41.105,6649.51,9565.544549999999,6876.311460218674,0.6951522691930802,234.66,40.0224,7701.76,9391.656384,5374.579289351674,0.8200640744396298,24879.660000000003,18769.46455485324,31165.53034028929,0.7983069669710315,234.37333333333333,44.55113333333333,0.709693935601317,17.900479898004846,24.879660000000005,2.0554766666666664,3828.14368708333
