DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-07 14:28:14,235.72,51.9241,10434.22,12239.548852,6397.937878105297,0.8525003761306936,232.78,39.4385,6400.73,9180.49403,6581.194884059098,0.6972097557150745,234.68,39.3734,8080.94,9240.149512,4480.934246394812,0.8745464550660617,24915.889999999996,17460.067008559206,30424.58733385676,0.8189392916522277,234.39333333333335,43.57866666666666,0.6883017150658483,19.15027230449151,24.915889999999997,2.0748145833333336,3830.218501666663
2017-10-07 14:33:14,235.37,50.6906,10232.79,11931.046522,6135.134874314362,0.8576607241562142,232.48,36.9279,6016.63,8584.998192,6123.916834816036,0.7008306659408089,234.43,33.9716,6799.16,7963.962188,4146.820110192116,0.8537408691172454,23048.58,16405.871819322514,28291.15886930828,0.8146919716676682,234.09333333333333,40.530033333333336,0.6891838013328062,25.069228498043838,23.04858,1.9985195833333331,3832.2170212499964
2017-10-07 14:38:14,235.89,52.416,10494.83,12364.41024,6537.368266674048,0.8487934156413109,233.02,38.966,6341.3,9079.857320000001,6498.59394496668,0.6983920315611303,234.92,41.1835,8462.04,9674.82782,4690.007716949509,0.8746450228816579,25298.170000000002,17725.96992859024,30890.247898943537,0.8189694716197216,234.60999999999999,44.188500000000005,0.6777204722731235,18.61909772904713,25.298170000000002,2.0144479166666667,3834.231469166663
2017-10-07 14:43:14,236.05,52.831,10580.08,12470.757550000002,6601.6438153297895,0.8483911227991116,233.08,40.1407,6507.6,9355.994356000001,6722.0363454465105,0.6955540750007695,235.12,35.2772,7078.62,8294.375264,4323.170123376487,0.8534241307748961,24166.3,17646.850284152788,29923.592375269774,0.8076002271696541,234.75,42.74963333333333,0.7113951011714537,23.582346515252784,24.1663,2.061019583333333,3836.292488749996
2017-10-07 14:48:14,236.08,50.9924,10260.92,12038.285792,6295.54172120788,0.8523572356804203,233.14,39.6442,6410.42,9242.648787999999,6658.308497052223,0.6935695758907161,235.08,39.5311,8037.01,9292.970988000001,4665.3810180637665,0.8648482826835657,24708.35,17619.23123632387,30346.991104252014,0.8141943929504771,234.76666666666668,43.38923333333333,0.6928865540252847,17.523164348759348,24.70835,2.0364437499999997,3838.3289324999964
2017-10-07 14:53:14,235.96,50.2378,10160.25,11854.111288,6106.494441640722,0.8571076948033458,233.11,38.142,6161.87,8891.281620000002,6409.855454629991,0.6930238252874054,235.05,35.9301,7287.93,8445.370005,4267.35876584729,0.8629497577590148,23610.05,16783.708662118002,28967.694721143325,0.8150475979287086,234.7066666666667,41.43663333333333,0.6802817701528258,21.240062135035103,23.610049999999998,2.0132666666666665,3840.3421991666632
2017-10-07 14:58:14,236.14,54.658,10801.73,12906.94012,7064.823583668995,0.8368931675186233,233.36,38.6854,6287.56,9027.624944000001,6478.009059574633,0.6964799755199046,235.18,40.3201,8079.48,9482.481118,4963.814166830436,0.8520428250221589,25168.77,18506.646810074064,31240.405878696976,0.8056479835034006,234.89333333333335,44.5545,0.6527785661576878,22.67672176772269,25.168770000000002,2.0324508333333333,3842.3746499999966
2017-10-07 15:03:14,236.01,52.4813,10580.04,12386.111613,6440.381548331855,0.8541857469535142,233.16,38.8408,6261.46,9056.120928,6542.739864228104,0.6914064034459413,235,36.9679,7140.12,8687.4565,4948.796502685502,0.8218884319017885,23981.62,17931.91791524546,29944.478254654914,0.8008695224560147,234.72333333333333,42.76333333333334,0.6660323501427209,22.72499805129001,23.98162,2.0479329166666664,3844.422582916663
2017-10-07 15:08:14,236.29,55.645,11302.98,13148.35705,6717.286374264889,0.8596496092262721,233.42,41.215,6621.55,9620.4053,6979.059659708326,0.6882818128254949,235.38,34.1467,6377.4,8037.450246,4891.766112246728,0.7934605882224703,24301.93,18588.112146219944,30595.779363914713,0.794290274843013,235.02999999999997,43.66890000000001,0.6850189337531317,27.42478056465813,24.30193,2.0118145833333334,3846.4343974999965
2017-10-07 15:13:14,236.56,49.592,10082.01,11731.48352,5998.398114491199,0.8593977038634583,233.65,38.8088,6241.63,9067.67612,6577.598738165642,0.6883384361549075,235.5,38.0564,7394.14,8962.2822,5064.50351888878,0.8250286963737875,23717.78,17640.50037154562,29558.760824616802,0.8023942593780053,235.23666666666668,42.1524,0.6744980232673505,17.649291618033608,23.717779999999998,2.0008212499999996,3848.4352187499967
2017-10-07 15:18:14,236.44,52.3906,10578.31,12387.233463999999,6445.378998595926,0.8539687276212945,233.57,40.0976,6462.97,9365.596432,6778.230986488372,0.6900756451471237,235.4,37.7059,7224.83,8875.96886,5156.03090320352,0.8139764924772391,24266.11,18379.640888287817,30441.013349008626,0.7971518464837924,235.13666666666666,43.39803333333333,0.6662791851547312,20.721138669110204,24.26611,1.99932875,3850.434547499997
2017-10-07 15:23:14,236.71,52.6682,10546.15,12467.089622,6648.837779678499,0.845919161549122,233.87,38.6359,6268.51,9035.777933,6507.769605201904,0.6937432555869344,235.61,44.5788,9023.07,10503.211068,5376.025531380755,0.8590772804224103,25837.73,18532.63291626116,31796.961715890193,0.8125848699276155,235.39666666666668,45.2943,0.6485506733315414,16.279973418288833,25.83773,2.0876599999999996,3852.522207499997
2017-10-07 15:28:14,236.72,53.1215,10620.97,12574.921479999999,6732.283898296727,0.8446152142494332,233.8,38.4194,6246.07,8982.455720000002,6455.317212721677,0.695363294259579,235.7,33.6675,5999.35,7935.429749999999,5194.116372847748,0.7560208065606026,22866.39,18381.717483866152,29338.70019767015,0.7793934239055303,235.40666666666667,41.73613333333333,0.682506867548351,27.279399784678994,22.86639,2.029338333333333,3854.5515458333302
2017-10-07 15:33:14,236.74,51.391,10300.46,12166.30534,6474.527736793823,0.8466382942185798,233.91,36.28,5996.13,8486.2548,6005.243171897625,0.7065696401196909,235.66,39.2131,7501.13,9240.959146,5397.070933491706,0.811726345879032,23797.72,17876.841842183152,29764.28986972191,0.7995393172208192,235.43666666666664,42.2947,0.6484404864719355,21.50695004338605,23.79772,1.9443379166666666,3856.495883749997
2017-10-07 15:38:14,236.82,47.9248,9797.94,11349.551135999998,5728.235569970812,0.8632887664536447,233.75,36.9135,5940,8628.530625,6258.429575106113,0.6884138514603696,235.58,36.0453,6183.87,8491.551774,5819.467617714058,0.7282379198268786,21921.81,17806.13276279098,28242.239954405853,0.7762064919563914,235.38333333333333,40.294533333333334,0.6939035615662362,18.936232871952846,21.92181,1.9049804166666666,3858.4008641666637
2017-10-07 15:43:14,237.27,49.5399,10101.08,11754.332073000001,6011.031967637214,0.8593495519156241,234.09,40.161,6454.61,9401.28849,6835.366487622043,0.6865665282865923,236.02,35.2762,6042.16,8325.888724,5728.239308795536,0.7257075130710093,22597.85,18574.63776405479,29252.00835307467,0.7725230256754232,235.79333333333332,41.65903333333333,0.7223840085950913,18.917545694371217,22.597849999999998,1.8549858333333333,3860.2558499999973
2017-10-07 15:48:14,238.49,48.5882,9967.04,11587.799818000001,5910.602191015807,0.8601322215212607,235.37,36.5871,5693.04,8611.505727,6461.217102416061,0.6610969301396831,237.01,42.0216,7076.16,9959.539416,7008.593655881157,0.7104906868114954,22736.24,19380.412949313024,29875.357996574705,0.7610365707619897,236.95666666666668,42.39896666666667,0.6696020369406528,14.597604186894495,22.736240000000002,1.8889204166666664,3862.144770416664
2017-10-07 15:53:14,237.85,56.4595,11617.45,13428.892075,6735.725488727831,0.8651085983204613,235,27.6306,3855.36,6493.191000000001,5224.722828330801,0.5937542881458439,236.54,36.1717,5835.53,8556.053918,6257.207705264637,0.6820352064078706,21308.34,18217.65602232327,28034.41357516314,0.7600779642802284,236.46333333333334,40.08726666666667,0.6188415399145766,40.84148083597616,21.30834,1.8351908333333333,3863.9799612499974
2017-10-07 15:58:14,237.31,59.0256,12126.36,14007.365136,7011.253183534902,0.86571313607256,234.44,27.6329,3869.23,6478.257076,5195.85160968287,0.5972640410233698,235.9,40.4933,7083,9552.36947,6409.280263133144,0.7414914197199703,23078.59,18616.385056350915,29651.156958109168,0.7783369138885603,235.88333333333333,42.38393333333334,0.6118844061329731,39.26409221104221,23.07859,1.8494554166666666,3865.829416666664
2017-10-07 16:03:14,237.1,57.3277,11872.39,13592.39767,6618.128897756634,0.8734581115297813,234.14,27.9538,3877.44,6545.102732,5272.933606526245,0.5924185087336533,235.44,45.6215,7045.71,10741.12596,8107.389067047782,0.6559563705181612,22795.54,19998.45157133066,30324.49025362929,0.7517204678245758,235.56000000000003,43.63433333333333,0.6537612497877243,35.936227588366954,22.795540000000003,1.9114220833333335,3867.7408387499977
2017-10-07 16:08:14,236.72,58.4536,12030.77,13837.136192,6835.708537017672,0.8694551988984283,233.77,28.6534,3958.12,6698.305318000001,5403.756119473481,0.5909136433902996,235.2,38.3334,6221.96,9016.015679999999,6525.009770138727,0.6901008406409516,22210.85,18764.47442662988,29076.23356334425,0.7638833259339585,235.23000000000002,41.81346666666666,0.6334226076605792,39.79611034403591,22.210849999999997,1.8752662499999997,3869.616104999998
2017-10-07 16:13:14,237.02,58.861,12156.92,13951.23422,6844.430756089143,0.8713867037349474,234.19,28.3969,3955.46,6650.270011,5346.066536024962,0.5947818650156159,235.53,39.0844,7016.33,9205.548732000001,5959.298682590665,0.7621848739565175,23128.71,18149.79597470477,29399.869390653923,0.7866943112118894,235.58,42.1141,0.6112573223533397,39.76554170693425,23.128709999999998,1.8891483333333332,3871.505253333331
2017-10-07 16:18:14,236.46,56.2703,11652.94,13305.675138,6422.61475058183,0.8757872020127777,233.59,25.5612,3530,5970.840708,4815.603675585226,0.5912065272936101,235.01,31.4188,4948.11,7383.732188,5480.484326408321,0.6701367105434349,20131.05,16718.702752575377,26168.19053414797,0.7692946890512031,235.01999999999998,37.7501,0.6127138115905141,49.06000249005961,20.13105,1.8024899999999997,3873.307743333331
2017-10-07 16:23:14,236.14,57.7643,11918.86,13640.461801999998,6633.473786201391,0.8737871322107605,233.24,27.4283,3827.44,6397.376692000001,5126.122470810161,0.5982827312304841,234.66,35.392,6109.94,8305.086720000001,5625.219873313432,0.7356864781780387,21856.24,17384.816130324984,27927.17420045945,0.7826155214672751,234.67999999999998,40.19486666666666,0.6221237429691528,43.710639667088515,21.856240000000003,1.7494704166666666,3875.0572137499976
2017-10-07 16:28:14,236.12,55.0193,11520.51,12991.157116,6003.9997128995155,0.8867962951361168,233.2,27.3755,3797.09,6383.9666,5131.972046086724,0.5947853799861673,234.65,35.5462,6285.42,8340.91583,5483.09878688544,0.7535647317520048,21603.02,16619.07054587168,27255.898057650928,0.7925998238731993,234.65666666666667,39.31366666666667,0.6236061195789614,39.949551046709786,21.60302,1.8108024999999999,3876.8680162499977
2017-10-07 16:33:14,236.26,53.1911,11210.04,12566.929285999999,5680.027718041913,0.892026981681864,233.23,27.4346,3801.29,6398.571758,5147.029714133698,0.5940841399875413,234.79,32.7417,5714.52,7687.423743,5142.056492692406,0.7433595689587837,20725.850000000002,15969.113924868016,26164.354717208556,0.7921406900346143,234.76,37.78913333333333,0.6517294257965587,40.75766049146404,20.72585,1.7637029166666667,3878.6317191666644
2017-10-07 16:38:14,236.88,56.0996,11768.54,13288.873248,6172.164812268872,0.8855935172510723,233.88,28.7601,3980.4,6726.412188,5422.272287784425,0.5917567774245357,235.4,36.7563,6663.58,8652.43302,5519.175549770665,0.7701394491696394,22412.52,17113.61264982396,28199.23386687331,0.7947918055436543,235.38666666666666,40.53866666666667,0.640081567916617,38.38540981449808,22.41252,1.7974320833333333,3880.4291512499976
2017-10-07 16:43:14,237.48,54.6834,11480.1,12986.213832,6070.342138663034,0.8840220982432381,234.43,26.0432,3583.5,6105.307376,4943.005756160921,0.5869483351627406,235.98,32.9696,6018.34,7780.166208,4930.575003841347,0.7735490269875737,21081.940000000002,15943.922898665303,26432.1181815265,0.7975879895518265,235.96333333333334,37.89873333333333,0.6498184746217625,44.28819960561567,21.081940000000003,1.8122691666666668,3882.2414204166644
2017-10-07 16:48:14,237.55,57.4262,11965.82,13641.59381,6550.742965849777,0.8771570365354545,234.59,26.4407,3550.08,6202.723813,5086.326247298462,0.572342104376718,236.09,35.2582,6540.04,8324.108438000001,5149.626985130361,0.7856745318386732,22055.94,16786.6961982786,27717.461257065035,0.7957417093666201,236.07666666666668,39.70836666666667,0.6297389266198885,44.61989958455438,22.05594,1.7974116666666666,3884.038832083331
2017-10-07 16:53:14,237.91,56.7105,11797.17,13491.995055000001,6546.809188852572,0.8743829175677087,234.86,25.6532,3362.17,6024.910552,4999.535983538967,0.5580447993346408,236.45,32.547,5632.57,7695.738149999999,5243.905116272168,0.7319076988085932,20791.91,16790.25028866371,26724.820414814236,0.7779999894208652,236.40666666666667,38.30356666666666,0.6542398691520203,48.055403021650754,20.79191,1.7853270833333332,3885.8241591666642
2017-10-07 16:58:14,238.45,56.8073,11853.12,13545.700684999998,6556.641923516139,0.8750466495340253,235.38,27.0014,3557.4,6355.589532,5266.727972780442,0.5597277769573871,237.04,31.8363,5278.85,7546.476552,5392.8703885209225,0.6995118799648263,20689.370000000003,17216.240284817504,26915.589544750328,0.768676085121654,236.95666666666668,38.54833333333334,0.6653818560355687,47.36642310519259,20.689370000000004,1.7283866666666665,3887.552545833331
2017-10-07 17:03:14,237.99,54.6431,11526.75,13004.511369,6020.909431634914,0.886365482941353,234.87,26.9912,3554.33,6339.423144,5249.287956454937,0.5606708874393446,236.41,37.7218,6753.46,8917.810738,5823.927058882872,0.757300216209186,21834.54,17094.124446972724,27730.060000299145,0.7873960604399867,236.42333333333332,39.78536666666667,0.6626531504222756,37.344718870673546,21.83454,1.7718295833333333,3889.324375416664
2017-10-07 17:08:14,238.04,50.8439,10777.1,12102.881956,5507.61901649618,0.8904573339788097,234.81,26.1377,3491.91,6137.3933369999995,5047.193430506898,0.5689565273499106,236.43,32.4567,5184.33,7673.737580999999,5657.647118118248,0.6755938609154792,19453.34,16212.459565121326,25323.433462038556,0.7681951986945924,236.42666666666665,36.47943333333333,0.683792014437167,39.376890905651855,19.45334,1.7203283333333332,3891.0447037499976
2017-10-07 17:13:14,238.56,48.3139,9970.78,11525.763984,5781.589885703716,0.8650862549190996,235.23,27.3281,3674.32,6428.388962999999,5274.803996095041,0.5715771122669075,236.79,35.9656,6236.5,8516.294424,5799.425701416778,0.7323020658403672,19881.6,16855.819583215536,26065.238774695932,0.7627630106078678,236.85999999999999,37.20253333333333,0.7177235497762464,29.867231263820752,19.8816,1.6389558333333334,3892.683659583331
2017-10-07 17:18:14,239.04,50.3589,10223.31,12037.791455999999,6355.498075056477,0.849267910759859,235.66,27.7667,3714.55,6543.500522,5386.976645476967,0.5676701617905059,237.22,42.1398,7629.15,9996.403356,6459.423374678895,0.763189492090759,21567.010000000002,18201.89809521234,28221.35741966702,0.7642088110535141,237.30666666666664,40.08846666666667,0.7304191482189075,30.73643791148577,21.567010000000003,1.7270254166666668,3894.4106849999976
2017-10-07 17:23:14,239.36,49.8317,10155.94,11927.715712000001,6255.180638693951,0.8514572484136684,235.87,32.0339,4210.24,7555.835993000001,6274.116407552087,0.5572169649924268,237.64,31.7498,5296.1,7545.022472,5373.889549756766,0.7019329656941545,19662.28,17903.186596002804,26591.9037507602,0.7394085126168487,237.62333333333333,37.8718,0.7378624433627438,31.579961871366024,19.66228,1.7178870833333333,3896.1285720833307
2017-10-07 17:28:14,239.64,48.2243,9764.76,11556.471252,6180.735388341943,0.844960350531749,236.01,35.0075,4721.19,8262.120074999999,6780.338717027194,0.5714259726490358,237.8,37.8558,6747.42,9002.109240000002,5959.051444021389,0.7495376716845972,21233.370000000003,18920.125549390526,28439.886644668615,0.7466052964729535,237.8166666666667,40.36253333333333,0.7666970355315558,19.477882128310416,21.233370000000004,1.7039854166666668,3897.832557499997
2017-10-07 17:33:14,238.78,46.4988,9217.71,11102.983464,6189.512432959277,0.8302011824017609,235.2,31.6938,4160.12,7454.381759999999,6185.564566748996,0.5580771328781531,236.97,36.1983,6420.74,8577.911151,5688.115467081357,0.7485202267747293,19798.57,18063.19246678963,26800.415969480506,0.7387411457548273,236.98333333333335,38.1303,0.758140516210698,21.9471129259408,19.798569999999998,1.7096641666666668,3899.542221666664
2017-10-07 17:38:14,239.13,48.1244,9471.93,11507.987772,6535.772688489214,0.8230743886473431,235.45,33.0726,4424.53,7786.94367,6407.809766125479,0.5681985368721693,237.34,33.1662,5253.8,7871.665908000001,5861.800894534843,0.6674317814556313,19150.26,18805.383349149535,26839.800688083928,0.7135023177911356,237.30666666666664,38.12106666666667,0.7823912799190872,26.240958630048816,19.15026,1.6228679166666666,3901.1650895833304
2017-10-07 17:43:14,238.14,50.7386,10061.46,12082.890204,6690.534982370183,0.8327030892550185,234.36,32.7068,4479.97,7665.165648000001,6219.697196036096,0.5844583412452301,236.17,43.4399,7709.54,10259.201183,6768.618906517679,0.7514756619428701,22250.97,19678.851084923957,29704.593011241763,0.7490750669965105,236.22333333333333,42.2951,0.8113790621869096,22.67000196240226,22.250970000000002,1.72505125,3902.8901408333304
2017-10-07 17:48:14,236.72,49.0118,9979.19,11602.073296,5918.096966902139,0.8601212684495353,232.92,26.6308,3641.32,6202.845936,5021.562143730944,0.5870402130845379,234.86,33.7804,5630.29,7933.664744000001,5589.53225110014,0.7096707740591162,19250.8,16529.19136173322,25373.361379856557,0.7587012107620418,234.83333333333334,36.474333333333334,0.8147622427253464,34.37339499008435,19.250799999999998,1.7292404166666668,3904.619381249997
2017-10-07 17:53:14,237.35,48.4973,9814.15,11510.834155,6015.127822533332,0.8526011119478247,233.38,27.5922,3792.86,6439.467635999999,5203.936630618346,0.5890021061362161,235.46,30.8856,4662.19,7272.323376,5581.278678673557,0.6410867282643234,18269.2,16800.343131825233,24819.653462267906,0.736077964495909,235.39666666666668,35.658366666666666,0.856709950579878,36.005388169770356,18.2692,1.5633333333333335,3906.1827145833304
2017-10-07 17:58:14,237.3,46.5539,9147.27,11047.24047,6194.26941205384,0.8280140207720128,233.3,28.2402,3980.69,6588.438660000001,5249.917247012814,0.6041932247419602,235.25,39.0467,6784.85,9185.736175,6192.2176604350425,0.7386288775052916,19912.81,17636.404319501697,26600.05186869075,0.7486004199652754,235.28333333333333,37.946933333333334,0.8571226181200029,25.579756993977554,19.91281,1.5909170833333335,3907.7736316666637
2017-10-07 18:03:14,237.49,34.4606,6204.84,8184.047894,5336.5345033725625,0.758162718542859,233.43,18.2054,2712.51,4249.686522,3271.410251736773,0.6382847266398912,235.41,25.5058,4558.41,6004.320378,3908.038059380444,0.7591883365688051,13475.76,12515.98281448978,18391.463601089596,0.7327181942823535,235.44333333333336,26.057266666666663,0.8692820636246453,32.24948127073959,13.475760000000001,1.3911904166666667,3909.1648220833304
2017-10-07 18:08:14,237.07,34.885,6273.36,8270.18695,5388.965253028665,0.7585511715669258,232.87,18.4072,2728.04,4286.484664,3306.319484427842,0.636428265546222,234.94,24.6239,3969.67,5785.139066,4208.272104327303,0.6861840233591371,12971.07,12903.55684178381,18296.186381703857,0.7089493804551007,234.96,25.972033333333332,0.8980251957779983,34.317554395048006,12.97107,1.10195125,3910.2667733333305
2017-10-07 18:13:14,236.86,38.16,6836.36,9038.5776,5912.703863852964,0.7563535218196278,232.61,22.1761,3324.49,5158.382621000001,3944.195419161535,0.6444830180812599,234.76,23.753,3873.85,5576.25428,4010.9721979488113,0.6947046898298905,14034.699999999999,13867.871480963311,19730.4501596521,0.7113218343441723,234.74333333333334,28.029700000000002,0.9087940019595838,36.14130725623176,14.034699999999999,1.1252404166666665,3911.392013749997
2017-10-07 18:18:14,236.39,39.5655,7313.93,9352.888545,5829.489865356334,0.7819969162264833,232.1,22.4091,3357.11,5201.15211,3972.6308309805795,0.6454550701459874,234.27,23.8206,4222.69,5580.451962,3648.3329431522084,0.7566931905792471,14893.73,13450.453639489122,20068.33068346608,0.7421509160336223,234.25333333333333,28.598399999999998,0.9192327394843202,38.34864887546157,14.89373,1.2053512499999999,3912.5973649999974
2017-10-07 18:23:14,236.62,36.7233,7154.84,8689.467246,4931.034941440471,0.8233922514977623,232.17,19.2056,2823.69,4458.964152,3450.961618552295,0.6332614265879392,234.23,25.8413,4729.69,6052.807699,3777.1038567894416,0.7814043061010189,14708.220000000001,12159.100416782207,19083.381736835672,0.770734464301444,234.34,27.256733333333333,0.9729452931637796,34.73111231230938,14.70822,1.2334145833333334,3913.8307795833307
2017-10-07 18:28:14,238.25,33.4428,6254.16,7967.7471,4936.646285076378,0.7849345519513289,233.65,18.9663,2752.58,4431.475995,3472.9357664461977,0.6211429336649267,235.72,23.0941,4080.09,5443.741252,3603.7736347648865,0.74950108962306,13086.83,12013.355686287461,17764.735694463772,0.7366746246654488,235.87333333333333,25.16773333333333,1.0076029507362703,32.87966602740017,13.086829999999999,1.1581270833333335,3914.988906666664
2017-10-07 18:33:14,238,38.0199,7376.9,9048.7362,5240.321861030144,0.8152409172896432,233.25,23.1127,3360.16,5391.037275,4215.7570701879185,0.6232863600446911,235.44,24.4917,4248.12,5766.325848,3899.2294432250237,0.7367117488640402,14985.18,13355.308374443086,20072.864305047988,0.7465391970109357,235.56333333333336,28.541433333333334,1.0343998075535124,33.20949777107667,14.98518,1.1696670833333334,3916.1585737499977
2017-10-07 18:38:14,236.34,42.3713,8151.17,10014.033042,5817.15440721387,0.8139747458204962,231.35,25.9881,3786.73,6012.346935,4670.009804476205,0.6298255973812995,233.38,25.3377,4314.41,5913.312426,4043.900369616691,0.7296096822197569,16252.31,14531.064581306768,21801.133415540764,0.7454800486847473,233.68999999999997,31.232366666666664,1.1339809148872586,35.6647110743022,16.252309999999998,1.3015620833333332,3917.460135833331
2017-10-07 18:43:14,237.35,41.3342,7936.47,9810.67237,5767.298873006446,0.8089629029167141,232.13,23.792,3296.39,5522.8369600000005,4431.200859207586,0.5968653472616725,234.01,25.1258,4630.7,5879.6884580000005,3623.169037339884,0.7875757419935053,15863.560000000001,13821.668769553919,21040.224890643687,0.7539634239867046,234.49666666666667,30.084000000000003,1.2167905727160264,37.39595798431059,15.863560000000001,1.33816125,3918.7982970833314
2017-10-07 18:48:14,236.55,39.9057,7612.8,9439.693335000002,5581.494998550428,0.8064668766064315,231.04,22.6718,3116.68,5238.092672,4209.978695677699,0.5950028369410262,233.16,24.4849,4331.81,5708.899284,3718.4611277725776,0.7587819971076583,15061.29,13509.934822000705,20232.6665409878,0.7444045978560707,233.58333333333334,29.020799999999998,1.2700677845165902,37.50723618921603,15.061290000000001,1.2885354166666667,3920.086832499998
2017-10-07 18:53:14,236.49,38.5641,6998.4,9120.024009,5847.840230780629,0.7673664009100964,230.83,24.2109,3465.38,5588.602047,4384.474232485874,0.6200799360656284,233.04,24.6981,4294.19,5755.645224,3832.412319734662,0.7460831640723795,14757.969999999998,14064.726783001164,20386.618601459395,0.7239047479381173,233.45333333333335,29.157700000000002,1.300759609343764,32.26043206425747,14.757969999999997,1.2424691666666665,3921.3293016666644
2017-10-07 18:58:14,237.99,35.9092,6465.41,8546.030508,5588.659139325528,0.7565395412463931,232.13,22.319,3081.36,5180.90947,4164.978209635156,0.5947527201242527,234.31,22.9839,4070.12,5385.357609,3526.4996473010165,0.7557752512475723,13616.89,13280.136996261701,19020.56076753729,0.7159037089611036,234.81000000000003,27.0707,1.35428644435926,32.64969136372536,13.61689,1.1822858333333333,3922.511587499998
2017-10-07 19:03:14,238.52,32.9864,6151.54,7867.916128000001,4905.37050849806,0.7818512424284957,232.48,22.0807,3068.7,5133.321136,4115.102209581717,0.5978001217338996,234.85,23.5575,4162.13,5532.478875,3644.85889513178,0.7523083402645618,13382.369999999999,12665.331613211558,18425.483757272592,0.7262968058962327,235.28333333333333,26.2082,1.3756463837925956,25.86289787165849,13.382369999999998,1.1249691666666666,3923.6365566666645
2017-10-07 19:08:14,240.84,29.7559,5750.54,7166.410956000001,4276.533140135458,0.8024295613671754,234.74,13.0815,2017.68,3070.75131,2314.8393087786285,0.6570639548143675,237.04,19.5396,3560.08,4631.666784,2962.79725793192,0.768639059333505,11328.3,9554.169706846005,14819.329933475867,0.7644272751097966,237.54,20.792333333333335,1.389239706996721,43.10996040207126,11.328299999999999,1.0296112499999999,3924.6661679166646
2017-10-07 19:13:14,240.43,32.1669,6046.58,7733.887767,4822.021391092355,0.7818292923515604,234.37,15.1231,2385.38,3544.400947,2621.5911826016077,0.6729994816243908,236.58,22.8469,4114.43,5405.119602000001,3505.2508736215505,0.7612097979252078,12546.39,10948.863447315514,16652.012275399684,0.7534458774411911,237.12666666666667,23.378966666666667,1.393066996541936,37.58905797091116,12.546389999999999,0.9947787499999998,3925.6609466666646
2017-10-07 19:18:14,240.11,29.7441,5708.31,7141.855851,4292.00441989089,0.7992754431189933,234.05,12.1085,1915.48,2833.994425,2088.650466337314,0.6758940607302006,236.36,18.9215,3464.78,4472.28574,2827.8329674518172,0.7747224129735503,11088.570000000002,9208.48785368002,14413.626649676773,0.7693115875350264,236.84,20.258033333333334,1.3806789393683543,46.82619734393434,11.08857,0.9847899999999999,3926.6457366666646
2017-10-07 19:23:14,239.86,31.8576,5992.43,7641.363936000001,4741.437070920737,0.7842094749300526,233.79,13.3754,2135.11,3127.034766,2284.655710533357,0.6827906178769999,236.15,23.1785,4224.08,5473.602775,3481.0164452480976,0.7717184044287905,12351.62,10507.109226702192,16216.098819575882,0.7616887475481632,236.6,22.803833333333333,1.3778529163144628,41.34582635960328,12.35162,0.9766745833333333,3927.622411249998
2017-10-07 19:28:14,239.9,30.5436,6042.52,7327.409640000001,4144.7417388740805,0.824646129651897,233.63,12.4628,1991.67,2911.683964,2123.9477670872116,0.6840268465345026,235.98,19.055,3461.61,4496.5989,2869.957817700673,0.7698285030492713,11495.800000000001,9138.647323661966,14685.649204113315,0.7827914067823527,236.50333333333333,20.687133333333332,1.4362024495778813,47.64539633330864,11.495800000000001,0.9936425000000001,3928.616053749998
2017-10-07 19:33:14,239.84,34.5841,6707.19,8294.650544,4880.044052155626,0.8086163442836899,233.61,15.1067,2385.08,3529.076187,2601.109787619596,0.675836925478084,235.99,22.2244,3918.34,5244.736156,3486.2399502119265,0.7470995458022045,13010.61,10967.393789987147,17016.453776176415,0.7645899769207657,236.48000000000002,23.971733333333333,1.4208389715832141,44.27033506129441,13.01061,1.0211004166666666,3929.637154166665
2017-10-07 19:38:14,239.85,33.8096,6518.18,8109.23256,4824.207934963433,0.8037973941149371,233.76,13.0927,2012.24,3060.549552,2306.047211712588,0.6574766935843422,236.09,21.6239,3877.19,5105.186551,3321.1936746313477,0.7594609837010832,12407.61,10451.44882130737,16222.871767245995,0.7648220474164744,236.5666666666667,22.842066666666668,1.3879103846695657,48.014627981706276,12.40761,1.0590925,3930.696246666665
2017-10-07 19:43:14,239.75,29.9853,5643.06,7188.975675,4453.902231991818,0.7849602300956459,233.49,12.5756,1964.58,2936.276844,2182.234434750447,0.6690717886545442,235.84,22.7579,4117.36,5367.223136,3443.026404489758,0.7671303941852735,11725,10079.163071232022,15461.73189576405,0.7583238461929496,236.36,21.77293333333333,1.434252834658989,42.24204976208993,11.725,1.0055254166666665,3931.701772083332
2017-10-07 19:48:14,240.06,28.9633,5544.37,6952.929798,4195.616054766728,0.7974149259488899,233.75,12.6556,1994.22,2958.2464999999997,2185.019209609437,0.6741223221256242,236.1,24.3799,4254.23,5756.094389999999,3877.3895514494625,0.7390827376616387,11792.82,10258.024815825627,15630.02484561347,0.7544978409493461,236.63666666666666,21.999599999999997,1.4466622529616484,42.47349951817305,11.792819999999999,0.9799091666666666,3932.6816812499987
2017-10-07 19:53:14,240.12,28.9883,5566.41,6960.670596,4179.2361572324435,0.7996945011589512,233.88,12.7847,2028.59,2990.0856360000002,2196.6872154481907,0.6784387629491959,236.22,21.8628,3876.25,5164.430616,3412.6279499790385,0.7505667687723274,11471.25,9788.551322659672,15079.963977372176,0.7606947879459705,236.74,21.21193333333333,1.427726619920586,39.728737597390136,11.47125,0.96933625,3933.651017499999
2017-10-07 19:58:14,240.17,30.0689,5705.63,7221.647712999999,4426.960807797842,0.7900731559819859,233.93,13.6691,2137.75,3197.612563,2377.972043686685,0.6685456595762067,236.32,21.068,3817.08,4978.789760000001,3196.599403722785,0.7666682434889557,11660.46,10001.532255207312,15362.193035616767,0.7590361592882986,236.8066666666667,21.602,1.4202865910306384,39.194981946116094,11.660459999999999,0.9638212499999999,3934.614838749999
2017-10-07 20:03:14,239.9,32.9285,6058.54,7899.54715,5069.214756101099,0.7669477610498217,233.71,14.9446,2365.52,3492.702466,2569.6859040751424,0.6772749820596943,236.14,22.0404,3937.27,5204.620056,3403.8176911252813,0.7564951826716013,12361.33,11042.718351301522,16575.406720653085,0.7457632991049135,236.58333333333334,23.3045,1.4019020781965466,41.29674526379025,12.36133,1.0009079166666666,3935.6157466666655
2017-10-07 20:08:14,239.79,31.4096,5796.22,7531.707984,4809.41356797784,0.7695757738235753,233.53,12.0492,1886.36,2813.8496760000003,2087.9166529163244,0.6703840706521096,236.08,19.8953,3791.63,4696.882424,2772.047338697541,0.8072652576154842,11474.21,9669.377559591705,15005.14436831701,0.7646850785539597,236.46666666666667,21.118033333333333,1.4054130250916226,48.733546842272254,11.47421,0.9931475000000001,3936.6088941666653
2017-10-07 20:13:14,239.68,33.6392,6162.32,8062.643456000001,5199.233762409576,0.764305160414128,233.55,13.4465,2146.38,3140.430075,2292.4558777792226,0.683466897443975,236.04,22.7881,4137.22,5378.9031239999995,3437.4422888212903,0.7691568159203754,12445.920000000002,10929.13192901009,16563.419012030932,0.751410079703945,236.42333333333332,23.29126666666667,1.3774726126862926,44.42838374326285,12.445920000000003,0.9966720833333333,3937.6055662499984
2017-10-07 20:18:14,239.65,30.8185,5690.33,7385.653525000001,4708.292947815051,0.7704572087952094,233.51,12.4352,1976.87,2903.743552,2126.901882758482,0.6808004786229828,236.01,18.4548,3421.57,4355.517347999999,2695.0677364082976,0.7855714319611523,11088.77,9530.26256698183,14621.44742180182,0.7583907174241658,236.39,20.5695,1.3790769491095307,49.826198983932514,11.08877,0.9806120833333334,3938.5861783333316
2017-10-07 20:23:14,239.66,29.9848,5638.54,7186.157168,4455.078171210666,0.7846391149234047,233.48,13.5653,2111.28,3167.226244,2360.893653319087,0.6666022056364346,235.92,20.2306,3695.71,4772.8031519999995,3020.161837326127,0.7743269274475203,11445.529999999999,9836.133661855882,15091.377750052987,0.7584151818053732,236.35333333333332,21.260233333333332,1.3990353425662168,41.0370221712838,11.445529999999998,0.9389291666666666,3939.5251074999983
2017-10-07 20:28:14,239.76,30.4641,5705.67,7304.0726159999995,4560.132304100515,0.7811628251752858,233.52,14.1409,2177.13,3302.182968,2482.8446019131543,0.6593002329360933,235.99,21.0666,3772.36,4971.506934,3238.0829552699975,0.7587960853883021,11655.16,10281.059861283667,15541.651987382107,0.7499305742698745,236.42333333333332,21.890533333333334,1.4113102203674228,39.16563628722308,11.65516,0.9625287499999999,3940.487636249998
2017-10-07 20:33:14,239.59,29.7739,5541.91,7133.528701,4491.5994122239745,0.776881993791252,233.45,12.2855,1897.4,2868.049975,2150.7170662589488,0.6615644833734113,235.89,20.5137,3698.9,4838.976693,3119.9093296756573,0.7643971514371583,11138.21,9762.22580815858,14810.833019569744,0.752031299339,236.30999999999997,20.8577,1.3880072785747661,42.74776221731063,11.138209999999999,0.94972375,3941.437359999998
2017-10-07 20:38:14,239.82,33.1308,6140.89,7945.428456,5041.755979548647,0.7728834302651986,233.71,13.7341,2213.16,3209.796511,2324.804606075051,0.6895016529600807,236.14,23.0674,4076.35,5447.1358359999995,3613.1232325144147,0.7483474109566891,12430.4,10979.683818138114,16585.183173733232,0.7494882552570558,236.55666666666664,23.310766666666666,1.379514422196239,42.12659958273932,12.430399999999999,0.9820254166666667,3942.4193854166647
2017-10-07 20:43:14,240.31,30.7533,5671.34,7390.3255229999995,4738.440032363522,0.7674005674512966,234.09,12.0498,1909.02,2820.737682,2076.5846263166673,0.676780408253503,236.61,19.8614,3626.75,4699.4058540000005,2988.4945738798783,0.7717464957645686,11207.11,9803.519232560067,14889.872527838348,0.7526666181357164,237.00333333333333,20.888166666666667,1.3951983797696257,47.22833502222151,11.20711,0.98489625,3943.4042816666647
2017-10-07 20:48:14,240.55,32.2448,5981,7756.48664,4938.696588827713,0.7710965386256373,234.43,13.743,2142.64,3221.77149,2406.0144147899077,0.665050270216402,236.69,22.5385,3945.02,5334.637565,3590.9852616669327,0.7395104075828627,12068.66,10935.696265284552,16286.252085797963,0.7410335991620924,237.22333333333336,22.8421,1.4023353520592354,41.16390349398698,12.06866,0.96982375,3944.374105416665
2017-10-07 20:53:14,240.2,32.1058,5998.06,7711.81316,4847.199031518014,0.7777755860464857,234.06,12.7504,1874.86,2984.3586240000004,2321.91653102414,0.6282287875600837,236.39,21.6407,3939.16,5115.645073,3263.8693306119308,0.7700221465305711,11812.08,10432.984893154086,15759.835269036963,0.7495052961122608,236.88333333333333,22.165633333333332,1.40012664462112,44.844947659214206,11.81208,0.9950308333333333,3945.369136249998
2017-10-07 20:58:14,240.31,32.0965,5930.93,7713.109915,4931.139208739833,0.7689414601062379,234.28,12.0554,1781.63,2824.339112,2191.503128602136,0.6308130608078341,236.6,22.3337,3978.08,5284.15342,3478.0967323663804,0.7528320402173335,11690.64,10600.739069708348,15781.214542412159,0.7407946941334139,237.06333333333336,22.16186666666667,1.3695355671480085,45.60295763293104,11.69064,0.9792799999999999,3946.348416249998
2017-10-07 21:03:14,240.67,32.5378,6146.35,7830.872325999999,4852.313166275712,0.7848870143870101,234.56,11.6302,1714.27,2727.9797120000003,2122.0630707364953,0.6284027672416941,236.91,22.6879,4015.39,5374.990389,3573.116962785065,0.7470506381216154,11876.01,10547.493199797273,15883.615026808906,0.7476893629035497,237.38,22.285299999999996,1.385963434156202,47.812234971034705,11.87601,0.9819437500000001,3947.330359999998
2017-10-07 21:08:14,240.62,32.4223,6112.37,7801.453826,4847.846406633572,0.7834911461796044,234.59,11.8151,1736.44,2771.7043089999997,2160.3520321765077,0.6264881843137475,237.04,21.2488,3775.05,5036.815552,3334.4427424037535,0.7494914119896682,11623.86,10342.641181213832,15559.059994194387,0.7470798367213223,237.41666666666666,21.828733333333332,1.349245349245355,48.5303773924888,11.62386,0.97916125,3948.309521249998
2017-10-07 21:13:14,240.84,31.9459,6095.01,7693.850556,4695.336993013549,0.7921924081624961,234.72,13.2062,1974.92,3099.7592640000003,2389.1836447527057,0.637120444460425,237.17,24.6499,4356.61,5846.216783,3898.4868836166256,0.7452015827857131,12426.54,10983.00752138288,16584.49126703478,0.7492867764174596,237.57666666666668,23.267333333333337,1.3735916826848824,43.24145439958741,12.426540000000001,1.0021,3949.311621249998
2017-10-07 21:18:14,241.01,28.9234,5585.12,6970.8286339999995,4171.197241823299,0.8012132119786665,234.92,11.9733,1761.71,2812.767636,2192.7242530763024,0.6263261769128234,237.37,20.1401,3633.68,4780.655537000001,3106.6118233613875,0.7600798618258614,10980.51,9470.533318260988,14500.43451736504,0.7572538593136817,237.76666666666665,20.3456,1.3640824337585895,42.160467128027676,10.98051,0.9752937500000001,3950.2869149999983
2017-10-07 21:23:14,240.96,32.5513,6086.37,7843.561248,4947.479486994091,0.7759702267323967,234.84,14.9888,2359.77,3519.969792,2611.8332419380304,0.670394957753092,237.26,24.0254,4174.89,5700.266404,3881.1506753115227,0.7324026114060898,12621.029999999999,11440.463404243645,17034.512061246078,0.7409093935078507,237.68666666666664,23.855166666666666,1.3771632120719306,37.16748992181987,12.62103,0.9833974999999999,3951.2703124999985
2017-10-07 21:28:14,241.33,32.2742,6070.16,7788.732686,4880.319090834612,0.7793514355565084,235.34,11.9798,1899.54,2819.3261319999997,2083.35009707396,0.6737567457839603,237.86,21.4928,3958.98,5112.277408,3234.479503095853,0.7744063328419443,11928.68,10198.148691004426,15693.809074480143,0.7600882579486292,238.17666666666665,21.915599999999998,1.3239472100541745,47.265874536859606,11.92868,1.0229045833333332,3952.293217083332
2017-10-07 21:33:14,240.98,34.2198,6252.8,8246.287403999999,5376.220615764298,0.758256375707567,235.3,12.7987,2036.83,3011.53411,2218.256352812608,0.6763429951653445,237.95,19.8128,3583.11,4714.45576,3063.889005968913,0.7600262219874984,11872.740000000002,10658.365974545819,15955.02179111505,0.7441381250015986,238.07666666666668,22.2771,1.2194951206193974,53.60976069596132,11.872740000000002,0.9917258333333333,3953.2849429166654
2017-10-07 21:38:14,240.25,33.8404,6238.88,8130.1561,5213.042734907053,0.7673751799181322,234.69,13.6423,2176.54,3201.7113870000003,2348.111887037214,0.6798051844514991,237.45,19.9042,3614.17,4726.252289999999,3045.527198996955,0.7647010312265833,12029.59,10606.681820941223,16037.85318609648,0.7500748298674215,237.46333333333334,22.4623,1.1735145075029108,50.65420727173978,12.02959,0.9959304166666667,3954.2808733333322
2017-10-07 21:43:14,240.46,31.4947,5924.93,7573.215562,4716.863199587093,0.7823532753681837,234.94,13.9391,2161.69,3274.8521539999997,2460.031092173113,0.6600878141505255,237.58,18.236,3447.2,4332.50888,2624.394283502168,0.7956590731788643,11533.82,9801.288575262373,15135.860118538645,0.7620194630282815,237.66,21.22326666666667,1.1781536648994408,48.39704223980598,11.53382,0.98180875,3955.262682083332
2017-10-07 21:48:14,240.48,31.2611,5866.93,7517.669327999999,4700.477050284572,0.7804187367151514,234.92,13.4677,2058.32,3163.832084,2402.738486258499,0.6505781423765346,237.56,18.7507,3457,4454.416292,2809.088019702307,0.7760837275601452,11382.25,9912.303556245379,15093.35538750926,0.7541232355410883,237.65333333333334,21.159833333333335,1.1894075403949675,47.73793114312493,11.38225,0.95483625,3956.217518333332
2017-10-07 21:53:14,240.32,33.0937,6234.89,7953.077984,4937.3673255577705,0.783959369258462,234.86,13.3685,2111.65,3139.72591,2323.5346064617434,0.6725587075210652,237.42,20.0008,3639.55,4748.589936,3050.046258301747,0.7664485771676874,11986.09,10310.948190321262,15810.819272624341,0.7580941754709275,237.53333333333333,22.15433333333333,1.1731686780802675,49.377999789356494,11.98609,0.9736808333333333,3957.1911991666652
2017-10-07 21:58:14,240.81,32.0262,5963.96,7712.229222000001,4889.7505755478705,0.7733120772638777,235.27,11.8411,1865.93,2785.855597,2068.646089217831,0.6697870492675073,237.91,18.5572,3490.68,4414.943452,2703.1239005931047,0.7906511233838561,11320.57,9661.520565358805,14882.885632825079,0.7606434853622619,237.99666666666667,20.80816666666667,1.182089385005392,53.911685315861554,11.32057,0.9711108333333334,3958.1623099999983
2017-10-07 22:03:14,239.15,35.3008,6480.84,8442.18632,5410.1037657327015,0.7676731778172836,233.68,13.6068,2160.64,3179.637024,2332.750821410546,0.6795241040695593,236.32,21.0057,3804.28,4964.067024,3188.952037952941,0.7663635445708681,12445.76,10931.806625096187,16565.063780924505,0.7513258122393656,236.38333333333335,23.304433333333336,1.1704152859056551,51.47675764124995,12.44576,0.9902637500000001,3959.1525737499983
2017-10-07 22:08:14,239.51,33.0481,6100.66,7915.350430999999,5043.2846449443905,0.7707378281202975,234.15,12.8644,1908.96,3012.19926,2330.0678317045936,0.6337429350540376,236.56,20.054,3699.59,4743.97424,2969.5665376757547,0.7798503560171104,11709.21,10342.91901432474,15623.110207669286,0.7494800871501259,236.74,21.988833333333332,1.170059981414202,50.29492242274488,11.709209999999999,1.0064570833333333,3960.1590308333316
2017-10-07 22:13:14,239,33.0913,6130.2,7908.820699999999,4997.008387500313,0.7751092397378537,233.75,12.8531,1899.71,3004.412125,2327.5725837762857,0.6323067278927321,236.05,22.7917,4158.66,5379.980785,3413.171582468308,0.7729878908851903,12188.57,10737.752553744907,16243.785536332203,0.7503528024756316,236.26666666666665,22.91203333333333,1.1568848758465078,44.42760063489201,12.18857,0.9957408333333332,3961.154771666665
2017-10-07 22:18:14,236.98,32.6104,6018.58,7728.012591999999,4847.563656695036,0.7788004908571713,231.78,11.2293,1663.32,2602.727154,2001.8879128884666,0.6390681395257768,234.07,20.1894,3632.4,4725.732857999999,3022.9491039679847,0.7686426865731225,11314.3,9872.400673551487,15015.91420956912,0.75348725639294,234.27666666666664,21.343033333333334,1.1539063500419793,52.791777488673105,11.3143,0.9792862499999999,3962.134057916665
2017-10-07 22:23:14,237.02,31.7753,5894.38,7531.381606000001,4688.069251919723,0.7826425891504613,231.79,11.172,1654.98,2589.55788,1991.6955624467546,0.6390975126611189,234.18,19.8528,3590.72,4649.128704,2953.1555306073396,0.7723425675246697,11140.08,9632.920344973816,14727.339772647689,0.7564217416026405,234.33,20.933366666666668,1.147953740451499,51.79259268695432,11.14008,0.9355991666666665,3963.0696570833315
2017-10-07 22:28:14,236.84,33.6155,6225.08,7961.495019999999,4963.243087647913,0.7818983726501157,231.7,11.6368,1738.67,2696.2465599999996,2060.7697938905817,0.644848296069778,234.01,21.2018,3762.07,4961.433217999999,3234.6018134808846,0.7582627508420896,11725.82,10258.61469501938,15579.92394504118,0.7526236996639591,234.1833333333333,22.151366666666664,1.1344388299765262,51.75361640591025,11.72582,0.9527458333333333,3964.0224029166648
2017-10-07 22:33:14,237.19,34.657,6246.14,8220.293829999999,5344.05892107638,0.7598438850451653,232.13,13.0116,2007.59,3020.3827079999996,2256.6111970575284,0.6646806693345697,234.43,22.9688,4060.95,5384.575784000001,3535.8650244514743,0.7541819751273463,12314.68,11136.535142585382,16603.426106814197,0.7416951128505908,234.58333333333334,23.5458,1.1111900532859629,47.18973235141723,12.314680000000001,1.0016875,3965.024090416665
2017-10-07 22:38:14,237.28,35.6613,6422.42,8461.713264,5509.365907775007,0.7589975929961977,232.21,14.448,2245.24,3354.97008,2492.934331284161,0.66922802482936,234.38,27.005,4763.13,6329.4319,4168.249126412385,0.7525367324040567,13430.79,12170.549365471554,18124.800464597676,0.7410172611959913,234.62333333333333,25.704766666666668,1.132311364314433,43.7925261592208,13.43079,1.0727279166666666,3966.0968183333316
2017-10-07 22:43:14,237.98,34.6185,6177.79,8238.510629999999,5450.5016389799375,0.749867333727043,232.95,12.0418,1893.92,2805.13731,2069.2661408224017,0.6751612454935406,235.12,23.7198,4197.59,5576.999376,3671.942296905602,0.7526610130285947,12269.3,11191.710076707941,16606.929184261793,0.738806064858004,235.35,23.46003333333333,1.1174845974081136,48.67100217248909,12.2693,1.0708370833333332,3967.1676554166647
2017-10-07 22:48:14,237.98,36.7552,6556.57,8747.002496000001,5789.7705049622,0.7495790704299348,233.02,13.6134,2185.3,3172.194468,2299.4089790226103,0.6888921918389778,235.18,26.625,4627.66,6261.6675000000005,4218.203741517977,0.739045949022365,13369.529999999999,12307.383225502786,18171.846749306667,0.7357276442203159,235.39333333333335,25.664533333333335,1.098869976493236,46.95637039961763,13.36953,1.0682845833333332,3968.235939999998
2017-10-07 22:53:14,238.06,36.4851,6551.71,8685.642906000001,5702.2354183642865,0.7543149161099071,233.12,12.6326,2001.53,2944.911712,2160.181161517425,0.6796570477288386,235.31,26.952,4822.12,6342.07512,4119.353776179344,0.7603378876407884,13375.36,11981.770356061057,17957.25691732965,0.7448442744666703,235.49666666666667,25.356566666666666,1.0884796670865826,50.18016371827416,13.37536,1.1143704166666666,3969.350310416665
2017-10-07 22:58:14,238.71,35.2867,6371.9,8423.288157,5509.144558446119,0.7564623079770532,233.73,13.7288,2151.1,3208.8324239999997,2381.0447948986,0.670368444269996,235.94,26.3502,4745.07,6217.066188,4016.9917452084533,0.7632329874754745,13268.07,11907.181098553172,17827.58096990845,0.7442439903874483,236.12666666666667,25.1219,1.0940455687625326,45.351267221030255,13.26807,1.1101429166666665,3970.4604533333313
2017-10-07 23:03:14,238.58,35.034,6480.36,8358.41172,5279.013236527577,0.7753099771926525,233.68,14.7541,2321.39,3447.738088,2549.12659382501,0.6733081054154598,235.86,27.3681,4860.01,6455.040066,4248.275538799864,0.7529016009673828,13661.76,12076.415369152452,18234.12993443618,0.7492411236029968,236.04,25.718733333333333,1.0760887985087362,42.63286683377357,13.661760000000001,1.12207625,3971.5825295833315
2017-10-07 23:08:14,238.6,32.9269,6092.28,7856.358340000001,4960.492996476012,0.775458518609272,233.86,12.0861,1867.12,2826.455346,2121.9596434739237,0.6605871211241133,236.08,20.893,3928.74,4932.419440000001,2982.241362547626,0.7965137693156118,11888.14,10064.694002497561,15576.454603776509,0.7632121880365331,236.18000000000004,21.968666666666667,1.0246422220340243,49.88119442842838,11.88814,1.0645791666666666,3972.647108749998
2017-10-07 23:13:14,238.73,35.401,6544.8,8451.28073,5346.937341812539,0.7744151696165463,234.13,13.2394,2068.97,3099.740722,2308.1931640842113,0.6674655029421521,236.28,23.555,4233.21,5565.5754,3613.248210265267,0.7606059923292029,12846.98,11268.378716162017,17088.629377783727,0.7517852787363899,236.38,24.065133333333335,0.9941619426347383,47.10494020394651,12.84698,1.03063,3973.6777387499983
2017-10-07 23:18:14,239.1,31.7221,6009.44,7584.75411,4627.647976625048,0.792305183905296,234.38,11.9191,1860.27,2793.598658,2084.1278725355123,0.6659045295116977,236.6,20.7129,3817.48,4900.672140000001,3073.017063631796,0.7789706984968799,11687.189999999999,9784.792912792356,15242.459855362305,0.7667522244376087,236.69333333333336,21.45136666666667,1.0167868409193208,47.87915610660392,11.68719,1.0222570833333333,3974.6999958333317
2017-10-07 23:23:14,238.88,36.1554,6565.83,8636.801952,5611.080499259569,0.7602154172910691,234.29,14.2456,2262.16,3337.601624,2454.0205245530115,0.6777801112431385,236.53,17.8535,3343.57,4222.888355,2579.404139310978,0.7917732411848241,12171.56,10644.505163123558,16169.488643781042,0.7527486037526184,236.56666666666663,22.751499999999997,0.9778779766098469,58.91435729512342,12.17156,0.9941145833333334,3975.694110416665
2017-10-07 23:28:14,239.28,36.7357,6694.03,8790.118296,5697.029227305576,0.7615403768850484,234.72,14.3114,2227.44,3359.171808,2514.4673953070037,0.6630920141373132,236.9,19.0093,3513.88,4503.30317,2816.4493225570473,0.7802894602807743,12435.349999999999,11027.945945169628,16620.876071738312,0.7481765670068818,236.96666666666667,23.35213333333333,0.976227317484878,57.31196578756547,12.435349999999998,1.0252879166666664,3976.7193983333314
2017-10-07 23:33:14,239.87,33.9467,6234.47,8142.794929,5237.985593226475,0.7656425164038416,235.28,12.9465,2020.92,3046.05252,2279.104716374031,0.663455402272578,237.41,16.9771,3264.99,4030.533311,2363.268725934616,0.8100640158683953,11520.38,9880.359035535123,15176.977631118803,0.7590694458413556,237.51999999999998,21.2901,0.9893903671269885,59.44828817149755,11.52038,0.9981554166666664,3977.717553749998
2017-10-07 23:38:14,240,35.2115,6514.1,8450.76,5383.478965093112,0.7708300791881441,235.44,13.9341,2229.88,3280.6445040000003,2406.296645724589,0.6797079041271215,237.45,21.0687,3942.92,5002.762815,3079.126119006288,0.7881484983013332,12686.9,10868.901729823989,16706.000611234602,0.7594217368499435,237.63,23.40476666666667,0.9973488195934876,50.4458493497763,12.6869,1.0086366666666664,3978.7261904166644
2017-10-07 23:43:14,240.26,31.9032,5954.65,7665.062832,4826.523758980977,0.776855993292137,235.78,12.0423,1898.6,2839.333494,2111.1922532422877,0.6686780556113145,237.64,19.5556,3560.76,4647.192783999999,2986.199757896591,0.7662174059702191,11414.01,9923.915770119856,15124.937305408363,0.7546484173470648,237.89333333333332,21.167033333333332,0.994843627396035,50.721168609677626,11.414010000000001,1.0042045833333333,3979.7303949999978
