DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-07 23:48:14,240.3,34.711,6433.3,8341.0533,5309.032045810317,0.7712814879147218,235.85,14.1362,2203.75,3334.02277,2501.8380779695703,0.6609882871315843,237.68,22.0842,3918.42,5248.972656,3492.5203860587117,0.74651179512641,12555.47,11303.390509838599,16893.977149825,0.7431920789670333,237.9433333333333,23.6438,0.9904318955493796,46.80804270041195,12.55547,0.9987283333333333,3980.7291233333312
2017-10-07 23:53:14,239.9,34.7903,6395.69,8346.19297,5362.283703458577,0.7663002788204164,235.58,13.8045,2110.37,3252.0641100000003,2474.3199952007208,0.648932471383536,237.35,21.3247,3825.4,5061.417545,3314.2514094186986,0.7557961709321889,12331.46,11150.855108077996,16625.47669611158,0.741720687195942,237.61,23.3065,0.9637641513404284,49.27294960633301,12.33146,1.0369554166666666,3981.766078749998
2017-10-07 23:58:14,240.39,34.8691,6429.99,8382.182949,5377.38036504824,0.7671020829683873,236.1,12.6023,1865.21,2975.40303,2318.1921505417063,0.6268764201668505,237.8,19.9783,3621.93,4750.83974,3074.426988930339,0.7623768003590876,11917.130000000001,10769.999504520285,16062.716979523333,0.7419124681828047,238.09666666666666,22.483233333333335,0.9631942208346703,55.08934806233386,11.91713,1.0103579166666665,3982.7764366666647
2017-10-08 00:03:14,238.88,34.8964,6488.84,8336.052032,5233.041079010493,0.7784068495603172,234.61,12.1013,1806.59,2839.085993,2190.123705992152,0.6363280310826428,236.29,23.7248,4269.28,5605.932991999999,3633.1436790187727,0.7615645791864649,12564.71,11056.308464021418,16736.60342589534,0.7507323726485344,236.59333333333333,23.574166666666667,0.9664966609371897,48.66711442610202,12.56471,1.0200766666666667,3983.7965133333314
2017-10-08 00:08:14,238.27,32.4932,6049.27,7742.154764000001,4831.903647303814,0.7813419111857992,234.08,10.3891,1524.77,2431.880528,1894.497123134675,0.6269921496735632,235.87,18.6157,3391.63,4390.885159,2788.676822908395,0.7724251209458698,10965.670000000002,9515.077593346885,14518.354595349709,0.7552970226744808,236.07333333333335,20.499333333333336,0.930501821467902,58.50856938437021,10.965670000000001,0.9804325,3984.7769458333314
2017-10-08 00:13:14,236.38,34.8328,6464.79,8233.777264,5099.174275219795,0.7851548314605951,232.11,12.8321,1942.35,2978.458731,2257.9842536585884,0.6521325878327235,233.93,20.5452,3663.32,4806.138636000001,3111.117992949149,0.7622168808365601,12070.46,10468.276521827533,15977.509754309198,0.7554656630232723,234.14000000000001,22.736700000000003,0.9566925770906213,53.200772319641786,12.070459999999999,0.95983875,3985.7367845833314
2017-10-08 00:18:14,236.8,33.4396,6178.31,7918.4972800000005,4952.886503572175,0.7802376867142146,232.63,11.8241,1716.59,2750.640383,2149.2652903935304,0.6240692206110172,234.48,20.4978,3801.52,4806.324144,2940.9517960682956,0.7909412445154469,11696.42,10043.103590034001,15416.555080060974,0.7586921941548137,234.63666666666666,21.9205,0.9219928684064818,52.5494400218973,11.69642,0.9902866666666665,3986.727071249998
2017-10-08 00:23:14,237.15,34.5024,6394.69,8182.24416,5104.611571682424,0.7815325325124495,232.85,12.907,1911.29,3005.39495,2319.346748846645,0.6359530217484395,234.66,20.7327,3706.08,4865.135382,3151.9062991764667,0.7617629745128436,12012.06,10575.864619705535,16004.327474090853,0.7505507506920318,234.88666666666666,22.714033333333333,0.963585275168173,51.89904625774668,12.01206,0.9878533333333333,3987.7149245833316
2017-10-08 00:28:14,237.1,32.4332,6015.8,7689.91172,4790.082736382887,0.7822976672611269,232.86,12.7458,2020.65,2967.986988,2173.9181995735976,0.6808149793680969,234.64,21.6926,3845.99,5089.951663999999,3334.061916305149,0.7556044249303504,11882.44,10298.062852261633,15723.946033446282,0.7556907136875792,234.86666666666667,22.290533333333332,0.950894124325853,45.50212646325197,11.88244,0.9956041666666666,3988.710528749998
2017-10-08 00:33:14,237.14,31.2226,5808.37,7404.127364,4591.725162227546,0.7844773211548445,232.96,12.1313,1906.65,2826.107648,2086.0417578716138,0.6746558296706467,234.8,20.4598,3718.85,4803.96104,3041.0847326797525,0.7741215986214576,11433.87,9718.851652778912,15006.314025290269,0.7619372739188586,234.9666666666667,21.27123333333333,0.9249538941693669,46.78321426276804,11.43387,0.9715129166666667,3989.6820416666646
2017-10-08 00:38:14,237.71,34.0674,6273.17,8098.161654,5121.285026769749,0.774641241805964,233.55,13.546,2117.89,3163.6683,2350.1785166929108,0.669441230611945,235.32,22.4202,3917.32,5275.921464,3534.1125211141625,0.7424902032241472,12308.38,11005.576064576822,16511.17569216639,0.74545751492667,235.52666666666664,23.344533333333334,0.9270004811911033,45.9330949715565,12.30838,0.9892604166666665,3990.6713020833313
2017-10-08 00:43:14,237.66,32.9619,6067.71,7833.725154,4954.810303564841,0.7745625332415128,233.45,12.7746,1972.91,2982.2303699999998,2236.3640382662065,0.6615551970252386,235.28,18.8739,3446.67,4440.651191999999,2799.9730213184225,0.776163191157483,11487.29,9991.14736314947,15224.350796545272,0.7545339800372118,235.46333333333334,21.5368,0.9329124138223892,53.049199509676455,11.487290000000002,0.9914862499999999,3991.6627883333313
2017-10-08 00:48:14,236.28,34.62,6394.27,8180.013599999999,5101.561884686389,0.781694299383561,232.02,14.8144,2338.6,3437.237088,2519.037284186703,0.6803720372285241,233.95,20.6663,3762.09,4834.880885,3036.8984184589344,0.7781143092214982,12494.960000000001,10657.497587332025,16422.736685022628,0.7608329987653811,234.08333333333334,23.366899999999998,0.9384122463510111,48.158292285241096,12.49496,0.9992604166666667,3992.662048749998
2017-10-08 00:53:14,236.7,32.3987,5976.67,7668.772289999999,4805.151833914494,0.7793516059661227,232.59,12.4121,1967.59,2886.930339,2112.5710341048075,0.6815509101205229,234.37,19.4303,3583.65,4553.879411,2809.8523746684104,0.7869444217920245,11527.91,9727.575242687712,15083.714034356753,0.7642620361101011,234.5533333333333,21.413700000000002,0.9152147343887711,51.298934794080395,11.52791,1.0009529166666666,3993.663001666665
2017-10-08 00:58:14,236.85,31.2301,5925.27,7396.849185,4427.702936369507,0.8010532392651454,232.61,12.6448,2005.8,2941.306928,2151.2909623527908,0.681941752118975,234.44,18.5635,3510.13,4352.026940000001,2572.766190229063,0.806550613861779,11441.2,9151.76008895136,14651.135456534521,0.7809087585015219,234.63333333333335,20.8128,0.9447364682483192,50.052371617466186,11.4412,0.95704625,3994.620047916665
2017-10-08 01:03:14,237.5,31.2597,5930.24,7424.17875,4466.618816773104,0.7987738711167212,233.26,13.3891,2131.34,3123.1414659999996,2282.849627340493,0.6824346649688395,235.01,22.0738,4109.26,5187.563738,3166.1964228728025,0.7921367731636342,12170.84,9915.6648669864,15698.718293541942,0.7752760303372522,235.25666666666666,22.240866666666665,0.9535684429771765,40.55072793925896,12.17084,0.983835,3995.603882916665
2017-10-08 01:08:14,237.59,30.8521,5901.88,7330.150439,4347.2885715089,0.8051512788331192,233.43,13.3815,2094.75,3123.6435450000004,2317.147261984048,0.6706110892048023,235.3,18.4116,3411.78,4332.24948,2669.8581963393244,0.7875308233633858,11408.41,9334.294029832272,14740.449917267193,0.7739526312989952,235.43999999999997,20.881733333333333,0.9131838260278774,47.746834553964234,11.40841,0.9824687499999999,3996.586351666665
2017-10-08 01:13:14,237.39,34.7921,6467.93,8259.296618999999,5136.327691622177,0.7831090585996063,233.24,14.4419,2217.92,3368.4287560000002,2535.181089754282,0.6584434941808816,235.1,20.8962,3780.65,4912.69662,3137.080435318709,0.7695671628914875,12466.5,10808.589216695167,16499.67342420022,0.7555604089542325,235.24333333333334,23.376733333333334,0.9125302877871058,48.832172159782786,12.4665,0.9947879166666667,3997.5811395833316
2017-10-08 01:18:14,237.94,34.2664,6283.24,8153.347215999999,5195.956690259739,0.7706331931589849,233.89,11.6556,1796.64,2726.128284,2050.3317124857585,0.6590445543391017,235.61,20.106,3644.71,4737.174660000001,3026.039123218026,0.769384762351152,11724.59,10272.327525963523,15588.031417365308,0.7521533467618384,235.81333333333336,22.00933333333333,0.9018432658599895,55.690313200460416,11.724590000000001,1.0079620833333331,3998.589101666665
2017-10-08 01:23:14,238.46,36.2197,6661.15,8636.949662,5497.815942846935,0.771238719765506,234.46,13.5889,2161.43,3186.0534940000002,2340.7599667051745,0.6784035497427839,236.25,21.6087,3846.81,5105.055375,3356.1351590358204,0.7535295344372244,12669.39,11194.71106858793,16906.655461127288,0.7493729335840644,236.39000000000001,23.80576666666667,0.8756715597106448,52.14674875695383,12.66939,1.0164158333333333,3999.6055174999983
2017-10-08 01:28:14,236.84,33.7148,6183.61,7985.013231999999,5052.069247656358,0.7744019728382086,232.82,12.4575,1972.41,2900.35515,2126.4192408910153,0.6800580956439076,234.55,22.0366,4000.04,5168.68453,3273.3743704412004,0.7738990408068104,12156.06,10451.862858988574,16031.569852846751,0.7582576199074745,234.73666666666668,22.7363,0.8960395336618301,48.28622071313273,12.15606,1.0343937499999998,4000.6399112499985
2017-10-08 01:33:14,237.18,34.6541,6394.43,8219.259438000001,5164.057579486511,0.777981282648983,233.18,13.0798,1979.03,3049.947764,2320.694211271403,0.6488734080496206,234.94,18.9565,3406.96,4453.640109999999,2868.367791584755,0.7649832307622181,11780.420000000002,10353.11958234267,15683.283471986577,0.7511450023231516,235.1,22.23013333333333,0.884729902169295,55.887953888415744,11.780420000000001,0.9973533333333334,4001.6372645833317
2017-10-08 01:38:14,236.86,33.4797,6175.57,7930.001742,4974.662079299763,0.7787602324589753,232.75,13.1952,1947.01,3071.1828,2375.1454378449844,0.6339609612296604,234.52,21.4535,3789.54,5031.27482,3309.548746093042,0.7531967812483756,11912.119999999999,10659.356263237789,15985.007939973839,0.745205760593416,234.71,22.709466666666668,0.9160240296536174,47.42618350056658,11.91212,0.9871891666666667,4002.6244537499983
2017-10-08 01:43:14,236.44,33.0713,6108.76,7819.378172,4881.160339422385,0.7812334773466435,232.46,10.8949,1602.75,2532.628454,1960.968975662397,0.6328405564063839,234.19,19.9585,3716.48,4674.081115,2834.5741618803418,0.7951252681672812,11427.99,9676.703476965124,14974.56328649383,0.7631601524104126,234.36333333333332,21.308233333333334,0.8860885519634822,55.204326340209654,11.42799,0.9725045833333332,4003.5969583333317
2017-10-08 01:48:14,236.4,34.9536,6398.02,8263.03104,5229.055559812256,0.7742945620109882,232.48,12.0908,1803.22,2810.8691839999997,2156.242843735562,0.6415168696801224,234.18,21.1366,3774.54,4949.768988000001,3202.0401032726854,0.7625689217316659,11975.779999999999,10587.338506820504,15984.712798996552,0.7492020751697074,234.35333333333332,22.727000000000004,0.8733251785053969,53.79768557222685,11.975779999999999,0.9751570833333332,4004.572115416665
2017-10-08 01:53:14,238.62,32.3305,6028.61,7714.70391,4813.784154578318,0.7814441189616569,234.7,10.432,1496.66,2448.3903999999998,1937.6853189339488,0.6112832332621465,236.25,20.8328,3732.41,4921.749,3208.2282978150106,0.7583503344034813,11257.68,9959.697771327277,15030.999257487227,0.7489641777736324,236.5233333333333,21.198433333333334,0.886452358470634,52.51362915183984,11.25768,0.9680608333333334,4005.5401762499982
2017-10-08 01:58:14,239.01,35.4123,6521.82,8463.893823,5394.753241309335,0.770546055561028,235.15,13.8211,2114.41,3250.031665,2468.1928967166796,0.650581353643519,236.74,20.8477,3788.07,4935.484498,3163.784585760906,0.7675173534705731,12424.3,11026.73072378692,16611.803663206065,0.7479199882140986,236.96666666666667,23.360366666666668,0.8622872415248231,51.59137056924049,12.424299999999999,0.9867491666666666,4006.526925416665
2017-10-08 02:03:14,239.49,34.5065,6321.53,8263.961685,5322.717462936394,0.7649515136879533,235.54,14.0606,2161.13,3311.833724,2509.5337691538857,0.6525478572003333,237.09,21.3272,3757.03,5056.465848000001,3384.1649562470157,0.7430150055272359,12239.69,11216.416188337296,16601.746998617193,0.7372531337225823,237.37333333333333,23.2981,0.8917036454530167,48.1086440525193,12.239690000000001,1.0276662499999998,4007.554591666665
2017-10-08 02:08:14,239.32,34.7215,6423.32,8309.54938,5271.581458752051,0.7730046126761208,235.45,13.0472,2045.91,3071.96324,2291.5519675126934,0.6659942975098881,237.05,19.49,3496.63,4620.1044999999995,3019.7589695239326,0.7568292015905702,11965.86,10582.892395788676,15974.33619905509,0.7490677453444233,237.2733333333333,22.419566666666665,0.8625776179371251,54.87141440438189,11.965860000000001,1.0085645833333334,4008.5631562499984
2017-10-08 02:13:14,239.25,36.4772,6623.17,8727.170100000001,5683.055261515063,0.7589138201855374,235.37,13.9038,2221.48,3272.5374060000004,2403.0246946856814,0.6788249374711653,236.94,22.1664,3921.11,5252.1068159999995,3494.212697386015,0.746578494568074,12765.76,11580.29265358676,17235.655088226715,0.7406599827307987,237.18666666666664,24.182466666666667,0.8699196132441513,50.84151878633833,12.76576,1.0304841666666666,4009.593640416665
2017-10-08 02:18:14,239.42,33.317,6230.13,7976.7561399999995,4981.377189104203,0.7810355350790503,235.5,11.8453,1874.94,2789.56815,2065.500050809591,0.6721255402919624,237.07,18.6902,3465.34,4430.885714,2761.189398597874,0.7820874253314132,11570.41,9808.066638511667,15168.142890729423,0.7628099288985264,237.33,21.284166666666668,0.8806303459318142,56.53419991386398,11.570409999999999,1.0140070833333332,4010.607647499998
2017-10-08 02:23:14,240.43,34.6605,6445.82,8333.424015,5281.79518169521,0.7734899830367025,236.47,14.6802,2306.83,3471.4268939999997,2594.0971515127353,0.6645192511434176,238.08,19.5406,3704,4652.226048,2814.8874225605723,0.796177993455919,12456.65,10690.779755768517,16415.264268626623,0.7588455352380495,238.32666666666668,22.96043333333333,0.8825421690117168,50.95751677160566,12.45665,1.0011275,4011.6087749999983
2017-10-08 02:28:14,238.32,32.5609,6061.88,7759.913687999999,4844.571323740599,0.7811787918948309,234.43,13.7707,2139.91,3228.265201,2417.122545484108,0.6628668547234388,236.04,20.085,3766.26,4740.8634,2879.422058306069,0.7944249142466329,11968.050000000001,10141.115927530776,15686.82418649863,0.7629364527652888,236.26333333333332,22.13886666666666,0.8704976086005751,47.075731067233214,11.968050000000002,1.0176958333333332,4012.6264708333315
2017-10-08 02:33:14,238.64,33.1443,6167.48,7909.555752,4952.096792632015,0.7797504933751176,234.75,13.4829,2107.75,3165.110775,2361.210739328682,0.6659324585566835,236.33,17.9486,3325.22,4241.792638,2633.574896484055,0.783918565516639,11600.449999999999,9946.882428444753,15281.063779979553,0.7591389033529393,236.57333333333335,21.525266666666667,0.8735839485994341,53.978580211162694,11.600449999999999,0.9820208333333333,4013.608491666665
2017-10-08 02:38:14,238.96,33.786,6227.68,8073.502560000001,5137.844431658725,0.7713727658742453,235.04,13.1044,2044.27,3080.058176,2303.8486353587655,0.6637114895845396,236.7,19.6356,3612.38,4647.74652,2924.4244647061932,0.7772325759280005,11884.330000000002,10366.117531723683,15770.025118255491,0.7536024775409278,236.9,22.17533333333333,0.8695652173913052,52.358476385172736,11.884330000000002,0.9785324999999998,4014.587024166665
2017-10-08 02:43:14,238.67,32.6163,6090.42,7784.532321000001,4848.270586538426,0.7823745536478967,234.77,11.614,1799.53,2726.6187800000002,2048.4486204317377,0.6599859185302024,236.41,18.2544,3410.06,4315.522704,2644.8491460080427,0.7901846969404798,11300.01,9541.568352978205,14789.582571345793,0.764051990344427,236.61666666666667,20.828233333333333,0.8677889695005901,56.59657484152122,11.30001,0.9660141666666667,4015.5530383333316
2017-10-08 02:48:14,238.48,33.6127,6209.08,8015.956695999999,5069.801505556921,0.7745900128300793,234.58,13.5292,2060.06,3173.679736,2414.207087864881,0.6491077145031751,236.12,19.0172,3491.36,4490.341264,2823.7510544630372,0.7775266499210115,11760.5,10307.759647884839,15638.3908765756,0.752027500323949,236.39333333333335,22.05303333333333,0.8827096082799759,52.41758125488406,11.7605,0.9608545833333333,4016.513892916665
2017-10-08 02:53:14,238.76,30.8786,5870.14,7372.574535999999,4460.528182768897,0.7962130421790016,234.84,12.1736,1768.83,2858.8482240000003,2245.941584050653,0.6187211986808852,236.39,20.1123,3710.37,4754.346597,2972.703487989591,0.7804163883090158,11349.34,9679.17325480914,14916.229863213177,0.7608718894839547,236.66333333333333,21.054833333333335,0.8859279708164892,46.65801201624329,11.34934,0.9629099999999999,4017.4768029166653
2017-10-08 02:58:14,238.78,30.7491,5815.13,7342.270098,4482.54317046528,0.7920070934987824,234.91,12.6637,1858.1,2974.829767,2323.160892540436,0.6246071693284895,236.37,19.1279,3434.74,4521.2617230000005,2940.130728431124,0.7596861695767837,11107.97,9745.83479143684,14777.289782056816,0.7516919654298007,236.68666666666664,20.8469,0.8844323014956604,47.49962824208873,11.10797,0.9357212499999998,4018.412524166665
2017-10-08 03:03:14,239.37,33.2337,6222.5,7955.150769,4956.300788644822,0.7821976202196099,235.56,11.8466,1764.86,2790.5850960000002,2161.6277104111455,0.6324336794207546,237,20.8087,3796.06,4931.6619,3148.208629095539,0.7697324100826944,11783.42,10266.137128151508,15628.261529370786,0.7539814955012732,237.31000000000003,21.963000000000005,0.8680628713497002,51.3167600054637,11.78342,0.9538079166666665,4019.366332083332
2017-10-08 03:08:14,238.86,33.6815,6260,8045.16309,5053.419549641446,0.7781072838387917,235.06,11.2632,1693.39,2647.527792,2035.149556497604,0.6396117937333442,236.53,19.2454,3450.22,4552.1144620000005,2969.4659497541907,0.7579378833290856,11403.61,10058.03505589324,15205.472377327755,0.7499674930851505,236.8166666666667,21.3967,0.862833415440913,57.4144611084887,11.40361,0.96612625,4020.332458333332
2017-10-08 03:13:14,238.84,36.2828,6616.57,8665.783952,5596.142683835067,0.763528151249714,234.98,14.0923,2215.69,3311.408654,2460.9236269510866,0.6691079934587862,236.57,18.9896,3435.09,4492.369672,2895.0892839091134,0.7646498954460933,12267.35,10952.155594695267,16444.986719146807,0.7459629010047902,236.79666666666665,23.121566666666666,0.8629062909106341,56.92189254765033,12.26735,0.98629,4021.3187483333318
2017-10-08 03:18:14,239.59,33.1935,6191.26,7952.830665,4991.574420817979,0.7784976520683909,235.61,12.896,1964.01,3038.4265600000003,2318.3400700530187,0.6463904791564222,237.1,19.4586,3556.19,4613.63406,2939.2400248179947,0.7708001878241726,11711.460000000001,10249.154515688993,15562.887380498134,0.752524882668986,237.43333333333337,21.84936666666667,0.9083251439000298,51.91973527836809,11.71146,0.9991170833333334,4022.317865416665
2017-10-08 03:23:14,239.24,34.6174,6357.7,8281.866776,5307.444583357667,0.7676650895211163,235.36,14.4851,2245.36,3409.213136,2565.3640437713616,0.6586153198489847,236.86,20.8047,3765.01,4927.8012420000005,3179.296271277143,0.7640344679307582,12368.07,11052.10489840617,16586.686776154955,0.7456624802115607,237.15333333333334,23.302400000000002,0.879880808478343,48.5572301565504,12.36807,1.0033137499999998,4023.321179166665
2017-10-08 03:28:14,239.05,34.1477,6341.43,8163.0076850000005,5140.132296008446,0.7768496912789565,235.2,12.823,2026.68,3015.9696,2233.526540187996,0.6719829006234016,236.69,21.9396,3998.68,5192.883924,3313.0954869634584,0.7700306917162665,12366.79,10686.754323159901,16344.54688474651,0.7566309477530554,236.98000000000002,22.970100000000002,0.8734914338762735,48.66152084666587,12.366790000000002,1.0306191666666666,4024.3517983333318
2017-10-08 03:33:14,239.74,33.821,6235.42,8108.24654,5182.972060220079,0.769022003615593,235.81,12.7026,2005.57,2995.400106,2224.884439723738,0.6695499529370718,237.31,21.2491,3803.02,5042.623920999999,3311.358465681631,0.7541748223900515,12044.01,10719.214965625448,16123.267235873398,0.7469956196720928,237.62,22.5909,0.8921807928625556,49.71072422966768,12.04401,1.0171166666666667,4025.3689149999987
2017-10-08 03:38:14,240.27,35.633,6571.84,8561.540910000002,5487.340135986073,0.7676001398678125,236.41,14.2585,2264.54,3370.851985,2496.898414669375,0.6718004854787476,237.87,21.4095,3845.8,5092.677765,3338.4411299475387,0.7551626428105647,12682.18,11322.679680602985,17001.198919545048,0.7459579797881323,238.1833333333333,23.767,0.8760758519347989,49.92636849413053,12.68218,1.0302579166666668,4026.3991729166655
2017-10-08 03:43:14,240.25,32.362,6022.1,7774.9705,4917.771636205798,0.7745495625996266,236.34,13.2832,2065.84,3139.3514880000002,2363.8597377187625,0.6580467360525131,237.85,22.2976,4108.02,5303.48416,3354.2683129068405,0.774588907228866,12195.960000000001,10635.8996868314,16182.206353582947,0.7536648423284789,238.14666666666668,22.6476,0.8832092268070061,42.893728253766405,12.195960000000001,1.0365891666666665,4027.435762083332
2017-10-08 03:48:14,240.4,34.16,6350.07,8212.063999999998,5207.168725439573,0.7732611436053105,236.46,15.0604,2341.03,3561.1821840000002,2683.5791560412395,0.6573743995794403,237.99,21.7105,3874.15,5166.881895,3418.717638878472,0.749804249202797,12565.25,11309.465520359285,16905.31034671341,0.7432723648544454,238.28333333333333,23.64363333333333,0.8882982443869375,44.47864047967812,12.56525,1.0317170833333331,4028.4674791666653
2017-10-08 03:53:14,240.42,33.7752,6276.01,8120.233583999999,5152.658725223461,0.7728854022581527,236.53,12.5181,1961.62,2960.9061930000003,2217.884681255037,0.6625066355150143,238.04,19.5615,3578.71,4656.419459999999,2979.1067324563387,0.7685540425947797,11816.34,10349.650138934838,15707.996339251991,0.7522499843263071,238.33,21.9516,0.8769353417530209,53.86213305636035,11.81634,1.0158995833333333,4029.483378749999
2017-10-08 03:58:14,240.24,34.7395,6366.19,8345.81748,5396.692903378284,0.7628000510742058,236.41,13.0504,2050.43,3085.2450639999997,2305.314277931832,0.6645922633262821,237.89,19.7175,3690.25,4690.596075,2895.4699922992486,0.786733698872163,12106.869999999999,10597.477173609364,16089.836035276167,0.7524545292727837,238.17999999999998,22.502466666666667,0.864892098412978,54.380853062034674,12.106869999999999,0.9968004166666665,4030.4801791666655
2017-10-08 04:03:14,240.21,37.0011,6751.46,8888.034231,5780.565747383879,0.759612285971179,236.35,13.3308,2075.73,3150.73458,2370.331909397453,0.6588082706731838,237.85,19.383,3543.33,4610.24655,2949.43821140347,0.7685771165535604,12370.52,11100.335868184802,16620.686551912047,0.7442845373061255,238.13666666666666,23.2383,0.870648507159762,59.22464207794892,12.37052,1.01989125,4031.5000704166655
2017-10-08 04:08:14,240.44,34.841,6329.04,8377.17004,5488.190098518237,0.755510508892571,236.48,13.361,2064.75,3159.60928,2391.6392369590612,0.6534826989747289,238.13,19.5839,3592.81,4663.514107,2973.2272247657097,0.7704083053179022,11986.6,10853.056560243009,16169.954120523465,0.7412884359879657,238.35,22.595299999999998,0.876861757919028,54.195784078989895,11.986600000000001,1.01488,4032.5149504166657
2017-10-08 04:13:14,240.13,35.2463,6554.59,8463.694018999999,5354.574341547267,0.7744360778267404,236.18,15.2068,2378.89,3591.542024,2690.7353043467533,0.6623589489148074,237.79,18.5478,3445.19,4410.4813619999995,2753.7268761533655,0.7811369592632689,12378.67,10799.036522047385,16427.131848664674,0.753550291921851,238.03333333333333,23.0003,0.8808290155440404,53.24278378977665,12.37867,1.0152195833333333,4033.530169999999
2017-10-08 04:18:14,239.69,32.3521,6056.03,7754.474849,4843.178793197044,0.7809722925055295,235.73,12.5217,1980.15,2951.7403409999997,2189.0127953456085,0.6708415277914177,237.29,18.3553,3426.83,4355.5291369999995,2688.3954720903625,0.7867769660611962,11463.01,9720.587060633015,15029.65106259776,0.7626930227626127,237.56999999999996,21.07636666666667,0.8923685650545243,53.49941719872652,11.46301,0.9934033333333333,4034.5235733333325
2017-10-08 04:23:14,239.72,33.4892,6300.67,8028.031023999999,4975.021575169948,0.7848337881560236,235.84,13.3431,2112.67,3146.836704,2332.2106921849027,0.6713630857662706,237.41,19.9959,3760.7,4747.226619,2897.118582685592,0.7921888508436509,12174.04,10204.350850040442,15885.08817074432,0.7663816447944568,237.65666666666667,22.276066666666665,0.868199222968708,50.337133126434644,12.174040000000002,0.9848770833333333,4035.5084504166657
2017-10-08 04:28:14,239.66,32.4004,6141.33,7765.079863999999,4751.897634145568,0.7908907709336086,235.74,13.1296,2073.1,3095.1719040000003,2298.33537703073,0.6697850924922326,237.28,21.2422,3929.24,5040.3492160000005,3156.9278169815384,0.7795570964660714,12143.67,10207.160828157837,15863.633040409746,0.765503713371722,237.55999999999997,22.2574,0.8839872032328772,45.57136053627107,12.14367,1.0132379166666665,4036.5216883333323
2017-10-08 04:33:14,239.62,33.1576,6142.08,7945.224112000001,5039.984073735373,0.7730530836409463,235.62,13.8147,2161.83,3255.0196140000003,2433.4427748818566,0.6641526799721459,237.25,21.4761,3888.19,5095.204725,3292.8847100319686,0.7631077081009734,12192.1,10766.311558649199,16265.324066488909,0.7495762119562756,237.49666666666667,22.816133333333337,0.894047635756292,45.325237697301894,12.1921,1.0139904166666667,4037.535678749999
2017-10-08 04:38:14,239.9,35.3249,6589.23,8474.443510000001,5328.999982293221,0.7775413208223744,235.93,14.739,2258.71,3477.3722700000003,2643.9264437697498,0.6495450658206346,237.53,20.9693,3777.5,4980.837829,3246.419447452444,0.7584065431735622,12625.439999999999,11219.345873515416,16890.099378723837,0.7475053708626513,237.78666666666666,23.677733333333336,0.8887518223617854,49.19037858353556,12.62544,1.0340641666666666,4038.5697429166657
2017-10-08 04:43:14,240.24,31.5031,5966.92,7568.304744,4655.652737442185,0.7884090561668324,236.22,11.8466,1816.07,2798.403852,2129.0734778274887,0.6489663737069499,237.79,20.3565,3701.03,4840.572135,3119.858255312004,0.7645852384348364,11484.02,9904.584470581678,15165.207182735347,0.7572610028746491,238.08333333333334,21.2354,0.9058452922646131,48.351808772144636,11.484020000000001,1.0045608333333331,4039.574303749999
2017-10-08 04:48:14,239.69,34.8204,6554.35,8346.101676,5167.001960869573,0.7853187337565812,235.72,12.8135,1951.88,3020.39822,2304.988041829972,0.6462326679559492,237.23,21.0864,3742.73,5002.326672,3318.9221564391346,0.7481978378080623,12248.96,10790.91215913868,16324.239838591167,0.7503540820959368,237.54666666666665,22.906766666666666,0.9022788504714913,52.00923162442539,12.248959999999999,0.9888741666666667,4040.563177916666
2017-10-08 04:53:14,240.18,33.2633,6206.58,7989.179394000001,5030.442534520618,0.7768732799592958,236.13,11.4651,1702.5,2707.254063,2104.9271511456177,0.6288659875953431,237.71,20.7592,3700.2,4934.669432,3264.8862710843696,0.749837461452879,11609.279999999999,10400.255956750605,15586.555298856974,0.7448265365504689,238.00666666666666,21.8292,0.913139687963928,52.379839847543664,11.609279999999998,0.9940933333333333,4041.5572712499993
2017-10-08 04:58:14,239.99,34.3333,6413.61,8239.648667000001,5172.757187757309,0.7783839164995794,235.96,12.5502,1842.79,2961.345192,2318.1221628899366,0.62228138920726,237.48,23.4589,4279.27,5571.019572,3567.0866738428235,0.7681304911416312,12535.67,11057.96602449007,16715.909635663764,0.7499244894968127,237.81000000000003,23.447466666666667,0.9166982044489206,46.475241106359746,12.53567,1.006039583333333,4042.5633108333327
2017-10-08 05:03:14,240,35.504,6541.13,8520.96,5460.803754457762,0.7676517669370588,235.87,13.4754,1978.05,3178.442598,2487.933991544187,0.6223330889299892,237.53,21.2119,3750.7,5038.462607,3364.276289506741,0.7444135825855102,12269.880000000001,11313.01403550869,16689.345157375607,0.7351924167364656,237.79999999999998,23.3971,0.925147182506315,51.74530176816785,12.26988,1.0335645833333333,4043.596875416666
2017-10-08 05:08:14,240.1,33.2629,6215.48,7986.42229,5015.052279269764,0.7782558665577398,236.04,11.4027,1678.48,2691.4933079999996,2104.0059687673843,0.6236240658711681,237.61,20.9785,3746.06,4984.701385,3288.5076210981965,0.7515114167666435,11640.019999999999,10407.565869135346,15614.336134488425,0.7454700539134617,237.91666666666666,21.881366666666665,0.9176882661996514,52.01472790395483,11.640019999999998,0.9962458333333333,4044.5931212499995
2017-10-08 05:13:14,240.11,36.0242,6644.54,8649.770662,5537.9256670341765,0.7681752799748391,236,12.628,1906.1,2980.208,2290.9435857881795,0.6395862302228569,237.56,21.4797,3821.57,5102.717532000001,3381.320592088271,0.7489283849310278,12372.21,11210.189844910627,16695.50648057846,0.7410502948438453,237.89000000000001,23.3773,0.9332044222119461,54.0990619104858,12.372209999999999,1.000509583333333,4045.593630833333
2017-10-08 05:18:14,239.75,33.8192,6251.69,8108.153200000001,5163.188981489081,0.7710374786702352,235.51,11.9538,1857.11,2815.2394379999996,2115.8250261235107,0.659663250994852,237.15,20.4161,3712.93,4841.678115,3107.410140996832,0.7668684104581373,11821.73,10386.424148609423,15736.299018121033,0.7512395377329042,237.47,22.063033333333333,0.9601212784772818,53.2844531803575,11.821729999999999,1.008080833333333,4046.6017116666662
2017-10-08 05:23:14,239.63,34.6162,6397.94,8295.080006,5279.651130741591,0.7712933444128616,235.32,13.9744,2180.24,3288.4558079999997,2461.8072921268495,0.6629981144025153,236.98,21.7755,3938.66,5160.35799,3334.1043758941987,0.7632532486375039,12516.84,11075.56279876264,16713.44892279672,0.748908262909599,237.30999999999997,23.455366666666663,0.9776242046268686,47.58328229076219,12.51684,1.0141070833333332,4047.6158187499996
2017-10-08 05:28:14,239.59,34.9477,6355.1,8373.119443,5451.7733992476815,0.7589883368154886,235.24,14.2311,2202.17,3347.7239640000003,2521.4485975803423,0.6578111050018459,236.98,18.9147,3524.36,4482.405605999999,2769.62932666092,0.786265302560395,12081.630000000001,10742.851323488943,16167.085019121047,0.7472979814054841,237.27,22.69783333333333,0.9777890167319901,53.96932159457217,12.08163,1.02493625,4048.6407549999994
2017-10-08 05:33:14,239.66,33.7032,6257.31,8077.308912,5107.738327652917,0.7746775650370223,235.18,13.0779,2040.85,3075.660522,2301.0038948444467,0.6635485240981351,236.95,20.2124,3730.78,4789.3281799999995,3003.155841334596,0.7789777312775422,12028.94,10411.898063831959,15909.211759707885,0.7560990564262166,237.26333333333332,22.331166666666665,1.010129392095987,50.92449267466249,12.02894,1.0046070833333332,4049.6453620833327
2017-10-08 05:38:14,239.73,33.9577,6286.02,8140.679421000001,5172.679575915457,0.7721738782372818,235.3,13.7529,2190.87,3236.0573700000004,2381.6288428366247,0.6770182816629112,236.98,22.0535,4202.89,5226.238429999999,3106.329630787572,0.8041902519935358,12679.779999999999,10660.638049539653,16565.808898803964,0.7654187053259722,237.33666666666667,23.2547,1.0084128031909594,46.025104602510474,12.67978,1.0295299999999998,4050.6748920833325
2017-10-08 05:43:14,239.65,31.7502,5975.68,7608.93543,4710.323440647074,0.7853503364530457,235.2,11.9637,1902.58,2813.86224,2073.1642600859723,0.6761453965137967,236.93,18.6095,3500.19,4409.148835,2681.2801817568147,0.793847096340988,11378.45,9464.767882489861,14800.370112666495,0.7687949634625734,237.26,20.774466666666665,1.0073337267133167,52.83280437203363,11.37845,1.0024262499999999,4051.6773183333326
2017-10-08 05:48:14,240.05,34.25,6329.54,8221.7125,5247.2354455519,0.7698566448291643,235.48,14.3535,2266.63,3379.96218,2507.2959102049267,0.6706080953840733,237.26,21.0038,3825.95,4983.361588,3193.1174914578196,0.7677448108949063,12422.119999999999,10947.648847214645,16557.780061841626,0.7502285906446784,237.59666666666666,23.20243333333333,1.032562185215848,47.613827860008946,12.42212,0.9916904166666667,4052.669008749999
2017-10-08 05:53:14,240.37,34.2847,6285.08,8241.013339000001,5330.297388249172,0.7626586369246986,235.7,13.8876,2153.12,3273.30732,2465.4847549245933,0.6577811948314098,237.59,17.2431,3222.73,4096.788129,2529.3644104824666,0.7866479540855944,11660.93,10325.146553656232,15575.17061927025,0.7486871434700441,237.88666666666666,21.805133333333334,1.043914469074916,57.23224194914347,11.66093,1.0034604166666665,4053.672469166666
2017-10-08 05:58:14,240.82,35.6612,6529.54,8587.930184,5578.319839670211,0.7603159154885835,236.1,13.6759,2118.68,3228.87999,2436.5674723722304,0.6561656074433413,238.05,20.1718,3635.82,4801.89699,3136.722434352625,0.7571632643456602,12284.039999999999,11151.609746395066,16590.842011709152,0.7404108839883121,238.32333333333335,23.169633333333334,1.047596402646254,53.913527620204036,12.28404,0.9977070833333334,4054.6701762499993
2017-10-08 06:03:14,240.48,36.1731,6603.68,8698.907088,5662.366553240495,0.7591390427781058,235.84,12.0686,1787.66,2846.258624,2214.8272797431346,0.6280736349558093,237.71,19.5947,3516.73,4657.856137,3054.2157586013077,0.7550104375411284,11908.07,10931.409591584938,16164.709919571558,0.736670813101459,238.01,22.612133333333333,1.0377715222049488,59.972079886314724,11.90807,1.0080045833333333,4055.6781808333326
2017-10-08 06:08:14,240.04,31.9204,5992.24,7662.172816,4775.138955533062,0.7820549267026607,235.4,7.263,1077.42,1709.7102,1327.5071041557705,0.6301769738520598,237.16,18.6202,3398.37,4415.966632,2819.9011752253696,0.7695642388631165,10468.029999999999,8922.547234914202,13754.690154277378,0.7610516763799796,237.53333333333333,19.267866666666666,1.0552904855458858,65.66649828038392,10.468029999999999,0.9323374999999998,4056.6105183333325
2017-10-08 06:13:14,239.99,31.2564,5774.43,7501.223436,4787.933918914884,0.7697984267855903,235.2,7.5985,1211.42,1787.1671999999999,1313.936141658277,0.6778436846871407,237.05,22.0765,4013.76,5233.234325,3358.0458845522357,0.7669750197933283,10999.61,9459.915945125396,14507.978144487872,0.7581766315369842,237.41333333333333,20.310466666666667,1.0853083230371852,62.588254988396784,10.99961,0.894485,4057.5050033333323
2017-10-08 06:18:14,240.23,28.506,5447.67,6847.99638,4149.451288013042,0.7955129789364754,235.44,6.9818,1081.44,1643.7949919999999,1237.9618338722237,0.6578922586229659,237.24,19.4667,3640.84,4618.279908,2841.2661619490164,0.7883541215622654,10169.95,8228.679283834283,13082.012297758456,0.7773995138150555,237.63666666666666,18.318166666666666,1.0913018473580118,61.88592380969712,10.16995,0.882065,4058.387068333332
2017-10-08 06:23:14,239.95,30.6583,5683.98,7356.4590849999995,4670.102956989175,0.7726516159914182,235.17,7.7598,1205.2,1824.8721659999999,1370.2741996555037,0.6604298221292505,236.89,23.0596,4109.34,5462.5886439999995,3599.05535633418,0.7522697145635556,10998.52,9639.43251297886,14624.845344914726,0.7520435081950695,237.33666666666667,20.492566666666665,1.1011081305037775,62.13358665011866,10.998520000000001,0.8820195833333334,4059.2690879166653
2017-10-08 06:28:14,240.16,32.289,5947.94,7754.52624,4975.408220764257,0.7670281608332012,235.35,7.8213,1357.17,1840.742955,1243.5530617879285,0.7372946865359591,237.09,22.5536,4021.85,5347.233024,3523.8648655214047,0.7521366624474228,11326.96,9742.82614807359,14940.638680899368,0.7581309100581342,237.53333333333333,20.887966666666667,1.1058097109177651,62.5559532681496,11.32696,0.9302283333333332,4060.1993162499984
2017-10-08 06:33:14,238.12,30.6839,5651.48,7306.4502680000005,4630.873495179639,0.7734918863065064,233.43,7.4158,1307.28,1731.0701940000001,1134.734778772202,0.7551860141380262,235.17,21.8352,3892.34,5134.9839839999995,3349.290945907284,0.758004311625522,10851.099999999999,9114.899219859124,14171.371105090306,0.7657057259690505,235.57333333333335,19.9783,1.0810504867557105,62.88072558726218,10.851099999999999,0.9240858333333333,4061.1234020833317
2017-10-08 06:38:14,237.75,31.5993,5785.01,7512.733575,4793.206136693088,0.7700273066052392,233.72,8.4059,1413.38,1964.626948,1364.5937199063299,0.7194139332349218,235.4,23.7462,4162.34,5589.85548,3731.1405778509647,0.7446239021549802,11360.73,9888.940434450384,15061.78372733481,0.7542752044289436,235.62333333333333,21.250466666666668,0.9025704867938935,60.443692216955235,11.36073,0.9254929166666666,4062.0488949999985
2017-10-08 06:43:14,238.97,31.8216,5812.24,7604.407752,4903.558242855661,0.7643251374140675,235.92,7.452,1217.96,1758.07584,1267.8344125285862,0.6927801248892653,237.08,20.0003,3697.24,4741.671124,2968.8148191787627,0.779733537673331,10727.439999999999,9140.207474563009,14093.309108639372,0.7611725477179767,237.32333333333335,19.757966666666665,0.6938494599491468,62.28356831590295,10.727439999999998,0.9203404166666665,4062.969235416665
2017-10-08 06:48:14,240.27,34.2057,6156.53,8218.603539,5444.500205745549,0.7490968472667191,236.62,9.7619,1604.73,2309.860778,1661.4145902942969,0.6947301825651415,238.34,22.6933,3975.22,5408.721122,3667.681846503175,0.7349648669869061,11736.48,10773.596642543022,15931.58333018455,0.7366800748399968,238.41,22.220299999999998,0.780168617088215,56.06764985171216,11.73648,0.9359966666666666,4063.9052320833316
2017-10-08 06:53:14,239.92,34.4861,6267.76,8273.905112,5401.174907812164,0.7575334639636607,236.49,7.8268,1358.86,1850.9599320000002,1256.8023592711168,0.7341379878124773,238.26,20.1202,3501.57,4793.838852,3274.1256045003333,0.7304313115446377,11128.19,9932.102871583615,14915.873428258215,0.7460635847792577,238.22333333333333,20.81103333333333,0.7276085466019225,65.7106566869177,11.12819,0.9526945833333331,4064.8579266666648
2017-10-08 06:58:14,239.07,35.7118,6096.94,8537.620025999999,5976.477084767934,0.71412641713179,235.88,8.6812,1482.29,2047.721456,1412.7913919835298,0.7238728664275909,237.69,22.2928,4019.79,5298.775632,3452.2907690658094,0.7586261957807691,11599.02,10841.559245817272,15876.922618724511,0.7305584513160409,237.54666666666665,22.2286,0.7016165244723804,60.9458085529453,11.599020000000001,0.9469670833333332,4065.804893749998
2017-10-08 07:03:14,237.08,31.2767,5434.62,7415.080036000001,5044.632533285827,0.7329145435538221,234.11,6.7273,1171.65,1574.928203,1052.4424554838183,0.7439386746444594,236,20.1613,3596.71,4758.0668000000005,3114.944116539211,0.7559183490235992,10202.98,9212.019105308857,13746.348492489755,0.7422320193303948,235.73000000000002,19.388433333333335,0.6872269121452528,65.30250854031527,10.20298,0.9084166666666667,4066.7133104166646
2017-10-08 07:08:14,236.83,36.8488,6558.13,8726.901303999999,5757.58085248109,0.7514843781943613,234.61,10.786,1809.76,2530.50346,1768.6764835525944,0.7151778405392893,235.88,21.9845,3888.85,5185.70386,3430.505822924499,0.7499174856467797,12256.74,10956.763158958183,16440.143988089134,0.7455372659071596,235.77333333333334,23.206433333333333,0.4934117513996466,58.787003029332375,12.25674,0.9358216666666667,4067.649132083331
2017-10-08 07:13:14,237.89,36.0297,6506.96,8571.105333,5578.827671454015,0.7591739626565153,235.1,8.863,1467.22,2083.6913,1479.5387474803388,0.7041446110563498,237.1,23.1564,4184.59,5490.38244,3554.3643411108487,0.7621673072377085,12158.77,10612.730760045204,16138.95108419719,0.7533804357276681,236.6966666666667,22.68303333333333,0.6745623794167045,60.926742602032945,12.15877,1.0173129166666666,4068.6664449999976
2017-10-08 07:18:14,239.05,36.4182,6493.5,8705.77071,5798.698250908898,0.7458845651127882,236.74,7.8974,1336.02,1869.630476,1307.8871038388545,0.7145904055106983,238.28,21.3148,3826.42,5078.890544000001,3339.7064454129236,0.7533968229577974,11655.94,10446.291800160676,15652.027014342397,0.744692044635454,238.02333333333334,21.8768,0.5391628271738056,66.46950193812623,11.655940000000001,0.9922795833333332,4069.6587245833307
2017-10-08 07:23:14,238.64,40.5539,7339.86,9677.782695999998,6307.609142250098,0.7584237247891189,236.87,8.7791,1479.13,2079.505417,1461.6830102427623,0.7112893228880683,237.47,22.2915,3995.96,5293.562505,3471.902601275254,0.754871600406275,12814.95,11241.194753768114,17046.624387093292,0.7517588062597738,237.66,23.87483333333333,0.4123537827147984,69.86045277802987,12.814950000000001,1.0196204166666667,4070.6783449999975
2017-10-08 07:28:14,238.04,42.9184,8486.03,10216.295935999999,5688.58484080444,0.8306366664748895,236.23,9.7393,1693.13,2300.7148389999998,1557.7546576707111,0.7359147562745825,237.33,22.7428,3999.24,5397.548724,3624.860224940271,0.7409363406424712,14178.4,10871.199723415422,17866.449283122474,0.7935768196198678,237.20000000000002,25.133499999999998,0.40893760539630153,70.76173234925498,14.1784,1.1247229166666666,4071.803067916664
2017-10-08 07:33:14,238.52,39.724,7911.34,9474.96848,5213.993392918091,0.8349726985054836,236.52,9.1987,1555.89,2175.6765240000004,1520.780932608219,0.7151292863791546,237.67,21.1871,3760.63,5035.538057,3348.7767209229296,0.7468179085196814,13227.86,10083.55104644924,16632.927640254664,0.7952815214554418,237.57000000000002,23.369933333333336,0.4419749968430405,69.979089941777,13.22786,1.1419275,4072.944995416664
2017-10-08 07:38:14,238.23,36.076,6819.01,8594.385479999999,5231.115024422118,0.7934261287055978,236.18,10.2649,1707.86,2424.364082,1720.6845796053685,0.7044568976583279,237.29,25.1564,4419.58,5969.362156,4012.55494331043,0.7403772605013982,12946.45,10964.354547337916,16965.48373145398,0.7631052674317387,237.23333333333332,23.832433333333338,0.4440073064493382,56.92886304797524,12.94645,1.09059625,4074.035591666664
2017-10-08 07:43:14,237.7,35.7044,6610.06,8486.935879999999,5323.080633207744,0.7788511770870126,235.72,10.2957,1783.99,2426.902404,1645.3677274217393,0.7350893043987442,236.81,25.1176,4379.76,5948.098856,4024.622012456388,0.7363293896136283,12773.810000000001,10993.070373085871,16852.828194214715,0.7579623937770297,236.74333333333334,23.7059,0.4322543401433369,56.56903977490836,12.773810000000001,1.0716775,4075.107269166664
2017-10-08 07:48:14,237.74,40.2523,7449.31,9569.581802,6007.0522212703945,0.778436315622813,235.84,13.8647,2949.54,3269.850848,1411.431314859607,0.9020411441103139,236.88,27.9259,4679.91,6615.087192,4675.234855027333,0.7074600627577033,15078.76,12093.718391157334,19329.434230266987,0.7800931895041672,236.82000000000002,27.347633333333334,0.41381640064184533,49.302011508613184,15.07876,1.1605237499999999,4076.267792916664
2017-10-08 07:53:14,237.41,40.8481,7582.26,9697.747421,6046.1258946462685,0.7818578553181315,235.5,14.274,3077.59,3361.5269999999996,1352.1477595399838,0.9155333275621468,236.51,26.481,4351.42,6263.02131,4504.506622607421,0.6947796893253745,15011.27,11902.780276793674,19157.620033045037,0.7835665377070333,236.47333333333333,27.20103333333334,0.4116038453948278,50.17113320449834,15.01127,1.2537512499999999,4077.5215441666637
2017-10-08 07:58:14,237.05,36.1682,6927.57,8573.67181,5051.398044174373,0.8080050360593404,235.11,13.9614,3003.37,3282.464754,1324.5163284581595,0.9149740286899055,236.19,23.4499,3854.86,5538.631881,3976.9960389255607,0.6959949826642036,13785.8,10352.910411558094,17240.38966003228,0.7996222980945192,236.11666666666667,24.5265,0.42634290957859555,47.46580229547632,13.7858,1.1998779166666664,4078.7214220833303
2017-10-08 08:03:14,237.01,36.0377,6792.15,8541.295277,5178.843827187927,0.7952131122652909,235,16.3508,3392.86,3842.438,1803.5605906772305,0.8829966807532093,236.03,26.6993,4206.18,6301.835779,4692.67343772018,0.6674531275499936,14391.19,11675.077855585338,18531.427159020404,0.7765829299873922,236.01333333333332,26.3626,0.4293542737698384,37.977286003656694,14.39119,1.1740412499999997,4079.89546333333
2017-10-08 08:08:14,237.2,33.5916,6628.4,7967.927519999999,4421.784979391619,0.8318850771875496,235.17,14.15,3046.47,3327.6555,1338.772447348783,0.9155004176363809,236.04,27.6186,4361.26,6519.094344,4845.410434459891,0.6689978346476896,14036.13,10605.967861200294,17592.597865287364,0.7978429398250062,236.13666666666666,25.120066666666663,0.45030420236868446,43.67053165994781,14.03613,1.1844716666666666,4081.0799349999966
2017-10-08 08:13:14,236.6,37.6884,7403.3,8917.07544,4970.451037144537,0.8302385742740783,234.63,15.1956,3277.6,3565.343628,1403.2153882138707,0.9192942790309916,235.67,24.9834,4027.73,5887.837877999999,4294.6508501520275,0.6840762404565651,14708.63,10668.317275510435,18170.217113943752,0.8094911528994695,235.63333333333333,25.9558,0.4258028009619452,45.202228403670865,14.70863,1.1976983333333333,4082.27763333333
2017-10-08 08:18:14,236.5,41.0086,7940.61,9698.5339,5568.507218038711,0.8187433360417495,234.66,17.8998,3633.89,4200.367068,2106.6387858004787,0.8651362943215991,235.73,24.8861,3901.7,5866.400352999999,4380.797896693993,0.6650926914670463,15476.2,12055.94390053318,19617.812053661928,0.7888851191797996,235.63,27.9315,0.4116623519925302,46.818466605803486,15.4762,1.25770125,4083.53533458333
2017-10-08 08:23:14,236.72,42.9822,8140.34,10174.746384,6104.123906271979,0.8000533568876816,234.72,21.4463,4160.27,5033.8755360000005,2834.0882906217457,0.8264546809406851,235.97,25.0301,3850.73,5906.352697,4478.490889625565,0.6519641134800318,16151.34,13416.70308651929,20996.99277295242,0.7692215820927263,235.8033333333333,29.819533333333336,0.4594224000226097,44.141088727075974,16.15134,1.3178141666666665,4084.8531487499968
2017-10-08 08:28:14,235.54,40.2653,7730.1,9484.088762000001,5494.860656604015,0.8150598538229918,233.57,19.0882,3759,4458.430874,2397.399603369535,0.843121740862052,234.81,23.945,3707.18,5622.52545,4227.2460164388,0.6593442809583013,15196.28,12119.50627641235,19437.318699409094,0.7818094787148794,234.64000000000001,27.766166666666667,0.45601772928742823,45.01569656116258,15.19628,1.3061508333333334,4086.1592995833303
2017-10-08 08:33:14,237.43,42.8852,8086.57,10182.233036,6187.507998743095,0.7941843376997328,235.48,19.1124,3799.93,4500.587952,2411.6019382948657,0.8443185736013364,236.76,20.7144,3259.93,4904.341344,3664.071562288015,0.6647029175463525,15146.43,12263.181499325976,19488.45715366691,0.7772000564523949,236.55666666666664,27.570666666666668,0.45514112192990575,55.54647451397619,15.14643,1.2642795833333333,4087.423579166664
2017-10-08 08:38:14,237.69,43.6159,7821.18,10367.063271,6804.788334145099,0.7544257998191588,235.78,21.1276,4128.99,4981.465528000001,2786.8333977029065,0.8288705355465423,236.99,22.8372,3819.14,5412.1880280000005,3834.8336223135593,0.7056554539941419,15769.31,13426.455354161564,20710.887022370473,0.7614019613436681,236.82000000000002,29.19356666666667,0.43915209864032617,49.40243683825318,15.769309999999999,1.2881558333333332,4088.711734999997
2017-10-08 08:43:14,238.83,50.6907,9758.93,12106.459881,7164.471795279995,0.8060927881416237,236.97,27.4315,5736.53,6500.442555,3057.446151603479,0.8824829927291005,238.25,25.6114,4203.7,6101.91605,4422.927287583146,0.688914754898996,19699.16,14644.845234466618,24546.453850751634,0.80252569759264,238.01666666666665,34.577866666666665,0.4397451158882373,46.59869126300447,19.69916,1.4778529166666667,4090.1895879166636
2017-10-08 08:48:14,238.88,45.8821,8692.38,10960.316048,6676.155915468598,0.7930774953872023,237,29.0195,6073.95,6877.6215,3226.268571393624,0.8831468844279958,238.3,23.3488,3771.44,5564.01904,4090.7882130321195,0.6778265805503066,18537.769999999997,13993.212699894342,23226.25493353124,0.7981385743440463,238.06000000000003,32.75013333333333,0.4452658993531171,40.09744489589866,18.53777,1.5932054166666663,4091.78279333333
2017-10-08 08:53:14,238.5,41.812,7809.37,9972.162,6201.431702223609,0.7831170412193463,236.56,28.4469,5924.82,6729.398664,3190.8171910413466,0.8804382524839517,237.82,24.8294,3997.49,5904.927908,4346.061124579043,0.676975242082837,17731.68,13738.310017844,22431.08641525846,0.790495817801239,237.62666666666667,31.6961,0.44888340253618964,31.915282952792285,17.73168,1.5112270833333332,4093.2940204166634
2017-10-08 08:58:14,237.98,43.0532,8300.88,10245.800535999999,6005.982005392447,0.8101738825418024,236.2,19.8711,3803.65,4693.553819999999,2749.853475866775,0.8103987182999854,237.42,20.8506,3438.95,4950.3494519999995,3560.8401528876157,0.6946883312673257,15543.48,12316.675634146839,19831.799444003726,0.783765489555698,237.19999999999996,27.924966666666666,0.421585160202349,54.17457973689016,15.543479999999999,1.3864650000000003,4094.6804854166635
2017-10-08 09:03:14,237.76,46.3982,9216.66,11031.636032,6062.192011716613,0.8354753522745664,236.15,12.0267,1851.48,2840.105205,2153.652568328534,0.6519054282709221,237.37,16.7987,2864.62,3987.507419,2773.8362734992206,0.7183986633731201,13932.759999999998,10989.680853544367,17745.277864275882,0.7851531041984359,237.09333333333333,25.074533333333335,0.3978742548644674,85.04113070897962,13.932759999999998,1.2281766666666665,4095.90866208333
