DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-08 09:08:14,236.98,48.5534,9794.32,11506.184732,6038.5083277668755,0.851222210326668,235.42,12.8071,2019.16,3015.047482,2239.085575210233,0.6696942625462773,236.71,20.4827,3381.84,4848.459917,3474.294429255478,0.6975080866694108,15195.32,11751.888332232587,19209.493207153188,0.7910318005860562,236.37,27.281066666666664,0.4019122562084939,77.9747126212074,15.195319999999999,1.2136699999999998,4097.12233208333
2017-10-08 09:13:14,236.81,48.6562,9513.15,11522.274722,6500.983913742611,0.8256312429208195,235.33,13.5865,2095.89,3197.311045,2414.5482033662097,0.6555164544524319,236.72,18.1583,3181.64,4298.432776000001,2890.2752879597947,0.7401860551977141,14790.679999999998,11805.807405068615,18924.62161703565,0.7815575021423762,236.28666666666666,26.80033333333333,0.4048754337951003,81.5507269810077,14.790679999999998,1.2494166666666666,4098.371748749996
2017-10-08 09:18:14,237.13,51.3845,10042.91,12184.806485000001,6899.96143531238,0.8242157979581568,235.58,17.4136,2715.49,4102.295888,3074.8895285199605,0.661943963609092,237.05,19.1841,3382.23,4547.590905,3039.9182992867945,0.7437410423794486,16140.63,13014.769263119135,20734.130214916917,0.7784570576482548,236.58666666666667,29.3274,0.4254959422903491,75.20987199683573,16.140629999999998,1.288804583333333,4099.6605533333295
2017-10-08 09:23:14,237.19,48.6777,9858.82,11545.863663,6009.212588366615,0.8538832856301327,235.62,15.8351,2461.7,3731.0662620000003,2803.7276189806057,0.659784583584541,237,16.8773,2918.79,3999.9201000000003,2734.963572387028,0.729712075998718,15239.310000000001,11547.90377973425,19120.42496865853,0.7970173270196502,236.60333333333332,27.130033333333333,0.4156041757653401,79.42366454888248,15.239310000000001,1.3074975,4100.9680508333295
2017-10-08 09:28:14,237,43.8494,8863.08,10392.3078,5426.405285595691,0.8528500281717983,235.34,16.4422,2635.84,3869.507348,2832.919803069969,0.6811823219207388,236.64,17.2997,2962.83,4093.801008,2825.038952687523,0.7237357150995162,14461.75,11084.364041353183,18221.013672782956,0.7936852614079186,236.32666666666668,25.863766666666667,0.417501198905475,69.53988398183817,14.46175,1.2375441666666667,4102.205594999996
2017-10-08 09:33:14,237.05,41.7037,8371.05,9885.862085,5258.87735749186,0.8467698545685304,235.35,15.4089,2452.76,3626.484615,2671.209285179972,0.6763464512864066,236.64,18.4142,3082.35,4357.536288,3080.1365194966315,0.7073607185987937,13906.16,11010.223162168462,17737.14464129869,0.7840134520649547,236.34666666666666,25.175600000000003,0.42169694234457983,65.65126551105035,13.90616,1.1819962499999999,4103.387591249996
2017-10-08 09:38:14,237.15,40.2772,8149.65,9551.73798,4981.857416273019,0.853211218425822,235.42,14.3881,2274.21,3387.246502,2510.260492700157,0.6714037489321172,236.72,16.1648,2831.42,3826.5314559999997,2573.9859687569156,0.73994426350797,13255.28,10066.103877730091,16644.18502527693,0.7963910506804437,236.42999999999998,23.610033333333334,0.4271877511314093,70.59357533026214,13.25528,1.1317266666666668,4104.519317916663
2017-10-08 09:43:14,236.94,43.6506,8533.49,10342.573164,5843.66050285204,0.8250838417757602,235.31,16.995,2652.21,3999.0934500000003,2993.080442910431,0.6632028066260867,236.62,17.6103,2889.17,4166.949186,3002.6924967112536,0.693353787396053,14074.87,11839.433442473724,18392.230690040436,0.7652617149708585,236.29,26.0853,0.4147445935079732,67.33792595829834,14.07487,1.13875625,4105.658074166663
2017-10-08 09:48:14,237.18,45.5705,8977.09,10808.41119,6019.435819411752,0.8305651813381832,235.65,13.6642,2090.68,3219.96873,2448.929513027644,0.6492858084370279,236.94,13.7889,2251.54,3267.141966,2367.442555670221,0.6891466680759473,13319.310000000001,10835.807888109617,17170.286877746643,0.7757185476768209,236.59,24.3412,0.39731180523268006,87.21550293329828,13.319310000000002,1.1414241666666665,4106.79949833333
2017-10-08 09:53:14,236.61,41.5082,8360.74,9821.255202,5153.162174355865,0.8512903725684084,235,12.7858,1970,3004.663,2268.722050752141,0.655647571790913,236.29,13.0982,2150.66,3094.973678,2225.65128263905,0.6948879776547165,12481.4,9647.535507747056,15775.306251646598,0.7911985859987481,235.96666666666667,22.464066666666668,0.4096623816923302,84.77598297725851,12.481399999999999,1.0750295833333332,4107.874527916663
2017-10-08 09:58:14,236.41,37.9992,7478.61,8983.390872,4977.11804431369,0.8324929980849217,234.75,18.5609,2669.39,4357.171275,3443.7332282836783,0.6126428895086297,235.91,22.2665,3507.23,5252.890015,3910.5231410626766,0.6676762677278328,13655.23,12331.374413660045,18399.1331666133,0.7421670290847455,235.68999999999997,26.27553333333334,0.39882897025752867,44.61818726166038,13.65523,1.0890262499999999,4108.963554166663
2017-10-08 10:03:14,236.82,37.352,7516.65,8845.70064,4663.3027555581675,0.8497517953535448,235.15,13.7104,2080.22,3224.00056,2463.1005587430477,0.6452294164613916,236.44,14.538,2370.53,3437.36472,2489.1893735512926,0.6896358673280385,11967.4,9615.592687852508,15351.817009679427,0.7795429031270026,236.13666666666668,21.866799999999998,0.4178371282167158,70.81603160956335,11.9674,1.0676095833333332,4110.031163749996
2017-10-08 10:08:14,236.6,38.1516,7617.34,9026.66856,4843.22997765876,0.8438705763225675,234.94,13.884,2096.83,3261.9069600000003,2498.667838428398,0.6428233624419502,236.23,16.2368,2854.77,3835.6192639999995,2561.691508645781,0.7442787731290319,12568.94,9903.589324732939,16001.854087466372,0.785467729632953,235.92333333333332,22.75746666666667,0.4168020684685647,67.644318934152,12.568940000000001,1.0223475,4111.0535112499965
2017-10-08 10:13:14,236.62,42.0366,8590.2,9946.700292,5014.510011842919,0.8636230858296782,235.03,14.8722,2241.73,3495.413166,2681.894816756642,0.6413347703228283,236.29,17.202,2946.57,4064.66058,2799.855508005,0.7249239984510588,13778.5,10496.260336604562,17321.043366488582,0.795477484148419,235.98,24.703599999999998,0.40257648953300645,70.16386275684518,13.7785,1.09781,4112.151321249997
2017-10-08 10:18:14,236.79,43.3184,9080.58,10257.363936,4770.385915117708,0.8852742338731033,235.19,14.3521,2266.31,3375.470399,2501.527413086896,0.6714056804264691,236.48,16.0989,2869,3807.067872,2502.51968663877,0.753598332485941,14215.89,9774.433014843375,17251.987400115966,0.8240146291727782,236.15333333333334,24.589799999999997,0.40792705304463406,76.16410056202166,14.21589,1.1664329166666665,4113.317754166664
2017-10-08 10:23:14,236.68,43.6013,9020.69,10319.555684,5012.023687002758,0.8741355031385865,235.16,16.7381,2701.37,3936.1315959999997,2862.818901734706,0.6863007331221352,236.3,19.599,3399.38,4631.2437,3145.2557645427964,0.7340101752796987,15121.440000000002,11020.09835328026,18710.973127808462,0.8081589288120106,236.0466666666667,26.646133333333335,0.3756319371875813,63.630870770493274,15.121440000000002,1.22238875,4114.540142916664
2017-10-08 10:28:14,236.76,42.0335,8638.97,9951.851459999998,4940.399257246737,0.8680766623902163,235.17,15.2367,2447.61,3583.214739,2616.9893300674416,0.6830765606537655,236.43,16.3349,2882.68,3862.0604070000004,2570.1491405980723,0.7464098683633044,13969.26,10127.537727912251,17254.195008109942,0.8096152844820675,236.11999999999998,24.53503333333333,0.40233779434185535,71.32032970541444,13.96926,1.2121125000000001,4115.752255416664
2017-10-08 10:33:14,236.59,40.2713,8073.29,9527.786866999999,5059.7145333385815,0.8473415823313883,234.95,14.7939,2313.56,3475.826805,2593.995394127852,0.6656142925970674,236.21,14.6658,2648.79,3464.208618,2232.633620844556,0.7646161914836503,13035.64,9886.34354831099,16360.553137496003,0.7967725718346412,235.91666666666666,23.243666666666666,0.4097492052278355,73.25708795227372,13.035639999999999,1.1252041666666668,4116.877459583331
2017-10-08 10:38:14,236.48,39.891,7861.26,9433.42368,5214.410181294212,0.8333411353787515,234.84,15.8646,2449.24,3725.642664,2807.425276337203,0.6574006744303269,236.06,16.1275,3101.95,3807.05765,2207.168808207366,0.8147893426305219,13412.45,10229.00426583878,16867.90868107389,0.795145993115852,235.79333333333332,23.961033333333333,0.4043088580395201,66.48280332929436,13.412450000000002,1.10200375,4117.979463333331
2017-10-08 10:43:14,236.56,37.312,7380.65,8826.52672,4840.824260017499,0.8361896172903671,234.96,13.2766,2051.07,3119.469936,2350.362639404363,0.6575059359700142,236.26,12.2848,2299.89,2902.406848,1770.44387067687,0.7924078602504729,11731.609999999999,8961.630770098733,14762.84184199236,0.7946715222965992,235.92666666666665,20.957800000000002,0.40973183757663695,78.03395394554768,11.731609999999998,1.0476691666666664,4119.027132499998
2017-10-08 10:48:14,236.68,39.5657,8124.73,9364.409876,4656.2790673268655,0.8676179393666685,234.96,13.9164,2154.16,3269.797344,2459.9124710504343,0.6588053550024536,236.27,15.4066,2766.07,3640.117382,2366.2863964107414,0.7598848360434549,13044.96,9482.477934788041,16127.255475912261,0.8088766262482794,235.97,22.9629,0.4280205110819133,72.30271437841039,13.04496,1.0323570833333333,4120.059489583331
2017-10-08 10:53:14,236.32,31.4355,6249.36,7428.83736,4016.6060438798054,0.8412298852643073,234.56,11.8006,1793.55,2767.948736,2108.2501280977067,0.6479708155982264,235.91,11.8098,2216.73,2786.0499179999997,1687.6558454518517,0.7956533677585027,10259.64,7812.512017429363,12895.56346004618,0.795594549380261,235.59666666666666,18.348633333333336,0.44001754410786587,71.32338648291697,10.25964,0.9710249999999998,4121.030514583331
2017-10-08 10:58:14,236.09,31.4662,5759.39,7428.855158,4692.2612657910695,0.7752728889589154,234.32,14.264,2164.79,3342.34048,2546.551421068624,0.647686856845895,235.58,15.7464,2825.28,3709.536912,2403.842137722545,0.7616260646606554,10749.460000000001,9642.654824582238,14440.626106843121,0.7443901615114907,235.33,20.4922,0.42918454935623135,53.55208323166863,10.749460000000001,0.8753791666666666,4121.905893749998
2017-10-08 11:03:14,235.79,31.6992,5756.23,7474.354368,4767.786635907765,0.7701307319123352,233.86,18.4426,3358.24,4312.986436,2706.3030317242715,0.7786344913976909,235.25,16.23,2923.6,3818.1075,2455.7092502078194,0.7657196660911197,12038.07,9929.798917839857,15605.000348402225,0.7714238853722654,234.96666666666667,22.123933333333337,0.47098879273655336,43.280128006171275,12.03807,0.9494804166666666,4122.855374166665
2017-10-08 11:08:14,235.38,33.1695,6168.92,7807.436909999999,4785.446388502367,0.7901338263904076,233.29,21.6054,4167.46,5040.3237659999995,2834.9851524310347,0.8268238695521927,234.87,17.6192,3238.1,4138.221504,2576.7393360928118,0.7824859053267342,13574.480000000001,10197.170877026212,16977.891540638124,0.7995386215955175,234.51333333333332,24.13136666666667,0.521647667510019,37.45388091018466,13.574480000000001,1.0671895833333334,4123.922563749998
2017-10-08 11:13:14,235.39,33.9627,6598.63,7994.479952999999,4513.290578061517,0.8253982796621819,233.35,19.8914,3894.36,4641.65819,2525.6585167425296,0.8390018912616226,234.8,22.2907,4280.5,5233.856360000001,3011.7390569424265,0.817848199410654,14773.49,10050.688151746474,17868.193504206207,0.8268037838588602,234.51333333333332,25.381600000000002,0.4960627682860933,33.808349355438565,14.773489999999999,1.1811654166666665,4125.103729166664
2017-10-08 11:18:14,237.62,31.3381,6219.81,7446.559322,4094.53407605372,0.8352595784235936,234.34,19.5694,3853.78,4585.893196000001,2485.718430699483,0.8403553757774866,236.9,16.6081,3085.6,3934.4588900000003,2441.114376079096,0.7842501564427325,13159.19,9021.366882832299,15954.602530015072,0.8247895850268837,236.28666666666666,22.505200000000002,0.8238580255621667,39.24826262374917,13.15919,1.1638616666666666,4126.267590833331
2017-10-08 11:23:14,239.25,31.3095,6026.1,7490.797875,4449.513635680255,0.8044670408357535,235.8,20.6903,4030.66,4878.77274,2748.854927595691,0.8261626877910283,238.52,17.2782,3044.23,4121.196264,2777.934908076062,0.7386762980914903,13100.99,9976.303471352008,16467.014602914827,0.7955898695614804,237.85666666666668,23.092666666666663,0.8646663957285222,35.58200294465778,13.10099,1.0941741666666667,4127.361764999998
2017-10-08 11:28:14,241.12,29.9931,5674.84,7231.936272,4482.978163751108,0.7846916491744218,237.66,20.7543,4023.85,4932.4669380000005,2852.693687019884,0.815788539604804,240.35,16.1944,2877.7,3892.3240400000004,2620.8832752264884,0.7393269343525672,12576.39,9956.55512599748,16040.529149910444,0.7840383495123173,239.71,22.313933333333335,0.8552000333736645,34.4142225037271,12.57639,1.069890833333333,4128.431655833331
2017-10-08 11:33:14,240.93,33.4282,6201.88,8053.856226,5138.218034949369,0.7700509949480691,237.48,21.7329,4154.18,5161.129092,3062.685428164104,0.8048975187307716,240.23,15.82,2803.49,3800.4386,2565.8872485497022,0.7376753830465778,13159.550000000001,10766.790711663176,17002.86853537533,0.773960580393884,239.54666666666665,23.660366666666665,0.8627407324947107,41.28352476926956,13.159550000000001,1.0723308333333335,4129.503986666665
2017-10-08 11:38:14,240.59,32.0325,5959.61,7706.699175,4886.3340882348275,0.7733025338957777,237.19,19.0292,3732.37,4513.535948,2537.9954564554005,0.8269281651902776,239.87,15.6538,3021.32,3754.877006,2229.5126794408516,0.8046388723710968,12713.3,9653.84222413108,15963.228576275418,0.7964115742159159,239.21666666666667,22.238500000000002,0.8472096425834339,44.04074015783437,12.713299999999998,1.0780354166666666,4130.582022083331
2017-10-08 11:43:14,240.79,33.9857,6557.02,8183.416703,4896.304489565511,0.8012570101185522,237.44,20.2705,3934.07,4813.02752,2772.7832846036395,0.8173794942273674,240.07,16.8394,3132.25,4042.634758,2555.759324367167,0.7748041036360178,13623.34,10224.847098536318,17033.58127183026,0.7997930548245872,239.4333333333333,23.698533333333334,0.8325212306835491,43.40845284377655,13.62334,1.09736,4131.679382083331
2017-10-08 11:48:14,241.57,33.599,6592.2,8116.510429999999,4735.043898455302,0.8121963320140771,238.05,19.9111,3878.43,4739.837355000001,2724.672253125759,0.8182622544861562,240.75,17.5044,3039.66,4214.1843,2918.8724533227705,0.7212926117161036,13510.289999999999,10378.58860490383,17036.520692733582,0.793019316776483,240.12333333333333,23.671499999999998,0.8634451740077974,41.93861816952876,13.51029,1.1305679166666665,4132.809949999997
2017-10-08 11:53:14,238.58,40.0182,8134.14,9547.542156000001,4999.13269287755,0.8519616742292391,235.19,14.9427,2287.16,3514.373613,2668.280537378084,0.6508016084401439,237.94,18.0173,3070.58,4287.036362,2991.691700812468,0.7162477153721889,13491.88,10659.104931068101,17194.398618908435,0.7846671639427488,237.23666666666668,24.326066666666666,0.8627109356339018,64.50748305658402,13.491879999999998,1.1250904166666666,4133.9350404166635
2017-10-08 11:58:14,238.49,39.3167,8206.97,9376.639783,4535.08732432335,0.8752570419607425,235.12,13.2198,2013.12,3108.239376,2368.2271605817023,0.647672124465101,237.87,15.3471,2818.72,3650.614677,2319.8717812689165,0.7721220258491827,13038.81,9223.186266173969,15971.153092893452,0.8163975339890623,237.16,22.627866666666666,0.8601787822567011,73.75345444260469,13.03881,1.1054454166666665,4135.04048583333
2017-10-08 12:03:14,238.38,42.3106,8624.07,10086.000828,5229.993244500101,0.8550534693650335,234.93,14.7485,2269.41,3464.8651050000003,2618.218563784671,0.6549778797232568,237.65,19.1697,3284.36,4555.6792049999995,3157.0860630127627,0.7209375050805406,14177.84,11005.297871297535,17947.917102036827,0.789943474743987,236.98666666666668,25.4096,0.8678406661415573,66.51423084188653,14.17784,1.1340270833333332,4136.174512916664
2017-10-08 12:08:14,238.45,41.0086,8447.73,9778.50067,4924.929766026155,0.8639085157418106,235.06,12.6136,1984.51,2964.952816,2202.8765877838755,0.6693226243907957,237.84,14.6543,2633.89,3485.3787119999997,2282.649389188532,0.755696932138719,13066.13,9410.455742998562,16102.187133052286,0.8114506366144324,237.11666666666667,22.75883333333333,0.8673648696141163,80.18761945911113,13.06613,1.1351654166666667,4137.30967833333
2017-10-08 12:13:14,238.44,41.6715,8515.27,9936.152460000001,5120.283442883222,0.856998726044105,235.12,13.3243,2075.7,3132.809416,2346.479138406788,0.6625682332921077,237.79,16.621,3026.75,3952.3075899999994,2541.5585225352584,0.7658184316570362,13617.720000000001,10008.321103825268,16899.96418089915,0.8057839563583903,237.11666666666667,23.872266666666665,0.8420608701764264,74.5602987008635,13.617720000000002,1.1118270833333332,4138.421505416663
2017-10-08 12:18:14,238.64,42.2484,8410.82,10082.158175999999,5559.498215979895,0.8342281338157812,235.28,14.7656,2271.63,3474.0503679999997,2628.4449970469104,0.6538851655474905,237.98,16.4758,2855.98,3920.910884,2686.43265314239,0.7283970700926545,13538.43,10874.375866169195,17364.939888857174,0.7796416277079894,237.29999999999998,24.4966,0.8512431521281003,72.46638308989817,13.53843,1.13150625,4139.553011666663
2017-10-08 12:23:14,238.77,39.9416,7828.93,9536.855832000001,5446.051249800394,0.8209131120270037,235.33,14.2576,2175.09,3355.241008,2554.726152382062,0.6482663972018311,238.14,13.9346,2475.95,3318.3856439999995,2209.3788447899315,0.746130879777878,12479.970000000001,10210.156246972387,16124.420665204976,0.7739794352382926,237.41333333333333,22.71126666666667,0.8775131977984869,75.86689719346342,12.479970000000002,1.0840999999999998,4140.637111666663
2017-10-08 12:28:14,238.58,40.0588,7815.88,9557.228504,5500.2396768931885,0.817797753473071,235.14,13.7013,2108.59,3221.723682,2435.847223259216,0.6544912624818954,238.01,15.5902,2757.84,3710.623502,2482.5481481725064,0.7432281929205546,12682.310000000001,10418.635048324912,16413.07232684619,0.7726956749746399,237.24333333333334,23.116766666666663,0.8865721551712108,73.2889403506546,12.682310000000001,1.0484283333333333,4141.685539999997
2017-10-08 12:33:14,238.63,42.7573,8417.12,10203.174499,5766.876170219358,0.8249510974084537,235.22,14.6935,2280.33,3456.20507,2597.200141882351,0.6597785587994638,238.08,18.2486,3124.92,4344.626688,3018.386332410391,0.7192608765745353,13822.37,11382.4626445121,17905.819396794253,0.7719484762855741,237.31000000000003,25.23313333333333,0.8807045636509341,69.449031300116,13.822370000000001,1.1043616666666667,4142.789901666663
2017-10-08 12:38:14,238.53,39.0208,8072.22,9307.631424000001,4633.709852443534,0.867268978785037,235.08,11.8292,1801.71,2780.808336,2118.1916998862707,0.6479087309525384,237.97,15.1907,2667.34,3614.930879,2439.881674251379,0.7378674971339612,12541.27,9191.783226581185,15549.029940718465,0.806562856191948,237.19333333333336,22.013566666666666,0.8909750133505763,77.25796364968876,12.54127,1.098485,4143.888386666664
2017-10-08 12:43:14,237.48,40.4573,8412.67,9607.799603999998,4640.775441854789,0.8756083959637926,234,13.7845,2125.41,3225.573,2426.30449660157,0.6589247863867908,236.85,18.1654,3221.07,4302.474990000001,2852.3672790640944,0.7486551362847085,13759.15,9919.447217520454,16962.005831377202,0.8111747004913539,236.11,24.135733333333334,0.8936512642412492,67.62407605873447,13.75915,1.0958508333333332,4144.984237499997
2017-10-08 12:48:14,238.4,38.9242,7883.21,9279.52928,4895.371666612999,0.8495269277279547,234.91,15.2513,2361.33,3582.682883,2694.3899627264777,0.6590954536346554,237.76,15.4683,2612.81,3677.7430079999995,2588.246034826072,0.7104384385522569,12857.35,10178.007664165549,16398.27091599333,0.7840674218560538,237.0233333333333,23.2146,0.8916140464370522,67.67120691289101,12.85735,1.1090208333333331,4146.093258333331
2017-10-08 12:53:14,239.53,37.7613,7570.58,9044.964189,4949.514687713578,0.8369939163724863,235.97,13.6434,2075.93,3219.433098,2460.744624620336,0.6448122811713728,238.83,15.1268,2590.69,3612.733644,2517.9693616860227,0.717099641237764,12237.2,9928.228674019936,15758.134040667113,0.7765640251833995,238.11,22.177166666666665,0.8987442778547792,70.27107460375913,12.237200000000001,1.04560625,4147.13886458333
2017-10-08 12:58:14,239.36,40.4636,7900.93,9685.367296,5601.932237498625,0.8157594604866496,235.81,13.8323,2140.16,3261.794663,2461.507586414327,0.6561295915640536,238.67,16.5621,2803.94,3952.876407,2786.243414602757,0.7093416821822732,12845.03,10849.683238515709,16813.994828030274,0.7639487302914063,237.9466666666667,23.619333333333334,0.8979603272442078,71.31558892432753,12.845030000000001,1.0450929166666667,4148.183957499997
2017-10-08 13:03:14,239.23,40.3872,7927.24,9661.829856,5523.56969257137,0.8204698404078375,235.68,13.192,2047.75,3109.09056,2339.4794394867235,0.6586331148874608,238.5,15.6651,2686.53,3736.12635,2596.381455461489,0.7190682938225578,12661.52,10459.430587519582,16422.964924931803,0.7709643208686678,237.8033333333333,23.081433333333333,0.8928946888885662,74.97700171710885,12.661520000000001,1.0627729166666668,4149.246730416663
2017-10-08 13:08:14,239.04,41.4785,8503.29,9915.020639999999,5099.185569041979,0.8576169741589164,235.36,13.3718,2094.22,3147.1868480000003,2349.261085495645,0.6654260141341312,238.21,17.6611,3112.85,4207.050631,2830.0953851941986,0.7399126545002115,13710.36,10278.542039731823,17135.41355766281,0.8001184187275623,237.53666666666666,24.170466666666666,0.9163497565288089,71.60818850553153,13.710360000000001,1.0988283333333333,4150.345558749997
2017-10-08 13:13:14,238.98,41.1869,8500.49,9842.845362,4962.18445648133,0.8636212078285417,235.28,15.2591,2356.96,3590.161048,2708.135134917838,0.6565053680009734,238.19,16.1564,2756.84,3848.2929160000003,2684.993776852338,0.7163799794287801,13614.29,10355.313368251505,17105.011170963564,0.795924063651639,237.48333333333335,24.2008,0.9277844059232286,70.18817559750092,13.61429,1.1385270833333334,4151.48408583333
2017-10-08 13:18:14,238.72,36.9086,7526.34,8810.820991999999,4580.913965298611,0.8542155159926328,235.02,13.2578,2020.03,3115.848156,2372.338198981882,0.6483082290483734,237.89,15.1211,2658.56,3597.1584789999997,2423.1400804414075,0.739072247030682,12204.93,9376.392244721901,15390.810499508498,0.7930011223508835,237.21,21.7625,0.9232325787277087,69.59724296381391,12.204930000000001,1.0758008333333333,4152.559886666663
2017-10-08 13:23:14,238.56,38.7874,7732.07,9253.122143999999,5082.849882387158,0.8356174142814817,234.81,14.4802,2231.49,3400.095762,2565.3661669770186,0.6563021032935248,237.75,17.0966,2979.69,4064.71665,2764.6643464781073,0.7330621680603493,12943.25,10412.880395842283,16611.917369786563,0.7791544896280869,237.04,23.454733333333333,0.9407694903813659,65.37131097916269,12.94325,1.0478408333333333,4153.607727499996
2017-10-08 13:28:14,238.02,39.301,7920.91,9354.42402,4976.387597228834,0.846755501254261,234.4,12.4988,1939.57,2929.71872,2195.750439694465,0.6620328384289397,237.4,13.6838,2501.67,3248.53412,2072.3467711520125,0.770091957661199,12362.15,9244.48480807531,15436.426140439218,0.8008427525600984,236.60666666666668,21.82786666666667,0.9326308078104355,80.04966128923883,12.36215,1.0543916666666666,4154.662119166663
2017-10-08 13:33:14,239.59,44.0592,8908.04,10556.143728,5663.832074187379,0.8438725570182954,236.11,13.4334,2081.88,3171.7600740000003,2392.872255809007,0.6563800386624074,238.99,15.9629,2787.53,3814.973471,2604.5535286366808,0.7306813589110802,13777.450000000003,10661.257858633067,17420.693086980362,0.790866926545925,238.23000000000002,24.485166666666668,0.889896318683627,79.94241411466804,13.777450000000002,1.08915,4155.7512691666625
2017-10-08 13:38:14,239.99,43.6505,8880.3,10475.683495000001,5556.997084524649,0.8477060235963151,236.44,14.5954,2212.23,3450.936376,2648.5845839429053,0.6410520968700699,239.34,14.0466,2495.03,3361.913244,2253.2833730542197,0.7421458612749379,13587.56,10458.865041521774,17146.709442641357,0.7924295938793787,238.59,24.0975,0.901127457144057,81.1411972196286,13.58756,1.14020875,4156.891477916663
2017-10-08 13:43:14,239.9,42.0573,8554.99,10089.546269999999,5348.93354177923,0.8479063152162938,236.38,13.6028,2047.67,3215.429864,2479.120162759978,0.6368262057044825,239.22,13.3448,2499.02,3192.3430559999997,1986.4423542583402,0.7828168702931532,13101.68,9814.49605879755,16370.044340518833,0.8003448083259593,238.5,23.00163333333333,0.8888888888888908,82.84484145328811,13.10168,1.1120516666666664,4158.0035295833295
2017-10-08 13:48:14,239.48,44.5589,8950.77,10670.965372,5809.752006542371,0.83879664940965,236.01,15.2472,2336.49,3598.4916719999997,2736.7785429868736,0.6492970424748561,238.83,16.3152,2941.06,3896.5592160000006,2556.0398667068043,0.7547838585189358,14228.32,11102.570416236049,18047.49732982055,0.7883818869716643,238.10666666666668,25.37376666666667,0.8805577332288157,75.61011175584231,14.22832,1.13875,4159.14227958333
2017-10-08 13:53:14,239.61,41.0807,8044.2,9843.346527000002,5672.946078591174,0.8172220675087485,236.14,12.1637,1893.78,2872.3361179999997,2159.6092439067093,0.659316988750827,238.93,15.8628,3216.61,3790.098804,2004.5620598979299,0.8486876375373775,13154.59,9837.117382395812,16425.95861626145,0.800841540351694,238.2266666666667,23.035733333333337,0.875916494095274,78.33467424523057,13.15459,1.1409545833333332,4160.283234166663
2017-10-08 13:58:14,239.79,44.5878,8731.64,10691.708562,6170.177864952038,0.8166739627596669,236.27,14.8173,2343.78,3500.883471,2600.5538619919043,0.6694824376232431,239.04,18.6298,3138.36,4453.267392,3159.4757437034514,0.7047319919836514,14213.78,11930.207470647394,18556.976913848088,0.7659534236631512,238.36666666666667,26.011633333333336,0.8795972591245969,71.4148413081839,14.21378,1.14034875,4161.423582916663
2017-10-08 14:03:14,239.25,43.1929,8752.75,10333.901325,5493.531107797313,0.846993765928958,235.75,13.3036,2057.6,3136.3237,2367.0252620497504,0.6560547305751635,238.57,18.3839,3393.53,4385.847023,2778.418299727016,0.7737456373201916,14203.880000000001,10638.97466957408,17746.492303388826,0.8003767593716344,237.85666666666665,24.96013333333333,0.8856874588337464,73.04755316478013,14.203880000000002,1.1840691666666667,4162.607652083329
2017-10-08 14:08:14,238.98,42.7926,8674.44,10226.575547999999,5416.35838228523,0.8482252890310337,235.47,14.884,2280.37,3504.7354800000003,2661.4062913938624,0.6506539546316915,238.29,19.6782,3298.95,4689.118278,3332.3803988400973,0.7035331174045509,14253.760000000002,11410.14507251919,18258.17857053474,0.7806780914610445,237.58,25.78493333333333,0.888121895782479,65.9597077363008,14.253760000000002,1.185735,4163.793387083329
2017-10-08 14:13:14,238.98,43.91,8883.12,10493.611799999999,5586.239135115789,0.846526455266813,235.52,14.5451,2220.07,3425.661952,2608.917209203935,0.6480703674522991,238.29,21.189,3618.55,5049.12681,3521.3317709299663,0.716668472820551,14721.740000000002,11716.488115249691,18815.03979220845,0.7824453289807266,237.59666666666666,26.548033333333333,0.8740302192791651,65.39831575722495,14.721740000000002,1.2073125,4165.000699583329
2017-10-08 14:18:14,239.09,42.975,8695.84,10274.89275,5473.188076286305,0.8463192961308525,235.61,13.1668,2048.24,3102.229748,2329.9232416060718,0.6602476819521491,238.44,17.1556,2864.83,4090.581264,2919.8637208759997,0.7003479004836121,13608.91,10722.975038768376,17325.83692264676,0.7854691268744236,237.71333333333337,24.43246666666667,0.8848192500771318,75.89300575463793,13.60891,1.18044375,4166.18114333333
2017-10-08 14:23:14,239.13,44.046,8636.44,10532.71998,6029.103938687008,0.8199629361076017,235.65,14.4186,2258.77,3397.74309,2538.2309179313743,0.6647854002404873,238.39,19.339,3200.3,4610.224209999999,3318.4706080467427,0.6941744813751695,14095.510000000002,11885.805464665124,18437.889621753446,0.764486082147373,237.72333333333333,25.93453333333333,0.8721623175399934,69.83532895650075,14.095510000000003,1.1543508333333334,4167.335494166663
2017-10-08 14:28:14,238.92,40.0771,7853.4,9575.220732,5478.0434925731115,0.8201795258624436,235.32,13.1368,2068.25,3091.3517759999995,2297.5634355722045,0.6690438843152868,238.15,15.9412,2746.13,3796.39678,2621.335257897083,0.72335168296081,12667.779999999999,10396.942186042399,16388.076670198614,0.7729875967102412,237.46333333333334,23.0517,0.9025954884262882,73.85745953660685,12.667779999999999,1.1151370833333334,4168.450631249996
2017-10-08 14:33:14,238.82,40.3677,7972.73,9640.614114,5420.05690395922,0.8269939970340773,235.17,15.5348,2389.86,3653.318916,2763.206159953219,0.6541613406739331,238.04,17.2558,2962.39,4107.570632,2845.4142026722366,0.7212024491852974,13324.98,11028.677266584677,17297.01749582516,0.7703628676571636,237.34333333333333,24.3861,0.9156917545609088,65.53569451449802,13.32498,1.0830316666666664,4169.533662916663
2017-10-08 14:38:14,238.99,37.8905,7568.17,9055.450595,4972.322227047021,0.8357585214123737,235.34,13.8372,2108.42,3256.446648,2481.7352547905743,0.6474603234463923,238.13,17.364,2986.39,4134.88932,2859.857418919703,0.7222418229080917,12662.98,10313.914900757298,16331.8064849074,0.7753569705655129,237.48666666666668,23.03056666666667,0.9039103949695457,64.52265612222597,12.66298,1.0828316666666664,4170.61649458333
2017-10-08 14:43:14,239.32,40.756,8249.36,9753.725919999999,5204.154966262998,0.8457649997202301,235.62,14.8958,2293.21,3509.748396,2656.9760441382555,0.6533830181711977,238.48,17.4509,3105.68,4161.690632,2770.2744726969854,0.7462544130791123,13648.25,10631.405483098239,17300.332673349123,0.7889010146622731,237.80666666666664,24.367566666666665,0.9195144515152249,67.25510822445683,13.64825,1.0963012499999998,4171.712795833329
2017-10-08 14:48:14,239.66,40.3889,8352.98,9679.603774,4891.058611510911,0.8629464795280782,235.96,12.3096,1936.96,2904.5732160000002,2164.4240632335855,0.6668656136227347,238.82,15.242,2722.64,3640.0944400000003,2416.0958098798396,0.7479586161506292,13012.579999999998,9471.578484624337,16094.658655802508,0.808503011979608,238.14666666666668,22.646833333333333,0.9182016684396173,78.3423731058794,13.012579999999998,1.1108679166666664,4172.823663749996
2017-10-08 14:53:14,239.19,43.6043,8759.34,10429.712517,5661.525055289118,0.8398448169805868,235.54,14.1037,2217.16,3321.985498,2473.820766208075,0.6674201321272595,238.36,19.6171,3479.78,4675.931956,3123.3749068502793,0.7441896145504988,14456.28,11258.720728347473,18323.28638310609,0.7889567241239304,237.6966666666667,25.77503333333333,0.9073188517578543,69.17262311978908,14.456280000000001,1.1445358333333333,4173.968199583329
2017-10-08 14:58:14,238.95,42.6066,8624.2,10180.84707,5410.436343099101,0.8471004368008841,235.33,13.8511,2198.1,3259.5793630000003,2406.9096397030544,0.6743508150011562,238.2,16.0604,2802.89,3825.58728,2603.637010951757,0.7326692073275609,13625.19,10420.982993753913,17153.50369726862,0.7943094449077223,237.49333333333334,24.172700000000003,0.9109027621827954,76.25916840071649,13.62519,1.1700612499999998,4175.138260833329
2017-10-08 15:03:14,238.86,41.459,8405.35,9902.896740000002,5236.167990105232,0.8487769004041942,235.29,14.5816,2291.19,3430.9046639999997,2553.7335799485722,0.6678092877488362,238.08,18.3335,3123.88,4364.83968,3048.47489373006,0.7156918074938322,13820.420000000002,10838.376463783865,17563.439678693467,0.7868857269892189,237.41,24.791366666666665,0.8929699675666588,67.2316034748656,13.820420000000002,1.1435670833333333,4176.281827916662
2017-10-08 15:08:14,239.03,42.5082,8661.23,10160.735046,5312.591793288153,0.8524215975309469,235.47,14.8394,2331.04,3494.233518,2603.0598142790836,0.6671105374016963,238.35,16.7587,2876.34,3994.436145,2771.6760851301624,0.7200866143774592,13868.61,10687.3276926974,17508.778271004427,0.7920946730456482,237.61666666666667,24.7021,0.9034158658904435,72.08334514069654,13.86861,1.1537095833333333,4177.435537499996
2017-10-08 15:13:14,238.81,41.5767,8482.34,9928.931727000001,5160.774492634534,0.8543054009459803,235.34,13.414,2181.3,3156.85076,2282.0247656220945,0.6909734307490673,238.16,15.3235,2753.38,3649.44476,2395.2756901641733,0.7544654546298709,13417.02,9838.074948420803,16637.432024538673,0.8064357516358978,237.43666666666664,23.438066666666668,0.883042495542658,77.38963111291888,13.41702,1.13690125,4178.572438749996
2017-10-08 15:18:14,238.67,41.5737,8263.89,9922.394979,5491.99819621096,0.832852352430023,235.13,15.159,2398.74,3564.33567,2636.386766169628,0.6729837540806026,237.93,17.2162,2848.47,4096.250466,2943.719847285951,0.6953847240648686,13511.099999999999,11072.104809666538,17468.29494044112,0.7734641558358534,237.24333333333334,24.649633333333338,0.8907872367330353,68.65849255364175,13.511099999999999,1.122005,4179.694443749996
2017-10-08 15:23:14,238.6,40.1409,7868.39,9577.61874,5460.697715191638,0.8215392796059452,235.04,14.2654,2267.53,3352.9396159999997,2469.9214092035854,0.6762811919366223,237.87,13.6108,2322.94,3237.600996,2255.2183853676324,0.7174880421861595,12458.86,10185.837509762856,16092.683998478687,0.7741940375625217,237.17,22.672366666666665,0.8980899776531582,77.04768359721308,12.458860000000001,1.0820816666666666,4180.7765254166625
2017-10-08 15:28:14,238.97,41.5943,8127.23,9939.789870999999,5722.547964563879,0.8176460574595984,235.38,16.836,2665.9,3962.8576799999996,2932.101325318581,0.6727216103304523,238.24,17.2144,2882.18,4101.1586560000005,2917.6258789097224,0.7027721289892959,13675.31,11572.275168792183,17914.56547556608,0.7633626402299258,237.53,25.2149,0.905148823306532,64.9592106254635,13.67531,1.0889237499999997,4181.865449166662
2017-10-08 15:33:14,239,38.6216,7709.92,9230.5624,5075.471979421596,0.8352600487268251,235.48,13.6892,2166.55,3223.532816,2386.886028558735,0.672104217225999,238.31,15.5621,2792.75,3708.604051,2440.1416853522273,0.7530461493312973,12669.220000000001,9902.499693332558,16080.06951430408,0.7878834098776784,237.59666666666666,22.6243,0.8908654722989974,70.70848600840688,12.669220000000001,1.0976887499999999,4182.963137916662
2017-10-08 15:38:14,238.93,41.1193,8151.8,9824.634349000002,5483.757548574763,0.8297306251229318,235.41,16.7693,2842.15,3947.660913,2739.746349852116,0.7199579859152913,238.18,18.6349,3216.87,4438.4604819999995,3058.051479843933,0.7247715763260456,14210.82,11281.555378270812,18144.445343558757,0.7832049826226744,237.50666666666666,25.507833333333334,0.8827822376915725,61.202637098407685,14.21082,1.1200016666666666,4184.083139583328
2017-10-08 15:43:14,239.68,33.3011,6262.41,7981.607648,4948.563593459429,0.7846050916282774,235.99,19.0117,3748.85,4486.571083000001,2464.8415284378425,0.8355712927863131,238.78,18.1002,3156.63,4321.9657560000005,2952.130593171084,0.7303690445991585,13167.89,10365.535715068356,16758.211650186833,0.7857574707175389,238.15,23.471,0.9069913919798432,41.881896808827904,13.16789,1.1407795833333332,4185.223919166661
2017-10-08 15:48:14,239.46,35.736,6434.74,8557.34256,5641.119819821889,0.7519554061185089,235.75,19.354,3666.02,4562.7055,2716.353960611586,0.8034750434802334,238.58,17.3845,3059.44,4147.59401,2800.421925029848,0.7376421107330127,13160.2,11157.895705463323,17253.680784516586,0.7627473907950085,237.93000000000004,24.158166666666663,0.9162358676921931,47.92513228790817,13.160200000000001,1.0970037499999998,4186.320922916661
2017-10-08 15:53:14,239.15,38.4176,7470.92,9187.56904,5347.595648360721,0.813155250042072,235.57,14.0512,2163.1,3310.0411839999997,2505.468225656857,0.6534964007263543,238.35,17.5568,3070.47,4184.66328,2843.170896390219,0.7337436239314338,12704.49,10696.234770407797,16607.63392009171,0.7649789284330422,237.69000000000003,23.341866666666665,0.8919180445117728,64.58666544806474,12.70449,1.0776954166666668,4187.398618333328
2017-10-08 15:58:14,239.58,37.5649,7444.67,8999.798742,5057.001679612615,0.8272040534925997,235.9,15.3333,2374.44,3617.12547,2728.6684210659823,0.6564439137357323,238.61,20.8298,3462.4,4970.1985779999995,3565.7622109099225,0.6966321255906972,13281.51,11351.43231158852,17471.50604283088,0.7601811754201826,238.03,24.576000000000004,0.8948451875813954,52.85196940104164,13.28151,1.0827499999999999,4188.481368333328
2017-10-08 16:03:14,239.13,36.2813,7277.7,8675.947269,4723.043904567114,0.8388363569248428,235.44,13.5098,2080.25,3180.747312,2406.1823289799186,0.6540129711504729,238.24,17.1622,2855.75,4088.722528,2926.148295707979,0.6984455365810531,12213.7,10055.374529255012,15820.399002983157,0.7720222478394468,237.60333333333332,22.317766666666667,0.9104810538572663,62.56689364079142,12.213700000000001,1.0623004166666665,4189.543668749994
2017-10-08 16:08:14,239.51,39.1708,8009.76,9381.798308,4884.862765154376,0.8537552969103971,235.83,13.9201,2160.37,3282.777183,2471.7256110509957,0.6580921821887781,238.6,20.1653,3267.98,4811.4405799999995,3531.32654599808,0.6792103000469769,13438.11,10887.91492220345,17295.360410388694,0.776977737447334,237.98000000000002,24.418733333333332,0.9034372636356018,60.412907030394706,13.43811,1.0688254166666666,4190.612494166661
2017-10-08 16:13:14,239.16,40.6726,8319.9,9727.259016,5039.725384815457,0.8553180280606193,235.55,12.7843,1982.65,3011.3418650000003,2266.5565965582414,0.6583941939783712,238.33,17.6746,2992.45,4212.387418,2964.700787065148,0.7103928729852643,13295,10270.982768438847,16800.30095056537,0.7913548715061911,237.68000000000004,23.7105,0.8961629081117568,71.53834798928746,13.295,1.1138795833333333,4191.726373749994
2017-10-08 16:18:14,239.19,43.6965,8776.75,10451.765835,5675.215282892205,0.8397384842481979,235.63,14.1064,2177.35,3323.891032,2511.4534775922143,0.6550605838272258,238.42,17.199,2958.63,4100.58558,2839.2447273885946,0.7215140233702915,13912.73,11025.913487873015,17752.037187178266,0.7837258255660214,237.74666666666667,25.000633333333337,0.8903034041837281,74.78157220017091,13.91273,1.1336554166666666,4192.860029166661
2017-10-08 16:18:55,239.64,43.3809,8715.34,10395.798875999999,5667.052404437675,0.8383521174231691,234.9,24.667,4528.95,5794.278300000001,3614.176658016442,0.7816245208656959,237.9,29.1703,6295.51,6939.61437,2919.7262618626582,0.9071844146290797,19539.800000000003,12200.955324316776,23036.21268494398,0.8482210277894697,237.48,32.40606666666667,1.0864072764022168,33.86660110966876,19.539800000000003,0.1904935736111111,4193.050522740272
2017-10-08 16:23:55,241.49,33.0444,6414.92,7979.892156000001,4746.312275334435,0.803885550655805,237.62,13.97,2182.78,3319.5514000000003,2500.9784023141747,0.6575527042599792,240.69,13.8175,2507.65,3325.7340750000003,2184.536247150893,0.7540139841156722,11105.35,9431.826924799503,14570.111796478188,0.7622007404695638,239.9333333333333,20.2773,0.9641567101972649,62.96252459646996,11.10535,1.27688125,4194.327403990272
2017-10-08 16:28:55,239.93,39.8195,7948.68,9553.892635,5300.504762634144,0.8319833918669529,236.26,13.5243,2127.85,3195.251118,2383.670296953891,0.6659413991010142,239.39,11.8113,2128.01,2827.5071069999995,1861.8189708012712,0.7526099562161067,12204.54,9545.994030389305,15494.411852013882,0.7876736539963418,238.52666666666664,21.718366666666668,0.9502780960898788,83.34481874788004,12.204540000000001,0.9712454166666666,4195.298649406938
2017-10-08 16:33:55,240.44,40.102,7724.31,9642.12488,5771.101040998589,0.8011003898136612,236.58,16.403,2728.21,3880.62174,2759.7273932148855,0.7030342514135377,239.8,16.2096,2810.07,3887.0620799999997,2685.6578726401326,0.7229290251006232,13262.59,11216.486306853609,17369.682166923332,0.7635482257272175,238.93999999999997,24.238199999999996,0.987695655813157,65.44957958924344,13.26259,1.0611304166666666,4196.359779823605
2017-10-08 16:38:55,241.1,40.9374,8192.43,9870.00714,5504.646368183062,0.8300328342011717,237.22,15.7051,2583.75,3725.563822,2684.038324855897,0.6935191888923169,240.52,14.9242,2628.93,3589.5685840000006,2444.1214524527563,0.7323804904350031,13405.11,10632.806145491715,17110.042099296727,0.7834644662008745,239.61333333333334,23.855566666666665,0.9988314506705296,71.60522980660001,13.40511,1.1111541666666667,4197.470933990272
2017-10-08 16:43:55,241,38.6206,7743.43,9307.564600000002,5164.305434254754,0.8319501752370324,237.04,14.2981,2193.07,3389.221624,2584.0408649418055,0.647071877645969,240.37,14.8402,2681.68,3567.1388739999998,2352.2483125728854,0.7517733664775733,12618.18,10100.594611769444,16162.93531583004,0.780686165813069,239.47,22.586299999999998,1.0147408861235256,70.99126461616116,12.61818,1.08430375,4198.555237740272
2017-10-08 16:48:55,240.32,39.2385,7835.22,9429.79632,5246.940650349071,0.8309002373022624,236.33,15.0272,2360.47,3551.378176,2653.3880847077553,0.6646630921910581,239.58,18.3499,3285.38,4396.269042000001,2921.2086103610613,0.7473109513118827,13481.07,10821.537345417888,17287.13159732331,0.7798326705679368,238.74333333333334,24.2052,1.010848470463396,62.107728917753214,13.481069999999999,1.08746875,4199.642706490272
2017-10-08 16:53:55,239.76,40.385,8309.36,9682.7076,4970.85132120221,0.8581649207294043,235.77,14.4049,2258.17,3396.243273,2536.7571071148595,0.6649023107244296,239.11,15.8897,2800.51,3799.386167,2567.582323099096,0.7370953824920846,13368.04,10075.190751416165,16739.59265092857,0.798588130473919,238.21333333333334,23.559866666666665,1.025691257136458,71.41438265072242,13.36804,1.1187129166666665,4200.761419406938
2017-10-08 16:58:55,239.53,38.856,7977.72,9307.17768,4793.697942996638,0.8571578059741092,235.51,13.9936,2160.4,3295.632736,2488.7480729464855,0.6555342093798161,238.76,19.2874,3492.12,4605.059624,3001.944710715876,0.7583224290517893,13630.240000000002,10284.390726659,17074.897805731947,0.7982618786406093,237.9333333333333,24.045666666666666,1.0184925749509603,61.59252533373998,13.630240000000002,1.1249283333333333,4201.886347740272
2017-10-08 17:03:55,239.66,42.3047,8780.34,10138.744401999998,5069.493814325678,0.8660184784092165,235.77,13.058,1999.49,3078.68466,2341.012382628361,0.6494624233454296,239.03,16.4841,2918.26,3940.1944230000004,2647.4309553679213,0.7406385793973294,13698.09,10057.93715232196,16994.109844536088,0.806049279739367,238.15333333333334,23.948933333333333,1.000755815580995,76.64544558699899,13.69809,1.1386804166666666,4203.025028156939
2017-10-08 17:08:55,238.64,42.3958,8607.52,10117.333712,5317.051898333481,0.8507696044255973,234.68,14.0316,2151.45,3292.935888,2492.927929158472,0.6533531393186965,237.87,15.8476,2876.32,3769.668612,2436.6338875378888,0.7630166722994696,13635.29,10246.613715029842,17056.2078437482,0.79943268309772,237.06333333333336,24.09166666666667,1.0053572181836163,75.97703216879972,13.635290000000001,1.1388908333333334,4204.163918990272
2017-10-08 17:13:55,238.5,41.1994,8177.84,9826.0569,5447.414720437357,0.8322605988573097,234.35,15.8249,2512.3,3708.565315,2727.9672662297558,0.6774317793025038,237.64,20.9424,3649.88,4976.751936,3383.2581660405026,0.7333859607504456,14340.02,11558.640152707616,18418.423813675934,0.7785693360662239,236.83,25.9889,1.0471646328590205,58.52690956523745,14.34002,1.1656379166666666,4205.329556906939
2017-10-08 17:18:55,238.58,39.6917,8205.98,9469.645786,4726.106595487192,0.8665561717347218,234.44,11.8226,1842.36,2771.690344,2070.743101744598,0.6647062879835179,237.72,16.619,3121.09,3950.6686799999998,2422.102440243381,0.7900156284429299,13169.43,9218.952137475171,16075.539338944682,0.8192216585913029,236.91333333333333,22.7111,1.043982328277568,74.76784479835852,13.16943,1.1462270833333332,4206.475783990272
2017-10-08 17:23:55,238.97,42.761,8819.78,10218.59617,5160.541486814989,0.8631107300133185,234.93,13.6606,2113.26,3209.2847580000002,2415.293114785681,0.6584831697256327,238.09,20.1291,3467.35,4792.537419,3308.458687971664,0.7234893954617237,14400.390000000001,10884.293289572335,18051.01306202866,0.7977607655878354,237.33,25.516900000000003,1.0112501580078395,67.57913382895256,14.400390000000002,1.1487425,4207.624526490272
2017-10-08 17:28:55,239.51,42.807,8730.18,10252.70457,5376.04949449862,0.851500200790434,235.61,16.2208,2511.79,3821.7826880000002,2880.4398813716816,0.6572299382397537,238.46,22.6742,3924.6,5406.889732,3719.135842370782,0.7258516808235882,15166.570000000002,11975.625218241084,19324.607238768705,0.7848319923197756,237.86,27.233999999999998,0.9459345833683679,57.18219872218552,15.166570000000002,1.2319566666666666,4208.856483156938
2017-10-08 17:33:55,240.15,40.1932,8055.95,9652.39698,5316.9951153836055,0.8346061622509023,236.23,14.2043,2178.16,3355.481789,2552.4257189408354,0.649134799998165,239.05,19.9563,3610.71,4770.553515,3117.844469401713,0.7568744357749858,13844.82,10987.265303726153,17674.813710103554,0.7833078315323803,238.4766666666667,24.784599999999998,0.942090770585535,62.17005721294675,13.84482,1.2088079166666665,4210.065291073605
2017-10-08 17:38:55,240.23,44.3321,8874.64,10649.900382999998,5887.371488043159,0.8333073250305914,236.3,15.1213,2374.21,3573.16319,2670.322463349881,0.6644560782011191,239.04,23.8943,4231.58,5711.693472,3836.296784880885,0.7408625866818925,15480.429999999998,12393.990736273925,19830.651006856628,0.7806314575677571,238.5233333333333,27.782566666666668,0.9321240409743146,59.56805046809929,15.480429999999998,1.2218854166666666,4211.287176490272
2017-10-08 17:43:55,238.68,40.7522,8016.2,9726.735096,5509.075529320517,0.8241408777850404,234.59,12.0997,1865.39,2838.468623,2139.4448512769654,0.6571818285693976,237.38,21.8919,4008.64,5196.699222,3307.0361586071913,0.771381953958312,13890.23,10955.556539204674,17690.75206249328,0.7851689939993627,236.88333333333333,24.914599999999997,0.9681277703510824,63.56754673966272,13.890229999999999,1.2237774999999997,4212.510953990272
2017-10-08 17:48:55,238.65,45.7822,9118.46,10925.922030000002,6019.091246528779,0.8345712128425282,234.37,19.6542,2903.58,4606.354854,3575.9933199838847,0.6303422319881915,237.33,24.5667,4422.62,5830.414911000001,3799.2328659890204,0.7585429283353449,16444.66,13394.317432501684,21209.304137529325,0.7753512276200326,236.78333333333333,30.001033333333336,1.0192158794960204,52.60207703956864,16.44466,1.2639537499999998,4213.774907740272
2017-10-08 17:53:55,238.02,43.8195,8968.1,10429.91739,5325.068934034978,0.8598438189547348,233.66,18.779,2751.48,4387.90114,3418.0453806252044,0.6270606178698,236.61,23.7686,4459.35,5623.888446,3426.706703316216,0.7929300239181879,16178.93,12169.8210179764,20245.05666957937,0.7991545918619622,236.09666666666666,28.789033333333332,1.032063137980206,52.209000881122556,16.17893,1.35931625,4215.134223990272
2017-10-08 17:58:55,237.67,46.3453,9230.36,11014.887451,6010.673824838383,0.837989497492506,233.18,20.3348,2992.75,4741.668664000001,3677.889225718952,0.6311596638377007,236.11,23.3332,4223.71,5509.201852000001,3537.171028092965,0.766664593795319,16446.82,13225.734078650301,21104.9266767637,0.7792881847870988,235.65333333333334,30.00443333333334,1.0495643317868035,54.46150735502419,16.44682,1.3594062499999997,4216.493630240272
2017-10-08 18:03:55,240.04,41.7089,7985.63,10011.804355999999,6038.703500414683,0.7976214592341961,235.42,18.9981,2776.43,4472.5327019999995,3506.420571688373,0.6207735493489971,238.41,22.4246,4089.48,5346.248886,3443.621709865392,0.764925106780747,14851.539999999999,12988.745781968448,19730.072411428275,0.7527362135476767,237.95666666666668,27.710533333333334,1.066020423886712,50.51641012563213,14.851539999999998,1.3040983333333331,4217.797728573605
2017-10-08 18:08:55,240.02,43.6263,8580.16,10471.184526000001,6002.2129045829315,0.8194068186550836,235.34,20.2792,2996.56,4772.506928,3714.4919631368157,0.6278796542796763,238.36,25.3335,4426.53,6038.493060000001,4107.216891615072,0.7330520969415504,16003.25,13823.921759334818,21147.21786360349,0.7567543921483505,237.90666666666667,29.746333333333336,1.078854452726558,46.66110108808928,16.00325,1.28561625,4219.083344823605
2017-10-08 18:13:55,240.13,43.8148,9002.28,10521.247924,5445.696712072229,0.8556285399819271,235.34,17.6784,2570.44,4160.434656,3271.3995068236227,0.6178296770730486,238.44,22.186,3963.93,5290.02984,3503.09501201301,0.7493209149837233,15536.650000000001,12220.191230908862,19766.65290185675,0.7860030768557984,237.97000000000003,27.89306666666667,1.1051813253771583,57.081329649423004,15.536650000000002,1.3141625000000001,4220.397507323605
2017-10-08 18:18:55,239.95,43.5508,8587.42,10450.01446,5954.747682128025,0.8217615423280477,235.07,20.895,3086.28,4911.787649999999,3821.064469528421,0.6283414959928084,238.23,27.0791,4787.63,6451.0539929999995,4323.736417001069,0.7421469429949011,16461.33,14099.548568657516,21674.23943784031,0.7594882416616996,237.75,30.508300000000002,1.1272344900105182,42.75066129545074,16.46133,1.3332491666666666,4221.730756490272
