DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-08 18:23:55,239.54,42.017,8357.13,10064.75218,5608.708818249951,0.830336390855875,234.54,18.8752,2749.22,4426.9894079999995,3469.873860840504,0.621013457821221,237.77,22.831,4103.81,5428.52687,3553.540130941536,0.7559712051310157,15210.16,12632.122810031991,19771.684144587445,0.7692900558581817,237.28333333333333,27.907733333333336,1.156142445739976,50.55683490358705,15.21016,1.3196454166666667,4223.0504019069385
2017-10-08 18:28:55,238.89,48.5387,9579.72,11595.410043,6533.184429273773,0.826164832849801,233.93,21.2255,3136.82,4965.281215,3848.945028398285,0.631750723508618,237.18,26.6957,4787.59,6331.686126,4143.577100776681,0.756131922007405,17504.129999999997,14525.706558448739,22746.224259842787,0.76954002563417,236.66666666666666,32.1533,1.1563380281690072,50.960243583084775,17.504129999999996,1.3630954166666664,4224.413497323605
2017-10-08 18:33:55,239.27,40.8946,7548.44,9784.850942,6226.103237463885,0.7714414910092762,234.09,18.7896,2785.93,4398.457464,3403.677731178044,0.6333879599386754,237.21,26.1953,4595.92,6213.787113,4181.945676271378,0.7396326775316738,14930.289999999999,13811.726644913308,20339.059771727607,0.7340698226745913,236.85666666666668,28.626499999999997,1.1680763330847121,42.855745550451516,14.93029,1.3514341666666665,4225.764931490272
2017-10-08 18:38:55,240.11,35.2861,6253.98,8472.545471,5715.921703256843,0.7381465253159454,234.59,21.1014,3168.54,4950.177426,3803.2368868215385,0.6400861478939643,237.74,27.6702,4776.49,6578.313348000001,4523.201276128996,0.7260964547169515,14199.01,14042.359866207378,19969.971346803974,0.7110180457155454,237.48000000000002,28.019233333333336,1.2169445848071478,25.93528017064467,14.19901,1.2137208333333334,4226.978652323605
2017-10-08 18:43:55,239.48,31.4356,5837.74,7528.197488,4753.372393441262,0.7754499014279844,233.52,22.4626,3171.31,5245.4663519999995,4178.24246949171,0.6045811348672245,236.62,27.2052,4880.86,6437.294424000001,4197.1377344163375,0.758216057634837,13889.91,13128.75259734931,19112.659275216156,0.7267387442003626,236.54,27.03446666666667,1.276739663481856,16.911251562819825,13.88991,1.1703716666666666,4228.149023990272
2017-10-08 18:48:55,242.67,35.3026,6768.52,8566.881942,5251.5334158477635,0.7900797566517931,236.12,24.6699,3490.58,5825.056788,4663.382661440606,0.5992353597635004,239.22,28.061,5196.86,6712.75242,4248.963543338052,0.7741772189476935,15455.96,14163.879620626421,20964.307415919957,0.7372511618610874,239.33666666666667,29.3445,1.3927382626982832,20.30397519126241,15.45596,1.2227445833333332,4229.371768573606
2017-10-08 18:53:55,241.65,39.205,7467.75,9473.88825,5829.860076450211,0.7882455231620449,234.87,26.0909,3732.95,6127.969683,4859.742455446289,0.6091658727287472,238.2,28.9568,5206.29,6897.50976,4524.398891034615,0.7548071958074329,16406.99,15214.001422931116,22375.32480562126,0.7332626517170442,238.24,31.41756666666667,1.4313297515110797,24.78687613193042,16.40699,1.3276229166666667,4230.699391490272
2017-10-08 18:58:55,241.6,34.0121,6262.57,8217.323359999999,5320.208661124267,0.7621179945874736,234.76,14.3926,2190.18,3378.806776,2572.8285596097367,0.6482110831424471,238.09,25.284,4599.66,6019.86756,3883.546487984964,0.764079932682107,13052.41,11776.583708718968,17579.91270332606,0.742461593539684,238.15,24.5629,1.4486668066344692,41.405127244747156,13.05241,1.227475,4231.926866490272
2017-10-08 19:03:55,241.44,32.1342,5995.53,7758.481248,4924.190420228247,0.7727710886129346,234.49,11.5152,1811.54,2700.1992480000004,2002.3483231695147,0.6708912319495616,238,21.277,3922.37,5063.926,3202.8674834554117,0.7745709554207545,11729.439999999999,10129.406226853172,15497.89125081899,0.7568410314777602,237.9766666666667,21.642133333333334,1.465129634558015,48.479817146800066,11.729439999999999,1.0325770833333332,4232.959443573605
2017-10-08 19:08:55,241.11,34.2418,6356.92,8256.040398,5267.994985476731,0.7699720075909445,234,12.6565,2002.72,2961.6209999999996,2181.813820939128,0.6762242704248789,237.65,22.4153,4037,5326.996045,3475.5600791017323,0.7578379946028287,12396.64,10925.368885517591,16523.933205330864,0.7502233182593997,237.58666666666667,23.104533333333332,1.5096245580560104,48.20381570139193,12.39664,1.005253333333333,4233.964696906939
2017-10-08 19:13:55,240.84,33.2135,6090.61,7999.139340000001,5185.624360540942,0.7614081641938243,233.56,13.7417,2156.79,3209.511452,2376.808922993001,0.6719994716504286,237.27,22.6202,4188.62,5367.094854,3355.7666288693677,0.7804259313357014,12436.02,10918.19991240331,16548.766805040297,0.7514771430710071,237.22333333333333,23.1918,1.5442550620371773,43.21225605601981,12.436020000000001,1.0346941666666667,4234.999391073606
2017-10-08 19:18:55,240.42,34.406,6339.19,8271.890519999999,5314.023232802606,0.7663532277987645,233.2,13.7837,2162.5,3214.35884,2378.170831182265,0.6727624722820306,237.07,20.2996,3735.82,4812.426172,3033.6602625459855,0.7762861946300628,12237.509999999998,10725.854326530856,16272.694983746873,0.7520272463917497,236.89666666666668,22.829766666666668,1.5604553321420114,50.70675273363867,12.237509999999999,1.0280637499999998,4236.027454823606
2017-10-08 19:23:55,243.37,36.6109,6600.92,8909.994733,5984.635435487088,0.7408444334486679,236.13,14.2273,2268.37,3359.4923489999996,2478.0408362433286,0.6752121345581311,239.81,26.0599,4691.91,6249.424618999999,4128.109569822886,0.7507747170411946,13561.2,12590.785841553305,18504.97321121701,0.7328408339321301,239.76999999999998,25.6327,1.5181215331359164,44.49550769134738,13.561200000000001,1.07494625,4237.1024010736055
2017-10-08 19:28:55,242.59,34.6851,6455.03,8414.258409,5397.437565412612,0.7671537628432727,235.25,11.973,1903.36,2816.64825,2076.229292401989,0.6757535308145062,239.05,22.2604,4028.51,5321.348620000001,3476.759743709063,0.7570468104380652,12386.9,10950.426601523663,16533.213068407393,0.7492131111326203,238.96333333333337,22.97283333333333,1.5539343553404426,50.98311774051961,12.386899999999999,1.0811708333333332,4238.183571906939
2017-10-08 19:33:55,242.58,34.1344,6652,8280.322752,4930.987819624872,0.8033503281491412,235.21,13.4985,2161.34,3174.9821850000003,2325.751766519242,0.6807408275268795,239.05,23.6142,4191.58,5644.97451,3781.057302151045,0.7425330251845548,13004.92,11037.796888295159,17057.576157052863,0.7624131283519321,238.9466666666667,23.749033333333333,1.5638078232241555,43.729639522170025,13.00492,1.0579925,4239.241564406939
2017-10-08 19:38:55,242.67,31.8274,6240.25,7723.555158,4551.108020709727,0.8079504674134936,235.26,13.098,2053.48,3081.43548,2297.490915543048,0.6664036983179021,239.17,23.9952,4270.57,5738.931984,3833.741278709112,0.7441402009827339,12564.3,10682.340214961887,16491.635060181023,0.7618589639020357,239.0333333333333,22.973533333333336,1.5785803932505842,42.98656715118557,12.5643,1.0653841666666666,4240.306948573605
2017-10-08 19:43:55,243.14,30.8904,5927.39,7510.6918559999995,4612.649991456615,0.7891936074124568,235.53,14.3047,2237.98,3369.1859910000003,2518.5034765810137,0.6642494673723104,239.55,24.1368,4311.98,5781.97044,3852.013843255733,0.7457630655060906,12477.35,10983.16731129336,16622.702163317583,0.750621040875929,239.40666666666667,23.11063333333333,1.6192810002506188,38.10338386803188,12.47735,1.0434020833333333,4241.350350656939
2017-10-08 19:48:55,242.97,30.6453,5775.32,7445.888540999999,4699.673931518558,0.7756387928987668,235.45,13.3475,2062.33,3142.668875,2371.3208616705087,0.6562352198177417,239.43,24.8041,4418.6,5938.845663,3968.105574318041,0.7440166407301365,12256.25,11039.100367507108,16494.768897635262,0.7430386006655172,239.2833333333333,22.932299999999998,1.6020059901093466,41.796069299634134,12.25625,1.0305666666666666,4242.380917323605
2017-10-08 19:53:55,242.89,31.5128,5840.07,7654.143991999999,4947.676489562519,0.7629945302967852,235.43,12.1316,1914.71,2856.142588,2119.300851433637,0.6703831972691413,239.36,23.8651,4358.67,5712.350336,3692.281434601013,0.7630256800832181,12113.45,10759.258775597169,16201.76904855654,0.7476621820553121,239.2266666666667,22.50316666666667,1.5870582989633322,46.08936520045327,12.11345,1.0154041666666667,4243.3963214902715
2017-10-08 19:58:55,242.57,34.0214,6248.45,8252.570998,5390.899801937587,0.7571519228994581,235.09,13.8096,2234.42,3246.498864,2355.2329263903584,0.6882552847244736,239.14,24.4292,4498.95,5841.998888,3726.7143578349605,0.7701045628819366,12981.82,11472.847086162907,17324.949372938343,0.7493135893532634,238.9333333333333,24.08673333333333,1.60853794642856,42.66719438916582,12.981819999999999,1.0456362499999998,4244.441957740271
2017-10-08 20:03:55,242.59,31.7395,5908.27,7699.685305,4937.357532439081,0.767339152960356,235.09,12.8724,2054.54,3026.172516,2221.842812845628,0.6789236202289268,239.21,23.5361,4245.67,5630.070481000001,3697.564045710037,0.7541060124074848,12208.48,10856.764390994747,16337.57377801158,0.7472639552166034,238.96333333333334,22.715999999999998,1.6208902342060854,43.33333333333332,12.20848,1.0495958333333333,4245.4915535736045
2017-10-08 20:08:55,242.52,34.2876,6329.98,8315.428752,5392.375036028956,0.7612331472959267,235.05,14.5875,2290.17,3428.7918750000003,2551.810160095382,0.6679233046187733,239.14,24.1327,4251.65,5771.093878,3902.434730548235,0.7367147528491478,12871.8,11846.619926672573,17493.58850913773,0.7358010046524444,238.90333333333334,24.335933333333333,1.6129257300721314,40.89289089658912,12.871799999999999,1.0450116666666664,4246.536565240272
2017-10-08 20:13:55,242.52,32.0739,6046.38,7778.562228000001,4893.599823286364,0.777313316108114,235.05,13.6671,2135.02,3212.4518550000003,2400.3200870494215,0.6646076256915607,239.17,22.9781,4115.51,5495.672177,3642.11341352132,0.7488638090939753,12296.91,10936.033323857106,16456.33070914088,0.7472449489101191,238.91333333333333,22.906366666666667,1.6170438373747729,40.33492871705246,12.29691,1.0486962499999999,4247.5852614902715
2017-10-08 20:18:55,242.63,32.8182,6102.27,7962.6798659999995,5115.327115200138,0.7663588267633615,235.09,12.6901,2019.74,2983.3156089999998,2195.637118310546,0.6770118434358382,239.28,24.4782,4336.76,5857.143696,3936.8318452776903,0.7404223329814649,12458.77,11247.796078788375,16784.929744949994,0.7422592879036872,239,23.328833333333336,1.635983263598325,45.60336636351297,12.458770000000001,1.0314866666666667,4248.616748156938
2017-10-08 20:23:55,242.75,33.3296,6164.96,8090.7604,5239.625182072489,0.7619753515380334,235.19,13.1982,2122.31,3104.0846579999998,2265.202381230202,0.6837152442122602,239.48,21.7432,3906.42,5207.061536,3442.8727283027297,0.7502158315188384,12193.69,10947.70029160542,16387.135731753657,0.7441013609457119,239.14,22.757,1.6517521117337077,46.458672056949496,12.19369,1.0271858333333332,4249.643933990272
2017-10-08 20:28:55,242.6,31.6155,5950.84,7669.9203,4838.923506602691,0.7758672537966268,234.95,12.2489,1906.72,2877.879055,2155.5989183537117,0.6625434785688032,239.24,21.982,3957.04,5258.97368,3463.9051091698143,0.7524357870526555,11814.6,10458.427534126218,15778.576603945281,0.7487747657191,238.92999999999998,21.948800000000002,1.6657598459799898,44.19330441755358,11.8146,1.0003454166666668,4250.644279406938
2017-10-08 20:33:55,242.5,34.1419,6283.1,8279.41075,5391.780481178322,0.7588825086374656,234.82,14.2903,2214.18,3355.6482459999997,2521.4642726961006,0.6598367402302512,239.13,25.9482,4618.42,6204.993066,4143.927563641537,0.7443070364262676,13115.7,12057.172317515959,17815.638938423544,0.7361902677379121,238.8166666666667,24.79346666666667,1.673529206504305,42.36263854456283,13.1157,1.0387625,4251.683041906938
2017-10-08 20:38:55,242.3,31.4955,5851.14,7631.35965,4899.1642969029035,0.7667231356341593,234.68,12.8218,1983.16,3009.020024,2263.0240651024815,0.6590717190920229,239,21.7796,3996.21,5205.3243999999995,3335.5221098255897,0.7677158411106905,11830.51,10497.710471830975,15816.538559700402,0.7479835082338075,238.66,22.032300000000003,1.6676443476074707,42.951484865402136,11.83051,1.0394254166666665,4252.722467323605
2017-10-08 20:43:55,242.08,34.3378,6313.85,8312.494624,5406.742554582095,0.759561393491976,234.62,13.9611,2254.67,3275.553282,2376.0708100393326,0.6883325673222861,238.87,25.3022,4504.12,6043.936514,4030.145358527713,0.7452295353478294,13072.64,11812.958723149142,17619.30504771472,0.7419498081563417,238.52333333333334,24.5337,1.636457649146835,43.09419288570415,13.07264,1.03763125,4253.760098573605
2017-10-08 20:48:55,242.16,33.0285,6020.63,7998.18156,5265.256182734514,0.7527498538055193,234.78,11.942,1899.37,2803.74276,2062.3692849129657,0.6774408933293152,239.08,21.1152,3951.8,5048.222016000001,3141.3090078543864,0.7828102622022239,11871.8,10468.934475501866,15828.399296591917,0.7500316221208906,238.67333333333332,22.028566666666666,1.6312393508561147,49.934857314063414,11.871799999999999,1.0393516666666667,4254.799450240272
2017-10-08 20:53:55,241.87,34.4282,6360.21,8327.148733999999,5374.861374403788,0.7637920497361926,234.55,13.2358,2110.16,3104.45689,2277.032576901014,0.6797195370298732,238.88,22.0081,4039.83,5257.294927999999,3364.3607908597614,0.7684236960882938,12510.199999999999,11016.254742164565,16669.222314921088,0.7504969196314437,238.4333333333333,23.224033333333335,1.6286872640849843,48.243845097248375,12.5102,1.0159166666666666,4255.815366906938
2017-10-08 20:58:55,241.95,31.5581,5898.82,7635.482295,4848.145262351209,0.7725536871276315,234.62,13.8439,2170.7,3248.055818,2416.180478946813,0.6683074804227395,238.95,21.9606,4048.45,5247.485369999999,3338.585824247152,0.771502865571591,12117.97,10602.911565545173,16101.767933605042,0.7525863029431262,238.50666666666666,22.4542,1.6295840787119813,40.544307969110456,12.11797,1.0261737499999999,4256.841540656938
2017-10-08 21:03:55,242.15,29.779,5726.62,7210.98485,4382.251234528838,0.7941522717247146,234.75,13.921,2197.21,3267.95475,2419.0486691977826,0.672350190895391,239.1,20.3412,3861.22,4863.58092,2957.2621589889613,0.7939047511519557,11785.05,9758.56206271558,15300.88026991819,0.770220392036504,238.66666666666666,21.347066666666667,1.6410614525139626,39.49925985147061,11.78505,0.9959591666666665,4257.837499823605
2017-10-08 21:08:55,242.26,30.6186,5870.96,7417.662036,4533.601080677001,0.7914838896011412,234.94,13.506,2113.19,3173.09964,2367.063444284527,0.6659702624402932,239.13,23.0638,4190.04,5515.246494,3586.2945623553137,0.7597194440100395,12174.189999999999,10486.959087316842,16068.205035260076,0.7576571230753498,238.77666666666664,22.396133333333335,1.6068013345804217,39.694947342100726,12.17419,0.9983016666666665,4258.8358014902715
2017-10-08 21:13:55,242.49,30.2864,5710.64,7344.149136,4617.9126585730855,0.7775768021930867,235.13,11.4016,1770.03,2680.858208,2013.4533842383767,0.6602475262279891,239.38,21.357,3971.34,5112.43866,3219.5477410131057,0.776799540123969,11452.01,9850.913783824568,15105.927161761534,0.7581136779865525,239,21.015,1.619246861924688,45.74541993813943,11.45201,0.9844249999999999,4259.820226490271
2017-10-08 21:18:55,242.52,34.0698,6373.21,8262.607896000001,5258.600910788114,0.7713315311846427,235.25,13.1972,2080.32,3104.6413000000002,2304.575079980188,0.6700677466346917,239.57,22.5913,4127.01,5412.197741,3501.381562695717,0.7625386575837604,12580.54,11064.55755346402,16753.937463937178,0.750900498887476,239.11333333333332,23.2861,1.6156913039841563,46.30960100660909,12.580540000000001,1.0013562500000002,4260.821582740271
2017-10-08 21:23:55,242.75,31.1589,5827.76,7563.822975,4821.683459077115,0.7704781060135798,235.33,13.3136,2084.59,3133.089488,2338.9600833952045,0.6653464600944715,239.61,24.7567,4517.37,5931.952887,3844.6629678929776,0.7615316719557755,12429.720000000001,11005.306510365297,16601.647829823665,0.748703991761041,239.23000000000002,23.076399999999996,1.6302303222839967,42.30642561231387,12.429720000000001,1.0420941666666668,4261.863676906938
2017-10-08 21:28:55,242.52,32.2791,6040.29,7828.327332,4979.7194231039,0.7715939489792403,235.14,14.2302,2239.48,3346.089228,2486.1702378030423,0.6692828096932029,239.47,22.6431,4071.19,5422.343157,3581.510476902829,0.750817475420064,12350.960000000001,11047.400137809771,16570.795476575026,0.7453450268853833,239.04333333333332,23.0508,1.6328978009565922,40.034619188921866,12.35096,1.0325283333333333,4262.896205240271
2017-10-08 21:33:55,242.46,32.045,5956.09,7769.630700000001,4989.203656525006,0.766585984582253,235.13,13.8086,2188.41,3246.816118,2398.473801400505,0.674017228098533,239.44,23.8892,4319.89,5720.030048,3749.305820805083,0.755221557185778,12464.39,11136.983278730595,16715.065498610074,0.7456979454275225,239.01,23.247600000000002,1.6233630392033787,40.60204064075432,12.46439,1.0339729166666665,4263.9301781569375
2017-10-08 21:38:55,242.55,30.1256,5681.69,7306.96428,4594.575685860004,0.7775718865290524,235.26,12.2556,1965.87,2883.2524559999997,2109.1467156483045,0.6818237493942154,239.62,22.2108,4015.02,5322.151896,3493.5533778227,0.754397859823879,11662.58,10197.275779331008,15491.940019769338,0.7528159794781885,239.14333333333335,21.530666666666665,1.623851804357228,43.078399801833044,11.66258,1.0052904166666665,4264.935468573604
2017-10-08 21:43:55,242.83,33.8062,6276.98,8209.159545999999,5290.540854325096,0.7646312591230519,235.61,13.5246,2183.14,3186.531006,2321.1806462658983,0.6851149403188954,240.02,22.5456,4037.59,5411.394912000001,3602.9240743484306,0.7461273970314883,12497.71,11214.645574939426,16791.695287123584,0.7442792276955887,239.48666666666668,23.29213333333333,1.6187400829552092,45.13999003955557,12.49771,1.0066787499999998,4265.942147323604
2017-10-08 21:48:55,242.81,31.662,5869.14,7687.85022,4965.504673802458,0.7634305861905827,235.61,12.6305,1967.12,2975.872105,2232.9920937874213,0.6610230314316549,239.97,23.2952,4212.54,5590.149144,3674.8162131682084,0.7535648676782424,12048.8,10873.312980758088,16229.680114454575,0.7423929439785462,239.46333333333334,22.529233333333334,1.609153802252255,43.93728444672625,12.0488,1.02277125,4266.964918573604
2017-10-08 21:53:55,243.19,33.2658,6202.54,8089.909901999999,5193.759695141626,0.7667007513231512,236.05,14.3447,2223.31,3386.066435,2553.8869485812425,0.6566055458979794,240.35,23.774,4238.75,5714.0809,3831.934102936115,0.7418078382474423,12664.6,11579.580746658983,17160.38412822963,0.7380137825216945,239.86333333333334,23.794833333333333,1.5897941883572586,39.802618215438926,12.6646,1.029725,4267.994643573605
2017-10-08 21:58:55,243.16,32.2234,5959.47,7835.441943999999,5087.127654865218,0.7605786683881275,236.12,13.4665,2082.74,3179.70998,2402.654708715258,0.6550094232178998,240.29,24.0132,4303.42,5770.1318280000005,3843.825908661659,0.7458096501569218,12345.630000000001,11333.608272242134,16759.035072626804,0.7366551801162232,239.85666666666665,23.234366666666663,1.557874841919473,42.04059790741013,12.345630000000002,1.0420929166666668,4269.036736490271
2017-10-08 22:03:55,243.67,32.4723,6075.13,7912.525340999999,5069.600847706567,0.767786482593712,236.65,12.5301,1982.87,2965.248165,2204.7501543566946,0.6687028840973922,240.79,25.7688,4685.86,6204.869352,4067.323411752365,0.7551907597360802,12743.86,11341.674413815626,17059.881189756277,0.7470075470192687,240.37,23.5904,1.5476140949369717,46.8847497287032,12.74386,1.0453954166666666,4270.082131906938
2017-10-08 22:08:55,243.83,34.4741,6365.33,8405.819803,5490.025551088716,0.7572527307483133,236.83,13.6079,2166.86,3222.7589570000005,2385.559270972685,0.6723617958747635,241.06,25.2976,4597.82,6098.239456,4006.0673621789215,0.7539585864369835,13130.01,11881.652184240324,17707.93102616347,0.7414762334798124,240.57333333333335,24.459866666666667,1.5560050989303356,44.36641791451575,13.13001,1.0780779166666667,4271.160209823605
2017-10-08 22:13:55,244.14,33.1535,6160.02,8094.09549,5250.574768617083,0.7610510658801235,237.12,12.556,1987.9,2977.27872,2216.402979280807,0.6676902591101717,241.3,23.3331,4214.54,5630.277030000001,3733.319169712875,0.748549312501591,12362.46,11200.296917610765,16681.638657345422,0.7410818717474401,240.85333333333332,23.0142,1.5500442869796227,45.44237905293254,12.362459999999999,1.0621862499999999,4272.2223960736055
2017-10-08 22:18:55,244.3,33.6542,6337.92,8221.721060000002,5237.123949463823,0.7708750946118815,237.33,15.0343,2359.31,3568.090419,2676.737858300584,0.6612248354012353,241.55,24.2224,4271.48,5850.92072,3998.4661910944455,0.7300526198208338,12968.71,11912.327998858853,17609.40082502799,0.7364651488634273,241.06000000000003,24.303633333333334,1.5473326142869068,38.47394559661176,12.96871,1.0554654166666664,4273.277861490272
2017-10-08 22:23:55,244.57,32.8429,6108.79,8032.388053,5215.548156222616,0.7605197806296772,237.58,17.2426,2537.23,4096.496908,3216.170213834081,0.6193657793430952,241.8,25.2086,4539.88,6095.43948,4067.415892178063,0.7447994545587713,13185.900000000001,12499.13426223476,18168.552945002826,0.7257540014284253,241.3166666666667,25.098033333333333,1.5484494785551537,31.298999523203015,13.185900000000002,1.0897754166666667,4274.367636906938
2017-10-08 22:28:55,244.92,35.0742,6489.87,8590.373064,5628.152162281751,0.7554817412060185,237.96,23.8762,3378.51,5681.580552,4567.93473560696,0.5946426296483142,242.23,28.0098,5038.13,6784.813853999999,4544.331098911073,0.7425597972787067,14906.510000000002,14740.417996799784,20963.872807772877,0.7110570712141052,241.70333333333335,28.986733333333333,1.5487305374357019,21.00087166312864,14.906510000000003,1.1705170833333334,4275.538153990271
2017-10-08 22:33:55,245.3,36.0303,6590.19,8838.23259,5889.291220413379,0.7456456857060377,238.17,24.2283,3409.66,5770.454211,4655.358255349166,0.5908824288910036,242.51,27.6553,5233.33,6706.686803,4194.270494929286,0.7803152515872748,15233.179999999998,14738.91997069183,21196.356640112906,0.7186697345510816,241.99333333333334,29.30463333333333,1.579933331496743,22.95086442530703,15.233179999999999,1.2558204166666667,4276.793974406938
2017-10-08 22:38:55,244.93,36.659,6540.61,8978.88887,6151.4930031424,0.7284431397578929,238.05,23.4666,3266.46,5586.2241300000005,4531.681707599759,0.5847348627596151,242.38,27.0095,5097.94,6546.56261,4107.126704041405,0.7787201167545237,14905.009999999998,14790.301414783564,20997.91273056083,0.709832933932853,241.78666666666666,29.045033333333333,1.5454395059005117,26.214349900327193,14.905009999999999,1.2557579166666664,4278.049732323605
2017-10-08 22:43:55,240.95,37.5371,6590.99,9044.564245,6193.786660987963,0.728723885580626,234.14,25.1888,3546.71,5897.705632,4712.088697979328,0.6013711469009445,238.58,26.0386,4946.21,6212.289188,3758.6624737054663,0.7961976415319447,15083.91,14664.537832672757,21037.41929833578,0.7170038200072028,237.89,29.588166666666666,1.576358821303964,26.865244551594397,15.08391,1.2495383333333332,4279.2992706569385
2017-10-08 22:48:55,240.89,36.2243,6754.78,8726.071627,5524.244128488025,0.774091743540074,234.09,24.1639,3389.52,5656.527351000001,4528.515854251929,0.5992227721484944,238.6,24.2636,4684.99,5789.29496,3401.000563625564,0.8092505274597375,14829.289999999999,13453.760546365518,20022.77490117295,0.7406211213577238,237.86,28.217266666666664,1.584965946355003,28.37636057354954,14.829289999999999,1.2463833333333332,4280.545653990272
2017-10-08 22:53:55,240.95,32.6216,6049.13,7860.17452,5019.000869491579,0.7695923270670586,234.37,12.9835,2070.02,3042.942895,2230.362899133453,0.6802690919377243,238.55,24.1808,4622.58,5768.32984,3450.4178423249596,0.8013723431599049,12741.73,10699.78161094999,16638.41969403716,0.7658016947707091,237.95666666666668,23.261966666666666,1.507277235350977,44.18571659891182,12.74173,1.1487924999999999,4281.694446490272
2017-10-08 22:58:55,241.26,32.769,6108.65,7905.848939999999,5018.6494836359225,0.77267476856192,234.75,13.4011,2136.73,3145.9082249999997,2308.9225771390966,0.679209260785095,239.03,22.6452,4184.74,5412.882156,3433.2556512941483,0.7731075385340423,12430.119999999999,10760.827712069167,16440.90314621541,0.7560484901257589,238.34666666666666,22.938433333333332,1.5090064891474593,42.856312477021824,12.430119999999999,1.0488270833333333,4282.743273573605
2017-10-08 23:03:55,241.42,30.921,5872.24,7464.947819999999,4608.930823707679,0.786641801335458,234.97,11.709,1850.11,2751.26373,2036.3067303118933,0.6724582524845772,239.12,22.5494,4282.68,5392.012528,3276.0419899184667,0.7942637332091896,12005.029999999999,9921.279543938039,15574.098146918921,0.7708330772510893,238.50333333333333,21.726466666666663,1.4814607762295418,46.10720565086515,12.00503,1.0181312499999997,4283.761404823605
2017-10-08 23:08:55,241.25,33.8098,6240.37,8156.6142500000005,5252.441174006908,0.7650686680444646,234.89,14.7265,2304.56,3459.1075849999997,2579.617896318083,0.6662296396889894,239.01,23.933,4352.4,5720.2263299999995,3711.819433434938,0.760878984311098,12897.33,11543.87850375993,17309.022272747545,0.7451218096995808,238.38333333333333,24.156433333333336,1.4654268335314296,39.96188730952279,12.89733,1.0375983333333334,4284.799003156938
2017-10-08 23:13:55,241.73,32.6171,6094.92,7884.531583,5001.778531375064,0.7730224599697694,235.37,13.5153,2087.25,3181.096161,2400.574977589523,0.656141749372285,239.41,22.2383,4105.11,5324.071403,3390.251936382072,0.7710471346584229,12287.279999999999,10792.605445346659,16354.130429262399,0.7513257921689559,238.83666666666667,22.790233333333333,1.4514800909966372,43.1187628618692,12.287279999999999,1.04935875,4285.8483619069375
2017-10-08 23:18:55,241.86,31.6203,5942.07,7647.6857580000005,4814.447171609223,0.7769762236614115,235.54,12.8507,1987.08,3026.853878,2283.277791326241,0.6564836229600113,239.51,25.7599,4560.7,6169.753648999999,4155.222689501588,0.7392029340975719,12489.849999999999,11252.947652437053,16811.459897670655,0.7429366679648419,238.97,23.410300000000003,1.4353266100347353,45.106641093877485,12.489849999999999,1.0323804166666664,4286.880742323604
2017-10-08 23:23:55,241.75,31.6045,5932.14,7640.387875,4815.105596022481,0.7764186971986681,235.56,12.9927,2044.86,3060.560412,2277.186337545,0.6681325393814838,239.48,24.5024,4367.11,5867.834752,3919.16252848474,0.7442455666481591,12344.11,11011.454462052221,16541.74056929771,0.7462400917416925,238.92999999999998,23.033200000000004,1.41045494496295,43.59142455238526,12.34411,1.0347483333333332,4287.915490656937
2017-10-08 23:28:55,242.18,30.3014,5728.01,7338.393052,4587.146610425906,0.7805537206049344,235.93,12.1145,1922.22,2858.173985,2115.2372916840272,0.6725342859070211,239.76,24.7154,4437.19,5925.764303999999,3927.598183427195,0.748796234943873,12087.42,10629.982085537129,16096.653111601812,0.7509275323382524,239.29,22.3771,1.404153955451538,45.862064342564494,12.08742,1.0179804166666666,4288.933471073604
2017-10-08 23:33:55,243.07,32.4865,6035.48,7896.493555,5091.914338807806,0.7643240582623384,236.83,15.0353,2377.87,3560.8100990000003,2650.491053416403,0.6677890518979905,240.64,26.8154,4716.38,6452.857856,4403.9907135847725,0.7308978603355741,13129.73,12146.39610580898,17886.440345471525,0.7340605367196036,240.17999999999998,24.779066666666665,1.3947872429011434,39.32257335492862,13.12973,1.0507145833333333,4289.984185656937
2017-10-08 23:38:55,241.98,30.5892,5794.95,7401.974616,4605.190844406816,0.7828924443315058,235.8,13.2642,2058.29,3127.6983600000003,2354.981806096746,0.6580845603026757,239.71,25.0953,4702,6015.594363,3752.1422601171957,0.7816351496238677,12555.24,10712.314910620758,16504.173478302626,0.7607312184706414,239.16333333333333,22.9829,1.406291376883294,42.2866566012122,12.55524,1.0702070833333333,4291.0543927402705
2017-10-08 23:43:55,241.13,32.0426,5965.03,7726.432138,4910.821792960854,0.7720290417957463,235.08,13.7028,2152.79,3221.2542240000002,2396.241638803951,0.6683080099548205,238.86,26.36,4636.36,6296.3496000000005,4260.068571727475,0.7363568249132798,12754.18,11567.13200349228,17218.235979873643,0.7407367406805396,238.35666666666668,24.035133333333334,1.3746905897324755,42.988458562049445,12.75418,1.0545591666666665,4292.108951906937
2017-10-08 23:48:55,241.39,32.0078,6028.52,7726.3628420000005,4832.559298739987,0.7802532864790354,235.39,12.9251,2062.43,3042.439289,2236.6983082997194,0.6778869860959121,239.21,25.0343,4466.85,5988.454903000001,3988.5891243351634,0.7459102677323777,12557.800000000001,11057.84673137487,16732.4330321259,0.7505065148558673,238.66333333333333,23.322400000000002,1.3715275353007754,44.5807464068878,12.5578,1.0546658333333334,4293.163617740271
2017-10-08 23:53:55,241.65,31.0145,5819.37,7494.6539250000005,4722.792633455117,0.776469475206622,235.72,12.2092,1917.53,2877.952624,2146.0871382794517,0.6662826844365732,239.43,24.791,4478.49,5935.70913,3895.6090917679817,0.7544995723198451,12215.39,10764.488863502549,16281.583870882168,0.750258088947101,238.9333333333333,22.671566666666667,1.3448660714285618,46.14752399113721,12.21539,1.03221625,4294.19583399027
2017-10-08 23:58:55,241.61,33.6121,6218.77,8121.019481,5222.820798943949,0.7657622315214836,235.84,14.1232,2186.35,3330.815488,2512.8082880714715,0.6564008147184405,239.47,27.1073,4801.5,6491.385131,4368.486999976982,0.7396726435272108,13206.62,12104.116086992402,17914.364015275238,0.73720842050206,238.97333333333336,24.94753333333333,1.3111644255984016,43.38839110346245,13.206620000000001,1.0592504166666667,4295.255084406937
2017-10-09 00:03:55,241.88,32.8684,6074.18,7950.208592,5129.342451417201,0.7640277521915868,236.08,12.7432,1947.23,3008.414656,2293.2191499147216,0.6472611732948558,239.84,23.1218,4324.55,5545.532512,3471.483564579995,0.7798259212514018,12345.96,10894.045165911917,16465.204171176523,0.7498212516315136,239.26666666666668,22.911133333333336,1.3318473112287548,44.379879359961826,12.34596,1.0646908333333334,4296.319775240271
2017-10-09 00:08:55,242.11,35.2399,6420.81,8531.932189000001,5618.457601654955,0.7525622400372783,236.34,14.6572,2315.12,3464.082648,2576.8368162874986,0.6683212368898422,239.95,25.8267,4560.4,6197.116665,4196.070399745543,0.7358906159950436,13296.33,12391.364817687998,18175.21151222004,0.7315639760813929,239.4666666666667,25.241266666666665,1.3056792873051335,41.93159878400186,13.29633,1.0684287499999998,4297.388203990271
2017-10-09 00:13:55,242.11,33.5741,6253.31,8128.625351000001,5193.328811159551,0.7692948967356091,236.35,12.5582,1996.15,2968.13057,2196.6302051252333,0.6725276913946546,239.92,24.1092,4304.71,5784.279264,3863.593977094433,0.744208535502687,12554.170000000002,11253.552993379217,16859.704604876515,0.7446257389568275,239.46,23.413833333333333,1.2987555332832263,46.364186414014505,12.554170000000003,1.0771041666666665,4298.465308156938
2017-10-09 00:18:55,242.33,32.1413,5991.42,7788.801229000001,4976.777166849237,0.769235190865082,236.69,12.9059,2044.34,3054.697471,2269.7688436785356,0.6692446696958031,240.18,25.1419,4607.63,6038.581542,3903.1029735946113,0.7630318424869587,12643.39,11149.648984122385,16857.342114379753,0.7500227446422207,239.73333333333335,23.396366666666665,1.2694660734149128,44.8380161592042,12.64339,1.0498983333333334,4299.515206490271
2017-10-09 00:23:55,242.78,32.2021,6064.42,7818.0258380000005,4933.998182735337,0.7756971038038157,237.08,14.0092,2205.91,3321.301136,2482.9422683370813,0.6641704288990433,240.51,26.7031,4722.4,6422.362580999999,4352.663479046936,0.735305729074034,12992.73,11769.603930119354,17530.96145466018,0.7411304869731602,240.12333333333333,24.3048,1.2674042505934404,42.36035680194859,12.99273,1.0681716666666665,4300.583378156938
2017-10-09 00:28:55,242.73,30.3751,5687.82,7372.948023,4691.3821201709425,0.7714444727206508,237.06,13.6858,2148.34,3244.355748,2431.1477667925983,0.6621776916185457,240.6,23.089,4183.2,5555.2134,3655.302132456298,0.7530223771421635,12019.36,10777.832019419839,16143.936256329542,0.74451235492754,240.13,22.383300000000002,1.2784741598300893,38.85709435159249,12.01936,1.0421704166666665,4301.625548573605
2017-10-09 00:33:55,242.99,33.4301,6190.81,8123.179999000001,5259.2703714539775,0.7621165603571651,237.38,14.4431,2226.14,3428.5030779999997,2607.4765686877176,0.6493037775829,240.86,23.5762,4313.85,5678.563532,3692.8013708376347,0.7596727545074511,12730.800000000001,11559.54831097933,17195.82582471296,0.7403424604187342,240.41,23.816466666666667,1.2603469073665825,40.36548942328418,12.7308,1.0312566666666667,4302.656805240272
2017-10-09 00:38:55,243.09,33.1951,6113.16,8069.3968589999995,5267.299163939624,0.75757334864276,237.48,11.96,1859.09,2840.2608,2147.2926637784244,0.6545490470452572,240.98,19.9462,3730.05,4806.635276,3031.578742831463,0.7760210179924624,11702.3,10446.170570549511,15686.500721289458,0.7460108667905667,240.51666666666665,21.700433333333333,1.2625597671679005,52.969756364312225,11.7023,1.0180458333333333,4303.674851073605
2017-10-09 00:43:55,243.36,32.9714,6079.35,8023.919904000001,5236.8687403168105,0.7576533754990982,237.66,13.0245,2034.16,3095.40267,2333.176115050711,0.657155212701293,241.12,21.0953,3928.91,5086.4987360000005,3230.500828544949,0.7724193406739499,12042.42,10800.54568391247,16176.268621863333,0.7444498036910593,240.71333333333334,22.36373333333334,1.2684521007006986,47.43245015739767,12.04242,0.9893633333333334,4304.664214406938
2017-10-09 00:48:55,243.49,32.8232,6113.16,7992.120968,5148.13290247496,0.7648983323046218,237.89,13.9375,2221.32,3315.5918749999996,2461.480639608204,0.6699618299673872,241.35,22.4347,4181.51,5414.614845,3439.91686521555,0.7722636087147211,12515.99,11049.530407298715,16695.572104660532,0.7496592462684276,240.91,23.065133333333335,1.2535801751691544,42.30656951184615,12.51599,1.0232670833333333,4305.687481490271
2017-10-09 00:53:55,243.9,31.674,5864.5,7725.2886,5028.690058383988,0.7591302155365433,238.32,13.8131,2143.45,3291.937992,2498.4951151989458,0.6511210129744144,241.65,20.4813,3891.24,4949.3061450000005,3058.4117739988455,0.7862192974122435,11899.189999999999,10585.596947581778,15926.254593995181,0.7471430228477232,241.29,21.98946666666667,1.2308839985080189,44.04169268922695,11.899189999999999,1.0172991666666666,4306.704780656938
2017-10-09 00:58:55,243.74,33.9429,6340.33,8273.242446,5314.767733532301,0.7663657920559869,238.18,14.9636,2323.03,3564.030248,2702.9323387312047,0.6517986207618741,241.55,22.7393,4254.79,5492.677915,3473.65408954731,0.7746294368327257,12918.150000000001,11491.354161810816,17289.587036556622,0.7471635946356743,241.15666666666667,23.881933333333336,1.2343289977469665,42.1279405073291,12.91815,1.0340558333333334,4307.738836490272
2017-10-09 01:03:55,243.88,31.1121,5872.9,7587.618948,4804.269652095793,0.7740109302072979,238.36,12.1144,1927.16,2887.588384,2150.4001975938645,0.6673942902244339,241.63,22.5876,4350.72,5457.841788,3295.3410239972177,0.7971502599371428,12150.779999999999,10250.010873686875,15896.671900718688,0.7643599915684656,241.29,21.938033333333333,1.2143064362385423,44.77900632235342,12.15078,1.04453875,4308.783375240272
2017-10-09 01:08:55,241.75,32.3396,6112.12,7818.0983,4874.90001272466,0.7817911422270043,236.27,13.6231,2174.08,3218.7298370000003,2373.520153104677,0.6754465612517325,239.56,22.6427,4090.18,5424.285212000001,3562.7654467733196,0.7540495825977963,12376.380000000001,10811.185612602656,16433.396370030958,0.7531236830975729,239.1933333333333,22.868466666666666,1.222163382479984,41.415690310092195,12.376380000000001,1.0219649999999998,4309.805340240272
2017-10-09 01:13:55,242.13,30.0607,5740.27,7278.597291,4475.184784079037,0.7886505834163755,236.69,12.6305,1970.01,2989.5130449999997,2248.610425601814,0.6589735419602426,239.85,24.8758,4419.95,5966.4606300000005,4007.829143918189,0.7407993237692745,12130.23,10731.62435359904,16195.994601124687,0.7489648088149924,239.55666666666664,22.522333333333336,1.1966549320272084,43.920108928915006,12.13023,1.02110875,4310.826448990272
2017-10-09 01:18:55,242.43,29.6676,5669.99,7192.3162680000005,4425.00019195903,0.7883399156439875,236.96,13.6755,2089.63,3240.54648,2476.8100355377255,0.6448387680586517,240.14,25.3561,4512.13,6089.013854,4088.61499499573,0.7410280397105499,12271.75,10990.425222492486,16473.775967691774,0.7449263619990493,239.84333333333333,22.899733333333334,1.2021736411268436,40.28096397046836,12.27175,1.0167491666666666,4311.843198156939
2017-10-09 01:23:55,242.48,30.7623,5863.02,7459.242504,4611.430929015438,0.7860074259358066,237.03,14.7649,2290.91,3499.724247,2645.7137367711794,0.6545972877616834,240.17,25.918,4575.44,6224.726059999999,4220.4932565333065,0.7350427883729233,12729.369999999999,11477.637922319924,17139.80842578984,0.7426786626650059,239.89333333333332,23.815066666666667,1.19358603823921,38.00185316858235,12.72937,1.0417133333333333,4312.884911490272
2017-10-09 01:28:55,242.54,30.2431,5695.37,7335.1614739999995,4622.483576255718,0.7764478014816228,237.07,12.0728,1901.15,2862.098696,2139.447971591013,0.6642503288433069,240.11,26.4055,4782.08,6340.224605,4162.95074621925,0.7542445730122521,12378.6,10924.882294065981,16510.08149886597,0.7497600784617721,239.90666666666667,22.907133333333334,1.182404268326574,47.29676636389829,12.3786,1.0461654166666667,4313.931076906939
2017-10-09 01:33:55,240.05,32.5817,6117.08,7821.237085,4873.713349529216,0.782111567968151,234.73,13.4759,2142.93,3163.1980069999995,2326.730033026773,0.677456800130059,237.82,24.2243,4311.55,5761.023026,3820.9845463705024,0.7484000637632585,12571.560000000001,11021.427928926492,16718.731842640485,0.7519445923486086,237.5333333333333,23.4273,1.1801852371596886,42.477793002181215,12.571560000000002,1.03959,4314.970666906939
2017-10-09 01:38:55,240.16,29.1337,5525.17,6996.749392,4292.667996194484,0.7896767042017274,234.79,12.2168,1935.67,2868.382472,2116.789941580607,0.6748298104925807,237.95,23.7565,4280.58,5652.859175,3692.079592314022,0.7572415776658721,11741.42,10101.537530089114,15488.770257454233,0.7580601819792144,237.63333333333333,21.702333333333332,1.1965212512273813,43.70743545240911,11.74142,1.0130408333333334,4315.983707740273
2017-10-09 01:43:55,240.26,31.3172,5938.74,7524.270471999999,4620.174601485434,0.789277847214528,234.93,13.6658,2085.96,3210.5063940000005,2440.516786321062,0.6497292775676683,238.11,23.9503,4317.14,5702.805933,3726.1639429660086,0.7570203248576862,12341.84,10786.855330772505,16391.37768805951,0.7529470819887554,237.76666666666665,22.977766666666668,1.1930464040375626,40.525986714693765,12.34184,1.0034691666666666,4316.98717690694
2017-10-09 01:48:55,240.76,31.6064,5931.07,7609.556864,4767.364504791879,0.7794238358424336,235.55,12.7462,1854.69,3002.3674100000003,2361.0029793564663,0.6177425167294898,238.69,23.9115,4454.49,5707.435935,3568.2409941075075,0.7804713098369627,12240.25,10696.608478255854,16255.496085927216,0.7529914765626062,238.33333333333334,22.7547,1.167832167832167,43.98431972295833,12.24025,1.02425375,4318.011430656939
2017-10-09 01:53:55,241.12,31.9971,5995.15,7715.140752,4856.086212236263,0.7770629457986069,235.96,11.2598,1648.58,2656.862408,2083.5310985544606,0.6204988241152456,238.95,24.2072,4390.45,5784.31044,3765.925658293456,0.7590273802800943,12034.18,10705.54296908418,16106.835149566401,0.7471473997375557,238.67666666666665,22.488033333333334,1.1382204656229378,49.92981452357624,12.034180000000001,1.0114345833333331,4319.022865240273
2017-10-09 01:58:55,240.73,34.7316,6426.41,8360.938068,5348.5081928357895,0.768623083646073,235.59,12.3517,1856.93,2909.937003,2240.433961653104,0.6381340895303224,238.69,24.3209,4439.43,5805.155621000001,3740.493691897889,0.764739188720536,12722.77,11329.435846386783,17035.99110912816,0.7468171307733856,238.33666666666667,23.8014,1.1524314345253925,48.10515347836682,12.72277,1.0315395833333332,4320.054404823606
2017-10-09 02:03:55,240.95,32.4673,5988.13,7822.995935,5034.040574143848,0.7654522704286693,235.86,10.5165,1602.27,2480.42169,1893.4684067399849,0.6459667751091146,238.85,23.5226,4246.42,5618.37301,3678.862930729611,0.7558095541969009,11836.82,10606.371911613443,15893.565768570079,0.7447554672348986,238.5533333333333,22.1688,1.1290277506078166,52.56170834686586,11.83682,1.02331625,4321.077721073606
2017-10-09 02:08:55,241.22,34.1841,6364.84,8245.888602,5242.469896050288,0.7718804251680332,236.03,13.4688,2053.79,3179.040864,2426.571130398173,0.6460407675967514,239.11,25.2204,4439.84,6030.449844000001,4080.949165990631,0.736236949954475,12858.470000000001,11749.990192439092,17418.453440627698,0.7382096260055008,238.78666666666666,24.2911,1.154447484504995,44.55253158564248,12.85847,1.0289704166666667,4322.106691490273
2017-10-09 02:13:55,241.25,32.4969,6025.11,7839.877124999999,5016.146212282718,0.768520973471252,236.11,12.4345,1875.19,2935.909795,2259.0327107585103,0.638708315627933,239.13,23.3621,4265.99,5586.578973000001,3607.1032618246104,0.7636140150560079,12166.289999999999,10882.282184865839,16323.071950927264,0.7453431582349221,238.83,22.764499999999998,1.138885399656659,45.37767137428891,12.166289999999998,1.0426983333333333,4323.149389823607
2017-10-09 02:18:55,241.72,33.3698,6227.76,8066.148055999999,5126.18277509811,0.772086001492061,236.56,12.3765,1919.18,2927.7848400000003,2211.0341917152314,0.6555058192049386,239.54,25.426,4580.72,6090.54404,4013.942075414083,0.7521035838368226,12727.66,11351.159042227424,17054.094542881525,0.7463110966106727,239.2733333333333,23.724099999999996,1.1339890223175628,47.831529963201966,12.72766,1.0372479166666664,4324.186637740273
2017-10-09 02:23:55,241.14,33.1595,6108.92,7996.08183,5159.304319930755,0.7639891799356435,236.07,11.6266,1711.45,2744.691462,2145.7563046804025,0.6235491397466227,239.01,22.4278,4131.07,5360.468478,3415.9746718515985,0.7706546576953865,11951.439999999999,10721.035296462756,16055.451283025346,0.7443851804175495,238.74,22.404633333333337,1.1183714501131004,48.10626968528832,11.951439999999998,1.0282958333333332,4325.214933573607
2017-10-09 02:28:55,241.45,31.9879,5957.89,7723.4784549999995,4914.841420915753,0.7713998342473528,236.35,10.7792,1603.91,2547.66392,1979.4100538215334,0.629561060785443,239.26,22.4493,4392.97,5371.219518,3090.6008622344216,0.8178719907608141,11954.77,9984.852336971708,15576.065034020286,0.76750899369572,239.01999999999998,21.738799999999998,1.117061333779595,50.414926306879856,11.95477,0.9960920833333332,4326.21102565694
2017-10-09 02:33:55,241.52,32.8146,6108.06,7925.382192,5050.07781382334,0.7706959553528621,236.42,13.2252,1968.53,3126.701784,2429.22903102379,0.6295867453920255,239.31,23.3812,4255.71,5595.354972,3632.7578585126093,0.7605790912812886,12332.3,11112.064703359738,16600.108591863285,0.74290477870999,239.08333333333334,23.14033333333333,1.1139769954688137,42.84784143126719,12.3323,1.01196125,4327.222986906941
2017-10-09 02:38:55,241.47,31.0096,5804,7487.888112,4730.967382875401,0.7751184196647622,236.42,12.2304,1802.4,2891.5111679999995,2261.0154963353793,0.623341877405469,239.3,21.1878,3988.12,5070.24054,3130.8525993823937,0.7865741217871293,11594.52,10122.835478593173,15391.708552238919,0.7532964882130275,239.06333333333336,21.47593333333333,1.1057042066955924,44.39232753562904,11.594520000000001,0.9969508333333332,4328.219937740274
2017-10-09 02:43:55,241.43,33.8755,6275.44,8178.561965000001,5244.78108425363,0.7673035952843085,236.4,12.6445,1873.1,2989.1598000000004,2329.5005258501324,0.6266309348867865,239.11,26.325,4765.2,6294.57075,4112.722928517744,0.7570333529097278,12913.739999999998,11687.004538621506,17416.967470640797,0.7414459504370241,238.98000000000002,24.281666666666666,1.079588250062772,47.92573272015924,12.913739999999997,1.0211774999999998,4329.241115240274
2017-10-09 02:48:55,241.79,33.2477,6100.98,8038.961383,5234.782054390162,0.758926397246011,236.76,12.1505,1855.1,2876.75238,2198.7060389773947,0.6448591171409754,239.54,24.3969,4496.34,5844.033425999999,3733.0487926901365,0.769389849824586,12452.42,11166.536886057693,16725.857523131275,0.7445011403916804,239.36333333333332,23.265033333333335,1.0876074029717688,47.77355430395544,12.45242,1.0569233333333332,4330.298038573607
2017-10-09 02:53:55,242.17,34.0687,6276.74,8250.417078999999,5354.616414819541,0.7607785085164178,237.16,12.485,1977.61,2960.9426,2203.6877656316833,0.6678987968223362,239.96,23.8668,4376.38,5727.077328,3694.145749221547,0.7641559122318174,12630.73,11252.449929672772,16916.056566253636,0.7466710666596749,239.76333333333332,23.4735,1.0857929346994917,46.812362877287164,12.63073,1.0451312499999998,4331.343169823607
2017-10-09 02:58:55,241.91,34.7824,6364.54,8414.210384,5503.777518633308,0.7564037158023121,236.93,14.7656,2349.83,3498.413608,2591.7555331742956,0.6716844442368176,239.63,26.1396,4660.14,6263.832348,4185.5335220556035,0.7439758507406335,13374.509999999998,12281.066573863209,18157.701229279002,0.7365750670263158,239.49,25.229200000000002,1.068938160257214,41.47416485659475,13.374509999999999,1.0835516666666665,4332.426721490274
2017-10-09 03:03:55,242.07,30.7693,5862.11,7448.324451,4594.910605796859,0.7870374120468077,237,13.122,2031.55,3109.9139999999998,2354.648526828579,0.6532495753901877,239.79,24.0803,4444.85,5774.215137,3685.7657177118467,0.769775613575307,12338.51,10635.324850337285,16289.535404433787,0.7574500864304348,239.62,22.6572,1.0933978799766315,42.084635347704044,12.33851,1.0713758333333332,4333.498097323607
2017-10-09 03:08:55,242.12,32.896,6171.14,7964.77952,5035.349432026682,0.7748036194227258,237.19,14.5121,2265.21,3442.124999,2591.726869220742,0.6580847588794959,239.91,26.3695,4726.52,6326.306745,4205.016732598396,0.747121534019135,13162.87,11832.09303384582,17699.140436712816,0.7437010880311814,239.74,24.592533333333336,1.0636522899808174,40.98981262605452,13.162870000000002,1.0625575,4334.560654823607
2017-10-09 03:13:55,242.11,29.7617,5734.98,7205.605187000001,4362.424842965358,0.7959053890916434,237.15,12.804,2032.72,3036.4686,2255.701877550746,0.669435541009711,239.86,23.1664,4243.91,5556.692704,3586.929288205559,0.7637474710352454,12011.61,10205.056008721662,15761.406756163808,0.7620899698754761,239.70666666666668,21.910700000000002,1.0665813772388497,41.56279808495393,12.011610000000001,1.0489366666666666,4335.609591490274
2017-10-09 03:18:55,241.98,30.9263,5855.21,7483.546074,4660.469686370764,0.7824111647207853,237,12.8807,2053.42,3052.7259,2258.8939160861028,0.6726512852005482,239.7,22.95,4156.4,5501.115,3603.69328373337,0.7555559191182151,12065.029999999999,10523.056886190237,16009.362108806701,0.7536234059796213,239.56000000000003,22.252333333333336,1.068625813992332,42.115283790463934,12.065029999999998,1.0031933333333334,4336.612784823607
2017-10-09 03:23:55,242.38,32.9167,6096.01,7978.349746,5147.10858146574,0.7640690360881054,237.42,14.2503,2249.29,3383.3062259999997,2527.3415904444655,0.6648201048769034,240.13,24.962,4438.34,5994.125059999999,4028.730976290176,0.7404483482698642,12783.64,11703.181148200381,17331.644487387595,0.7375895581808626,239.97666666666666,24.043000000000003,1.065381356520775,40.72994218691512,12.78364,1.0353612499999998,4337.648146073608
2017-10-09 03:28:55,242.92,30.3125,5765.81,7363.5125,4580.038360271258,0.7830244058117645,237.95,13.0769,2023.27,3111.648355,2364.050336239524,0.650224501347936,240.67,22.1042,4136.34,5319.817813999999,3345.3180683683468,0.7775341458338146,11925.42,10289.406764879128,15750.794702158375,0.7571313210225403,240.51333333333332,21.8312,1.0657759791556944,40.099948697277284,11.92542,1.0295441666666665,4338.677690240274
2017-10-09 03:33:55,243.03,31.821,5973.88,7733.457630000001,4911.122545875355,0.7724720669349552,237.98,15.05,2364.16,3581.599,2690.4644378250014,0.6600850625656305,240.6,25.7136,4588.93,6186.69216,4149.322997514831,0.741742094373094,12926.970000000001,11750.909981215187,17469.70059181103,0.7399651718163707,240.53666666666666,24.194866666666666,1.0629010130125713,37.79672272079752,12.92697,1.03551625,4339.713206490274
2017-10-09 03:38:55,242.57,31.6731,5979.27,7682.943867,4824.516217256701,0.7782524646161131,237.58,12.2862,1927.16,2918.955396,2192.340059898901,0.6602224900869983,240.24,23.4631,4211.59,5636.775144,3746.430794224848,0.747163030706126,12118.02,10763.28707138045,16207.860972421548,0.7476631259744511,240.13,22.47413333333333,1.0619247907383431,45.331818505422525,12.11802,1.04354125,4340.7567477402745
