DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-09 03:43:55,241.28,31.0005,5818.91,7479.8006399999995,4699.755741104467,0.7779498786213639,236.24,12.577,1956.09,2971.19048,2236.444674107239,0.6583522709725429,239.08,23.6291,4187.36,5649.245228000001,3792.0954466469834,0.7412246824134502,11962.36,10728.295861858689,16068.42832604279,0.7444636001277171,238.86666666666667,22.402200000000004,1.0996371755512133,43.858192498951006,11.96236,1.0033491666666667,4341.760096906941
2017-10-09 03:48:55,240.96,32.8672,6115.64,7919.680512,5031.9267485281,0.7722079180761782,235.93,13.2771,2080.66,3132.4662030000004,2341.623043390469,0.6642242454227685,238.58,25.6802,4551.11,6126.782116,4101.811412636793,0.742822237486599,12747.41,11475.361204555362,17151.68727802353,0.743216092584271,238.49,23.9415,1.0734202691936778,44.543574963974685,12.74741,1.02957375,4342.789670656941
2017-10-09 03:53:55,240.91,31.7611,5928.51,7651.5666009999995,4837.276158070644,0.7748099584240946,235.91,13.6607,2150.35,3222.695737,2400.3671991547403,0.6672519454168999,238.63,23.6075,4385.02,5633.457725,3536.5867074005373,0.7783887292772753,12463.880000000001,10774.230064625921,16475.20373591444,0.7565235732308353,238.48333333333335,23.009766666666668,1.0790411629044734,40.63086254677361,12.463880000000001,1.0504704166666667,4343.840141073608
2017-10-09 03:58:55,241.48,33.2083,6207.78,8019.140284,5076.423777234482,0.7741203894868788,236.58,14.8458,2304.94,3512.2193640000005,2650.0823491462615,0.6562631091968434,239.22,24.6806,4424.46,5904.093132,3909.279910639499,0.7493885853560753,12937.18,11635.786037020243,17400.061581836864,0.7435134605215729,239.09333333333333,24.2449,1.051193397278603,38.767328386588524,12.93718,1.0583775,4344.898518573607
2017-10-09 04:03:55,241.69,31.4314,5907.16,7596.655066,4776.46615461509,0.7776001343589238,236.77,11.9149,1878.99,2821.090873,2104.269539204496,0.6660508592556778,239.39,23.4293,4347.28,5608.740127,3543.8852145378496,0.7750902879369579,12133.43,10424.620908357436,15996.651044761307,0.758498136019135,239.28333333333333,22.258533333333332,1.0503587100369107,46.470417338069595,12.13343,1.04460875,4345.943127323608
2017-10-09 04:08:55,240.88,33.0304,6101.06,7956.362752,5106.93402324849,0.7668152132035922,235.86,13.5243,2154.6,3189.841398,2352.187701777772,0.6754567801869126,238.44,24.561,4391.77,5856.32484,3874.131760627279,0.749919125046349,12647.43,11333.25348565354,16982.34731051565,0.7447398035587564,238.39333333333335,23.705233333333336,1.06266953773875,42.948041009228625,12.64743,1.0325358333333332,4346.975663156941
2017-10-09 04:13:55,241.19,33.1878,6167.6,8004.565482000001,5102.33072189817,0.7705102811475757,236.31,13.0166,2071.24,3075.952746,2274.0822672069144,0.673365350847298,238.84,24.2837,4405.2,5799.918908,3772.7009289600346,0.7595278606264265,12644.04,11149.113918065119,16857.475750526628,0.7500553574638836,238.78,23.496033333333333,1.0344249937180663,44.60086170573472,12.64404,1.0538112499999999,4348.029474406941
2017-10-09 04:18:55,241.21,33.4179,6096.85,8060.731659000001,5272.932291989429,0.7563643423351925,236.35,13.6461,2097.72,3225.255735,2449.866395898028,0.6504042384099503,238.95,22.5668,4147.17,5392.33686,3446.4877488270085,0.7690858541801114,12341.74,11169.286436714465,16645.46502002794,0.7414475945941031,238.83666666666667,23.21026666666667,1.0411578345033616,43.978957587734165,12.34174,1.0410741666666665,4349.070548573607
2017-10-09 04:23:55,241.45,33.3573,6209.28,8054.1200850000005,5129.687341856267,0.770944551915009,236.46,13.5779,1997.46,3210.630234,2513.6228929326085,0.6221395347390851,238.98,24.4291,4429.93,5838.066317999999,3802.4647964795236,0.758800904049614,12636.67,11445.7750312684,17049.668464674236,0.7411680776187718,238.96333333333334,23.7881,1.0475805214189053,42.92146073036518,12.63667,1.0407670833333333,4350.111315656941
2017-10-09 04:28:55,241.67,29.5797,5567.83,7148.526099,4483.379805368284,0.7788780404367381,236.75,10.5429,1531.98,2496.031575,1970.5864363171133,0.6137662741706302,239.22,23.4732,4373.14,5615.258903999999,3522.3258082339958,0.7787957910337523,11472.95,9976.292049919393,15203.781923185588,0.754611586641077,239.21333333333334,21.1986,1.0297642271891219,50.26605530553905,11.47295,1.0045675,4351.115883156941
2017-10-09 04:33:55,241.73,32.3337,6054.42,7816.025301,4943.101250174038,0.7746162233156262,236.69,12.2673,1834.63,2903.547237,2250.4931283144,0.6318581549565471,239.24,23.841,4354.45,5703.720840000001,3683.910506262376,0.7634402387757812,12243.5,10877.504884750815,16377.527431446355,0.7475792699019607,239.22,22.814000000000004,1.0576038792743085,46.229069869378456,12.2435,0.9881854166666667,4352.104068573608
2017-10-09 04:38:55,240.05,30.8501,5775.33,7405.566505000001,4635.512771105039,0.7798633630662398,235.05,10.8808,1607.08,2557.5320400000005,1989.5386423054376,0.6283714044888367,237.64,23.7092,4422.54,5634.254287999999,3490.839631126927,0.7849379481183971,11804.95,10115.891044537404,15546.32098367495,0.7593404260979991,237.58,21.813366666666667,1.0649044532368048,50.11865813163489,11.804950000000002,1.00201875,4353.106087323608
2017-10-09 04:43:55,239.05,33.7416,6140.35,8065.92948,5230.2313767015185,0.7612699832332281,234.04,12.6805,1874.23,2967.74422,2301.036214935221,0.6315335355955979,236.8,19.2155,3580.96,4550.2303999999995,2807.369261690409,0.7869843250135203,11595.54,10338.636853327149,15535.248948007698,0.746401943014055,236.63000000000002,21.879199999999997,1.094535773147966,54.2177044864529,11.595540000000002,0.9750204166666667,4354.081107740275
2017-10-09 04:48:55,237.91,34.433,6271.59,8191.95503,5270.22637895587,0.7655791538201352,233.85,13.014,1919.99,3043.3239,2361.2409365016542,0.6308858547721458,236.05,21.1198,3867.58,4985.3287900000005,3145.6840413498094,0.7757923625334248,12059.16,10777.151356807335,16173.136098887384,0.7456290435118269,235.93666666666664,22.8556,0.8844181348101801,50.65454418173228,12.05916,0.9856125,4355.066720240275
2017-10-09 04:53:55,237.68,31.5109,5781.73,7489.510712,4760.710967099636,0.771976998542278,234.59,11.9787,1846.12,2810.083233,2118.586491505063,0.6569627469820927,236.06,22.1792,4059.77,5235.621952,3306.055772573157,0.7754131289882711,11687.619999999999,10185.353231177854,15502.963642744735,0.7538958530338625,236.10999999999999,21.8896,0.664944305620271,45.2767524303779,11.687619999999999,0.9894491666666665,4356.056169406941
2017-10-09 04:58:55,238.62,32.5437,6075.59,7765.5776940000005,4836.465969429575,0.7823745044356774,236.14,13.4017,2097.5,3164.6774379999997,2369.741976795415,0.6627847675134846,237.17,23.376,4316.22,5544.08592,3479.5306579971743,0.778526895557203,12489.310000000001,10685.738604222164,16436.784168257,0.7598390215599211,237.30999999999997,23.107133333333334,0.5520205638194896,42.001892633443646,12.489310000000001,1.0073720833333333,4357.0635414902745
2017-10-09 05:03:55,238.1,28.0541,5377.07,6679.68121,3962.9861572212258,0.8049890153365568,235.48,11.7906,1853.45,2776.450488,2067.220455059266,0.6675609768698314,236.53,23.6312,4287.68,5589.487736,3585.829523066372,0.7670971299184546,11518.2,9616.036135346863,15004.568710772617,0.7676461897722153,236.70333333333335,21.15863333333333,0.5900494289617018,44.27522886638865,11.5182,1.0003129166666667,4358.063854406942
2017-10-09 05:08:55,238.14,30.7601,5858.03,7325.210214,4397.975579558159,0.7997081078716467,235.57,14.2066,2194.31,3346.648762,2526.867934834769,0.6556738265800718,236.62,24.5507,4394.18,5809.186634,3799.71465721365,0.7564191472661164,12446.52,10724.558171606577,16429.607666848697,0.7575664770811489,236.77666666666664,23.17246666666667,0.5757887179198445,38.69189584190433,12.44652,0.9985299999999999,4359.062384406941
2017-10-09 05:13:55,237.94,30.867,5801.04,7344.49398,4504.389719002591,0.7898488331254646,235.32,13.9526,2164.23,3283.325832,2469.0761483150923,0.6591578511358662,236.42,24.3576,4371.65,5758.623792,3748.3895549006734,0.7591483934187864,12336.92,10721.855422218357,16344.961877635358,0.7547842627201523,236.55999999999997,23.059066666666666,0.5833615150490463,39.49191352063975,12.33692,1.0326433333333334,4360.095027740274
2017-10-09 05:18:55,237.84,30.3641,5689.19,7221.797544,4448.3116921394385,0.7877803227434258,235.28,13.1179,2061.27,3086.379512,2297.1513836039103,0.6678601876359267,236.32,25.2316,4620.07,5962.731712,3769.498993817408,0.7748243964594461,12370.529999999999,10514.962069560757,16235.591760240875,0.7619389661111106,236.48000000000002,22.904533333333333,0.5751014884979639,42.72793158850649,12.370529999999999,1.029477083333333,4361.124504823608
2017-10-09 05:23:55,238.14,31.4327,5832.23,7485.383178,4692.1268683386415,0.7791491579404086,235.46,13.7978,2201.47,3248.8299880000004,2389.2312843314444,0.6776193300761909,236.63,23.5167,4221.86,5564.756721,3625.246957700216,0.7586782696299653,12255.559999999998,10706.605110370301,16273.602671289704,0.7530944590174592,236.74333333333334,22.915733333333332,0.5899497345930108,39.78896595061325,12.255559999999997,1.026087083333333,4362.150591906941
2017-10-09 05:28:55,237.91,30.1186,5529.14,7165.516126,4557.766142790352,0.7716317851742143,235.29,11.5985,1831.11,2729.0110649999997,2023.4963703432811,0.6709793241530885,236.42,23.0346,4159.26,5445.840132,3515.356453576476,0.7637499263997859,11519.51,10096.61896671011,15317.990246733752,0.7520248945488328,236.54,21.5839,0.5791832248245559,46.26318691246716,11.51951,0.9906279166666666,4363.1412198236085
2017-10-09 05:33:55,237.96,32.9434,6053.51,7839.211464,4980.788397152505,0.7722090452336342,235.33,14.4751,2262.11,3406.425283,2546.8787871749278,0.6640715154649702,236.83,24.5113,4470.05,5805.011179,3703.620902011296,0.7700329701638978,12785.670000000002,11231.288086338729,17018.084187922985,0.7512990216062894,236.70666666666668,23.9766,0.5815918436320615,39.62822084866078,12.785670000000001,1.0127158333333333,4364.153935656942
2017-10-09 05:38:55,238.32,31.8663,5799.04,7594.376616,4903.640613263538,0.763596578523964,235.42,13.0369,1972.97,3069.1469979999997,2350.9684545804544,0.6428398513612023,236.75,22.6054,4069.85,5351.82845,3475.3976370667865,0.7604597266192268,11841.86,10730.006704910778,15980.071719082813,0.7410392273683533,236.83,22.502866666666666,0.6291432673225439,42.06560349348083,11.84186,1.0261470833333335,4365.180082740275
2017-10-09 05:43:55,237.75,31.9979,5893.61,7607.500725,4810.345980153146,0.7747104092454753,235.07,11.9323,1709.63,2804.925761,2223.684732110519,0.6095098928359838,235.88,24.3114,4306.42,5734.573031999999,3786.829101364579,0.7509573905449218,11909.66,10820.859813628244,16091.333332629545,0.7401288478593587,236.23333333333335,22.747200000000003,0.6420206011006003,47.543873531687424,11.90966,0.9896466666666666,4366.169729406942
2017-10-09 05:48:55,238.05,31.1106,5715.05,7405.8783300000005,4710.120734786275,0.7716910466715702,234.36,11.4632,1678.31,2686.5155520000003,2097.7705677785325,0.6247162793271631,236.2,22.9426,4125.54,5419.042119999999,3513.6785861450226,0.7613042874817146,11518.900000000001,10321.56988870983,15466.734050132285,0.7447532208586389,236.20333333333335,21.838800000000003,0.7818122803798976,47.50993644339433,11.518900000000002,0.97619,4367.145919406942
2017-10-09 05:53:55,237.2,29.6362,5555.78,7029.706639999999,4306.980849279467,0.7903288550317087,233.2,11.1304,1681.9,2595.6092799999997,1976.9673554265169,0.6479788822453278,235.07,22.2923,4088.73,5240.250961,3277.5779352078603,0.7802546157483544,11326.41,9561.526139913845,14822.629510729726,0.7641296027672484,235.15666666666667,21.01963333333333,0.8689242632571146,47.04760152809516,11.32641,0.9518879166666667,4368.097807323608
2017-10-09 05:58:55,236.77,32.368,5971.44,7663.771360000001,4803.675237227873,0.7791777337156884,232.5,13.8358,2097.74,3216.8235,2438.737444365886,0.6521153554119459,234.85,24.0317,4433.82,5643.844745,3492.0228683764544,0.7856027584614218,12503,10734.435549970214,16478.868759003584,0.7587292661196005,234.70666666666668,23.411833333333334,0.940180651025398,40.902535042820226,12.503,0.9928920833333332,4369.090699406942
2017-10-09 06:03:55,237.41,31.074,5723.7,7377.27834,4654.4058714118555,0.7758552322698454,233.15,13.509,2074.04,3149.6233500000003,2370.334433210897,0.6585041351055515,235.07,21.9177,4153.92,5152.193739,3047.958162080117,0.8062429734651715,11951.66,10072.698466702868,15630.144949958663,0.7646544570293066,235.21,22.1669,0.9353343820415749,40.18198304679502,11.95166,1.0189441666666665,4370.109643573609
2017-10-09 06:08:55,238.3,33.4976,6005.64,7982.47808,5258.540147995494,0.7523528332695403,234.11,14.9431,2352.89,3498.329141,2588.8637327348456,0.672575365314947,236.02,23.8208,4296.65,5622.185216,3625.9847463149877,0.7642313148581976,12655.18,11473.388627045328,17081.9269234947,0.7408520160915748,236.14333333333335,24.087166666666665,0.9132871278743133,39.068245192806685,12.65518,1.025285,4371.134928573609
2017-10-09 06:13:55,238.32,32.8005,5879.19,7817.01516,5151.781338097516,0.7521016500113836,234.15,13.5239,2171.63,3166.621185,2304.671966330741,0.6857877444535571,236.12,20.9238,3885.06,4940.527656,3052.0685307019003,0.7863653987002395,11935.88,10508.521835130156,15902.649544456648,0.7505592050326364,236.1966666666667,22.416066666666666,0.8989683738127717,46.32584961381866,11.93588,1.0246274999999998,4372.159556073609
2017-10-09 06:18:55,237.45,32.2899,6003.44,7667.236755,4769.195699866272,0.7829991679968672,232.88,13.7034,2166.69,3191.247792,2342.971812430716,0.6789475907924106,234.94,22.1034,4050.69,5192.972796,3249.442565101907,0.7800329713107936,12220.82,10361.610077398895,16022.215978710758,0.7627421834931075,235.09,22.6989,1.003870857969282,42.253148831000644,12.22082,1.0065291666666665,4373.166085240276
2017-10-09 06:23:55,237.01,32.921,6249.62,7802.60621,4671.5001363513375,0.8009657070723809,232.13,14.3144,2247.89,3322.8016719999996,2447.039333428458,0.6765044146155709,234.23,22.4181,4094.95,5250.991563,3286.9890313472574,0.7798431878760191,12592.46,10405.528501127053,16335.393237977696,0.7708697192990827,234.45666666666668,23.21783333333333,1.0890427513257517,41.791869755288694,12.592459999999999,1.0338866666666666,4374.199971906943
2017-10-09 06:28:55,237.55,31.0012,5833.29,7364.33506,4495.126099660076,0.7921000270185968,232.67,14.2881,2217.29,3324.412227,2476.9621940851457,0.6669720385431611,234.72,22.3502,4114.04,5246.038944,3255.0882446355636,0.7842183491041961,12164.619999999999,10227.176538380785,15892.54918795617,0.7654291238071924,234.98000000000002,22.546499999999998,1.0937101029874854,37.498946621426846,12.16462,1.031545,4375.2315169069425
2017-10-09 06:33:55,237.36,31.0645,5934.79,7373.46972,4375.651193554724,0.8048842980804971,232.5,10.6987,1752.33,2487.4477500000003,1765.427959470469,0.7044690687472731,234.53,22.0775,3983.88,5177.836075,3307.3685257575103,0.7694102212380295,11671,9448.447678782704,15016.171434113765,0.7772287397762256,234.79666666666665,21.28023333333333,1.0917247547523508,49.72470539953352,11.671,0.9931508333333332,4376.224667740275
2017-10-09 06:38:55,237.31,36.7257,7037.11,8715.375867,5141.678651081378,0.8074362032560631,232.58,10.7253,1880.34,2494.490274,1639.1470987927219,0.7537972866034914,234.55,23.1322,4115.37,5425.657510000001,3535.7445013631022,0.7585016179909961,13032.82,10316.570251237203,16621.853654184073,0.7840774122517534,234.81333333333336,23.527733333333334,1.0632559195956963,56.09535980233258,13.03282,1.0293258333333333,4377.253993573609
2017-10-09 06:43:55,237.6,35.8191,6896.18,8510.61816,4987.316199412443,0.8103030673391179,232.86,11.0873,1946.95,2581.7886780000003,1695.5879438557558,0.7541089697194806,234.83,24.7975,4485.53,5823.196925,3713.440863462007,0.7702865037489695,13328.66,10396.345006730206,16903.76191546024,0.7885025869779649,235.0966666666667,23.901300000000003,1.0648102199095273,53.61214661963993,13.32866,1.098395,4378.352388573609
2017-10-09 06:48:55,238.03,32.5498,6318.79,7747.828893999999,4483.497017574702,0.8155562140631859,233.49,8.4657,1497.56,1976.656293,1290.1488856161145,0.7576228630659564,235.56,22.0774,3959.73,5200.552344000001,3371.3918505246315,0.7614056619521258,11776.08,9145.037753715447,14909.989124183856,0.7898114413040929,235.6933333333333,21.030966666666668,0.9914012558692235,59.74650079485965,11.77608,1.0460308333333332,4379.398419406942
2017-10-09 06:53:55,238.11,40.1978,7616.47,9571.498158,5796.8061661312595,0.7957448117601152,233.85,12.477,2119.7,2917.74645,2005.0227570996801,0.7264853325414893,236.07,23.7902,4219.38,5616.152513999999,3706.481009813555,0.7512936996425735,13955.55,11508.309933044495,18088.631051506098,0.7715094613994037,236.01,25.488333333333333,0.9152154569721608,57.71058654286275,13.955549999999999,1.07215125,4380.470570656942
2017-10-09 06:58:55,239.34,34.2898,6443.76,8206.920732,5082.4703603396865,0.7851617202630976,235.34,8.2715,1304.36,1946.61481,1444.9755046059902,0.6700657948862517,237.54,24.3668,4284.8,5788.089672,3891.3328065218307,0.7402787867520101,12032.92,10418.778671467508,15916.724309085279,0.7559922359861193,237.40666666666667,22.309366666666666,0.8705175367161816,62.92364492642104,12.03292,1.0828529166666665,4381.553423573609
2017-10-09 07:03:55,239.18,38.4226,7269.97,9189.917468000001,5621.576226268888,0.7910810978786909,235.37,8.1257,1358.26,1912.5460090000001,1346.4627766640372,0.7101842222923485,237.47,22.6605,4010.58,5381.188935,3587.8186155053095,0.7452962623026727,12638.81,10555.857618438235,16467.108072665356,0.7675184947003442,237.34,23.069599999999998,0.8300328642453858,66.55078544924926,12.63881,1.02798875,4382.581412323609
2017-10-09 07:08:55,239.59,38.007,6919.07,9106.09713,5920.090816541097,0.7598282668438877,235.87,8.4943,1383.82,2003.5505410000003,1448.8812849717515,0.6906838493374446,237.95,25.3286,4388.17,6026.94037,4131.34049366979,0.7280924865032304,12691.06,11500.312595182639,17126.593172914352,0.7410148575299182,237.80333333333337,23.943300000000004,0.8129967339958923,64.52326955766333,12.69106,1.05541125,4383.636823573609
2017-10-09 07:13:55,239.62,37.2997,7054.69,8937.754114000001,5487.695108715859,0.7893135020295098,235.97,7.4499,1221.09,1757.952903,1264.649208700234,0.6946090523336391,238.03,22.3884,3949.09,5329.110852,3578.283197960184,0.7410410685148195,12224.869999999999,10330.627515376276,16005.290106035236,0.7638018379554566,237.87333333333333,22.379333333333335,0.8001457358257907,66.71080461139742,12.22487,1.0381637499999998,4384.6749873236095
2017-10-09 07:18:55,239.39,39.0697,7115.43,9352.895482999998,6070.1985001334,0.7607729620130089,235.87,9.6012,1521.07,2264.635044,1677.7717179678773,0.6716623078098053,237.81,23.3229,3923.37,5546.418849000001,3920.4502154271127,0.7073699456916005,12559.869999999999,11668.42043352839,17143.581009534817,0.7326281477023104,237.68999999999997,23.997933333333332,0.7657032268921558,62.80443593753906,12.559869999999998,1.0326974999999998,4385.707684823609
2017-10-09 07:23:55,239.03,38.195,6958.01,9129.75085,5910.875351669643,0.7621248503183414,235.61,10.5402,1779.37,2483.3765220000005,1732.3398491984242,0.7165123710547826,237.52,25.4255,4387.04,6039.06476,4150.202791897507,0.7264436091259932,13124.420000000002,11793.417992765575,17644.69065437212,0.7438169507804856,237.38666666666666,24.72023333333333,0.7484273197034272,57.362052947180906,13.124420000000002,1.07017875,4386.7778635736095
2017-10-09 07:28:55,238.91,38.2939,7112.13,9148.795649,5754.830031396351,0.7773842889121023,235.64,8.1692,1402.65,1924.990288,1318.3931835360509,0.7286530268458166,237.62,19.6913,3339.44,4679.046706,3277.4408558095215,0.7137009330806197,11854.220000000001,10350.664070741923,15737.178225900214,0.7532621051778108,237.39,22.051466666666666,0.7371835376384852,73.65692984895941,11.854220000000002,1.0407766666666667,4387.818640240276
2017-10-09 07:33:55,238.49,40.4019,7528.77,9635.449131,6013.277163343516,0.7813616052185665,235.2,11.7235,2123.97,2757.3671999999997,1758.3586991100078,0.7702891366808164,237.03,22.0177,3652.47,5218.855431,3727.7224828007515,0.6998603521960637,13305.21,11499.358345254275,17585.899337158426,0.7565839963547687,236.90666666666667,24.714366666666667,0.7203962179198606,63.475360485331734,13.305209999999999,1.0483095833333334,4388.8669498236095
2017-10-09 07:38:55,238.76,40.356,7651.27,9635.39856,5856.5324892081035,0.7940792435678966,235.49,12.3773,2239.87,2914.7303770000003,1865.1100647700566,0.7684655903937834,237.39,22.3712,3705.79,5310.699168,3804.0302481573267,0.6977970099171695,13596.93,11525.672802135487,17824.63573167165,0.7628167107976482,237.21333333333334,25.034833333333335,0.7264909223764807,61.199395508924226,13.59693,1.1209224999999998,4389.98787232361
2017-10-09 07:43:55,238.43,34.791,6567.94,8295.21813,5066.834118133401,0.7917742363213781,235.15,12.2438,2203.86,2879.12957,1852.670553889273,0.7654605138177231,237.16,17.344,2932.29,4113.30304,2884.603483110502,0.712879642342131,11704.09,9804.108155133175,15267.817769597883,0.7665856494112621,236.91333333333333,21.4596,0.744294678785486,62.12324554045742,11.70409,1.0542091666666666,4391.042081490276
2017-10-09 07:48:55,237.93,35.7429,6658.78,8504.308197,5289.981741099055,0.7829890269438926,234.76,12.4923,2209.02,2932.692348,1928.9673526573106,0.7532395962046544,236.65,19.7035,3227.17,4662.833275,3365.618508023039,0.6921049520047444,12094.97,10584.567601779405,16072.379121260741,0.7525314023983309,236.4466666666667,22.64623333333333,0.7133391603462497,57.83154520177749,12.09497,0.9916274999999999,4392.033708990276
2017-10-09 07:53:55,237.51,31.4738,5851.93,7475.342238,4651.414499948038,0.7828310482231061,234.39,9.2086,1739.73,2158.403754,1277.515672068759,0.8060262111645679,236.33,15.6469,2745.51,3697.8318770000005,2477.1224092598545,0.7424647986504443,10337.17,8406.052581276652,13323.618262622502,0.7758530600504704,236.07666666666668,18.776433333333333,0.7144571678692073,67.62395414109531,10.33717,0.9346725,4392.9683814902755
2017-10-09 07:58:55,236.91,45.3967,8523.32,10754.932197,6559.083986325169,0.7925033690475064,233.89,19.2693,3476.06,4506.896577,2868.6449121796722,0.7712757416576501,235.83,23.7787,3736.82,5607.730821,4181.246374993148,0.6663693603134878,15736.199999999999,13608.975273497988,20804.61964167285,0.7563800862996546,235.54333333333332,29.481566666666666,0.701923212996902,53.98333648030918,15.736199999999998,1.0863904166666667,4394.054771906942
2017-10-09 08:03:55,236.82,61.2722,12350.5,14510.482403999998,7617.036782554851,0.8511433084123673,233.91,28.2225,5197.52,6601.524975,4070.1250404807897,0.7873211143914517,235.95,31.817,4809.27,7507.221149999999,5764.4853596923385,0.640619199022797,22357.29,17451.64718272798,28362.094519525835,0.7882806393092077,235.56000000000003,40.43723333333333,0.70045848191545,51.52421407003611,22.357290000000003,1.5872287499999997,4395.6420006569415
2017-10-09 08:08:55,236.4,56.1849,11090.23,13282.11036,7308.984482287492,0.8349749926336254,233.51,31.1007,5816.67,7262.324457,4348.299280160042,0.8009377761129133,235.39,38.8725,6333.51,9150.197775,6603.996547660739,0.692171924119968,23240.410000000003,18261.280310108275,29556.573135809376,0.7863025897221826,235.1,42.0527,0.6763079540621028,33.60592780011746,23.240410000000004,1.8999041666666667,4397.541904823608
2017-10-09 08:13:55,235.87,49.0221,9915.6,11562.842727000001,5948.126475566639,0.8575399868447938,232.9,33.5664,6711.03,7817.614560000001,4009.6351140501565,0.8584498440659882,234.74,41.1242,6903.71,9653.494708,6747.499411877263,0.7151513735516724,23530.34,16705.26100149406,28857.280634939223,0.8154039286539848,234.50333333333333,41.23756666666667,0.6837145172065747,18.877285840499788,23.53034,1.94878125,4399.490686073608
2017-10-09 08:18:55,235.54,44.1088,8961.45,10389.386752,5256.5930963061155,0.8625581291672374,232.61,32.3741,6546.39,7530.539401,3722.0695369529876,0.8693122300283945,234.44,39.2633,6627.97,9204.888052,6387.486025734409,0.7200489525301617,22135.81,15366.148658993512,26946.47674495477,0.8214732563931395,234.19666666666663,38.58206666666667,0.6774932748829118,16.09029065317048,22.135810000000003,1.90275625,4401.393442323608
2017-10-09 08:23:55,235.27,42.7737,8793.3,10063.368399,4893.7979774395935,0.8737929141969791,232.29,37.6607,7782.99,8748.204002999999,3994.513729855638,0.8896671816673456,234.09,40.1601,6908.62,9401.077809,6375.831997980519,0.734875313273774,23484.91,15264.14370527575,28009.553383861894,0.8384607093925021,233.88333333333333,40.198166666666665,0.6812513361362504,6.407091534025182,23.48491,1.9008633333333331,4403.294305656941
2017-10-09 08:28:55,234.95,46.9168,9453.69,11023.10216,5668.908767452222,0.8576251823470354,231.76,55.2911,11437.46,12814.265336,5778.399852018828,0.892556826326044,233.8,43.0285,7449.96,10060.063300000002,6760.39714797932,0.7405480241858914,28341.11,18207.705767450367,33685.88822260956,0.841334799091858,233.50333333333333,48.41213333333334,0.7465989065109732,14.209178966154482,28.34111,2.1594175,4405.453723156941
2017-10-09 08:33:55,236.75,44.5035,8986.22,10536.203625,5500.857836652676,0.852889742817589,233.49,57.393,11812.41,13400.69157,6328.151748035842,0.8814776415304064,235.57,39.9415,7060.19,9409.019155,6219.59473141594,0.7503640797933947,27858.819999999996,18048.604316104458,33194.366533369845,0.839263492857859,235.26999999999998,47.279333333333334,0.7565775491987814,21.391305573964665,27.858819999999994,2.3416637499999995,4407.7953869069415
2017-10-09 08:38:55,235.4,51.7885,10594.14,12191.0129,6031.99744598474,0.869012286911779,232.26,62.8076,13058.5,14587.693175999999,6502.028141058522,0.8951723786927558,234.27,41.0735,7404.51,9622.288845000001,6145.052829432099,0.7695164964672186,31057.15,18679.078416475364,36241.61332793196,0.8569472258031015,233.97666666666666,51.88986666666667,0.7336913937287203,21.0402030968153,31.05715,2.4548320833333332,4410.250218990275
2017-10-09 08:43:55,234.5,56.9081,11698.8,13344.94945,6420.72849317391,0.8766462581092804,231.55,63.0271,13144.87,14593.925005000001,6339.9558148826445,0.900708342375095,233.68,35.6831,6308.54,8338.426808,5452.676838101912,0.7565623762443415,31152.21,18213.361146158466,36085.82425446999,0.8632810984258213,233.24333333333334,51.87276666666667,0.7259943120918045,31.21033965799652,31.15221,2.5920566666666667,4412.842275656942
2017-10-09 08:48:55,234.17,51.0962,10219.93,11965.197154,6222.457209912309,0.8541380362114174,231.27,54.7105,11134.71,12652.897335000001,6009.496167396244,0.8800126726073683,233.29,34.0657,6019.9,7947.187153,5188.312599950801,0.7574881381430076,27374.54,17420.265977259354,32447.359013177942,0.84366003374519,232.91,46.62413333333333,0.7041346442831936,26.93547833596907,27.37454,2.438614583333333,4415.280890240275
2017-10-09 08:53:55,237.01,54.8624,10925.41,13002.937424,7050.659400677339,0.8402262999308578,234.12,59.5174,12045.67,13934.213688000002,7004.580312477443,0.864467150405021,236.17,35.4279,6145.2,8367.007142999999,5678.320657642803,0.7344561675367032,29116.280000000002,19733.560370797586,35173.44404442524,0.8277915566990018,235.76666666666665,49.935900000000004,0.6984306517743449,29.05324626170751,29.116280000000003,2.353784166666667,4417.6346744069415
2017-10-09 08:58:55,236.91,50.7486,9947.34,12022.850826,6752.730478010275,0.8273694936385964,234,58.3934,11842.47,13664.0556,6816.327437776985,0.8666877789929367,236.06,29.4833,5295.21,6959.827798,4516.630827698179,0.7608248585578008,27085.019999999997,18085.68874348544,32568.24290204548,0.8316389705598424,235.65666666666667,46.208433333333325,0.7030001273038459,36.1949802813772,27.085019999999997,2.3417208333333335,4419.9763952402745
2017-10-09 09:03:55,236.17,52.8531,10379.95,12482.316626999998,6932.882977101272,0.8315724003946149,233.31,60.797,12233.98,14184.548069999999,7178.5191585549655,0.8624864140631024,235.25,34.8862,6126.12,8206.97855,5461.240762478807,0.7464525419041091,28740.05,19572.642898135044,34771.81076706268,0.8265330267822516,234.91,49.5121,0.6811119152015641,29.54005182571532,28.74005,2.3260445833333327,4422.3024398236075
2017-10-09 09:08:55,235.72,51.3606,10223.57,12106.720631999999,6484.697442162929,0.8444541103044427,232.98,57.1627,11583.85,13317.765846,6570.94409551505,0.869804300056771,234.86,33.8517,6127.23,7950.410262,5066.169742637422,0.7706809835067099,27934.649999999998,18121.811280315404,33297.81846760935,0.8389333381456684,234.51999999999998,47.458333333333336,0.6566604127579704,28.670693590869185,27.934649999999998,2.361445833333333,4424.663885656941
2017-10-09 09:13:55,235.89,51.9084,9966.08,12244.672476,7114.018096554997,0.8139115210744817,233.27,55.9961,11246.49,13062.210247,6643.628467692322,0.8609944096239748,235.09,32.1723,5629.72,7563.386007,5050.8475142775205,0.7443385799415275,26842.29,18808.49407852484,32776.02754981152,0.8189610519214479,234.75,46.69226666666666,0.6304579339723065,31.097155274820665,26.842290000000002,2.2823725,4426.9462581569405
2017-10-09 09:18:55,235.29,55.8027,10731.7,13129.817283,7564.5698486408,0.8173533392498163,232.72,61.5149,11936.14,14315.747528,7903.74526321782,0.8337769282850404,234.54,36.1156,6343.2,8470.552824,5613.740188517312,0.7488531305805124,29011.04,21082.055300375934,35862.145746869486,0.8089599603094709,234.1833333333333,51.1444,0.6248665575403786,29.385035311783884,29.01104,2.327222083333333,4429.273480240274
2017-10-09 09:23:55,234.5,56.6925,10694.86,13294.39125,7896.885986797362,0.8044640629934823,231.98,62.6658,12095.68,14537.212284,8063.812146105616,0.8320494853963708,233.75,37.1898,6364.34,8693.115749999999,5921.60770461013,0.732112649023453,29154.88,21882.305837513108,36453.289790920935,0.7997873488845257,233.41,52.182700000000004,0.6126558416520316,28.7315527943169,29.154880000000002,2.42358,4431.6970602402735
2017-10-09 09:28:55,234.27,56.3912,10632.8,13210.766424,7840.147554063363,0.8048586780463691,231.74,63.3418,12197.41,14678.828732,8166.468161652792,0.830952538700143,233.45,36.4846,6323.92,8517.32987,5705.518727337086,0.7424768203793897,29154.129999999997,21712.13444305324,36350.7919876599,0.8020218654354775,233.15333333333334,52.07253333333333,0.6061819117604982,29.935039329755416,29.15413,2.4295420833333328,4434.126602323607
2017-10-09 09:33:55,234.06,53.879,10639.19,12610.91874,6770.739074191469,0.8436490805585828,231.44,62.9076,12123.25,14559.334944,8062.322460003661,0.832678830910204,233.31,34.8564,6128,8132.346684,5346.277077440506,0.7535340336703236,28890.440000000002,20179.338611635638,35240.07988351685,0.8198176648717864,232.93666666666664,50.547666666666665,0.6425208568852656,31.042514326411368,28.89044,2.41852375,4436.545126073606
2017-10-09 09:38:55,233.77,55.4604,10891.21,12964.977708,7033.647112617818,0.8400484941273452,231.23,61.6399,11967.78,14252.994077,7740.806290729476,0.8396677873677335,233.09,35.2935,6439.06,8226.561915,5120.041724217534,0.7827158011488692,29298.05,19894.495127564827,35414.21565110825,0.8272963119849062,232.6966666666667,50.79793333333333,0.63029122319473,30.521779757444197,29.29805,2.4245204166666667,4438.969646490273
2017-10-09 09:43:55,233.05,61.7583,11832.33,14392.771815,8194.379005742803,0.8221022435489782,230.71,60.1223,11567.12,13870.815833,7655.146424373834,0.8339177838754598,232.49,39.0145,6943.25,9070.481105,5836.514963029053,0.765477588192385,30342.7,21686.04039314569,37295.626971846796,0.8135725945270923,232.08333333333334,53.6317,0.5917414721723525,27.254776559385597,30.3427,2.4850312499999996,4441.454677740273
2017-10-09 09:48:55,234.44,59.0911,11391.19,13853.317484,7883.856651182849,0.8222716337192407,232.13,58.1778,11324.97,13504.812714,7356.970907874793,0.8385877123834359,233.78,35.832,5951.9,8376.80496,5894.552377227689,0.7105214969694126,28668.059999999998,21135.37993628533,35616.877308584095,0.8049009954359657,233.45000000000002,51.033633333333334,0.5654315699293303,29.787480021345402,28.668059999999997,2.4587816666666664,4443.913459406939
2017-10-09 09:53:55,234.74,60.0902,11942.51,14105.573548000002,7506.241404187409,0.8466518542731147,232.4,62.7192,12601.04,14575.94208,7326.109365680718,0.8645094725842928,234.09,37.6503,6870.8,8813.558727,5520.0475355088965,0.7795715910931151,31414.350000000002,20352.398305377024,37431.02326551084,0.8392597171914711,233.74333333333334,53.48656666666667,0.5747044478986925,29.60793270833736,31.414350000000002,2.50343375,4446.416893156939
2017-10-09 09:58:55,234.45,55.7205,11008.45,13063.671225,7033.742565120861,0.8426765960653607,232.22,55.0916,10760.51,12793.371352,6919.665822138691,0.8411004186412364,233.79,38.8138,7293.17,9074.278302,5399.2775491956345,0.8037190129371017,29062.129999999997,19352.685936455186,34916.097334781996,0.8323418771962663,233.48666666666665,49.8753,0.5425006424349649,22.17831271190349,29.062129999999996,2.519853333333333,4448.9367464902725
2017-10-09 10:03:55,234.51,55.9424,10908.88,13119.052224,7287.377333556932,0.8315295810808109,232.21,58.2443,11502.48,13524.908903000001,7114.500311620536,0.8504663567418631,233.79,38.7513,6904.45,9059.666427,5865.673530466127,0.7621086334286069,29315.81,20267.551175643595,35639.72988973727,0.8225598255289166,233.50333333333333,50.97933333333333,0.5538821715607154,23.98625586839111,29.315810000000003,2.4324141666666668,4451.369160656939
2017-10-09 10:08:55,234.19,69.5293,13681.79,16283.066767000002,8828.75335109549,0.8402465085832684,231.96,62.445,12510.61,14484.7422,7300.1639727036845,0.8637095384410777,233.62,43.1784,7720.53,10087.337808,6492.133745680711,0.7653684398154141,33912.93,22621.051069479887,40765.16616761076,0.8319095244347345,233.25666666666666,58.384233333333334,0.555896937565194,26.04441724278301,33.91293,2.6345308333333333,4454.003691490272
2017-10-09 10:13:55,233.84,73.4241,14977.39,17169.491544,8394.595205689644,0.8723257739821628,231.63,60.7001,12234.43,14059.964162999999,6928.298120025168,0.8701608238942707,233.43,35.2607,6287.15,8230.905201,5312.2071971402665,0.7638467272392049,33498.97,20635.10052285508,39344.48328100439,0.8514273719328114,232.9666666666667,56.46163333333334,0.573758763771656,37.54927387270058,33.49897,2.808829166666666,4456.812520656938
2017-10-09 10:18:55,233.66,74.3828,15196.78,17380.285048,8433.989920632606,0.8743688586251775,231.3,63.2799,12733.12,14636.640870000001,7217.957538178953,0.8699482424343995,233.16,34.4056,5873.74,8022.009696,5463.681723446014,0.7322030541709282,33803.64,21115.629182257573,39856.69169678045,0.8481296003484051,232.70666666666668,57.3561,0.6044806050535723,40.0140525593616,33.80364,2.8042754166666666,4459.616796073605
2017-10-09 10:23:55,233.09,86.9786,17810.98,20273.841874,9684.918986318673,0.878520218846213,230.86,67.6806,13413.84,15624.743316,8012.5838619815195,0.8584998632434494,232.71,41.8167,6912.5,9731.164257,6849.299347138682,0.7103466571358688,38137.32,24546.802195438875,45354.16932107128,0.8408779296566595,232.22000000000003,65.49196666666667,0.5856515373352913,36.14987894189568,38.13732,2.9975399999999994,4462.614336073605
2017-10-09 10:28:55,233.33,92.789,19053.47,21650.45737,10281.419419967619,0.8800493067828433,231.07,77.2243,16002.82,17844.219000999998,7894.675661688029,0.896806971440061,232.96,42.6407,7545.9,9933.577472,6460.290595803406,0.7596356923041874,42602.19,24636.385677459053,49212.78382742242,0.8656732394858172,232.45333333333335,70.88466666666667,0.5951015257542822,39.84495941764557,42.60219,3.36414625,4465.978482323605
2017-10-09 10:33:55,233.45,84.8385,16872.73,19805.547824999998,10371.629910263004,0.8519193788066804,231.11,79.1475,16413.71,18291.778725,8073.369368501773,0.8973271679460467,232.89,47.2917,8294.97,11013.764012999998,7245.444805748908,0.7531457901412365,41581.41,25690.444084513685,48877.52627586245,0.8507265642969836,232.48333333333335,70.4259,0.5907233493440396,32.84899447504399,41.581410000000005,3.5076500000000004,4469.486132323605
2017-10-09 10:38:55,233.43,81.2865,16144.15,18974.707695,9970.25340140321,0.8508247009388251,230.97,82.6995,17329.92,19101.103515,8032.809488861627,0.9072732361452782,232.77,46.4954,8342.38,10822.734258,6894.655376078404,0.7708199980825954,41816.45,24897.718266343243,48667.359343534365,0.8592298937944218,232.39,70.16046666666666,0.611041783209255,33.72991627763784,41.816449999999996,3.474910833333333,4472.961043156938
2017-10-09 10:43:55,233.6,84.8369,16921.13,19817.89984,10316.225743525192,0.8538306347601362,231.17,81.243,16850.47,18780.94431,8293.704236010666,0.8972110093009483,232.98,46.3663,7881.75,10802.420574,7387.171799483106,0.7296281371390345,41653.350000000006,25997.101779018965,49100.41616046825,0.8483298769580688,232.58333333333334,70.8154,0.6076675026872184,34.525117417962754,41.65335,3.4779083333333336,4476.438951490271
2017-10-09 10:48:55,234.72,80.6264,15997.89,18924.628608,10109.850814855381,0.8453476330434944,232.22,79.788,16653.93,18528.36936,8120.781162898482,0.8988340893048777,234.06,48.5884,8773.96,11372.600904,7235.584098057437,0.7714998595364407,41425.78,25466.2160758113,48627.393615413006,0.8519021259422308,233.66666666666666,69.66760000000001,0.619115549215403,30.25681952586282,41.425779999999996,3.461630416666667,4479.900581906938
2017-10-09 10:53:55,233.96,78.5783,15448.29,18384.179068,9966.362229027667,0.8403034991586713,231.29,87.051,17948.65,20134.02579,9122.771382090263,0.8914585779916199,233.22,50.2766,9598.39,11725.508652,6734.8691565632425,0.8185905008362104,42995.33,25824.002767681173,50154.53639257475,0.8572570517542526,232.82333333333335,71.96863333333333,0.6585823299497586,30.14095492527068,42.99533,3.5175462499999997,4483.418128156938
2017-10-09 10:58:55,233.04,79.4578,15842.04,18516.845712000002,9586.623167748527,0.8555474429283293,230.37,85.2749,17394.05,19644.778713,9130.408275659855,0.8854286553245534,232.32,51.446,9610.88,11951.93472,7104.908808474707,0.8041275513258492,42846.969999999994,25821.94025188309,50026.34742365986,0.8564880749166109,231.91,72.05956666666667,0.6640507093268906,28.60628729842487,42.84696999999999,3.5767624999999996,4486.994890656938
2017-10-09 11:03:55,232.68,79.342,15790.31,18461.29656,9564.809500464075,0.8553196655869115,230.09,83.4814,17073.67,19208.235325999998,8800.346417618703,0.8888723878184331,232.04,48.2948,8771.38,11206.325392,6974.569641704353,0.782716875797818,41635.35999999999,25339.725559787126,48740.17740811915,0.8542307848281318,231.60333333333332,70.37273333333333,0.6534160417955936,31.37285179581864,41.63535999999999,3.520097083333333,4490.514987740271
2017-10-09 11:08:55,232.98,84.3027,16410.97,19640.843045999998,10790.865545298318,0.8355532377894652,230.4,87.7569,17900.78,20219.18976,9400.941971020187,0.8853361688811806,232.47,47.5474,8664.28,11053.344078,6863.429710302107,0.7838605166779284,42976.03,27055.237226620615,50783.11743039824,0.8462660855529716,231.95000000000002,73.20233333333333,0.6682474671265408,35.0466059825051,42.97603,3.5254745833333327,4494.0404623236045
2017-10-09 11:13:55,235.58,110.7565,21569.41,26092.016270000004,14681.752800188573,0.8266670454594193,233.36,91.0622,18303.34,21250.274992000002,10796.385139481672,0.8613225008566043,235.19,66.1659,12785.18,15561.558020999999,8871.373084734369,0.821587400358413,52657.93,34349.511024404615,62870.87162987797,0.8375568627392069,234.71000000000004,89.3282,0.5751778790848378,25.929437736347538,52.65793,3.9847483333333327,4498.025210656938
2017-10-09 11:18:55,235.11,115.6391,22598.36,27187.908801,15116.101027774765,0.831191547882815,233.01,89.3429,17717.08,20817.789129,10930.938683073404,0.8510548305688912,234.91,65.1438,12430.28,15302.930058,8925.682465875641,0.8122810437535622,52745.72,34972.72217672381,63286.66743294917,0.833441262425185,234.34333333333333,90.04193333333335,0.5689657624852464,28.428050930344284,52.74572,4.39181875,4502.417029406938
2017-10-09 11:23:55,235.14,108.6874,21414.21,25556.755235999997,13949.17016416078,0.8379080130577498,233.02,88.9527,17909.26,20727.758154,10435.43790854574,0.8640230104452423,234.89,60.1483,11017.1,14128.234186999998,8844.801231950636,0.7797931329689674,50340.57,33229.40930465716,60318.87458052691,0.8345740922734611,234.35,85.92946666666666,0.567527202901636,30.00270764704695,50.34057,4.295262083333333,4506.712291490271
2017-10-09 11:28:55,235.4,95.9968,19709.93,22597.64672,11053.157769480486,0.8722116176175003,233.01,88.6965,17514.91,20667.171465,10970.86614883302,0.8474749449706567,234.79,63.8919,11344.95,15001.179200999999,9814.656739693699,0.7562705470009805,48569.78999999999,31838.680658007204,58075.17616578241,0.8363261759439493,234.39999999999998,82.86173333333333,0.5930034129692775,22.893358092114894,48.56978999999999,4.121264999999999,4510.833556490271
2017-10-09 11:33:55,235.38,88.9489,17634.35,20936.792082,11286.228899078644,0.8422660898066036,233.06,78.9544,14756.81,18401.112464,10992.611088211766,0.8019520574568669,234.67,67.9553,12313.2,15947.070250999997,10133.812478545728,0.7721292880883793,44704.36,32412.652465836138,55218.292647280156,0.8095933042616805,234.37,78.61953333333334,0.5589452574988276,13.564355931901584,44.70436,3.886422916666666,4514.7199794069375
2017-10-09 11:38:55,235.65,78.0241,15791.88,18386.379165000002,9416.7650955488,0.8588901522307967,233.37,67.5311,12875.93,15759.732806999999,9087.332104811183,0.8170144860756078,235.03,55.4894,9994.68,13041.673682,8378.044170650537,0.766364827375996,38662.49,26882.14137101052,47089.67676350195,0.8210396132930422,234.6833333333333,67.01486666666666,0.5596193452169466,17.1983728983519,38.66249,3.47361875,4518.193598156938
2017-10-09 11:43:55,235.69,86.1622,17853.94,20307.568918,9676.47569292249,0.8791766297626507,233.46,65.5727,12704.11,15308.602542,8541.598263605521,0.8298673876433573,235.09,52.6827,9415.46,12385.175943,8046.222475638239,0.7602201247146222,39973.509999999995,26264.296432166248,47829.85227655215,0.8357439569094466,234.74666666666667,68.1392,0.5481085993411317,26.45026651325521,39.97351,3.2764999999999995,4521.470098156938
2017-10-09 11:48:55,235.63,87.8619,18303.37,20702.899497000002,9674.538450281903,0.884096935439033,233.47,65.8026,13086.05,15362.933022,8048.292144048824,0.8517937285322105,234.96,58.4075,10668.82,13723.4262,8631.8425886045,0.7774166483294092,42058.24,26354.67318293523,49633.298807120664,0.8473795014802863,234.6866666666667,70.69066666666667,0.5184217254211417,24.290665434380774,42.05824,3.417989583333333,4524.888087740271
2017-10-09 11:53:55,235.86,80.5316,16730.42,18994.183176000002,8992.88836509392,0.8808180823031985,233.45,78.5487,16489.14,18337.194014999997,8022.52743243373,0.8992182766082819,235.07,57.9614,10978.48,13624.986298,8069.2768269707885,0.8057608103144677,44198.03999999999,25084.69262449844,50820.35560587082,0.8696916712423435,234.79333333333332,72.34723333333334,0.572134359294699,19.88442773900131,44.19803999999999,3.594011666666667,4528.482099406938
2017-10-09 11:58:55,236.27,75.3024,15665.96,17791.698048000002,8433.398882396534,0.8805207888384233,233.79,78.1293,16440.03,18265.849047,7960.317519225651,0.9000419283931466,235.49,51.5622,9287.53,12142.382478,7821.715843799326,0.7648853111675141,41393.52,24215.432245421514,47956.34115341787,0.8631500861914664,235.1833333333333,68.3313,0.5924456098079443,24.54087658218123,41.393519999999995,3.566315,4532.048414406938
2017-10-09 12:03:55,236.35,72.5073,15107.17,17137.100355,8090.341350551353,0.8815476181530478,233.85,74.3098,15133.14,17377.346729999997,8541.67741810949,0.8708544655942422,235.57,54.2752,9992.91,12785.608864,7975.809912171639,0.7815748241866443,40233.22,24607.828680832477,47162.031592729356,0.8530849635027699,235.25666666666666,67.03076666666665,0.5979285036201594,19.029420818201377,40.23322,3.401114166666666,4535.449528573605
2017-10-09 12:08:55,236.59,72.4067,15128.48,17130.701153,8036.79133006423,0.8831208871652423,234.1,71.4956,14534.5,16737.11996,8299.367102703098,0.8683991053858707,235.75,56.0364,10608.34,13210.5813,7872.901671449332,0.8030184107038499,40271.32,24209.06010421666,46987.84742539261,0.8570582013560607,235.48000000000002,66.64623333333333,0.586037030745721,15.919629366400795,40.27132,3.3543558333333334,4538.803884406938
2017-10-09 12:13:55,236.83,86.7208,17970.96,20538.087064,9942.716777965878,0.875006515650634,234.46,77.0988,15486.11,18076.584648,9324.339633679656,0.8566944642229963,236.17,60.8856,11142.82,14379.352151999998,9088.637453371488,0.7749180826933267,44599.89,28355.693865017023,52850.69122138956,0.843884705559909,235.82000000000002,74.90173333333333,0.5767110508014645,18.712695567347794,44.59989,3.5363004166666663,4542.340184823604
2017-10-09 12:18:55,235.74,92.6601,18673.25,21843.691974,11333.87019038475,0.8548577787228597,233.46,78.7178,15915.34,18377.457588,9188.737676261022,0.8660251247371835,235.14,61.8002,10980.88,14531.699027999999,9517.906863695198,0.7556501121336051,45569.469999999994,30040.51473034097,54580.29975499157,0.8349069207124041,234.78,77.72603333333333,0.5622284692052105,20.489702935224198,45.569469999999995,3.757056666666666,4546.097241490271
2017-10-09 12:23:55,234.34,100.7211,19932.33,23602.982574,12641.321416673483,0.8444835281942957,232.05,88.9358,17707.78,20637.55239,10599.202617253562,0.8580368284651995,233.83,69.2231,12615.03,16186.437473000002,10142.079479398624,0.7793580286608877,50255.14,33382.60351332567,60332.22450521366,0.8329734302380507,233.40666666666667,86.29333333333334,0.5812458941475486,19.781636279357233,50.25514,3.992692083333333,4550.089933573604
2017-10-09 12:28:55,233.04,112.7536,22269.87,26276.098944,13945.833280875619,0.8475333437989355,230.75,92.5067,18236.59,21345.921025,11093.923092280611,0.8543360569282347,232.7,69.4282,12578.84,16155.942140000001,10138.404740659538,0.7785890721195663,53085.3,35178.16111381577,63683.21674852473,0.8335838343346526,232.16333333333333,91.56283333333333,0.6087668164654167,24.17425556585004,53.085300000000004,4.305851666666666,4554.395785240271
2017-10-09 12:33:55,234.02,121.3507,23746.69,28398.490814,15574.626626559702,0.8361954920609113,231.63,104.4955,20940.38,24204.292665,12138.709522373982,0.8651514956386354,233.68,74.817,13381.75,17483.236559999998,11251.325590810202,0.7654046179650847,58068.82,38964.66173974388,69930.19891781418,0.8303825943387587,233.10999999999999,100.22106666666667,0.6348933979666208,25.348030620308716,58.06882,4.631421666666666,4559.027206906938
2017-10-09 12:38:55,235.36,123.0052,23977.15,28950.503872,16224.30128912142,0.828211837210541,232.87,110.5271,22088.34,25738.445777,13212.601070946219,0.858184685717824,234.85,87.008,16878.81,20433.8288,11517.253683565772,0.8260228743817214,62944.3,40954.15604363341,75094.7920946338,0.838197939487976,234.36,106.84676666666667,0.6357740228708009,18.56749369736037,62.944300000000005,5.042213333333333,4564.069420240271
2017-10-09 12:43:55,234.09,123.9534,24285.78,29016.251406,15879.034462075993,0.8369716563380123,231.46,111.5959,22551.69,25829.987014000002,12594.02665104806,0.8730817397537541,233.57,85.9345,16702.04,20071.721165,11131.749654205707,0.8321179764655225,63539.51,39604.810767329756,74871.95981778558,0.8486422708131971,233.04,107.16126666666668,0.6779951939581119,19.808245392147295,63.53951,5.270158749999999,4569.339578990271
2017-10-09 12:48:55,233.8,123.5662,24125.68,28889.77756,15892.476584971882,0.8350940034029117,231.11,113.3446,22879.82,26195.070506,12755.21679870284,0.873439909037823,233.28,79.7538,14984.44,18604.966464,11027.752944864365,0.8054000005318149,61989.94,39675.44632853909,73599.54960848868,0.8422597737316904,232.73000000000002,105.55486666666667,0.6960855927469619,24.443275314007316,61.989940000000004,5.23039375,4574.569972740271
2017-10-09 12:53:55,234.74,118.8858,23491.94,27907.252692000002,15064.644298872157,0.8417861929753582,231.88,116.6173,23545.32,27041.219524,13298.325437541329,0.8707196056414072,234.08,85.2235,16565.61,19949.11688,11115.20713346364,0.8303931497142043,63602.869999999995,39478.17686987713,74858.8773707314,0.8496369733814321,233.5666666666667,106.90886666666667,0.722135007849306,20.283973951646043,63.602869999999996,5.23303375,4579.8030064902705
2017-10-09 12:58:55,234.86,120.1789,23631.34,28225.216454,15434.46188500112,0.8372421178244333,231.96,118.5307,23991.52,27494.381172,13429.369461029366,0.8725971990390793,234.22,87.2618,17143.61,20438.458796,11127.768604877157,0.8387917196259029,64766.47,39991.59995090764,76118.48463346034,0.8508638908390698,233.68000000000004,108.65713333333333,0.7360492981855644,19.6906845201757,64.76647,5.348722499999999,4585.15172899027
