DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-09 13:03:55,235.48,125.6602,24137.02,29590.463896,17117.23748447978,0.81570265626227,232.59,121.6491,24435.09,28294.364169,14265.252203164553,0.8636027250533407,235.04,79.7797,15091.82,18751.420688000002,11128.914902449138,0.8048360842151033,63663.93,42511.40459009347,76552.69755709148,0.8316353574937148,234.37,109.02966666666667,0.7594828689678718,26.827530121771137,63.66393,5.351266666666666,4590.502995656937
2017-10-09 13:08:55,235.16,123.1422,23582.43,28958.119752,16806.001751346823,0.8143633012765366,232.32,120.2894,24179.06,27945.633407999998,14011.833716210222,0.8652178194350127,234.61,87.1807,17043.98,20453.464027,11306.941958964113,0.8333053011216465,64805.47,42124.777426521156,77293.2455985311,0.8384363924450287,234.03,110.2041,0.7306755544161039,20.89160022177033,64.80547,5.352891666666666,4595.855887323603
2017-10-09 13:13:55,235.17,127.0396,24529.31,29875.902731999995,17055.278214553542,0.8210399605340369,232.51,117.9397,23791.72,27422.159647,13635.57476409246,0.8676092731668867,234.66,92.7802,18075.55,21771.801732,12136.137888760915,0.8302275678651215,66396.58,42826.990867406916,79010.48653472117,0.8403514889232078,234.11333333333332,112.5865,0.6848534897627893,17.592073650037975,66.39658,5.466752083333333,4601.322639406937
2017-10-09 13:18:55,234.79,129.9588,24665.69,30513.026651999997,17962.4200009231,0.8083658917652231,232.14,121.7695,24520.14,28267.571729999996,14064.791000619065,0.8674300089942676,234.4,84.3532,15736.32,19772.39008,11971.45113732176,0.7958734344371178,64922.15,43998.662138863925,78426.83106330638,0.8278053456934227,233.77666666666664,112.02716666666667,0.7000983844980208,24.702906884193272,64.92215,5.47161375,4606.794253156937
2017-10-09 13:23:55,234.51,127.8697,24070.64,29986.723347,17883.17273528148,0.8027099100311715,231.87,117.2894,23575,27195.893178000002,13558.612788526232,0.8668588248122291,234.06,87.8025,16816.94,20551.05315,11812.549031031573,0.8183006426607388,64462.58,43254.33455483928,77629.6443250796,0.8303861309741213,233.48000000000002,110.98719999999999,0.6895665581634459,20.88952599939452,64.46258,5.391030416666667,4612.185283573604
2017-10-09 13:28:55,234.29,131.7796,24802.04,30874.642483999996,18387.559934728084,0.803314241220867,231.62,122.8996,24817.76,28466.005352000004,13942.462095429666,0.8718385208290673,233.57,106.3528,20676.21,24840.823496,13768.109964527657,0.8323480098527889,70296.01000000001,46098.131994685406,84062.87406054791,0.8362313421424058,233.16,120.344,0.660490650197286,11.626005451040344,70.29601000000001,5.614941250000001,4617.8002248236035
2017-10-09 13:33:55,233.64,128.5635,23496.46,30037.57614,18712.89255659577,0.7822355535775264,230.96,118.8643,23807.05,27452.898728,13670.626132965674,0.8671962198191663,232.87,103.6471,19859.21,24136.300177,13717.607823893726,0.822794291352254,67162.72,46101.126513455165,81462.53631951315,0.8244614399995321,232.49,117.02496666666666,0.658092821196611,11.43163467396843,67.16272000000001,5.727447083333333,4623.527671906937
2017-10-09 13:38:55,232.41,127.7476,22829.97,29689.819716,18980.98692291005,0.768949431770945,229.86,116.3142,23618.5,26735.982012,12529.133724882484,0.8833975123636465,231.95,90.5282,17579.1,20998.01599,11484.420695285231,0.8371790938901937,64027.57,42994.54134307777,77123.66890524935,0.8301935178766117,231.40666666666667,111.53000000000002,0.6683760191293766,18.83062853044025,64.02757,5.4662620833333335,4628.99393399027
2017-10-09 13:43:55,232.49,136.8772,24523.69,31822.580228,20279.67556819873,0.7706380131433257,230.25,108.985,21210.94,25093.79625,13408.752162409228,0.8452662876785731,232.13,96.5386,18463.11,22409.505218,12700.373744243481,0.8238963698836986,64197.74,46388.80147485144,79203.98173943517,0.8105367759312578,231.62333333333333,114.1336,0.5929166606703419,19.927173067352637,64.19774,5.34272125,4634.33665524027
2017-10-09 13:48:55,233.04,139.8973,25777.5,32601.666792,19959.68865905968,0.7906804325208747,230.82,117.054,23333.05,27018.40428,13622.149152575825,0.8635983738414917,232.66,98.9351,19138.27,23018.240366,12789.292824626851,0.8314393148951966,68248.82,46371.13063626235,82511.71545833784,0.827140965630032,232.17333333333332,118.6288,0.5828978349508951,17.928614299394415,68.24882000000001,5.518606666666667,4639.855261906937
2017-10-09 13:53:55,232.43,120.7358,22364.66,28062.621994,16950.891901682713,0.7969554664130006,229.95,118.3428,23933.49,27212.92686,12951.117508061203,0.8794897411487036,231.87,89.6718,16910.28,20792.200266,12097.8519673143,0.8132992075712243,63208.43,41999.861377058216,75890.01237815821,0.8328952390340092,231.41666666666666,109.58346666666667,0.6337774576881535,18.170320096948927,63.20843,5.477385416666666,4645.332647323604
2017-10-09 13:58:55,233.23,113.6316,20432.25,26502.298068,16878.83179673927,0.7709614444594436,230.78,109.0167,21238.12,25158.874026,13487.446056305009,0.844160194850208,232.51,98.1863,18930.72,22829.296613,12759.49153085393,0.8292292277292513,60601.09,43125.76938389821,74379.59460861071,0.8147542389668305,232.17333333333332,106.94486666666667,0.600126342387864,8.189796237687581,60.60109,5.158729999999999,4650.491377323604
2017-10-09 14:03:55,234.46,113.2753,20413.36,26558.526838,16989.705156805,0.768617932934161,232.02,107.1818,20985.96,24868.321236,13342.52164979651,0.8438832601864658,233.69,101.2048,19798.54,23650.549712,12937.013393677198,0.837128110808962,61197.86,43269.240200278706,74949.35100512223,0.8165228808427919,233.39000000000001,107.22063333333334,0.5870002999271625,5.646923058030804,61.19786,5.07495625,4655.5663335736035
2017-10-09 14:08:55,234.14,121.5323,22006.74,28455.572722,18039.484846010168,0.7733718879952755,231.67,114.068,22475.71,26426.13356,13899.028560545452,0.8505107245057003,233.51,99.381,18661.74,23206.457309999998,13794.169821096602,0.8041615206797803,63144.19,45732.68322765222,77965.80690249336,0.8098959339825756,233.10666666666665,111.66043333333334,0.616312989761483,10.997121331847488,63.14419,5.18091875,4660.747252323604
2017-10-09 14:13:55,233.77,123.2778,22619.82,28818.651306,17856.606795928936,0.7849021024551065,231.3,116.9342,23119.21,27046.880460000004,14036.94666205689,0.8547828661494368,233.05,109.8311,21136.41,25596.137855000004,14436.566260855256,0.8257655947837134,66875.44,46330.11971884108,81356.03523006605,0.8220095756987605,232.7066666666667,116.68103333333333,0.6044806050535845,5.870648500141833,66.87544,5.417484583333334,4666.164736906937
2017-10-09 14:18:55,233.87,123.5405,23092.78,28892.416735,17363.618766274154,0.7992678567461484,231.66,95.5552,17528.68,22136.317632,13518.947287507042,0.791851666180501,233.23,105.886,20369.67,24695.79178,13962.760319228273,0.8248235238400604,60991.13,44845.32637300947,75703.5087441701,0.8056579016186869,232.92,108.32723333333333,0.5409582689335356,14.043806158931412,60.99113,5.32777375,4671.492510656937
2017-10-09 14:23:55,233.76,126.5462,24075.91,29581.439712,17187.557508459155,0.8138856740712783,231.41,105.584,20324.21,24433.19344,13561.247345003298,0.831827818574337,233.38,87.9287,16659.61,20520.800006,11981.67882786672,0.8118401814319597,61059.729999999996,42730.48368132918,74526.4037996819,0.8193033191849869,232.85,106.6863,0.6184238780330675,18.615229884249427,61.059729999999995,5.085452499999999,4676.577963156938
2017-10-09 14:28:55,233.38,120.6632,22600.9,28160.377616,16798.993620622456,0.802578016111501,231.04,101.2882,19735.2,23401.625728,12576.08713683996,0.8433260248405252,232.75,98.442,19004.27,22912.3755,12799.01061879785,0.8294325483623469,61340.37000000001,42174.091376260265,74439.87490015048,0.8240256996976228,232.39,106.7978,0.580920005163731,12.982851706683105,61.34037000000001,5.1000041666666664,4681.677967323604
2017-10-09 14:33:55,232.74,127.0937,24024.74,29579.787738,17256.178909524984,0.8122012305428533,230.64,92.7861,17601.97,21400.186104,12171.220867478114,0.8225148096590591,232.29,96.4531,18556.79,22405.090599,12555.223201731545,0.8282399001246726,60183.50000000001,41982.622978734646,73379.79493310525,0.8201644615505495,231.89,105.4443,0.5390486868773988,20.53159819923884,60.18350000000001,5.063494583333334,4686.741461906938
2017-10-09 14:38:55,234.52,136.461,26206.23,32002.833720000006,18368.85612380557,0.8188721732982837,232.4,100.994,19623.56,23471.0056,12876.490080826814,0.8360766613254952,234.17,89.9901,17435.57,21072.981717,11835.178799668225,0.8273897939148486,63265.36,43080.52500430061,76540.42990848543,0.8265613359585569,233.6966666666667,109.14836666666667,0.5548503045258159,25.02340086933657,63.26536,5.1437025,4691.885164406937
2017-10-09 14:43:55,235.47,134.3161,25393.77,31627.412067,18853.37209209316,0.8029038210968841,233.29,105.0288,20637.14,24502.168752,13208.509612060148,0.8422576878348976,234.91,101.8727,20022.01,23930.915956999997,13107.549507856043,0.836658740349777,66052.92,45169.43121200935,80020.40837525665,0.8254509235974409,234.55666666666664,113.7392,0.5400258643966568,18.09130009706417,66.05292,5.388261666666666,4697.273426073604
2017-10-09 14:48:55,234.01,140.2176,26206.01,32812.320576,19745.719066726666,0.7986637196019574,232.1,97.4916,18818.45,22627.80036,12565.16170725694,0.8316517602509023,233.7,102.2917,21000.46,23905.57029,11421.776161286418,0.8784755914727019,66024.92,43732.656935270024,79194.9199357157,0.833701455264983,233.26999999999998,113.33363333333334,0.5015647104213948,23.721084267718112,66.02492,5.503243333333334,4702.776669406938
2017-10-09 14:53:55,234.25,129.9328,24691.95,30436.758399999995,17796.17563122679,0.8112542628718308,232.11,93.8184,17512.34,21776.188824,12942.965171200243,0.8041967371581238,233.64,103.1895,20793.22,24109.194779999998,12202.265157403323,0.8624601605213794,62997.51,42941.40595983036,76240.74115594008,0.8262971876302613,233.33333333333334,108.98023333333333,0.5242857142857125,19.22602478064064,62.997510000000005,5.375934583333333,4708.152603990271
2017-10-09 14:58:55,234.09,142.363,26827.5,33325.75467,19770.967808254278,0.8050080265444143,231.99,101.9368,19954.25,23648.318232,12691.369592736775,0.8437915036595994,233.58,99.0195,19223.37,23128.97481,12861.24106004994,0.8311380058094325,66005.12,45323.578461041,80068.11244639491,0.8243621334796671,233.22000000000003,114.43976666666667,0.5273990223823077,24.399939065470537,66.00511999999999,5.375109583333334,4713.527713573604
2017-10-09 15:03:55,234.01,138.5001,26182.56,32410.408401,19102.56853321069,0.807844186227291,231.82,107.9413,21060.12,25022.952166,13513.67754119966,0.841632108805111,233.44,102.3901,19696.2,23901.944944,13541.147575667545,0.8240417274052944,66938.88,46157.393650077895,81310.0156451999,0.8232550377568609,233.09,116.27716666666667,0.5448539190870523,19.112035466980473,66.93888000000001,5.5393333333333326,4719.067046906937
2017-10-09 15:08:55,234.23,122.22,23083.66,28627.5906,16931.733064444656,0.8063430947625749,231.96,86.4132,16135.58,20044.405872000003,11892.067306615287,0.8049916821201353,233.42,100.8971,20273.71,23551.401081999997,11985.206538108996,0.8608281914698871,59492.95,40809.00690916894,72144.20381856812,0.8246393591038287,233.20333333333335,103.17676666666667,0.5331541859035774,18.456900665298356,59.49295,5.267992916666667,4724.335039823604
2017-10-09 15:13:55,234.23,122.5216,23205.37,28698.234368,16884.88848064317,0.8085992226014843,231.85,94.8729,18414.61,21996.281865,12030.733744557225,0.8371692140070692,233.61,84.3409,16116.08,19702.877649000002,11334.696867806562,0.8179556452160152,57736.06,40250.319093006954,70381.3953499963,0.8203312780726653,233.23000000000002,100.57846666666667,0.5916906058397392,21.81692966751664,57.736059999999995,4.884542083333333,4729.2195819069375
2017-10-09 15:18:55,233.92,131.6644,25393.11,30798.936447999997,17428.83963021757,0.8244800934237768,231.63,100.5362,19699.47,23287.200006,12418.718365376773,0.8459355351834651,233.2,99.7679,19614.5,23265.87428,12512.8851893864,0.8430587977887071,64707.08,42360.443184980744,77339.59754843816,0.8366617108328454,232.91666666666666,110.65616666666666,0.5524150268336293,18.98514467487126,64.70708,5.1017975,4734.321379406938
2017-10-09 15:23:55,233.6,127.5374,24982.92,29792.73664,16231.477590595334,0.8385574075279041,231.3,90.8138,17506.26,21005.23194,11608.213887829439,0.8334237893685451,233.11,81.8113,15784.91,19071.032143,10702.377459762816,0.8276903883146058,58274.09,38542.068938187585,69866.73488409276,0.8340749012627442,232.67,100.05416666666667,0.5888167791292286,27.468354641235994,58.274089999999994,5.124215416666666,4739.445594823605
2017-10-09 15:28:55,233.73,125.1339,23875.41,29247.546446999997,16893.305493636293,0.8163218081648339,231.47,87.9189,16661.63,20350.587783,11684.88377591702,0.8187296690230444,232.97,95.913,18658.1,22344.851609999998,12295.027363244035,0.8350066639802581,59195.14,40873.21663279735,71935.27950547756,0.8228944185237028,232.72333333333333,102.9886,0.5385507827606444,21.502671169430393,59.19514,4.894551249999999,4744.340146073605
2017-10-09 15:33:55,233.84,127.1839,24447.35,29740.683176,16936.21308772151,0.822017095415226,231.46,101.8162,19985.12,23566.377652,12488.760315671248,0.8480352939733158,233.1,102.8021,20704.85,23963.16951,12064.10707190937,0.8640280239790366,65137.32,41489.08047530213,77228.325473679,0.8434382022461453,232.79999999999998,110.60073333333332,0.575601374570436,14.993722163385298,65.13732,5.180519166666667,4749.520665240271
2017-10-09 15:38:55,233.99,124.5906,23927.62,29152.954494,16654.24140766655,0.8207614087596016,231.49,111.8919,22231.69,25901.855931000002,13291.279111288726,0.8583049052246694,233.19,110.7514,23001.52,25826.118966000002,11743.870679447431,0.8906301419226568,69160.83,41689.39119840271,80754.10667441228,0.856437311341273,232.89000000000001,115.74463333333334,0.6011421701232366,7.642658162120681,69.16083,5.595756249999999,4755.116421490271
2017-10-09 15:43:55,234.76,119.2096,22762.94,27985.645695999996,16280.200477219043,0.813379124686536,232.31,99.5361,19158.48,23123.231391,12947.450484606145,0.8285381777331019,234.03,99.8273,20761.19,23362.583018999998,10713.69567906272,0.8886513097937684,62682.61,39941.3466408879,74326.44729771273,0.8433419365374262,233.70000000000002,106.19099999999999,0.5947796320068527,12.259607688033833,62.682610000000004,5.493476666666667,4760.609898156938
2017-10-09 15:48:55,236.28,123.0995,23623.72,29085.94986,16967.979626933608,0.8122038342811061,233.7,110.749,22097.81,25882.041299999997,13474.674580812904,0.8537893029326092,235.58,97.763,20011.08,23031.007540000002,11401.05194888335,0.8688755785106221,65732.61,41843.706156629865,77920.93276093712,0.8435808924627336,235.1866666666667,110.53716666666666,0.6321220023811045,11.55644481569547,65.73261,5.350634166666667,4765.960532323605
2017-10-09 15:53:55,233.93,130.4503,25391.37,30516.238679000002,16926.87663559925,0.8320609321185208,231.44,112.4764,22570.35,26031.538016,12969.975803984878,0.8670386661797463,233.23,104.7754,21454.44,24436.766542,11698.827433320432,0.8779573992789016,69416.16,41595.679872904555,80924.68012438947,0.857787264568736,232.86666666666667,115.90069999999999,0.6126538791869496,12.553504853723933,69.41616,5.63119875,4771.591731073605
2017-10-09 15:58:55,233.04,127.175,24259.83,29636.861999999997,17023.637612982246,0.8185694558351017,230.74,96.3503,19116.26,22231.868222,11350.091112091282,0.8598584612463253,232.56,84.9983,16678.14,19767.204648,10610.467743521618,0.8437277954567772,60054.229999999996,38984.196468595146,71598.03150363092,0.8387692893058728,232.11333333333332,102.8412,0.5916649912398999,23.661528648051554,60.05423,5.394599583333333,4776.986330656939
2017-10-09 16:03:55,233.67,126.6986,24582.91,29605.661861999997,16497.749853206682,0.8303448885752867,231.26,102.8227,20703.1,23778.777602,11696.662542596365,0.8706545116204245,233.26,81.6617,15911.69,19048.408141999997,10471.865836044297,0.8353291194404944,61197.7,38666.27823184735,72389.49894558347,0.8453947173471036,232.73,103.72766666666666,0.6316332230481669,22.145425681994197,61.1977,5.052163749999999,4782.038494406938
2017-10-09 16:08:55,233.98,129.2422,25191.5,30240.089955999996,16728.758719551544,0.8330497705745649,231.5,106.4975,21515.78,24654.17125,12037.415462462306,0.872703437557245,233.25,98.4459,19667.7,22962.506175,11851.509040915973,0.8565136509974178,66374.98,40617.68322292982,77816.67019603624,0.8529660782553112,232.91,111.3952,0.6053840539264079,16.02133664646232,66.37498,5.315528333333333,4787.354022740272
2017-10-09 16:13:55,234.23,127.8941,24951.16,29956.635043,16578.286936649863,0.8329093025363129,231.77,103.4036,20825.58,23965.852372,11859.902932996458,0.8689688844253722,233.78,77.9975,15219.83,18234.25555,10042.153665116157,0.834683377024405,60996.57000000001,38480.343534762476,72120.1663220367,0.8457630245558957,233.26,103.09840000000001,0.6387721855440198,24.34654660014123,60.996570000000006,5.307147916666667,4792.661170656938
2017-10-09 16:18:55,234.16,126.1012,24434.77,29527.856992,16578.189092512584,0.8275158609248252,231.76,100.1671,19703.53,23214.727096,12275.767172802545,0.8487513085344435,233.58,88.3821,17606.25,20644.290918,10779.921541667974,0.8528386889107876,61744.55,39633.8778069831,73370.52354127895,0.8415443562326762,233.16666666666666,104.88346666666666,0.6032880629020728,20.22981696511431,61.744550000000004,5.114213333333334,4797.775383990272
2017-10-09 16:23:55,234.29,125.3774,24435.98,29374.671046,16301.968608125544,0.8318724646050969,231.74,107.4055,21584.09,24890.15057,12395.42876503961,0.8671739425319193,233.63,91.6734,18588.39,21417.656442,10638.973854439353,0.8679002789281925,64608.46,39336.37122760451,75641.27976791187,0.854142872757262,233.22,108.1521,0.6345939456307306,15.926921437494038,64.60846,5.2647087500000005,4803.040092740272
2017-10-09 16:28:55,234.34,128.4795,25191.41,30107.88603,16488.71321259998,0.8367047083577657,231.74,107.0678,21295.23,24811.891972,12733.54477265848,0.8582670770947849,233.88,77.9347,15041.44,18227.367636000003,10295.242282933428,0.8252118627536963,61528.08,39517.500268191885,73125.49115002883,0.8414039896670936,233.32000000000002,104.49400000000001,0.6771815532316185,25.41705743870462,61.52808,5.2556891666666665,4808.295781906938
2017-10-09 16:33:55,234.58,134.5697,25801.5,31567.360226000004,18187.381048079656,0.8173474061587501,232.22,101.5024,19795.04,23570.887327999997,12796.21509774163,0.83980885931627,234.23,84.991,16871.8,19907.44193,10566.390535860493,0.8475122046984165,62468.34,41549.98668168178,75024.62859357274,0.8326377773678386,233.67666666666665,107.02103333333334,0.6233684721053233,25.741357384264973,62.46834,5.166517499999999,4813.462299406938
2017-10-09 16:38:55,235.09,121.4977,23680.89,28562.894292999998,15970.422010735718,0.8290787956248381,232.27,114.7503,23084.86,26653.052181,13321.952910272157,0.8661244439560422,234.43,83.4207,16809.28,19556.314701,9994.876215649132,0.859532087563536,63575.03,39287.25113665701,74734.68098129313,0.8506764083988462,233.92999999999998,106.55623333333334,0.7096139870901417,21.71204124770427,63.57503,5.251807083333333,4818.714106490271
2017-10-09 16:43:55,235.45,118.2166,22897.3,27834.098469999997,15825.633963530694,0.8226348708466001,232.57,111.783,22369.01,25997.37231,13247.292502419303,0.8604334981730313,234.52,88.97,17496.39,20865.2444,11368.146763638802,0.8385422985987167,62762.7,40441.0732295888,74663.49118043546,0.8406076250616861,234.17999999999998,106.3232,0.6875053377743553,16.321179197014388,62.762699999999995,5.264072083333333,4823.978178573604
2017-10-09 16:48:55,235.38,120.4781,23273.43,28358.135178,16202.817249133592,0.8206967719815134,232.57,112.42,22469.14,26145.5194,13368.841847975333,0.859387784814862,234.65,79.085,15271.07,18557.29525,10543.606026913778,0.8229146432317501,61013.64,40115.2651240227,73019.85183510189,0.8355760586557326,234.20000000000002,103.99436666666666,0.6959863364645703,23.952611535688956,61.01364,5.157347499999999,4829.135526073604
2017-10-09 16:53:55,235.45,119.2694,22957.25,28081.98023,16172.88737596385,0.8175082316835602,232.7,112.6695,23058.84,26218.192649999997,12477.320372857062,0.8794976948954566,234.58,91.3721,18345.89,21434.067218,11083.661742115837,0.8559220148658209,64361.979999999996,39733.86949093675,75638.9109800187,0.8509109817432763,234.24333333333334,107.77033333333333,0.6588590212457206,15.21590666571814,64.36198,5.223984166666666,4834.3595102402705
2017-10-09 16:58:55,235.97,122.6007,23374.2,28930.087179000002,17046.897622281314,0.8079547031910449,233.1,124.8049,25938.07,29092.02219,13174.303768266172,0.89158704165006,235.07,92.1041,18050.41,21650.910787,11955.945664753292,0.833702109697765,67362.68000000001,42177.14705530078,79477.30739341179,0.8475712402605122,234.71333333333334,113.1699,0.6873633084329865,18.614313523295504,67.36268000000001,5.4885275,4839.84803774027
2017-10-09 17:03:55,234.73,119.6856,22937.53,28093.800887999998,16221.32441675739,0.8164623253166697,231.71,121.4362,24555.18,28137.981902,13740.056793364412,0.8726702606292692,233.85,85.2887,16726.58,19944.762495000003,10863.474236429094,0.8386452335139727,64219.29,40824.85544655089,76097.21434018381,0.8439111806762739,233.42999999999998,108.8035,0.7368375958531339,21.612172402542193,64.21929,5.482582083333334,4845.330619823603
2017-10-09 17:08:55,235.07,105.2143,20043.52,24732.725500999997,14490.169657992812,0.8104048217083717,232.21,100.3288,19808.73,23297.350648,12262.98344624855,0.8502567652129369,233.94,95.5802,19869.61,22360.031988000002,10255.224471082207,0.8886217162239956,59721.86,37008.37757532357,70258.95368291014,0.8500248988838387,233.74,100.37443333333333,0.6545734576880299,4.821812194539579,59.72186,5.164214583333333,4850.494834406936
2017-10-09 17:13:55,235.29,112.8195,21381.5,26545.300155,15731.637488482978,0.8054721504428963,232.31,115.4983,23340.91,26831.410073,13233.536446369342,0.8699099278232704,234.35,89.6419,18284.66,21007.579265,10343.577488454272,0.8703839585393562,63007.07000000001,39308.75142330659,74263.50926561582,0.8484257022469099,233.98333333333335,105.98656666666666,0.7151506517558286,15.421451209068307,63.007070000000006,5.113705416666667,4855.608539823603
2017-10-09 17:18:55,235.71,115.2552,21387.23,27166.803192000003,16751.76374594513,0.7872560436664865,232.79,114.8582,23189.04,26737.840377999997,13310.917772933877,0.8672742327791004,234.83,87.191,17664.08,20475.062530000003,10354.151986570898,0.8627118952197895,62240.350000000006,40416.833505449904,74211.73491254439,0.8386860928847414,234.44333333333336,105.76813333333332,0.7052166124010198,17.56401739150165,62.24035000000001,5.2186425000000005,4860.827182323603
2017-10-09 17:23:55,236.1,123.4576,23064.3,29148.339359999998,17823.124107622803,0.7912732082312356,233.33,108.553,21510.47,25328.67149,13373.155193425328,0.8492537797923013,235.26,88.1528,17913.15,20738.827728,10450.743160615973,0.8637493996738792,62487.920000000006,41647.022461664106,75094.70437952835,0.8321215259625538,234.89666666666668,106.72113333333334,0.6669599398316974,17.398928172302025,62.48792,5.197011250000001,4866.024193573603
2017-10-09 17:28:55,236.39,120.6529,22644.67,28521.139031,17339.96228994549,0.7939609275557757,233.57,109.6718,21910.92,25616.042326,13270.011650372562,0.8553592987219832,235.7,78.2298,15709.33,18438.76386,9654.271781752472,0.8519730562892517,60264.92,40264.245722070526,72478.06610398539,0.8314918324881488,235.22,102.8515,0.7014709633534588,23.939077213263786,60.26492,5.114701666666666,4871.138895240269
2017-10-09 17:33:55,235.32,117.0023,22221.02,27532.981236,16257.039272313026,0.8070691586040639,232.4,104.1087,20836.35,24194.86188,12297.880307995243,0.8611890451511021,234.73,63.1668,12392.95,14827.142964,8139.960612459665,0.8358285901801736,55450.31999999999,36694.88019276793,66492.49747500835,0.8339334828089645,234.15,94.75926666666668,0.7473841554559043,33.33971207037624,55.45031999999999,4.821468333333333,4875.960363573603
2017-10-09 17:38:55,236.83,108.2362,21117.89,25633.579246,14529.800649315941,0.823836960002195,233.89,92.397,18284.21,21610.73433,11520.047871330247,0.8460707406234631,236.04,65.335,12422.53,15421.673399999998,9138.312691923355,0.8055241268434593,51824.63,35188.16121256954,62641.83078549575,0.8273166564601685,235.58666666666667,88.65606666666666,0.7201878997113674,26.30509963221167,51.82463,4.469789583333332,4880.430153156936
2017-10-09 17:43:55,236.78,99.6449,19841.01,23593.919422000003,12767.433409723702,0.8409374315951665,233.83,82.1154,15714.39,19201.043982,11033.496133438322,0.8184133120434202,236.07,57.0426,10933.13,13466.046581999999,7861.366226788691,0.8119034739278462,46488.52999999999,31662.295769950717,56246.63896611724,0.8265121410721893,235.56000000000003,79.60096666666666,0.7344201052810401,28.339312462285843,46.48852999999999,4.096381666666666,4884.526534823603
2017-10-09 17:48:55,236.49,94.2381,18712.72,22286.368269000002,12104.392625121267,0.8396486935033336,233.42,80.6576,16084.35,18827.096992,9785.359790200633,0.8543191766013929,235.62,54.7812,10536.38,12907.546344,7455.833227621699,0.8162961200521102,45333.45,29345.585642943595,54002.63961724313,0.8394672986600632,235.17666666666665,76.55896666666666,0.7469561889643221,28.44574269332266,45.33345,3.8259158333333323,4888.352450656936
2017-10-09 17:53:55,235.45,84.5638,16476.52,19910.54671,11178.28962680301,0.8275272517617374,232.36,76.7032,15496,17822.755552,8804.805475781211,0.8694502909378174,234.48,52.1834,9998.39,12235.963631999999,7053.4391194315,0.8171313924022948,41970.91,27036.53422201572,49925.25882723421,0.8406748604997695,234.09666666666666,71.15013333333333,0.7418587762889904,26.657340534381756,41.97091,3.6376816666666665,4891.990132323603
2017-10-09 17:58:55,235.4,83.0845,16263.07,19558.0913,10864.22981505066,0.831526438369781,232.36,67.2859,12904.64,15634.551724,8826.634357490482,0.8253923891012865,234.45,44.4859,8337.09,10429.719255,6266.735519392673,0.7993590044145441,37504.8,25957.599691933818,45611.478871076775,0.8222666953204757,234.07000000000002,64.95210000000002,0.7305506899645439,31.509681750089698,37.5048,3.3114879166666666,4895.30162024027
2017-10-09 18:03:55,235.32,78.8499,15332.92,18554.958468,10449.308494958168,0.8263516205893563,232.14,71.2203,14588.51,16533.080442,7779.339617316039,0.8823830532475916,234.38,37.6852,6906.77,8832.657176,5505.66625903208,0.7819583464381478,36828.2,23734.31437130629,43813.62794743202,0.8405649503434593,233.94666666666663,62.58513333333334,0.7722557847942454,39.78569990530232,36.828199999999995,3.097208333333333,4898.398828573603
2017-10-09 18:08:55,234.85,91.4455,17998.93,21475.975674999998,11715.632720783438,0.83809603216083,231.65,76.4182,15330.32,17702.27603,8851.658903274154,0.8660084146253141,233.94,48.8211,8752.02,11421.208134,7337.992992620514,0.7662954651834033,42081.270000000004,27905.28461667811,50492.95192747907,0.8334087906058569,233.48000000000002,72.22826666666667,0.7837930443721143,32.40721084266178,42.08127,3.2878945833333333,4901.686723156937
2017-10-09 18:13:55,234.65,71.032,14180.46,16667.6588,8759.303857134852,0.8507769549494256,231.44,55.1558,10246.19,12765.258351999999,7613.633250768369,0.8026621723950207,233.53,43.3182,7651.22,10116.099246,6617.725928634531,0.7563409387294578,32077.870000000003,22990.66303653775,39465.93886627459,0.8127988569761855,233.20666666666668,56.502,0.7575541007975816,25.71590386181019,32.077870000000004,3.089964166666667,4904.776687323603
2017-10-09 18:18:55,236.17,60.8877,12075.46,14379.848109,7807.8996808559805,0.8397487865287158,232.86,49.0832,9123.49,11429.513952,6884.454909349225,0.7982395435462522,234.75,44.6714,8229.03,10486.611149999999,6500.159895756741,0.7847177588920136,29427.979999999996,21192.514485961947,36264.702909552514,0.8114772116952418,234.59333333333333,51.54743333333334,0.7388672596550002,18.119751193560877,29.427979999999994,2.5627437499999997,4907.339431073603
2017-10-09 18:23:55,236.86,59.7456,11741.37,14151.342816000002,7899.413523740535,0.8297000611648527,233.26,59.761,11865.08,13939.85086,7317.05668917788,0.8511626214055492,235.17,49.3927,9029.2,11615.681258999999,7307.366041925352,0.7773284922917496,32635.65,22523.836254843765,39653.61081361336,0.8230183665593438,235.09666666666666,56.29976666666667,0.7812389229962171,12.26837529818064,32.63565,2.585984583333333,4909.925415656936
2017-10-09 18:28:55,236.29,65.8431,12599.5,15558.066099000001,9127.213183160187,0.8098371558409715,232.63,62.8816,12558.56,14628.146608,7501.016191926392,0.8585202443303267,234.75,44.5965,8069.53,10469.028375,6669.575750799682,0.7708002797346512,33227.59,23297.80512588626,40581.52856771011,0.8187860628403856,234.55666666666664,57.77373333333333,0.8214077621612326,22.8083465842609,33.22759,2.744301666666666,4912.6697173236025
2017-10-09 18:33:55,236.22,59.076,11575.93,13954.93272,7793.458273117693,0.829522451470479,232.6,44.3171,8482.36,10308.15746,5857.27573625774,0.8228783885883715,234.74,27.0147,4785.75,6341.430678000001,4160.569670295108,0.7546798574339,24844.04,17811.303679670542,30569.08343884464,0.8127178575603046,234.51999999999998,43.46926666666667,0.8186935016203257,37.853333926344895,24.84404,2.41965125,4915.089368573603
2017-10-09 18:38:55,235.5,46.4574,8691.9,10940.7177,6644.5600442085915,0.7944542797224354,231.52,41.7136,7664.96,9657.532672000001,5875.059617497297,0.7936768386218305,233.77,26.968,4768.55,6304.30936,4123.741917734863,0.7563953048141661,21125.41,16643.361579440752,26893.947875537066,0.7855079550896218,233.59666666666666,38.379666666666665,0.8889967037200818,29.733626312543965,21.12541,1.9153937499999998,4917.004762323602
2017-10-09 18:43:55,235.2,47.5956,8794.24,11194.48512,6926.60377994161,0.7855868229516214,230.86,38.1853,7291.14,8815.458358,4954.955455100686,0.8270857514043288,232.76,26.4822,4767.5,6163.996872,3907.147448974223,0.7734429622533397,20852.88,15788.706684016519,26155.799797526895,0.7972564464257637,232.93999999999997,37.421033333333334,0.9702069202369793,29.23177785042459,20.852880000000003,1.7490954166666666,4918.753857740269
2017-10-09 18:48:55,236.81,50.4049,9441.82,11936.384369,7302.691756613279,0.7910117258389704,232.09,35.5403,6354.19,8248.548227000001,5259.545350792678,0.7703404072004826,234.04,29.421,5172.14,6885.690839999999,4545.514950416497,0.7511432215275005,20968.149999999998,17107.752057822454,27061.75335957425,0.7748259959874928,234.3133333333333,38.4554,1.0655247958574123,31.07365935603323,20.968149999999998,1.7425429166666666,4920.496400656936
2017-10-09 18:53:55,237.76,45.5408,8243.23,10827.780608,7020.683162063422,0.7613037517503422,232.73,36.0445,6477.16,8388.636484999999,5330.630395354112,0.772135019985909,234.72,30.1848,5305.07,7084.976256,4696.075046587712,0.748777385881475,20025.46,17047.388604005246,26298.906943589267,0.7614559815339204,235.07000000000002,37.256699999999995,1.1443399838345893,22.235195280312006,20.02546,1.7080670833333333,4922.204467740269
2017-10-09 18:58:55,236.86,45.304,8164.61,10730.705440000002,6963.273855590172,0.760864236340458,231.75,33.5337,5807.38,7771.434975000001,5164.255910221072,0.7472725460203699,233.84,28.8522,5175.67,6746.7984480000005,4328.01679167667,0.767129778648458,19147.66,16455.546557487913,25247.136391702967,0.7584091796760185,234.15,35.896633333333334,1.1573777493060038,26.206821623940595,19.14766,1.632213333333333,4923.836681073602
2017-10-09 19:03:55,236,55.5087,10527.17,13100.0532,7796.79970461793,0.8035974998941225,230.77,34.1338,5882.71,7877.057026,5238.487419738256,0.7468157181778412,233.02,30.1765,5268.44,7031.72803,4657.117032487769,0.7492383063626538,21678.32,17692.404156843957,27981.614014768864,0.7747344377117793,233.26333333333332,39.93966666666667,1.1732091055888247,38.98138024854154,21.67832,1.7010824999999996,4925.537763573602
2017-10-09 19:08:55,235.98,51.2501,9195.07,12093.998598,7855.920683377982,0.7603002369721293,230.54,32.758,5696.59,7552.029320000001,4958.0247298737495,0.7543124845812966,232.91,29.157,5189.48,6790.95687,4380.227452975497,0.7641750786145104,20081.14,17194.17286622723,26436.561127599496,0.759597282834018,233.14333333333332,37.721700000000006,1.2167050312397267,35.863707096976,20.081139999999998,1.7399774999999997,4927.277741073603
2017-10-09 19:13:55,235.93,48.8532,8850.58,11525.935476,7383.388264239892,0.7678838753200738,230.37,32.0645,5616.04,7386.698865,4798.27206821292,0.7602909097337353,232.73,26.2576,4628.37,6110.931248,3990.1969701861626,0.7573919280330283,19094.989999999998,16171.857302638975,25022.94170790112,0.7630993279247683,233.01,35.7251,1.2531651002102981,36.74755284099976,19.09499,1.63233875,4928.910079823602
2017-10-09 19:18:55,235.97,46.6912,9107.21,11017.722464,6200.7204669804505,0.8265964249650933,230.17,29.3826,5207.63,6762.993042,4314.935071265894,0.770018535825665,232.62,25.1522,4555.77,5850.904764,3671.2458736099234,0.7786436771336928,18870.61,14186.901411856268,23608.644464302255,0.79930933893869,232.92,33.742,1.3094624763867473,38.37709679331399,18.87061,1.5819,4930.491979823602
2017-10-09 19:23:55,236.13,41.8594,7943.33,9884.260122,5882.355537576716,0.8036342530403512,230.23,29.5353,5055.02,6799.912119,4548.140018262747,0.7433949015128442,232.68,25.8416,4674.41,6012.823488,3782.0546598039123,0.7774068221574909,17672.760000000002,14212.550215643376,22678.6910920755,0.7792671952825049,233.01333333333332,32.4121,1.3375486381322992,29.14744802095513,17.672760000000004,1.5226404166666667,4932.014620240269
2017-10-09 19:28:55,236.03,40.5017,7865.69,9559.616251,5432.971902217358,0.8228039487649095,230.11,24.4878,3589.61,5634.887658000001,4343.576748047712,0.6370331083537637,232.61,25.1028,4568.28,5839.162308,3636.844002809013,0.7823519469121768,16023.579999999998,13413.392653074083,20896.751385848034,0.7667976569244008,232.91666666666666,30.030766666666665,1.3366726296958902,34.867352703838186,16.02358,1.4040141666666666,4933.418634406936
2017-10-09 19:33:55,236.02,41.1003,8168.63,9700.492806,5231.925515750176,0.8420840222619923,230.08,28.6653,5091.78,6595.312224,4191.887374875884,0.772030167346934,232.65,26.9284,4925.91,6264.8922600000005,3870.9541073626683,0.786272101030513,18186.32,13294.766997988729,22527.606723156594,0.8072903714758969,232.91666666666666,32.23133333333333,1.332379248658327,27.51659875483484,18.18632,1.4254124999999997,4934.844046906936
2017-10-09 19:38:55,236.15,43.1305,8551.98,10185.267575,5532.026179795825,0.8396421534365041,230.14,29.928,5339.44,6887.629919999999,4350.842033592946,0.7752216745118037,232.76,25.7421,4612.3,5991.731196,3824.5955910552934,0.7697775232438849,18503.719999999998,13707.463804444063,23027.857429395033,0.803536327977262,233.01666666666665,32.93353333333334,1.344682068521574,30.962261362785227,18.503719999999998,1.5287516666666665,4936.372798573602
2017-10-09 19:43:55,236.3,34.4514,7278.18,8140.86582,3647.1622101086027,0.8940302126242391,230.11,28.8508,5144.52,6638.857588,4196.229741487609,0.7749104317735217,232.84,24.2206,4422.11,5639.524504,3499.882823626592,0.7841281648591981,16844.81,11343.274775222804,20308.06506199707,0.8294640552202123,233.08333333333334,29.174266666666668,1.3800500536288889,18.088315273277356,16.844810000000003,1.4728554166666665,4937.845653990269
2017-10-09 19:48:55,236.6,33.4056,6970.29,7903.7649599999995,3726.198848535031,0.8818948988584296,230.27,30.9753,5480.75,7132.682331000001,4564.7055406082445,0.7683995649406132,233.01,29.0864,5254.47,6777.422064,4280.65355438793,0.7752903611994969,17705.510000000002,12571.557943531207,21714.722044909133,0.8153689447823689,233.29333333333332,31.155766666666665,1.4173858375721577,7.221242081455231,17.70551,1.4395966666666669,4939.285250656936
2017-10-09 19:53:55,236.7,27.9494,5664.94,6615.62298,3416.8585293956908,0.856297285550574,230.25,30.0967,5340.14,6929.7651749999995,4416.395607397821,0.7706090848886522,233.06,27.2624,4833.62,6353.774944,4123.90273098217,0.7607477511561039,15838.7,11957.156867775682,19845.352555462327,0.7981062546374609,233.33666666666667,28.436166666666665,1.441407979885994,5.839511889202131,15.838700000000001,1.397675416666667,4940.682926073603
2017-10-09 19:58:55,236.74,32.7924,6542.72,7763.272776000001,4178.66236924961,0.8427785791872064,230.49,26.7946,4525.15,6175.887354,4202.927799379515,0.7327125222044649,233.21,30.2024,5391.96,7043.501704,4531.8521172530445,0.7655226372612233,16459.829999999998,12913.44228588217,20920.87463037121,0.7867658637992585,233.48000000000002,29.9298,1.3962652047284525,10.475178584554527,16.459829999999997,1.3457720833333333,4942.028698156936
2017-10-09 20:03:55,236.74,28.9839,5597.92,6861.648486,3968.061443453981,0.8158272769905922,230.41,24.0977,3620.12,5552.351057,4209.908959320737,0.6519976786114805,233.13,30.1939,5263.18,7039.103907,4674.175874006311,0.7477059679096453,14481.220000000001,12852.14627678103,19361.90581033222,0.7479232747983049,233.42666666666665,27.758499999999998,1.4194322271091682,13.188032494551214,14.48122,1.2892104166666667,4943.317908573603
2017-10-09 20:08:55,237.04,24.9522,4927.26,5914.6694880000005,3271.914431136331,0.8330575377029419,230.64,15.4277,2429.64,3558.2447279999997,2599.6067038572955,0.6828198130614922,233.46,24.1428,4430.23,5636.378088,3484.511457577166,0.7860065330663458,11787.13,9356.032592570793,15048.97935111039,0.7832511245442226,233.71333333333334,21.507566666666666,1.423396183358525,28.2685008531881,11.78713,1.0945145833333332,4944.412423156936
2017-10-09 20:13:55,237.24,27.0993,5309.19,6429.037932,3625.6075732206377,0.8258140729850028,230.83,14.9289,2457.18,3446.037987,2416.080349542832,0.7130449546028176,233.58,27.6165,4782.55,6450.66207,4328.770799988916,0.7414045175676053,12548.919999999998,10370.458722752386,16279.490387807322,0.7708423114644074,233.88333333333335,23.2149,1.4351884842870326,35.69259398059005,12.548919999999999,1.0140020833333332,4945.426425240269
2017-10-09 20:18:55,237.13,25.7922,5173.34,6116.104386,3262.404957213073,0.8458554127758147,230.68,13.5814,2196.89,3132.9573520000004,2233.6284600064655,0.701219248515324,233.4,25.7022,4510.77,5998.893480000001,3954.7031483395203,0.7519336716077178,11881,9450.736565559058,15181.38935116266,0.7826029439848402,233.73666666666668,21.691933333333335,1.4517762153990885,37.38962870990446,11.881,1.0179133333333332,4946.444338573602
2017-10-09 20:23:55,237.34,27.3477,5404.45,6490.703118,3594.599722293837,0.8326447692565685,230.94,13.1406,2149.02,3034.6901639999996,2142.6752976310586,0.708151370935145,233.59,26.9841,4763.83,6303.215919,4127.524034168065,0.7557776952619096,12317.3,9864.79905409296,15780.68882107601,0.7805299337472229,233.95666666666668,22.490799999999997,1.4461367489706036,41.57344336350863,12.3173,1.0082624999999998,4947.452601073602
2017-10-09 20:28:55,237.43,28.2185,5606.81,6699.918455,3667.7771098513585,0.8368474986163097,231.02,12.8875,2062.02,2977.27025,2147.606030242759,0.6925874465040586,233.79,28.2191,5127.21,6597.343389,4151.705361448714,0.7771628211059608,12796.04,9967.088501542832,16219.787078725398,0.7889154116445747,234.08,23.108366666666665,1.4311346548188628,44.23015617719989,12.796040000000001,1.0463891666666667,4948.4989902402685
2017-10-09 20:33:55,237.86,26.3512,5197.83,6267.8964320000005,3502.7259346655046,0.8292782205945677,231.39,12.1072,1968.55,2801.485008,1993.2709669156275,0.7026808975877268,234.2,23.4507,4253.48,5492.15394,3474.4298511061534,0.7744648177141225,11419.86,8970.426752687286,14521.768437243716,0.7863959578581141,234.48333333333335,20.636366666666664,1.4400454900845823,41.330757513838826,11.41986,1.0089958333333333,4949.507986073602
2017-10-09 20:38:55,238.76,29.0935,5643.73,6946.36406,4049.7265760986484,0.8124725325726737,232.17,14.8753,2397.88,3453.5984009999997,2485.460404228914,0.6943135019131601,235.01,27.216,4806.7,6396.03216,4219.580844320235,0.7515127941445497,12848.31,10754.767824647797,16755.42004302427,0.7668151539626185,235.3133333333333,23.728266666666666,1.4647137150466132,37.30979085422731,12.84831,1.0111737499999998,4950.519159823602
2017-10-09 20:43:55,239.66,26.8289,5458.37,6429.814174,3398.3388964715255,0.848915668834071,233.03,13.2589,2098.86,3089.7214670000003,2267.4138228476586,0.6793039509926802,235.99,24.2876,4315.92,5731.630724000001,3771.528245937019,0.7530003602514013,11873.15,9437.280965256203,15166.870571732556,0.7828345302905618,236.2266666666667,21.458466666666666,1.4534063329005933,38.21133538587721,11.873149999999999,1.0300608333333332,4951.549220656936
2017-10-09 20:48:55,240.02,26.8206,5450.92,6437.480412,3424.7080471893787,0.8467474308487263,233.32,14.0002,2240.99,3266.526664,2376.585842447727,0.6860467495023637,236.34,26.5592,4696.09,6277.001328,4165.031138372649,0.7481422664436944,12388,9966.325028009755,15899.376672182267,0.7791500418802071,236.56000000000003,22.459999999999997,1.4626310449780093,37.666073018699905,12.388,1.01088125,4952.560101906936
2017-10-09 20:53:55,239.82,26.3136,5337.48,6310.5275520000005,3366.610347835211,0.8458056725080596,233.15,12.7371,2061.65,2969.654865,2137.39310720283,0.6942389246300513,236.13,27.742,4854.08,6550.71846,4398.842995127784,0.7409996368551,12253.21,9902.846450165824,15754.60323586925,0.7777542738812068,236.36666666666667,22.264233333333333,1.4610069101678123,42.79120323029313,12.25321,1.0267170833333332,4953.586818990269
2017-10-09 20:58:55,239.69,25.6267,5144.06,6142.463723,3356.8597386204588,0.8374587514027065,233.05,12.6803,2068.56,2955.143915,2110.4348094081297,0.6999862137001879,236.07,25.5557,4596.76,6032.934099,3907.1845803950623,0.7619443416035233,11809.380000000001,9374.47912842365,15077.875013198998,0.7832257522802255,236.26999999999998,21.287566666666667,1.4474965082321143,40.4333045737183,11.80938,1.0026079166666666,4954.589426906936
2017-10-09 21:03:55,239.45,29.1025,5630.95,6968.5936249999995,4105.325712765144,0.8080468316876492,232.82,14.5794,2344.89,3394.375908,2454.2368860219717,0.6908162394369669,235.83,29.3474,5176.65,6920.997342000001,4593.745637872332,0.7479630094040859,13152.49,11153.308236659446,17244.833366026924,0.762691625998021,236.03333333333333,24.343100000000003,1.4475356588052495,40.108696098689165,13.15249,1.0400779166666667,4955.6295048236025
2017-10-09 21:08:55,239.75,28.5377,5794.48,6841.9135750000005,3638.101551272214,0.8469092654389454,233.22,12.9076,2016.83,3010.310472,2234.807796865955,0.6699740836565777,236.23,26.702,4690.59,6307.81346,4217.449003610734,0.7436158392673837,12501.9,10090.358351748902,16065.890429002335,0.778164151887369,236.4,22.715766666666667,1.4170896785109959,43.177792810573564,12.5019,1.0689329166666666,4956.69843774027
2017-10-09 21:13:55,240.32,28.0389,5483.88,6738.308448,3915.5920224134893,0.8138362976879862,233.78,14.5138,2281.21,3393.036164,2511.7275620798996,0.6723211571404872,236.84,27.3411,4734.39,6475.4661240000005,4417.828974844045,0.7311272901965999,12499.48,10845.148559337435,16548.542157679592,0.7553221232964883,236.98000000000002,23.297933333333333,1.409401637268957,37.7034872907182,12.49948,1.0417241666666666,4957.740161906936
2017-10-09 21:18:55,240.68,26.0102,5251.78,6260.134936,3407.065636075674,0.8389244087693255,234.22,12.5503,1966.78,2939.531266,2184.6328056201028,0.6690794626846469,237.09,27.7106,4817.97,6569.906154,4466.63541734347,0.7333392421544169,12036.529999999999,10058.333859039247,15685.921536868509,0.7673460543398164,237.33,22.090366666666668,1.411536678885937,43.18654737887254,12.036529999999999,1.0223337499999998,4958.762495656936
2017-10-09 21:23:55,239.05,26.0965,5349.57,6238.368325,3209.2585083572358,0.857527116275232,232.81,11.6998,1751.36,2723.830438,2086.1424700569405,0.6429768812209741,235.95,21.9922,4022.03,5189.05959,3278.6604135943944,0.775098055869503,11122.96,8574.06139200857,14044.029618152048,0.7920063046309346,235.93666666666664,19.9295,1.3252143936932101,41.29406156702376,11.122959999999999,0.9649787499999999,4959.727474406936
2017-10-09 21:28:55,239.39,25.2797,5159.02,6051.707382999999,3163.490933929903,0.85248999554941,233.62,12.93,1908.47,3020.7066,2341.4548089560813,0.631795885108471,237.13,19.7435,3885.27,4681.7761550000005,2612.2222326261963,0.8298709445667634,10952.76,8117.16797551218,13632.73147833113,0.8034163965900103,236.71333333333334,19.317733333333333,1.3067845776889064,33.066681391191516,10.95276,0.9198216666666666,4960.647296073603
2017-10-09 21:33:55,239.51,25.1936,5149.72,6034.119135999999,3144.992475196305,0.8534335971718542,233.88,11.7594,1709.39,2750.2884719999997,2154.54693778439,0.6215311656951163,236.6,22.4042,4118.05,5300.83372,3337.7391037330995,0.776868360247301,10977.16,8637.278516713795,13967.842418959546,0.7858880184028938,236.66333333333333,19.785733333333337,1.2028338427301781,40.56626660287211,10.97716,0.9137466666666666,4961.56104274027
2017-10-09 21:38:55,238.77,29.3646,5919.09,7011.385542,3758.1778550870404,0.8442111711790959,233.2,12.9173,1910.95,3012.31436,2328.5849567843147,0.6343793414708551,235.89,23.6536,4252.5,5579.647704,3612.3001329834806,0.7621448925801212,12082.54,9699.062944854835,15493.85668127391,0.7798277890748225,235.95333333333335,21.9785,1.1937388749187676,41.22756330049822,12.082540000000002,0.9608208333333332,4962.521863573603
2017-10-09 21:43:55,238.14,27.7229,5444.24,6601.931406,3734.400770127536,0.8246435270521197,232.6,11.4348,1721.25,2659.7344799999996,2027.6799406220077,0.6471510644927234,235.24,25.2403,4595.44,5937.528172,3759.810101546841,0.7739651698279133,11760.93,9521.890812296384,15132.27937576472,0.777208093239136,235.32666666666668,21.465999999999998,1.195501288988344,46.73064380881394,11.76093,0.9934779166666666,4963.51534149027
2017-10-09 21:48:55,237.48,27.2719,5435.91,6476.530811999999,3520.8427727868466,0.8393243478326557,232.02,11.3413,1712.87,2631.4084260000004,1997.5952211406093,0.6509327792203398,234.59,23.2736,4270.06,5459.753823999999,3402.2785622406955,0.7820975336341467,11418.84,8920.71655616815,14490.31023895253,0.7880328172204435,234.6966666666667,20.628933333333332,1.1859279353491612,45.022363411906895,11.41884,0.96582375,4964.48116524027
2017-10-09 21:53:55,236.52,27.0638,5314.31,6401.129976,3568.2732789888382,0.8302143558910918,231.05,12.3869,1847.65,2861.993245,2185.6794851774657,0.6455815377020571,233.61,23.5343,4249.31,5497.847823000001,3488.509023747229,0.7729042594127836,11411.27,9242.461787913533,14684.692128674058,0.7770860907405602,233.7266666666667,20.995,1.1951282124418787,41.00071445582281,11.41127,0.9512545833333333,4965.432419823603
2017-10-09 21:58:55,236.92,24.7455,5016.14,5862.70386,3034.738217780718,0.8556018041818678,231.45,11.7667,1688.89,2723.4027149999997,2136.4861141531837,0.620139647617264,233.96,25.6352,4602.58,5997.611392000001,3845.46482925643,0.7674021704939431,11307.61,9016.689161190332,14462.459242522595,0.7818594203365711,234.11,20.7158,1.2002904617487393,43.199393699495076,11.30761,0.94662,4966.379039823602
2017-10-09 22:03:55,237.17,26.0832,5305.19,6186.152544,3181.73574665428,0.8575912026523735,231.73,13.979,2151.06,3239.3536699999995,2422.055547617037,0.6640398731145649,234.3,24.1373,4237.92,5655.36939,3744.7612755620307,0.7493621915296323,11694.17,9348.552569833348,14971.608034537829,0.7810897782671611,234.4,21.399833333333333,1.1817406143344633,34.67706134782982,11.69417,0.9584075,4967.337447323603
2017-10-09 22:08:55,235.75,27.6489,5550.65,6518.228175,3417.2478866573083,0.8515580999893425,230.42,13.1684,2084.21,3034.2627279999997,2205.1800331106756,0.686891738400578,232.84,24.7835,4341.94,5770.59014,3800.9561429021023,0.7524256435928405,11976.8,9423.384062670088,15239.550696545637,0.7859024349526782,233.00333333333333,21.866933333333336,1.1788100313300252,39.77939293423252,11.976799999999999,0.9862904166666666,4968.323737740269
2017-10-09 22:13:55,235.44,25.8703,5190.76,6090.903432,3186.7091552806287,0.8522151201296537,230.21,11.5097,1801.28,2649.6480370000004,1943.1997019292576,0.6798185928269385,232.56,23.9563,4254.17,5571.277128,3597.3832778946316,0.7635897303725008,11246.21,8727.292135104519,14235.268433561665,0.7900244419336317,232.73666666666668,20.445433333333334,1.1615416565216707,43.705277299087165,11.24621,0.9676254166666666,4969.291363156936
