DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-09 22:18:55,236.37,27.4691,5415.68,6492.871167,3581.589888423847,0.8340963282199683,231.04,13.7976,2179.22,3187.7975039999997,2326.5968963506825,0.6836130580018172,233.5,25.1872,4421.75,5881.2112,3877.727700149333,0.751843429802351,12016.65,9785.914484923862,15497.2255429397,0.7754065375575955,233.63666666666666,22.151300000000003,1.1699076914297193,37.71200787312709,12.01665,0.9692858333333333,4970.26064899027
2017-10-09 22:23:55,239.55,26.5594,5338.98,6362.3042700000005,3460.376884626911,0.8391582315820302,234.2,13.9619,2192.92,3269.87698,2425.5303209677504,0.6706429671247143,236.6,27.3004,4862.5,6459.27464,4251.861077804298,0.7527935056187671,12394.4,10137.76828339896,16012.354515432447,0.7740523099244697,236.78333333333333,22.60723333333333,1.1684380938973802,38.241447796206806,12.3944,1.0171270833333332,4971.2777760736035
2017-10-09 22:28:55,239.66,26.4475,5272.23,6338.4078500000005,3518.381005525359,0.8317909047143439,234.36,13.9489,2177.44,3269.0642040000002,2438.34694337663,0.6660744066561013,236.77,27.2185,4868.02,6444.524245,4223.064529934726,0.755373060125713,12317.69,10179.792478836716,15979.789167829485,0.7708293188747432,236.92999999999998,22.538300000000003,1.1522390579496131,38.11023901536497,12.31769,1.0296704166666666,4972.30744649027
2017-10-09 22:33:55,239.89,30.5872,6179.33,7337.563407999999,3956.7306602194394,0.8421501330077502,234.59,21.4897,3107.61,5041.268723,3969.527733294989,0.6164341102909304,237,27.1681,4729.27,6438.8396999999995,4369.51507027909,0.7344910294940252,14016.210000000001,12295.773463793517,18645.11163380442,0.7517364484205065,237.16,26.414999999999996,1.151121605667056,18.645845163732716,14.016210000000001,1.0972458333333333,4973.404692323604
2017-10-09 22:38:55,240.15,27.8655,5618.99,6691.899825,3634.3465227926513,0.8396703696920627,234.81,22.4989,3148.25,5282.966709,4242.435525249888,0.5959246335277256,237.16,27.2039,4790.87,6451.676924,4321.07622876224,0.7425774812402866,13558.11,12197.85827680478,18237.60108438374,0.7434152078043513,237.37333333333333,25.8561,1.1697466719092304,12.984170079787758,13.558110000000001,1.14893,4974.553622323604
2017-10-09 22:43:55,238.39,30.4212,5849.69,7252.109868,4286.516585928833,0.8066190538303631,233.03,24.4438,3507.75,5696.138714,4487.948995546804,0.6158118992746145,235.55,26.7997,4708.01,6312.6693350000005,4205.28666953269,0.7458033599030576,14065.449999999999,12979.752251008327,19139.248997806986,0.7349008313550677,235.65666666666667,27.221566666666664,1.1598794856924566,11.754038158469944,14.065449999999998,1.1509816666666666,4975.704603990271
2017-10-09 22:48:55,237.89,26.7469,5315.9,6362.820041,3496.6678515625763,0.8354628868561458,232.45,24.3398,3428.07,5657.78651,4500.987032622731,0.6059030318554739,234.95,27.2866,4790.57,6410.986669999999,4260.42124185129,0.7472437935984665,13534.539999999999,12258.076126036598,18260.45463079461,0.7411940323312223,235.09666666666666,26.124433333333332,1.1881637340668332,6.831280550901897,13.53454,1.1499995833333332,4976.854603573604
2017-10-09 22:53:55,238.26,26.1337,5188.14,6226.6153620000005,3442.95544651603,0.8332199274203377,232.84,24.047,3372.98,5599.103480000001,4469.112406210894,0.6024142993692269,235.34,27.473,4887.82,6465.49582,4232.2395780529105,0.7559853313771069,13448.94,12144.307430779834,18120.656447736495,0.7421883439371727,235.48000000000002,25.884566666666668,1.1805673517920727,7.099082207286971,13.44894,1.1243116666666666,4977.978915240271
2017-10-09 22:58:55,238.26,28.9652,5787.4,6901.248552,3759.4192126553407,0.8386018785430929,232.99,20.9366,3084.92,4878.018434,3778.66807698742,0.632412534257348,235.4,26.7505,4687.05,6297.0677,4205.309015504484,0.744322631309808,13559.369999999999,11743.396305147246,17937.777776989155,0.755911360290914,235.54999999999998,25.550766666666664,1.1504988325196384,18.058818848227645,13.55937,1.1253462499999998,4979.104261490271
2017-10-09 23:03:55,238.49,26.488,5453.72,6317.12312,3187.9433299289576,0.8633233667289992,233.35,15.2076,2301.34,3548.69346,2701.306994298643,0.648503463581777,235.75,25.4771,4455.8,6006.226325,4027.4807295781075,0.7418634861382785,12210.86,9916.731053805708,15730.437270880759,0.7762568700238239,235.86333333333334,22.3909,1.113639254370468,32.08133661442818,12.21086,1.073759583333333,4980.178021073604
2017-10-09 23:08:55,238.9,27.7436,5525.13,6627.946040000001,3660.9571415480527,0.8336111921635379,233.81,13.8147,2193.16,3230.015007,2371.296303679743,0.6789937493315181,236.13,26.144,4662.55,6173.38272,4046.144053922771,0.7552666360526568,12380.84,10078.397499150567,15964.313178351407,0.7755322676073019,236.28,22.567433333333337,1.1088539021499935,38.78479756226894,12.380840000000001,1.0246541666666666,4981.202675240271
2017-10-09 23:13:55,237.02,26.0931,5184.12,6184.586562,3372.537734180447,0.8382322646840819,231.89,13.3802,2096.03,3102.734578,2287.7106680296874,0.6755427985564546,234.42,22.872,4102.45,5361.65424,3452.135597975546,0.7651463179766698,11382.599999999999,9112.38400018568,14580.779297652096,0.7806578624938729,234.4433333333333,20.781766666666666,1.099057341504007,35.61567592103975,11.382599999999998,0.9901433333333333,4982.192818573604
2017-10-09 23:18:55,237.01,25.2019,5100.76,5973.102319,3108.0860244921105,0.8539549010863011,231.86,13.899,2188.39,3222.62214,2365.637898140411,0.6790712360711331,234.28,23.9722,4250.8,5616.207016,3670.4877886416716,0.7568809318976144,11539.95,9144.211711274194,14723.69022436645,0.7837675082909833,234.38333333333333,21.024366666666666,1.1206712650216877,33.89099314921892,11.539950000000001,0.9551062499999998,4983.147924823605
2017-10-09 23:23:55,237.1,27.0734,5521.21,6419.10314,3274.3129443988487,0.860121714760296,232.1,13.1007,2089.71,3040.67247,2208.8008479072755,0.6872525800189193,234.53,22.7827,4153.67,5343.2266309999995,3361.1153448412933,0.7773711067955635,11764.59,8844.229137147417,14718.218876564764,0.7993215822284238,234.57666666666668,20.985599999999998,1.075696645020098,37.572907136322044,11.76459,0.9710224999999999,4984.1189473236045
2017-10-09 23:28:55,236.82,24.9807,5031.57,5915.929373999999,3111.514694366078,0.8505121819258554,231.85,11.6894,1854.35,2710.1873899999996,1976.4872290037722,0.6842146808158531,234.16,22.1985,4001.62,5198.00076,3317.5667704750986,0.7698382868262604,10887.54,8405.568693844949,13754.712367714066,0.7915498128158555,234.27666666666664,19.622866666666667,1.0856110296942436,40.429702761743954,10.887540000000001,0.94383875,4985.062786073605
2017-10-09 23:33:55,239.42,28.3077,5626.99,6777.429534,3777.6361164404725,0.8302542980006438,234.53,13.8058,2196.64,3237.874274,2378.7817311874214,0.6784204123177143,236.79,22.9025,4095.39,5423.082974999999,3554.9415890609016,0.7551774551264357,11919.019999999999,9711.359436688796,15374.444375942972,0.7752488290666414,236.91333333333333,21.672,1.0580521709767259,36.296603912882986,11.919019999999998,0.9502733333333332,4986.013059406938
2017-10-09 23:38:55,238.21,27.5837,5584.71,6570.7131770000005,3461.9771620132683,0.849939702062877,233.32,13.4512,2125.29,3138.433984,2309.3094829030842,0.6771816806837127,235.56,20.4446,3766.51,4815.929976,3001.097124992019,0.7820940127390258,11476.51,8772.38376990837,14445.241389005992,0.7944837812633966,235.69666666666663,20.493166666666667,1.0663423326592278,34.59950064655698,11.476510000000001,0.9748137499999998,4986.987873156938
2017-10-09 23:43:55,237.47,26.6746,5283.54,6334.417262,3494.1446904104555,0.8341004044201217,232.62,14.0479,2195.41,3267.822498,2420.503833984768,0.671826576059028,234.75,24.6466,4396.3,5785.78935,3761.3700579141932,0.7598444627093104,11875.25,9676.018582309416,15318.188475394116,0.7752385354884117,234.9466666666667,21.7897,1.0740026105215277,35.529630972431924,11.87525,0.97299,4987.960863156938
2017-10-09 23:48:55,237.24,27.5399,5486.34,6533.565876,3547.894651822633,0.8397160301319048,232.52,12.9005,2044.47,2999.62426,2194.9688198880062,0.6815753650425537,234.58,24.5473,4469.82,5758.305634,3630.260726470779,0.7762387556519893,12000.630000000001,9373.124198181418,15227.297121663913,0.7880998120754258,234.78,21.662566666666663,1.0477894198824464,40.44796169121233,12.000630000000001,0.9948283333333334,4988.955691490271
2017-10-09 23:53:55,237.27,25.1981,5026.34,5978.753187,3237.498397754455,0.8407003672486606,232.49,12.0933,1926.46,2811.571317,2047.8489053094504,0.6851898041325765,234.49,25.199,4541.05,5908.91351,3780.757036118629,0.7685084563033314,11493.85,9066.104339182533,14639.085890568591,0.7851480677085891,234.75,20.830133333333333,1.0734824281150201,41.94324248204524,11.49385,0.9789366666666668,4989.934628156938
2017-10-09 23:58:55,237.83,27.149,5405.39,6456.846670000001,3531.660780396398,0.8371563204551054,233.13,13.748,2203.23,3205.0712399999998,2327.7154509465145,0.6874199775977523,235.18,26.3911,4587.41,6206.658898000001,4180.703788600979,0.7391110217895528,12196.03,10040.080019943893,15797.03625898784,0.772045452074023,235.38000000000002,22.429366666666667,1.0408700824199117,38.705358005353105,12.19603,0.9870783333333334,4990.921706490271
2017-10-10 00:03:55,238.33,24.9831,4986.58,5954.222223000001,3253.7335761348177,0.8374863774378143,233.71,12.6528,1944.08,2957.085888,2228.2077781501325,0.657431022848938,235.62,23.4891,4152.17,5534.501742,3659.261376739989,0.750233750671751,11082.83,9141.20273102494,14366.304611089026,0.7714461234133525,235.88666666666668,20.375,1.0358081564593142,37.90036809815952,11.08283,0.9699525,4991.891658990271
2017-10-10 00:08:55,238.14,26.5048,5329.35,6311.853072,3381.939943289329,0.8443399963857715,233.48,13.0316,1919.99,3042.6179679999996,2360.3310147300203,0.6310322295447642,235.37,27.5422,4740.85,6482.6076140000005,4421.373401398119,0.7313183648138047,11990.19,10163.644359417469,15718.27989637602,0.7628182014219278,235.66333333333333,22.35953333333333,1.050934242351374,41.71792494178471,11.99019,0.9613758333333333,4992.8530348236045
2017-10-10 00:13:55,238.42,27.2562,5622.25,6498.423204,3258.8048538974563,0.8651714152041243,233.8,11.6533,1753.72,2724.54154,2085.088191128992,0.6436752658210526,235.72,24.9441,4348.19,5879.823252,3957.974886057245,0.7395103243147622,11724.16,9301.867931083694,14965.983920642278,0.7833871840413448,235.98000000000002,21.284533333333332,1.0339859310110895,45.24991543154967,11.72416,0.9880979166666666,4993.841132740271
2017-10-10 00:18:55,238.7,25.9404,5183.71,6191.97348,3386.692518213501,0.8371660532370369,234.06,11.0171,1636.2,2578.662426,1993.0753792228243,0.6345150041752693,236,23.675,4195.5,5587.3,3689.9459399834036,0.7508993610509548,11015.41,9069.71383741973,14268.81097221429,0.7719921457681617,236.25333333333333,20.21083333333333,1.0356114904904306,45.48913536469715,11.01541,0.9474820833333333,4994.788614823604
2017-10-10 00:23:55,239.05,27.2885,5420.79,6523.315925,3628.868478363276,0.8309868880066544,234.48,12.298,1838.92,2883.6350399999997,2221.198837906188,0.6377089938538132,236.42,25.8615,4516.67,6114.175829999999,4121.023925101161,0.738720986373727,11776.380000000001,9971.091241370625,15430.676798123211,0.7631797460388988,236.64999999999998,21.816000000000003,1.01415592647371,43.62852951961864,11.776380000000001,0.9496579166666668,4995.738272740271
2017-10-10 00:28:55,239.66,25.8953,5130.85,6206.067598,3491.368400562376,0.8267473595765369,235.03,12.2856,1845.24,2887.4845680000003,2220.958458152279,0.6390475711799544,236.97,22.7111,4139.74,5381.849367,3439.019532000116,0.7692039887596505,11115.83,9151.34639071477,14398.222715034944,0.7720279245571471,237.22,20.29733333333333,1.0285810639912307,39.47185180319253,11.11583,0.9538420833333332,4996.692114823604
2017-10-10 00:33:55,239.95,28.512,5706.55,6841.4544,3773.696517312879,0.8341135767856613,235.42,15.0927,2380.13,3553.123434,2638.1181399512707,0.6698697763281815,237.29,25.858,4480.98,6135.84482,4191.587992005039,0.7302955226954386,12567.66,10603.402649269188,16443.181736456263,0.7643082829970903,237.5533333333333,23.154233333333334,1.0088962478601333,34.816671393424095,12.56766,0.9868120833333333,4997.678926906938
2017-10-10 00:38:55,239.58,24.5288,4993.04,5876.609904000001,3099.047518543545,0.8496463235719312,235.11,12.5329,1979.2,2946.610119,2182.9517982294506,0.6716870980785498,236.95,24.8972,4369.52,5899.3915400000005,3963.5988081317687,0.7406729948966907,11341.76,9245.598124904764,14632.72375823594,0.7750956135980056,237.21333333333337,20.652966666666668,0.9976954639986422,39.31670833407308,11.34176,0.9962258333333331,4998.675152740271
2017-10-10 00:43:55,236.3,24.9268,5030.61,5890.20284,3063.8949923657747,0.854063966326837,231.8,12.6536,2017.56,2933.1044800000004,2128.979459035731,0.6878582109015086,233.69,25.2873,4484.06,5909.389136999999,3848.907103177939,0.7588026268103253,11532.23,9041.781554579444,14654.21927137823,0.7869562879084306,233.92999999999998,20.9559,1.0131235839781272,39.61795961996382,11.53223,0.9530829166666666,4999.628235656938
2017-10-10 00:48:55,237.21,24.2936,5118.43,5762.684856000001,2647.680321464762,0.8882023098436115,232.61,13.1839,2110.15,3066.706979,2225.2996815142237,0.6880833462243867,234.46,27.8718,4877.51,6534.822228,4348.999626519055,0.7463875572775567,12106.09,9221.97962949804,15218.486237959964,0.7954858197264973,234.76000000000002,21.7831,1.0436190151644182,39.47647488190387,12.10609,0.98493,5000.613165656938
2017-10-10 00:53:55,237.23,23.6279,4812.12,5605.246717,2874.4202657299916,0.8585027997796159,232.78,13.1744,2058.92,3066.736832,2272.8227450343325,0.6713715955396332,234.73,24.1302,4304.22,5664.081845999999,3681.781274028477,0.7599148665268071,11175.26,8829.024284792802,14242.12434607496,0.7846624371791721,234.91333333333333,20.310833333333335,0.986179300167436,35.136093217905064,11.17526,0.97005625,5001.583221906938
2017-10-10 00:58:55,237.08,27.0707,5434.96,6417.921556,3413.345411377153,0.8468411389227644,232.64,14.5258,2275.8,3379.282112,2498.0556343851067,0.6734566468773118,234.5,25.2826,4605.4,5928.7697,3733.7114237227943,0.7767884794040827,12316.16,9645.112469485055,15643.400899248732,0.7873070618928828,234.74,22.29303333333333,0.9968475760415794,34.84152747270821,12.31616,0.9788091666666665,5002.562031073605
2017-10-10 01:03:55,237.52,23.7621,4807.72,5643.973992,2956.394903251664,0.8518324157437046,233.08,11.9459,1886.49,2784.3503720000003,2047.8677872256649,0.6775332655584337,234.92,22.8944,4137.74,5378.352448,3435.9544157784735,0.7693322518383235,10831.95,8440.217106255803,13732.021176914675,0.788809590405375,235.17333333333332,19.534133333333333,0.9978455607211812,38.84601995822697,10.83195,0.9645045833333332,5003.526535656938
2017-10-10 01:08:55,236.43,24.9603,5059.66,5901.363729000001,3037.422352317305,0.8573713182829642,232.09,13.2743,2130.83,3080.832287,2225.104737247587,0.6916410247293672,233.98,22.7565,4175.58,5324.565869999999,3303.8664270168147,0.7842104130078121,11366.07,8566.393516581706,14232.731471008405,0.7985866959657253,234.16666666666666,20.330366666666666,0.9665480427046333,34.70703102583819,11.36607,0.9249175,5004.451453156938
2017-10-10 01:13:55,238.15,24.2253,4922.25,5769.255195000001,3009.2790569394683,0.8531863877794713,233.78,12.6028,1999.68,2946.282584,2163.760837611615,0.6787129010840326,235.59,23.0383,4150.03,5427.593097,3498.001976229009,0.7646170090189426,11071.96,8671.041870780093,14063.259414745271,0.7872968615220944,235.84,19.955466666666666,0.9794776119402995,36.84537570323253,11.071959999999999,0.9349179166666666,5005.386371073605
2017-10-10 01:18:55,238.8,25.4862,5217.92,6086.104560000001,3132.7271807249354,0.8573497133608233,234.45,13.7015,2144.61,3212.3166749999996,2391.5740357310815,0.6676209779348733,236.27,21.8307,3942.5,5157.939489,3325.8132121611375,0.7643556130132801,11305.03,8850.114428617155,14357.16645792329,0.7874137304970156,236.50666666666666,20.339466666666667,0.9696696358101325,32.63589343542276,11.30503,0.9323745833333332,5006.3187456569385
2017-10-10 01:23:55,238.41,28.0853,5601.05,6695.816373,3669.0865073523223,0.8364999408564278,234.17,14.9043,2353.81,3490.1399309999997,2576.9468799066626,0.6744170854277419,235.97,23.2135,4234.23,5477.689595,3475.1085747457255,0.7729956081967437,12189.09,9721.14196200471,15590.847189089784,0.7818106259504437,236.1833333333333,22.0677,0.9427704466869049,32.461017686482954,12.18909,0.9789216666666667,5007.297667323605
2017-10-10 01:28:55,237.39,26.7754,5512.1,6356.212206,3165.152002306269,0.8671988633099453,233.09,11.5484,1793.02,2691.816556,2007.7239976539859,0.6661003685423502,234.9,22.9773,4106.37,5397.36777,3502.756666931743,0.7608097455993813,11411.490000000002,8675.632666891997,14334.87726459294,0.7960647161023354,235.12666666666667,20.4337,0.9626017182227967,43.483559022595024,11.411490000000002,0.9833575,5008.281024823606
2017-10-10 01:33:55,237.56,27.8797,5512.21,6623.101532,3671.65014933078,0.8322701944651391,233.35,12.0156,1797.62,2803.84026,2151.762658658447,0.6411278223103908,235.07,23.6969,4148.05,5570.430283,3717.9799266891496,0.7446552221754106,11457.880000000001,9541.392734678377,14910.438940949167,0.7684468609795747,235.32666666666668,21.1974,0.9490353834386187,43.31568966005265,11.457880000000001,0.9528904166666667,5009.233915240272
2017-10-10 01:38:55,239.27,25.5802,5082.45,6120.5744540000005,3410.2981753004246,0.8303877419019792,235.09,11.1292,1657.33,2616.363628,2024.5038663883363,0.6334478824974706,236.7,23.0416,4094.37,5453.94672,3603.0083441061797,0.7507169046931944,10834.15,9037.81038579494,14108.891621671877,0.767895189113103,237.01999999999998,19.917,0.9492869800016996,44.12210674298338,10.83415,0.9288345833333334,5010.162749823605
2017-10-10 01:43:55,239.86,27.3387,5499.34,6557.460582000001,3571.771108131621,0.8386386667874902,235.66,12.8862,1903.46,3036.761892,2366.1704962033946,0.6268058108258163,237.28,25.3403,4472.04,6012.746384,4019.201079406836,0.7437599583278881,11874.84,9957.142683741851,15496.984075941806,0.7662678068073271,237.6,21.85506666666667,0.9511784511784592,41.037928657275515,11.87484,0.9462079166666665,5011.108957740272
2017-10-10 01:48:55,237.26,27.0054,5299.48,6407.301204,3601.2526221274534,0.8271001832552524,233.03,12.9374,1901.7,3014.802322,2339.3525067284304,0.6307876261480471,234.73,24.9821,4392.27,5864.048333,3885.2319234326374,0.7490166776563641,11593.45,9825.837052288522,15197.208845068426,0.7628670579046584,235.00666666666666,21.641633333333335,0.9588380471475973,40.21985401594766,11.59345,0.9778454166666666,5012.086803156938
2017-10-10 01:53:55,236.7,25.6585,5122.71,6073.36695,3262.4574120212355,0.8434711819940338,232.64,11.4126,1749.68,2655.027264,1996.9450844185285,0.6590064153857217,234.23,25.4043,4681.3,5950.449189,3673.3194607698842,0.7867137171180036,11553.69,8932.721957209647,14604.152634812996,0.7911236131878421,234.5233333333333,20.825133333333333,0.9281237119263229,45.19794991308579,11.553690000000001,0.9644641666666667,5013.051267323604
2017-10-10 01:58:55,236.57,26.775,5279.94,6334.161749999999,3499.11969951916,0.8335657042543949,232.58,13.5992,2191.54,3162.901936,2280.5922663099054,0.6928890127942303,234.17,24.3275,4291.12,5696.770675,3746.9301126575547,0.7532548253752552,11762.599999999999,9526.64207848662,15136.56724794601,0.7770982553257675,234.43999999999997,21.567233333333334,0.9085480293465382,36.9450879961423,11.762599999999999,0.9715120833333334,5014.022779406938
2017-10-10 02:03:55,236.99,24.1774,4887.56,5729.802026,2990.3826684144797,0.8530067841474843,232.91,12.0462,1910.94,2805.6804420000003,2054.300625278909,0.6810968103829409,234.55,23.3087,4148.53,5467.055585000001,3560.6734768270603,0.7588234535939877,10947.029999999999,8605.35677052045,13924.425696194516,0.7861746142242529,234.8166666666667,19.8441,0.9255447512243528,39.29581084554099,10.947029999999998,0.9462345833333332,5014.969013990271
2017-10-10 02:08:55,237.13,27.597,5703.34,6544.07661,3208.870754946215,0.8715270831769801,233.12,14.0339,2197.92,3271.5827679999998,2423.303835979826,0.6718216092523447,234.69,24.3493,4238.87,5714.537217,3832.481797422932,0.7417696025130288,12140.130000000001,9464.656388348973,15393.585578623813,0.7886486184777055,234.98000000000002,21.993399999999998,0.9149714869350486,36.190402575318046,12.140130000000001,0.961965,5015.930978990272
2017-10-10 02:13:55,237.22,26.4743,5218.67,6280.233446,3493.825348719801,0.8309675181459807,233.22,14.404,2268.64,3359.30088,2477.534046742602,0.6753309932750055,234.85,22.4135,3944,5263.810474999999,3486.0528849573866,0.7492670981851793,11431.31,9457.41228041979,14836.357213208876,0.770493041905371,235.09666666666666,21.097266666666666,0.9031745806689454,31.725752783140944,11.43131,0.9821433333333334,5016.913122323605
2017-10-10 02:18:55,237.21,27.3288,5400.58,6482.664648000001,3585.8996921315265,0.8330802676436703,233.26,12.2701,1935.2,2862.123526,2108.7323296432555,0.676141327381689,234.88,23.0873,4120.64,5422.745024,3525.1226341386705,0.7598808318965506,11456.42,9219.754655913452,14705.557967368588,0.77905374453806,235.11666666666667,20.8954,0.8903381300063798,41.27846320242733,11.45642,0.9536554166666666,5017.8667777402725
2017-10-10 02:23:55,237.77,28.5867,5543.35,6797.0596590000005,3933.3561732323706,0.815551176258993,233.78,13.4265,2132.61,3138.84717,2303.11444451139,0.679424605435632,235.41,25.3398,4567.63,5965.242318,3836.778869775793,0.7657073688720519,12243.59,10073.249487519553,15854.836843244806,0.7722305893810927,235.65333333333334,22.450999999999997,0.8982120629172828,40.1964277760456,12.24359,0.9875004166666668,5018.8542781569395
2017-10-10 02:28:55,238.16,25.6488,5212.55,6108.518208,3184.8574842475346,0.8533247872083612,234.1,11.867,1883.17,2778.0647000000004,2042.379550545415,0.677871181329938,235.72,22.3061,4032.89,5257.993892,3373.7661472320983,0.7670016517394614,11128.61,8601.003182025048,14064.96414034906,0.7912291769073656,235.99333333333334,19.940633333333334,0.9181050312155671,40.48834958434954,11.12861,0.9738416666666666,5019.828119823606
2017-10-10 02:33:55,238,25.872,5207.52,6157.536,3285.8766015929446,0.8457149093403595,233.95,14.6752,2314.92,3433.26304,2535.4369436903853,0.6742623483926242,235.53,26.5137,4787.77,6244.771761,4009.293301079759,0.7666845456067262,12310.210000000001,9830.606846363089,15753.796406322537,0.7814122819982295,235.82666666666668,22.353633333333335,0.9215808220727021,34.34982232567711,12.310210000000001,0.9766174999999999,5020.804737323607
2017-10-10 02:38:55,238.22,24.8789,5014.67,5926.6515580000005,3158.842110812732,0.8461219545176439,234.19,13.8174,2149.56,3235.896906,2418.7642697585006,0.6642856872276388,235.74,23.2648,4189.06,5484.4439520000005,3539.901379845119,0.7638076050485273,11353.29,9117.507760416353,14561.117456615491,0.7796990879186891,236.04999999999998,20.6537,0.9192967591612015,33.09963832146299,11.353290000000001,0.9859791666666666,5021.790716490274
2017-10-10 02:43:55,237.71,25.4285,5113.81,6044.608735,3222.7693127399443,0.8460117476900679,233.75,12.7774,2014.97,2986.71725,2204.626006956183,0.6746437079037193,235.23,22.6889,4110.12,5337.109947,3404.652136704474,0.7701021790473525,11238.900000000001,8832.047456400602,14293.982492017834,0.7862679282191735,235.56333333333336,20.298266666666667,0.9112906649308664,37.051767967051376,11.238900000000001,0.94134125,5022.732057740273
2017-10-10 02:48:55,235.8,27.7546,5367.23,6544.534680000001,3744.833281312095,0.8201087262020589,231.84,13.4799,2171.69,3125.1800160000003,2247.334571510384,0.694900770157747,233.5,22.7779,4127.76,5318.63965,3354.0311729249215,0.7760931876631274,11666.68,9346.1990257474,14948.674136901964,0.7804491484097505,233.71333333333334,21.337466666666668,0.8928316741307042,36.82520886578226,11.66668,0.9543991666666667,5023.68645690694
2017-10-10 02:53:55,236.01,25.8433,5392.44,6099.277233,2850.048001594383,0.8841113125378736,232.02,11.3527,1796.35,2634.0534540000003,1926.4901442855428,0.6819717334407595,233.6,20.2715,3812.97,4735.4223999999995,2808.110589973578,0.8052016647976324,11001.759999999998,7584.648735853503,13362.844739945313,0.8233097228999926,233.87666666666667,19.155833333333334,0.9121616806578933,40.735024144081436,11.001759999999999,0.9445183333333333,5024.630975240274
2017-10-10 02:58:55,235.89,24.4333,4912.7,5763.571137,3013.9892105413173,0.8523708449544899,231.9,14.4474,2273.29,3350.35206,2461.0996529694294,0.6785227221762479,233.55,23.1179,4148.8,5399.185545,3455.2370554474187,0.7684121920651645,11334.79,8930.325918958166,14430.11383748985,0.7854955357699183,233.77999999999997,20.6662,0.9025579604756669,30.091647230743916,11.334790000000002,0.9306895833333333,5025.561664823607
2017-10-10 03:03:55,236.06,23.5187,4801.24,5551.8243219999995,2787.624035760697,0.8648040214410805,232.11,12.5337,1876.95,2909.197107,2222.720518841082,0.6451780099339965,233.64,20.4871,3732.07,4786.606044,2997.2071892942818,0.7796902368178266,10410.26,8007.551743896061,13133.71227790425,0.7926365204081636,233.93666666666664,18.846500000000002,0.9076530684943348,33.49587456556922,10.410260000000001,0.90604375,5026.4677085736075
2017-10-10 03:08:55,236.44,22.8521,4715.37,5403.150524,2638.052567349914,0.8727075026051967,232.43,11.5805,1712.31,2691.655615,2076.7774107161868,0.6361549339587412,234.03,20.8944,3788.14,4889.916432,3092.1316356752363,0.7746839956630163,10215.82,7806.961613741338,12857.356956654456,0.7945505467756885,234.29999999999998,18.442333333333334,0.913358941527962,37.20696947240949,10.215819999999999,0.8594200000000001,5027.327128573607
2017-10-10 03:13:55,236.55,24.853,5089.08,5878.977150000001,2943.4056947390263,0.865640377595276,232.62,11.684,1742.63,2717.93208,2085.7601670837244,0.6411602456232093,234.05,25.1807,4560.14,5893.542835000001,3733.493046515534,0.7737519057159783,11391.85,8762.658908338284,14372.141022352249,0.7926341651033652,234.40666666666667,20.572566666666667,0.9143653479707682,43.205919857674544,11.39185,0.9003195833333333,5028.22744815694
2017-10-10 03:18:55,236.13,29.2061,6170.01,6896.436393,3080.878368679109,0.8946664115198198,232.26,10.3423,1522.73,2402.102598,1857.791764008644,0.6339154710826386,233.8,22.8401,4165.97,5340.01538,3340.7271989398564,0.7801419478308694,11858.71,8279.39733162761,14462.967297171848,0.8199361691372214,234.06333333333336,20.796166666666668,0.8829519076033413,50.26823853755099,11.858709999999999,0.9687733333333332,5029.196221490273
2017-10-10 03:23:55,236.56,26.2078,5197.07,6199.717168,3380.3781413170245,0.8382753372726115,232.67,13.3613,2004.01,3108.773671,2376.6399932263225,0.6446303951600856,234.11,25.9895,4493.95,6084.401845,4101.7507492459135,0.7386017745841373,11695.029999999999,9858.76888378926,15296.04689470032,0.764578592136248,234.4466666666667,21.852866666666667,0.9014132567463738,38.8579072768485,11.69503,0.9814058333333332,5030.177627323606
2017-10-10 03:28:55,236.28,24.5134,4881.23,5792.026152,3117.877584600129,0.8427499931633595,232.33,12.912,2000.81,2999.8449600000004,2235.1351475777487,0.6669711357349614,233.85,23.9033,4172.83,5589.786705,3719.301708452107,0.7465097006773892,11054.869999999999,9072.314440629985,14300.945424221552,0.7730167252632356,234.15333333333334,20.4429,0.9082367679298459,36.83870683709259,11.05487,0.9479124999999998,5031.125539823606
2017-10-10 03:33:55,236.38,25.7162,5024.46,6078.795356,3421.484281496433,0.8265552146019637,232.48,13.3362,2109.82,3100.3997759999997,2271.8138873201847,0.6804993395793615,233.93,23.5484,4135.94,5508.6772120000005,3638.615800329584,0.7508045653846525,11270.220000000001,9331.913969146202,14632.24101687592,0.7702319820321185,234.26333333333332,20.866933333333332,0.9035415984860375,36.08931515252201,11.270220000000002,0.9302120833333333,5032.05575190694
2017-10-10 03:38:55,236.7,26.4157,5311.72,6252.59619,3298.57389742939,0.8495223165851048,232.8,12.654,2012.57,2945.8512,2151.1860188373857,0.6831879356296068,234.25,25.2721,4404.94,5919.989425,3955.0952439242005,0.7440790318641489,11729.23,9404.855160190977,15034.165656166984,0.7801716615506823,234.58333333333334,21.447266666666664,0.9023090586145558,40.99947468053426,11.72923,0.9583104166666666,5033.014062323607
2017-10-10 03:43:55,237.03,25.4173,5027.21,6024.662619000001,3320.1986821086393,0.8344384271653104,233.15,12.2716,1960.56,2861.12354,2083.8023892735446,0.6852412951032516,234.58,24.3012,4288.47,5700.575496,3755.740412314947,0.752287203811115,11276.240000000002,9159.741483697131,14527.713260722148,0.7761882271236044,234.92,20.66336666666667,0.8981781031840685,40.61180736924123,11.276240000000001,0.95856125,5033.972623573606
2017-10-10 03:48:55,237.12,25.6089,5000.07,6072.382368,3445.7405036214323,0.8234115865873616,233.17,14.531,2281.77,3388.1932699999998,2504.671495820019,0.6734474152355542,234.63,25.505,4537.67,5984.238149999999,3901.3660693423035,0.7582702904295345,11819.51,9851.778068783755,15386.953816680823,0.7681513924599295,234.97333333333333,21.88163333333333,0.9135788458264805,33.592708649110584,11.819510000000001,0.9623229166666666,5034.9349464902725
2017-10-10 03:53:55,237.14,22.8896,4622.05,5428.039744,2846.09719790867,0.8515136620193473,233.17,12.3427,1875.94,2877.947359,2182.528377266851,0.6518326313834429,234.65,24.1409,4275.91,5664.662185,3715.506875524385,0.7548393638234228,10773.9,8744.132450699906,13875.76208809387,0.776454650317518,234.98666666666665,19.791066666666666,0.9163640490240593,37.634993566120734,10.7739,0.9413920833333332,5035.876338573606
2017-10-10 03:58:55,237.01,25.8923,5148.69,6136.734022999999,3339.2358037350036,0.8389951366155209,233.08,13.4093,2088.97,3125.439644,2324.774678842414,0.6683763687487161,234.52,24.5411,4407.57,5755.378772,3701.0419484637337,0.7658175377514492,11645.23,9365.052431041151,14943.747481440181,0.7792710639993836,234.87,21.2809,0.9111423340571322,36.98903711779107,11.64523,0.9341304166666666,5036.810468990272
2017-10-10 04:03:55,237.23,24.857,4946.69,5896.82611,3209.8000273346834,0.8388733036592798,233.29,12.64,2024.7,2948.7856,2143.8111914922365,0.6866216384127757,234.68,24.9185,4364.13,5847.87358,3892.556325958819,0.7462763926575854,11335.52,9246.167544785738,14628.247603067468,0.7749062162184759,235.0666666666667,20.80516666666667,0.9203062960862018,39.24586040326521,11.33552,0.95753125,5037.768000240272
2017-10-10 04:08:55,237.42,25.4216,4936.69,6035.596272,3472.393152061025,0.8179291287096215,233.59,12.4597,1971.93,2910.461323,2140.6254197731346,0.6775317659838904,234.99,24.365,4267.18,5725.53135,3817.444706532476,0.7452897799607717,11175.8,9430.463278366637,14623.000488429918,0.7642617538611567,235.33333333333334,20.74876666666667,0.8866855524079226,39.94968375630359,11.175799999999999,0.9379716666666666,5038.705971906938
2017-10-10 04:13:55,237.54,27.7127,5350.89,6582.874758,3834.346917978804,0.812850038426935,233.66,14.4992,2281.15,3387.883072,2504.816637409644,0.6733260716265947,235.12,24.1063,4188.02,5667.873256000001,3819.067389518028,0.7389050197208573,11820.060000000001,10158.230944906476,15585.360898408979,0.7584078467638593,235.43999999999997,22.106066666666667,0.8919469928644338,34.410765069015746,11.820060000000002,0.9581608333333334,5039.664132740272
2017-10-10 04:18:55,238.15,25.5665,5022.95,6088.661975000001,3441.188449258615,0.8249677877708097,234.26,13.0279,2036.07,3051.915854,2273.4575727284964,0.6671448681428817,235.64,23.7432,4243.47,5594.847648,3646.269677825699,0.7584603311793344,11302.49,9360.915699812811,14675.592762784812,0.7701556034357594,236.01666666666665,20.7792,0.9038909681519756,37.30316855316855,11.30249,0.9634395833333335,5040.627572323606
2017-10-10 04:23:55,238.17,26.4699,5268.82,6304.336082999999,3461.81877847697,0.8357454188090753,234.2,13.9614,2212.57,3269.7598799999996,2407.4600033972756,0.6766766004848039,235.68,22.6744,3969.39,5343.9025919999995,3577.8817672869395,0.742788614063121,11450.779999999999,9447.160549161184,14844.837656573663,0.7713644476892819,236.01666666666665,21.035233333333334,0.9123649459783926,33.62849948578338,11.450779999999998,0.9480529166666665,5041.5756252402725
2017-10-10 04:28:55,237.92,23.8125,4799.8,5665.469999999999,3009.8953936806492,0.847202438632629,233.95,12.0927,1911.53,2829.087165,2085.614357034334,0.6756702386721973,235.38,22.9434,4056.65,5400.417492,3564.842193618052,0.7511734057615708,10767.98,8660.351944333035,13818.505312808364,0.7792434678169691,235.75,19.616200000000003,0.9204665959703022,38.353503736707424,10.76798,0.9257816666666666,5042.501406906939
2017-10-10 04:33:55,237.99,25.3234,5192.18,6026.715966,3059.8320513451886,0.8615272445709947,233.98,12.9659,2066.45,3033.761282,2221.146531335176,0.6811511545950305,235.47,22.6551,4068.05,5334.596397,3450.9256608025307,0.7625787777099194,11326.68,8731.904243482895,14301.742255395131,0.7919790328851137,235.81333333333336,20.3148,0.923046477439775,36.17510386516235,11.32668,0.9206108333333334,5043.422017740273
2017-10-10 04:38:55,238.09,25.6124,5055.87,6098.056316,3409.4676089101495,0.829095327757875,234.11,14.1241,2267.27,3306.5930510000003,2406.87439473303,0.685681595839052,235.6,21.617,4046.55,5092.9652,3092.527708188082,0.794537139189563,11369.689999999999,8908.869711831263,14444.300268219447,0.787140241401361,235.93333333333337,20.451166666666666,0.9141000282565573,30.937436332075592,11.369689999999999,0.9456820833333333,5044.367699823606
2017-10-10 04:43:55,237.99,26.6151,5197.41,6334.127649000001,3620.511340367031,0.8205407734118746,234.06,12.0328,1811.87,2816.397168,2156.2050252743643,0.6433290093409155,235.57,21.4106,3897.44,5043.695041999999,3201.378003781399,0.7727350618039212,10906.72,8978.094369422795,14126.666969411479,0.7720660523544838,235.87333333333333,20.019499999999997,0.8973742969390383,39.89460276230674,10.90672,0.9281837499999998,5045.295883573606
2017-10-10 04:48:55,237.98,27.1641,5276.52,6464.5125180000005,3734.7367758623495,0.8162285996520056,233.99,12.6285,1945.21,2954.942715,2224.3750818671683,0.6582902572444623,235.51,22.7287,4152.64,5352.836136999999,3377.6375974892676,0.7757831350928202,11374.37,9336.749455218785,14715.678145652286,0.7729422923917735,235.82666666666668,20.840433333333333,0.9131000169615991,39.403851167522106,11.37437,0.9283787499999999,5046.224262323606
2017-10-10 04:53:55,238.15,24.148,4759.36,5750.8462,3228.114682977425,0.8275929897064539,234.08,10.7283,1666.99,2511.2804640000004,1878.2102940746697,0.6638008075548824,235.62,21.5719,3914.31,5082.771078,3242.335432254547,0.7701133771187324,10340.66,8348.660409306642,13290.198639054426,0.7780666249496869,235.95000000000002,18.816066666666668,0.9324009324009276,42.9833015047424,10.34066,0.9047929166666666,5047.1290552402725
2017-10-10 04:58:55,238.44,24.4726,4858.47,5835.246744,3231.930355447437,0.8326074651420088,234.24,11.9323,1834.18,2795.021952,2109.0119581837107,0.6562309819024992,235.78,24.3669,4327.11,5745.227682000001,3779.3862155010174,0.7531659734838685,11019.76,9120.328529132164,14304.387541481881,0.7703762197467976,236.15333333333334,20.257266666666666,0.9682974338706469,41.096199223982175,11.01976,0.8900174999999999,5048.019072740272
2017-10-10 05:03:55,238.21,23.0709,4729.54,5495.719089,2798.9961939236346,0.8605861987135492,234.05,12.3786,1818.79,2897.21133,2255.1799100250005,0.6277726381803153,235.58,22.5059,4048.74,5301.9399220000005,3423.1960722251033,0.7636337000349737,10597.07,8477.37217617374,13570.693851025624,0.7808790115178312,235.9466666666667,19.318466666666666,0.9592563291139188,35.92348599095166,10.59707,0.90070125,5048.919773990272
2017-10-10 05:08:55,238.4,23.561,4763.97,5616.9424,2975.6733295201866,0.8481429327101521,234.17,13.7627,2164.96,3222.811459,2387.35458167858,0.6717612952362287,235.68,25.2396,4432.07,5948.468928,3967.497712977473,0.7450774398665565,11361,9330.52562417624,14701.395492381307,0.7727837813687553,236.08333333333334,20.854433333333333,0.9812919166960803,34.00587884590486,11.361,0.9149195833333332,5049.834693573605
2017-10-10 05:13:55,238.39,25.1088,5066.63,5985.686831999999,3187.1158268688932,0.8464575815950407,234.23,13.9519,2224.99,3267.953537,2393.520382175763,0.6808511733133615,235.7,25.9691,4600.03,6120.91687,4037.9880297681175,0.7515262987062916,11891.65,9618.624238812774,15294.746548079069,0.7774989904290713,236.10666666666665,21.676599999999997,0.9670770273322785,35.63612374634397,11.89165,0.9688604166666668,5050.803553990272
2017-10-10 05:18:55,238.45,22.037,4514.94,5254.72265,2688.387420894359,0.859215661934127,234.19,11.9149,1894.28,2790.350431,2048.843285705836,0.6788681374766007,235.67,23.5953,4242.38,5560.704351,3594.947122675149,0.762921337336893,10651.599999999999,8332.177829275344,13523.378643618153,0.7876434048547933,236.10333333333332,19.182399999999998,0.9939150936736729,37.88629160063391,10.651599999999998,0.9393020833333333,5051.742856073605
2017-10-10 05:23:55,237.84,25.0247,4995.93,5951.874648,3235.04177107578,0.8393876375872223,233.55,13.3746,2150.08,3123.63783,2265.8926026197955,0.6883256372906714,235.06,25.187,4361.95,5920.45622,4003.1480175527718,0.7367591006356601,11507.96,9504.082391248348,14925.170868745085,0.7710437690263839,235.48333333333335,21.19543333333333,1.0007785405902703,36.89867156919021,11.507959999999999,0.9233149999999999,5052.666171073605
2017-10-10 05:28:55,237.97,27.1013,5541.23,6449.296361,3299.7262976052793,0.8591991575249615,233.66,14.1067,2243.67,3296.171522,2414.682511955515,0.6806896986473023,235.22,22.7279,4045.35,5346.056638,3495.0629399488453,0.7566979315642633,11830.25,9209.471749509641,14992.30419140154,0.789088178105734,235.61666666666667,21.311966666666667,0.9987974817853821,33.808548874732345,11.83025,0.9724254166666666,5053.638596490272
2017-10-10 05:33:55,237.6,25.3863,4954.7,6031.784879999999,3439.9675505150635,0.8214318147234722,233.29,12.1956,1791.43,2845.111524,2210.3027256685,0.6296519433028736,234.83,23.4432,4234.02,5505.166656,3518.513116351028,0.7690993324217359,10980.150000000001,9168.783392534591,14304.904156327584,0.7675794175204647,235.24,20.3417,1.0032307430709,40.04630881391427,10.980150000000002,0.9504333333333334,5054.589029823605
2017-10-10 05:38:55,237.67,26.8155,5220.05,6373.239885,3656.400501757817,0.8190575114371362,233.3,12.4744,1859.56,2910.27752,2238.6942287452634,0.6389631185413548,234.93,25.2243,4485.84,5925.944799,3872.2165816487,0.7569830891366021,11565.45,9767.31131215178,15138.031707292337,0.7639995888255842,235.30000000000004,21.504733333333334,1.007224819379493,41.99230556993655,11.56545,0.9394000000000001,5055.528429823606
2017-10-10 05:43:55,237.85,22.8849,4567.2,5443.173465,2961.2196017992496,0.8390693461024946,233.46,10.4964,1566.51,2450.489544,1884.3952412255046,0.6392641028955152,235.07,22.472,4156.82,5282.49304,3259.690200808728,0.7869049648572749,10290.529999999999,8105.305043833482,13099.273931576989,0.7855801820583156,235.46,18.617766666666665,1.0150344007474672,43.62159442682885,10.290529999999999,0.9106658333333333,5056.439095656939
2017-10-10 05:48:55,237.52,25.1894,5067.79,5982.986288,3180.193302033073,0.847033530757776,233.05,11.9214,1790,2778.28227,2124.7946657962866,0.6442829871278701,234.65,24.0658,4225.05,5647.03997,3746.7336334836505,0.7481884354362026,11082.84,9051.721601313011,14309.542494897472,0.7745069420599536,235.07333333333335,20.3922,1.0408099600124747,41.539412128166646,11.082840000000001,0.8905570833333332,5057.329652740272
2017-10-10 05:53:55,237.35,23.297,4661.53,5529.54295,2974.219779201716,0.8430226588618865,232.81,13.3326,2083.83,3103.962606,2300.486120485475,0.6713450722543917,234.5,24.24,4359.88,5684.28,3647.257257721204,0.7670065514014088,11105.24,8921.963157408394,14245.2722697656,0.7795737273179357,234.88666666666666,20.289866666666665,1.0487327221638827,34.28936612036221,11.10524,0.9245033333333335,5058.254156073605
2017-10-10 05:58:55,237.1,24.699,4910.3,5856.1329000000005,3191.1199370224886,0.838488484439962,232.51,13.7211,2156.62,3190.2929609999997,2350.9486069682907,0.6759943448340888,234.21,23.4166,4133.39,5484.401886,3604.68461242594,0.7536628580322096,11200.310000000001,9146.753156416718,14460.637517084759,0.7745377744769005,234.60666666666668,20.612233333333336,1.0627717314085892,33.43224978047018,11.200310000000002,0.9293979166666668,5059.183553990272
2017-10-10 06:03:55,237.09,27.7104,5357.89,6569.858736,3802.1123811501834,0.8155259063092282,232.48,14.0149,2231.6,3258.183952,2373.968008434473,0.6849214264376193,234.13,25.7584,4476.44,6030.814192000001,4041.3122552988434,0.7422613029494574,12065.93,10217.3926448835,15810.812098833489,0.7631442284289885,234.5666666666667,22.494566666666667,1.0757425039079063,37.69651041658948,12.06593,0.9694266666666668,5060.152980656939
2017-10-10 06:08:55,236.62,25.1253,4923.98,5945.148486,3331.547910534696,0.8282349905297217,232.03,12.4268,1976.49,2883.390404,2099.3874110747843,0.6854742934769092,233.81,22.237,3960.43,5199.23297,3368.5334630125058,0.7617335139340755,10860.9,8799.468784621986,13978.190143989912,0.7769890013028454,234.15333333333334,19.929699999999997,1.0534407653104811,37.646828602537916,10.860899999999999,0.9552845833333334,5061.108265240272
2017-10-10 06:13:55,236.67,26.997,5332.41,6389.379989999999,3519.8835561013093,0.8345739349272918,231.95,14.718,2421.42,3413.8401,2406.4557781035596,0.7092950838558608,233.81,24.0835,4313.86,5630.963135,3619.165335837675,0.7660962958870445,12067.689999999999,9545.504670042545,15386.546114768707,0.7843014221636707,234.14333333333335,21.932833333333335,1.0791110858021336,32.89512678860461,12.067689999999999,0.9553579166666665,5062.063623156939
2017-10-10 06:18:55,236.34,24.9094,5031.38,5887.087596,3056.6346949835306,0.854646702287662,231.62,15.7103,2612.1,3638.8196860000003,2533.3658040680075,0.7178426592693771,233.48,22.0977,3952.33,5159.370996,3316.352913286828,0.7660488077062486,11595.81,8906.353412338365,14621.42061024069,0.7930699970342427,233.81333333333336,20.9058,1.0806341240875807,24.85195495986759,11.59581,0.9859791666666666,5063.0496023236055
2017-10-10 06:23:55,236.56,29.2952,6128.02,6930.072512000001,3236.2441040777494,0.8842649177752211,231.92,16.0987,2645.15,3733.610504,2634.962784002676,0.7084697231181777,233.69,20.7133,3761.08,4840.491077,3047.0692640825573,0.7770038081200248,12534.25,8918.276152162984,15383.207487021002,0.8148008151469905,234.0566666666667,22.035733333333337,1.0695415640087023,32.94406660696564,12.53425,1.0054191666666665,5064.055021490272
2017-10-10 06:28:55,238.61,30.1308,6117.03,7189.510188,3777.6978071910144,0.8508270855794773,233.98,15.4769,2484.01,3621.285062,2635.0331724978987,0.6859471037135381,235.67,24.1935,4327.14,5701.682145,3712.820855227437,0.7589234001398373,12928.18,10125.55183491635,16421.468815973127,0.7872730597292726,236.08666666666667,23.267066666666665,1.0688165363002318,33.48151607708749,12.928180000000001,1.0609345833333332,5065.115956073606
2017-10-10 06:33:55,238.59,32.2009,6643.6,7682.812730999999,3858.521802402528,0.8647353817688676,234,14.0198,2267.1,3280.6332,2371.2468835914665,0.6910556169461431,235.64,25.086,4582.04,5911.265039999999,3734.6972851258233,0.7751369578245134,13492.740000000002,9964.465971119818,16773.33046229057,0.8044162744145583,236.07666666666668,23.7689,1.0646258983663446,41.01620184358552,13.492740000000001,1.1008716666666667,5066.2168277402725
2017-10-10 06:38:55,238.14,29.2351,5741.88,6962.046713999999,3937.119316647412,0.8247402288257615,233.51,14.6652,2355.83,3424.470852,2485.370319951859,0.6879398604383273,235.2,23.8186,4272.46,5602.13472,3623.5340441935246,0.7626485640816578,12370.17,10046.023680792796,15935.61098997932,0.7762595364419129,235.61666666666665,22.57296666666667,1.070948574662237,35.03202207950809,12.37017,1.07762125,5067.294448990273
2017-10-10 06:43:55,238.48,29.2634,5519.26,6978.735632,4270.892187090003,0.7908681874539305,233.84,13.6186,2125.65,3184.573424,2371.3118669519376,0.667483432468662,235.58,23.6602,4240.17,5573.869916000001,3617.870120884642,0.760722812677855,11885.08,10260.074174926582,15701.090684452318,0.7569588787719669,235.96666666666667,22.180733333333336,1.0651221924000513,38.60166931661412,11.88508,1.0106354166666667,5068.305084406939
2017-10-10 06:48:55,238.75,36.3102,6571.59,8669.06025,5653.91992249891,0.7580510240426579,234.36,15.0227,2512.04,3520.7199720000003,2466.8044429260467,0.7135017894004777,236.19,23.6898,4134.36,5595.293862,3770.1963864678037,0.7388995291343287,13217.990000000002,11890.92075189276,17779.461633241146,0.7434415210462365,236.4333333333333,25.007566666666666,0.9798392781615782,45.196853752264325,13.217990000000002,1.04596125,5069.351045656939
2017-10-10 06:53:55,239.34,32.657,6128.48,7816.12638,4851.140533702554,0.784081487689558,235.2,9.3619,1692.64,2201.91888,1408.338235119836,0.768711334179577,237.03,21.4354,3702.05,5080.832862,3479.897752675948,0.7286305415964301,11523.17,9739.37652149834,15087.706978743096,0.7637456119896063,237.18999999999997,21.151433333333333,0.9064463088663242,55.73869698349836,11.52317,1.0308816666666667,5070.381927323606
2017-10-10 06:58:55,240.15,33.1873,6292.19,7969.930095000001,4891.638858612389,0.7894912408262471,236.37,10.1017,1815.65,2387.738829,1550.7133174814392,0.760405609670638,238.2,24.8635,4180.64,5922.485699999999,4195.007277360133,0.705892797681217,12288.48,10637.359453453962,16253.004548463843,0.7560743592581747,238.24,22.7175,0.8017125587642698,55.53339936172554,12.28848,0.9921520833333333,5071.374079406939
2017-10-10 07:03:55,237.94,31.636,5881,7527.46984,4698.578635301278,0.7812718117778603,234.28,9.9236,1786.61,2324.9010080000003,1487.6792009366193,0.7684671277840487,236.14,22.4076,3865.76,5291.330663999999,3613.0430136087048,0.7305837123922371,11533.369999999999,9799.300849846602,15134.230099436982,0.7620718017515182,236.12,21.322400000000002,0.7792647806200251,53.45927287734964,11.53337,0.9925770833333332,5072.366656490272
2017-10-10 07:08:55,238.13,30.2,5714.02,7191.526,4366.694590680231,0.7945490289543555,234.34,11.2382,1977.24,2633.559788,1739.5859103161895,0.7507860687307851,236.18,23.2122,4074.39,5482.257396,3668.036570686925,0.7431956775639142,11765.65,9774.317071683345,15296.005823099717,0.7691975366688051,236.2166666666667,21.550133333333335,0.8099908276299859,47.85090270129806,11.765649999999999,0.9707924999999997,5073.337448990273
2017-10-10 07:13:55,237.96,33.4242,6495.53,7953.622632,4590.011219088969,0.8166756584435347,234.28,9.8726,1655.68,2312.952728,1615.0771063830489,0.7158295887143613,236.11,22.1328,3860.06,5225.775408,3522.593563165863,0.7386578447460136,12011.27,9727.68188863788,15456.338568349021,0.7771096593727755,236.11666666666667,21.809866666666665,0.7806875132349829,54.733331703082385,12.01127,0.9907049999999998,5074.328153990273
2017-10-10 07:18:55,238.03,33.2792,6314.8,7921.447976,4782.534787795537,0.7971774881476542,234.55,8.1498,1322.18,1911.5355900000002,1380.510180852227,0.6916847412712833,236.43,20.1484,3304,4763.686212,3431.65999574534,0.6935805283893456,10940.98,9594.704964393104,14552.092863713784,0.7518492427492518,236.33666666666667,20.5258,0.7559836955755187,62.13351002153389,10.94098,0.9563437499999999,5075.284497740273
2017-10-10 07:23:55,238.35,41.3881,8253.16,9864.853635,5403.766025132167,0.8366226510161496,235.07,7.9188,1325.94,1861.4723159999999,1306.5076730101523,0.712307128396746,236.87,22.7834,3735.53,5396.703958,3894.8978458225147,0.692187310823767,13314.630000000001,10605.171543964832,17022.016200022295,0.7822005245173344,236.76333333333332,24.0301,0.7152008334623864,72.23440601578854,13.314630000000001,1.0106504166666666,5076.29514815694
2017-10-10 07:28:55,238.33,37.3357,7198.49,8898.217381,5230.68009721781,0.8089811354092833,234.99,8.4628,1473.79,1988.673372,1335.2021631205705,0.741092036907909,236.79,20.9738,3318.38,4966.386102,3695.0433136485362,0.6681679458356377,11990.66,10260.925573986917,15781.714763310694,0.7597818221804304,236.70333333333335,22.257433333333335,0.7238315190604293,67.74485827206792,11.99066,1.0543870833333333,5077.349535240273
2017-10-10 07:33:55,238.26,36.5783,7101.77,8715.145757999999,5051.596623869068,0.81487679003888,234.91,13.2487,2271.35,3112.252117,2127.694155011707,0.7298091268355943,236.75,22.3392,3510.81,5288.805600000001,3955.461770576397,0.6638190672011086,12883.93,11134.752549457173,17028.751175072794,0.7565986411769227,236.64,24.055400000000002,0.7310682893847151,52.05858144117327,12.88393,1.03644125,5078.385976490274
