DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-10 07:38:55,238.41,39.6024,8064.93,9441.608184,4909.26361028574,0.8541902865305345,235.09,12.1108,2050.23,2847.1279719999998,1975.5238890088956,0.7201046177632089,236.91,23.3562,3571.19,5533.317342,4226.606533754703,0.6453976483317337,13686.35,11111.394033049339,17628.932289851942,0.7763572844328479,236.8033333333333,25.023133333333334,0.7235258512689756,58.2631538283242,13.686350000000001,1.107095,5079.493071490274
2017-10-10 07:43:55,238.14,34.3001,6666.21,8168.225813999999,4720.334435651351,0.8161148028711931,234.84,10.3115,1791.06,2421.5526600000003,1629.7304567176368,0.73963289321984,236.63,19.501,2969.6,4614.52163,3532.037048749328,0.6435336613645909,11426.87,9882.101941118315,15107.259737343315,0.7563827059750726,236.53666666666666,21.370866666666668,0.7172954157917694,60.49934022329463,11.426870000000001,1.0463841666666667,5080.539455656941
2017-10-10 07:48:55,238.2,30.9467,5980.03,7371.50394,4310.256551127267,0.8112360854276366,234.98,7.2707,1304.4,1708.4690859999998,1103.3617982410278,0.7634905487543602,236.73,17.721,2735.16,4195.0923299999995,3180.8331348288016,0.6519904175744328,10019.59,8594.451484197096,13200.635593876443,0.7590233007149991,236.63666666666666,18.646133333333335,0.7000887436435603,65.96845816112007,10.01959,0.8936024999999999,5081.433058156941
2017-10-10 07:53:55,237.85,33.445,6201.89,7954.89325,4981.655050964042,0.7796320836863525,234.8,9.2798,1638.78,2178.8970400000003,1435.9639349652075,0.752114473476911,236.45,22.4891,3601.11,5317.547695,3912.584856140479,0.677212543553876,11441.78,10330.203842069728,15415.169184511475,0.7422416103934966,236.36666666666665,21.737966666666665,0.6628120152305604,57.31063469597739,11.441780000000001,0.8942237500000001,5082.327281906941
2017-10-10 07:58:55,237.62,37.5616,6951.02,8925.387392,5598.737452039752,0.7787919666355698,234.8,11.7606,2057.03,2761.38888,1842.2530026268523,0.7449258649871873,236.36,21.6014,3342.54,5105.706904000001,3859.4908133008003,0.6546674266361294,12350.59,11300.481267967403,16740.309143972885,0.7377755030555488,236.26,23.641199999999998,0.6179632608143484,58.88195184677598,12.35059,0.99134875,5083.3186306569405
2017-10-10 08:03:55,237.57,36.8896,6842.18,8763.862272,5476.299368203405,0.7807265549871024,234.7,11.9615,2067.27,2807.3640499999997,1899.3913910335596,0.7363740374177693,236.38,20.3803,3203.91,4817.495314,3597.66894145528,0.6650572115117993,12113.36,10973.359700692245,16344.666212877417,0.7411200597327762,236.21666666666667,23.077133333333336,0.6420658999506159,59.853476890543874,12.11336,1.01933125,5084.33796190694
2017-10-10 08:08:55,236.73,34.7987,6549.8,8237.896250999998,4996.304094252053,0.7950816325472562,233.96,10.3415,1829.62,2419.49734,1583.179722541656,0.7561983928446889,235.55,19.8091,3256.69,4666.033505,3341.5324199658135,0.6979568398962879,11636.11,9921.016236759522,15291.357660526619,0.760959900247292,235.41333333333333,21.649766666666665,0.6173538740371484,60.73475772641122,11.63611,0.9895612500000001,5085.3275231569405
2017-10-10 08:13:55,235.79,48.068,9091.69,11333.95372,6767.546074538526,0.8021640307174291,232.99,25.129,4592.52,5854.8057100000005,3631.461131755179,0.7844017765023324,234.64,23.4514,3596.8,5502.636495999999,4164.37728443415,0.6536503006539869,17281.010000000002,14563.384490727854,22599.23614737615,0.7646723051746326,234.47333333333333,32.21613333333334,0.6326234681982259,49.20474627619285,17.281010000000002,1.2048800000000002,5086.532403156941
2017-10-10 08:18:55,235.4,51.4729,9884.63,12116.72066,7007.782053943379,0.8157842602273871,232.8,29.6119,5794.34,6893.65032,3734.7073109999,0.840532915223353,234.17,39.1307,6687.33,9163.236018999998,6264.544022592461,0.7298000385599367,22366.3,17007.03338753574,28097.87465867757,0.7960139431077052,234.12333333333333,40.07183333333333,0.5652291527257671,28.451572384592684,22.3663,1.65197125,5088.184374406941
2017-10-10 08:23:55,234.65,52.9665,10119.65,12428.589225000002,7215.435815062467,0.8142235467597891,232.04,36.0206,7440.78,8358.220024,3807.1820236488,0.8902349996332185,233.45,42.2103,7718.32,9853.994534999998,6126.070900129203,0.7832681429430082,25278.75,17148.688738840472,30546.56653413169,0.8275479986189083,233.38,43.73246666666666,0.5741708801096937,21.11482392181555,25.27875,1.9852104166666669,5090.169584823608
2017-10-10 08:28:55,233.98,55.4788,10396.74,12980.929623999999,7772.536990947084,0.8009241480500612,231.42,45.5582,9580.26,10543.078644,4401.718485542761,0.9086776570192869,232.89,42.7187,7830.46,9948.758043,6136.911502258867,0.7870791475836076,27807.46,18311.16697874871,33294.949583611284,0.8351855265666964,232.76333333333332,47.91856666666666,0.5771241174870042,15.777252658503288,27.80746,2.2119254166666664,5092.381510240274
2017-10-10 08:33:55,236.1,53.9879,10090.43,12746.54319,7788.297998255805,0.7916209006310204,233.64,39.8378,8461.13,9307.703592,3878.482342312481,0.9090459226991678,235.05,40.5401,7446.32,9528.950505,5945.857060537174,0.7814417753657961,25997.879999999997,17612.63740110546,31402.145797974044,0.8279013850600391,234.92999999999998,44.7886,0.5490997318350114,20.539378323948508,25.99788,2.2418891666666663,5094.623399406941
2017-10-10 08:38:55,236.43,57.8306,10648.78,13672.888758,8576.20962315187,0.7788244451099923,234.04,37.7954,7535.15,8845.635416,4633.225700340258,0.8518494879825601,235.38,47.3983,8671.87,11156.611853999999,7019.163679806396,0.7772852648710603,26855.800000000003,20228.599003298525,33621.87102581072,0.798759830450347,235.28333333333333,47.67476666666667,0.5284408868739843,21.30232415051147,26.855800000000002,2.2022366666666664,5096.825636073608
2017-10-10 08:43:55,234.85,54.5222,10100.89,12804.53867,7869.449266589459,0.7888523171604432,232.39,43.4219,8158.68,10090.815341,5938.05480807991,0.8085253494680912,234.05,33.4274,5343.21,7823.68297,5714.903508456466,0.6829532868967977,23602.78,19522.407583125834,30630.305606867343,0.7705695236259162,233.76333333333332,43.7905,0.5874887706940075,24.506913599981722,23.60278,2.1024408333333335,5098.928076906941
2017-10-10 08:48:55,234.68,56.1707,10357.08,13182.139876,8154.7351633286835,0.785690342950811,232.17,48.3183,9299.52,11218.059711,6274.057016728601,0.8289775807558991,233.88,31.6687,4695.83,7406.675556,5727.828855940785,0.6339996891312462,24352.43,20156.62103599807,31612.18465234157,0.7703494797281014,233.57666666666668,45.3859,0.6022291039344804,30.223483504788927,24.352430000000002,1.99813375,5100.926210656941
2017-10-10 08:53:55,235.75,66.2485,12469.62,15618.083875000002,9403.888609619697,0.798409081408522,233.45,51.7717,10051.25,12086.103365,6711.651658642926,0.8316369384285833,234.91,43.0721,7134.4,10118.067011,7174.650979600782,0.705114918911264,29655.270000000004,23290.191247863404,37707.6656282904,0.7864520252282857,234.70333333333335,53.69743333333334,0.5340074704236661,23.373680802868904,29.655270000000005,2.2503208333333333,5103.176531490275
2017-10-10 08:58:55,235.3,76.0225,14789.87,17888.09425,10061.990920289234,0.8267996463625521,233.17,51.9057,9698.77,12102.852069,7239.67462605866,0.8013623520064526,234.58,49.0782,8320.05,11512.764156000001,7957.418331920123,0.722680486394218,32808.69,25259.083878268015,41405.69354431199,0.7923714637188349,234.35000000000002,59.00213333333334,0.5035203755067357,28.847036039374824,32.808690000000006,2.602665,5105.779196490275
2017-10-10 09:03:55,235.06,72.9597,14372.55,17149.907081999998,9356.7686419369,0.8380541032251407,232.89,50.1492,9402.46,11679.247188,6928.099366118093,0.805057025392928,234.26,46.3007,7882.87,10846.401982,7450.154127146197,0.7267728056808065,31657.879999999997,23735.02213520119,39567.31785012588,0.8001017435630725,234.07000000000002,56.46986666666667,0.504122698338119,29.201119653195562,31.65788,2.6861070833333334,5108.465303573608
2017-10-10 09:08:55,234.73,77.0695,15058.11,18090.523735,10025.984851100577,0.8323755696949148,232.77,50.2505,9429.49,11696.808885,6920.986666084175,0.8061591920247912,234.15,44.7171,7636.58,10470.508965,7163.393322284167,0.7293418138055144,32124.18,24110.36483946892,40165.5652688307,0.7997940470896103,233.88333333333333,57.3457,0.4760208080951966,34.39455791803048,32.12418,2.657585833333333,5111.122889406942
2017-10-10 09:13:55,234.38,85.5516,17254.46,20051.584007999998,10215.166730811658,0.8605035887995668,232.5,56.9441,10996.39,13239.50325,7373.184744373394,0.8305742135755735,233.96,47.5393,8068.36,11122.294628,7655.521190777128,0.7254222505208752,36319.21,25243.872665962183,44230.51121340802,0.8211347552544274,233.61333333333334,63.345,0.47657097197648984,35.05659483779303,36.31921,2.851807916666666,5113.974697323609
2017-10-10 09:18:55,236.02,90.3348,18063.8,21320.819496,11325.92042798349,0.8472376028223938,233.99,67.4682,13302.06,15786.884118,8501.818035665116,0.8426019916642806,235.67,40.3332,6521.31,9505.325244,6915.469895684866,0.6860691068005711,37887.17,26743.208359333472,46374.9592340481,0.8169747343342905,235.22666666666666,66.0454,0.5257340437592041,38.93109891074928,37.88717,3.0919325000000004,5117.066629823609
2017-10-10 09:23:55,235.74,85.8528,16780.02,20238.939072,11315.722847424651,0.8290958305820824,233.61,67.84,13511.02,15848.102400000002,8283.398350947866,0.8525323511286751,235.14,48.9017,8322.26,11498.745738,7934.805734205038,0.723753719720696,38613.3,27533.926932577553,47424.72002256334,0.8142019601091769,234.83,67.53150000000001,0.5195247625942166,27.58682984977382,38.6133,3.1875195833333336,5120.254149406943
2017-10-10 09:28:55,235.2,85.8957,17129.2,20202.66864,10711.597805072752,0.847868185398303,233.12,67.0882,13416.38,15639.601184000001,8037.280192339587,0.8578466830551629,234.82,41.803,6861.08,9816.18046,7020.183762330285,0.6989561803553069,37406.66,25769.061759742624,45423.59250800216,0.8235072995032299,234.38,64.92896666666667,0.5375885314446587,35.617333609190354,37.40666,3.1674983333333335,5123.421647740276
2017-10-10 09:33:55,235.14,82.5529,16038.63,19411.488906,10934.726757942379,0.8262441937178006,233.03,71.761,14634.83,16722.465829999997,8090.897002596034,0.8751598088928493,234.62,44.265,7430.85,10385.454300000001,7255.351769203787,0.7155055316164647,38104.31,26280.975529742198,46288.53114294088,0.8231911676422033,234.26333333333332,66.19296666666666,0.5264730573855576,33.12733628799434,38.10431,3.1462904166666665,5126.567938156943
2017-10-10 09:38:55,235.49,81.1913,15654.25,19119.739237,10977.653912761934,0.8187480909627847,233.3,72.7383,14856.3,16969.84539,8201.585387625018,0.8754528788314435,235.11,36.3461,5848.71,8545.331571,6230.19124860781,0.6844333600639403,36359.26,25409.430548994762,44358.03138747017,0.8196770429778455,234.63333333333335,63.42523333333333,0.5682625372922331,42.69457424148222,36.35926,3.10264875,5129.670586906943
2017-10-10 09:43:55,235.2,93.5435,18118.53,22001.4312,12481.259771650994,0.8235159719973126,233.06,82.0241,16307.03,19116.536746,9976.108947894882,0.8530326500385657,234.76,52.5915,8850.78,12346.38054,8607.950152625808,0.7168724446265934,43276.34,31065.318872171687,53271.90291725373,0.8123670758902746,234.34,76.05303333333333,0.54621490142528,30.848912009207602,43.27634,3.31815,5132.988736906943
2017-10-10 09:48:55,234.24,110.3979,21712.73,25859.604096000003,14045.514584697856,0.8396389178811346,232.21,93.6986,19004.49,21757.751906,10593.824986422356,0.8734583463450215,234.19,48.0483,7809.59,11252.431376999999,8101.081157845173,0.6940357810990808,48526.81,32740.420728965382,58538.76013621885,0.8289688727106418,233.5466666666667,84.04826666666666,0.5723338661795079,42.83249148901742,48.52681,3.825131249999999,5136.813868156943
2017-10-10 09:53:55,233.9,118.5048,24045.44,27718.27272,13788.381260564864,0.8674941704664777,231.92,94.9356,19308.04,22017.464352,10581.508770019082,0.8769420352551232,233.8,57.5225,9818.88,13448.7605,9190.144423890208,0.730095535569988,53172.35999999999,33560.03445447415,62877.46639739145,0.8456504857232274,233.20666666666668,90.32096666666666,0.5517280809582444,36.31323697819886,53.17235999999999,4.237465416666666,5141.05133357361
2017-10-10 09:58:55,235.34,115.1865,23439.84,27107.99091,13616.793747099302,0.8646837782195493,233.17,96.7994,19367.41,22570.716098,11590.541621012211,0.8580768955627488,235.24,48.7629,8278.86,11470.984596,7940.022966092055,0.7217218304771229,51086.11,33147.35833420356,60897.76678555787,0.8388831429548458,234.58333333333334,86.91626666666667,0.6024866785080022,43.89669290903736,51.08611,4.3441029166666665,5145.395436490277
2017-10-10 10:03:55,233.98,113.0483,23206.95,26451.041233999997,12692.32264245863,0.8773548759271502,231.79,95.318,19338.55,22093.75922,10684.3193685342,0.8752946842334601,233.77,54.224,9344.35,12675.94448,8565.202364074212,0.7371718939557868,51889.85,31941.84437506704,60933.061264829805,0.8515877739093753,233.17999999999998,87.5301,0.5961060125225089,38.05102473320607,51.889849999999996,4.290664999999999,5149.686101490277
2017-10-10 10:08:55,233.43,110.4595,22707.19,25784.561085,12215.854970078699,0.8806506314047656,231.28,88.988,17866.39,20581.14464,10216.438863933983,0.8680950604310024,233.17,58.9638,10596.09,13748.589246,8760.512711430014,0.7707038017069872,51169.67,31192.806545442698,59927.675643981995,0.8538570777212935,232.62666666666667,86.13709999999999,0.5788960852868676,31.5465693644202,51.169669999999996,4.294146666666666,5153.980248156944
2017-10-10 10:13:55,233.57,108.6009,22264.27,25365.912213,12154.49644225225,0.8777240027105979,231.46,92.4076,18792.25,21388.663096,10214.022174035668,0.8786079763683048,232.96,81.9184,15839.19,19083.710464000003,10644.626119206028,0.8299848202936977,56895.71000000001,33013.144735493945,65779.85665635622,0.86494122809102,232.66333333333333,94.30896666666666,0.5171993868106931,15.154373797613447,56.89571000000001,4.502724166666667,5158.482972323611
2017-10-10 10:18:55,233.47,104.9082,20991.32,24492.917454,12620.122426746015,0.8570363264982079,231.26,91.0233,18234.75,21050.048358,10516.57873605473,0.8662569173181944,232.9,71.4244,13308.32,16634.74276,9980.144561526775,0.8000316080631714,52534.39,33116.84572432752,62101.42996261044,0.8459449328562886,232.54333333333332,89.11863333333334,0.5518684689591896,19.854695557494708,52.53439,4.5595875,5163.042559823611
2017-10-10 10:23:55,233.07,100.1589,19470.22,23344.034822999998,12878.45079848646,0.8340554727418726,230.57,101.1406,20438.96,23319.988142000002,11228.123666108275,0.8764567063903783,232.26,75.8445,13999.19,17615.64357,10692.688049746066,0.7947021602912689,53908.37,34799.2625143408,64164.640009891,0.8401569772960623,231.96666666666667,92.38133333333333,0.6020980025865823,17.900622059290477,53.908370000000005,4.435115,5167.477674823611
2017-10-10 10:28:55,233.02,88.6886,16965.98,20666.217571999998,11800.342002367624,0.8209523557415106,230.49,92.7281,18565.83,21372.899769,10588.238802880303,0.8686621937435243,232.03,78.1689,14693.45,18137.529866999997,10633.556167802795,0.8101130698471645,50225.259999999995,33022.13697305072,60108.554069570855,0.8355759139018427,231.84666666666666,86.52853333333333,0.5851568565431126,9.661129122724837,50.22525999999999,4.33890125,5171.816576073611
2017-10-10 10:33:55,232.85,87.9938,17122.13,20489.35633,11253.727697114897,0.8356597310443672,230.36,93.5124,18878.57,21541.516464,10374.80247155979,0.8763807335268019,231.95,74.4584,14051.74,17270.62588,10041.071718662592,0.8136207742345004,50052.439999999995,31669.601887337278,59230.14801311944,0.8450500577664167,231.72000000000003,85.32153333333332,0.5869152425340987,12.731994971179597,50.05244,4.178237499999999,5175.994813573611
2017-10-10 10:38:55,232.58,85.2653,16743.52,19831.003474,10626.534561906816,0.8443102751684788,230.13,88.1762,17778.18,20291.988906,9782.695418381736,0.8761181608345593,231.69,73.8052,14170.4,17099.926788,9571.168162505559,0.8286819104947386,48692.1,29980.39814279411,57181.683039330455,0.8515331730706284,231.4666666666667,82.41556666666666,0.5774769585253606,10.447500411532285,48.692099999999996,4.114355833333333,5180.109169406945
2017-10-10 10:43:55,233.03,94.9482,18652.33,22125.779046,11901.28917233392,0.8430134803941313,230.56,95.4168,19479.93,21999.297408,10222.593293325106,0.8854796423142206,232.27,73.3975,13953.41,17048.037324999998,9794.790758688674,0.8184760353344664,52085.67,31918.6732243477,61087.79517834631,0.8526362728910982,231.95333333333335,87.92083333333333,0.6006955422067708,16.518648405288857,52.08567,4.199073749999999,5184.308243156945
2017-10-10 10:48:55,233.52,94.4352,18257.39,22052.507904,12368.54135473874,0.8279053828924545,231.03,100.8293,20597.82,23294.593179,10879.700484053468,0.8842317975558752,232.27,106.5618,21482.2,24751.109286000003,12293.595651700747,0.8679287765155237,60337.41,35541.83749049295,70027.31793884949,0.861626744761079,232.27333333333334,100.60876666666667,0.5367239746275951,6.136211456721968,60.337410000000006,4.684295,5188.992538156945
2017-10-10 10:53:55,233.1,84.8178,16329.26,19771.02918,11146.697389308258,0.8259185625257369,230.47,97.5871,20110.01,22490.898937,10071.14853401775,0.8941398943782021,232.04,84.374,17038.52,19578.142959999997,9643.262828099078,0.8702827451414219,53477.78999999999,30861.108751425083,61743.680297269166,0.8661257272408693,231.87,88.92630000000001,0.6037866045629041,9.739300971703527,53.47778999999999,4.742299999999999,5193.7348381569445
2017-10-10 10:58:55,232.48,79.5862,15012.62,18502.199776,10814.464262579744,0.8113964924037581,229.89,87.7266,17306.15,20167.468074,10354.899356986009,0.8581220972557867,231.41,82.5394,16549.95,19100.442554,9535.515757218067,0.8664694523810456,48868.72,30704.87937678382,57714.30855499565,0.846734912425283,231.26,83.28406666666667,0.5924068148404413,5.334193575241678,48.86872,4.264437916666666,5197.999276073611
2017-10-10 11:03:55,234.87,92.8808,17894.85,21814.913495999997,12476.569813673263,0.8203035049064583,232.29,103.2365,20987.66,23980.806585000002,11601.60386289669,0.8751857417976835,233.72,97.0646,19119.88,22685.938312,12209.913426452675,0.8428075461126645,58002.39,36288.087103022626,68418.58308463174,0.8477578369059876,233.62666666666667,97.7273,0.5721378838032216,5.637319357027163,58.00239,4.452962916666666,5202.452238990278
2017-10-10 11:08:55,236.27,89.9125,18202.86,21243.626375,10952.05685617983,0.8568621796804691,233.57,99.8956,20333.77,23332.615292,11443.283355382411,0.8714741037611756,235.17,81.9388,16187.84,19269.547596,10453.195716569619,0.8400736924078225,54724.47,32848.53592813186,63826.279300948365,0.8573971505054796,235.00333333333333,90.58229999999999,0.6099204266606164,10.281589228800785,54.724470000000004,4.6969525,5207.149191490278
2017-10-10 11:13:55,236.05,87.4122,17441.24,20633.64981,11025.001212884876,0.845281380686571,233.56,88.2087,17335.67,20602.023972,11131.843396040149,0.8414547048173874,234.84,90.9807,18058.49,21365.907588,11418.97307023954,0.8452011657179692,52835.40000000001,33575.81767916457,62601.238214467456,0.8439992803175814,234.8166666666667,88.86720000000001,0.5351692809993707,2.3782677973425375,52.83540000000001,4.48166125,5211.630852740278
2017-10-10 11:18:55,235.88,80.3071,16254.31,18942.838748000002,9727.720506708152,0.8580714968983274,233.29,82.5066,16330.12,19247.964714,10188.784344414653,0.848407623488747,234.75,73.1431,14737.74,17170.342725000002,8810.2036858611,0.858325325011822,47322.17,28726.708536983904,55358.93384881724,0.85482444675027,234.64,78.65226666666668,0.5753494715308535,7.004460138466031,47.32217,4.173232083333334,5215.804084823611
2017-10-10 11:23:55,235.76,90.531,18549.3,21343.58856,10558.04158585118,0.8690806584776107,233.22,90.4814,17944.78,21102.072107999997,11103.257089828707,0.8503799962467649,234.59,92.2106,19136.96,21631.684654,10084.966183805434,0.884672659855057,55631.04,31746.26485948532,64051.83794404492,0.8685315173718942,234.52333333333334,91.07433333333334,0.5557371690094838,1.2476255659296511,55.63104,4.289717083333333,5220.0938019069445
2017-10-10 11:28:55,235.81,95.8719,19355.29,22607.552739,11682.21682141563,0.85614264504669,233.2,99.2974,19850.28,23156.15368,11923.667102589605,0.8572356305073546,234.78,87.3697,17196.31,20512.658165999997,11182.847017600943,0.838326747359497,56401.880000000005,34788.730941606176,66267.84942988468,0.8511198188146507,234.59666666666666,94.17966666666666,0.595348044160904,7.23082477109355,56.401880000000006,4.6680383333333335,5224.761840240278
2017-10-10 11:33:55,235.99,83.8456,16659.12,19786.723144000003,10676.522542612149,0.8419342545383318,233.31,85.2061,16336.73,19879.435191,11327.100088737154,0.8217904504347343,234.81,87.0742,17518.58,20445.892902,10542.00603982249,0.8568263603829378,50514.43,32545.62867117179,60090.97755758929,0.8406325217723171,234.70333333333335,85.3753,0.59365724105609,1.9899198011602992,50.51443,4.454846249999999,5229.216686490277
2017-10-10 11:38:55,236.25,92.3723,18631.36,21822.955875,11362.826570558795,0.8537505233809213,233.59,96.4721,19453.44,22534.917839,11374.805236876831,0.8632576403865537,235.17,90.8285,18210.88,21360.138345,11163.304158856341,0.8525637664824779,56295.68000000001,33900.93596629197,65715.12037615871,0.8566625105114157,235.00333333333333,93.22430000000001,0.6014099090793011,3.483855604171856,56.295680000000004,4.45042125,5233.667107740277
2017-10-10 11:43:55,236.35,92.8898,18862.35,21954.50423,11234.411798691905,0.8591562716422132,233.66,99.5569,20413.04,23262.465254,11155.719952201975,0.8775097470157408,235.38,80.5357,16238.01,18956.493066000003,9781.393591978915,0.85659356630284,55513.4,32171.525342872796,64161.86267906432,0.8652086719750693,235.13,90.99413333333332,0.6251860672819287,11.49352485728016,55.513400000000004,4.658711666666667,5238.325819406944
2017-10-10 11:48:55,236.82,80.4193,16076.78,19044.898626000002,10210.059182307257,0.8441515135214246,233.9,104.2775,21599.44,24390.507250000002,11329.652933726735,0.8855674783065447,235.7,79.8554,16286.94,18821.91778,9433.990372768041,0.8653177742231111,53963.16,30973.70248880203,62220.51818371832,0.8672888232891787,235.47333333333336,88.18406666666665,0.668157753178004,18.24981988431775,53.96316,4.561523333333333,5242.887342740278
2017-10-10 11:53:55,236.54,87.0306,17658.85,20586.218124000003,10580.99207666305,0.8577996159193906,233.56,113.2267,23850.37,26445.228052,11424.094606811856,0.9018780232525256,235.49,77.1866,15522.79,18176.672434,9456.976863080266,0.8539951444008071,57032.01,31462.063546555168,65134.56538004668,0.8756028334146402,235.1966666666667,92.48129999999999,0.6958715401295444,22.43199435994088,57.03201,4.62479875,5247.512141490278
2017-10-10 11:58:55,236.26,103.6148,20594.56,24480.032648,13233.89953315144,0.8412799237701409,233.44,125.5793,26470.45,29315.231792000002,12597.543086498563,0.9029589186882592,235.18,97.8795,19696.5,23019.30081,11913.693698063027,0.8556515318416398,66761.51000000001,37745.136317713026,76692.858423212,0.8705049123556183,234.96,109.02453333333334,0.6469186244467187,15.184441666952022,66.76151000000002,5.158063333333334,5252.670204823611
2017-10-10 12:03:55,236.42,111.8061,21892.58,26433.198161999997,14813.13288994465,0.8282228985621752,233.64,131.6693,27293.05,30763.215251999998,14193.830854930791,0.8871975759499198,235.31,109.4207,22098.98,25747.784917,13213.005376964498,0.858286647617952,71284.61,42219.96912183994,82849.38995249885,0.8604120083548057,235.1233333333333,117.63203333333333,0.6308745764634108,11.933200735287244,71.28461,5.751921666666666,5258.422126490278
2017-10-10 12:08:55,235.05,105.6131,20251.13,24824.359155000002,14357.595243616963,0.8157765472838446,232.15,131.69,26327.01,30571.8335,15541.092239981797,0.8611524722584923,234.01,106.4544,21517.89,24911.394144,12552.209691748205,0.863777028118784,68096.03,42450.89717534697,80244.30180861929,0.8486089163366064,233.73666666666668,114.58583333333333,0.6788265997347469,14.926947048428039,68.09603,5.807526666666668,5264.229653156945
2017-10-10 12:13:55,234.13,118.881,23453.08,27833.608529999998,14988.75586280891,0.8426172975279682,231.35,138.6063,27493.23,32066.567505,16504.152681062482,0.8573798862542148,233.21,113.3506,23167.1,26434.493426,12730.589942309718,0.876396593899306,74113.41,44223.49848618111,86304.78179211951,0.8587404829840761,232.89666666666668,123.61263333333333,0.6640999584937588,12.129558494425734,74.11341,5.925393333333333,5270.1550464902775
2017-10-10 12:18:55,232.7,120.2021,23471.87,27971.02867,15213.473093316397,0.8391493311497149,229.71,145.1901,28752.06,33351.617871,16901.16742623439,0.862088913083901,231.71,111.874,22508.56,25922.32454,12858.135023536119,0.8683079314614583,74732.49,44972.77554308691,87220.95849994413,0.8568180318730145,231.37333333333333,125.75540000000001,0.7188958681495967,15.454366174335249,74.73249,6.201912500000001,5276.356958990277
2017-10-10 12:23:55,233.11,117.9368,22757.44,27492.247448000002,15424.739686246332,0.8277766320503401,230.23,137.0078,26454.2,31543.305794,17180.088555470076,0.8386628900840183,232.04,119.9405,24278.32,27830.993619999997,13606.152426534129,0.8723483010162107,73489.95999999999,46210.98066825054,86811.4563587262,0.8465467932748586,231.79333333333332,124.96170000000001,0.6744513791020734,9.639833645028832,73.48996,6.1759354166666665,5282.532894406944
2017-10-10 12:28:55,232.23,99.956,19112.47,23212.78188,13173.713717382667,0.823359737699823,229.19,123.6218,24092.94,28332.880341999997,14909.136481717844,0.85035265420174,230.99,110.2042,22616.35,25456.068158000002,11683.840068326923,0.8884463169891548,65821.76000000001,39766.69026742743,76901.844869438,0.8559191279708636,230.8033333333333,111.26066666666667,0.6990078132898062,11.110065851364059,65.82176000000001,5.804655,5288.337549406944
2017-10-10 12:33:55,232.45,96.7808,18329.63,22496.696959999997,13043.237258179932,0.8147698318820223,229.43,121.6768,23696.24,27916.308224,14758.335770667705,0.8488314360860956,231.17,115.6989,23730.11,26746.114713,12338.41690124203,0.8872357818934328,65755.98000000001,40139.989930089665,77039.39055670223,0.8535371259408205,231.01666666666665,111.3855,0.6868191328186904,13.111850285719411,65.75598000000001,5.482405833333333,5293.8199552402775
2017-10-10 12:38:55,233.82,97.6652,18714.17,22836.077063999997,13086.873457172527,0.8195002122103541,230.76,120.6457,23566.2,27840.201732,14822.653272557374,0.8464809352624988,232.75,104.8999,21324.02,24415.451725,11891.192285696392,0.8733821614353113,63604.39,39800.71901542629,75030.7647663078,0.8477108050025001,232.4433333333333,107.73693333333334,0.7241908422124284,11.981746897071506,63.60439,5.390015416666667,5299.209970656944
2017-10-10 12:43:55,235.64,99.5833,19031.01,23465.808811999996,13728.249763944297,0.8110101873099673,232.48,119.6163,23121.99,27808.397424,15449.289489521185,0.831475098958583,234.47,108.8805,22325.17,25529.210834999998,12382.543774563504,0.8744951085363231,64478.17,41560.08302802899,76711.63476191576,0.8405266059068632,234.1966666666667,109.36003333333332,0.7330021776569678,9.37844142329877,64.47816999999999,5.336773333333333,5304.546743990278
2017-10-10 12:48:55,235.56,89.9604,17468.96,21191.071824000002,11995.705963732473,0.8243547162260799,232.34,111.5857,21509.27,25925.821538,14474.098468896937,0.8296466119105784,234.4,95.4838,19385.04,22381.402720000002,11186.930406202742,0.86612265739169,58363.27,37656.734838832155,69457.18799242462,0.8402768912321272,234.1,99.00996666666667,0.7518154634771427,12.701482241350112,58.36327,5.118393333333334,5309.665137323611
2017-10-10 12:53:55,234.87,95.7362,18507.18,22485.561294,12770.4641714321,0.8230695137211638,231.82,101.0842,18549.94,23433.339244,14318.558381373125,0.7916046367463241,233.53,119.0814,24132.55,27809.079342,13819.0059102365,0.8677939209426705,61189.67,40908.02846304172,73604.63645343228,0.8313290160561162,233.40666666666667,105.30059999999999,0.6797863528605324,13.087104916781115,61.18967,4.9813725,5314.646509823611
2017-10-10 12:58:55,235.2,98.6188,19076.8,23195.14176,13194.328441663709,0.8224480883707261,232.12,106.8301,19881.7,24797.402812,14819.89174490102,0.801765416754807,234.05,109.0747,22249.42,25528.933535000004,12517.577924584606,0.8715373859819168,61207.92,40531.798111149335,73411.41688354318,0.833765681121476,233.79,104.8412,0.7143162667350988,5.935071326921102,61.20792,5.0998995833333325,5319.746409406945
2017-10-10 13:03:55,234.88,108.5249,20941.36,25490.328512,14533.282113826874,0.8215413932441672,231.73,121.1679,23336.68,28078.237467,15613.673040986945,0.8311305162023546,233.67,124.0711,24891.52,28991.693937,14863.732688200584,0.8585741852162959,69169.56,45010.6878430144,82525.08740192211,0.8381640320248719,233.42666666666665,117.92130000000002,0.7268521162963351,7.968365341969613,69.16956,5.432395,5325.178804406944
2017-10-10 13:08:55,234.79,101.5012,19683.44,23831.466748,13435.065951733533,0.8259432878445002,231.64,115.9457,22607.78,26857.661947999997,14499.04440936185,0.8417627730876822,233.63,115.0812,23519.91,26886.420756,13026.644029087749,0.8747876935144397,65811.13,40960.75439018313,77517.01898350973,0.8489894330688861,233.35333333333332,110.8427,0.734222780904496,8.42770881618726,65.81113,5.624195416666667,5330.802999823611
2017-10-10 13:13:55,234.27,111.3217,21506.21,26079.334659000004,14751.766934574955,0.8246456545461824,231.21,120.3533,23231.86,27826.886493,15317.189456121052,0.8348709801164459,233.17,126.8431,26116.98,29576.005627,13879.606065300832,0.8830462209595251,70855.05,43948.56245599684,83378.1401354765,0.8498036761778516,232.88333333333333,119.50603333333333,0.7185285908537828,6.848468738398419,70.85505,5.694424166666666,5336.497423990278
2017-10-10 13:18:55,234.03,107.066,21105.63,25056.65598,13505.124627457892,0.8423163097600226,231,114.0486,22212.62,26345.226599999998,14165.82074364022,0.8431364184963966,232.93,121.3389,24872.35,28263.469977,13423.484667487817,0.8800175640231154,68190.6,41094.430038585924,79616.01665843521,0.856493490405932,232.65333333333334,114.15116666666665,0.7106424436930494,6.296679695199502,68.1906,5.79356875,5342.290992740278
2017-10-10 13:23:55,233.54,122.2169,24937.06,28542.534826,13885.940114008225,0.8736806367066006,230.76,109.8131,21449.45,25340.470956,13492.981989515125,0.8464503298791808,232.63,123.3937,25604.12,28705.076430999998,12977.305264774799,0.8919718455216818,71990.63,40356.22736829815,82530.45434988636,0.8722916960422517,232.30999999999997,118.47456666666666,0.6672119151134187,7.310823673266574,71.99063000000001,5.840884583333333,5348.131877323612
2017-10-10 13:28:55,233.75,140.6928,28072.39,32886.942,17131.60453078649,0.8536029284814622,231.01,127.9561,24937.57,29559.138661,15870.106517453654,0.8436500902816344,233.06,132.2301,27509.04,30817.547105999998,13891.505602667004,0.8926421011179099,80519,46893.216650907154,93178.76973253573,0.864134611683811,232.60666666666665,133.62633333333335,0.6864234329769844,5.288229116516447,80.519,6.354567916666667,5354.486445240278
2017-10-10 13:33:55,232.63,192.1087,36504.2,44690.246881,25781.03079096587,0.8168269935317746,230.41,160.2035,31360.77,36912.488435,19468.793169354612,0.8495978279877787,232.38,168.3356,35107.38,39117.826728,17253.296422928324,0.8974777725795953,102972.35,62503.12038324881,120457.23275156786,0.8548457211562477,231.80666666666664,173.54926666666665,0.6025135889102904,10.694043074800286,102.97235,7.645472916666667,5362.131918156944
2017-10-10 13:38:55,231.82,202.1627,38259.73,46865.357114,27065.748793444644,0.8163755139416349,229.74,164.7804,32498.93,37856.649096,19415.08252964117,0.8584734987395884,231.63,176.3521,36404.24,40848.436923,18529.061203274974,0.8912027666718951,107162.9,65009.892526360796,125340.2300249165,0.8549760917041319,231.06333333333336,181.0984,0.5727145515659566,11.631411431575323,107.1629,8.755635416666667,5370.887553573611
2017-10-10 13:43:55,230.86,209.7245,39774.64,48416.99807,27607.674928917575,0.8215015714624622,228.87,171.6848,33708.34,39293.500176,20192.25025908981,0.8578604565390345,230.86,171.7841,35302.79,39658.077326,18068.65007162669,0.8901790601143275,108785.76999999999,65868.57525963408,127173.16132434145,0.8554145298201214,230.1966666666667,184.3978,0.5763187998667872,13.734816792825086,108.78576999999999,8.99786125,5379.8854148236105
2017-10-10 13:48:55,230.58,207.6508,39134.71,47880.121464,27585.875092577615,0.8173477594334115,228.64,173.8299,34256.48,39744.468336,20152.328434225812,0.8619181846992012,230.35,183.2039,37771.03,42201.018365,18822.200821959355,0.8950265056002991,111162.22,66560.40434876278,129565.9159748396,0.8579588170517514,229.85666666666668,188.22820000000002,0.5293153704482636,10.318645133938478,111.16222,9.164499583333333,5389.049914406944
2017-10-10 13:53:55,231.57,215.3338,40599.12,49864.848066,28951.93478631201,0.8141831685973236,229.67,178.9514,35216.54,41099.768038,21189.295486301722,0.8568549576104544,231.37,182.8666,37410.12,42309.845242,19763.75283157504,0.8841942055336057,113225.78,69904.98310418877,133066.8400444127,0.8508940316175653,230.87,192.38393333333337,0.5197730324425075,11.929201295049214,113.22578,9.349499999999999,5398.399414406944
2017-10-10 13:58:55,232.88,212.2875,40430.19,49437.513,28451.141070070786,0.8178038810326078,231,174.4714,34492.84,40302.8934,20846.275570138758,0.8558402906129811,232.57,186.3817,38714.54,43346.791969,19496.8912032704,0.8931350681657639,113637.57,68794.30784347994,132838.8275586938,0.855454478847987,232.15,191.04686666666666,0.4953693732500563,11.118022349140858,113.63757000000001,9.452639583333333,5407.852053990277
2017-10-10 14:03:55,232.16,223.4042,42485.11,51865.519072,29749.747845921247,0.819139782270798,230.32,185.3683,36362.22,42694.026856,22373.39683312413,0.8516933790912684,232.03,188.6319,38620.72,43768.259757,20593.701678858648,0.8823910343801884,117468.05,72716.84635790403,138153.83641087034,0.8502699096292144,231.50333333333333,199.1348,0.5111517472750589,12.187422790993834,117.46805,9.629400833333332,5417.481454823611
2017-10-10 14:08:55,231.97,219.1681,41546.21,50840.424157,29302.920726432192,0.8171885008610748,230.11,182.954,35833.95,42099.54494000001,22097.504645379766,0.8511719081778747,231.81,188.0166,38751.21,43584.128046000005,19947.93074647153,0.8891128889650104,116131.37,71348.3561182835,136297.77334519554,0.8520415788882996,231.2966666666667,196.71290000000002,0.513049618815675,11.415214762224537,116.13136999999999,9.733309166666665,5427.214763990278
2017-10-10 14:13:55,231.39,221.3933,42144.31,51228.195687,29123.61873067057,0.8226780083666857,229.63,174.109,33568.33,39980.64967,21716.803840491142,0.8396144204026889,231.27,190.8113,39533.81,44128.929351,19607.148506334353,0.8958705905948776,115246.45,70447.57107749606,135072.58977424455,0.853218630016784,230.76333333333332,195.43786666666665,0.491123662049138,13.280657313765207,115.24645,9.6407425,5436.855506490278
2017-10-10 14:18:55,231.09,222.8151,42094.29,51490.341459,29653.431723163416,0.8175181753944717,229.29,178.4553,34624.56,40918.015736999994,21804.2164880965,0.8461935256721367,230.87,192.5317,39192.59,44449.793579,20969.621796961666,0.8817271542632376,115911.44,72427.27000822159,136679.0816610846,0.8480554492414505,230.41666666666666,197.93403333333333,0.4889692585895111,12.570383297735056,115.91144,9.63157875,5446.487085240277
2017-10-10 14:23:55,231.31,228.9019,43165.06,52947.298489,30662.58326494462,0.8152457487319716,229.49,187.4198,36588.03,43010.969902000004,22611.050232792153,0.8506674014411998,231.11,201.4915,41256.92,46566.70056500001,21594.539903039655,0.88597473085755,121010.01,74868.17340077643,142297.8071108927,0.8503996825874968,230.63666666666668,205.93773333333334,0.4971744880114503,11.151024290189982,121.01001,9.871727083333333,5456.35881232361
2017-10-10 14:28:55,233.53,226.521,42704.29,52899.44912999999,31220.111048062547,0.8072728677203147,231.65,184.1819,35694.82,42665.737135,23371.883758921063,0.836615570171843,233.51,179.635,36279.68,41946.568849999996,21054.677802934675,0.8649022076092883,114678.79000000001,75646.67260991829,137381.3813906974,0.834747684432334,232.89666666666668,196.7793,0.5352874665445346,15.114242199255704,114.67879,9.820366666666665,5466.179178990277
2017-10-10 14:33:55,233.73,214.871,40459.26,50221.79883,29753.610839247547,0.805611526121435,231.97,167.1959,31798.72,38784.432923,22205.261617920343,0.8198835873952582,233.43,193.8844,40299.34,45258.435492000004,20598.28096584581,0.890427155996663,112557.32,72557.1534230137,133916.73083835773,0.8405022979231827,233.04333333333332,191.9837666666667,0.4605724257291163,12.911438866445843,112.55732,9.468171250000001,5475.647350240277
2017-10-10 14:38:55,234.46,217.4322,40860.21,50979.153612,30484.70668633361,0.8015082068836447,232.5,181.3167,35078.94,42156.13275,23379.638511149442,0.832119497488773,234.29,187.3882,38718.09,43903.181378,20697.79799547445,0.8818971378552929,114657.23999999999,74562.1431929575,136769.13351317504,0.8383268728463137,233.75,195.37903333333335,0.53475935828877,11.287376281078252,114.65723999999999,9.467273333333333,5485.1146235736105
2017-10-10 14:43:55,234.41,227.7319,43134.91,53382.634678999995,31449.72534957138,0.8080326169620229,232.62,183.6064,35396.82,42710.520768,23900.91458838677,0.8287611427702458,234.31,191.6588,39281.75,44907.573428,21763.1401256508,0.8747243950506511,117813.48000000001,77113.78006360895,140806.78657440149,0.8367031367323198,233.77999999999997,200.99903333333336,0.4961930019676483,13.299997628512624,117.81348000000001,9.68628,5494.80090357361
2017-10-10 14:48:55,233.31,223.9326,42470.65,52245.714906,30427.924914731375,0.8129020739100383,231.68,170.6318,32005.9,39531.975424000004,23203.436084204,0.809620557958991,233.26,190.5228,39026.66,44441.34832799999,21259.192140225547,0.8781610249977835,113503.21,74890.55313916091,135983.7256063886,0.8346823084443243,232.75,195.02906666666664,0.45972073039741923,14.82011570241156,113.50321000000001,9.638195416666665,5504.439098990277
2017-10-10 14:53:55,232.26,208.1829,38830.81,48352.560353999994,28812.120496956002,0.8030766047487637,230.34,175.3755,33704.39,40395.99267,22267.696749385505,0.8343498394837192,232.04,177.5116,35899.06,41189.791664,20195.455638339132,0.8715523567791164,108434.26,71275.27288468064,129761.90992172276,0.8356401355791665,231.54666666666665,187.0233333333333,0.5211332488771087,11.31386458017717,108.43426,9.247394583333332,5513.68649357361
2017-10-10 14:58:55,232.54,211.4206,40037.41,49163.746324,28532.08287353945,0.8143685742771632,230.65,174.2284,33723.68,40185.78046,21854.29839727,0.8391943521805623,232.5,168.4017,34171.03,39153.39525,19113.583346453448,0.8727475556541932,107932.12,69499.9646172629,128372.84607538774,0.8407706403628085,231.89666666666668,184.68356666666668,0.5375957682301038,14.477213005957754,107.93212,9.015265833333332,5522.701759406944
2017-10-10 15:03:55,232.45,218.5095,41327.24,50792.533275,29528.64152775035,0.8136479386890749,230.67,177.1551,33697.59,40864.366917,23116.420824148023,0.8246203854924142,232.18,190.9706,38522.8,44339.553908,21954.268854153128,0.8688134319062126,113547.62999999999,74599.3312060515,135860.68045982643,0.8357652090044968,231.76666666666665,195.54506666666666,0.47317704587947534,11.743806031414419,113.54762999999998,9.228322916666666,5531.930082323611
2017-10-10 15:08:55,232.63,211.5418,39850,49210.968934,28873.811030466914,0.80977881279772,230.73,175.3112,33561.65,40449.553176,22578.352495599665,0.8297162110535548,232.51,167.7528,33406.76,39004.203528,20132.468282752798,0.8564912747421761,106818.41,71584.63180881938,128586.67203926049,0.8307113661623179,231.95666666666668,184.86860000000001,0.5288344087257769,14.428193863100592,106.81841,9.181918333333332,5541.1120006569445
2017-10-10 15:13:55,232.95,199.9408,37277.78,46576.20935999999,27923.294873960538,0.800360967803757,230.74,185.0081,36655.88,42688.768994000005,21878.698764979064,0.858677372616485,232.77,161.3616,32530,37560.139632000006,18776.66608254345,0.8660777174610264,106463.66,68578.65972148305,126639.42304744823,0.8406833941442632,232.15333333333334,182.10350000000003,0.6087930390833617,11.390170974198746,106.46366,8.886752916666666,5549.998753573611
2017-10-10 15:18:55,233.06,206.1812,38159.87,48052.590471999996,29204.03692390565,0.7941272182242821,230.92,186.3081,36712.24,43022.266451999996,22430.489179892727,0.8533311475107872,232.89,164.5089,32794.6,38312.477721,19808.083197576732,0.8559770067291805,107666.70999999999,71442.60930137511,129213.64814141356,0.8332456481854591,232.29,185.66606666666667,0.5897800163588638,11.395279194798109,107.66671,8.92209875,5558.920852323611
2017-10-10 15:23:55,233.03,202.8618,37620.61,47272.885254,28625.432459017116,0.7958179366007013,231.12,170.0885,32612.3,39310.85412,21949.51344230485,0.8296003923101734,233.04,156.8285,31782.69,36547.31364,18043.468365711455,0.8696313582187541,102015.6,68618.41426703343,122945.79870773225,0.8297607650873238,232.39666666666665,176.59293333333332,0.5493480973622581,14.875378176703183,102.0156,8.736762916666667,5567.657615240278
2017-10-10 15:28:55,232.94,203.667,37429.04,47442.19098,29151.817261728185,0.7889399546445652,230.88,185.912,36513.03,42923.36256,22565.763751229646,0.8506563284495854,232.9,161.0846,32212.82,37516.60334,19230.958213737016,0.8586283706994035,106154.89000000001,70948.53922669485,127681.4625907534,0.8314040883150697,232.24,183.55453333333332,0.5856011023079631,12.241557277437622,106.15489000000001,8.673770416666667,5576.331385656944
2017-10-10 15:33:55,233.21,204.9396,38670.38,47793.964116,28086.735598447467,0.8091059345097157,231.27,175.6375,34596.48,40619.684625,21284.79153395826,0.8517171002038523,233.28,150.3933,30316.88,35083.749024000004,17656.620079862994,0.8641288586137389,103583.74,67028.14721226873,123378.94354831042,0.8395576831912216,232.58666666666667,176.99013333333332,0.566097225407015,15.791539415379857,103.58374,8.739109583333333,5585.0704952402775
2017-10-10 15:38:55,233.58,202.6465,37624.97,47334.16947,28720.81530726069,0.7948796909565804,231.64,169.1313,32687.85,39177.574332,21595.990204593192,0.8343510428439356,233.5,156.661,31588.12,36580.3435,18447.552830757595,0.863527156326457,101900.94,68764.35834261148,122932.25187539143,0.828919493830557,232.90666666666667,176.14626666666666,0.5438516143805874,15.044447909578182,101.90094,8.561861666666665,5593.632356906945
2017-10-10 15:43:55,234.39,203.9094,37625.01,47794.324265999996,29472.971593367645,0.7872275751948593,232.26,182.1429,35597.37,42304.509954,22858.232904824137,0.8414556754990653,234.07,166.7666,33272.63,39035.058062000004,20412.44352807404,0.8523781352432613,106495.01000000001,72743.64802626583,128968.31193385975,0.8257455525556932,233.57333333333335,184.27296666666666,0.5622787989496636,10.656166060892641,106.49501000000001,8.683164583333333,5602.315521490278
2017-10-10 15:48:55,234.06,200.6409,37744.51,46962.009053999995,27942.481265053706,0.8037243457067369,232.05,173.1526,34179.94,40180.06083,21122.71265483911,0.8506691949674682,234.02,149.0802,30109.04,34887.748404,17623.867310531034,0.8630261732954913,102033.49000000002,66689.06123042385,121894.47883056609,0.8370640818098666,233.37666666666667,174.29123333333334,0.5684658563409597,15.118182459741226,102.03349000000001,8.6886875,5611.004208990278
2017-10-10 15:53:55,232.48,202.5387,37227.07,47086.196976,28831.496750563812,0.7906153478263442,230.59,170.1495,32712.06,39234.773205,21663.069011665586,0.8337517290868715,232.45,155.0008,31134.34,36029.935959999995,18133.095655350768,0.8641242114491953,101073.47,68627.66141758017,122170.3820469058,0.8273156579079379,231.84,175.89633333333333,0.5391649413388544,15.146629927855237,101.07347,8.46279,5619.466998990278
2017-10-10 15:58:55,231.89,190.8814,34984.94,44263.487846,27116.606157286533,0.79037919744866,229.96,162.5146,31317.48,37371.857416,20392.919682366086,0.8379963471280948,231.84,144.2075,28960.49,33433.0668,16705.0882851053,0.8662229574464285,95262.91,64214.61412475792,114884.89321429368,0.8292031035125481,231.23000000000002,165.86783333333335,0.5492366907408253,15.080420455241972,95.26291,8.1806825,5627.647681490278
2017-10-10 16:03:55,231.54,197.8379,36185.4,45807.387365999995,28087.961195835767,0.7899468203868399,229.47,176.7237,34445.57,40552.787439,21401.665272772967,0.8494007977087505,231.42,150.945,30152.06,34931.6919,17637.35741977594,0.8631720469285372,100783.03,67126.98388838468,121091.91179402676,0.8322853979828853,230.80999999999997,175.16886666666664,0.5805641003422621,13.828865327286083,100.78303,8.168580833333333,5635.816262323611
2017-10-10 16:08:55,231.41,209.0803,39252.49,48383.272223,28287.507133093637,0.8112822510036951,229.5,175.6834,34208.42,40319.3403,21340.88103454973,0.8484369968721932,231.54,147.693,29470.15,34196.83722,17347.44750182797,0.8617799889038978,102931.06,66975.83566947133,122802.95467270985,0.838180646991176,230.81666666666663,177.48556666666664,0.5704382987941229,17.801297269806177,102.93106,8.488087083333333,5644.304349406944
2017-10-10 16:13:55,231.05,206.8362,38106.94,47789.50401,28839.171578916852,0.7973914102985059,229.32,165.2337,31361.92,37891.392084,21264.702395684217,0.8276792768783723,231.26,145.1452,28974.93,33566.27895199999,16945.457036579977,0.8632154324116279,98443.79000000001,67049.33101118104,119108.32287716516,0.8265063903344839,230.54333333333332,172.4050333333333,0.5306305394502824,19.971091331246914,98.44379,8.39061875,5652.694968156944
2017-10-10 16:18:55,231.11,212.7126,38290.81,49160.00898600001,30830.510100345433,0.778901607013632,229.24,184.0031,35300.57,42180.870644,23088.86324531724,0.8368857603232358,231.24,155.1447,30538.92,35875.660428,18826.50728039499,0.8512434234148671,104130.3,72745.88062605767,127023.94469607151,0.8197690620390602,230.53,183.95346666666669,0.5595800980349595,15.660899024463443,104.1303,8.440587083333334,5661.135555240277
2017-10-10 16:23:55,230.96,223.5123,40952.52,51622.400808000006,31428.70297723722,0.7933090937075038,229.17,183.701,35437.08,42098.758169999994,22727.04997419905,0.8417606965246026,231.2,157.2311,30761.08,36351.83032,19370.377509167734,0.8462044339780028,107150.68000000001,73526.130460604,129951.37584870798,0.8245444059380103,230.4433333333333,188.14813333333333,0.5525581126234848,18.795916834324167,107.15068000000001,8.803374166666666,5669.938929406944
2017-10-10 16:28:55,231.06,219.0463,39806.38,50612.838078,31258.78259954228,0.786487806486053,229.27,175.0188,33001.91,40126.560276000004,22825.74809147252,0.8224455266787144,231.18,159.3845,31145.95,36846.50871,19687.432608484174,0.8452890406831709,103954.24,73771.96329949898,127470.72833807857,0.8155145997463198,230.50333333333333,184.4832,0.5350609535653802,18.735093493608083,103.95424,8.796038333333334,5678.734967740277
2017-10-10 16:33:55,231.67,207.5471,37396.64,48082.436657,30222.707217997817,0.777760916460453,229.77,175.4972,33861.11,40323.991644,21896.336033073705,0.8397261436551844,231.68,153.3233,30307.28,35521.942144,18527.740085700774,0.8531988447348786,101565.03,70646.78333677229,123719.13075484222,0.8209322954366527,231.04,178.78920000000002,0.5496883656509617,16.084808254637288,101.56503,8.563302916666666,5687.298270656944
2017-10-10 16:38:55,231.9,214.5971,38691.53,49765.06749,31297.403223643894,0.7774837240555302,229.91,183.7368,35371.72,42242.927687999996,23093.42685473935,0.837340637496773,231.83,161.8565,31653.95,37523.192395000005,20149.873868331935,0.8435836073536727,105717.2,74540.70394671518,129353.94435699222,0.8172707877251945,231.21333333333334,186.73013333333333,0.5636929819502948,14.923658099103458,105.71719999999999,8.636759583333331,5695.935030240277
2017-10-10 16:43:55,232.21,211.4924,38279.54,49110.650204000005,30765.772879094806,0.7794549622330632,230.14,186.8126,36393.81,42993.051763999996,22888.71105295978,0.8465044584360992,232.11,156.7628,30794.95,36386.213508,19381.114208096024,0.8463356593350753,105468.3,73035.59814015061,128287.80495658804,0.8221225706971131,231.48666666666668,185.0226,0.5817469688679084,15.273701699143786,105.4683,8.799395833333332,5704.734426073611
2017-10-10 16:48:55,232.58,207.3185,37199.21,48218.136730000006,30679.105024248598,0.7714775502068637,230.63,175.9719,33525.01,40584.399297,22872.847894353563,0.8260565779146118,232.44,157.9042,31131.6,36703.252248,19440.992953558645,0.8481973147678322,101855.82,72992.94587216081,125309.92863683468,0.8128312026670457,231.88333333333335,180.3982,0.5405016890677892,14.922709871827989,101.85582000000001,8.638504999999999,5713.372931073611
