DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-10 16:53:55,231.31,202.0515,36006.59,46736.532465000004,29796.458571848765,0.7704163766741695,229.18,180.2018,34997.61,41298.648524,21925.91307555485,0.847427488569311,231.09,157.3733,31076.19,36367.395897,18890.68287312644,0.8545068799540722,102080.39,70613.05452053006,124123.36400239663,0.8224107590093109,230.52666666666667,179.87553333333332,0.584169582694698,12.509891098770886,102.08039,8.497342083333333,5721.870273156944
2017-10-10 16:58:55,232.96,204.3968,36968.43,47616.278528,30010.75081018757,0.7763821773316724,230.88,176.9979,34269.31,40865.275151999995,22261.7408432622,0.8385924203993232,232.79,154.5627,30608.42,35980.650933,18913.800957660354,0.8506911133152179,101846.15999999999,71186.29261111013,124258.31385649892,0.8196325609054872,232.21,178.65246666666667,0.5727574178545336,14.41028708624977,101.84615999999998,8.496939583333333,5730.367212740277
2017-10-10 17:03:55,232.85,204.6019,36887.02,47641.552415,30150.70931223331,0.7742615034598679,230.72,176.8168,33917.65,40795.172096,22668.01898754625,0.8314133329351895,232.65,158.114,31318.77,36785.2221,19294.74567423547,0.8513954303404899,102123.44,72113.47397401503,125018.19917929766,0.8168685892966461,232.07333333333335,179.84423333333334,0.5831490046249833,13.766172096705168,102.12344,8.498733333333332,5738.86594607361
2017-10-10 17:08:55,233.11,201.9466,36167.29,47075.771926,30133.958194778694,0.7682782144677859,230.94,180.4708,35210.36,41677.926552,22299.77825773849,0.8448203380767838,232.84,158.8026,31253.71,36975.597384,19758.55291107038,0.8452523342739565,102631.35999999999,72192.28936358757,125478.77389823967,0.8179180973128698,232.29666666666665,180.40666666666667,0.5840233035342687,11.975204168360364,102.63135999999999,8.53145,5747.39739607361
2017-10-10 17:13:55,233.04,197.4329,34636.46,46009.763016,30285.539973011564,0.7528067464280374,230.88,171.5346,32775.38,39603.908448,22231.599812275454,0.8275794305260079,232.78,153.676,30478.42,35772.69928,18728.372275264945,0.8520022423088448,97890.26,71245.51206055196,121071.98681626504,0.808529392918571,232.23333333333332,174.21449999999996,0.5827472369743038,13.327478481986308,97.89026,8.355067499999999,5755.75246357361
2017-10-10 17:18:55,233.26,204.1967,34246.68,47630.92224199999,33103.92216340912,0.7190009848224598,231.45,164.6688,31730.18,38112.593759999996,21113.158936606116,0.83253793220711,233.3,147.7729,29359.95,34475.41757,18070.63232494548,0.8516198517505006,95336.81,72287.71342496072,119643.72467114749,0.7968392012371946,232.67,172.21280000000002,0.5243477887136283,18.572312859439005,95.33681,8.051127916666665,5763.803591490277
2017-10-10 17:23:55,232.75,206.4117,35057.95,48042.323175,32848.21087743809,0.7297305309798853,230.94,166.5791,32321.28,38469.777354000005,20862.852844899513,0.8401733054646676,232.81,154.6391,31194.6,36001.528871,17972.39583053541,0.8664798684460291,98573.82999999999,71683.45955287301,121882.39550623084,0.80876183628144,232.16666666666666,175.87663333333333,0.5283560660445051,17.36163928541578,98.57382999999999,8.079609999999999,5771.883201490276
2017-10-10 17:28:55,233.38,212.4706,36847.09,49586.38862799999,33182.85544824235,0.7430887995580608,231.62,167.0613,32400.26,38694.738306,21154.33583221709,0.8373298649490032,233.53,158.16,31894.77,36935.1048,18625.939257768536,0.8635353865301608,101142.12,72963.13053822797,124713.05808147315,0.8109986360363755,232.84333333333333,179.23063333333332,0.5253890312513403,18.545918210782055,101.14211999999999,8.321497916666665,5780.204699406943
2017-10-10 17:33:55,234.18,207.9727,35568.92,48703.046886000004,33269.18553276462,0.730322274975049,232.39,160.9567,31115.21,37404.727513,20759.51220471423,0.8318523370925752,234.33,153.0581,30985.13,35866.104573000004,18063.753101846574,0.8639112155861387,97669.26000000001,72092.45083932542,121394.42251177834,0.8045613462226703,233.63333333333333,173.9958333333333,0.5321729205307488,19.527402476112954,97.66926000000001,8.2838075,5788.488506906943
2017-10-10 17:38:55,235.09,207.3737,34973.52,48751.483133,33964.0987879376,0.71738371332392,233.16,166.675,32131.71,38861.943,21858.72425854604,0.8268168681118183,235.14,149.3916,29900.31,35127.940824,18437.561889749562,0.8511831123209934,97005.54,74260.3849362332,122166.6057544742,0.7940430152815904,234.46333333333334,174.48010000000002,0.5558793841254531,18.852350497277335,97.00554,8.111449999999998,5796.599956906944
2017-10-10 17:43:55,234.43,200.0206,33942,46890.829258000005,32352.596565081283,0.7238515619599366,232.6,150.5044,28871.94,35007.32344,19797.064809440148,0.8247400018880163,234.38,146.6577,30010.7,34373.631726,16760.20416178376,0.8730732975561641,92824.64,68909.86553630518,115607.02123729882,0.8029325468862748,233.8033333333333,165.72756666666666,0.5146775780214079,20.692413472954716,92.82464,7.909590833333333,5804.5095477402765
2017-10-10 17:48:55,235.72,189.1638,32949.1,44589.690936,30043.257928493713,0.738939860500315,233.73,133.5503,25790.6,31214.711618999998,17584.1739384406,0.8262322046986841,235.69,123.6795,25222,29150.021355,14614.186976939774,0.8652480796784651,83961.7,62241.61884387409,104515.96138005,0.8033385417055218,235.04666666666665,148.7978666666667,0.5601724480245043,27.128032301538358,83.9617,7.3660974999999995,5811.875645240277
2017-10-10 17:53:55,236.02,171.3923,29467.32,40452.010646,27713.574603823625,0.7284513063608077,233.94,118.2719,22552.6,27668.528286,16028.964119779614,0.8150993709127416,235.75,117.4756,23729.17,27694.8727,14280.492462807622,0.8568073324272762,75749.09,58023.031186410866,95418.01079401784,0.7938657426376471,235.23666666666668,135.71326666666667,0.5512179223760529,26.290011440787666,75.74909,6.654616249999998,5818.530261490277
2017-10-10 17:58:55,236.85,129.6284,23240.92,30702.486539999998,20062.460399773532,0.7569719139757988,234.26,91.5325,17423.37,21442.403449999998,12498.113599886658,0.8125660931913862,236.08,90.7976,17774.93,21435.497408000003,11980.501351090228,0.829228716351885,58439.219999999994,44541.07535075042,73478.22689484025,0.7953270304635465,235.73000000000002,103.98616666666668,0.6235947906503319,24.659273589275486,58.43921999999999,5.591179583333333,5824.12144107361
2017-10-10 18:03:55,236.59,116.2588,22008.47,27505.669491999997,16498.154516861556,0.8001430398340658,233.97,75.6642,14940.44,17703.152874,9496.571712287254,0.843942325208212,235.79,72.4737,14091.22,17088.573722999998,9667.309387725523,0.8245989529854224,51040.130000000005,35662.03561687433,62264.56178883871,0.8197300122836365,235.45000000000002,88.13223333333333,0.6285835633892624,31.914051877349447,51.040130000000005,4.561639583333333,5828.683080656943
2017-10-10 18:08:55,236.77,86.7801,16369.91,20546.924277000002,12417.81558232655,0.7967085379452289,233.68,67.0177,13432.33,15660.696136000002,8051.702567483812,0.8577096371292494,235.57,59.0432,10872.74,13908.806623999999,8674.008680894103,0.781716238777726,40674.979999999996,29143.526830704468,50037.977118708455,0.8128821815379148,235.34,70.947,0.7053624543214059,22.316799864687724,40.67498,3.8214629166666665,5832.50454357361
2017-10-10 18:13:55,236.25,64.7191,11934.9,15289.887375,9557.13439950409,0.7805747490013804,232.68,69.8425,14401.68,16250.9529,7528.949683429848,0.8862052636925678,234.78,51.3955,9083.03,12066.63549,7943.692974154248,0.7527392376712956,35419.61,25029.777057088184,43370.940871505634,0.8166668577685942,234.57000000000002,61.9857,0.8057296329453958,17.084908293364442,35.41961,3.1706079166666665,5835.675151490277
2017-10-10 18:18:55,235.53,67.8642,12539.68,15984.055026,9911.934249771628,0.784511813779588,231.94,67.6964,14044.23,15701.503015999999,7021.168041612239,0.8944513137174689,233.99,52.8434,9023.27,12364.827166000001,8453.96648633951,0.7297530227362662,35607.18,25387.068777723376,43730.70464418858,0.8142375086272906,233.82000000000002,62.80133333333333,0.8040372936446941,15.856245090337778,35.60718,2.9594495833333334,5838.634601073611
2017-10-10 18:23:55,234.97,68.2559,12965.58,16038.088823,9440.022688428113,0.8084242544788904,231.25,64.1902,13100.32,14843.983750000001,6980.363132951186,0.8825339760965447,233.26,52.7072,9089.27,12294.481472,8278.855327426085,0.739296734124193,35155.17,24699.241148805384,42964.38631070786,0.8182397799369568,233.16,61.71776666666667,0.8191799622576758,14.599631764597232,35.15517,2.9484312500000005,5841.5830323236105
2017-10-10 18:28:55,234.58,63.825,11892.18,14972.068500000001,9096.09201889978,0.7942910493630189,230.7,63.039,12951.06,14543.0973,6616.02025039731,0.8905296947989202,232.62,56.4435,10164.64,13129.88697,8311.078480881755,0.7741605105378908,35007.88,24023.190750178845,42457.806772298994,0.824533405310997,232.63333333333333,61.1025,0.8367961025935033,7.624892598502514,35.00788,2.923460416666666,5844.506492740277
2017-10-10 18:33:55,234.35,67.1521,12750.58,15737.094635000001,9223.820098773926,0.810224523378168,230.15,68.9352,14104.54,15865.43628,7264.5729222811315,0.8890105352967955,232.19,54.9431,9753.84,12757.238389,8222.514005349905,0.7645729978997886,36608.96000000001,24710.907026404962,44168.36965917161,0.8288501541373537,232.23000000000002,63.67679999999999,0.9128880850880489,13.715670385446494,36.60896,2.9840349999999995,5847.490527740278
2017-10-10 18:38:55,234.08,69.7459,13155.68,16326.120272000002,9668.003251623853,0.8058056525874403,229.49,68.0805,13595.61,15623.793945000001,7698.2027749156305,0.8701862075152963,231.37,56.5874,10097.83,13092.626738,8333.708909704761,0.7712608174104657,36849.12,25699.914936244244,44925.97547638326,0.8202185842213018,231.64666666666668,64.80460000000001,1.0504503985955638,12.679964076624199,36.84912,3.0607533333333334,5850.551281073611
2017-10-10 18:43:55,235.37,66.7687,12319.7,15715.348919,9756.904404364863,0.7839278697213888,230.42,64.861,12983.63,14945.27162,7401.790041515459,0.8687450004337893,232.31,58.2722,10589.57,13537.214782,8433.100928430733,0.7822561856727436,35892.9,25591.795374311056,44082.19891169914,0.8142266240369931,232.69999999999996,63.30063333333334,1.1474000859475912,7.943733053750393,35.892900000000004,3.0309175,5853.582198573611
2017-10-10 18:48:55,235.05,61.6517,11637.21,14491.232085,8635.458919897279,0.8030517993046138,229.66,69.7684,14231.76,16023.010744,7361.649312806159,0.8882076051362099,231.7,58.1375,10568.74,13470.45875,8351.945506757786,0.78458649375991,36437.71,24349.053739461226,43824.45810333849,0.8314469037832602,232.13666666666668,63.18586666666666,1.2550078258497122,10.417730547337598,36.437709999999996,3.013775416666667,5856.595973990277
2017-10-10 18:53:55,238.12,60.6329,11820.84,14437.906148,8289.805524429159,0.8187364482652129,232.65,65.7456,13277.91,15295.71384,7593.1526987851075,0.8680804399776872,234.71,58.4348,10505.45,13715.231908000002,8817.205146060816,0.7659695490728263,35604.2,24700.163369275084,43333.09506726791,0.821639902359386,235.16,61.60443333333333,1.258717468957309,6.722189366241493,35.6042,3.00174625,5859.597720240277
2017-10-10 18:58:55,237.69,56.0297,11457.75,13317.699392999999,6788.304800155378,0.8603400378613727,232.27,51.3736,10294.73,11932.546072000001,6033.588483440238,0.862743788113823,234.41,52.4155,10013.74,12286.717355,7119.581067314159,0.8150053192136769,31766.22,19941.474350909775,37506.73449363984,0.8469470997371612,234.79,53.272933333333334,1.2351463009497874,5.174797958688209,31.76622,2.807100833333333,5862.404821073611
2017-10-10 19:03:55,237.13,50.8948,10367.47,12068.683923999999,6178.082020863435,0.859038985964581,231.57,45.6896,8881.83,10580.340672,5749.496028929615,0.8394654080945646,233.72,48.496,9334.64,11334.485120000001,6429.233936162337,0.8235610088303683,28583.94,18356.811985955388,33970.78409768187,0.8414271486288871,234.14,48.36013333333333,1.2770137524557996,5.522179426028599,28.58394,2.51459,5864.919411073611
2017-10-10 19:08:55,235.65,58.5363,12063.98,13794.079095,6688.572690695379,0.8745766873536983,229.88,51.602,10181.57,11862.267759999999,6086.791334113187,0.8583156446976038,232.21,50.8437,9361.54,11806.415577,7193.957019973654,0.7929197425709082,31607.09,19969.32104478222,37386.921794361224,0.8454049834283776,232.58,53.66066666666666,1.3199759222633043,9.086046887229642,31.60709,2.5079595833333332,5867.427370656944
2017-10-10 19:13:55,237.15,48.8996,9925.96,11596.540140000001,5996.253938671314,0.8559415032559874,231.4,43.4759,8220.28,10060.323260000001,5799.750065071515,0.8170989925029506,233.71,45.4712,8138.23,10627.074152000001,6834.026448529927,0.765801563402886,26284.469999999998,18630.030452272757,32217.253108133074,0.8158507465481165,234.08666666666667,45.9489,1.3086321305499384,6.421698887242126,26.28447,2.412148333333333,5869.839518990277
2017-10-10 19:18:55,237.17,53.8053,11108.96,12761.003001,6279.66601897991,0.8705397216135331,231.44,44.3551,8220.4,10265.544344,6148.69291139429,0.8007758502163264,233.82,43.5702,7782.49,10187.584164,6574.170708042467,0.7639190876578067,27111.85,19002.52963841667,33108.134092416076,0.8188878879226957,234.14333333333335,47.24353333333334,1.2926554959212915,13.889237751057278,27.111849999999997,2.224846666666666,5872.064365656944
2017-10-10 19:23:55,237.55,46.1608,9386.05,10965.49804,5669.586639495322,0.8559620334399329,231.65,42.4517,7894.91,9833.936305000001,5863.164618420421,0.802822974965364,234.02,43.4906,7883.25,10177.670212,6437.339542212461,0.774563317123917,25164.21,17970.090800128204,30921.863273240055,0.8137999245917771,234.40666666666667,44.03436666666667,1.3409743750177803,4.829031264217109,25.16421,2.1781691666666667,5874.24253482361
2017-10-10 19:28:55,237.71,46.1219,9189.57,10963.636849,5979.392625664472,0.8381862813011893,231.75,42.8795,7989.53,9937.324125,5909.130320479232,0.8039920907782607,234.13,42.8284,7663.46,10027.413292000001,6466.869270132055,0.7642509365913945,24842.559999999998,18355.39221627576,30888.07554327263,0.8042767172463312,234.53,43.94326666666666,1.3559032959536124,4.95783199246302,24.84256,2.0836154166666665,5876.326150240277
2017-10-10 19:33:55,237.73,46.0038,9372.16,10936.483374,5636.424888542241,0.8569628535513558,231.72,41.4291,7740.24,9599.951052,5678.70979564865,0.8062791110156172,234.2,42.2133,7630.39,9886.35486,6286.2676419116615,0.7718102483729783,24742.79,17601.40232610255,30364.700242706633,0.8148537545975949,234.54999999999998,43.215399999999995,1.3557876785333647,6.452329493652734,24.74279,2.06605625,5878.392206490276
2017-10-10 19:38:55,238.72,46.8599,9537.61,11186.395328,5845.462849270384,0.8526079867861434,232.6,44.2536,8221.06,10293.387359999999,6194.19048943506,0.7986739168047787,235.14,42.5869,7717.19,10013.883666,6381.445336291897,0.7706490565895096,25475.859999999997,18421.09867499734,31438.1347909444,0.8103489653380516,235.48666666666668,44.5668,1.3730430597627552,5.145309961675513,25.475859999999997,2.0924437499999997,5880.484650240276
2017-10-10 19:43:55,238.99,45.3387,9459.25,10835.495913,5284.937191503766,0.8729872703519886,232.82,42.4465,7793.4,9882.39413,6076.56401107225,0.788614570263046,235.41,40.2392,7412.26,9472.710072,5898.358907405536,0.7824856818862851,24664.910000000003,17259.86010998155,30104.16177747244,0.8193189427535319,235.74,42.674800000000005,1.3786374819716638,6.242325681666927,24.664910000000003,2.08919875,5882.573848990276
2017-10-10 19:48:55,238.86,45.2596,9301.1,10810.708056,5510.076901646953,0.8603599275662468,232.75,39.4265,6863.27,9176.517875,6091.305707095524,0.7479165946701761,235.23,44.1138,7954.92,10376.889174,6663.263218804913,0.7665996876917209,24119.29,18264.64582754739,30254.54407704476,0.7972121456723652,235.61333333333334,42.933299999999996,1.3779638956482385,8.168018763989721,24.11929,2.0326750000000002,5884.606523990276
2017-10-10 19:53:55,239.2,39.6785,8081.58,9491.0972,4976.845463086819,0.8514905947860275,232.9,41.3379,7730.24,9627.59691,5738.81623715567,0.8029251818769799,235.46,41.7367,7719.04,9827.323382,6082.162964998876,0.7854671816476915,23530.86,16797.824665241365,28911.38678486024,0.8138959287944704,235.85333333333335,40.9177,1.4189609361750108,3.028518220721115,23.53086,1.9854229166666668,5886.591946906943
2017-10-10 19:58:55,239.1,45.6331,9110.73,10910.87421,6003.480231794149,0.835013750928396,232.92,43.5149,8109.64,10135.490507999999,6079.630491087272,0.8001230915858504,235.47,44.095,7998.81,10383.049649999999,6620.178140976654,0.770371930177566,25219.18,18703.288863858077,31397.771484570647,0.8032156044066089,235.83,44.41433333333333,1.3865920366365525,2.7440841169892614,25.21918,2.0312516666666665,5888.623198573609
2017-10-10 20:03:55,238.82,50.0701,10231.66,11957.741281999999,6188.756758158053,0.8556515615036536,232.71,41.693,7737.92,9702.37803,5853.266909224854,0.7975281911376937,235.31,42.5992,7747.84,10024.017752000002,6360.181383169128,0.7729276016549496,25717.420000000002,18402.205050552035,31623.20101095022,0.8132453128668027,235.61333333333332,44.78743333333333,1.3609869277347113,11.79497522742614,25.71742,2.1223583333333336,5890.7455569069425
2017-10-10 20:08:55,239.05,47.3521,9262.4,11319.519505,6506.878519234508,0.8182679482029833,232.91,39.2885,6754.32,9150.684535,6173.668989886661,0.7381218283906231,235.44,43.1319,7778.88,10154.974536,6527.827645733947,0.7660166918610578,23795.6,19208.375154855115,30580.91325401606,0.7781193387635349,235.80000000000004,43.2575,1.3782866836301828,9.465641796220309,23.7956,2.0630425,5892.808599406942
2017-10-10 20:13:55,239.27,49.5387,10268.58,11853.124749,5920.543142225746,0.8663183943007364,233.08,42.1502,7843.94,9824.368616,5915.304216982062,0.7984167030566557,235.67,42.7536,7754.22,10075.740912,6433.710213970674,0.7695930321873287,25866.74,18269.55757317848,31668.043389942537,0.8168089098998464,236.00666666666666,44.814166666666665,1.38272930143217,10.54249958160552,25.86674,2.0692641666666662,5894.877863573609
2017-10-10 20:18:55,239.64,44.8635,8971.44,10751.08914,5924.456263879913,0.8344680137216313,233.31,43.6349,8128.29,10180.458519,6129.6523011488725,0.7984208161970313,235.93,45.7775,8135.19,10800.285575000002,7103.8617783184045,0.7532384161054925,25234.92,19157.97034334719,31683.26080255898,0.7964748375256196,236.29333333333332,44.758633333333336,1.4163186999210011,2.510651576343932,25.23492,2.1292358333333334,5897.007099406942
2017-10-10 20:23:55,239.91,39.3771,8059.5,9446.960061,4928.439321339882,0.8531315839125998,233.46,41.3492,7741.35,9653.384232,5767.090020809995,0.8019311998727039,236.19,43.2646,7903.16,10218.665874,6477.746078602665,0.7734042875507371,23704.010000000002,17173.27542075254,29271.171461988386,0.8098073570708328,236.51999999999998,41.3303,1.4332825976661656,4.725830685961637,23.704010000000004,2.039122083333333,5899.0462214902755
2017-10-10 20:28:55,237.02,49.7676,10285.46,11795.916552,5775.2021514530215,0.8719508954355986,230.65,43.7078,8125.89,10081.20407,5966.622764083931,0.8060435979251038,233.43,47.2393,8317.27,11027.069799,7240.11658049219,0.7542593047478723,26728.62,18981.941496029143,32783.12416569039,0.815316437350812,233.70000000000002,46.9049,1.420624732563112,6.816132216463523,26.72862,2.101359583333333,5901.147581073609
2017-10-10 20:33:55,235.45,41.6441,8368.44,9805.103345,5109.722455528302,0.8534780007461513,228.97,41.7359,7756.93,9556.269023,5581.425858600056,0.811711137613502,231.91,42.8492,7809.63,9937.157972,6144.655224142618,0.785901766078918,23935,16835.803538270975,29263.091186326463,0.8179245264144863,232.10999999999999,42.0764,1.4389729007798042,1.8366590297649126,23.935,2.1109841666666664,5903.258565240276
2017-10-10 20:38:55,236.61,44.5956,8828.59,10551.764916,5778.904866359066,0.8366932044337824,229.95,43.5528,8063.31,10014.966359999999,5939.91439633869,0.8051260194148072,232.98,45.115,8008.67,10510.8927,6807.354124916178,0.761940039593402,24900.57,18526.173387613933,31036.389717762515,0.802302401356595,233.17999999999998,44.42113333333333,1.4709666352174438,1.9547752796341662,24.90057,2.0348154166666665,5905.293380656943
2017-10-10 20:43:55,237.4,48.3035,9854.25,11467.250900000001,5864.435193695198,0.8593384836465032,230.71,39.9906,7413.79,9226.231326000001,5491.726715411442,0.8035556163769223,233.82,43.0659,7738.6,10069.668738,6443.003843942242,0.7685059162668157,25006.64,17799.16575304888,30694.33735388513,0.8146988062224705,233.9766666666667,43.78666666666667,1.4631088570085267,10.315545066991467,25.00664,2.0794670833333333,5907.372847740276
2017-10-10 20:48:55,236.05,48.4304,9766.95,11431.99592,5941.146220418803,0.8543521243663986,229.33,36.3061,6246.71,8326.077913000001,5504.742281819054,0.7502584128172329,232.53,42.7114,7620.28,9931.681842,6369.4298749819445,0.7672698462585326,23633.94,17815.318377219803,29596.430338899074,0.7985402202014046,232.63666666666666,42.48263333333333,1.4672378960037922,14.538960626263748,23.63394,2.0266908333333333,5909.399538573609
2017-10-10 20:53:55,236.01,42.9121,8625.31,10127.684721,5307.920987719849,0.851656645878323,229.23,42.1249,7847.15,9656.290826999999,5627.271933459794,0.8126464022871543,232.46,43.4304,7814.68,10095.830784,6391.914870894484,0.7740502160936378,24287.14,17327.107792074126,29834.440397261616,0.8140638696956829,232.5666666666667,42.822466666666664,1.480579045434986,1.6289735761757462,24.28714,1.9967116666666667,5911.396250240276
2017-10-10 20:58:55,235.73,44.9962,9238.8,10606.954226,5210.76314108205,0.8710134693853632,229.13,37.3613,6407.57,8560.594669,5676.867779155264,0.748495898679022,232.36,41.7975,7450.48,9712.0671,6230.1360438197835,0.7671363802665654,23096.85,17117.766964057097,28748.60737076258,0.8034076121367035,232.40666666666667,41.385,1.4299647170190142,9.722604808505492,23.09685,1.9743329166666665,5913.370583156942
2017-10-10 21:03:55,235.52,48.3712,10127.21,11392.385024000001,5217.859153997886,0.8889455525480665,228.97,35.784,6048.1,8193.46248,5527.505205892415,0.738161676429621,232.16,41.5453,7467.04,9645.156847999999,6105.109684593822,0.7741750722849418,23642.35,16850.474044484123,29032.72617317108,0.8143344809915823,232.21666666666667,41.90016666666667,1.4225220699059822,15.443932203929172,23.642349999999997,1.9474666666666665,5915.318049823609
2017-10-10 21:08:55,235.49,48.1376,10080.06,11335.923424,5186.092003733823,0.8892138401939861,228.92,34.9989,5954.77,8011.948187999999,5360.226489085743,0.7432362092554262,232.16,42.9578,7670.52,9973.082848,6373.813962038097,0.7691222580727127,23705.35,16920.132454857663,29124.46567599872,0.8139325288819091,232.18999999999997,42.03143333333333,1.421249838494354,16.73160483860095,23.70535,1.972820833333333,5917.290870656942
2017-10-10 21:13:55,235.61,48.9405,10238.87,11530.871205000001,5303.445282964477,0.8879528543827838,229.05,35.1327,5986.14,8047.144935,5377.980058097664,0.7438837063769127,232.36,42.2568,7667.52,9818.790048,6133.333111474041,0.7809027347072978,23892.530000000002,16814.75845253618,29216.24704882605,0.8177823099616772,232.34,42.11,1.4160282344839423,16.569223462360483,23.89253,1.9832450000000001,5919.274115656943
2017-10-10 21:18:55,235.69,48.0958,10034.57,11335.699101999999,5273.09008515724,0.8852184509934252,229.16,35.2778,5977.72,8084.2606479999995,5442.621962473728,0.7394269260082373,232.4,43.2075,7703.66,10041.423,6440.791757954065,0.7671880768293498,23715.95,17156.503805585035,29271.00796408545,0.810219792536652,232.41666666666666,42.1937,1.4083901039799243,16.390835598679427,23.71595,1.9836866666666666,5921.257802323609
2017-10-10 21:23:55,235.84,48.3288,10035.92,11397.864192000001,5402.92678951657,0.8805088243676451,229.32,36.2497,6125.09,8312.781203999999,5620.107101957727,0.7368280061374272,232.61,43.4393,7824.96,10104.415573000002,6392.903492958811,0.7744099540906717,23985.97,17415.937384433106,29641.889815249546,0.8091916591519139,232.59,42.672599999999996,1.4059073906874802,15.051578764828013,23.985970000000002,1.98758,5923.245382323609
2017-10-10 21:28:55,236.32,47.8696,10029.69,11312.543872,5232.4915059486475,0.88659899254179,229.79,34.8591,5831.45,8010.272588999999,5491.689889968729,0.7279964489607958,233.15,42.4978,7595.69,9908.36207,6362.478474157274,0.7665939078869369,23456.829999999998,17086.65987007465,29020.28289256532,0.8082908801005997,233.08666666666667,41.74216666666667,1.414352315304757,16.489481060318713,23.456829999999997,1.9767833333333336,5925.222165656943
2017-10-10 21:33:55,236.4,46.8371,9895.34,11072.29044,4967.6817402200195,0.8937030737788341,229.88,34.4163,5827.84,7911.619044,5350.700592612473,0.7366178739887264,233.22,45.2751,8036.25,10559.058822,6849.263401560495,0.7610763549546973,23759.43,17167.645734392987,29312.771516636254,0.8105487393614591,233.16666666666666,42.17616666666667,1.409578270192993,18.398700687987294,23.759430000000002,1.9673441666666662,5927.189509823609
2017-10-10 21:38:55,236.6,41.7941,8848.39,9888.48406,4414.534110500688,0.8948176430594357,230.08,30.3469,5231.46,6982.214752000001,4624.191725204139,0.7492550982482298,233.35,42.3278,7659.87,9877.192130000001,6235.809166101379,0.7755108839823691,21739.719999999998,15274.535001806205,26569.283866897935,0.8182275483565072,233.34333333333333,38.156266666666674,1.3985114923646078,20.466799686901595,21.73972,1.8957979166666663,5929.085307740276
2017-10-10 21:43:55,236.92,37.9713,7845.76,8996.160396,4401.698750818695,0.872123178627239,230.49,25.2068,4641.41,5809.9153320000005,3494.6286464957443,0.7988773905939598,233.61,41.807,7601.33,9766.533270000002,6132.287855696022,0.7783038044163647,20088.5,14028.615253010461,24502.038245154174,0.8198705674607683,233.67333333333332,34.99503333333333,1.3894040112978245,27.970350078249197,20.0885,1.7428425,5930.828150240276
2017-10-10 21:48:55,237.06,37.7348,7741.95,8945.411688,4481.361452204788,0.8654660366705752,230.58,24.3132,4440.68,5606.137656,3421.8621473725634,0.792110410497562,233.78,39.77,7378.73,9297.430600000002,5656.550127853229,0.7936310920137439,19561.36,13559.77372743058,23801.5602133288,0.8218520056952274,233.80666666666664,33.93933333333334,1.3914630321348231,28.36276493350882,19.56136,1.6520775,5932.480227740276
2017-10-10 21:53:55,237.43,42.6738,8576.76,10132.040334000001,5394.203299116827,0.8464988015512571,231.14,26.1524,4762.6,6044.865736,3722.63925277038,0.7878752329661339,234.29,40.7983,7492.42,9558.633706999999,5935.580922554805,0.7838379657244461,20831.78,15052.42347444201,25700.943765207005,0.8105453321212779,234.28666666666666,36.5415,1.3430839712033729,28.430962056839483,20.83178,1.6830475,5934.163275240276
2017-10-10 21:58:55,237.45,40.6416,8171.57,9650.347919999998,5133.678867259647,0.8467642895096782,231.17,22.9994,4229,5316.771298,3222.3618721733596,0.7954075439714353,234.25,40.0933,7310.54,9391.855524999999,5896.011797043237,0.7783914457095528,19711.11,14252.052536476243,24323.833146413806,0.8103619968675092,234.29,34.5781,1.348755815442399,33.48564553865018,19.71111,1.6892870833333333,5935.852562323609
2017-10-10 22:03:55,237.61,43.7162,8811.38,10387.406282,5500.708296477198,0.8482752826630989,231.45,26.1759,4826.73,6058.412055,3661.561707150287,0.7966988636925918,234.55,39.6787,7213.56,9306.639085,5880.313187649927,0.775098285655718,20851.67,15042.583191277412,25711.309784905974,0.8109921343735329,234.53666666666666,36.523599999999995,1.3160699819502308,28.331544535587945,20.85167,1.690115833333333,5937.542678156942
2017-10-10 22:08:55,237.85,37.9515,7804.88,9026.764275000001,4535.010635270473,0.8646376223223131,231.5,24.6126,4571.52,5697.8169,3400.9296251945007,0.8023283443874795,234.62,38.2512,7070.81,8974.496544,5526.774299912014,0.7878781796096707,19447.210000000003,13462.714560376988,23652.455688961487,0.8222068040518915,234.65666666666667,33.6051,1.3608534454593213,26.759331172946965,19.447210000000002,1.6791200000000002,5939.221798156942
2017-10-10 22:13:55,237.56,46.9926,9179.08,11163.562056,6353.708218966539,0.8222357661429924,231.48,28.1573,5158.09,6517.851804,3984.5325561232466,0.7913788400089865,234.46,41.5816,7537.81,9749.221936,6182.940138905081,0.7731704180582725,21874.98,16521.180913994867,27412.84678382288,0.7979827915176275,234.5,38.910500000000006,1.3049040511727088,27.635728145359234,21.87498,1.7217579166666666,5940.943556073608
2017-10-10 22:18:55,237.13,39.7282,8301.93,9420.748066,4452.9150450174475,0.8812389357870766,231.05,25.3408,4651.76,5854.991840000001,3555.5672330679663,0.7944947024896281,234.03,39.3978,7333.77,9220.267134,5588.304180108717,0.7953966944142554,20287.46,13596.786458194132,24422.40027600341,0.8306906680230667,234.07000000000002,34.82226666666667,1.307301234673377,27.228172012543705,20.28746,1.7567683333333335,5942.700324406942
2017-10-10 22:23:55,237.42,41.9771,8426.35,9966.203082,5321.825772154354,0.8454925040830109,231.47,26.8299,4947.83,6210.316953,3753.267236398069,0.7967113494279654,234.25,43.1061,7743.53,10097.603925,6480.6904080719205,0.76686806667355,21117.71,15555.783416624345,26228.611731256857,0.8051402116275124,234.38,37.30436666666667,1.2970389965014046,28.0783929674006,21.11771,1.7252154166666664,5944.425539823608
2017-10-10 22:28:55,237.45,41.21,8313.3,9785.3145,5161.533006182395,0.849569014874279,231.5,24.5629,4575.78,5686.31135,3375.851620071419,0.8047009244402349,234.45,36.8134,6686.01,8630.90163,5457.997180893067,0.7746595068075176,19575.089999999997,13995.381807146881,24063.55876498565,0.8134744403842409,234.46666666666667,34.195433333333334,1.2723912425362467,28.16906351042976,19.575089999999996,1.6955333333333331,5946.121073156942
2017-10-10 22:33:55,237.45,40.6977,8220.59,9663.668865,5080.196451346186,0.8506696695468777,231.47,26.9066,4973.01,6228.070702,3749.4047806299563,0.7984832282657025,234.39,40.7695,7376.21,9555.963104999999,6075.191922896034,0.7718960317187203,20569.81,14904.793154872177,25402.164128782897,0.8097660457477553,234.43666666666664,36.124599999999994,1.2853506988383572,25.517237561107926,20.56981,1.6727041666666662,5947.793777323608
2017-10-10 22:38:55,237.42,37.2745,7663.92,8849.711790000001,4425.12474396655,0.8660078635171009,231.56,25.8156,4736.16,5977.860336,3647.4104034399575,0.7922834816795224,234.35,41.4776,7421.64,9720.27556,6277.1822239547355,0.7635215641973014,19821.72,14349.717371361243,24470.69619762271,0.8100186377993467,234.44333333333336,34.8559,1.269674263859055,25.93621166000591,19.821720000000003,1.6829804166666664,5949.4767577402745
2017-10-10 22:43:55,238.29,39.9373,8168.97,9516.659217,4882.0827309265305,0.8583863111760304,232.39,27.5852,5033.77,6410.524628,3969.381008834316,0.7852352642112025,235.28,41.9598,7467.67,9872.301744,6457.263080879193,0.7564264336367715,20670.410000000003,15308.726820640039,25722.032704222343,0.8036071735732961,235.31999999999996,36.4941,1.2621111677715569,24.41189123721369,20.670410000000004,1.6871720833333335,5951.163929823608
2017-10-10 22:48:55,238.06,38.1396,7901.58,9079.513176,4472.4258536903235,0.8702647208978509,232.28,25.1912,4660.6,5851.4119359999995,3538.05444909533,0.7964915222130075,235.02,42.1822,7503.17,9913.660644000001,6479.437268428062,0.7568516080425961,20065.35,14489.917571213715,24750.272358967442,0.810712290716671,235.12,35.171,1.2504253147329014,28.37508174348185,20.06535,1.6973233333333333,5952.8612531569415
2017-10-10 22:53:55,237.78,41.7218,8480.45,9920.609604000001,5147.860012906047,0.8548315414589718,232.09,26.5424,4907.43,6160.225616000001,3723.6420927799422,0.7966315368797362,234.83,42.4631,7575.25,9971.609773,6484.488330044947,0.759681753743654,20963.13,15355.990435730937,25985.751127476768,0.8067163383949307,234.9,36.9091,1.2260536398467412,28.087111308593276,20.96313,1.7095199999999997,5954.570773156942
2017-10-10 22:58:55,238.38,40.2722,8187.72,9600.087035999999,5012.276159628003,0.8528797675788073,232.66,25.1918,4667.01,5861.124188,3545.672631117917,0.796265332434891,235.48,38.3153,6940.1,9022.486844,5765.438477700812,0.7692003457577999,19794.83,14323.387268446731,24433.475347784686,0.8101520442033533,235.50666666666666,34.5931,1.2200645416973341,27.17680693548713,19.79483,1.6982483333333334,5956.269021490275
2017-10-10 23:03:55,238.67,40.7056,8275.76,9715.205552,5088.911017104899,0.8518358109568077,233.02,27.4664,5005.73,6400.220528000001,3988.1687494553953,0.7821183626565186,235.85,38.0809,7038.35,8981.380265,5579.141577521713,0.7836601716362135,20319.84,14656.221344082009,25053.956208797146,0.8110431674206062,235.84666666666666,35.417633333333335,1.198518811657286,22.449928425482977,20.31984,1.6714445833333331,5957.940466073608
2017-10-10 23:08:55,239.27,40.3349,8184.31,9650.931523,5114.445139556692,0.8480331645183927,233.74,26.532,4840.13,6201.58968,3877.2227356940043,0.7804660175453595,236.48,39.9163,7183,9439.406624,6124.288400558474,0.7609588490167367,20207.440000000002,15115.95627580917,25235.54567442073,0.8007530433741594,236.49666666666667,35.5944,1.17267332872909,25.460184748162636,20.207440000000002,1.6886366666666666,5959.629102740275
2017-10-10 23:13:55,239.21,41.7132,8417.3,9978.214572,5358.528413181474,0.8435677484446863,233.76,26.7429,4918.07,6251.420303999999,3859.1246795566803,0.7867124206723312,236.38,43.3986,7822,10258.561068,6637.3482043573185,0.7624851037246854,21157.37,15855.001297095472,26438.898831982377,0.800236429453958,236.45000000000002,37.2849,1.1672658067244621,28.274180700498057,21.15737,1.7235337499999999,5961.352636490275
2017-10-10 23:18:55,239.26,41.741,8365.29,9986.951659999999,5455.375942597973,0.8376219576094356,233.88,25.4044,4685.08,5941.581072,3654.095103955105,0.7885241223213592,236.45,42.1834,7612.97,9974.26493,6444.272548001665,0.7632612581907828,20663.34,15553.743594554744,25862.95728954353,0.7989550370697264,236.52999999999997,36.442933333333336,1.1541876294761844,30.289914459867855,20.66334,1.7425295833333332,5963.095166073608
2017-10-10 23:23:55,240.05,42.0945,8409.68,10104.784725,5602.138577025145,0.8322473193509821,234.76,26.4121,4857.5,6200.504596,3853.6931630602244,0.7834039834650902,237.3,42.0483,7495.47,9978.06159,6586.3223860462,0.7511950023952498,20762.65,16042.15412613157,26238.108621412866,0.7913165655185849,237.37,36.85163333333333,1.1290390529553047,28.32854988788376,20.76265,1.726082916666667,5964.821248990275
2017-10-10 23:28:55,239.92,39.42,8040.92,9457.6464,4979.024099262118,0.8502030695501579,234.57,26.8414,4902.25,6296.187198,3950.9388972444367,0.7786061382605035,237,42.8833,7630.37,10163.3421,6713.492109530807,0.7507737046458369,20573.54,15643.455106037361,25845.468380089507,0.7960211708080003,237.16333333333333,36.381566666666664,1.1623494356912931,26.222528441600918,20.57354,1.72234125,5966.543590240275
2017-10-10 23:33:55,240.06,39.4916,8086.02,9480.353496,4949.079002068911,0.8529238918582198,234.81,27.5198,5003.99,6461.9242380000005,4088.5876458199955,0.7743807905659942,237.27,40.8359,7344.31,9689.133993000001,6319.843997932872,0.7579944714673118,20434.32,15357.510645821778,25561.975023439194,0.7994030187911003,237.38,35.949099999999994,1.1289914904372764,23.447874912028382,20.43432,1.7086608333333333,5968.252251073608
2017-10-10 23:38:55,239.38,37.4151,7747.54,8956.426638,4493.6846874559415,0.8650257868611372,234.17,26.067,4774.07,6104.10939,3803.73593723147,0.7821075434560651,236.57,39.6004,7204.23,9368.266628,5988.613338695234,0.7690035185877291,19725.84,14286.033963382644,24355.68783895299,0.8099069149856529,236.70666666666662,34.36083333333334,1.129386582549446,24.137462711905524,19.72584,1.67334,5969.925591073608
2017-10-10 23:43:55,237.21,38.5266,7855.1,9138.894786,4670.845951171799,0.8595240654300274,232.03,25.5344,4693.83,5924.746832000001,3615.3263966610325,0.7922414464443059,234.42,38.12,7002.13,8936.0904,5551.926431435501,0.7835786889532811,19551.06,13838.098779268334,23952.806201954456,0.8162325464147374,234.5533333333333,34.06033333333334,1.132649290850707,25.031855237275042,19.55106,1.6365375000000002,5971.562128573608
2017-10-10 23:48:55,237.37,40.1304,8066.52,9525.753048,5066.678026190464,0.846811791083921,232.31,25.7971,4749.71,5992.924301,3654.5036042418046,0.7925529777186485,234.61,36.9741,6922.38,8674.493601,5227.570599177973,0.7980154598537008,19738.61,13948.752229610243,24169.82444071857,0.8166633584125931,234.76333333333332,34.300533333333334,1.1103380709650925,24.790965349421196,19.73861,1.6370695833333333,5973.199198156941
2017-10-10 23:53:55,237.84,40.5558,8200.43,9645.791471999999,5078.803100771668,0.8501562597330014,232.79,26.8277,4891.79,6245.220283,3882.4176719016973,0.7832854212229875,235.06,39.1456,7284.95,9201.564736,5621.236259782962,0.7917077376523278,20377.170000000002,14582.457032456328,25057.476136122234,0.8132171767540778,235.23000000000002,35.5097,1.1095523530161906,24.449657417550704,20.377170000000003,1.6714908333333334,5974.870688990274
2017-10-10 23:58:55,237.59,41.1943,8302.97,9787.353737,5181.986332697903,0.8483365599233986,232.68,26.925,4882.24,6264.909000000001,3925.9161173770653,0.779299427972537,234.85,37.0273,6833.63,8695.861405,5377.685989165652,0.7858485412463863,20018.84,14485.588439240622,24710.04304683951,0.8101499443790111,235.04,35.04886666666666,1.0849217154526938,23.17868575874064,20.01884,1.6831670833333334,5976.553856073608
2017-10-11 00:03:55,236.24,38.7255,7872.88,9148.51212,4659.72472528012,0.8605639798835398,231.29,25.5525,4663.55,5910.037724999999,3630.405942649274,0.7890897176971913,233.59,37.3542,6811.08,8725.567578,5453.87190827258,0.7805887627497096,19347.510000000002,13744.002576201974,23732.335536452087,0.8152383472870954,233.70666666666668,33.877399999999994,1.0839799178457317,24.5736095450064,19.347510000000003,1.6402645833333334,5978.194120656941
2017-10-11 00:08:55,235.8,38.9541,7878.23,9185.37678,4722.778700898782,0.8576926334860702,230.87,25.924,4759.31,5985.07388,3629.0601638658804,0.7951965331462209,233.02,40.1053,7214.12,9345.337006,5940.689891023857,0.771948619441793,19851.66,14292.52875578852,24461.495927081847,0.811547260199316,233.23000000000002,34.99446666666666,1.1019165630493475,25.91971683142286,19.85166,1.6332987499999998,5979.827419406941
2017-10-11 00:13:55,236.23,38.7935,7820.81,9164.188505,4776.7438594793975,0.8534099877728345,231.27,25.0447,4609.34,5792.087769,3507.458551173398,0.7957994049520074,233.46,39.5048,7124.93,9222.790608000001,5856.213716567474,0.772535158048554,19555.08,14140.41612722027,24131.981312303204,0.8103387677509197,233.65333333333334,34.44766666666667,1.1027733394202182,27.29638195136585,19.55508,1.6419475000000001,5981.469366906941
2017-10-11 00:18:55,236.55,41.3862,8299.68,9789.905610000002,5192.067386919154,0.8477793689371433,231.67,27.1397,4933.79,6287.454299,3897.40911348983,0.7847039143942094,233.78,43.2934,7771.1,10121.131051999999,6484.388834867831,0.7678094434380812,21004.57,15573.865335276816,26148.36978410388,0.8032841119131297,234,37.2731,1.0897435897435945,27.186898862718685,21.00457,1.6899854166666668,5983.159352323608
2017-10-11 00:23:55,237.04,39.7303,7975.24,9417.670312,5008.798363672287,0.8468378840824301,232.23,26.1071,4748.79,6062.851833,3769.23943054981,0.7832601110507792,234.31,40.0305,7270.74,9379.546455000002,5925.55748886998,0.7751696774340459,19994.769999999997,14703.59528309208,24819.076163343943,0.8056210419923239,234.52666666666664,35.289300000000004,1.0716620711219833,26.019785033990484,19.994769999999995,1.7083058333333332,5984.867658156942
2017-10-11 00:28:55,236.93,40.6986,8168.67,9642.719298,5123.950223325907,0.847133443124728,232.02,27.0823,4963.35,6283.635246000001,3853.469693960689,0.7898851231314772,234.14,41.4575,7458.28,9706.859050000001,6212.662235963495,0.7683515297360787,20590.3,15190.08215325009,25587.08756213741,0.8047144853824072,234.36333333333334,36.412800000000004,1.0951656260222713,25.62423103963442,20.5903,1.691044583333333,5986.558702740275
2017-10-11 00:33:55,237.27,37.9304,7671.54,8999.746008,4705.624532079874,0.8524173896886269,232.4,24.8515,4585.7,5775.488600000001,3511.071642494634,0.793993429404397,234.48,41.5393,7632.83,9740.135063999998,6050.631145265943,0.783647244093288,19890.07,14267.327319840451,24477.980175177152,0.8125699039567937,234.71666666666667,34.77373333333333,1.0878363984946424,28.53370168287941,19.89007,1.686682083333333,5988.245384823608
2017-10-11 00:38:55,237.74,38.7534,7903.78,9213.233316,4734.335206409909,0.8578725544998452,232.84,26.6297,4883.04,6200.459348,3821.2061557315365,0.7875287500393108,234.95,40.786,7332.31,9582.6707,6169.668371034095,0.7651635154279067,20119.13,14725.20973317554,24932.131750873363,0.8069558672733724,235.17666666666665,35.3897,1.0899607387354304,24.75296484570369,20.119130000000002,1.66705,5989.912434823608
2017-10-11 00:43:55,238.34,38.0196,7845.13,9061.591464,4535.016553832814,0.8657563112580421,233.55,25.7578,4696.7,6015.73419,3758.9981317812544,0.7807359586810466,235.66,40.1262,7251.04,9456.140292,6069.6794100171255,0.7668075743476924,19792.87,14363.694095631192,24455.539472883647,0.809340968411119,235.85,34.63453333333333,1.055755776976896,25.629718315823506,19.79287,1.6629999999999998,5991.575434823608
2017-10-11 00:48:55,239.12,39.358,7996.54,9411.284959999999,4962.623562866943,0.8496756855187181,234.23,28.3556,5136.56,6641.732187999999,4210.505649386455,0.7733765612050001,236.32,42.4871,7636.29,10040.551472,6519.18314651317,0.760544878565212,20769.39,15692.312358766569,26031.0627546629,0.7978694606419637,236.5566666666667,36.73356666666667,1.0836022376597447,22.80738688592723,20.769389999999998,1.6900941666666665,5993.265528990274
2017-10-11 00:53:55,239.23,36.5244,7607.1,8737.732211999999,4298.836330755382,0.8706034718657044,234.36,25.1943,4616.93,5904.536148,3680.6934806009963,0.7819293309879827,236.34,39.4728,7114.97,9329.001552,6033.860443888175,0.7626721852645266,19339,14013.390255244554,23882.462759225295,0.8097573602424963,236.64333333333335,33.7305,1.0930655135013219,25.30706630497621,19.339,1.6711829166666665,5994.936711906941
2017-10-11 00:58:55,238.69,40.7685,8200.64,9731.033265,5238.560107027175,0.8427306511730437,233.83,26.9941,4941.21,6312.030403000001,3927.6165220520643,0.7828241761401413,235.82,43.7641,7714.19,10320.450062,6855.87063224911,0.7474664335040702,20856.039999999997,16022.04726132835,26299.817545485734,0.7930108246541756,236.11333333333332,37.17556666666667,1.0912838467402728,27.387522449781088,20.856039999999997,1.674793333333333,5996.611505240275
2017-10-11 01:03:55,238.06,38.8508,7912.6,9248.821448,4788.680341908909,0.8555252195630882,233.3,24.536,4527.8,5724.2488,3502.2923185110412,0.7909858844709894,235.32,39.5655,7115.95,9310.55346,6004.137017841778,0.7642886140519514,19556.350000000002,14295.109678261728,24223.97543831384,0.8073138139443747,235.56000000000003,34.317433333333334,1.06130073017489,28.50281149619775,19.556350000000002,1.6838495833333333,5998.295354823608
2017-10-11 01:08:55,238.21,42.9299,8567.81,10226.331479,5583.05358404219,0.837818529312705,233.46,28.319,5152.66,6611.35374,4142.474284749633,0.7793653467406209,235.49,43.5182,7699.38,10248.100918,6763.366028917291,0.7512982221395412,21419.85,16488.893897709113,27031.344694491407,0.7924078599154948,235.72000000000003,38.2557,1.0563380281690058,25.974429954229038,21.41985,1.7073416666666665,6000.0026964902745
2017-10-11 01:13:55,238.13,39.7159,7952.57,9457.547267,5118.772382382242,0.8408702357479848,233.45,25.2854,4590.52,5902.87663,3710.9403981470987,0.7776750706036695,235.46,40.4993,7401.77,9535.965178,6012.356671316878,0.7761951582076132,19944.86,14842.069451846219,24861.304592338405,0.8022451084946877,235.67999999999998,35.166866666666664,1.0395451459606317,28.09879754238364,19.944860000000002,1.7235295833333333,6001.726226073608
2017-10-11 01:18:55,238.51,42.0602,8399.06,10031.778302,5485.651011218088,0.8372453763581984,233.84,28.0532,5118.84,6559.960288,4102.506067580771,0.7803156993745508,235.82,40.2006,7299.98,9480.105492,6048.362765166172,0.7700315155944468,20817.879999999997,15636.51984396503,26036.222470341432,0.799573748600213,236.0566666666667,36.77133333333333,1.0392984735303488,23.709048715484883,20.81788,1.6984474999999999,6003.424673573608
2017-10-11 01:23:55,238.43,37.0955,7569.64,8844.680065,4574.813189913705,0.8558410190499073,233.81,24.6964,4553.26,5774.265284,3551.050963082281,0.7885436113606865,235.73,39.1738,7129.24,9234.439874,5869.311442488049,0.7720273343348859,19252.14,13995.175595484034,23801.467066717374,0.8088635858468196,235.99,33.655233333333335,1.033942116191363,26.61943610552891,19.25214,1.6695841666666666,6005.094257740275
2017-10-11 01:28:55,238.4,41.382,8402.97,9865.4688,5168.904122043033,0.851755772619746,233.75,27.0476,4938.16,6322.376499999999,3948.040073524108,0.7810607293001295,235.72,39.1987,7153.4,9239.917564000001,5848.499382706278,0.774184396175853,20494.53,14965.443578273418,25376.963203176714,0.8076037245242359,235.95666666666668,35.8761,1.0355008688035916,24.60830469309652,20.494529999999997,1.65611125,6006.750368990275
2017-10-11 01:33:55,238.79,36.9891,7600.58,8832.627189,4499.609619007192,0.8605118089287895,234.09,25.6065,4672.87,5994.225585,3754.3343387301825,0.7795619190064232,236.06,37.6228,6980.43,8881.238168,5490.900510102144,0.7859748683636474,19253.88,13744.844467839517,23656.55605745474,0.8138919271781594,236.31333333333336,33.40613333333334,1.0480435579879668,23.347908168559872,19.253880000000002,1.6561837500000003,6008.406552740275
2017-10-11 01:38:55,238.67,41.083,8287.3,9805.27961,5240.6265789771505,0.8451875244381736,234.03,28.303,5120.59,6623.751090000001,4201.6230856867915,0.7730649794088201,236.06,41.153,7459.09,9714.57718,6223.743741356705,0.7678244623303306,20866.98,15665.993406020647,26093.18308903462,0.7997100211498965,236.25333333333333,36.84633333333333,1.0229132569558061,23.186386705144773,20.866979999999998,1.6717024999999999,6010.078255240275
2017-10-11 01:43:55,238.33,38.2412,7736.51,9114.025196,4817.869684126257,0.8488576489118584,233.76,25.553,4679.61,5973.2692799999995,3712.3033468847493,0.7834252535154417,235.67,37.2099,6856.47,8769.257133,5467.054947937816,0.7818758072674251,19272.59,13997.227978948824,23819.217375950197,0.8091193634035668,235.92,33.668033333333334,1.021532722956945,24.10308096404007,19.27259,1.6724820833333331,6011.7507373236085
2017-10-11 01:48:55,238.36,40.2625,8144.66,9596.969500000001,5076.055266477137,0.8486699890001733,233.88,26.8328,4904.34,6275.655264,3915.5201642911898,0.7814865211181237,235.71,41.1161,7494.25,9691.475931,6144.991672789503,0.7732826303605871,20543.25,15136.56710355783,25517.46037996354,0.8050664013622092,235.98333333333335,36.07046666666667,1.007133272123737,25.610055872116995,20.54325,1.658993333333333,6013.409730656942
2017-10-11 01:53:55,238.25,38.9454,7981.79,9278.74155,4731.392305399798,0.8602233349198092,233.7,24.9683,4589.54,5835.09171,3603.389772493495,0.7865411938829664,235.58,38.4089,6991.3,9048.368662,5744.101300766176,0.7726586151778969,19562.63,14078.88337865947,24102.10467379963,0.8116565032291849,235.84333333333333,34.10753333333333,1.0204514296213587,26.79535117364101,19.562630000000002,1.6710783333333334,6015.080808990276
2017-10-11 01:58:55,237.67,39.9832,8080.9,9502.807143999999,5000.239874851747,0.8503697778505607,233.2,26.3609,4740.47,6147.3618799999995,3913.821950827238,0.77113891983857,235.08,38.8358,7159.77,9129.519864,5664.435231712917,0.7842438711626862,19981.14,14578.497057391902,24734.157195101358,0.8078358944026319,235.3166666666667,35.05996666666667,1.0000708265457734,24.811965023735524,19.98114,1.6476570833333333,6016.728466073609
2017-10-11 02:03:55,237.65,39.2057,7986.91,9317.234605,4797.929692743476,0.8572189430234917,233.34,24.9762,4465.6,5827.946508,3744.779985541126,0.7662390164134294,235.12,39.7813,7169.77,9353.379256,6006.6714288090625,0.7665432785055455,19622.28,14549.381107093664,24427.81944828179,0.8032759551684093,235.37,34.6544,0.968687598249565,27.927766748234,19.62228,1.6501424999999998,6018.378608573608
2017-10-11 02:08:55,238.05,40.7064,8135.61,9690.15852,5264.125955049767,0.8395745005830925,233.69,25.5396,4568.49,5968.349124,3840.584641151862,0.7654528756753071,235.53,39.062,7034.38,9200.27286,5929.799213637217,0.7645838451795658,19738.48,15034.509809838844,24812.17600156303,0.7955158789280143,235.75666666666666,35.10266666666667,0.9727543936544817,27.24313442473507,19.73848,1.6400316666666663,6020.018640240275
