DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-11 02:13:55,238.05,40.9573,8262.78,9749.885264999999,5175.589758883918,0.8474745882048081,233.7,23.9241,4322.01,5591.062169999999,3546.8585746692943,0.7730212737019164,235.49,38.6291,6977.19,9096.766759,5836.949988782443,0.7669966906755117,19561.98,14559.398322335655,24385.387858896775,0.8022008964217889,235.74666666666667,34.5035,0.9770374978790828,30.66181691712436,19.56198,1.6375191666666666,6021.656159406942
2017-10-11 02:18:55,238.32,40.2598,8045.04,9594.715536,5228.374280324598,0.8384865575028758,233.92,25.0039,4522.31,5848.912288,3709.243483059234,0.7731882061692493,235.74,43.1619,7787,10174.986306,6549.273038077397,0.7653081552953197,20354.35,15486.89080146123,25576.226277910595,0.7958308539668899,235.99333333333334,36.141866666666665,0.9859035565976386,30.817353097423478,20.35435,1.6631804166666666,6023.319339823608
2017-10-11 02:23:55,238.78,39.8197,7989.11,9508.147965999999,5155.4824363244525,0.8402382912600964,234.44,26.5314,4819.96,6220.0214160000005,3931.4948828529145,0.7749105151955638,236.19,40.6166,7331.05,9593.234754,6187.556783000333,0.7641895760909262,20140.12,15274.5341021777,25277.17993869153,0.796770844249588,236.47000000000003,35.6559,0.9768681016619332,25.590435243536135,20.14012,1.6872695833333333,6025.006609406942
2017-10-11 02:28:55,239.29,40.6085,8140.61,9717.207965,5306.0907891742145,0.8377519581057973,234.89,27.2293,4925.9,6395.8902769999995,4079.5737063353977,0.7701664329223764,236.63,42.1093,7579.76,9964.323659,6467.996932877068,0.7606898630951024,20646.269999999997,15853.66142838668,26030.88637750961,0.7931451008075598,236.93666666666664,36.649033333333335,0.993233072128988,25.70254240448362,20.646269999999998,1.6994329166666664,6026.706042323608
2017-10-11 02:33:55,239.43,38.6578,7874.53,9255.837054000001,4864.390696613445,0.8507636806977866,234.97,26.7564,4868.07,6286.951308,3978.398072624572,0.7743132977355007,236.75,42.2646,7597.82,10006.14405,6511.224922927361,0.7593154727769484,20340.42,15354.01369216538,25484.866533603858,0.7981371993131496,237.04999999999998,35.89293333333333,1.0040075933347496,25.454964208367848,20.340419999999998,1.7077787499999997,6028.413821073608
2017-10-11 02:38:55,239.14,38.9525,7991.34,9315.100849999999,4786.396227859818,0.8578908729689171,234.74,26.0322,4779.95,6110.7986280000005,3807.090472981525,0.7822136337626996,236.46,40.3038,7409.17,9530.236548,5994.131177404693,0.777438205513889,20180.46,14587.617878246037,24900.794388399005,0.8104343855552594,236.78,35.09616666666667,0.9967058028549646,25.826087369465807,20.18046,1.68837,6030.102191073608
2017-10-11 02:43:55,239.14,37.7663,7709.14,9031.432982,4704.884926197177,0.8535899026615841,234.72,26.1767,4784.74,6144.195024,3854.5292352434376,0.7787415570811478,236.49,41.0704,7378.86,9712.738896,6315.831058718348,0.7597094989384341,19872.74,14875.245220158962,24823.350206357365,0.8005663955427945,236.78333333333333,35.004466666666666,0.9952840149222165,25.218972054994882,19.87274,1.668883333333333,6031.771074406942
2017-10-11 02:48:55,239.66,36.746,7639.94,8806.54636,4380.248347665833,0.8675296407569243,235.23,26.4939,4818.38,6232.160097,3952.5983416278273,0.773147660683403,236.91,40.7,7404.07,9642.237000000001,6176.769527776556,0.7678788646244641,19862.39,14509.616217070215,24597.631985188473,0.8074919574355852,237.26666666666665,34.646633333333334,1.0087103118853662,23.531098259667367,19.862389999999998,1.6556304166666669,6033.426704823609
2017-10-11 02:53:55,239.71,40.5277,8155.8,9714.894967,5278.457215876806,0.8395149950363843,235.32,27.8323,5033.53,6549.496836,4190.403864053442,0.7685369007788004,237.06,40.8163,7316.25,9675.912078,6332.121325328999,0.7561302687562516,20505.58,15800.982405259247,25887.25277250779,0.7921110895852528,237.36333333333332,36.3921,0.9886390765212371,23.521038906795706,20.505580000000002,1.68199875,6035.108703573609
2017-10-11 02:58:55,239.26,40.4982,8209.45,9689.599332,5147.160956507464,0.8472434946704359,234.9,26.2075,4764.29,6156.14175,3898.669265530619,0.7739084305523017,236.62,40.9468,7335.84,9688.831816000002,6329.211124076513,0.7571439095356879,20309.58,15375.041346114596,25472.945180546623,0.7973000317022697,236.92666666666665,35.884166666666665,0.9848335631278354,26.966396507280365,20.30958,1.7006316666666668,6036.809335240276
2017-10-11 03:03:55,239.74,41.9874,8346.16,10066.059276,5627.358403580284,0.8291387693195221,235.45,26.6275,4863.34,6269.444875,3956.496314299277,0.7757209923629802,237.1,41.1303,7360.87,9751.99413,6396.79469380208,0.754806647940425,20570.37,15980.649411681641,26048.44098129446,0.7896967812688561,237.42999999999998,36.58173333333334,0.9729183338247193,27.210939521728523,20.57037,1.7033312499999997,6038.5126664902755
2017-10-11 03:08:55,240.07,40.1477,8002.45,9638.258339,5371.854224269591,0.8302796748681338,235.83,25.4174,4661.4,5994.185442000001,3768.5022426800747,0.7776536186782856,237.4,41.5346,7438.32,9860.31404,6472.803762282703,0.7543694825362783,20102.17,15613.16022923237,25453.25148291635,0.789768254695952,237.76666666666665,35.6999,0.9687368568624738,28.802601687959907,20.102169999999997,1.6946891666666661,6040.207355656942
2017-10-11 03:13:55,239.99,39.755,8057.92,9540.802450000001,5108.506304540107,0.8445746615369862,235.66,27.9569,5081.61,6588.323054,4193.237469040824,0.7713055292446197,237.27,41.0483,7399.53,9739.530141,6332.882688519302,0.7597419888717812,20539.059999999998,15634.626462100234,25812.681578886855,0.7956964849711566,237.64,36.2534,0.9888907591314691,22.88475011998874,20.53906,1.693384583333333,6041.900740240276
2017-10-11 03:18:55,239.92,38.0194,7781.23,9121.614447999998,4759.8644754932175,0.8530540338400412,235.55,26.4105,4784.24,6220.993275,3976.406034347502,0.7690476083981942,237.22,40.062,7500.87,9503.50764,5835.546821561657,0.789273843315393,20066.34,14571.817331402377,24799.110091601244,0.8091556481615807,237.56333333333336,34.83063333333333,0.9920161641106061,24.174505392283994,20.06634,1.6918916666666663,6043.592631906942
2017-10-11 03:23:55,239.79,40.469,8217.75,9704.06151,5161.142773394616,0.8468361408809744,235.49,27.7124,5015.58,6525.993076,4175.229681298974,0.7685542938200935,237.08,42.5361,7644.06,10084.458588,6577.587075021276,0.7580040052022275,20877.39,15913.959529714866,26251.086094207658,0.7952962374614522,237.45333333333335,36.905833333333334,0.9840530069066109,24.910515501162873,20.87739,1.7059887499999997,6045.298620656942
2017-10-11 03:28:55,240.09,36.4966,7501.22,8762.468694000001,4529.078948851529,0.8560624022698505,235.72,25.1954,4636.53,5939.059687999999,3711.471343918292,0.780684189682116,237.36,38.2949,7081.59,9089.677464,5698.53660788886,0.7790804490089881,19219.34,13939.086900658682,23741.970719797344,0.8095090431551191,237.72333333333336,33.328966666666666,0.9955550569990236,24.403896910495277,19.21934,1.670697083333333,6046.969317740275
2017-10-11 03:33:55,239.76,40.4861,8133.75,9706.947336,5297.823847711198,0.8379307848755388,235.54,27.3455,4995.88,6440.95907,4065.358135148152,0.7756422522958215,237.09,41.3209,7522.62,9796.772181,6275.901011170866,0.7678671975846776,20652.25,15639.082994030217,25905.527343728503,0.7972140356756615,237.46333333333334,36.384166666666665,0.9671668608486864,24.84230778039898,20.65225,1.6613162499999998,6048.630633990275
2017-10-11 03:38:55,240,37.6581,7673.55,9037.944,4775.045774088035,0.8490371261428484,235.67,25.7615,4701.13,6071.212705,3841.7444517371814,0.7743312956451589,237.21,39.0567,7185.89,9264.639807,5847.780404679112,0.7756254047319382,19560.57,14464.570630504328,24327.755799698178,0.8040433388534209,237.62666666666667,34.15876666666667,0.9987655706430262,24.583049934472662,19.56057,1.6755341666666665,6050.306168156942
2017-10-11 03:43:55,239.04,39.8094,8089.7,9516.038975999998,5011.1627096664,0.8501121128657304,234.81,28.3732,5112.3,6662.311092,4272.092905893577,0.7673463351386834,236.4,38.7118,7141.81,9151.469519999999,5722.232457650511,0.780400348205498,20343.81,15005.488073210488,25279.147090662736,0.8047664712356659,236.75,35.63146666666666,0.9672650475184761,20.370384229669643,20.34381,1.6626825,6051.968850656942
2017-10-11 03:48:55,237.35,38.3186,7801.61,9094.91971,4674.65998113729,0.857798666592077,233.04,25.445,4656.65,5929.7028,3671.1014796417494,0.7853091726620767,234.51,40.1983,7265.76,9426.903333,6006.266566855529,0.7707472691021812,19724.019999999997,14352.028027634567,24392.984103352504,0.8085939758919936,234.96666666666667,34.65396666666667,1.0143282735139705,26.57406222856643,19.724019999999996,1.6694929166666665,6053.638343573609
2017-10-11 03:53:55,238.02,40.3903,8131.71,9613.699206000001,5128.206791788436,0.8458461020836727,233.71,27.1683,4962.69,6349.503393,3960.7955389818485,0.7815871089180154,235.19,41.7121,7409.69,9810.268799,6429.453165902439,0.7552993859613,20504.09,15518.455496672723,25714.59056120303,0.7973718248088932,235.64000000000001,36.423566666666666,1.0100152775420113,25.410105362187668,20.50409,1.67617125,6055.314514823609
2017-10-11 03:58:55,238.12,38.832,7898.35,9246.67584,4808.022604724285,0.8541826421374799,233.83,24.6046,4527.2,5753.293618000001,3550.330634591592,0.7868883982969352,235.33,39.2916,7186.9,9246.492228000001,5817.738986278469,0.777256912436135,19612.449999999997,14176.092225594346,24199.375731432752,0.8104527248000549,235.76000000000002,34.242733333333334,1.0010179843908995,28.14650699613154,19.612449999999995,1.6715224999999996,6056.986037323609
2017-10-11 04:03:55,238.01,42.3948,8518.79,10090.386347999998,5407.9676023257325,0.8442481492979205,233.69,27.8139,5046.7,6499.830291,4096.170519131394,0.7764356566336694,235.24,42.4421,7514.77,9984.079604,6573.437258094795,0.7526752888658158,21080.260000000002,16077.575379551921,26511.616166367043,0.7951329661577808,235.64666666666668,37.550266666666666,1.0029139672390792,25.928888210292335,21.080260000000003,1.6955295833333333,6058.681566906942
2017-10-11 04:08:55,237.37,38.4652,7820.18,9130.484524000001,4712.805153048822,0.856491238711835,233.08,26.145,4759.22,6093.8766000000005,3805.9370735244124,0.7809839798856445,234.67,38.1021,6895.12,8941.419807,5692.653893450043,0.7711437499670907,19474.52,14211.396120023277,24108.519425933497,0.8077858144640475,235.04,34.237433333333335,0.991320626276384,23.636214942124756,19.474520000000002,1.6897825,6060.371349406942
2017-10-11 04:13:55,238.41,41.5833,8318.93,9913.874553,5392.616462137923,0.8391199581482137,234.14,27.6918,5013.03,6483.758052,4112.012730521981,0.7731673452024733,235.69,42.2042,7586.14,9947.107898,6433.9284605017165,0.7626478045468167,20918.1,15938.55765316162,26298.375000618515,0.7954141653051956,236.08,37.15976666666667,0.9869535750592952,25.479079972694485,20.9181,1.683025833333333,6062.054375240275
2017-10-11 04:18:55,238.98,39.1916,7914.99,9366.008568,5007.499355541587,0.8450761007247458,234.64,25.153,4627.63,5901.899919999999,3662.9855649177753,0.7840915743620405,236.14,40.5704,7312.92,9580.294256,6188.961068317249,0.7633293722079595,19855.54,14859.445988776612,24800.11297927833,0.8006229655723845,236.58666666666667,34.971666666666664,1.0116095581604978,28.076061573654858,19.85554,1.6989016666666665,6063.753276906941
2017-10-11 04:23:55,238.72,40.8982,8288.6,9763.218304,5159.412921211155,0.848961862975465,234.38,26.9035,4927.87,6305.642330000001,3934.1101226310175,0.7815016682051484,235.92,40.4739,7271.43,9548.602488,6188.870270811935,0.7615177204348189,20487.9,15282.393314654106,25559.84334525125,0.8015659455834042,236.34,36.09186666666667,1.007023779301005,25.458274994550944,20.4879,1.6809766666666666,6065.434253573608
2017-10-11 04:28:55,238.83,38.247,7809.17,9134.53101,4738.831151639783,0.8549065071267408,234.4,26.1024,4771.33,6118.40256,3830.046986306377,0.7798326365763026,235.97,40.4535,7287.42,9545.812394999999,6165.715207835634,0.7634153803208072,19867.92,14734.593345781794,24735.44998967993,0.803216436664352,236.4,34.9343,1.0279187817258912,25.281456906249733,19.867919999999998,1.6814925,6067.115746073608
2017-10-11 04:33:55,239.12,38.7385,7889.07,9263.15012,4854.742493763807,0.8516616807242242,234.64,27.6196,4991.95,6480.662943999999,4132.726387172846,0.7702838495283424,236.28,40.7967,7352.1,9639.444276,6234.221005074264,0.7627099435913581,20233.120000000003,15221.689886010918,25319.53767193009,0.7991109577972656,236.67999999999998,35.71826666666667,1.0309278350515574,22.673739300525984,20.233120000000003,1.6708766666666666,6068.786622740275
2017-10-11 04:38:55,239.04,36.2801,7464.18,8672.395104,4415.478883143159,0.8606826500048724,234.49,26.3358,4792.24,6175.481742,3894.9981422557003,0.7760107146633678,236.08,40.0878,7249.48,9463.927824,6083.664158012126,0.76601175905164,19505.9,14394.141183410986,24241.93546765539,0.8046345980099483,236.53666666666666,34.234566666666666,1.058327813869589,23.072489111882046,19.5059,1.6557925,6070.442415240274
2017-10-11 04:43:55,239.41,39.2836,8049.81,9404.886676,4863.37869719214,0.855917809253569,235,26.4903,4863.36,6225.2205,3886.013353556606,0.7812349779417451,236.48,43.4538,7944.93,10275.954624,6517.156644550366,0.773157365004729,20858.1,15266.548695299112,25848.169077827137,0.8069469035581449,236.96333333333334,36.40923333333333,1.032508545625902,27.242906332368065,20.8581,1.681833333333333,6072.1242485736075
2017-10-11 04:48:55,239.04,40.4885,8206.69,9678.37104,5130.409850276163,0.8479412461128376,234.7,25.8646,4736.6,6070.421619999999,3796.661570980934,0.7802752916526415,236.29,40.0699,7224.24,9468.116671,6120.097198416715,0.7630070742714024,20167.53,15047.168619673812,25162.403497476076,0.8014945790859331,236.67666666666665,35.474333333333334,0.9985493570694242,27.089257021508512,20.16753,1.70940125,6073.833649823608
2017-10-11 04:53:55,239.28,41.095,8212.01,9833.2116,5408.783794003471,0.8351299996432497,234.83,26.7193,4865.32,6274.493219000001,3962.060884549478,0.7754124245870827,236.41,39.4163,7119.33,9318.407482999999,6012.308905098804,0.7640071560497995,20196.66,15383.153583651752,25387.92014588469,0.7955224328714386,236.84,35.74353333333334,1.0302313798344864,25.247177578042102,20.19666,1.68184125,6075.515491073607
2017-10-11 04:58:55,238.95,41.9169,8342.75,10016.043254999999,5542.530552331757,0.8329386952113358,234.51,27.2403,4929.63,6388.122753,4062.863567792585,0.7716867991750691,236.19,37.2321,6809.64,8793.849699,5564.22461795014,0.7743639285504691,20082.02,15169.618738074481,25167.535833667556,0.7979335018224363,236.54999999999998,35.463100000000004,1.0145846544071044,23.186918233318583,20.08202,1.6782783333333333,6077.193769406941
2017-10-11 05:03:55,239.11,41.0078,8171.57,9805.375058000001,5419.485562592498,0.8333765869907226,234.66,26.8196,4883.95,6293.487336,3969.2587778944803,0.7760323870142447,236.32,37.6399,6899.99,8895.061167999998,5613.577396131766,0.7757102362401653,19955.510000000002,15002.321736618745,24965.81736793577,0.7993133053047711,236.69666666666663,35.15576666666667,1.0195890661747318,23.712088960274897,19.95551,1.6682304166666664,6078.861999823608
2017-10-11 05:08:55,238.88,40.9582,8354.26,9784.094815999999,5092.627143319845,0.8538613082876323,234.49,26.1885,4793.39,6140.941365000001,3838.563944532912,0.7805627370617306,236.07,39.9724,7251,9436.284468,6038.746853529963,0.768416851419575,20398.65,14969.937941382721,25302.25214860033,0.8061989849835725,236.48000000000002,35.70636666666667,1.0148849797022907,26.65593717646993,20.39865,1.6814233333333333,6080.543423156942
2017-10-11 05:13:55,238.92,38.4491,7804.7,9186.258972,4844.998638869828,0.849605919426936,234.48,25.5099,4675.4,5981.561352,3730.912897367086,0.7816353832827827,236.1,37.9651,7038.45,8963.56011,5550.2821048198275,0.7852292965768932,19518.55,14126.193641056741,24094.047831095795,0.8100984167056124,236.5,33.974700000000006,1.023255813953483,24.91501028706657,19.518549999999998,1.6632166666666663,6082.206639823608
2017-10-11 05:18:55,238.66,38.9584,7915.35,9297.811743999999,4878.169493197657,0.8513132141127595,234.14,27.1603,4946.9,6359.312642,3996.1278343793033,0.7778985369154933,235.7,39.8812,7208.42,9399.99884,6033.130140781097,0.7668532861223204,20070.67,14907.427468358057,25001.26372752498,0.8027862198782906,236.16666666666666,35.3333,1.055751587861682,23.131153897315002,20.07067,1.6495508333333335,6083.856190656942
2017-10-11 05:23:55,239.03,37.3315,7630.75,8923.348445,4625.775816918056,0.8551442372818828,234.41,26.6168,4829.33,6239.244088,3950.4099205959574,0.7740248549160463,236.04,39.6568,7324.77,9360.591072,5828.242416398453,0.7825114828389761,19784.85,14404.428153912468,24473.00226706413,0.8084357523484781,236.49333333333334,34.53503333333333,1.0726165642442331,22.928118403437658,19.78485,1.6606466666666666,6085.516837323608
2017-10-11 05:28:55,238.87,40.5707,8189.22,9691.123109,5182.13690531173,0.845022801577538,234.34,27.2762,4941.41,6391.904708,4054.4929409301685,0.773073164531914,235.99,40.4163,7269.75,9537.842637,6174.234940919815,0.7622006649384815,20400.38,15410.864787161714,25566.975918801603,0.7979191619998297,236.4,36.08773333333334,1.0448392554991535,24.416976405648473,20.400380000000002,1.674384583333333,6087.191221906942
2017-10-11 05:33:55,238.68,37.8402,7721.71,9031.698936,4684.7390905410675,0.8549565319567467,234.13,25.0453,4594.76,5863.856089,3643.2113272362294,0.7835731181430773,235.66,41.2367,7384.24,9717.840721999999,6317.390910855641,0.7598642755363325,19700.71,14645.341328632938,24547.993749719426,0.8025384966633036,236.15666666666667,34.7074,1.0684997247589907,27.83873179782985,19.70071,1.67087875,6088.862100656942
2017-10-11 05:38:55,238.77,39.357,7923.19,9397.27089,5052.896239182178,0.8431373419735482,234.19,26.9368,4928.2,6308.329192,3938.0022796640656,0.7812211205226526,235.8,41.7197,7537.02,9837.505260000002,6322.170454846002,0.7661515598518723,20388.41,15313.068973692245,25498.5753272836,0.79959016291331,236.25333333333333,36.0045,1.0652407020712287,25.184907442125287,20.38841,1.6703799999999998,6090.5324806569415
2017-10-11 05:43:55,238.67,38.379,7792.38,9159.91593,4814.859684379987,0.8507043142698364,233.99,25.4161,4637.78,5947.113239,3722.7882761566066,0.7798371770670768,235.69,39.5441,7135.85,9320.148929,5995.3999729992875,0.7656369071310147,19566.010000000002,14533.04793353588,24372.899490182772,0.8027772817050778,236.11666666666665,34.446400000000004,1.0813863203218783,26.215511635468445,19.566010000000002,1.6647675,6092.197248156942
2017-10-11 05:48:55,238.43,40.329,8121.44,9615.64347,5148.088156641615,0.8446070224357017,233.68,28.6675,5157.63,6699.0214000000005,4275.013508839237,0.7699079749170528,235.38,42.3975,7527.21,9979.52355,6552.251513861827,0.7542654679140469,20806.28,15975.35317934268,26231.911799240523,0.7931667413048556,235.83,37.13133333333334,1.102489081117752,22.794315672298335,20.806279999999997,1.6821787499999998,6093.879426906942
2017-10-11 05:53:55,238.4,39.5275,8073.76,9423.356000000002,4859.42771992094,0.8567818089436501,233.68,26.2598,4775.58,6136.390064,3853.455420938191,0.7782393150032322,235.29,39.1029,7071.16,9200.521341,5886.27974195896,0.7685607954072132,19920.5,14599.162882818091,24697.406283434975,0.8065826739612354,235.79,34.9634,1.1069171720598896,24.893460018190456,19.9205,1.6969491666666665,6095.576376073609
2017-10-11 05:58:55,238.1,43.3759,8747.91,10327.80179,5489.768706004579,0.847025357174288,233.35,28.406,5225.84,6628.540099999999,4077.7616595024283,0.7883847606202157,235.04,43.3343,7669.08,10185.293872,6702.643002025452,0.7529561833343634,21642.83,16270.17336753246,27076.38513203826,0.7993249429145924,235.49666666666667,38.37206666666667,1.105465045506656,25.972191576858865,21.64283,1.7318054166666665,6097.308181490275
2017-10-11 06:03:55,237.64,41.1449,8479.05,9777.674035999999,4869.1498900494435,0.8671847689727995,232.96,26.2253,4852.71,6109.445888,3711.675459182835,0.7942962568064569,234.61,41.1225,7482.61,9647.749725000001,6090.124985920865,0.7755808570168935,20814.37,14670.950335153142,25465.168018951495,0.8173662936176068,235.07000000000002,36.164233333333335,1.0932913600204044,27.4827707301966,20.81437,1.76905,6099.077231490275
2017-10-11 06:08:55,237.38,45.6307,9250.55,10831.815566,5635.20657592425,0.85401657216511,232.83,29.2976,5357.81,6821.360208,4221.945889182593,0.7854459868160066,234.46,42.9427,7771.5,10068.345442000002,6401.200488146126,0.7718745890045912,22379.86,16258.352953252968,27662.107193273427,0.8090439330465068,234.89000000000001,39.29033333333333,1.0600706713780836,25.43305817376623,22.37986,1.799759583333333,6100.876991073608
2017-10-11 06:13:55,237.55,41.6356,8531.75,9890.53678,5003.194952631046,0.8626174887951834,232.82,27.3713,5007.17,6372.586066,3941.8398952364046,0.7857359552529267,234.54,40.1671,7281.73,9420.791634,5977.267203191135,0.7729424747831123,20820.65,14922.302051058587,25615.90453069201,0.8128016707375484,234.97,36.391333333333336,1.09801251223561,24.786212834557677,20.82065,1.80002125,6102.677012323608
2017-10-11 06:18:55,237.05,42.0767,8560.35,9974.281735,5119.248382981102,0.8582422501623872,232.34,28.6196,5184.62,6649.4778639999995,4163.564737028356,0.7797033249887664,234.06,39.8145,7193.34,9318.981870000001,5924.464763823709,0.7719019202255406,20938.31,15207.277883833167,25878.062645650687,0.8091142790211574,234.48333333333335,36.83693333333334,1.0946051602814681,22.307321999297827,20.93831,1.739956666666667,6104.416968990275
2017-10-11 06:23:55,236.9,40.873,8426.28,9682.813699999999,4770.187261576598,0.8702305198746106,232.14,25.6461,4694.97,5953.485654,3660.771521344074,0.788608602230454,233.78,39.7996,7229.45,9304.350488,5857.131610357227,0.7769967403231381,20350.7,14288.0903932779,24865.649349584262,0.8184262439275591,234.2733333333333,35.439566666666664,1.1211974616544893,27.63427318054114,20.3507,1.7203754166666667,6106.137344406941
2017-10-11 06:28:55,236.41,43.6462,9053.61,10318.398142,4949.897593357769,0.8774239833941078,231.73,28.9961,5262.57,6719.266253,4177.786013405265,0.78320605284102,233.45,40.0654,7248.06,9353.267629999998,5911.788358424697,0.7749227635433331,21564.24,15039.471965187733,26290.72391109206,0.8202223747403945,233.86333333333332,37.56923333333334,1.0889550877293068,22.819558912124027,21.56424,1.7464558333333333,6107.8838002402745
2017-10-11 06:33:55,236.43,40.7964,8442,9645.492852,4665.6369723739845,0.8752274383003192,231.55,26.6298,4803.42,6166.13019,3866.3054488270104,0.7790007430900514,233.31,36.9561,6837.28,8622.227691,5253.038411914307,0.7929830021929074,20082.7,13784.980833115302,24358.582386078142,0.8244609510395001,233.76333333333332,34.79409999999999,1.1407548945514776,23.46461037934591,20.0827,1.7352891666666665,6109.619089406941
2017-10-11 06:38:55,236.92,40.8886,8335.45,9687.327111999999,4936.049014382883,0.8604489043912448,232.05,26.1037,4654.39,6057.363585,3876.6360841306796,0.768385442723924,233.88,38.508,7146.27,9006.251040000001,5481.184441578397,0.7934788813081985,20136.11,14293.86954009196,24693.67595886179,0.8154359048667187,234.28333333333333,35.16676666666667,1.1254179412392358,25.7716802701035,20.136110000000002,1.67578375,6111.294873156941
2017-10-11 06:43:55,236.96,50.6148,9399.31,11993.683008000002,7449.926417105607,0.783688379435282,232.28,25.5988,4590.05,5946.089264,3779.8701740874726,0.7719443479918804,234.09,37.256,7007.36,8721.25704,5192.035264532548,0.8034805037692134,20996.72,16421.831855725628,26655.93390328174,0.7876940300116438,234.44333333333336,37.8232,1.0734648031507192,33.8194547261998,20.99672,1.7138679166666666,6113.008741073608
2017-10-11 06:48:55,237.58,53.6661,10245.17,12749.992038,7589.3865786480665,0.8035432468871633,233.44,27.1904,4869.82,6347.326976,4071.0456774466816,0.767223749211813,235.09,39.6716,7238.77,9326.396444,5880.635979020963,0.7761593712496488,22353.760000000002,17541.06823511571,28414.426986419865,0.7867045853391151,235.37,40.17603333333333,0.9389471895313796,33.57739813371323,22.35376,1.80627,6114.815011073608
2017-10-11 06:53:55,239.02,49.7845,10007.57,11899.49119,6437.8904367803325,0.8410082280165123,235.35,25.7607,4624.83,6062.780745,3920.2369613382757,0.762823231536802,236.98,38.1187,7026.6,9033.369525999999,5677.028926583467,0.7778492820177366,21659,16035.156324702075,26948.812948952556,0.8037088698870442,237.11666666666667,37.887966666666664,0.8026990932733546,32.00822776624768,21.659,1.8338649999999999,6116.648876073607
2017-10-11 06:58:55,239.27,46.8917,9369.36,11219.777059,6172.397463227938,0.8350754164481656,235.95,23.6924,4436.04,5590.22178,3401.783160048031,0.7935356010150997,237.53,42.2372,7698.08,10032.602116,6433.713510218471,0.7673064187129576,21503.480000000003,16007.89413349444,26807.691558572624,0.8021384442228697,237.58333333333334,37.6071,0.7099263416345145,37.000194112281996,21.503480000000003,1.7984366666666667,6118.447312740274
2017-10-11 07:03:55,239.76,45.4134,9106.72,10888.316784,5968.508459434076,0.8363753719382967,236.55,27.1683,5049.62,6426.661365,3975.3382442232087,0.7857299012984481,238.13,45.338,8113.49,10796.33794,7122.65350375711,0.7515038937360273,22269.83,17066.500207414392,28057.276374562367,0.7937274346483092,238.14666666666668,39.30656666666667,0.677453670007271,30.881014792269664,22.269830000000002,1.8238879166666666,6120.271200656941
2017-10-11 07:08:55,239.58,43.749,8932.87,10481.38542,5482.998621711351,0.8522604257023878,236.42,24.0954,4516.1,5696.634468,3472.244958525484,0.792766329903827,238.03,44.1006,8021.51,10497.265818,6771.112683573595,0.7641523172867795,21470.480000000003,15726.35626381043,26613.90224613237,0.8067392673736965,238.01,37.315000000000005,0.6680391580185722,35.4270400643173,21.470480000000002,1.822512916666667,6122.093713573608
2017-10-11 07:13:55,239.67,42.9814,8803.07,10301.352138,5350.122844026779,0.8545548081525062,237.05,22.4501,4250.82,5321.796205,3201.8813493245502,0.7987566295767239,238.24,44.2458,7966.8,10541.119392,6902.557192548168,0.7557831102877238,21020.69,15454.561385899498,26090.47480799527,0.8056844559056601,238.32000000000002,36.5591,0.5664652567975688,38.592306703392595,21.02069,1.7704654166666665,6123.864178990274
2017-10-11 07:18:55,238.33,41.4485,8310.18,9878.421005000002,5340.796749514555,0.8412457816683223,236.08,23.0441,4347.16,5440.251128000001,3270.861090004478,0.7990734063039744,236.96,42.5645,7729.94,10086.083920000001,6478.974952697579,0.7663965580012742,20387.28,15090.632792216613,25364.707446921664,0.8037656276013646,237.12333333333333,35.685700000000004,0.5088772368809527,35.42483403716335,20.38728,1.7253320833333332,6125.589511073607
2017-10-11 07:23:55,238.31,40.9125,8156.56,9749.857875,5341.372253372676,0.8365824512082952,235.87,22.2599,4197.56,5250.442612999999,3153.98758380661,0.7994678371699405,236.82,41.2129,7582.7,9760.038977999999,6144.999720266817,0.7769128808903412,19936.82,14640.359557446103,24734.933185349488,0.8060187529355684,237,34.7951,0.5527426160337562,36.025762248132644,19.93682,1.6801708333333334,6127.269681906941
2017-10-11 07:28:55,237.92,42.0299,8464.07,9999.753808,5324.9033095175055,0.8464278383762386,235.09,26.6067,4960.99,6254.969103,3809.621595301118,0.793127818588363,236.13,43.287,7842.3,10221.35931,6555.495164678536,0.7672462890848125,21267.36,15690.020069497159,26428.72170860376,0.8047063431401792,236.38,37.30786666666666,0.6514933581521246,28.683405465871353,21.26736,1.7168408333333334,6128.986522740274
2017-10-11 07:33:55,237.86,41.5282,8508.17,9877.897652,5018.356830127478,0.8613340914984406,235.27,24.8133,4653.36,5837.825091000001,3525.1159560373567,0.7971050738011909,236.29,41.0396,7568.87,9697.247084,6062.079505520074,0.7805173916304843,20730.399999999998,14605.55229168491,25358.85726733644,0.8174816310316103,236.47333333333333,35.7937,0.586394519466614,30.67690682997287,20.7304,1.7499066666666663,6130.736429406941
2017-10-11 07:38:55,239.08,43.404,8864.46,10377.028320000001,5394.818408666048,0.8542387788337459,237,26.6061,4994.12,6305.6457,3849.666624466135,0.7920077082668948,237.67,44.9202,8222.13,10676.183934,6810.101442394213,0.770137537047795,22080.71,16054.586475526397,27300.320529331795,0.8088077199048347,237.91666666666666,38.310100000000006,0.48896672504379207,30.55069028793974,22.08071,1.78379625,6132.520225656941
2017-10-11 07:43:55,240.43,42.3101,8507.1,10172.617343,5577.758796963559,0.836274452597386,238.61,25.1055,4719.84,5990.423355,3688.9405452689875,0.787897569219463,239.16,39.1804,7132.28,9370.384463999999,6077.39146384142,0.7611512662475532,20359.22,15344.090806073968,25493.900479790136,0.7985918049746618,239.4,35.532000000000004,0.430242272347536,29.343971631205683,20.35922,1.7683304166666665,6134.288556073608
2017-10-11 07:48:55,238.1,39.5453,7972.11,9415.735929999999,5010.144234589754,0.8466794374085639,236.18,27.3226,5353.95,6453.051668,3602.373554668864,0.8296772248934052,236.87,35.0764,6399.12,8308.546868,5299.359799386394,0.77018522031162,19725.18,13911.877588645013,24137.58612773538,0.8171977055043922,237.04999999999998,33.981433333333335,0.44294452647121346,19.595504603984725,19.72518,1.6701833333333334,6135.958739406941
2017-10-11 07:53:55,237.77,51.3576,10481.45,12211.296552,6265.37863008989,0.8583404682186119,235.84,43.5034,9053.22,10259.841856,4827.376362138083,0.8823937178627795,236.67,41.8679,7403.2,9908.875892999999,6586.231944205771,0.7471281384430194,26937.87,17678.986936433743,32221.040008595235,0.8360335356280895,236.76,45.576299999999996,0.4265923297854449,12.684882274339957,26.93787,1.9442937500000002,6137.903033156941
2017-10-11 07:58:55,236.96,62.6732,12262.07,14851.041472,8378.2499436436,0.8256707129340914,235.14,54.6394,11230.18,12847.908516,6241.138550225055,0.8740862363718283,235.88,60.7688,10959.19,14334.144543999999,9239.256157948264,0.7645513805417365,34451.44,23858.644651816918,41906.284047804475,0.8221067742656357,235.99333333333334,59.36046666666667,0.40961609085002476,7.953216899687445,34.451440000000005,2.557887916666666,6140.460921073608
2017-10-11 08:03:55,236.93,61.9938,12195.16,14688.191034000001,8186.6371866400705,0.8302697024957552,235.14,55.6576,11510.77,13087.328064,6227.385475611892,0.8795355280856205,235.9,62.6892,11197.32,14788.38228,9660.034952163373,0.7571700398321053,34903.25,24074.057614415335,42400.43762256103,0.8231813621996246,235.99,60.11353333333333,0.3983219627950327,7.412529402696887,34.90325,2.88977875,6143.350699823608
2017-10-11 08:08:55,236.93,59.3141,11757.86,14053.289713000002,7697.2514560660975,0.8366624641007284,235.14,52.4572,10974.92,12334.786008,5630.104515615368,0.8897535792580408,235.88,58.7888,10680.29,13867.102144,8844.655300690321,0.7701890336634706,33413.07,22172.011272371787,40100.26596778482,0.8332381143517331,235.98333333333335,56.853366666666666,0.40115827388939546,7.732464978620437,33.41307,2.8465133333333332,6146.197213156941
2017-10-11 08:13:55,235.89,61.3543,12030.92,14472.865827,8044.924437180524,0.831274202622372,234.24,49.7097,10061.73,11644.000128,5860.403432184855,0.8641128383196115,234.95,55.092,9897.68,12943.865399999999,8341.437652522323,0.7646618451393972,31990.33,22246.765521887704,38965.3665412601,0.8209939451262627,235.02666666666664,55.385333333333335,0.3673342032109877,10.777161221984159,31.99033,2.7251416666666666,6148.922354823608
2017-10-11 08:18:55,235.28,59.5776,11684.99,14017.417727999999,7742.6745031125165,0.8336050353025479,233.7,46.2779,9180.34,10815.14523,5717.405340746077,0.8488411209250123,234.3,56.5223,10197.55,13243.17489,8449.358269396944,0.7700230560045106,31062.88,21909.438113255535,38012.18215694772,0.8171822357302486,234.42666666666665,54.125933333333336,0.36400864520533205,14.499580607693908,31.06288,2.6272170833333335,6151.549571906941
2017-10-11 08:23:55,234.99,63.5168,12388.37,14925.812832000001,8325.15329822796,0.8299963385203463,233.47,48.9477,9620.12,11427.819518999999,6168.33447086305,0.8418158848243534,234.03,60.0375,11067.61,14050.576125,8656.020929521832,0.7876979492896061,33076.100000000006,23149.508698612844,40372.36857303708,0.8192756870373484,234.16333333333333,57.50066666666667,0.3530299363692076,14.874552179105175,33.076100000000004,2.6724575,6154.222029406941
2017-10-11 08:28:55,235.01,61.5184,12059.86,14457.439183999999,7973.539022257215,0.8341629417571135,233.59,46.1104,9139.14,10770.928335999999,5699.91379580847,0.848500678391293,234.18,49.9792,8980.07,11704.129056,7506.32931296006,0.7672565773184516,30179.07,21179.782131025746,36869.491957207894,0.818537723140502,234.26,52.536,0.32015709041236234,17.097609258413275,30.17907,2.6356320833333333,6156.857661490274
2017-10-11 08:33:55,236.58,64.7555,12930.64,15319.85619,8215.627965814989,0.8440444766342157,234.94,58.5503,11546.85,13755.807482,7476.128313461934,0.8394163712388019,235.69,57.0732,10276.63,13451.582508,8679.62832226309,0.7639718221917923,34754.119999999995,24371.384601540012,42447.770782110354,0.8187501807432287,235.73666666666668,60.12633333333334,0.3577438101836797,7.6990669645579395,34.75411999999999,2.705549583333333,6159.563211073608
2017-10-11 08:38:55,236.48,73.2265,14475.36,17316.60272,9504.140288985182,0.8359237798579006,234.8,68.0914,13416.98,15987.860719999999,8694.615464856332,0.8391979536834494,235.83,54.1482,9709.89,12769.770006,8293.676036236118,0.7603809618683589,37602.229999999996,26492.43179007763,45997.572143807934,0.8174829289345852,235.70333333333335,65.15536666666667,0.38325013081416015,16.893722236234307,37.60223,3.014847916666666,6162.578058990274
2017-10-11 08:43:55,235.42,74.4146,14549.38,17518.685132,9758.06693816751,0.8305063930525126,233.86,71.365,13798.63,16689.4189,9387.998367212109,0.8267891220586475,234.58,72.6675,13398.94,17046.34215,10537.845490007274,0.7860302158724416,41746.95,29683.910795386895,51224.431616280395,0.8149812244423573,234.62,72.81569999999999,0.340976898815098,2.1958176602024024,41.74695,3.306215833333333,6165.8842748236075
2017-10-11 08:48:55,235.14,71.6103,14137.94,16838.445942,9146.142044493745,0.839622614147298,233.65,65.5776,11991.19,15322.206240000001,9538.415300509563,0.782602049089766,234.46,64.1943,11948.56,15050.995578,9152.288337644066,0.7938717367949518,38077.69,27836.845682647374,47167.79042202023,0.8072816144091302,234.41666666666666,67.12740000000001,0.3270529683611738,6.678196980666592,38.077690000000004,3.3260266666666665,6169.210301490274
2017-10-11 08:53:55,237.17,64.6211,12630.64,15326.186286999999,8680.951520094257,0.8241215240032401,235.62,66.429,12607.49,15652.00098,9275.577102144158,0.8054874272056172,236.25,72.4728,13606.69,17121.699,10392.813088403977,0.7947044274052476,38844.82,28349.341710642395,48089.55412830492,0.807760036542664,236.34666666666666,67.84096666666666,0.3483583436759521,6.827487226253185,38.84482,3.205104583333333,6172.415406073607
2017-10-11 08:58:55,237.82,62.8423,12196.8,14945.155786,8636.88318942715,0.8161039051480116,236.26,71.3563,13750.09,16858.639438000002,9754.422007089352,0.8156108949697793,237,64.0616,11835.54,15182.5992,9509.53791602098,0.7795463638399939,37782.43,27900.843112537477,46967.7449223968,0.8044335546112895,237.02666666666664,66.08673333333333,0.33470214321877323,7.973713332277497,37.78243,3.1928020833333335,6175.60820815694
2017-10-11 09:03:55,236.53,67.3998,13151.16,15942.074693999999,9010.923160446722,0.8249340347746335,235.03,76.1927,14810.05,17907.570281,10066.950499851206,0.8270273279738859,235.7,76.8004,14631.42,18101.85428,10658.268018677063,0.8082829401718066,42592.63,29736.14167897499,51945.83960500565,0.8199430469094902,235.75333333333333,73.4643,0.3294403755337517,8.255029994160424,42.59263,3.348960833333333,6178.957168990273
2017-10-11 09:08:55,235.96,66.7091,13058.94,15740.679236000002,8788.234685478168,0.8296300181337358,234.46,74.4945,14509.44,17465.980470000002,9722.99463461857,0.8307257657204972,235.25,69.9822,13390.73,16463.312550000002,9577.526308295246,0.813367902682501,40959.11,28088.755628391984,49665.147586044906,0.8247052911508681,235.22333333333336,70.39526666666667,0.32451429138266447,5.823166140905303,40.95911,3.4813224999999997,6182.438491490273
2017-10-11 09:13:55,235.22,69.3169,13591.26,16304.721218,9006.752223143447,0.833578189916893,233.83,74.7306,14394.87,17474.256198,9906.429596804359,0.823775835543006,234.64,70.4714,13440.95,16535.409295999998,9631.231680514342,0.8128586211199161,41427.08,28544.41350046215,50308.91073569141,0.8234541236173051,234.56333333333336,71.50630000000001,0.3126376671545773,4.509113183034201,41.427080000000004,3.4327579166666666,6185.87124940694
2017-10-11 09:18:55,234.64,71.3304,13757.24,16736.965055999997,9532.279206368485,0.8219674208537705,233.29,76.6502,14967.5,17881.725157999997,9784.172850898027,0.83702774020681,234.03,72.7871,13859.4,17034.365013,9903.869094253945,0.8136141258815939,42584.14,29220.32115152046,51645.29163183798,0.8245502862791074,233.98666666666665,73.58923333333333,0.29773776283548564,4.159530583504751,42.58414,3.5004674999999996,6189.37171690694
2017-10-11 09:23:55,234.2,67.3423,13058.36,15771.566659999999,8844.294715873251,0.8279684752636998,232.84,76.7764,15350.99,17876.616975999998,9160.81549462226,0.8587189634710671,233.67,66.0075,12547.53,15423.972524999997,8969.861724188102,0.8135083215210799,40956.88,26974.971934683614,49041.97314761477,0.8351393178394576,233.56999999999996,70.04206666666666,0.3125401378601539,9.614698214691943,40.95688,3.4808758333333327,6192.8525927402725
2017-10-11 09:28:55,235.29,67.4716,13221.56,15875.392763999998,8787.40272080798,0.8328335680602504,233.88,79.1321,15804.2,18507.415547999997,9630.768018509845,0.8539387878880733,234.6,73.0301,13965.62,17132.86146,9924.535244692988,0.8151364576551009,42991.380000000005,28342.705984010812,51493.37565940383,0.8348914680668994,234.59,73.21126666666667,0.302655697173796,8.087325357026085,42.99138000000001,3.497844166666667,6196.350436906939
2017-10-11 09:33:55,235.5,70.1914,13672.41,16530.0747,9290.240813858387,0.8271233039255412,234.13,81.6904,16246.58,19126.173351999998,10092.529187193608,0.849442264325243,234.81,77.5842,14990.87,18217.546002,10351.463615261666,0.8228808643246593,44909.86,29734.23361631366,53861.119315969634,0.8338085166136602,234.81333333333336,76.48866666666667,0.2924308670717047,8.232940827835067,44.90986,3.6625516666666664,6200.012988573605
2017-10-11 09:38:55,236.2,72.1764,13870.16,17048.06568,9912.376355041906,0.8135914220621421,234.82,81.5596,16134.97,19151.825272000002,10317.710712571756,0.8424768799237821,235.43,85.7014,16610.6,20176.680602,11453.663508027601,0.8232573200545923,46615.729999999996,31683.750575641265,56363.874369780046,0.8270497818189979,235.48333333333335,79.81246666666667,0.30433859438034117,9.567511174110642,46.61573,3.8135662499999996,6203.826554823605
2017-10-11 09:43:55,237.43,103.224,18187.34,24508.47432,16428.20675601873,0.7420837283681231,236.36,99.3545,18876.51,23483.429620000003,13969.568244487496,0.8038225380812156,237.39,80.2996,15143.87,19062.322043999997,11577.362529188942,0.7944399410021846,52207.72,41975.13752969517,66989.2394212326,0.7793448686842753,237.06000000000003,94.29270000000001,0.29528389437273983,14.840067152600373,52.20772,4.117643749999999,6207.944198573605
2017-10-11 09:48:55,235.99,121.3838,21174.1,28645.362962,19292.856408907453,0.7391807193397713,235.13,109.2128,20996.28,25679.205664,14784.377893425539,0.8176374407653484,236.17,85.8129,16237.37,20266.432592999998,12127.493786010058,0.8011952732918752,58407.75,46204.72808834305,74473.76825285677,0.784272789872688,235.76333333333332,105.46983333333333,0.26863097173719086,18.637493501301318,58.40775,4.6089779166666665,6212.553176490272
2017-10-11 09:53:55,236.5,121.3349,21005.75,28695.70385,19549.98430650022,0.73201724236501,235.69,107.9903,20690.19,25452.233807,14823.368157409226,0.8129027163937839,236.67,89.0448,17164.77,21074.232815999996,12226.772249047215,0.8144908595186511,58860.71000000001,46600.12471295666,75074.32853490741,0.7840324535521015,236.28666666666666,106.12333333333333,0.25251812769799287,16.093099224173137,58.860710000000005,4.886185833333333,6217.439362323605
2017-10-11 09:58:55,236.35,118.6699,20371.99,28047.630865,19278.26809075962,0.7263355004226665,235.45,110.0441,20991.27,25909.883345,15188.437666152771,0.8101645893381,236.48,85.5851,16307.36,20239.164448,11987.234350907933,0.8057328671792805,57670.62,46453.94010782032,74053.14958005065,0.778773358419532,236.09333333333333,104.76636666666667,0.27249110521263276,18.30861112869875,57.67062,4.855472083333334,6222.294834406938
2017-10-11 10:03:55,236.31,119.8318,20659.46,28317.452658000002,19366.590756931677,0.7295663296240549,235.44,108.992,20684.37,25661.07648,15187.089379321807,0.8060601049266659,236.45,86.3098,16236.4,20407.95221,12363.811242721393,0.7955918277799613,57580.23,46917.491378974875,74274.71901090628,0.7752332256086367,236.0666666666667,105.04453333333333,0.26546173397346523,17.835038853362516,57.58023,4.80211875,6227.096953156938
2017-10-11 10:08:55,236.23,117.9701,20325.6,27868.076723,19065.667700844213,0.7293506545869717,235.38,106.3045,20262,25021.95321,14681.604082777509,0.8097689189148636,236.36,87.9612,16482.61,20790.509232000004,12671.576133763998,0.7927949150293327,57070.21,46418.84791738572,73564.38208414099,0.7757858950643344,235.99,104.07860000000001,0.2584855290478468,15.48579631163371,57.070209999999996,4.777101666666667,6231.874054823605
2017-10-11 10:13:55,235.93,129.8858,22413.31,30643.956793999998,20897.263525075203,0.7314104425440408,235.07,117.4243,22228.31,27602.930201,16365.328906721606,0.8052880559468543,236.02,102.3552,18827.28,24157.874304,15137.25267971251,0.7793434042697467,63468.9,52399.84511150932,82304.58696160359,0.7711465708419053,235.67333333333332,116.5551,0.25600407343497694,12.182993279573353,63.468900000000005,5.022462916666666,6236.8965177402715
2017-10-11 10:18:55,236.45,118.4354,21662.81,28004.05033,17746.816553654713,0.7735598866851487,235.22,123.9916,23638.87,29165.304152,17082.70445221624,0.81051340581953,236.15,109.298,20532.55,25810.722700000002,15639.942352636579,0.7955046528007523,65834.23,50469.46335850753,82953.67726260623,0.7936264210637552,235.93999999999997,117.24166666666667,0.30516232940576865,6.775463785627981,65.83422999999999,5.387630416666667,6242.2841481569385
2017-10-11 10:23:55,236.23,111.7292,20687.26,26393.788916,16391.136843878907,0.7837927349437622,235.01,116.858,22723.7,27462.79858,15422.022051457776,0.827435701201578,235.99,95.4139,17353.06,22516.726261,14348.319418984473,0.7706742000970317,60764.020000000004,46161.47831432115,76309.55514694043,0.7962832424195607,235.74333333333334,108.00036666666666,0.3110727768901271,11.654096236093025,60.76402,5.274927083333333,6247.559075240272
2017-10-11 10:28:55,235.88,117.8136,21838.84,27789.871968,17185.518655316522,0.7858560854525489,234.67,118.8853,23037.83,27898.813350999997,15735.379731199231,0.8257637954043748,235.77,92.4769,16654.02,21803.278713,14072.191743874118,0.7638309916237597,61530.69,46993.09013038987,77423.35779258767,0.794730321111064,235.43999999999997,109.72526666666666,0.3270472307169478,15.71959421075303,61.53069,5.095612916666667,6252.654688156939
2017-10-11 10:33:55,235.32,130.7366,23543.42,30764.936712000002,19803.754835812462,0.7652679483919361,234.53,110.8225,21355.57,25991.200925,14814.930155043625,0.8216461433091706,235.44,94.3806,17616.7,22220.968464,13543.386599668584,0.7927962288655719,62515.69,48162.07159052467,78916.39016115044,0.7921762497288644,235.09666666666666,111.9799,0.24103560237632585,16.750059608911965,62.51569,5.168599166666667,6257.823287323606
2017-10-11 10:38:55,235.24,131.3057,23380.52,30888.352868,20185.183363736975,0.7569364446176722,234.39,117.1951,22900.97,27469.359489,15169.419362487617,0.8336914447958136,235.25,102.3063,19096.46,24067.557074999997,14648.294065411932,0.7934523616373309,65377.950000000004,50002.89679163652,82307.75196637043,0.79431096631958,234.96,116.9357,0.24259448416752705,12.510636187237948,65.37795,5.328901666666667,6263.152188990272
2017-10-11 10:43:55,235.91,136.7239,24551.41,32254.535248999997,20918.492085733218,0.7611769883046503,234.96,126.0113,24802.96,29607.615048000003,16168.61292965344,0.8377223210916963,236.07,97.6766,17823.45,23058.514961999997,14629.413602406548,0.7729660834348054,67177.81999999999,51716.518617793205,84778.87589427539,0.7923886615785631,235.64666666666668,120.13726666666666,0.29139672390867716,18.695836262852662,67.17782,5.5231570833333326,6268.675346073605
2017-10-11 10:48:55,237.02,137.9369,24830.09,32693.804038000002,21268.55550024602,0.7594738737388892,236.07,127.4322,25002.87,30082.919454,16728.37513445199,0.8311317669228234,237.05,105.4011,19371.27,24985.330755000003,15780.38819306575,0.7753057259857755,69204.23,53777.31882776377,87642.60077265995,0.7896186259866014,236.71333333333337,123.59006666666666,0.2717773960064382,14.717175220662282,69.20423,5.682585416666666,6274.357931490272
2017-10-11 10:53:55,236.79,132.596,23683.94,31397.40684,20612.329862314906,0.7543279010490409,235.74,124.8148,24592.13,29423.840952000002,16155.171259745046,0.8357892513121548,236.77,101.0885,18495.28,23934.724145,15191.959637217513,0.7727383816062777,66771.35,51959.46075927747,84606.13892157824,0.7892021885302039,236.4333333333333,119.49976666666667,0.29324686310445497,15.406947795992915,66.77135000000001,5.665649166666666,6280.023580656938
2017-10-11 10:58:55,235.93,127.8165,23427.98,30155.746845,18986.806495546523,0.776899345932946,234.77,126.3563,24865.13,29664.668551000002,16177.696694022561,0.838206904528579,235.84,101.2363,18433.28,23875.568992,15174.221005816147,0.7720561552345181,66726.39,50338.724195385235,83584.6772802956,0.7983088787462508,235.51333333333335,118.46969999999999,0.31562261160019506,14.546673115573002,66.72639,5.562405833333333,6285.585986490271
2017-10-11 11:03:55,235.84,126.1457,24015.66,29750.201888000003,17559.116923728223,0.8072435975530949,234.66,124.5579,24581.29,29228.756814,15813.930783579755,0.8409967675472959,235.82,95.7613,17602.28,22582.429766,14146.585204137531,0.7794679395616635,66199.23,47519.632911445515,81488.97817883984,0.8123703533834454,235.43999999999997,115.4883,0.3312945973496317,17.081384001669424,66.19923,5.5385675,6291.124553990271
2017-10-11 11:08:55,235.47,117.084,21851.71,27569.76948,16810.560944127934,0.7925967613132179,234.26,116.7874,22731.93,27358.616324,15223.443948034203,0.8308874151672175,235.21,100.6571,18527.16,23675.556491,14740.295705749335,0.7825438023829723,63110.8,46774.30059791147,78554.4923799001,0.8034015380659285,234.98000000000002,111.5095,0.30640905608989155,9.732264963971682,63.110800000000005,5.387917916666667,6296.512471906938
2017-10-11 11:13:55,234.9,123.2922,23146.7,28961.337779999998,17406.589703823523,0.7992275831948811,233.62,128.7752,25321.36,30084.462224000003,16245.109881366858,0.8416756733580494,234.76,101.6324,18408.99,23859.222224,15177.996320796614,0.7715670622943606,66877.05,48829.69590598699,82806.27403146251,0.8076326435674409,234.42666666666665,117.89993333333335,0.3441019224206477,13.79774599816003,66.87705,5.416160416666667,6301.928632323605
2017-10-11 11:18:55,234.85,126.242,23550.19,29647.9337,18010.78908997315,0.794328206420672,233.69,123.7956,24385.23,28929.793764,15565.78058032019,0.8429106062396056,234.74,103.4253,19204.07,24278.054922,14853.539855224692,0.7910052951811178,67139.48999999999,48430.10952551803,82783.97566023131,0.8110203631142253,234.42666666666665,117.82096666666666,0.3142418382436514,12.218255437840863,67.13949,5.5840225,6307.512654823605
2017-10-11 11:23:55,234.96,142.5961,27406.88,33504.379656000005,19271.90662075206,0.818008877686889,233.9,127.5482,25172.36,29833.523979999998,16012.22798662431,0.8437608650213505,235.07,102.9048,18910.69,24189.831336,15084.221683203532,0.7817619617651723,71489.93000000001,50368.356290579904,87451.59464995308,0.8174800046374954,234.64333333333335,124.34969999999998,0.316792862926714,17.245638710829212,71.48993,5.776225833333332,6313.288880656938
2017-10-11 11:28:55,237.66,144.0001,27752.72,34223.063766,20025.099903204027,0.8109361625177414,236.72,123.6456,24294.79,29269.386432,16323.60747389025,0.8300409732347067,237.9,99.0917,18245.57,23573.91543,14927.446669671679,0.7739728283228171,70293.08,51276.15404676596,87007.82188811574,0.8078938016675168,237.42666666666665,122.24580000000002,0.2976357612174914,18.9406098205419,70.29308,5.907625416666667,6319.196506073605
