DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-11 11:33:55,237.02,144.3537,28164.42,34214.713974000006,19427.097013867806,0.8231668989371747,236.11,122.3286,23859.06,28883.005746,16277.999780067234,0.8260587630601512,237.44,94.4464,17438.52,22425.353216,14099.449885437429,0.7776252098253684,69462,49804.54667937246,85471.99725019762,0.8126872219525606,236.85666666666665,120.37623333333333,0.3152398778445366,21.54065849654154,69.462,5.823128333333334,6325.019634406938
2017-10-11 11:38:55,234.79,156.3633,30883.97,36712.539207,19849.204821972395,0.8412376443335561,233.96,129.8551,25558.19,30380.899196,16424.918869857876,0.8412585103262853,235.11,107.9768,19890.55,25386.425448,15774.556023050607,0.7835112525291354,76332.71,52048.679714880884,92389.1101591868,0.8262089532898244,234.62,131.3984,0.2813059415224604,18.999394208757487,76.33271,6.074779583333333,6331.094413990271
2017-10-11 11:43:55,234.89,151.1515,30135.78,35503.975835,18771.442775766165,0.8488001495959784,234.03,131.1082,26598.29,30683.252046,15296.827291770775,0.8668667180429288,235.21,106.1759,20498.82,24973.633439,14264.667740720044,0.8208184864276928,77232.89,48332.93780825699,91109.78089606483,0.8476904371892284,234.71,129.47853333333333,0.2897192279834719,17.997294789663975,77.23289,6.398566666666667,6337.492980656938
2017-10-11 11:48:55,235.41,140.9569,28020.25,33182.663829,17775.11656012204,0.8444243700384203,234.48,125.3685,25355.53,29396.40588,14874.33282809009,0.8625384376411392,235.59,100.2133,18776.11,23609.251347,14312.737069957004,0.7952861242415405,72151.89,46962.18645816913,86089.15255422104,0.8381066354969284,235.16,122.17956666666667,0.2891648239496542,17.97867455742054,72.15189,6.224365833333334,6343.717346490272
2017-10-11 11:53:55,235.72,141.3591,28490.14,33321.167052000004,17280.396305863203,0.8550162710549468,234.86,116.9962,23626.43,27477.727532,14029.159482233094,0.8598392997559621,235.79,105.2842,19768.72,24824.961518,15015.872399956681,0.7963242958369205,71885.29000000001,46325.428188052974,85519.2388599814,0.8405744831019377,235.45666666666668,121.21316666666667,0.2534082704531608,16.620251650329525,71.88529000000001,6.001549166666667,6349.718895656938
2017-10-11 11:58:55,235.87,131.8837,26386.05,31107.408319000002,16475.655304797154,0.8482239899067304,234.92,116.0768,23473.13,27268.761856,13877.951619829943,0.8608065934183645,235.72,110.3264,21307.78,26006.139008000002,14909.653838202259,0.8193365417852033,71166.95999999999,45263.260762829355,84341.5613474489,0.8437946708956984,235.50333333333333,119.42896666666668,0.2476964232636521,10.428569953297194,71.16695999999999,5.960510416666666,6355.679406073605
2017-10-11 12:03:55,235.97,139.5364,27909.24,32926.404308,17470.615995902397,0.8476248951732335,234.97,126.1744,25396.64,29647.198768000002,15295.982201208943,0.8566286548263073,235.93,112.9288,21318.18,26643.291784,15981.245213529573,0.8001331131614199,74624.06,48747.84341064091,89135.30483524453,0.837199806944434,235.62333333333333,126.21319999999999,0.27727870754169903,10.556106651285287,74.62406,6.074625833333333,6361.754031906938
2017-10-11 12:08:55,237,132.2819,26679.22,31350.8103,16464.887690421278,0.8509898067929683,235.85,126.3159,26018.32,29791.605014999997,14511.607552141599,0.8733440171115266,236.81,110.3108,21172.23,26122.700548,15301.37774017685,0.8104916243669524,73869.77,46277.872982739726,87168.71255020057,0.8474344502617073,236.55333333333337,122.96953333333333,0.2973254798072495,10.294202954336113,73.86977,6.1872429166666665,6367.9412748236045
2017-10-11 12:13:55,237.41,138.7508,28117.48,32940.827428,17161.16051119145,0.8535754015729395,236.37,125.9702,26093.69,29775.576174,14342.394454120158,0.8763454264500506,237.34,105.9625,20249.73,25149.139750000002,14914.009021457983,0.8051857916929345,74460.9,46417.56398676959,87744.03612369247,0.8486149405645385,237.04,123.56116666666667,0.2826527168410342,14.242878358491806,74.4609,6.180444583333333,6374.121719406938
2017-10-11 12:18:55,236.23,140.2561,27952.89,33132.698503,17787.96364788838,0.8436647560556834,235.31,118.7505,23755.81,27943.180155000002,14713.354764250264,0.8501469721136685,236.16,110.9565,20831.34,26203.48704,15895.848730402788,0.7949835061341516,72540.04,48397.16714254143,87202.88521961123,0.8318536688013887,235.89999999999998,123.32103333333333,0.2501059771089339,13.732504674114802,72.54003999999999,6.125039166666667,6380.246758573604
2017-10-11 12:23:55,235.78,134.5594,26830.82,31726.415332000004,16931.406555456782,0.8456933983631554,234.64,121.9126,24317.17,28605.572463999997,15064.993169074289,0.8500850675372102,235.69,105.865,20076.4,24951.32185,14815.755974714466,0.8046227017828317,71224.39,46812.15569924554,85230.81398228288,0.8356647868552044,235.36999999999998,120.779,0.3101499766325317,12.348173109563751,71.22439,5.990184583333333,6386.236943156938
2017-10-11 12:28:55,237.15,142.8013,28343.32,33865.328295,18534.20275883826,0.8369421301072906,235.99,130.5623,25759.87,30811.397177,16904.771325928774,0.8360500451186664,236.99,120.8085,23334.66,28630.406415,16588.966639681727,0.8150306936535325,77437.85,52027.94072444876,93292.69654506324,0.8300526500763663,236.71,131.3907,0.3041696590765066,8.684480712866275,77.43785000000001,6.19426,6392.431203156938
2017-10-11 12:33:55,236.27,143.0457,28655.88,33797.40753900001,17919.41120078599,0.8478721324093565,235.02,135.2007,26611.06,31774.868514000005,17363.57551768612,0.8374876512321419,236.12,121.9062,24002.28,28784.491944,15888.282829676751,0.8338615128832652,79269.22,51171.26954814886,94350.98338956361,0.8401525575277486,235.80333333333337,133.3842,0.3321977354009809,8.605217109672656,79.26922,6.529461250000001,6398.960664406938
2017-10-11 12:38:55,236.37,140.2497,27656.11,33150.821589,18278.85531683011,0.834251118807166,235.08,134.5277,26051.92,31624.771716000003,17928.29189863646,0.8237820729254303,236.26,121.933,23883.2,28807.89058,16108.610040262714,0.8290506357511999,77591.23,52315.75725572928,93580.64666453897,0.829137570272872,235.90333333333334,132.2368,0.3490130138050855,7.791930839221746,77.59123,6.535852083333333,6405.4965164902715
2017-10-11 12:43:55,237.9,146.5427,29286.12,34862.50833,18913.4254540239,0.8400462675486438,236.59,137.2424,26772.82,32470.179416000003,18371.953095815104,0.8245356348972752,237.69,128.0999,25073.68,30448.065230999997,17274.120746620676,0.8234900907421799,81132.62,54559.49929645968,97771.37102211866,0.8298198046301866,237.39333333333335,137.295,0.33839759611334563,6.735642230234175,81.13261999999999,6.613493749999998,6412.110010240272
2017-10-11 12:48:55,235.32,141.2901,27978.69,33248.386331999995,17962.40795566742,0.8415052003011598,233.94,134.9062,26523.76,31559.956428,17103.245458089485,0.8404244809561305,235.3,111.5552,21856.85,26248.938560000002,14535.64183667701,0.8326755746728373,76359.29999999999,49601.29525043391,91055.09973093608,0.8386054183196597,234.85333333333332,129.25050000000002,0.38889519700238173,13.690701389936608,76.35929999999999,6.5621633333333325,6418.672173573605
2017-10-11 12:53:55,235.87,147.955,29268,34898.14585,19006.966085303364,0.8386691982376479,234.44,140.3642,27651.67,32906.983048,17839.693930459107,0.8402979379685368,235.78,122.6997,24062.42,28930.135266,16060.905025952214,0.8317423952137285,80982.09,52907.56504171468,96733.1863395979,0.8371696732463555,235.36333333333334,137.0063,0.3923012647113029,10.44229352956762,80.98209,6.555891249999999,6425.228064823605
2017-10-11 12:58:55,235.34,140.5338,27427.41,33073.224492,18481.757464865965,0.8292934971198332,233.88,139.4099,27376.99,32605.187412,17708.717195538,0.8396513614249058,235.19,122.4834,24296.94,28806.870846,15475.610313474715,0.8434425290372615,79101.34,51666.084973878686,94479.66091346672,0.8372314129328678,234.80333333333337,134.14236666666667,0.3932368932865977,8.691487228370061,79.10134,6.670142916666666,6431.898207740272
2017-10-11 13:03:55,235.1,140.1548,27488.33,32950.39348,18169.20868661941,0.8342337403856703,233.57,140.8475,27661.1,32897.750575,17808.01897137671,0.8408204061532557,234.99,116.6676,22806.34,27415.719323999998,15214.878305683122,0.8318709325286643,77955.77,51192.10596367924,93261.64157513776,0.8358824558882942,234.5533333333333,132.55663333333334,0.4192365631128614,11.986599941308112,77.95577,6.544046249999999,6438.442253990272
2017-10-11 13:08:55,234.45,169.682,32867.03,39781.944899999995,22413.42184954666,0.826179566700873,233.37,144.2742,28448.7,33669.270054,18008.08746866755,0.8449455528549606,234.77,120.0017,23362.01,28172.799109,15745.573930345356,0.8292399313824957,84677.73999999999,56167.08324855956,101612.30679478848,0.8333413803016129,234.1966666666667,144.65263333333334,0.3529796894348121,17.303084008840475,84.67773999999999,6.7763962499999995,6445.218650240272
2017-10-11 13:13:55,234.59,166.582,32082.57,39078.47138,22312.23044862569,0.8209781208693736,233.53,140.0272,27744.93,32700.552015999998,17307.367259240254,0.8484544843898882,234.73,129.4635,25763.08,30388.967355,16116.855953220394,0.8477774087891511,85590.58,55736.45366108634,102138.62957495966,0.8379844174155967,234.28333333333333,145.35756666666666,0.3215479832112102,14.601533184718974,85.59058,7.0945133333333334,6452.313163573605
2017-10-11 13:18:55,234.32,174.085,33169.02,40791.597200000004,23743.852138325165,0.813133642141377,233.3,149.415,29436.85,34858.5195,18670.51803805616,0.8444664438488272,234.47,135.6991,26285.68,31817.367976999998,17927.85352242217,0.8261425023905585,88891.54999999999,60342.2236988035,107437.85004512582,0.8273764782398749,234.03,153.06636666666665,0.3119258214758748,13.731712453269196,88.89155,7.27008875,6459.583252323605
2017-10-11 13:23:55,234.01,178.2193,34112.5,41705.098393,23992.76090240161,0.8179455585633055,233.06,148.5631,29059.66,34624.116086,18824.600272547726,0.8392895843989517,234.32,133.1972,25788.78,31210.767904,17579.84241308655,0.8262782921369546,88960.94,60397.20358803589,107526.1412259282,0.8273424395755077,233.79666666666665,153.32653333333334,0.3150886097606112,16.23513303633465,88.96094000000001,7.410520416666666,6466.993772740271
2017-10-11 13:28:55,236.18,176.3577,33671.8,41652.161586,24517.59469332695,0.8084046233825634,235.21,147.1252,28754.29,34605.318292,19254.06088820044,0.830921124821654,236.47,130.0335,25255.08,30749.021745000002,17540.902840734365,0.8213295437311481,87681.17000000001,61312.558422261754,106991.66973578907,0.8195139884864361,235.95333333333335,151.17213333333333,0.3150340462803405,16.660191340379306,87.68117000000001,7.360087916666666,6474.353860656938
2017-10-11 13:33:55,235.51,187.5869,36570.42,44178.590819000005,24786.13055271499,0.8277860230949707,234.73,141.7978,27232.4,33284.197594,19137.24639848782,0.8181780535069613,236.14,117.0361,22243.59,27636.904653999998,16401.865831855433,0.8048509874198447,86046.41,60325.242783058246,105086.248342602,0.8188170322673586,235.46,148.80693333333332,0.31003142784337817,26.060591262772725,86.04641000000001,7.238649166666667,6481.592509823605
2017-10-11 13:38:55,234.91,195.6683,37895.78,45964.440353,26012.297767711618,0.8244586403960562,234.44,134.5504,25797.53,31543.995776,18152.44103186692,0.8178269545555749,235.94,108.7203,20906.45,25651.467581999997,14863.315158735508,0.8150196449060231,84599.76,59028.05395831405,103157.30970785946,0.8201043652610341,235.09666666666666,146.31300000000002,0.3587176905953581,33.73268267344663,84.59975999999999,7.110257083333332,6488.702766906938
2017-10-11 13:43:55,232.82,199.2992,38600.69,46400.839744000004,25749.265241405825,0.8318963668107187,232.48,133.1005,25713.21,30943.204240000003,17213.736379248236,0.8309808447943721,234,107.1658,20997.44,25076.7972,13709.605072952612,0.8373254300593059,85311.34,56672.60669360667,102419.76900014875,0.8329577466619369,233.1,146.52183333333335,0.38610038610038855,36.020138068160485,85.31134,7.079629166666665,6495.782396073605
2017-10-11 13:48:55,233.29,197.5575,38093.72,46088.189175,25942.04459930225,0.8265397422180235,233,131.0152,25092.6,30526.541599999997,17384.797016259075,0.8219928850374587,234.54,100.3286,19145.94,23531.069843999998,13680.066868243232,0.8136451137550752,82332.26,57006.90848380455,100141.8426612396,0.8221564314380956,233.60999999999999,142.9671,0.39809939642995024,38.18388985997479,82.33225999999999,6.985149999999998,6502.767546073605
2017-10-11 13:53:55,232.19,198.7776,38490.53,46154.170944,25469.326568385623,0.8339556146875982,232.02,132.3002,25413.38,30696.292404,17216.924357371965,0.8278973781435706,233.4,106.7758,20852.06,24921.47172,13648.126114861327,0.8367106178270277,84755.97,56334.377040618914,101770.01762403066,0.8328186628906196,232.53666666666666,145.9512,0.37126761370967043,36.194563662374826,84.75597,6.962009583333332,6509.729555656939
2017-10-11 13:58:55,234.59,197.2053,37691.9,46262.391327,26824.04752610024,0.8147417139243724,234.33,137.6768,26407.52,32261.804544,18532.86054242191,0.8185382179717914,235.75,103.8822,19751.68,24490.22865,14479.03437757093,0.8065126823550501,83851.1,59835.942446093075,103011.39247492077,0.8139983159669885,234.89000000000001,146.25476666666665,0.36612882625909365,34.836836087165715,83.8511,7.0252945833333325,6516.754850240272
2017-10-11 14:03:55,235.66,193.304,38067.37,45554.02064,25020.874040541552,0.8356533510145067,235.27,139.2045,27142.8,32750.642715,18326.838418166477,0.8287715217133258,236.76,106.8265,21273.04,25292.24214,13680.470811590938,0.8410895278578889,86483.20999999999,57028.18327029897,103593.23963953876,0.8348344959663919,235.89666666666668,146.44500000000002,0.36597945428082157,31.997678309262845,86.48320999999999,7.097262916666666,6523.852113156939
2017-10-11 14:08:55,235.27,194.1292,37911.56,45672.776884,25469.907079964876,0.83006908242711,234.87,143.1075,27749.61,33611.658525,18965.83068703043,0.8255947851951468,236.29,114.2409,22468.97,26993.982260999997,14960.630516334615,0.832369591961332,88130.14,59396.368283329924,106277.23247087572,0.8292476003658755,235.47666666666666,150.49253333333334,0.34539869484591507,28.995901457791028,88.13014,7.275556249999998,6531.127669406938
2017-10-11 14:13:55,234.51,183.6485,35137.94,43067.409735,24902.348359919248,0.8158823624687166,234.07,139.9253,27056.05,32752.314970999996,18457.63512363083,0.8260805388552332,235.48,107.8106,21428.16,25387.240088,13614.18077961925,0.8440523635386672,83622.15000000001,56974.16426316933,101186.55723024231,0.8264156058766202,234.68666666666664,143.7948,0.33803937164446957,27.71567539299057,83.62215,7.156345416666667,6538.284014823605
2017-10-11 14:18:55,232.37,190.5361,36219.68,44274.873557,25463.68412437481,0.8180639963515729,232.02,141.7607,27219.39,32891.31761400001,18464.657657615186,0.8275554758686291,233.4,112.7945,22242.67,26326.2363,14083.122842414525,0.8448860576397698,85681.73999999999,58011.464624404514,103473.13949666423,0.8280577975771404,232.59666666666666,148.3637666666667,0.34537611602344903,28.42495461043609,85.68173999999999,7.054328750000001,6545.338343573605
2017-10-11 14:23:55,232.4,187.1234,35621.96,43487.47816,24944.673228464566,0.8191314260380649,232.12,137.5966,26347.66,31938.922792,18052.578808517555,0.8249389051593033,233.52,107.1086,21061.54,25012.000272,13491.170832619684,0.8420574032848387,83031.16,56488.4228696018,100424.6754998021,0.826800381348144,232.67999999999998,143.94286666666667,0.3610108303249235,29.998383617944707,83.03116,7.029704166666666,6552.368047740271
2017-10-11 14:28:55,232.63,181.9234,34745.06,42320.840542,24162.66437663262,0.8209917278348559,232.28,134.7842,26012.37,31307.673976,17422.02791785754,0.8308624275294517,233.66,106.5034,21150.31,24885.584444,13113.226148562935,0.8499020807646498,81907.73999999999,54697.918443053095,98492.33550845714,0.8316153696341875,232.85666666666665,141.0703333333333,0.3449904805531336,28.95936069714635,81.90773999999999,6.872454166666666,6559.240501906938
2017-10-11 14:33:55,232.71,184.803,35148.12,43005.50613,24780.702531669023,0.817293485484204,232.38,137.175,26429.54,31876.7265,17821.478831572935,0.82911713033018,233.65,112.8407,22303.61,26365.229555,14059.669642482555,0.8459478781883111,83881.27,56661.851005724515,101225.6529552061,0.8286562501811547,232.91333333333333,144.93956666666668,0.3162835961874283,27.503485935632472,83.88127,6.907875416666667,6566.148377323605
2017-10-11 14:38:55,232.42,207.2876,39086.59,48177.783992,28166.244913933977,0.8112990420333652,232.34,143.4267,27453.34,33323.759478,18888.80802464769,0.8238368188356542,233.79,107.4813,21002.71,25128.053127,13795.116041890858,0.8358271885947529,87542.63999999998,60850.16898047252,106613.58676604806,0.8211208595026711,232.85,152.73186666666666,0.403693364827141,35.7199414398567,87.54263999999999,7.142662916666666,6573.291040240271
2017-10-11 14:43:55,232.01,223.772,42082,51917.34172,30405.848899040004,0.8105576789149982,232.06,153.9278,29345.52,35720.485268,20366.480395763152,0.8215319523189408,233.46,120.5795,23334.68,28150.49007,15746.199556679338,0.8289262439827926,94762.20000000001,66518.5288514825,115778.18978290129,0.8184805806490073,232.51,166.0931,0.40858457700744794,34.72684897807314,94.7622,7.596034999999999,6580.887075240271
2017-10-11 14:48:55,232.25,211.2959,39502.41,49073.472774999995,29116.410053276923,0.8049646329518404,232.17,148.9755,28392.22,34587.641835,19753.146867723186,0.8208775878808044,233.64,109.7592,21127.89,25644.139488,14533.896732394276,0.8238876570565626,89022.52,63403.45365339439,109293.21571958861,0.8145292405743032,232.68666666666664,156.67686666666665,0.40970690198550874,34.86094309604524,89.02252,7.657696666666667,6588.544771906938
2017-10-11 14:53:55,231.95,222.214,42198.02,51542.537299999996,29596.62581108683,0.8187028076322506,231.91,155.6195,29593.53,36089.718245,20656.494018651512,0.8199989204432206,233.39,119.2988,23174.98,27843.146932,15432.470089928607,0.8323405416995125,94966.52999999998,65685.58991966695,115469.64338446512,0.8224371983535237,232.41666666666666,165.71076666666667,0.41878809609178735,34.097502817660406,94.96652999999998,7.666210416666666,6596.210982323604
2017-10-11 14:58:55,232.3,217.3231,41595.42,50484.15613,28608.933136029682,0.8239301830239387,232.24,155.1102,30052.94,36022.792848,19861.077562063947,0.8342756800343023,233.58,123.33,24483.1,28807.421400000003,15180.426282129834,0.849888633211718,96131.45999999999,63650.43698022346,115293.69336396937,0.8337963438860758,232.70666666666668,165.25443333333334,0.3752936457915551,31.508181424482213,96.13145999999999,7.962416249999999,6604.173398573605
2017-10-11 15:03:55,232.43,211.8369,40437.09,49237.25066700001,28091.78893514781,0.8212702669668335,232.12,158.9713,30801.05,36900.41815600001,20320.83115881718,0.8347073431467809,233.67,118.4886,23515.2,27687.231162,14615.681249193407,0.8493156958314415,94753.34,63028.3013431584,113801.41568258095,0.8326200463471338,232.74,163.09893333333335,0.3995875225573508,29.8824558018773,94.75334,7.953533333333333,6612.126931906938
2017-10-11 15:08:55,232.24,214.5222,40893.33,49820.635728,28457.535133127218,0.8208110836493661,231.95,162.1204,31211.26,37603.826779999996,20973.913266547206,0.8300022277679474,233.62,117.5854,23652.47,27470.301148000002,13970.615879799652,0.8610196834963362,95757.06,63402.06427947408,114844.40036302233,0.8337982496082753,232.60333333333332,164.74266666666668,0.43708172711770255,30.216539734697335,95.75706,7.9379333333333335,6620.0648652402715
2017-10-11 15:13:55,232.5,220.8363,42210.36,51344.43975,29232.46486206354,0.8221018713131445,232.34,163.0012,31316.15,37871.698808,21297.049555780457,0.8269011157583666,234.02,115.9927,22866.91,27144.611654,14626.49544143684,0.842410651936159,96393.42000000001,65156.009859280835,116348.60136709467,0.828487999575229,232.95333333333335,166.61006666666665,0.4578885613713746,32.546792890865746,96.39342,8.00627,6628.071135240271
2017-10-11 15:18:55,232.81,214.9521,40575.8,50042.998401000004,29290.03488086842,0.8108187218292096,232.76,151.49,28993.59,35260.8124,20067.302509801706,0.8222609754731572,234.49,99.7585,19118.19,23392.370665000002,13479.53324313022,0.8172831336246269,88687.58,62836.870633800354,108692.03815047983,0.8159528656295464,233.35333333333332,155.4002,0.487101105619526,38.32163665169027,88.68758,7.711708333333332,6635.782843573605
2017-10-11 15:23:55,232.91,215.0152,40554.59,50079.190232,29381.125305623413,0.8098092203992169,232.83,154.7403,29350.29,36028.184049,20894.748689192656,0.8146480533152113,234.52,104.4515,19670.05,24495.96578,14599.365482528034,0.8029914058771191,89574.93000000001,64875.2394773441,110600.4736958556,0.8098964408265147,233.42,158.069,0.4712535344015178,36.026165788358256,89.57493000000001,7.427604583333334,6643.210448156938
2017-10-11 15:28:55,232.97,217.2634,40797.19,50615.854298,29959.205503822435,0.8060160312578589,232.83,159.1637,30068.86,37058.084271,21660.223178373246,0.8113981224747375,234.63,101.1936,18569.03,23743.054368,14796.072302503255,0.7820826129694013,89435.08,66415.50098469893,111398.61895757481,0.8028383191542129,233.4766666666667,159.2069,0.4939822680353386,36.466070251980284,89.43508,7.458750416666668,6650.669198573604
2017-10-11 15:33:55,233.08,217.9654,40958.3,50803.375432,30056.623502894352,0.8062121788506441,232.96,159.0809,30022.4,37059.486464,21726.96562374505,0.8101137620771971,234.75,105.3672,19727.84,24734.9502,14920.793890771361,0.7975694246596866,90708.54000000001,66704.38301741076,112594.4667497699,0.8056216492555607,233.59666666666666,160.8045,0.4937285063999213,35.546828602433386,90.70854000000001,7.505984166666666,6658.175182740271
2017-10-11 15:38:55,233.51,188.1964,35093.55,43945.741364,26451.293587064516,0.7985654334357949,233.01,147.3756,27319.95,34339.988556,20805.171136611945,0.7955724841156526,234.6,105.2659,19830.87,24695.38014,14717.282198225546,0.8030194266124788,82244.37,61973.746921902006,102980.0063324763,0.7986440565411287,233.70666666666668,146.94596666666666,0.3822455499771722,28.36421278660478,82.24436999999999,7.20637125,6665.381553990272
2017-10-11 15:43:55,234.25,184.7864,34680.93,43286.214199999995,25902.305575052218,0.8012003507574013,233.73,143.2852,26866.16,33490.049796,19994.821384372495,0.8022131995518518,235.35,98.1775,18685.9,23106.074624999997,13591.461502210448,0.8087007552456567,80232.98999999999,59488.58846163516,99881.05346609982,0.8032853801169759,234.44333333333336,142.08303333333333,0.3867316906715075,30.901320378154466,80.23298999999999,6.769889999999998,6672.151443990271
2017-10-11 15:48:55,235.26,183.9599,34194.57,43278.406074,26528.32099513914,0.7901069633094178,234.84,136.537,25484.6,32064.349080000004,19459.127543754297,0.7947954887971173,236.17,106.8716,20175.91,25239.865771999997,15165.206225451637,0.79936677089552,79855.08,61152.654764345076,100580.71876126944,0.7939402400726306,235.42333333333332,142.45616666666666,0.3171591600945827,29.134388706701603,79.85508,6.67033625,6678.821780240271
2017-10-11 15:53:55,235.34,179.4179,33898.36,42224.208586,25175.086494874973,0.8028181257905082,234.81,135.8465,25789.68,31898.116664999998,18771.847332416448,0.8085016513936562,236.17,103.9893,19687.76,24559.152981,14681.420276204926,0.8016465394890159,79375.8,58628.35410349634,98680.2996069882,0.8043733178367739,235.43999999999997,139.75123333333335,0.31005776418621234,28.383768586896185,79.3758,6.63462,6685.456400240271
2017-10-11 15:58:55,234.43,175.0567,33113.64,41038.542181000004,24241.468402143393,0.8068912354135944,233.76,137.9114,26117.18,32238.168863999996,18899.535458613227,0.8101322413868477,235.08,105.5357,19149.21,24809.332356000003,15773.735395472078,0.7718551118272583,78380.03,58914.7392562287,98052.922467565,0.7993645475067547,234.42333333333332,139.50126666666668,0.28296386878439017,25.487534402316054,78.38003,6.573159583333333,6692.029559823604
2017-10-11 16:03:55,233.77,178.2815,33925.68,41676.866255,24207.63138712166,0.8140170566670164,233.15,136.639,25698.77,31857.38285,18827.26912057546,0.8066817704706712,234.51,104.2176,19539.28,24440.069376,14681.060186011537,0.7994772723185252,79163.73,57715.96069370866,97969.52723327097,0.8080444219303691,233.81000000000003,139.7127,0.29938839228431635,27.605793889889735,79.16373,6.564323333333334,6698.593883156937
2017-10-11 16:08:55,234.48,179.958,34274.32,42196.55184,24613.41048541237,0.8122540469648005,233.9,139.2721,26429.83,32575.74419,19043.192896765468,0.8113346496659115,235.27,104.2452,19585.6,24525.768204,14762.031656799056,0.7985723357201798,80289.75,58418.63503897689,99293.40801321948,0.8086110811032953,234.54999999999998,141.15843333333333,0.30697079513964076,27.486538175898335,80.28975,6.643894999999999,6705.237778156938
2017-10-11 16:13:55,234.22,182.4963,34712.87,42744.283385999996,24941.740487499563,0.8121055554149139,233.78,132.8215,25026.98,31051.010269999995,18379.758183045968,0.8059956755796727,235.04,102.3613,19341.92,24058.999952,14308.235719470655,0.8039369898411811,79081.77,57629.73439001619,97852.50447585242,0.8081731829308,234.34666666666666,139.22636666666665,0.2958579881656782,31.07883540258539,79.08177,6.640480000000001,6711.878258156938
2017-10-11 16:18:55,234.5,178.4121,33684.13,41837.63745,24814.658843932208,0.8051154905736676,233.99,134.099,25531.6,31377.82501,18240.211177455745,0.8136829111598133,235.31,102.2998,19319.9,24072.165938000002,14360.03610498969,0.8025825366009904,78535.63,57414.90612637764,97284.7193807828,0.8072761118074787,234.6,138.2703,0.30264279624893775,29.031397198096787,78.53563,6.567391666666667,6718.445649823604
2017-10-11 16:23:55,234.63,166.4885,30524.23,39063.196755,24376.314808168652,0.7814063501111944,233.96,134.2614,25617.65,31411.797144000004,18177.926402461497,0.8155423226045267,235.04,115.999,22135.03,27264.404959999996,15918.172782137166,0.8118655086173574,78276.91,58472.41399276732,97705.15768008193,0.8011543285801119,234.54333333333332,138.9163,0.24871025965350302,19.848066785539192,78.27691,6.533855833333334,6724.979505656937
2017-10-11 16:28:55,234.75,161.0587,29342.07,37808.529825,23843.822169338,0.7760701126389276,234.08,129.9272,24653.56,30413.358976000003,17809.390318858193,0.8106161512595431,235.12,114.1563,21844.1,26840.429256,15596.279615226857,0.8138506203330148,75839.73000000001,57249.49210342305,95021.9395327879,0.7981286255878943,234.65,135.0474,0.24291497975708212,19.260866925242524,75.83973000000002,6.421526666666667,6731.401032323604
2017-10-11 16:33:55,234.82,167.6223,30705.03,39361.068486,24627.116052406178,0.7800862929044015,234.28,130.2913,24782.88,30524.645764,17820.29342977503,0.8118973825808752,235.27,114.8237,21533.1,27014.571899000002,16312.961082410533,0.7970920316822451,77021.01000000001,58760.370564591736,96876.2980832166,0.7950449338375737,234.79,137.5791,0.21721538396013074,21.837037747739288,77.02101,6.3691975,6737.7702298236045
2017-10-11 16:38:55,234.91,171.2248,31512.08,40222.417768,24996.63387692675,0.7834456939351434,234.42,130.2806,24844.62,30540.378251999995,17761.181290410677,0.8135007299188576,235.35,116.7727,22396.61,27482.454944999998,15927.246790071875,0.8149421165184049,78753.31,58685.0619574093,98214.15546091646,0.8018529470666705,234.89333333333332,139.42603333333332,0.20150990520519776,22.806907653066226,78.75331,6.490596666666667,6744.260826490271
2017-10-11 16:43:55,235.11,157.1565,29172.88,36949.064715,22675.459329831847,0.7895431244341309,234.62,115.6578,21834.04,27135.633036,16112.643406432553,0.8046261523006838,235.32,115.4138,22178.67,27159.175416,15675.694763172662,0.8166179444068877,73185.59,54463.79749943706,91227.38526181591,0.8022326825433252,235.01666666666665,129.40936666666667,0.16878235586127804,21.44136398163862,73.18558999999999,6.3307875,6750.591613990271
2017-10-11 16:48:55,235.29,157.8377,28324.76,37137.632433,24018.986524643657,0.7626969772804095,234.88,113.3985,21279.16,26635.039679999998,16019.447195505043,0.7989160239914462,235.47,117.4073,22305.5,27645.896931000003,16332.79788858833,0.8068285885486433,71909.42,56371.23160873703,91371.11380421206,0.7870038681380843,235.21333333333334,129.54783333333333,0.14171532226064684,21.837390822180236,71.90942,6.045625416666667,6756.637239406938
2017-10-11 16:53:55,235.6,158.3653,28556.31,37310.86468,24013.283456311663,0.7653617852310788,235.2,109.4289,20572.11,25737.67728,15466.619602140867,0.7992993997164611,235.71,118.9905,22738.04,28047.250755,16420.408395415994,0.8107047709817504,71866.45999999999,55900.311453868526,91047.42112531856,0.789329989929998,235.50333333333333,128.92823333333334,0.12880214009710053,22.832133742622176,71.86645999999999,5.990661666666666,6762.627901073604
2017-10-11 16:58:55,235.92,154.3099,28184.68,36404.791608,23041.97615916454,0.7742024814614343,235.59,100.2057,18768.5,23607.460863,14319.76313170287,0.7950240861953897,235.99,118.1413,22709.79,27880.165387,16173.096801861197,0.8145500460549331,69662.97,53534.836092728605,87857.31651203682,0.7929102864239642,235.83333333333334,124.21896666666667,0.10318021201413685,24.22410533657098,69.66297,5.897059583333332,6768.524960656938
2017-10-11 17:03:55,236.31,154.4681,28076,36502.356711,23327.243074505972,0.769155817041788,235.94,102.4527,19426.45,24172.690037999997,14385.130658799186,0.8036527986525784,236.38,116.808,22272.19,27611.07504,16319.344884780488,0.8066397258250325,69774.64,54031.718618085644,88249.23231367841,0.7906543566519514,236.21,124.57626666666665,0.1143050675246646,23.994805859221987,69.77464,5.8099004166666655,6774.334861073605
2017-10-11 17:08:55,236.68,151.3247,26902.46,35815.529996000005,23643.38881892306,0.7511395197280217,236.27,100.3233,18760.73,23703.386091,14487.426343078067,0.791478902127123,236.71,114.4106,21899.82,27082.133126,15932.351321195078,0.8086445738269871,67563.01000000001,54063.166483196204,86530.84011177685,0.7807968801958353,236.55333333333337,122.01953333333334,0.11977566722093388,24.01678310521867,67.56301,5.722402083333334,6780.0572631569385
2017-10-11 17:13:55,237.31,148.9,26017.52,35335.459,23909.899953581596,0.7363006095378583,236.69,107.7977,19911.85,25514.637613000003,15953.52506815389,0.7804088892822323,237.14,122.1814,23743.17,28974.097196,16606.02862439888,0.8194619435209821,69672.54,56469.45364613437,89683.12006807367,0.7768746219702803,237.04666666666665,126.29303333333333,0.15046263745534844,17.90040675244426,69.67254,5.718147916666666,6785.775411073605
2017-10-11 17:18:55,237.48,150.0639,26371.08,35637.17497199999,23970.28117520824,0.7399879485598864,236.93,105.7059,19175.75,25044.898887,16110.16983763839,0.7656549178544902,237.41,119.9119,23306.81,28468.284179000002,16347.348767313975,0.8186938788953277,68853.64,56427.79978016061,89022.02159735249,0.7734450281462458,237.2733333333333,125.22723333333333,0.14469950268325082,19.833279076409625,68.85364,5.771924166666666,6791.547335240271
2017-10-11 17:23:55,237.24,150.0067,26042.41,35587.589508,24254.265777009445,0.7317834773312122,236.63,106.4898,19030.2,25198.681374,16517.415988839613,0.7552061839091058,237.08,121.7108,23440.15,28855.196464000004,16828.00436633941,0.8123372172927028,68512.76000000001,57599.68613218847,89508.22378610932,0.7654353656231577,236.98333333333335,126.06909999999999,0.14909627962586106,18.98768215208961,68.51276000000001,5.723600000000001,6797.270935240272
2017-10-11 17:28:55,237.64,150.3135,26108.53,35720.50014,24378.244224940398,0.7309116585062463,237.06,103.6373,18346.66,24568.258338,16340.115807640608,0.7467627435202852,237.53,121.55,23272.67,28871.7715,17086.896166926053,0.8060700397272124,67727.86,57805.25619950706,89042.18474672693,0.7606266646831078,237.41,125.16693333333335,0.1474242870982664,20.090423242773376,67.72786,5.6766925,6802.947627740272
2017-10-11 17:33:55,236,147.7007,25950.19,34857.3652,23272.807042771423,0.7444679152054785,235.29,103.0662,18619.42,24250.446197999998,15537.095599425673,0.7677970066190203,235.92,115.1497,22150.84,27166.117223999998,15726.989932040691,0.8153848346215177,66720.45,54536.89257423778,86173.61022874956,0.7742561768375403,235.73666666666665,121.9722,0.18947695875340778,21.093741032792725,66.72045,5.602012916666666,6808.549640656938
2017-10-11 17:38:55,237.27,147.8768,26053.54,35086.728336,23500.88421299644,0.7425468613232974,236.47,107.0006,19177.08,25302.431882,16506.140124718742,0.7579144996589225,237.11,118.8207,22735.06,28173.576177000003,16639.33416328977,0.806963938733492,67965.68000000001,56646.35850100494,88476.79689775605,0.7681751869763241,236.95000000000002,124.56603333333334,0.2025743827811851,18.713581899399543,67.96568,5.611922083333333,6814.161562740272
2017-10-11 17:43:55,235.71,143.5418,25155.67,33834.237678,22626.265845306752,0.743497466661025,234.88,102.3176,18310.68,24032.357888,15565.12844773585,0.76191774795194,235.46,119.7449,23304.11,28195.134154000003,15870.855272163422,0.8265294952212129,66770.45999999999,54062.24956520602,85912.8695636586,0.7771881016094484,235.35000000000002,121.86809999999998,0.1997025706394847,17.78455559740409,66.77045999999999,5.614005833333334,6819.775568573605
2017-10-11 17:48:55,234.15,140.9172,24752.01,32995.76238,21818.76110133945,0.7501572388278303,233.29,98.9376,18168.77,23081.152704,14235.006386808067,0.7871690912928853,233.98,110.008,20905.19,25739.67184,15016.781862129747,0.8121777981455415,63825.97,51070.549350277266,81743.22881670386,0.7808104833137867,233.80666666666664,116.62093333333333,0.22098029711156722,20.833538175536255,63.82597,5.441517916666666,6825.217086490271
2017-10-11 17:53:55,235.23,143.8824,24994.51,33845.45695199999,22820.811250908344,0.7384893646272082,234.39,97.9594,17967.47,22960.703766,14295.591601228209,0.7825313275722005,235.27,99.6975,18480.65,23455.830825,14444.430596895128,0.7878915114063115,61442.63,51560.833449031685,80210.45023733306,0.7660177672385413,234.96333333333334,113.84643333333332,0.24400970364171085,26.382878924914355,61.442629999999994,5.219525,6830.436611490271
2017-10-11 17:58:55,235.08,138.1005,23990.52,32464.665540000005,21872.573208327907,0.7389732683505107,234.22,92.9665,16799.32,21774.61363,13853.398365505187,0.7715094414743009,235.41,77.6803,14230.86,18286.719423,11484.194830980769,0.7782073794002238,55020.7,47210.16640481386,72498.80854510792,0.758918678860312,234.90333333333334,102.91576666666667,0.2908998027557451,34.18789411275824,55.0207,4.852638749999999,6835.289250240271
2017-10-11 18:03:55,235.11,135.3954,23777.06,31832.812494,21165.523122157,0.7469355717306353,234.25,84.2828,15492.7,19743.245899999998,12238.137332856937,0.7847088608666928,235.42,71.006,12330.82,16716.232519999998,11286.421389896157,0.7376554486931725,51600.58,44690.08184491009,68262.89820716054,0.7559095988483431,234.92666666666665,96.89473333333335,0.2880331450949154,39.7345297749241,51.60058,4.442553333333333,6839.731803573604
2017-10-11 18:08:55,235.04,136.5612,24698.07,32097.344448000003,20499.874606656904,0.7694739370109774,234.1,83.1926,15266.62,19475.38766,12092.189143528985,0.7838929969725696,235.09,81.6008,14866.69,19183.532072,12123.91979523754,0.7749714674128859,54831.380000000005,44715.98354542343,70753.08768625563,0.7749680161400426,234.74333333333334,100.45153333333333,0.274058191215943,35.94735238818324,54.83138,4.434665,6844.166468573604
2017-10-11 18:13:55,236.41,124.9091,22313.25,29529.760330999998,19342.3271517106,0.7556190686917229,235.31,75.8815,13287.85,17855.675765,11927.204173749536,0.7441807397761068,236.18,82.4652,14614.81,19476.630936,12874.256533138227,0.7503766974906547,50215.909999999996,44143.78785859836,66860.38904787374,0.751056204055949,235.9666666666667,94.41859999999998,0.2782878937703184,32.292895679453004,50.215909999999994,4.3769704166666665,6848.543438990271
2017-10-11 18:18:55,237.25,91.7695,16559.75,21772.313875,14135.357491376633,0.7605875101320622,235.62,70.1066,12671.69,16518.517092000002,10596.682474368863,0.7671203128843183,236.42,77.994,13623.16,18439.34148,12426.537161673341,0.7388094642520824,42854.600000000006,37158.57712741884,56721.041909456624,0.7555326657858028,236.42999999999998,79.9567,0.34682569893838416,14.773996425565333,42.854600000000005,3.877937916666667,6852.421376906937
2017-10-11 18:23:55,236.65,82.5909,14555.48,19545.136485000003,13044.169662607055,0.744711095323927,234.91,66.082,11830.22,15523.322619999999,10050.842746566263,0.7620932895357166,235.75,73.3925,13003.24,17302.281875,11414.23267610896,0.7515332424903058,39388.939999999995,34509.24508528228,52367.70560832009,0.7521608888998557,235.76999999999998,74.0218,0.3732451117614726,11.576454503943442,39.38894,3.426814166666667,6855.8481910736045
2017-10-11 18:28:55,235.95,91.6823,16384.55,21632.438684999997,14124.762821293121,0.7574065152146299,234.13,79.019,13974.65,18500.71847,12123.767619172646,0.7553571512728392,235,81.2771,14288.14,19100.1185,12675.31388386269,0.7480655159286053,44647.34,38923.84432432846,59232.17559789743,0.7537683623693344,235.02666666666664,83.9928,0.3928632211947635,9.154951376784672,44.64734,3.5015116666666666,6859.349702740271
2017-10-11 18:33:55,235.54,79.7653,14359.71,18787.918761999998,12115.47028073659,0.7643055189829546,233.45,70.6409,12571.66,16491.118105,10672.878768048424,0.762329147117584,234.27,73.5457,13218.04,17229.551139,11051.735203569446,0.767172626458055,40149.41,33840.084252354456,52508.34624661634,0.7646291088930885,234.42,74.65063333333335,0.47777493387936376,6.851471231099156,40.14941,3.5331979166666665,6862.882900656938
2017-10-11 18:38:55,237,78.1768,14033.03,18527.9016,12097.818262744013,0.7573998557937074,234.59,70.9985,12648.59,16655.538115000003,10836.056520345297,0.7594224763358838,235.24,72.6001,13092.48,17078.447524,10966.32742898103,0.7666083220738537,39774.100000000006,33900.20221207034,52260.91025641688,0.7610678766376122,235.61,73.92513333333333,0.5899579814099513,5.751314167396382,39.774100000000004,3.3301462500000003,6866.213046906938
2017-10-11 18:43:55,237.38,69.2502,12949.3,16438.612476000002,10126.381863533636,0.7877368007126928,234.66,66.7162,11567.3,15655.623492,10549.697513827698,0.7388591074581521,235.37,72.1875,13113.97,16990.771875,10803.245796860821,0.7718289726022233,37630.57,31479.325174222155,49061.264883299904,0.7670118185805106,235.8033333333333,69.38463333333334,0.668636292956001,4.0396072329175565,37.63057,3.2251945833333338,6869.438241490271
2017-10-11 18:48:55,237.58,60.4304,12646.48,14357.054432,6796.436976314197,0.8808547783877343,234.68,56.7813,9895.78,13325.435484000001,8924.16769395591,0.7426233845702059,235.7,51.4007,9532.07,12115.144989999999,7477.725566228148,0.7867895933451805,32074.33,23198.330236498252,39584.40565059085,0.8102769126589437,235.98666666666668,56.20413333333334,0.6751793886660264,8.546405839665418,32.07433,2.904370833333333,6872.342612323604
2017-10-11 18:53:55,238.44,54.5174,11199.44,12999.128856000001,6599.234402663075,0.8615531182176628,235.38,55.6572,10129.27,13100.591736,8308.031842768267,0.773191791952809,236.52,42.5152,7824.88,10055.695104,6315.715083045591,0.7781540628541317,29153.59,21222.981328476933,36060.32094084827,0.8084672914537349,236.78,50.8966,0.7010727257369695,16.46750470561884,29.15359,2.5511633333333332,6874.893775656938
2017-10-11 18:58:55,235.69,54.9505,11211.84,12951.283345,6483.084458564025,0.8656933603671382,231.45,55.0414,10224.11,12739.33203,7599.878635773331,0.8025624872578191,233.06,43.0042,7852.06,10022.558852,6228.710917854798,0.7834386523390804,29288.010000000002,20311.674012192154,35641.992521991,0.8217276287774705,233.4,50.99870000000001,0.9811482433590368,15.675889777582583,29.288010000000003,2.4350666666666667,6877.3288423236045
2017-10-11 19:03:55,234.95,58.9654,11722.25,13853.92073,7383.764252102293,0.8461323136212285,230.62,57.2574,10565.92,13204.701588,7919.94182944103,0.8001634818920832,232.39,44.3056,7987.97,10296.178383999999,6496.431681642533,0.7758189205825244,30276.14,21800.137763185856,37308.0508710048,0.8115176025861516,232.65333333333334,53.50946666666667,0.9871625881139261,17.200445528641666,30.276139999999998,2.481839583333333,6879.810681906938
2017-10-11 19:08:55,234.9,60.3424,11791.2,14174.429759999999,7866.515212034717,0.8318641525371672,230.44,59.2038,10504.82,13642.923672,8705.063072006888,0.7699830514744815,232.36,42.6109,7697.86,9901.068724,6226.886324461931,0.7774776859532885,29993.88,22798.464608503535,37674.962852796394,0.796122350994534,232.5666666666667,54.05236666666667,1.0032965457933127,21.167374108195084,29.99388,2.5112508333333334,6882.321932740271
2017-10-11 19:13:55,238.48,53.7362,10789.1,12815.008976,6915.184469337065,0.841911232384298,234.07,51.7437,9296.53,12111.647858999999,7763.152956081649,0.7675693768698764,236.38,40.4689,7362.8,9566.038582,6107.230985668755,0.7696811942463061,27448.43,20785.56841108747,34430.45401438815,0.7972137105287537,236.30999999999997,48.64959999999999,0.9479074097583602,16.815554495823186,27.448430000000002,2.393429583333333,6884.7153623236045
2017-10-11 19:18:55,239.61,47.8502,9710.01,11465.386422000001,6096.785350140021,0.8468977531684626,235.94,42.4378,7243.62,10012.774532000001,6912.71459878591,0.7234378420137184,237.52,33.1183,6269.51,7866.258616,4750.922960193549,0.7970129519067417,23223.14,17760.42290911948,29236.053997938503,0.794332231074601,237.69000000000003,41.13543333333334,0.8077748327653613,19.489604663619296,23.22314,2.1113154166666668,6886.826677740271
2017-10-11 19:23:55,239.97,44.9107,9275.94,10777.220679,5486.840865221553,0.8606987159569511,236.33,35.2308,6378.35,8326.094964000002,5351.6827846058095,0.7660674094612692,237.82,29.8672,5738.99,7103.0175039999995,4185.313780594041,0.8079650650963678,21393.28,15023.837430421405,26141.693141304586,0.8183586229232427,238.04,36.66956666666667,0.8107881028398618,22.474040689509092,21.393279999999997,1.8590174999999998,6888.685695240271
2017-10-11 19:28:55,238.99,43.2968,9018.35,10347.502231999999,5073.476689484732,0.8715484952600879,234.92,32.2997,5811.08,7587.845524,4879.216015886859,0.765840577752911,236.61,29.4835,5575.13,6976.090935,4193.3006351189715,0.7991767957078673,20404.56,14145.993340490564,24828.515790977184,0.8218195631095729,236.84,35.026666666666664,0.907785846985309,23.610963075751812,20.40456,1.7415766666666663,6890.427271906938
2017-10-11 19:33:55,238.72,39.8451,8472.02,9511.822272000001,4324.30804334234,0.8906831685595228,233.92,27.3868,4436.06,6406.320256,4621.938002487258,0.6924505523815012,236.05,31.7242,6292.7,7488.49741,4059.4975267361237,0.8403154405310798,19200.780000000002,13005.743572565721,23190.931815770895,0.8279434458490621,236.23000000000002,32.985366666666664,1.0540574863480423,20.79629249738017,19.20078,1.6502225000000001,6892.077494406938
2017-10-11 19:38:55,238.74,35.9819,7832.05,8590.318806000001,3528.8199141097143,0.9117298411008472,233.84,25.1986,4040.79,5892.440624,4288.691255297531,0.6857582889408849,235.98,31.4684,6118.97,7425.9130319999995,4207.420884333706,0.8240023783785138,17991.81,12024.932053740951,21640.337750903673,0.8314015338900469,236.1866666666667,30.882966666666665,1.081065823642308,18.406154849113154,17.99181,1.54969125,6893.627185656938
2017-10-11 19:43:55,238.75,32.8596,6814.19,7845.2295,3887.729485389932,0.8685775221744627,233.81,27.4418,4368.48,6416.167258,4699.317479403923,0.6808550688190304,235.92,33.2791,6466.32,7851.205271999999,4452.878830675789,0.8236085767698675,17648.989999999998,13039.925795469644,21943.71237442413,0.804284603209176,236.16,31.1935,1.0967140921409229,12.027185150752558,17.648989999999998,1.4850333333333334,6895.112218990272
2017-10-11 19:48:55,238.97,29.4827,6123.12,7045.480819,3485.1400885038915,0.8690847590539724,233.95,26.5234,4188.13,6205.1494299999995,4578.5856497098885,0.674944261575986,236.13,31.097,6116.76,7342.93461,4062.503635584324,0.8330130015961017,16428.010000000002,12126.229373798104,20418.740200758322,0.8045555131452179,236.35,29.03436666666667,1.1085254918553011,8.648257065477596,16.42801,1.4198749999999998,6896.532093990271
2017-10-11 19:53:55,237.21,35.304,7365.55,8374.46184,3985.0074412874296,0.8795251731662318,231.63,26.9588,4299.17,6244.466844,4528.852335516727,0.6884767118478434,233.95,32.5869,6176.33,7623.705255,4469.209051522944,0.8101480570683474,17841.050000000003,12983.068828327101,22064.975443076724,0.8085687675486604,234.26333333333332,31.616566666666667,1.257843737104976,14.732044487225583,17.841050000000003,1.4278775000000001,6897.9599714902715
2017-10-11 19:58:55,236.63,31.7203,6389.17,7505.974589,3939.3097417966155,0.851211248351856,230.76,25.5802,4092.66,5902.886952,4253.728775144444,0.6933319294914391,233.18,31.8664,6291.46,7430.607152,3953.663328579401,0.8466952795784137,16773.29,12146.70184552046,20709.553909924525,0.8099300483706618,233.5233333333333,29.7223,1.3303452902636497,13.93600091513779,16.77329,1.442264166666667,6899.4022356569385
2017-10-11 20:03:55,236.6,36.3475,7462.21,8599.8185,4274.611110831281,0.8677171500770627,230.81,24.8645,3970.26,5738.975245,4144.016456907815,0.6918064341641885,233.2,31.9405,6141.88,7448.5246,4214.003889699813,0.8245767222142222,17574.350000000002,12632.631457438907,21643.501460299234,0.8119919982557677,233.53666666666663,31.050833333333333,1.3117140777322738,19.92324414266928,17.574350000000003,1.4311516666666666,6900.833387323605
2017-10-11 20:08:55,236.8,34.9723,7439.4,8281.440639999999,3638.3494491106276,0.8983219615276987,230.96,26.8096,4289.95,6191.945216,4465.032424904134,0.6928275122516846,233.4,31.6457,5831.14,7386.10638,4533.472593617028,0.7894741423965248,17560.489999999998,12636.85446763179,21634.715155883274,0.8116811279220681,233.72,31.142533333333333,1.3178161903132006,13.913233348603624,17.560489999999998,1.4639516666666665,6902.297338990272
2017-10-11 20:13:55,236.93,32.5935,7009.34,7722.377955,3241.029781453725,0.9076660117964921,231,24.8409,3866.85,5738.2479,4239.688672456317,0.673872942993627,233.57,30.2807,6044.12,7072.663098999999,3673.033723988425,0.8545748490203888,16920.31,11153.752177898466,20265.81057204658,0.8349189853446495,233.83333333333334,29.238366666666664,1.3243050605844606,15.040055817071392,16.92031,1.4367,6903.734038990272
2017-10-11 20:18:55,236.9,35.7971,7499.38,8480.33299,3959.21043099282,0.8843261236136907,231.08,25.7269,3971.88,5944.972052,4423.444581393677,0.6681074301541561,233.58,32.6464,6100.39,7625.546112,4575.390185999257,0.7999938509846625,17571.65,12958.045198385755,21832.860991768994,0.8048258085197596,233.85333333333335,31.390133333333335,1.3028108786133699,18.04144402062644,17.57165,1.4371650000000002,6905.171203990272
2017-10-11 20:23:55,236.95,36.7102,7544.21,8698.48189,4329.951808803184,0.8673019149092004,231.16,23.667,3662.41,5470.86372,4064.1238704931525,0.6694390844742153,233.69,30.7669,5858.82,7189.916861,4167.629143253043,0.8148661678940657,17065.44,12561.70482254938,21190.22582330024,0.8053448860009443,233.9333333333333,30.38136666666667,1.2895411798233174,22.10027856986903,17.06544,1.443212083333333,6906.614416073606
2017-10-11 20:28:55,237.22,37.8157,7765.04,8970.640354,4491.830602239273,0.8656059872623895,231.46,24.6215,3832.18,5698.892390000001,4218.029269741964,0.6724429481638272,233.95,35.3175,7063.55,8262.529125000001,4286.682742981254,0.8548895735359964,18660.77,12996.542614962491,22740.590514220075,0.8205930267435714,234.21,32.584900000000005,1.2851714273515182,24.43892723316629,18.66077,1.4885920833333333,6908.103008156939
2017-10-11 20:33:55,236.78,35.1864,7181.79,8331.435792,4223.11671069113,0.8620110841994472,230.87,23.7335,3461.65,5479.353145,4247.38627453654,0.6317625289691016,233.44,34.4513,6452.89,8042.311472,4799.894213476252,0.8023675808212966,17096.33,13270.397198703922,21642.272091448,0.7899507929555908,233.69666666666663,31.123733333333334,1.319374117445708,23.744687869492953,17.096330000000002,1.4898791666666669,6909.592887323605
2017-10-11 20:38:55,237.01,30.6735,6267.94,7269.926235,3683.0361956870956,0.8621738099382517,230.93,24.6229,3759.12,5686.166297000001,4266.322067394667,0.6610992017562514,233.6,33.7893,6584.98,7893.180479999999,4352.049688302401,0.8342619323966098,16612.04,12301.407951384164,20670.861388630557,0.8036452708805353,233.84666666666666,29.695233333333334,1.3527382615388974,17.08130485588596,16.61204,1.4045154166666667,6910.997402740272
