DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-11 20:43:55,237.76,38.5486,8135.4,9165.315136,4221.169077659729,0.8876290535876235,231.63,25.8323,3981.15,5983.5356489999995,4466.894171608932,0.6653507614123351,234.41,36.5482,6993.17,8567.263562,4949.098735312616,0.8162664717142736,19109.72,13637.161984581275,23476.660441214986,0.8139880051445263,234.6,33.643033333333335,1.3469735720375093,23.216495539938435,19.109720000000003,1.4884066666666667,6912.485809406939
2017-10-11 20:48:55,237.93,36.1181,7647.61,8593.579533,3919.6518312085454,0.8899213617134274,231.77,23.625,3670.01,5475.56625,4063.6009102813064,0.6702521405891126,234.56,32.7065,6058.3,7671.63664,4706.4859339203895,0.7897011138942577,17375.92,12689.73867541024,21516.320863395824,0.8075692917166153,234.75333333333333,30.816533333333336,1.3531934228835985,23.336607189214455,17.375919999999997,1.5202349999999998,6914.006044406939
2017-10-11 20:53:55,237.83,37.6384,7865.69,8951.540672,4273.289274829192,0.8786967839629563,231.68,25.3136,3994.53,5864.654848,4293.938351358797,0.6811193673848067,234.52,35.3912,6941.15,8299.944223999999,4550.770352260257,0.8362887523905366,18801.37,13117.997978448246,22925.387343281076,0.8201113341498356,234.67666666666665,32.78106666666667,1.343692740366191,22.779815991344595,18.80137,1.507387083333333,6915.513431490272
2017-10-11 20:58:55,237.65,38.0091,7891.98,9032.862615,4394.230160228824,0.8736964499930014,231.53,25.9506,4136.26,6008.342418,4357.927468916628,0.6884194861478682,234.39,33.9097,6359.64,7948.094583,4767.303910043279,0.8001464921671277,18387.88,13519.461539188731,22823.014069224148,0.8056727277224645,234.5233333333333,32.623133333333335,1.3332006765496087,20.453379708059924,18.387880000000003,1.5495520833333334,6917.062983573605
2017-10-11 21:03:55,237.65,30.9406,6223.78,7353.03359,3915.567070970473,0.84642344194704,231.45,26.4049,4178.21,6111.414105,4460.038515382233,0.6836731938327717,234.38,31.177,5993.5,7307.26526,4180.20135041398,0.8202110894767217,16395.489999999998,12555.806936766687,20650.917175114966,0.7939351972103739,234.49333333333334,29.507500000000004,1.3461647808040027,10.51461492840804,16.39549,1.4493070833333332,6918.512290656939
2017-10-11 21:08:55,238.01,37.775,7876.37,8990.827749999999,4335.64058165227,0.8760450337845702,231.87,27.2052,4323.62,6308.069724000001,4593.261775519162,0.6854109401407116,234.68,33.3682,6700.24,7830.849176000001,4053.2681578770344,0.8556211273401748,18900.23,12982.170515048467,22929.357717448034,0.8242808295331325,234.85333333333332,32.7828,1.344101283070285,17.013799919469967,18.90023,1.470655,6919.982945656939
2017-10-11 21:13:55,238.29,35.4279,7484.82,8442.114291,3904.7103951389836,0.8866049122290898,232.2,25.0334,4018.94,5812.75548,4199.55325560589,0.6914001481445423,234.98,29.6794,5680.23,6974.065412,4046.3039329683,0.8144790254227113,17183.989999999998,12150.567583713173,21045.80254888089,0.8165043818162095,235.15666666666667,30.046900000000004,1.3324450366422353,17.908669446764875,17.183989999999998,1.5035091666666667,6921.4864548236055
2017-10-11 21:18:55,238.16,36.8701,7714.43,8780.983016,4194.428745655414,0.8785383123897845,232.21,24.9042,3779.12,5783.004282,4377.372562534555,0.6534873252234608,234.93,31.6664,6198.09,7439.387352,4114.385072522693,0.8331452183806116,17691.64,12686.186380712663,21770.012649876422,0.8126609885135012,235.1,31.1469,1.3015737983836675,20.04276509058686,17.69164,1.4531512499999997,6922.939606073605
2017-10-11 21:23:55,238.14,37.0326,7847.65,8818.943364,4023.4502028656525,0.8898628413960635,232.2,25.2987,4020.74,5874.358139999999,4282.724998103924,0.6844560553129639,234.98,32.9291,6514.99,7737.679917999999,4174.517434784585,0.8419823602219986,18383.379999999997,12480.692635754163,22219.728821310313,0.8273449306172008,235.10666666666665,31.753466666666668,1.290194521635569,20.327754239957006,18.38338,1.503125833333333,6924.442731906938
2017-10-11 21:28:55,238.54,32.962,6808.13,7862.755480000001,3933.483143648901,0.8658707519669682,232.45,27.1992,4312.78,6322.45404,4623.13246181767,0.6821370266536568,235.26,31.6686,5933.03,7450.354836,4506.322469753867,0.7963419368070483,17053.94,13062.938075220438,21482.020870501077,0.7938703766654617,235.41666666666666,30.609933333333334,1.3267256637168148,11.142570276751119,17.053939999999997,1.4765549999999996,6925.919286906938
2017-10-11 21:33:55,238.95,30.0525,6117.16,7181.044875,3761.3506923927953,0.8518481789880196,232.77,27.036,4292.49,6293.169720000001,4602.012030039132,0.6820871184131991,235.59,33.992,6751.78,8008.1752799999995,4306.313753873848,0.8431109165232957,17161.43,12669.676476305776,21331.558350461786,0.804508968264313,235.77,30.360166666666668,1.34877210841073,11.962494716212566,17.16143,1.4256404166666663,6927.344927323605
2017-10-11 21:38:55,238.94,35.9231,7572.35,8583.465514,4041.7070289083626,0.8822019483446603,232.95,23.8514,3591.61,5556.18363,4239.282266867822,0.6464167203919429,235.77,32.8678,6367.85,7749.241206000001,4416.019208095492,0.8217385200333639,17531.81,12697.008503871675,21646.6714952551,0.8099078883255992,235.88666666666666,30.88076666666667,1.294406918576721,22.762927949759455,17.53181,1.4455516666666668,6928.790478990271
2017-10-11 21:43:55,239.33,37.6689,7857.37,9015.297837,4420.1054029193565,0.8715596691384163,233.29,26.4863,4233.03,6178.988926999999,4501.262176222199,0.6850683906396325,236.07,33.5244,6482.1,7914.105108,4540.422805254118,0.819056597245284,18572.5,13461.790384395674,22938.1245223625,0.8096782272628074,236.23000000000002,32.55986666666667,1.3122804046903418,18.65353666476932,18.5725,1.5043462499999998,6930.294825240271
2017-10-11 21:48:55,239.27,37.7376,7932.78,9029.475552,4313.05346776106,0.8785427187122639,233.31,25.5969,4089.17,5972.012739000001,4352.427468192696,0.6847222500541287,236.1,33.1267,6573.15,7821.21387,4238.523973953714,0.8404258097598858,18595.1,12904.004909907471,22633.848252670516,0.8215615741704907,236.2266666666667,32.153733333333335,1.2883106620759674,20.392136942107292,18.5951,1.5486499999999999,6931.843475240271
2017-10-11 21:53:55,239.66,34.1749,6933.73,8190.3565340000005,4359.510114810666,0.8465724259031382,233.69,27.8331,4414.61,6504.317139000001,4776.752033818498,0.6787199802312713,236.4,33.2605,6239.75,7862.782200000001,4784.230749257068,0.7935804199180284,17588.09,13920.492897886234,22430.359612993303,0.7841198404064683,236.58333333333334,31.75616666666667,1.3004579077139784,12.35371607614269,17.58809,1.5076329166666667,6933.351108156938
2017-10-11 21:58:55,240.11,30.678,6379.82,7366.094580000001,3682.0165845777224,0.8661061748137368,234.01,26.961,4259.2,6309.143609999999,4654.514845996715,0.6750836980868787,236.74,33.5128,6605.72,7933.820272,4394.310798065853,0.8326026773398025,17244.74,12730.842228640291,21434.91081199385,0.8045165268591065,236.95333333333335,30.38393333333333,1.3321891793039415,11.265603092862674,17.24474,1.4513679166666666,6934.802476073604
2017-10-11 22:03:55,239.99,35.1245,7429.39,8429.528755,3982.6020714191154,0.8813529458088907,234.06,26.1246,4152.52,6114.723876,4488.476994407397,0.679101801521806,236.86,32.2718,6121.47,7643.898548,4577.85867532152,0.8008308798919972,17703.38,13048.937741148033,21992.82700329263,0.8049615448413958,236.97000000000003,31.17363333333333,1.2744229227328274,16.196486560758068,17.703380000000003,1.4561716666666666,6936.258647740271
2017-10-11 22:08:55,240.18,38.563,8206.77,9262.06134,4293.565701491314,0.8860630154280538,234.31,26.4155,4182.27,6189.415805000001,4562.618289347007,0.6757132065067327,237.18,29.8556,5733.44,7081.151208,4155.763250831293,0.8096762562452542,18122.48,13011.947241669614,22309.976521063247,0.8123038580022818,237.22333333333336,31.611366666666665,1.246364185647835,21.990929423066188,18.12248,1.4927441666666665,6937.751391906938
2017-10-11 22:13:55,239.76,36.3059,7645.4,8704.702584,4161.695077236714,0.8783068607137605,233.93,24.3764,3750.78,5702.371252,4295.193509870777,0.6577579456413829,236.78,30.4467,6142.52,7209.169626,3773.801100487541,0.8520426510491432,17538.7,12230.689687595032,21382.136654793027,0.820250112659743,236.82333333333335,30.37633333333333,1.240024209326209,19.751999912212355,17.538700000000002,1.4858825,6939.237274406938
2017-10-11 22:18:55,239.6,38.7154,7936.49,9276.20984,4802.1032345851145,0.8555746513815389,233.76,27.885,4433.21,6518.3976,4778.719113694146,0.6801073319000976,236.6,30.9602,5855.59,7325.18332,4401.178981080662,0.7993779464893993,18225.29,13982.001329359922,22970.797912965987,0.7934112723926164,236.65333333333334,32.5202,1.245140571299788,19.05031334370637,18.22529,1.4901662500000001,6940.727440656938
2017-10-11 22:23:55,239.5,37.4659,7759.79,8973.08305,4505.760599288125,0.864785264636551,233.7,27.1149,4305.45,6336.752129999999,4649.465329966396,0.6794411256228198,236.51,29.8745,5963.48,7065.617995,3789.4411119408915,0.8440139283244678,18028.72,12944.667041195411,22194.574779567436,0.8123030145455832,236.57000000000002,31.4851,1.238534049118645,18.995651911539106,18.02872,1.51058375,6942.238024406937
2017-10-11 22:28:55,239.43,35.4831,7411.65,8495.718633,4152.6713533102275,0.8723982420051974,233.8,25.5359,4094.16,5970.293420000001,4345.371953618621,0.6857552404853159,236.47,30.1465,5825.26,7128.7428549999995,4109.17517576381,0.8171510908005674,17331.07,12607.218482692659,21431.470906478804,0.8086738458423197,236.5666666666667,30.388500000000004,1.2103705791179296,16.764894614739116,17.33107,1.4733245833333335,6943.71134899027
2017-10-11 22:33:55,239.54,35.5859,7464.52,8524.246486,4116.274932956172,0.8756809193938178,233.91,24.992,3773.47,5845.87872,4464.887699377089,0.6454923512337252,236.64,30.3564,5954.55,7183.538496,4018.2781910930394,0.8289160005637423,17192.54,12599.4408234263,21315.002714393944,0.8065933760538506,236.69666666666663,30.311433333333337,1.2012561787942497,17.54926358920672,17.19254,1.4384837499999998,6945.1498327402705
2017-10-11 22:38:55,239.91,29.6525,6313.71,7113.931275,3277.9695272108797,0.8875134937257319,234.18,24.8792,3786.45,5826.211056,4428.03925756724,0.6498992164213833,236.84,30.577,6141.38,7241.856680000001,3837.6998148970215,0.848039428474301,16241.54,11543.708599675141,19925.983785143806,0.8150935068063835,236.9766666666667,28.369566666666667,1.2378152560730205,12.303207545174583,16.24154,1.3930866666666666,6946.5429194069375
2017-10-11 22:43:55,240,31.4676,6647.67,7552.224,3583.9323259899875,0.8802268047134195,234.45,22.7152,3302.6,5325.57864,4177.8727949548975,0.6201391854763786,237.08,28.4509,5372.49,6745.139372000001,4078.388940207219,0.7964979971061744,15322.76,11840.194061152104,19364.3272391101,0.7912880117545548,237.17666666666665,27.544566666666668,1.1903925343977142,17.53291937792935,15.32276,1.3151791666666668,6947.858098573604
2017-10-11 22:48:55,239.15,27.5344,5598.94,6584.8517600000005,3465.8539463709526,0.8502757850998303,233.84,14.8981,2384.73,3483.7717039999998,2539.631491514283,0.6845253370827654,236.28,28.3846,5861.46,6706.713288,3259.338858700605,0.8739690737171707,13845.130000000001,9264.82429658584,16659.069420694163,0.8310866381768816,236.42333333333332,23.605700000000002,1.1532984617987598,36.88770085191289,13.845130000000001,1.2153287499999998,6949.073427323604
2017-10-11 22:53:55,239.2,24.4829,5079.55,5856.30968,2914.538533895496,0.8673636261667091,233.86,11.1846,1764.76,2615.630556,1930.581608707819,0.6746977305154253,236.35,26.0829,5290.74,6164.693415,3164.097841936049,0.8582324608595316,12135.05,8009.217984539364,14539.842200875797,0.8346067194091731,236.47,20.583466666666666,1.1544804837822937,45.66221433383428,12.13505,1.0825075,6950.155934823604
2017-10-11 22:58:55,238.93,26.1079,5445.5,6237.960547000001,3042.8081661400456,0.8729615968185122,233.72,12.2382,1889.79,2860.312104,2147.109472800329,0.6606936345712852,236.16,24.9369,5081.94,5889.098304,2975.796476672368,0.8629402563289253,12417.23,8165.714115612743,14861.577570729736,0.8355256998056557,236.26999999999998,21.094333333333335,1.125830617513872,41.98347107438016,12.41723,1.0230116666666667,6951.178946490271
2017-10-11 23:03:55,239.43,24.4415,5142.13,5852.028345000001,2793.6955477974775,0.87869191617868,234.19,11.7434,1817.91,2750.1868459999996,2063.6692854746434,0.6610132699325696,236.59,25.9645,5476.16,6142.941055,2783.414532477065,0.8914557295878203,12436.2,7640.779365749186,14595.909692652205,0.8520332245040243,236.73666666666668,20.716466666666665,1.1376916686613796,43.31369248938847,12.436200000000001,1.0355595833333333,6952.214506073605
2017-10-11 23:08:55,239.66,24.8548,5181.73,5956.701368,2938.020659327139,0.8698992411868716,234.52,12.8342,1937.46,3009.876584,2303.3900666868194,0.6437008116210522,236.86,25.6044,5047.11,6064.658184,3362.5525329217057,0.8322167295949947,12166.3,8603.963258935664,14901.242882763665,0.8164620961968758,237.01333333333332,21.0978,1.1166741674167453,39.16806491672118,12.1663,1.0251041666666665,6953.239610240272
2017-10-11 23:13:55,239.94,27.0465,5575.96,6489.53721,3320.0547101477996,0.8592230569859078,234.9,13.1356,1954.62,3085.55244,2387.487071292733,0.6334748924247743,237.16,28.2388,5820.94,6697.113808,3311.7957173872096,0.8691714321842087,13351.52,9019.337498827743,16112.465212628398,0.8286453887599731,237.33333333333334,22.806966666666668,1.098314606741568,42.405317673400965,13.35152,1.0632424999999999,6954.302852740272
2017-10-11 23:18:55,239.02,25.6619,5303.58,6133.707338,3081.2992214056476,0.8646614042282171,234.01,11.0961,1663.79,2596.598361,1993.5209766260014,0.6407575484100831,236.28,29.0535,5899.11,6864.76098,3510.761245147634,0.8593321773600922,12866.48,8585.581443179282,15467.98358894476,0.8318136572885879,236.43666666666664,21.937166666666666,1.0926111291255043,49.418718613008366,12.86648,1.0924166666666666,6955.3952694069385
2017-10-11 23:23:55,237.83,26.2297,5416.47,6238.209551000001,3094.6907989793795,0.8682731728900845,232.95,13.7107,2205.17,3193.9075649999995,2310.4698234048037,0.6904301252062066,235.22,25.8495,4978.81,6080.31939,3490.234213961861,0.8188402089844824,12600.45,8895.394836346044,15423.987470722086,0.816938552622547,235.33333333333334,21.92996666666666,1.0609065155807378,37.47961313210689,12.60045,1.0611220833333332,6956.456391490272
2017-10-11 23:28:55,237.89,24.5944,5079.4,5850.761816,2903.6372823690676,0.8681604481162492,232.96,12.2679,1948.3,2857.929984,2090.90671801643,0.6817171907315698,235.18,27.2289,5678.27,6403.692702,2960.49489591657,0.8867180647545071,12705.970000000001,7955.038896302069,14990.807766180542,0.8475840794026347,235.34333333333333,21.363733333333332,1.0821069926207043,42.57604788176848,12.70597,1.0544341666666668,6957.510825656938
2017-10-11 23:33:55,237.77,26.7591,5391.62,6362.5112070000005,3378.1626122495354,0.8474044012791944,232.94,14.4942,2279.74,3376.2789479999997,2490.39054509689,0.6752226445479114,235.19,26.0106,5099.73,6117.433014,3378.7187820055588,0.8336388789757166,12771.09,9247.271939351984,15767.459469059262,0.8099649804117723,235.30000000000004,22.4213,1.0497237569060645,35.355220259306996,12.771090000000001,1.0615441666666667,6958.572369823605
2017-10-11 23:38:55,237.78,27.3942,5509.16,6513.792876,3475.435760567062,0.8457683725711391,232.92,14.2314,2244.78,3314.777688,2438.9985388397886,0.677203785981318,235.13,25.0113,4937.02,5880.906969,3195.449936649417,0.8394997618606268,12690.960000000001,9109.884236056267,15622.11434204559,0.8123714704765259,235.27666666666664,22.2123,1.0639955796721698,35.930092786429135,12.69096,1.06091875,6959.633288573606
2017-10-11 23:43:55,237.36,27.4772,5523.02,6521.988192000001,3468.8009536707973,0.8468307266754401,232.72,12.5268,1993.93,2915.236896,2126.6991594721885,0.683968429027457,234.74,29.7879,6074.31,6992.4116460000005,3463.6077507443633,0.86870028647052,13591.260000000002,9059.107863887348,16333.700856730102,0.8320992357589241,234.94000000000003,23.263966666666665,1.0300502255895068,46.15363674008015,13.591260000000002,1.0950925,6960.728381073605
2017-10-11 23:48:55,238.03,26.2026,5346.89,6237.004878,3211.0741467764005,0.8572848834638992,233.35,13.5355,2159.4,3158.508925,2305.0315115643552,0.6836770296604433,235.44,26.9849,5230.84,6353.324856,3605.9741569050957,0.823323239179256,12737.130000000001,9122.079815245852,15666.742507382185,0.8130043622021778,235.60666666666665,22.241,1.0285504088735518,39.14167528438469,12.73713,1.09701625,6961.825397323605
2017-10-11 23:53:55,238.97,23.0266,4835.02,5502.666601999999,2627.150801222917,0.8786685346778349,234.33,12.0786,1910.58,2830.378338,2088.2350441987232,0.675026364620234,236.34,25.8558,5204.58,6110.759771999999,3202.1449084470687,0.8517075116989233,11950.18,7917.530753868709,14335.065234272804,0.8336327602771606,236.54666666666665,20.320333333333334,1.024463108054794,40.559045947409004,11.95018,1.0286379166666666,6962.8540352402715
2017-10-11 23:58:55,239.08,25.488,5243.69,6093.67104,3104.278004244253,0.8605141245038392,234.58,15.205,2409.89,3566.7889,2629.5271904019573,0.6756469383427766,236.49,28.5729,5642.66,6757.205121,3717.55419216299,0.8350582672803252,13296.24,9451.359386809201,16313.129448276513,0.8150637216579405,236.7166666666667,23.088633333333334,0.998380623811863,34.14508437773854,13.29624,1.0519341666666664,6963.905969406938
2017-10-12 00:03:55,239.26,24.9537,5202.64,5970.422262,2928.904064148431,0.8714023517420685,234.84,13.933,2169.06,3272.02572,2449.7614228209077,0.6629104370243153,236.72,25.0983,4905.71,5941.269576,3351.5210831207996,0.8257006246302668,12277.41,8730.18657009014,15064.891431958022,0.8149683690355194,236.94000000000003,21.328333333333333,0.9791508398750589,34.67375166054544,12.27741,1.06556875,6964.971538156939
2017-10-12 00:08:55,238.91,27.2098,5494.85,6500.6933180000005,3473.5625936766783,0.8452713781751733,234.56,12.8628,2039.04,3017.098368,2223.78021409227,0.675828147211407,236.38,28.4269,5718.32,6719.550622,3528.905912491942,0.8509973838545181,13252.21,9226.24872026089,16147.592245663614,0.8206926332041137,236.61666666666667,22.833166666666667,0.969218849052612,43.66615814713976,13.25221,1.0637341666666664,6966.035272323606
2017-10-12 00:13:55,237.43,27.9552,5614.23,6637.403136000001,3540.556721319777,0.8458473720768133,233.09,13.1416,2071.39,3063.175544,2256.631977363544,0.6762230796917069,235.03,26.7831,5230.75,6294.831993000001,3502.022880792808,0.8309594292296785,12916.369999999999,9299.21157947613,15915.651101251338,0.8115514670326289,235.1833333333333,22.626633333333334,0.9552831124654659,41.91977301086183,12.916369999999999,1.0903574999999999,6967.125629823606
2017-10-12 00:18:55,238.05,24.3934,5014.42,5806.84887,2928.324753612597,0.8635354754806974,233.71,10.752,1595.86,2512.84992,1941.0423954267478,0.6350797106100152,235.6,25.1827,5064.23,5933.04412,3091.049504127453,0.8535635160589367,11674.509999999998,7960.416653166798,14130.19522271774,0.8262100994351707,235.78666666666666,20.10936666666667,0.9599072608007307,46.532378775396545,11.674509999999998,1.0246199999999999,6968.150249823606
2017-10-12 00:23:55,238.16,26.899,5468.94,6406.26584,3336.3059345855727,0.8536860843102321,233.85,13.4904,1997.8,3154.73004,2441.539838970153,0.6332713020350863,235.71,30.3874,6166.26,7162.614054000001,3644.2115332343587,0.8608951918268469,13633,9422.057306790084,16572.08052395463,0.822648669869408,235.90666666666667,23.59226666666667,0.9551800146950759,42.8185507115326,13.633,1.0544795833333331,6969.204729406939
2017-10-12 00:28:55,238.78,24.9342,5240.83,5953.788276,2825.1187137065685,0.880251321856041,234.4,12.1531,1766.46,2848.68664,2234.867924803273,0.6200962840897095,236.27,24.4543,4745.69,5777.817461000001,3295.6943178238625,0.8213637817451289,11752.98,8355.680956333705,14420.469587514748,0.8150206155682848,236.48333333333335,20.51386666666667,0.9711748537599488,40.75665891039558,11.752979999999999,1.0577491666666665,6970.262478573605
2017-10-12 00:33:55,239.02,25.4607,5251.69,6085.616514,3074.8138967048917,0.8629676201118577,234.71,12.1211,1827.88,2844.943381,2180.0361342637675,0.6425013630174596,236.51,28.1933,5526.86,6667.997383,3730.416550479966,0.8288635526598556,12606.43,8985.266581448624,15480.86214926667,0.8143235097921965,236.74666666666667,21.925033333333335,0.960238792520841,44.71570548733488,12.60643,1.0149754166666667,6971.277453990272
2017-10-12 00:38:55,239.72,25.9748,5380.25,6226.679056,3134.396593274222,0.864064126577331,235.46,13.146,2086.67,3095.3571600000005,2286.273006240346,0.6741289913051584,237.26,27.2319,5625.76,6461.040594,3177.399877213422,0.8707204231504632,13092.68,8598.06947672799,15663.494766783098,0.8358722108277576,237.48000000000002,22.117566666666665,0.9432373252484338,40.56308183389673,13.09268,1.07079625,6972.348250240272
2017-10-12 00:43:55,239.77,23.0853,4879.22,5535.162381,2613.663095281714,0.8814953680037305,235.44,12.5265,1986.41,2949.23916,2179.951131281962,0.673533034194487,237.34,24.3668,4802.51,5783.2163120000005,3222.031752060008,0.830421990274674,11668.14,8015.645978623683,14156.131940407522,0.8242463442075054,237.51666666666668,19.992866666666668,0.9487053540102436,37.345153104607306,11.66814,1.0317008333333333,6973.379951073605
2017-10-12 00:48:55,239.18,25.2129,5274.34,6030.421422,2923.5800128124597,0.8746221252064263,234.87,15.0562,2366.41,3536.249694,2627.7681804556305,0.6691863428125898,236.76,30.6229,6178.52,7250.277804,3793.7341557857026,0.8521770016303778,13819.27,9345.082349053791,16682.409521513873,0.8283737419452791,236.93666666666664,23.630666666666666,0.9468071636583762,36.28533543982396,13.819270000000001,1.0619754166666666,6974.441926490272
2017-10-12 00:53:55,238.93,23.9699,5101.62,5727.128207,2602.589263601738,0.8907815253314094,234.59,13.3159,2083.7,3123.776981,2327.2681274458846,0.6670450588098498,236.51,25.9685,5321.71,6141.809934999999,3066.1428462426043,0.8664725962412904,12507.029999999999,7996.000237290227,14844.588886717116,0.8425312479479471,236.67666666666665,21.084766666666663,0.9520724476430681,36.84587450971712,12.507029999999999,1.0969291666666665,6975.538855656939
2017-10-12 00:58:55,236.98,25.7059,5283.96,6091.784181999999,3031.4355078849035,0.8673912013516569,232.71,13.5765,2157.44,3159.387315,2308.06864121995,0.6828665766166122,234.59,26.7383,5176.89,6272.537797,3541.827260425557,0.8253262343793255,12618.29,8881.331409530412,15430.466296583894,0.8177516970302788,234.76,22.006899999999998,0.9456466178224565,38.30798522281648,12.61829,1.0468883333333332,6976.585743990272
2017-10-12 01:03:55,237.07,26.4636,5406.96,6273.725652,3181.888922474012,0.861841958020003,232.83,12.4351,1973.41,2895.264333,2118.5392443478445,0.6815992507168429,234.73,27.5328,5686.18,6462.774144,3071.6130361676305,0.8798357908389874,13066.55,8372.041202989487,15518.56316825284,0.84199483279038,234.87666666666667,22.143833333333333,0.9338234250599584,43.84395956737391,13.06655,1.0702016666666667,6977.6559456569385
2017-10-12 01:08:55,237.29,25.7996,5270.7,6121.987084,3114.233030244016,0.8609459522995622,233.08,12.9709,2076.58,3023.257372,2197.2484249516137,0.6868684152504896,234.98,24.3868,4810.81,5730.410264,3113.4721674774205,0.8395227877876076,12158.09,8424.95362267305,14791.855731864469,0.8219448742870824,235.11666666666667,21.052433333333333,0.9243637910257252,38.38764481698869,12.15809,1.0510266666666666,6978.706972323605
2017-10-12 01:13:55,237.21,26.4125,5456.81,6265.309125000001,3078.526117431565,0.8709562275588437,233.05,14.5478,2287.76,3390.36479,2502.144598473826,0.6747828454176461,234.86,28.5525,5594.81,6705.84015,3696.8085129273354,0.8343190226507263,13339.380000000001,9277.479228832726,16248.405448714735,0.820965481326979,235.04,23.170933333333334,0.9232471068754322,37.215304231738614,13.33938,1.0623945833333333,6979.769366906939
2017-10-12 01:18:55,237.27,23.6734,4910.1,5616.987618,2727.905403558802,0.8741518290453886,233.11,13.1157,2034.2,3057.4008270000004,2282.483335523019,0.6653363805085409,234.84,27.3405,5665.61,6420.6430199999995,3020.847582744737,0.8824053887362827,12609.91,8031.236321826558,14950.270467958971,0.84345698139878,235.07333333333335,21.376533333333338,0.9344601684580662,38.644401337291995,12.60991,1.0812204166666666,6980.850587323605
2017-10-12 01:23:55,237.33,26.3321,5360.2,6249.397293000001,3212.977199694349,0.8577147121057581,233.18,13.8206,2195.75,3222.6875080000004,2358.897350822891,0.6813412701508507,234.91,27.2691,5150.95,6405.784281,3808.12110524425,0.8041091885154601,12706.9,9379.99565576149,15793.974360879038,0.8045410046678573,235.14,22.473933333333335,0.9313600408267527,38.50386670186794,12.7069,1.0548670833333331,6981.905454406939
2017-10-12 01:28:55,237.3,25.4459,5189.62,6038.312070000001,3086.9170559488143,0.8594487896350146,233.06,12.2338,1960.74,2851.209428,2069.998515631373,0.6876871199795991,234.89,26.0286,5131.89,6113.857854,3323.0953773278125,0.8393865416158562,12282.25,8480.010948907999,14925.288967256196,0.8229153905793972,235.08333333333334,21.236100000000004,0.942928039702234,42.39149373001635,12.28225,1.0412145833333333,6982.946668990272
2017-10-12 01:33:55,239.35,28.1657,5636.61,6741.460295,3698.0960800067764,0.8361111322098204,235.14,13.4466,2131.56,3161.8335239999997,2335.3036633145284,0.6741531405180965,236.92,28.4066,5753.19,6730.091672,3492.125246525925,0.8548457109337276,13521.36,9525.524989847228,16539.7340541438,0.8175077033123404,237.13666666666666,23.339633333333335,0.9333576980925227,42.38726972288911,13.521360000000001,1.0751504166666666,6984.021819406938
2017-10-12 01:38:55,239.13,28.7424,5841.61,6873.170112,3621.6101386524324,0.8499149453322886,235.01,14.2561,2225.75,3350.3260609999998,2504.140901090786,0.6643383239348536,236.72,27.8421,5236.97,6590.7819119999995,4001.568621259214,0.7945900911187669,13304.33,10127.319661002432,16720.281106040842,0.7957001389882914,236.95333333333335,23.613533333333333,0.9186056326140088,39.62741704615715,13.30433,1.1177370833333333,6985.139556490271
2017-10-12 01:43:55,239.33,25.1335,5204.34,6015.200555,3016.2033885784813,0.865198084820964,235.12,13.9929,2184.55,3290.0106480000004,2460.0632840342505,0.6639948114842696,236.86,27.9385,5552.32,6617.513110000001,3600.4475247699256,0.8390342274667589,12941.21,9076.714197382658,15807.012902033954,0.8187005400833702,237.10333333333335,22.35496666666667,0.9391123420168391,37.40585611847629,12.94121,1.0935641666666667,6986.233120656938
2017-10-12 01:48:55,238.88,26.248,5423.7,6270.12224,3146.0945972018408,0.865007059256312,234.73,14.0095,2227.07,3288.4499349999996,2419.516933212393,0.6772400504859748,236.34,32.9284,6667.21,7782.2980560000005,4014.034609756297,0.8567148099473921,14317.98,9579.646140170531,17227.134742936334,0.8311295066563997,236.65,24.395300000000002,0.9423198816818043,42.57295462650593,14.31798,1.1357995833333332,6987.368920240271
2017-10-12 01:53:55,239.32,23.7475,4984.13,5683.2517,2730.8969275043837,0.8769856172303613,235.19,11.8408,1869.5,2784.837752,2064.0472511462553,0.6713137950881959,236.82,26.5855,5095.12,6295.97811,3698.52572617782,0.8092658378064151,11948.75,8493.46990482846,14659.865537811962,0.8150654567179199,237.10999999999999,20.7246,0.932056851250478,42.865966050008204,11.94875,1.0944470833333333,6988.463367323605
2017-10-12 01:58:55,238.83,27.3614,5603.78,6534.723162,3361.5854169690942,0.857539005261383,234.78,13.7441,2184.65,3226.839798,2374.82619563131,0.6770246237058466,236.41,28.1221,5623.63,6648.345660999999,3546.164921607217,0.8458690758197027,13412.060000000001,9282.576534207621,16311.026348977,0.8222695318520642,236.67333333333332,23.075866666666666,0.9112419368468614,40.439506786310666,13.412060000000002,1.0567004166666667,6989.520067740272
2017-10-12 02:03:55,238.62,27.0834,5474.1,6462.640908,3435.1065042812083,0.8470376240808458,234.62,13.82,2176.32,3242.4484,2403.5604598725117,0.6711964945995749,236.22,27.6911,5520.36,6541.191642,3508.9618931773334,0.8439379706527179,13170.779999999999,9347.628857331054,16150.777413573882,0.8154889181328602,236.48666666666668,22.864833333333337,0.9020945507851008,39.557836269671775,13.170779999999999,1.1076183333333334,6990.627686073605
2017-10-12 02:08:55,238.98,27.295,5470.57,6522.9591,3552.725614985319,0.8386638511960008,234.98,14.4171,2244.61,3387.730158,2537.408436047044,0.6625704809160896,236.55,25.0971,4847.43,5936.719005000001,3427.39769204395,0.8165166644938755,12562.61,9517.531743076313,15760.792508391361,0.7970798418487786,236.83666666666667,22.269733333333335,0.9049837440711531,35.26146099638973,12.562610000000001,1.0722245833333333,6991.699910656938
2017-10-12 02:13:55,239.27,26.7834,5458.08,6408.464118000001,3358.2398760799574,0.8516986128812712,235.36,13.4581,2121.14,3167.4984160000004,2352.405431842588,0.6696577934452863,236.99,28.6411,5789.24,6787.654289000001,3543.578836343296,0.8529073157691575,13368.46,9254.224144265841,16259.040171052928,0.8222170472154178,237.20666666666668,22.960866666666664,0.8698462662657033,41.38679434283839,13.368459999999999,1.08046125,6992.780371906938
2017-10-12 02:18:55,239.64,23.3385,4904.79,5592.83814,2687.5404213032143,0.876976926065663,235.63,12.5099,1984.68,2947.7077369999997,2179.455482539081,0.6732960581838037,237.22,26.8688,5560.44,6373.816736,3115.613389128005,0.8723878062878775,12449.91,7982.6092929703,14789.263339744673,0.8418208340737369,237.49666666666667,20.905733333333334,0.9024688065797345,40.16043445817097,12.44991,1.0757654166666666,6993.856137323604
2017-10-12 02:23:55,239.82,24.394,5181.93,5850.16908,2715.157406061026,0.8857743988486569,235.78,13.9656,2231.53,3292.809168,2421.335597550421,0.6776979430470293,237.36,24.2075,4814.17,5745.8922,3136.7251051249045,0.8378455133564809,12227.630000000001,8273.218108736351,14763.504776699303,0.8282335519204369,237.65333333333334,20.8557,0.9116921005385956,33.03701146449172,12.227630000000001,1.0282308333333332,6994.884368156938
2017-10-12 02:28:55,237.54,22.7318,4788.11,5399.711772,2496.1750436568705,0.8867343669765047,233.39,13.0325,2026.59,3041.655175,2268.1708876326493,0.6662786816391835,235.12,25.9679,5348.13,6105.572648,2945.4240548867892,0.8759424067702944,12162.83,7709.7699861763085,14400.520367286907,0.8446104508577218,235.35,20.5774,0.9305289993626503,36.665953910600955,12.16283,1.0162691666666666,6995.900637323604
2017-10-12 02:33:55,237.34,24.9131,5135.86,5912.875154,2930.0229772461726,0.8685892846098132,233.31,14.6613,2287.01,3420.627903,2543.6746078620545,0.6685936222394196,235.02,24.6557,4943.02,5794.582614,3023.8619264230742,0.853041595792839,12365.89,8497.5595115313,15004.124537743483,0.8241660464023144,235.22333333333333,21.41003333333333,0.8998540394235298,31.521358366248837,12.36589,1.02203,6996.922667323604
2017-10-12 02:38:55,237.59,25.577,5265.88,6076.839430000001,3032.9004737384207,0.8665491429646018,233.58,13.0361,2074.58,3044.972238,2228.895186811333,0.6813132724528965,235.19,23.7001,4628.99,5574.026519,3105.192943186503,0.8304571182468032,11969.45,8366.988603736256,14603.911517040644,0.8196057601440129,235.45333333333335,20.771066666666666,0.9074692791211234,37.23914034265613,11.96945,1.0139725,6997.936639823604
2017-10-12 02:43:55,237.44,25.9247,5301.32,6155.560768,3128.407682214829,0.8612245414843738,233.48,12.7852,2030.43,2985.088496,2188.1744318156043,0.6801908897242959,235.07,26.2261,5425.13,6164.969327,2928.277870344757,0.879993023848503,12756.880000000001,8244.85998437519,15189.328605845332,0.8398580563390242,235.33,21.645333333333337,0.8966132664768559,40.93322656153752,12.75688,1.03026375,6998.966903573604
2017-10-12 02:48:55,237.68,26.3954,5377.54,6273.658672,3231.231449642814,0.8571617107574768,233.77,13.3649,2123.49,3124.3126730000004,2291.750400582142,0.6796662889572447,235.33,23.7677,4812.78,5593.252841,2849.84666516544,0.8604617271583127,12313.81,8372.828515390396,14890.741219436812,0.8269440599724374,235.59333333333336,21.176000000000002,0.8857070092532235,36.88656970154893,12.31381,1.0446120833333334,7000.011515656937
2017-10-12 02:53:55,237.69,25.0661,5120.84,5957.961308999999,3045.373647672972,0.8594953431913938,233.68,12.246,1823.09,2861.64528,2205.7553265143165,0.6370775625971363,235.23,25.75,5104.86,6057.1725,3260.328675939935,0.8427793661151305,12048.79,8511.457650127222,14751.889770263648,0.8167624750211689,235.53333333333333,21.0207,0.9156524200396263,41.74313890593558,12.04879,1.015108333333333,7001.02662399027
2017-10-12 02:58:55,237.81,27.445,5534.82,6526.69545,3458.8323267615483,0.8480279250658156,233.93,13.7275,2046.07,3211.274075,2475.051260048386,0.6371520935969939,235.44,29.6786,6163.05,6987.529584,3292.7776093710318,0.8820069991706528,13743.939999999999,9226.661196180965,16553.765842028562,0.8302606265642188,235.7266666666667,23.617033333333335,0.8837919624423686,41.874579223187794,13.743939999999998,1.0746970833333331,7002.101321073604
2017-10-12 03:03:55,238.23,25.5217,5285.68,6080.034591,3004.7308640469837,0.8693503171551282,234.38,11.0913,1625,2599.578894,2029.084874057826,0.6251012438016816,235.91,24.6858,4879.59,5823.627078,3178.7157431130613,0.8378953416220103,11790.27,8212.531481217871,14368.58169767965,0.8205590675594644,236.17333333333332,20.432933333333335,0.8708293343871756,45.71851324985155,11.79027,1.0639254166666665,7003.16524649027
2017-10-12 03:08:55,237.69,25.3844,5274.07,6033.618036,2930.653892810357,0.8741140006761939,233.83,11.7049,1738.52,2736.956767,2113.87808400274,0.6352018493538739,235.31,27.1338,5423.6,6384.854478,3369.1140890798956,0.8494477076475039,12436.19,8413.646065892992,15014.934626504926,0.8282546883718809,235.60999999999999,21.407700000000002,0.8828148211026751,45.32387879127604,12.43619,1.0094358333333333,7004.1746823236035
2017-10-12 03:13:55,237.7,24.9996,5203.72,5942.40492,2869.4031426134948,0.8756925975350734,233.8,11.8508,1778.03,2770.71704,2124.9664079336317,0.6417219710028563,235.29,26.569,5453.59,6251.42001,3055.913652793284,0.8723761947327549,12435.34,8050.28320334041,14813.667357193652,0.8394504682840259,235.59666666666666,21.139799999999997,0.892768714894095,43.94081306351053,12.43534,1.03631375,7005.210996073603
2017-10-12 03:18:55,237.75,24.4301,5022.31,5808.256275,2917.5748867812927,0.8646846423800404,233.83,12.2149,1791.38,2856.210067,2224.610896860874,0.6271877620967716,235.32,26.2244,5131.15,6171.125808,3428.424334247972,0.83147713393692,11944.84,8570.610117890139,14701.515582363636,0.8124903812182042,235.63333333333335,20.956466666666667,0.898288301032669,41.71297960534059,11.944840000000001,1.0158408333333333,7006.226836906937
2017-10-12 03:23:55,238.04,27.6138,5525.68,6573.188952,3560.010328116319,0.8406391540469442,234.21,13.5146,1986.38,3165.254466,2464.3721979711067,0.6275577592060809,235.66,26.5119,5235.58,6247.794354,3409.3454435528047,0.8379885289675141,12747.64,9433.72796964023,15858.67425022572,0.8038275961068158,235.97,22.546766666666667,0.8772301563758076,40.05969813853575,12.747639999999999,1.0288533333333332,7007.25569024027
2017-10-12 03:28:55,238.25,27.1349,5514.77,6464.8899249999995,3373.7388146485932,0.853033858886623,234.45,11.2769,1698.43,2643.869205,2026.1737112714034,0.6424031857506355,235.9,24.2252,4677.98,5714.72468,3282.465732921078,0.8185836172251083,11891.18,8682.378258841074,14723.58156231004,0.807628222092339,236.20000000000002,20.879,0.8679085520745058,45.9892715168351,11.89118,1.0266175,7008.28230774027
2017-10-12 03:33:55,238.28,27.2795,5465.66,6500.159259999999,3518.327894009275,0.8408501671080595,234.47,13.8743,2229.53,3253.107121,2368.94531802676,0.6853540068224517,235.9,26.6362,5131.1,6283.47958,3626.8344906098177,0.8166016829802446,12826.29,9514.107702645853,15969.720114693468,0.8031631054196592,236.21666666666667,22.596666666666664,0.8734918507020387,38.600236023012236,12.82629,1.0298945833333333,7009.312202323604
2017-10-12 03:38:55,238.8,25.0035,5185.8,5970.8358,2959.452400455469,0.8685216230531746,234.89,12.7295,2016.5,2990.0322549999996,2207.7184231555398,0.6744074404642167,236.37,23.0497,4581.11,5448.257589000001,2949.05780275601,0.840839465676005,11783.41,8116.228626367019,14308.106735119063,0.8235478123096309,236.68666666666664,20.2609,0.892882291637343,37.17209008484322,11.78341,1.0254041666666667,7010.33760649027
2017-10-12 03:43:55,239.16,24.4614,5059.92,5850.188424,2936.309620919361,0.8649157314731988,235.23,14.0485,2196.43,3304.628655,2469.061725139149,0.6646525916540538,236.74,23.5301,4565.32,5570.515874000001,3191.94304461812,0.8195506669872923,11821.67,8597.314390676629,14617.308107891666,0.8087446684945813,237.04333333333332,20.680000000000003,0.8929450311476134,32.06721470019343,11.82167,0.983545,7011.3211514902705
2017-10-12 03:48:55,239.13,25.5331,5335.72,6105.730203,2968.170041191444,0.8738872866308993,235.16,14.8526,2323.83,3492.737416,2607.4947340745207,0.665332008456945,236.66,25.1743,4926.38,5957.749838,3350.4571669831894,0.826886011322317,12585.93,8926.121942249154,15429.88291895962,0.8156853856962787,236.98333333333332,21.853333333333335,0.9058302271608448,32.035082367297136,12.585930000000001,1.0169833333333331,7012.3381348236035
2017-10-12 03:53:55,239.18,24.0362,5057.23,5748.978316000001,2734.0768835089852,0.8796745651179804,235.2,12.427,1964.77,2922.8304,2163.9353951225435,0.6722148503724336,236.65,24.4437,4740.25,5784.601605,3315.3650879003617,0.8194600637497144,11762.25,8213.377366531891,14346.082839143177,0.8198927980470593,237.01,20.3023,0.9155731825661432,38.790186333568116,11.76225,1.0145075,7013.3526423236035
2017-10-12 03:58:55,238.92,26.7328,5443.32,6387.0005759999995,3341.2637931513773,0.8522498057153769,235,13.7071,2172.54,3221.1685,2378.2338938364014,0.6744571108279495,236.46,25.5303,4955.17,6036.894738,3448.244241464356,0.8208143780955884,12571.029999999999,9167.741928452135,15558.865232644675,0.8079657360630786,236.79333333333332,21.990066666666667,0.8981108702384633,37.66685564088028,12.571029999999999,1.0138866666666666,7014.36652899027
2017-10-12 04:03:55,239.24,23.5839,4949.28,5642.212236,2709.0932796173934,0.8771878463594894,235.24,12.2929,1941.8,2891.781796,2142.852005080376,0.6714891153564755,236.76,22.5749,4522.92,5344.833323999999,2847.883062020083,0.846222833496164,11414,7699.828346717852,13768.324246941593,0.8290042996725207,237.08,19.483900000000002,0.9110848658680599,36.90739533666259,11.414,0.9993762499999999,7015.36590524027
2017-10-12 04:08:55,239.19,25.671,5255.65,6140.2464899999995,3175.0228401473455,0.8559346939181264,235.21,14.5852,2300.94,3430.5848920000003,2544.5211371923506,0.6707136166097242,236.69,25.8852,5062.52,6126.7679880000005,3450.8226886326065,0.8262953664828739,12619.11,9170.366665972302,15599.280816129825,0.8089546017372611,237.02999999999997,22.047133333333335,0.9112770535375375,33.84536765172797,12.619110000000001,1.0013795833333332,7016.367284823603
2017-10-12 04:13:55,239.08,27.4668,5678.96,6566.762544,3297.2387883926995,0.8648036169952302,235.14,14.4122,2236.96,3388.884708,2545.6923463993535,0.660087371730086,236.6,25.8323,5127.28,6111.92218,3326.648844704825,0.8388981156824873,13043.2,9169.579979496877,15943.847190699928,0.8180710617703436,236.94000000000003,22.57043333333333,0.903182240229588,36.1456654945334,13.0432,1.0692629166666667,7017.43654774027
2017-10-12 04:18:55,238.62,25.3379,5217.02,6046.129698000001,3055.877393587245,0.8628693495817231,234.62,12.6425,1985,2966.1833500000002,2204.091346976623,0.6692101484555902,236.13,25.4947,5136.37,6020.063511,3139.8834213348828,0.853208606622622,12338.39,8399.85216189875,14926.264909007046,0.826622740197688,236.45666666666668,21.15836666666667,0.9148963164498048,40.24822331906528,12.338389999999999,1.0575662499999998,7018.494113990269
2017-10-12 04:23:55,237.42,27.816,5640.41,6604.07472,3435.0513735958993,0.8540802821201272,233.47,13.6453,2175.6,3185.768191,2327.2051062997034,0.682912211298427,235.03,25.2013,4890.06,5923.061539,3342.1506834942456,0.8255966897864777,12706.07,9104.40716338985,15631.200998057839,0.8128658828952885,235.30666666666664,22.220866666666666,0.8981187669990979,38.592404136652334,12.70607,1.0435191666666666,7019.537633156936
2017-10-12 04:28:55,237.75,24.2783,5031.04,5772.165825,2829.582094532323,0.8716035111482612,233.73,11.8963,1898.57,2780.522199,2031.4368447558973,0.6828105888465161,235.3,22.7109,4511.39,5343.87477,2864.3250208980394,0.8442170137156864,11441,7725.343960186259,13804.97809861306,0.8287590112982097,235.59333333333333,19.6285,0.9154192252185969,39.392719769722596,11.441,1.0061279166666666,7020.543761073603
2017-10-12 04:33:55,237.51,26.7848,5493,6361.657848,3208.9938571178327,0.8634541704764754,233.52,14.6985,2307.94,3432.39372,2540.6179574063153,0.6723995521119879,234.96,27.1345,5156.44,6375.52212,3749.454470854299,0.8087870927189255,12957.380000000001,9499.066285378447,16066.298788408409,0.8064943999017716,235.33,22.872600000000002,0.9263587302936209,35.73752000209859,12.95738,1.0165991666666665,7021.560360240269
2017-10-12 04:38:55,237.85,26.0586,5338.39,6198.038009999999,3149.169316074439,0.8613032045603736,233.86,13.6384,2114.77,3189.4762240000005,2387.5733351169133,0.6630461716838932,235.36,24.5464,4764.5,5777.240704,3267.4225165953685,0.8247016602062631,12217.66,8804.165167786721,15059.367190465508,0.8112996944343936,235.69000000000003,21.41446666666667,0.9164580593151885,36.31221261639329,12.21766,1.04896,7022.609320240269
2017-10-12 04:43:55,237.99,25.8747,5236.98,6157.919853,3239.447081767435,0.8504462748810641,234.03,13.3711,2125.8,3129.238533,2296.324923962633,0.6793345977246408,235.5,25.4919,4992.64,6003.34245,3333.716604987893,0.8316433789313485,12355.42,8869.488610717961,15209.346849620322,0.8123570408487616,235.84,21.579233333333335,0.9116350067842629,38.03718698687164,12.35542,1.0238783333333332,7023.633198573602
2017-10-12 04:48:55,237.81,28.4668,5687.99,6769.689708,3670.8947822705477,0.8402142853428402,233.81,13.3097,2116.02,3111.940957,2281.8053991201955,0.6799679136714418,235.29,26.1134,4995.66,6144.221885999999,3576.9880834022065,0.8130663398375845,12799.67,9529.688264792949,15957.647399696249,0.802102570598448,235.63666666666666,22.629966666666665,0.9223239167645157,41.18550771175094,12.79967,1.04812875,7024.681327323602
2017-10-12 04:53:55,237.96,25.8559,5245.48,6152.669964,3215.6317039592336,0.8525534492654285,233.97,12.0142,1895.72,2810.962374,2075.513225600771,0.6744024813474788,235.53,24.3588,4882.52,5737.228164,3012.7703953993587,0.8510241985209638,12023.720000000001,8303.915324959364,14612.489601792537,0.8228385667097435,235.82000000000002,20.742966666666664,0.9074718005258189,42.080608848943164,12.02372,1.0343079166666667,7025.715635240269
2017-10-12 04:58:55,237.75,25.8822,5346.36,6153.49305,3046.6229610502032,0.8688333531147808,233.65,14.773,2320.55,3451.71145,2555.2611669966536,0.6722896840058865,235.24,27.3541,5240.75,6434.778484,3733.753282643263,0.814441400435316,12907.66,9335.63741069012,15929.903092595288,0.8102786266163715,235.54666666666665,22.669766666666664,0.9354126570814053,34.83391242080127,12.90766,1.0388074999999999,7026.754442740269
2017-10-12 05:03:55,237.83,23.2484,4857.93,5529.166972,2640.4930447466895,0.8786007050611457,233.63,13.3628,2086.96,3121.950964,2321.8905615942645,0.6684794297108633,235.28,24.431,4782.58,5748.12568,3188.7109271107447,0.832024257340177,11727.470000000001,8151.094533451699,14281.94295935137,0.8211396749992773,235.58,20.347399999999997,0.9550895661770947,34.326744448922206,11.72747,1.02646375,7027.780906490269
2017-10-12 05:08:55,237.98,24.6151,5068.04,5857.901498,2937.6828485509877,0.8651630625285055,233.79,13.6085,2146.55,3181.5312149999995,2348.2895838289137,0.6746908500786155,235.38,26.2735,5056.54,6184.256429999999,3560.3975649351764,0.8176472074266817,12271.130000000001,8846.369997315078,15127.421908781958,0.8111844882753096,235.71666666666667,21.499033333333333,0.9601923212896787,36.70180519744299,12.271130000000001,0.9999416666666667,7028.780848156936
2017-10-12 05:13:55,237.87,25.5865,5264.54,6086.260755,3054.0446241424124,0.8649875862901638,233.79,12.8165,2027.71,2996.369535,2206.0422811397143,0.6767222721746169,235.36,26.374,5130,6207.38464,3494.9569480764612,0.8264350120890849,12422.25,8755.043853358588,15197.469787327494,0.8173893532170974,235.67333333333332,21.592333333333332,0.9320811292467059,40.64328388162465,12.42225,1.0288908333333333,7029.80973899027
2017-10-12 05:18:55,237.69,25.6397,5283.59,6094.300293,3037.1323272389513,0.8669723751664824,233.5,12.5772,2004.48,2936.7762,2146.3257857292865,0.6825443491403942,235.11,23.5927,4608.62,5546.879697,3086.8262128909714,0.8308490992679266,11896.689999999999,8270.28432585921,14488.921139500086,0.8210887398349435,235.4333333333333,20.6032,0.9585162112416915,38.95511376873496,11.89669,1.0132891666666666,7030.823028156936
2017-10-12 05:23:55,237.74,25.6692,5269.48,6102.5956080000005,3078.0275639410543,0.8634817606285669,233.6,14.7461,2320.1,3444.68896,2546.1771386032597,0.6735296065744061,235.17,27.0437,5114.08,6359.866929,3780.7529816410765,0.8041174535713309,12703.66,9404.95768418539,15806.207844923392,0.8037133336874434,235.50333333333333,22.486333333333334,0.9497388571994786,34.421945181517664,12.70366,1.0250145833333333,7031.848042740269
2017-10-12 05:28:55,238.29,22.3837,4719.96,5333.811873,2484.2557627900887,0.8849131001212573,233.92,12.8683,1986.5,3010.1527359999995,2261.6005933958104,0.6599332905079539,235.56,23.3953,4620.13,5510.996868,3004.2445410129,0.8383474189265316,11326.59,7750.100897198799,13724.274295745538,0.8252960962395798,235.92333333333332,19.5491,1.0031507410599523,34.17446327452415,11.32659,1.0012604166666665,7032.849303156936
2017-10-12 05:33:55,238.39,24.9621,5202.62,5950.715018999999,2888.5557590173266,0.8742848520536756,234.03,13.9138,2193.61,3256.246614,2406.4947909950824,0.6736621208506537,235.59,25.8514,5059.73,6090.331326,3389.877282079239,0.8307807456056947,12455.96,8684.92783209165,15184.825022707379,0.8202899922372081,236.00333333333333,21.575766666666667,1.011285151339666,35.511909194420284,12.45596,0.9909395833333333,7033.84024274027
2017-10-12 05:38:55,238.52,25.3652,5332.14,6050.1075040000005,2858.6856823297508,0.8813297939705502,234.13,12.8267,2045.65,3003.115271,2198.6398996682933,0.6811759840703098,235.69,25.5115,5084.59,6012.805435,3209.4818477544854,0.845626896623506,12462.380000000001,8266.807429752529,14954.966410694866,0.8333271809348685,236.11333333333332,21.234466666666666,1.019284524380959,39.5949038826813,12.462380000000001,1.0382641666666665,7034.878506906936
2017-10-12 05:43:55,238.86,25.9514,5326.43,6198.751404000001,3170.7510819507697,0.8592746591777984,234.47,12.1564,1876.13,2850.311108,2145.788814279771,0.6582193763811414,236.15,23.0962,4565.95,5454.16763,2983.294342440889,0.837148820818329,11768.51,8299.83423867143,14400.870668453437,0.8172082279566687,236.49333333333334,20.40133333333333,1.0007329311608533,40.41369845108162,11.768510000000001,1.0096204166666665,7035.888127323603
2017-10-12 05:48:55,238.44,27.1008,5537.99,6461.914752,3329.7160572660277,0.8570199720270157,234.02,13.1292,1939.64,3072.4953840000003,2382.860582388594,0.631291428491858,235.69,26.1945,4997.47,6173.781705,3625.0343639878383,0.8094665860881779,12475.1,9337.611003642462,15582.653794053977,0.8005760870308397,236.05000000000004,22.141500000000004,1.01249735225586,40.70320438994649,12.475100000000001,1.0101504166666666,7036.89827774027
2017-10-12 05:53:55,238.13,24.851,5085.93,5917.76863,3025.442379770613,0.8594337355835422,233.64,12.6511,1857.09,2955.803004,2299.562595441886,0.628286119706508,235.33,23.3209,4596,5488.107397000001,2999.35106331455,0.837447168492428,11539.02,8324.35603852705,14228.277689747336,0.8109920435637006,235.70000000000002,20.274333333333335,1.0309715740347807,37.600414316952474,11.53902,1.0005883333333334,7037.898866073603
2017-10-12 05:58:55,238.01,27.0393,5511.69,6435.623793,3322.427869635052,0.8564344618768799,233.54,13.4766,2028.81,3147.325164,2406.155787110973,0.644614043444289,235.2,25.3625,4903.1,5965.26,3397.637010865051,0.821942379711865,12443.6,9126.220667611076,15431.496513103697,0.8063767496194219,235.58333333333334,21.959466666666668,1.030067209055528,38.629657065138204,12.4436,0.9992758333333335,7038.898141906937
