DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-12 06:03:55,238.01,24.4514,5052.57,5819.6777139999995,2887.9378611611883,0.8681872516488978,233.54,11.4151,1688.94,2665.882454,2062.6223442368364,0.6335388109351351,235.22,25.7681,4945.21,6061.172482,3504.669729440142,0.8158833979210955,11686.720000000001,8455.229934838168,14424.64341359548,0.8101912584532288,235.59,20.544866666666667,1.0272082855808768,44.43818893932953,11.686720000000001,1.00543,7039.903571906937
2017-10-12 06:08:55,237.66,24.7893,5027.59,5891.425038,3071.1932160437746,0.8533741781609341,233.16,12.7215,1916.18,2966.14494,2264.126766037539,0.6460169812200748,234.87,26.3376,5147.82,6185.912112,3430.0813262936354,0.8321844712300044,12091.59,8765.401308374949,14934.483882108589,0.8096423080603169,235.23000000000002,21.282799999999998,1.033031501084036,40.22637998759561,12.09159,0.9907629166666667,7040.8943348236035
2017-10-12 06:13:55,237.3,24.8569,5064.2,5898.54237,3024.347938099256,0.8585510931915201,232.79,13.5256,2038.55,3148.624424,2399.61448172604,0.647441461884563,234.47,26.5664,5091.5,6229.023808,3588.5046120397865,0.8173832942267669,12194.25,9012.467031865082,15163.25476482391,0.8041973962139395,234.85333333333335,21.649633333333338,1.041784943794705,37.52503891520874,12.19425,1.0119099999999999,7041.906244823604
2017-10-12 06:18:55,237.21,23.4409,4771.4,5560.415889,2855.1649512144936,0.8581012814957086,232.68,12.9795,1903.56,3020.07006,2344.628434039902,0.6303032585939413,234.39,24.559,4792.88,5756.38401,3188.1433744710534,0.8326199210604784,11467.84,8387.93675972545,14208.055368373023,0.8071364942402525,234.76,20.326466666666665,1.0436190151644307,36.1448292374146,11.46784,0.9859204166666666,7042.8921652402705
2017-10-12 06:23:55,236.91,24.3079,4981.35,5758.784589,2889.5937638366904,0.8650002310409393,232.34,13.6258,2054.52,3165.818372,2408.5999115861337,0.6489696370995727,234.01,26.0225,4953.75,6089.525225,3541.5644005737504,0.8134870645847435,11989.62,8839.758075996575,14896.050167294237,0.8048858499633954,234.42,21.318733333333334,1.0621960583567993,36.08532089148511,11.98962,0.9773941666666666,7043.869559406937
2017-10-12 06:28:55,237.18,22.5411,4619.69,5346.298098,2690.9789401960065,0.864091361035065,232.48,13.5147,2172.56,3141.8974559999997,2269.69219728563,0.6914802377942407,234.2,24.4685,4679.44,5730.5226999999995,3307.828850109281,0.8165817055397058,11471.689999999999,8268.499987590918,14140.995845444937,0.8112363602521835,234.61999999999998,20.174766666666667,1.0911260762083501,33.0118646560142,11.471689999999999,0.9775545833333332,7044.84711399027
2017-10-12 06:33:55,236.94,27.6618,5783.46,6554.186892,3083.659553787449,0.8824069400674637,232.33,14.0107,2253.21,3255.105931,2349.2039753779104,0.692207887473509,234.18,23.4898,4511.29,5500.841364,3147.621045773042,0.820109089042983,12547.96,8580.4845749384,15201.18468088444,0.8254593482953415,234.48333333333335,21.720766666666666,1.0476935105551137,35.496291567363336,12.54796,1.0008187499999999,7045.84793274027
2017-10-12 06:38:55,237.11,23.8029,4985.97,5643.905619000001,2644.5744072118264,0.8834254745888938,232.43,13.8463,2186.96,3218.295509,2361.0658486475063,0.6795398352588012,234.25,25.3989,4901.58,5949.692325,3372.4401055858516,0.8238375586925833,12074.51,8378.080361445183,14696.462917414294,0.8215929280298145,234.59666666666666,21.016033333333336,1.0713423038122236,34.11554035728279,12.07451,1.02593625,7046.87386899027
2017-10-12 06:43:55,237.23,29.5513,6149.28,7010.454899,3366.4273900550875,0.8771584852328425,232.55,14.144,2357.11,3289.1872000000003,2294.076041578361,0.7166238516311871,234.4,25.2754,4780.27,5924.553760000001,3499.907996252208,0.8068573927498633,13286.66,9160.411427885656,16138.41601532623,0.8232939333935876,234.72666666666666,22.990233333333336,1.0664886818711112,38.47822336151439,13.28666,1.0567154166666666,7047.930584406937
2017-10-12 06:48:55,237.25,23.009,4915.14,5458.88525,2375.042516054726,0.9003926213689873,232.65,8.4677,1470.54,1970.0104050000002,1310.8978237102483,0.7464630624628603,234.42,25.5857,4972.13,5997.799794,3354.3293863314075,0.828992325648141,11357.810000000001,7040.269726096381,13362.830755954714,0.8499553880033062,234.7733333333333,19.020799999999998,1.0549182189913768,55.48189350605652,11.35781,1.0268529166666667,7048.957437323604
2017-10-12 06:53:55,237.62,25.2285,5349.13,5994.7961700000005,2706.3609077406268,0.8922955590665228,233.25,10.0428,1730.95,2342.4831,1578.302623480557,0.7389380952204095,235.03,27.6954,5213.24,6509.249862,3897.7509500155365,0.8008972017550123,12293.32,8182.41448123672,14767.451485112533,0.8324604968157998,235.29999999999998,20.988899999999997,0.9859753506162439,52.15185169303774,12.29332,0.9854637500000001,7049.942901073604
2017-10-12 06:58:55,238.24,28.7765,6216.26,6855.71336,2891.1792208167385,0.9067269405207455,234.23,9.3738,1662.08,2195.625174,1434.663716103021,0.7569962394683311,236.15,24.0739,4683.52,5685.051485,3222.4913959079395,0.8238307097758852,12561.86,7548.334332827699,14655.295215714537,0.8571550292982297,236.20666666666668,20.7414,0.8608280883971654,54.806329370245024,12.561860000000001,1.0356325,7050.978533573604
2017-10-12 07:03:55,238.68,29.4589,6347.34,7031.250252,3024.8561999953095,0.9027327676460577,234.93,9.9191,1711.79,2330.294163,1581.1533391837334,0.734581078723665,236.87,24.8769,4814.74,5892.591303,3397.191633775057,0.8170836483346043,12873.869999999999,8003.2011729541,15158.751854677015,0.8492697897174134,236.82666666666668,21.4183,0.800867019479792,53.68866810157669,12.873869999999998,1.0598220833333332,7052.038355656938
2017-10-12 07:08:55,238.53,29.7821,6099.87,7103.924313,3641.0611953017947,0.8586620199257181,234.87,10.8348,1819.16,2544.769476,1779.4686230392808,0.7148623940819385,236.88,22.7723,4346.21,5394.302424,3195.145892987092,0.805703807161999,12265.24,8615.675711328167,14988.861872082554,0.8182902814552301,236.76,21.129733333333334,0.7982767359351184,48.722495314659284,12.26524,1.0474629166666667,7053.085818573604
2017-10-12 07:13:55,238.96,31.2867,6433.08,7476.269832,3809.211508235439,0.860466535392432,235.36,10.4754,1827.52,2465.4901440000003,1654.9357388615254,0.7412400347441825,237.29,23.6831,4425.32,5619.762799,3463.852885822999,0.7874567234025351,12685.92,8928.000132919962,15512.632033920578,0.8177799855150584,237.20333333333335,21.815066666666667,0.7771110580233556,51.980893938745695,12.68592,1.0396316666666667,7054.125450240271
2017-10-12 07:18:55,238.92,25.6013,5218.03,6116.662595999999,3191.508143872651,0.8530844914369379,235.39,9.1004,1608.79,2142.143156,1414.4157934276755,0.7510189015584167,237.21,23.3437,4322.93,5537.359077,3460.4366433637088,0.7806844273393326,11149.75,8066.360580664035,13761.653173939192,0.8102042580984803,237.17333333333332,19.348466666666667,0.7519114009444562,52.96578195688203,11.14975,0.9931529166666665,7055.118603156938
2017-10-12 07:23:55,239.25,25.5548,5261.71,6113.9859,3113.7166636190277,0.8606022464003393,235.68,11.668,2092.89,2749.91424,1783.7712227902935,0.7610746435496112,237.6,22.2326,4157.27,5282.46576,3259.07205392461,0.786994216125312,11511.87,8156.559940333931,14108.600956762519,0.8159469557101723,237.51,19.818466666666666,0.7704938739421431,41.12561684893214,11.51187,0.9442341666666667,7056.062837323604
2017-10-12 07:28:55,239.2,24.3287,5267.51,5819.42504,2473.670591667169,0.9051598678208939,235.69,9.3419,1659.34,2201.7924110000004,1447.2320427413133,0.7536314466840988,237.59,21.3948,3986.93,5083.1905320000005,3153.286406229927,0.7843361319827071,10913.78,7074.189040638409,13005.950348632297,0.839137449202064,237.49333333333334,18.35513333333333,0.7593195598472975,49.10470095559098,10.913780000000001,0.9344020833333333,7056.997239406937
2017-10-12 07:33:55,239.17,26.3179,5663.23,6294.452143,2747.353953828538,0.8997176992278865,235.7,10.6164,1774.17,2502.28548,1764.5830766837898,0.7090198197529405,237.59,22.6766,4152.97,5387.733394,3432.274945851914,0.7708195072578976,11590.369999999999,7944.211976364242,14051.589969192419,0.8248440230188504,237.48666666666668,19.8703,0.752322937428076,46.571516283095875,11.590369999999998,0.9376729166666667,7057.934912323604
2017-10-12 07:38:55,239.51,29.3313,6264.42,7025.139662999999,3179.5643330896355,0.8917146562926632,236.06,12.2858,2133.76,2900.185948,1964.2165856586835,0.7357321352003187,237.97,23.8429,4094.29,5673.894913,3928.0876873699344,0.7216013096434308,12492.470000000001,9071.868606118253,15438.931527394438,0.8091537926594006,237.84666666666666,21.820000000000004,0.7511842363427398,43.69477543538039,12.49247,1.0034516666666666,7058.938363990271
2017-10-12 07:43:55,239.3,29.1979,6259.58,6987.057470000001,3104.292240218824,0.8958821402108775,236.02,11.0365,1900.01,2604.83473,1781.8883159486102,0.7294167181193871,237.86,23.6083,4051.98,5615.470238,3887.7968148379073,0.7215744769832756,12211.57,8773.977371005341,15036.792236770907,0.8121127038077894,237.7266666666667,21.2809,0.7179113267337884,48.13894149213614,12.21157,1.0293349999999999,7059.967698990271
2017-10-12 07:48:55,239.2,26.6696,5794.51,6379.36832,2668.3316926723355,0.9083203397793468,235.91,8.8691,1531.47,2092.309381,1425.6080053509108,0.7319519827741957,237.82,19.7033,3510.59,4685.838806,3103.6821950250483,0.7491913711382585,10836.57,7197.621893048295,13009.11258619081,0.8329984023278446,237.64333333333335,18.413999999999998,0.7293843715371839,51.83501683501683,10.83657,0.9603391666666666,7060.928038156938
2017-10-12 07:53:55,239.31,23.7088,5170.56,5673.752928,2335.975508088338,0.9113121536334902,235.96,10.1675,1781.66,2399.1233,1606.6985569803971,0.7426296097411916,237.8,19.7895,3553.81,4705.9431,3084.855741252355,0.7551748766363111,10506.03,7027.52980632109,12639.732653012537,0.8311908399024569,237.68999999999997,17.8886,0.7278387816062777,43.16212559954384,10.50603,0.8892749999999998,7061.817313156938
2017-10-12 07:58:55,238.81,27.7682,5957.35,6631.323842,2912.8056706511748,0.8983651141071811,235.53,15.2102,2839.97,3582.458406,2183.707542190589,0.7927433282249808,237.39,21.8768,3967.06,5193.333551999999,3351.588927468422,0.7638754492232162,12764.38,8448.102140310186,15306.85554114605,0.833899553418292,237.24333333333334,21.618399999999998,0.722183974259904,29.64234170891462,12.76438,0.9696004166666665,7062.786913573605
2017-10-12 08:03:55,238.81,32.6782,7064.98,7803.880941999999,3314.6063652432085,0.9053162205456927,235.74,15.6206,2994.37,3682.400244,2143.3198221710313,0.8131571262192214,237.41,24.0672,4206.92,5713.793952,3866.427994869655,0.7362743625936058,14266.269999999999,9324.354182283894,17043.18164632341,0.8370661239227916,237.32000000000002,24.122,0.6657677397606659,35.470524832103465,14.266269999999999,1.126277083333333,7063.913190656938
2017-10-12 08:08:55,238.54,29.3876,6413.33,7010.118103999999,2830.3628995463714,0.9148676106242105,235.39,22.6188,5007.04,5324.239332,1810.269290137743,0.9404235399236182,237.03,24.5518,4432.21,5819.513154,3771.239566174367,0.7616118191868941,15852.579999999998,8411.871755858481,17946.138278008715,0.8833421293441067,236.98666666666665,25.5194,0.6737369190953066,15.157879887458162,15.852579999999998,1.2549520833333332,7065.168142740272
2017-10-12 08:13:55,238.11,27.7867,5985.27,6616.291137,2819.902735316372,0.9046261532429902,234.87,24.7405,5206.37,5810.801235,2580.5275460218454,0.8959814300032584,236.53,28.1122,5070.92,6649.3786660000005,4301.163446958967,0.7626156148887911,16262.56,9701.593728297184,18936.519707235944,0.8587934980357461,236.50333333333333,26.8798,0.690617468393677,7.958764574141172,16.26256,1.338130833333333,7066.5062735736055
2017-10-12 08:18:55,237.59,33.2946,7197.5,7910.464014000001,3281.986390402771,0.9098707720889455,234.44,32.4683,6817.51,7611.868251999999,3385.5716925957304,0.895642143859849,235.91,43.1901,8120.38,10188.976491,6154.240049734058,0.7969770081590426,22135.39,12821.798132732558,25580.734895789137,0.8653148586299497,235.98,36.31766666666667,0.6822612085770038,18.92311363615504,22.13539,1.599914583333333,7068.1061881569385
2017-10-12 08:23:55,236.92,33.3784,7279.12,7908.010528,3090.476101923268,0.920474242444003,233.81,34.8994,7406.14,8159.828714,3425.1853880073254,0.9076342481666461,235.06,53.1622,10280.55,12496.306732,7104.081477413425,0.8226870723070532,24965.809999999998,13619.742967344018,28439.21706820736,0.8778655875132956,235.26333333333332,40.48,0.7041754629564033,31.32954545454546,24.965809999999998,1.9625499999999998,7070.068738156939
2017-10-12 08:28:55,236.07,39.216,8403.61,9257.72112,3883.9077362360263,0.9077406730091693,233.19,30.0317,5929.65,7003.092123,3725.929435821974,0.8467188344596334,234.35,56.8441,11014.67,13321.414835,7492.472088520455,0.8268393512572421,25347.93,15102.309260578455,29505.885858368223,0.859080460138465,234.53666666666666,42.0306,0.653771265331646,35.24455991587081,25.34793,2.096405833333333,7072.165143990272
2017-10-12 08:33:55,235.44,38.9529,8113.74,9171.070776,4275.016069069361,0.8847102152164221,232.49,36.5064,7069.67,8487.372936,4696.303380941787,0.8329632800761378,233.87,51.3365,9842.38,12006.067255,6875.551386411365,0.8197838468630168,25025.79,15846.870836422513,29621.166088295013,0.8448617426269757,233.9333333333333,42.26526666666667,0.6440581362211553,21.46261942430269,25.02579,2.098905,7074.2640489902715
2017-10-12 08:38:55,234.33,40.72,8310.9,9541.9176,4687.977461036879,0.8709884478566445,231.36,48.0216,9409.37,11110.277376,5907.793122203707,0.8469068486377995,232.98,55.308,10856.83,12885.65784,6940.4193187914425,0.8425514734915543,28577.1,17536.189902032027,33528.6236026791,0.8523195088066946,232.89000000000001,48.016533333333335,0.6569625144918206,15.195876975708373,28.577099999999998,2.23345375,7076.497502740272
2017-10-12 08:43:55,234.66,43.5325,8706.04,10215.336449999999,5343.965410170482,0.8522519099211854,231.61,56.7847,10838.16,13151.904367000001,7450.293705157784,0.8240753352187145,233.14,69.49,13528.78,16200.898599999999,8912.980823444079,0.8350635562894024,33072.98,21707.239938772345,39560.4129381865,0.8360120014843332,233.13666666666666,56.602399999999996,0.6548376488754704,23.09071700139923,33.07298,2.5687533333333334,7079.066256073605
2017-10-12 08:48:55,234.78,47.4099,9484.64,11130.896322,5825.6722360181875,0.8521002914431781,231.96,55.0085,10364.38,12759.77166,7442.5398911217935,0.8122700214527192,233.41,66.5949,12644.39,15543.915608999998,9040.614690805809,0.8134623423121803,32493.409999999996,22308.82681794579,39414.53345431349,0.8244017409888673,233.38333333333333,56.33776666666666,0.6098693137184822,18.206496175153084,32.49341,2.7319329166666666,7081.798188990271
2017-10-12 08:53:55,235.33,46.862,9510.72,11028.03446,5582.450101214296,0.8624129743606186,232.47,55.9613,10679.86,13009.323411,7428.531886745364,0.8209389268445485,233.9,69.6424,13285.89,16289.35736,9424.876132325886,0.8156178114567436,33476.47,22435.85812028555,40299.40164883944,0.8306939713821798,233.9,57.488566666666664,0.6113723813595583,21.14130519865689,33.47647,2.748745,7084.546933990271
2017-10-12 08:58:55,234.6,54.566,10503.95,12801.1836,7316.921207612458,0.8205452189592845,231.96,55.0707,10386.47,12774.199572000001,7436.492159908798,0.8130818640696902,233.15,74.8783,13894.3,17457.875645,10570.044916947334,0.7958757573106771,34784.72,25323.45828446859,43026.20463117356,0.8084542965892372,233.23666666666668,61.504999999999995,0.5845278758342666,21.743435493049347,34.78472,2.8442162499999997,7087.391150240271
2017-10-12 09:03:55,233.61,58.2299,10950.63,13603.086939,8070.172047304347,0.805010660382136,231.07,57.6873,11111.93,13329.804411,7362.655588211025,0.8336153822954996,232.34,68.6887,12651.51,15959.132558,9727.960049451045,0.7927442142623251,34714.07,25160.787684966417,42873.44041353409,0.8096870618538377,232.34,61.53530000000001,0.5466127227339288,11.624872227810688,34.71407,2.895782916666667,7090.286933156937
2017-10-12 09:08:55,235.59,68.4671,13575.11,16130.164089,8711.979225524197,0.8415977621242908,233.12,68.0886,13604.31,15872.814432000001,8177.34598855934,0.857082407047698,234.4,79.2397,15308.89,18573.78568,10517.765991619755,0.8242202351071813,42488.31,27407.091205703295,50560.905203663424,0.8403391875373599,234.37,71.9318,0.5333447113538422,10.159484400501592,42.48831,3.2167658333333335,7093.503698990271
2017-10-12 09:13:55,237.09,67.5228,13610.95,16008.980652000002,8427.900190059821,0.8502071615846187,234.62,68.4937,13847.61,16069.991894,8154.038064733676,0.8617060973857887,236.03,73.341,14486.18,17310.676229999997,9476.819115477876,0.8368350148502548,41944.740000000005,26058.757370271374,49380.360968205496,0.8494214942455958,235.91333333333333,69.78583333333334,0.5482239240398971,5.094395949512174,41.94474,3.5180437500000004,7097.021742740271
2017-10-12 09:18:55,236.45,66.2473,13173.38,15664.174084999999,8475.16425450183,0.8409878445244565,233.99,71.9343,14580.58,16831.906856999998,8409.50505715548,0.8662464760453612,235.49,69.2547,13267.27,16308.789303000001,9484.521879185437,0.8135042861556552,41021.229999999996,26369.191190842743,48765.516041277755,0.8411933950473819,235.31000000000003,69.14543333333334,0.5609621350558929,4.191358985867008,41.021229999999996,3.4569154166666665,7100.478658156938
2017-10-12 09:23:55,236.35,69.9263,13791.1,16527.081005,9107.68726603147,0.8344546744720213,234.05,65.1104,12998.79,15239.08912,7953.696985880362,0.8529899587594248,235.7,57.3955,11007.75,13528.119349999999,7863.806526444074,0.8136940335317193,37797.64,24925.190778355907,45276.11649542215,0.8348251335518518,235.36666666666665,64.14406666666666,0.5594108483217538,10.520952314633407,37.79764,3.2841195833333328,7103.762777740271
2017-10-12 09:28:55,235.09,85.1574,16421.32,20019.653166,11451.059442013817,0.820259964737493,233.03,72.0455,14649.23,16788.762865,8201.379087952406,0.8725616126569787,234.66,59.8153,11458.59,14036.258298,8106.618420776562,0.8163564503249924,42529.14,27759.056950742786,50786.74031609217,0.8374063729095903,234.26,72.3394,0.5250576282762699,17.71925119644343,42.52914,3.3469491666666666,7107.109726906938
2017-10-12 09:33:55,235.08,66.3852,12956.07,15605.832816,8699.555622906408,0.8302068946116538,232.77,66.485,13098.12,15475.713450000001,8242.387958116928,0.846366149277596,234.3,61.8813,11807,14498.788590000002,8414.845309185084,0.8143438968510401,37861.19,25356.788890208416,45567.932266438176,0.8308735577165004,234.05000000000004,64.91716666666667,0.5468916898098822,4.676523672474929,37.86119,3.3495970833333333,7110.4593239902715
2017-10-12 09:38:55,234.75,62.2494,12402.33,14613.04665,7728.087924330068,0.848716239470843,232.38,67.9352,13706.05,15786.781775999998,7833.688290999691,0.8681978502316887,233.96,61.4281,12103.98,14371.718276000001,7748.5453063341165,0.8422082709631873,38212.36,23310.321521663875,44761.09411322456,0.853695843612327,233.6966666666667,63.8709,0.5634084069092519,6.363304728757534,38.212360000000004,3.16973125,7113.629055240272
2017-10-12 09:43:55,235.14,60.678,12142.01,14267.82492,7492.824641460185,0.8510063775018625,232.8,61.8065,12147.03,14388.5532,7712.335921647229,0.8442148304389632,234.29,63.4233,12380.26,14859.444957,8217.801820591241,0.8331576338029972,36669.3,23422.962383698658,43511.75392141947,0.8427446998855374,234.07666666666668,61.96926666666667,0.545405351523007,2.3463781508898407,36.6693,3.1200691666666662,7116.749124406938
2017-10-12 09:48:55,236.49,63.3574,12534.83,14983.391526,8208.53570940083,0.8365816229422343,234.21,65.8744,13324.79,15428.443223999999,7777.328061236162,0.863650972852036,235.47,68.3372,13209.93,16091.360483999999,9188.55982301561,0.8209330723238057,39069.55,25174.423593652602,46477.75102643364,0.8406075839981949,235.39000000000001,65.85633333333332,0.5012957219932906,3.7945224200152756,39.06955,3.1557854166666663,7119.904909823605
2017-10-12 09:53:55,236.58,67.2385,13439.25,15907.28433,8510.479081283473,0.8448487951305765,234.29,68.381,13775.61,16020.984489999999,8179.517904908607,0.859847908135638,235.7,62.4356,12056.27,14716.07092,8438.54827618884,0.819258759049253,39271.130000000005,25128.545262380918,46622.58506861698,0.8423198744171426,235.5233333333333,66.01836666666667,0.5236565379226348,5.426924123640338,39.27113000000001,3.264195,7123.169104823604
2017-10-12 09:58:55,236.19,69.2457,13961.29,16355.141883,8518.981602806803,0.8536330714753237,233.95,60.5279,11844.63,14160.502205,7760.448624977159,0.8364555033802206,235.43,55.3088,10488.82,13021.350784,7716.23167404773,0.8055093648877157,36294.74,23995.661901831692,43509.76834889628,0.8341745170638375,235.18999999999997,61.694133333333326,0.5272333007355673,12.240331873803248,36.29474,3.148577916666666,7126.317682740271
2017-10-12 10:03:55,235.71,89.3957,18182.55,21071.460447,10649.005628084977,0.8628993726245822,233.79,62.1008,12352.16,14518.546032,7629.700008368805,0.8507849183227357,235.52,46.9392,8988.1,11055.120384,6436.594215478579,0.813025972381849,39522.81,24715.29985193236,46614.359987744414,0.8478676959287034,235.00666666666666,66.14523333333334,0.5177158094805829,35.15063065768911,39.52281,3.1590645833333326,7129.476747323604
2017-10-12 10:08:55,235.65,84.4592,17539.08,19902.81048,9407.578740377237,0.8812363468779814,233.6,68.1869,13813.26,15928.459839999998,7931.5623332917685,0.8672062546381133,235.35,48.1012,9054,11320.617419999999,6795.694428828258,0.7997796996482195,40406.340000000004,24134.835502497262,47065.51388148442,0.8585126702695127,234.86666666666667,66.91576666666667,0.5393130854385524,28.116791608156127,40.40634000000001,3.3303812499999994,7132.807128573604
2017-10-12 10:13:55,235.13,85.5615,17505.64,20118.075494999997,9914.107615560735,0.8701448607423073,233.12,66.9067,13640.99,15597.289904000001,7562.991747273058,0.8745743705450844,234.91,46.6273,8672.73,10953.219043,6690.049458041235,0.7917973671440983,39819.36,24167.148820875027,46579.31421714924,0.8548721824105256,234.38666666666666,66.36516666666667,0.5404175436600425,29.741305052098117,39.81936,3.3427375000000006,7136.149866073604
2017-10-12 10:18:55,234.98,84.3768,17643.48,19826.860464,9044.999134799647,0.8898776501723807,232.9,67.5406,13698.94,15730.20574,7731.650244231754,0.8708684569309391,234.7,45.3874,8324.17,10652.422779999999,6646.977124600543,0.781434437208847,39666.59,23423.626503631946,46066.30700207852,0.8610759703010321,234.1933333333333,65.76826666666666,0.5522502775484475,30.98890650404855,39.66659,3.3119145833333334,7139.461780656938
2017-10-12 10:23:55,234.88,76.8932,15898.25,18060.674816,8569.341966965527,0.8802688804249827,232.65,64.632,13021.53,15036.634800000002,7519.317958942224,0.8659869826724793,234.43,47.0961,8821.28,11040.738723,6639.497775521254,0.7989755234061977,37741.06,22728.157701429005,44056.29083825176,0.8566554124713426,233.98666666666668,62.87376666666666,0.5712576215168983,25.094196678742005,37.74106,3.2253187499999996,7142.687099406938
2017-10-12 10:28:55,234.66,79.7953,16497.01,18724.765098,8858.074792819207,0.8810262726212812,232.37,69.7119,14101.82,16198.954203000001,7971.498601799502,0.8705389140113985,234.36,38.2527,7022.19,8964.902772,5573.000028289367,0.7832979540985479,37621.02,22402.573422908077,43786.03021294791,0.8592014351845748,233.79666666666665,62.58663333333334,0.6102168551020039,38.88039991499783,37.621019999999994,3.140086666666666,7145.827186073604
2017-10-12 10:33:55,234.71,74.5768,15404.84,17503.920728,8311.326333775378,0.8800793970323332,232.39,67.5319,13734.14,15693.738240999997,7593.867159585141,0.8751350244978259,234.35,38.4095,7108.36,9001.266325,5522.138495544911,0.7897066638565434,36247.34,21427.33198890543,42107.00907495532,0.8608386298698053,233.8166666666667,60.17273333333333,0.6101646589208232,36.16793209770538,36.247339999999994,3.0778483333333324,7148.905034406937
2017-10-12 10:38:55,234.63,78.8359,16477.91,18497.267216999997,8404.009550744382,0.8908294293794871,232.35,63.3755,12633.16,14725.297425,7565.556996620386,0.8579222297100731,234.33,41.0587,7654.32,9621.285171000001,5829.280717147231,0.7955610777519899,36765.39,21798.847264512,42742.05942527363,0.8601688943949297,233.77,61.09003333333334,0.6074346579971834,32.78985497361545,36.76539,3.042197083333333,7151.9472314902705
2017-10-12 10:43:55,234.86,71.7214,14810.99,16844.488004000003,8023.175888437196,0.8792781351669986,232.46,66.286,13538.68,15408.843560000001,7357.758063034792,0.8786305050915839,234.49,37.1752,7017.99,8717.212647999999,5170.842553235513,0.8050727088331551,35367.659999999996,20551.7765047075,40905.34062167246,0.8646220630970985,233.9366666666667,58.394200000000005,0.6312249754207069,36.33751297217876,35.367659999999994,3.0055437499999993,7154.95277524027
2017-10-12 10:48:55,235.4,81.5446,16726,19195.598840000002,9418.701546721259,0.8713455693367678,233.09,72.4208,14697.16,16880.564272,8303.42929611151,0.8706557294638758,235.12,42.7517,7823.39,10051.779704,6311.326653378537,0.7783089393499903,39246.55,24033.457496211304,46020.63413431735,0.8528033291643423,234.53666666666666,65.57236666666667,0.6168189764215937,34.80226172508643,39.246550000000006,3.1089254166666658,7158.061700656936
2017-10-12 10:53:55,234.78,88.1036,17384.94,20684.963208,11208.548706800259,0.8404626986852118,232.58,77.6874,15656.44,18068.535492,9019.304926215966,0.8665029884094383,234.67,47.7636,8905.96,11208.684011999998,6805.767683315703,0.7945589322051807,41947.34,27033.621316331926,49903.86773137364,0.8405629043784211,234.01,71.18486666666666,0.6110849963676673,32.902030675059216,41.94734,3.3830787499999997,7161.4447794069365
2017-10-12 10:58:55,233.59,88.8315,17439.02,20750.150085,11244.968207586253,0.8404286199648469,231.43,79.1128,16095.12,18309.075303999998,8727.505409516663,0.8790788028756257,233.36,47.212,8624.93,11017.39232,6855.181691822252,0.7828467707683482,42159.07,26827.65530892517,49971.09437104015,0.8436691357400516,232.79333333333332,71.71876666666667,0.5856410550130225,34.17064710631294,42.15907,3.5044337499999996,7164.949213156937
2017-10-12 11:03:55,235.35,94.1667,18875.26,22162.132845,11613.986919737246,0.8516896876312356,233.14,82.4927,16852.99,19232.348078,9266.063924517797,0.8762835370725346,235.08,50.0714,9064.94,11770.784712,7508.5441686556605,0.7701219775737242,44793.19,28388.5950129107,53031.52078889647,0.8446521867307758,234.52333333333334,75.57693333333333,0.5898489133988178,33.747774894279914,44.79319,3.6230108333333337,7168.57222399027
2017-10-12 11:08:55,235.66,85.9633,17266.38,20258.111278,10595.43270694646,0.8523193383161551,233.41,76.1349,15242.1,17770.647009,9136.426145297772,0.8577121582731676,235.27,49.1789,9102.48,11570.319803,7142.629641336163,0.7867094561759538,41610.96000000001,26874.488493580393,49534.93841636614,0.8400325372414699,234.78,70.4257,0.5835250021296552,30.16910020063699,41.610960000000006,3.600172916666667,7172.172396906936
2017-10-12 11:13:55,235.7,73.7817,14732.34,17390.34669,9240.255197925751,0.84715619893142,233.19,79.3306,16135.83,18499.102614,9047.197783535055,0.8722493375321086,234.78,64.8496,12370.54,15225.389087999998,8875.934485415572,0.8124941785395772,43238.71,27163.38746687638,51063.05573641042,0.8467709066061379,234.55666666666664,72.65396666666668,0.5826594852700752,10.741831485227483,43.23871,3.5354029166666674,7175.707799823603
2017-10-12 11:18:55,236.8,70.3371,13342.87,16655.82528,9969.16926935174,0.8010932977318072,234.22,80.8646,16261.56,18940.106612,9710.268010736168,0.8585780604686282,235.86,58.7676,11070.97,13860.926136000002,8340.197635952518,0.7987179133179386,40675.4,28019.634916040424,49392.1866896799,0.8235189151586764,235.62666666666667,69.98976666666668,0.5969895880488908,16.03401068632416,40.6754,3.4964212499999996,7179.204221073603
2017-10-12 11:23:55,236.43,79.3811,14858.37,18768.073473,11466.011635744413,0.79168328179104,234.03,80.1933,16240.49,18767.637999,9405.887550965548,0.8653454420244756,235.79,53.0661,9910.68,12512.455719,7638.060621488664,0.7920651407341857,41009.54,28509.959808198626,49945.97260317093,0.8210780141539664,235.41666666666666,70.88016666666667,0.5890265486725619,25.132653469118065,41.00954,3.4035391666666666,7182.607760240269
2017-10-12 11:28:55,236.14,85.5305,17600.04,20197.17227,9907.7928774504,0.8714110948165914,233.86,77.0326,15754.9,18014.843836,8736.001626915324,0.8745510171182369,235.64,49.2804,9145.49,11612.433455999999,7156.020083113804,0.787560164254344,42500.43,25799.814587479526,49718.376712572,0.8548233633149404,235.21333333333334,70.6145,0.5753642083782061,30.21206692676434,42.50043,3.479582083333333,7186.087342323603
2017-10-12 11:33:55,236.21,94.622,19060.87,22350.66262,11671.990164327815,0.8528100631318106,233.98,82.6322,16579.13,19334.282155999997,9947.20638827404,0.8574991233825047,235.65,59.7601,10869.19,14082.467565,8954.13878958647,0.7718242523784573,46509.19,30573.335342188322,55658.18527765706,0.8356217467023713,235.28,79.00476666666667,0.5525331519891241,24.358867798272087,46.509190000000004,3.7087341666666664,7189.796076490269
2017-10-12 11:38:55,236.46,109.8151,22156.75,25966.878546,13540.945715134341,0.8532696743179815,234.24,99.3374,20812.06,23268.792576,10406.481946427073,0.8944194217222112,236.07,62.8701,11465.61,14841.744507,9424.286038685617,0.7725244154817738,54434.42,33371.71370024703,63849.64648318466,0.8525406638599912,235.59,90.6742,0.5730294155099938,30.66373896874745,54.434419999999996,4.20598375,7194.002060240269
2017-10-12 11:43:55,232.99,101.4269,20499.65,23631.453431,11756.272416842918,0.8674730930052882,230.62,97.6332,20356.71,22516.168584000003,9621.964751494817,0.9040929820744673,232.61,57.9023,10571.31,13468.654003,8345.780103527048,0.7848824387088237,51427.67,29724.01727186478,59399.68387463872,0.8657902979506856,232.07333333333335,85.65413333333333,0.6262388325529347,32.39987640215067,51.42767,4.4109204166666665,7198.412980656936
2017-10-12 11:48:55,232.14,95.9148,19850.41,22265.661672,10085.678585195434,0.8915257176014096,229.76,90.5042,18629.04,20794.244992,9239.020157230801,0.8958747964721488,231.6,61.1344,11348.55,14158.72704,8466.402086525726,0.8015233267750036,49828,27791.10082895196,57054.13980847467,0.8733459161292741,231.16666666666666,82.5178,0.6085075702956019,25.91368165414007,49.828,4.2189862499999995,7202.631966906936
2017-10-12 11:53:55,232.18,105.5093,22158.4,24497.149274,10445.842809110167,0.9045297374057224,230.02,85.8223,17580.72,19740.845446,8978.823041159618,0.8905758392208225,231.83,63.0294,11828.85,14612.105802000002,8578.574686178474,0.8095239769192577,51567.97,28003.240536448255,58680.80615041923,0.8787876885640159,231.34333333333336,84.78699999999999,0.572021382361001,25.6614811232854,51.56797,4.224832083333333,7206.856798990269
2017-10-12 11:58:55,232.58,96.2534,20248.18,22386.615772,9548.391090165882,0.9044770413813666,230.3,84.7225,17570.84,19511.59175,8483.383423674073,0.9005333970253863,232.19,54.3522,9929.11,12620.037318,7789.615941470583,0.7867734262432076,47748.130000000005,25821.39045531054,54282.852942181504,0.8796171794960399,231.68999999999997,78.4427,0.5999395744313342,30.710952070747176,47.74813,4.138170833333334,7210.994969823603
2017-10-12 12:03:55,232.63,98.5588,20549.64,22927.733644,10168.247927770522,0.896278730339214,230.3,90.0629,18682.73,20741.48587,9009.152892614804,0.9007421221939679,232.17,58.052,10462.78,13477.93284,8496.170214346605,0.7762896672810548,49695.149999999994,27673.571034731933,56880.879628719296,0.8736705607293174,231.70000000000002,82.22456666666666,0.6042296072507577,29.398229320758553,49.69514999999999,4.060136666666667,7215.05510649027
2017-10-12 12:08:55,232.22,97.5094,19978.06,22643.632868,10658.85679128723,0.8822815718865064,229.97,88.4585,18269.1,20342.801245,8948.158899101732,0.8980621586955883,231.8,62.2021,11901.94,14418.44678,8138.515330457538,0.8254661671678342,50149.100000000006,27745.5310208465,57312.70995546063,0.8750083539754502,231.33,82.72333333333333,0.587904724851949,24.807067735826244,50.149100000000004,4.160177083333333,7219.215283573603
2017-10-12 12:13:55,235.1,95.9257,19687.5,22552.13207,11000.04566593805,0.8729773282140947,232.79,85.4241,17609.83,19885.876238999997,9238.071290259923,0.8855445839225211,234.63,63.2056,12318,14829.929928,8257.947545812463,0.8306175457203415,49615.33,28496.064502010435,57216.314658597505,0.8671535434613079,234.17333333333332,81.51846666666667,0.5907305130103025,22.464684893484264,49.61533,4.15685125,7223.372134823603
2017-10-12 12:18:55,236.04,107.5669,21855.8,25390.091076,12922.102429851531,0.8608003781703331,233.64,105.4487,21799.38,24637.034268,11479.132769430196,0.8848215967420353,235.63,70.8893,14239.06,16703.645759000003,8732.751683092725,0.8524522254267711,57894.24,33133.986882374455,66705.3529478629,0.8679099568703325,235.10333333333332,94.63496666666667,0.6224213466419043,25.091852940896754,57.894239999999996,4.4795654166666665,7227.85170024027
2017-10-12 12:23:55,235.96,108.247,22042.07,25541.96212,12904.998219860974,0.8629748136201527,233.58,108.4282,22642.14,25326.658956000003,11347.825787080765,0.8940042205857545,235.71,63.4966,12463.89,14966.783586000001,8285.895061974841,0.8327701091140771,57148.1,32538.71906891658,65762.25035881813,0.869010711892966,235.08333333333334,93.3906,0.6394895427153479,32.009645510361864,57.1481,4.793430833333333,7232.645131073603
2017-10-12 12:28:55,234.76,98.2701,19780.75,23069.888676,11871.886663901949,0.8574271977557592,232.17,109.7893,23517.94,25489.781780999998,9830.334348301665,0.9226418728123517,234.47,53.004,10600.49,12427.84788,6486.988106072069,0.8529626450496914,53899.18,28189.20911827568,60825.59589010433,0.8861266250047346,233.79999999999998,87.02113333333334,0.6971770744225815,39.09065767166137,53.89918,4.62697,7237.272101073603
2017-10-12 12:33:55,233.18,106.7045,22009.64,24881.35531,11604.20566574314,0.8845836460988186,230.48,114.3466,24426.95,26354.604367999997,9893.901409014774,0.9268570174272632,232.87,54.2022,10828.82,12622.066314,6484.845059260362,0.8579276744877352,57265.409999999996,27982.952134018276,63736.74601517446,0.8984677376903778,232.17666666666665,91.7511,0.7307653654544636,40.92474095678417,57.265409999999996,4.631857916666666,7241.9039589902695
2017-10-12 12:38:55,233.62,99.2782,20164.97,23193.373084,11458.906575791407,0.8694280873665096,230.75,112.5861,23951.38,25979.242575,10062.427185639288,0.921942967769529,233.07,56.6452,11116.6,13202.296764,7121.927006416514,0.8420201574556879,55232.950000000004,28643.26076784721,62218.286324178,0.8877285644322946,232.48000000000002,89.50316666666667,0.74415003441157,36.71151300047112,55.23295,4.687431666666667,7246.591390656936
2017-10-12 12:43:55,234.58,96.3005,19660.35,22590.171290000002,11125.937119588642,0.8703054858509661,231.68,105.2392,22246.94,24381.817856,9977.309386781617,0.9124397586509473,234.15,53.1499,10581.08,12445.049085,6551.335189231227,0.8502240471476613,52488.369999999995,27654.581695601486,59327.943450077524,0.884715817668064,233.47,84.89653333333332,0.7666937936351531,37.39449902940677,52.488369999999996,4.488388333333333,7251.079778990269
2017-10-12 12:48:55,234.86,99.1873,20620.83,23295.129278,10837.177593351174,0.8851992085519089,232.08,91.4548,18786.44,21224.829984000004,9877.402491348908,0.8851161594303396,234.41,51.6119,10039.18,12098.345479,6751.653742368585,0.8297977618035254,49446.450000000004,27466.233827068667,56562.7564590492,0.8741874175774775,233.78333333333333,80.75133333333333,0.7285948527839106,36.08538971492731,49.446450000000006,4.247284166666667,7255.327063156936
2017-10-12 12:53:55,235.18,100.6085,20886.14,23661.107030000003,11118.32459435843,0.8827203213069611,232.28,100.021,20980.15,23232.87788,9979.97598015613,0.903037071359151,234.69,55.5993,10958.76,13048.599717,7083.186700694289,0.8398418403258006,52825.05,28181.48727520885,59872.21502955489,0.8822965706868173,234.05000000000004,85.4096,0.7562486648152268,34.90275097881268,52.825050000000005,4.2613125,7259.588375656936
2017-10-12 12:58:55,235.5,93.1384,19379.02,21934.0932,10274.143679445318,0.8835113365890139,232.5,95.5225,20013.93,22208.981249999997,9627.120759497693,0.9011638028196365,234.89,52.019,10339.44,12218.742909999999,6511.041298216072,0.8461950690146735,49732.39,26412.305737159084,56310.92708760234,0.8831747685956551,234.29666666666665,80.22663333333334,0.7668340707649786,35.15993649656661,49.73239,4.273226666666666,7263.861602323602
2017-10-12 13:03:55,235.16,94.9378,19912.43,22325.573048,10095.857735560852,0.8919112605615211,232.32,81.4698,16451.79,18927.063936000002,9358.010206947409,0.8692203954945207,234.6,51.8331,9605.33,12160.04526,7456.8315199116905,0.7899090665062212,45969.55,26910.69946241995,53267.11248753014,0.863000599305275,234.02666666666667,76.08023333333334,0.7292616226071149,31.87047708844216,45.969550000000005,3.9875808333333334,7267.849183156935
2017-10-12 13:08:55,235.02,89.9714,18801.14,21145.078428,9676.335898813712,0.8891496933444242,232.15,84.5411,17630.41,19626.216365,8623.051202311963,0.898309163219092,234.33,57.0562,10955.17,13369.979346,7664.241513911641,0.819385708570862,47386.72,25963.628615037316,54033.42709118111,0.8769889779531321,233.83333333333334,77.18956666666666,0.7198859586600158,26.083015537073877,47.386720000000004,3.8898445833333337,7271.739027740268
2017-10-12 13:13:55,234.84,91.0942,19086.74,21392.561928,9661.162560257177,0.8922138481701911,232.07,82.4056,17481.51,19123.867592000002,7753.652029608243,0.9141200081992283,234.24,53.4302,10289.04,12515.490048,7125.527841499674,0.8221044450148566,46857.29,24540.34243136509,52894.5557954007,0.8858622460361856,233.71666666666667,75.64333333333333,0.7045567995436107,29.36561935398581,46.85729,3.92683375,7275.665861490268
2017-10-12 13:18:55,234.64,92.562,19039.6,21718.747679999997,10449.767108768754,0.8766435468806,232.03,73.1329,15121.18,16969.026787000003,7700.505535711511,0.8911047280321556,234.1,52.3864,9818.24,12263.65624,7348.430286482342,0.8005964785588282,43979.02,25498.70293096261,50836.38511265215,0.8651091123521785,233.59,72.69376666666668,0.6678368080825388,27.93549928398263,43.97902,3.7848462499999997,7279.450707740268
2017-10-12 13:23:55,233.87,103.9038,21418.84,24299.981706000002,11477.038118187755,0.8814344084346117,231.36,76.6209,15679.46,17727.011424000004,8270.518008869012,0.884495396599796,233.48,56.6193,10873.21,13219.474164,7518.497287926856,0.822514561858332,47971.51,27266.053414983624,55178.83145291173,0.8693824921054685,232.90333333333334,79.048,0.6626497402355723,31.443932800323854,47.97151,3.8312720833333334,7283.281979823601
2017-10-12 13:28:55,233.79,98.5999,20379.94,23051.670621,10772.073338753069,0.8840981781786321,231.09,84.479,17842.7,19522.25211,7921.8927130073835,0.9139672973929236,233.3,53.2843,9986.08,12431.227190000001,7403.621794972737,0.8033060491431658,48208.72,26097.58784673319,54819.38320937546,0.8794101133147213,232.7266666666667,78.78773333333334,0.7032570397318818,32.369802067326894,48.20872,4.007509583333333,7287.289489406935
2017-10-12 13:33:55,233.5,96.0921,19617.51,22437.50535,10890.130749039641,0.874317785956539,230.94,79.3234,16452.91,18318.945996000002,8055.15579838556,0.8981362794340102,233.06,56.3395,10750.2,13130.48387,7539.416862087555,0.8187207803180524,46820.619999999995,26484.70340951276,53792.28543085203,0.8703965564018682,232.5,77.25166666666667,0.6709677419354848,27.070181873098743,46.82062,3.959555833333333,7291.249045240268
2017-10-12 13:38:55,233.07,96.3102,20078.51,22447.018313999997,10036.03843002563,0.8944845020898485,230.63,69.3505,14539.35,15994.305815,6665.217181851076,0.9090328875895637,232.7,50.1839,9891.67,11677.793529999999,6206.909564381443,0.8470495710160069,44509.53,22908.16517625815,50058.78836491777,0.8891451721830566,232.13333333333333,71.9482,0.6476163124640998,33.86047183946228,44.50953,3.805422916666666,7295.0544681569345
2017-10-12 13:43:55,232.29,102.8624,21403.76,23893.906895999997,10620.632966877078,0.8957831841046947,229.92,78.0119,16802.45,17936.496047999997,6276.588601893508,0.9367743819659555,231.89,58.752,12154.68,13624.00128,6154.442702230774,0.892152000737334,50360.89,23051.664271001362,55385.90495112508,0.9092726758629408,231.36666666666665,79.87543333333333,0.6252701339864537,28.778518885447873,50.36089,3.952934166666666,7299.007402323601
2017-10-12 13:48:55,233.98,108.7842,22438.82,25453.327115999997,12015.457472843082,0.8815672661471013,231.86,78.7788,16867.13,18265.652568,7009.564130385356,0.9234342948989349,233.77,57.6196,12103.41,13469.733892,5911.107975091766,0.8985634086794029,51409.36,24936.129578320204,57137.840823366576,0.8997427844521575,233.20333333333335,81.72753333333333,0.5760352196223611,33.10593818647817,51.40936,4.2404270833333335,7303.247829406934
2017-10-12 13:53:55,234.47,102.555,20958.63,24046.07085,11787.677966687066,0.871603104338354,232.25,79.1316,16497.92,18378.3141,8098.213681538595,0.8976840808265432,234.05,60.635,12731.54,14191.62175,6269.770101325331,0.8971166385547164,50188.090000000004,26155.661749550993,56594.726074123064,0.8867980018892188,233.59,80.77386666666666,0.5736546941221814,26.9655697222204,50.18809,4.233227083333333,7307.481056490267
2017-10-12 13:58:55,233.31,110.8614,22189.16,25865.073234,13290.71826104907,0.8578811975228448,231.39,72.9859,14984.09,16888.207401,7790.288575597898,0.8872516569824189,233.11,59.9809,12241.58,13982.147599,6756.04696429957,0.8755150032084853,49414.83,27837.053800946538,56716.19687748547,0.8712648717745057,232.60333333333332,81.27606666666667,0.5216319628552206,36.401039748478645,49.41483,4.150121666666667,7311.631178156934
2017-10-12 14:03:55,233.02,112.6772,22707.88,26256.041144000003,13180.739071122716,0.8648630566755939,231.2,66.2139,13414.82,15308.653679999998,7375.464857334584,0.8762899912959558,232.81,62.6798,12984.23,14592.484238000001,6659.60716134056,0.8897888658456127,49106.92999999999,27215.811089797862,56144.37591870145,0.8746544813519369,232.34333333333333,80.52363333333334,0.4920878584852927,39.93059594512418,49.10692999999999,4.105073333333333,7315.736251490267
2017-10-12 14:08:55,232.3,135.1025,27017.49,31384.31075,15969.664847844037,0.8608597529897961,230.6,76.6099,15693.95,17666.24294,8111.477856260216,0.8883580993028052,232.46,63.1889,12894.27,14688.891694,7035.718894694569,0.877824567613018,55605.71000000001,31116.86159879882,63720.12288408507,0.8726554106173618,231.78666666666666,91.63376666666666,0.5119650253106308,47.43746210003372,55.60571000000001,4.363026666666666,7320.099278156934
2017-10-12 14:13:55,231.94,128.2473,24992.48,29745.678762,16130.137893449573,0.8402054026054973,230.22,81.7761,16819.53,18826.493742,8458.14856789978,0.8933968390766961,232.05,63.8715,13116.04,14821.381575,6902.379771509928,0.8849404445617616,54928.049999999996,31490.66623285928,63314.71184955233,0.8675400771075035,231.40333333333334,91.2983,0.5113726394030641,40.470633078600585,54.92805,4.605573333333334,7324.704851490267
2017-10-12 14:18:55,232.33,136.0037,27118.6,31597.739621000004,16217.234141385316,0.858244935405976,230.71,81.8162,16845.77,18875.815502,8515.658751537872,0.8924525670541278,232.47,60.3385,12164.94,14026.891095,6983.402364706641,0.8672584621645985,56129.31,31716.295257629827,64470.325157744104,0.8706224121355747,231.83666666666667,92.71946666666668,0.48597432100185406,46.683005079120385,56.12931,4.627389999999999,7329.332241490267
2017-10-12 14:23:55,233.3,134.848,26883.63,31460.038400000005,16340.270932655148,0.8545326505386591,231.68,83.6447,17375.38,19378.804096,8581.038284889906,0.8966177641264494,233.27,64.4043,13351,15023.591061000003,6889.055622373738,0.8886690236569398,57610.01,31810.36483991879,65808.90945342311,0.8754135341017015,232.75,94.29900000000002,0.45972073039741923,43.00045599635201,57.61001,4.739138333333333,7334.0713798236
2017-10-12 14:28:55,233.17,128.4355,25308.89,29947.305534999996,16009.409601060914,0.845114094502459,231.48,79.9649,16428.51,18510.275052,8528.443098279642,0.887534623545474,233.06,56.4265,11425.57,13150.76009,6511.439251028672,0.8688144199884039,53162.969999999994,31049.291950369225,61565.898920101565,0.863513258679019,232.57000000000002,88.27563333333332,0.46867609751904016,45.49371683918818,53.162969999999994,4.615540833333332,7338.686920656934
2017-10-12 14:33:55,232.99,137.3241,27504.37,31995.142058999998,16346.215044428196,0.8596420653260772,231.5,79.884,16369.01,18493.146,8605.344885431148,0.8851392834945444,232.92,68.2151,14087.62,15888.661092,7347.687665656088,0.8866461383013053,57961,32299.247595515433,66352.98724425607,0.8735251027453548,232.47,95.14106666666667,0.4172581408353761,44.33735589818905,57.961,4.630165416666666,7343.3170860736
2017-10-12 14:38:55,233.8,110.8645,22988.72,25920.120100000004,11973.778800363072,0.886906384357378,231.77,80.1073,16587.64,18566.468921,8340.501629090359,0.8934192102214006,233.18,67.4013,14189.36,15716.635134000002,6758.304722760229,0.9028242927968706,53765.72,27072.585152213658,60196.98924316946,0.8931629418011264,232.91666666666666,86.12436666666667,0.49230769230768384,28.72605546010788,53.76572,4.655279999999999,7347.9723660736
2017-10-12 14:43:55,233.73,114.4729,23886.96,26755.750916999998,12053.35426721318,0.8927785310193916,231.64,88.7117,18644.42,20549.178187999998,8640.27355271666,0.9073073302214921,233.12,73.3886,15581.82,17108.350432,7064.172987102918,0.9107727867705627,58113.2,27757.800807032756,64402.17014886151,0.9023484746814439,232.83,92.19106666666666,0.5111025211527837,24.169189205606337,58.1132,4.661621666666666,7352.633987740267
2017-10-12 14:48:55,233.57,108.263,22434.46,25286.98891,11667.339570050362,0.8871938086360318,231.4,84.4694,17565.59,19546.21916,8573.49003630675,0.8986694488695173,232.95,70.4526,14784.03,16411.93317,7126.289871710682,0.9008097855909074,54784.08,27367.11947806779,61239.322742607445,0.894589906394961,232.64000000000001,87.72833333333334,0.5330123796423698,23.40710906776602,54.78408,4.7040533333333325,7357.3380410736
2017-10-12 14:53:55,234.46,110.8953,23048.57,26000.512038,12032.873604974122,0.886466003681554,232.18,81.0506,16700.21,18818.328308,8673.665099804937,0.8874438646551005,233.97,66.871,14232.82,15645.807869999999,6497.5486725805995,0.9096890437527788,53981.6,27204.087377359658,60448.94960704461,0.893011381519673,233.53666666666666,86.27229999999999,0.5809223391044896,28.541026494019544,53.9816,4.531903333333332,7361.869944406933
2017-10-12 14:58:55,234,104.4045,21386.48,24430.653,11809.965250414964,0.8753953486220774,231.65,80.2831,16555.67,18597.580115,8472.294670568506,0.8902056018915554,233.55,59.3632,12012.1,13864.27536,6922.975144249987,0.8664066233606601,49954.24999999999,27205.235065233457,56881.91195817091,0.8782097556202877,233.0666666666667,81.35026666666667,0.6078375286041271,28.339468667998624,49.954249999999995,4.330660416666666,7366.2006048236
2017-10-12 15:03:55,233.8,113.3234,23413.69,26495.010920000004,12400.99690487904,0.8837018437431916,231.65,79.1217,16273.83,18328.541805,8431.957176642483,0.8878955114454616,233.52,61.2726,12809.43,14308.377552,6375.591834934033,0.8952398658371662,52496.95,27208.545916455554,59128.96692984218,0.8878381058523952,232.99,84.57256666666667,0.5751319799133024,33.99546030883931,52.49695,4.268799999999999,7370.4694048236
2017-10-12 15:08:55,234.09,98.849,19959.56,23139.562410000002,11707.062532193337,0.8625729236510656,231.78,75.9296,15482.15,17598.962688,8368.184932894119,0.8797194627020054,233.68,58.2992,12149.23,13623.357056,6163.770589693051,0.8917941407583702,47590.94,26239.018054780507,54345.04244696748,0.8757181493866996,233.1833333333333,77.69259999999998,0.601815452791069,27.23090744807102,47.59094,4.1703287499999995,7374.6397335736
2017-10-12 15:13:55,234.45,117.219,24247.39,27481.994549999996,12935.381812460331,0.8823009536620406,232.29,83.4823,17019.56,19392.103466999997,9294.528190351206,0.8776541456146101,234.1,65.3872,13423.82,15307.143520000001,7355.929536739598,0.8769644043946351,54690.77,29585.839539551132,62180.4006456453,0.8795499776798266,233.61333333333334,88.69616666666667,0.5664631014211597,32.15790986833327,54.69076999999999,4.261737916666666,7378.901471490267
