DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-12 15:18:55,232.88,116.5124,23587.33,27133.407712,13411.17733596574,0.8693095334858469,230.74,86.1646,17137.87,19881.619803999998,10078.30431639693,0.8619956607636173,232.55,68.334,13635.64,15891.071700000002,8160.6054655853195,0.8580692515533737,54360.84,31650.08711794799,62903.33011915424,0.8641965361297615,232.0566666666667,90.33699999999999,0.5673901489578801,28.975281446140578,54.360839999999996,4.543817083333332,7383.4452885736
2017-10-12 15:23:55,232.62,126.4003,25819.03,29403.237786,14068.691558178334,0.8781015950662896,230.54,94.2695,18999.39,21732.890529999997,10551.858149959351,0.8742228731043998,232.38,75.0799,15015.95,17447.067162,8883.771617552913,0.8606575455102843,59834.369999999995,33504.3213256906,68576.17210658544,0.8725242042819424,231.84666666666666,98.58323333333334,0.5635908790292458,28.216833356043974,59.83436999999999,4.758133749999999,7388.2034223236
2017-10-12 15:28:55,232.4,130.9724,26248.72,30437.98576,15410.245795819179,0.8623671818157786,230.5,90.5629,18277.08,20874.74845,10084.813807124916,0.8755592932665975,232.32,71.5657,14298.17,16626.143424,8484.749837592062,0.8599811534983183,58823.97,33979.809440536155,67932.95883572311,0.8659120846222721,231.74,97.70033333333333,0.5350824199533999,34.05522328480626,58.82397,4.9440975,7393.147519823599
2017-10-12 15:33:55,232.66,135.4004,27437.89,31502.257063999998,15477.54478185212,0.8709817186831144,230.88,87.3976,17874.44,20178.357888,9363.253801035826,0.8858223300038636,232.71,67.4633,13619.63,15699.384543000002,7808.735729430688,0.8675263646607524,58931.96,32649.534312318632,67371.86356523672,0.8747265828996359,232.08333333333334,96.75376666666666,0.518491921005392,39.94328558440274,58.93196,4.906497083333333,7398.054016906933
2017-10-12 15:38:55,232.62,135.8344,27338.17,31597.798128,15844.409348061554,0.8651922481830978,231.01,82.1806,16922.4,18984.540406,8604.949312288052,0.8913779126647561,232.71,65.1052,12631.12,15150.631092,8366.386916194891,0.8337025648172255,56891.69,32815.7455765445,65677.52696928075,0.8662276523689735,232.11333333333334,94.37339999999999,0.4753425050980927,43.93293025365199,56.891690000000004,4.825985416666667,7402.880002323599
2017-10-12 15:43:55,233.86,135.5902,27050.21,31709.124172000003,16545.533980842534,0.8530733883809396,232.12,85.9015,17642.38,19939.45618,9291.304574156433,0.8847974508801273,233.85,67.4768,12912.41,15779.44968,9069.768475300352,0.8183054708407296,57605,34906.60703029932,67355.82557854771,0.8552341167999391,233.27666666666667,96.32283333333334,0.495834702713516,40.76641571659195,57.605,4.770695416666666,7407.650697740266
2017-10-12 15:48:55,235.23,125.0078,25280.44,29405.584794,15019.579570797712,0.8597156008663461,233.44,77.0063,16139.53,17976.350672,7916.1073048446515,0.8978201579667092,235.13,57.5037,11333.81,13520.844981,7372.7877959516045,0.8382471669430939,52753.78,30308.47467159397,60840.48768054915,0.8670834506947174,234.6,86.50593333333332,0.49445865302642655,44.50777557454636,52.75378,4.5982825,7412.248980240266
2017-10-12 15:53:55,234.95,122.205,23843.99,28712.064749999998,15995.211880062498,0.8304519444217262,233.09,87.072,18239.3,20295.61248,8901.675204607938,0.898681920438402,234.75,67.054,12961.75,15740.9265,8931.3942929367,0.8234426353493234,55045.04,33828.28137760714,64608.89296036701,0.8519731182171197,234.26333333333332,92.11033333333334,0.5008608545938266,32.67241098537622,55.04504,4.4916175,7416.740597740266
2017-10-12 15:58:55,233.92,127.7163,25746.14,29875.396896,15155.052451045043,0.8617840321795737,232.06,84.5083,17675.03,19610.996098000003,8496.145152648427,0.9012816030187554,233.78,62.2519,12093.04,14553.249182,8096.631726328155,0.8309512088171432,55514.21,31747.82933002163,63951.17027148355,0.8680718392538053,233.25333333333333,91.49216666666666,0.5116039785069143,39.592606288698676,55.51421,4.606635416666666,7421.347233156933
2017-10-12 16:03:55,233.55,128.6971,26256.03,30057.207705000004,14630.674067199083,0.8735352351320486,231.7,88.2755,18332.61,20453.43335,9069.638713355245,0.8963096652914755,233.12,86.4944,17323.12,20163.574528,10318.878389234484,0.8591294155678784,61911.759999999995,34019.19116978881,70642.5607841635,0.8764087727391564,232.79,101.15566666666666,0.4682331715279881,27.226782483762662,61.911759999999994,4.89274875,7426.239981906932
2017-10-12 16:08:55,233.65,128.0478,26104.49,29918.36847,14617.262867807713,0.8725238485573074,231.75,89.5386,18694.63,20750.57055,9005.386572137104,0.900921252018297,233.15,88.7531,18017.03,20692.785265000002,10177.32735066045,0.8706913916742854,62816.15,33799.976790605266,71332.3708555096,0.8806121154621371,232.85,102.11316666666666,0.472407129053036,25.39793268579469,62.81615,5.19699625,7431.436978156932
2017-10-12 16:13:55,233.79,120.8719,24668.15,28258.641501,13785.25281086783,0.8729418220308666,231.9,84.0799,17584.72,19498.12881,8423.4582929431,0.9018670545955841,233.28,83.7366,17280.73,19534.074048,9108.041478816784,0.8846454639998301,59533.600000000006,31316.752582627712,67268.03491467191,0.8850206502318245,232.99,96.22946666666667,0.46783123739216426,25.607991176645818,59.53360000000001,5.097906249999999,7436.534884406932
2017-10-12 16:18:55,233.71,123.3459,25284.49,28827.170289,13845.588189416309,0.877106207321645,231.81,82.4629,17227.25,19115.724849000002,8284.491169660098,0.9012083055224143,233.16,86.9847,17754.67,20281.352652,9803.31365334638,0.8754184350839715,60266.41,31933.393012422788,68203.97175805784,0.8836202415569725,232.89333333333332,97.59783333333333,0.4651628785710116,26.38180150857175,60.26641,4.991667083333334,7441.526551490266
2017-10-12 16:23:55,233.86,119.9563,24696.63,28052.980318,13305.869808666977,0.8803567293045715,231.76,86.068,17579.1,19947.11968,9426.708159174303,0.8812851319895424,233.38,77.896,15727.49,18179.36848,9117.866890425497,0.8651285118788681,58003.219999999994,31850.444858266776,66172.68596662744,0.8765432315873121,233,94.6401,0.5321888412017206,26.749971735025635,58.00321999999999,4.92790125,7446.454452740266
2017-10-12 16:28:55,234.23,128.3847,26412.61,30071.548281,14376.092967298664,0.8783255771598627,232.13,91.2628,18489.69,21184.833764,10340.625963268105,0.872779565134944,233.65,87.255,17192.74,20387.13075,10956.495402727805,0.8433133730699207,62095.04000000001,35673.21433329458,71612.65400381957,0.8670959185046833,233.33666666666667,102.30083333333334,0.5171354694932976,25.497218171894982,62.09504000000001,5.0040941666666665,7451.4585469069325
2017-10-12 16:33:55,234.99,118.2833,24113.83,27795.392667,13824.14757747534,0.8675477367380054,232.83,88.5921,17925.1,20626.898643,10205.867803307825,0.8690157599665672,234.31,83.1131,16131.09,19474.230461,10910.251484729406,0.8283300350329567,58170.020000000004,34940.266865512574,67857.00756321072,0.8572441091778619,234.04333333333338,96.66283333333335,0.5184225143492088,22.36688696275884,58.17002,5.011044166666666,7456.469591073599
2017-10-12 16:38:55,235.45,111.5973,22597.43,26275.584285,13407.553352988718,0.8600162704241079,233.19,85.4418,17230.64,19924.173342,10003.885672700553,0.8648107855836582,234.69,79.6477,15565.08,18692.518713,10350.774870967643,0.8326903527011063,55393.15,33762.21389665692,64871.319965961186,0.853892753054285,234.4433333333333,92.22893333333333,0.534599690045911,21.000315157788528,55.39315,4.73179875,7461.201389823599
2017-10-12 16:43:55,235.9,105.8509,21436.79,24970.22731,12805.322581214801,0.858493987013689,233.58,84.6802,17117.08,19779.601116,9911.51817743722,0.865390555634297,234.99,81.4231,15824.77,19133.614269,10755.084817981699,0.8270664275718707,54378.64,33471.925576633716,63854.57141080274,0.8516013622605002,234.82333333333335,90.65140000000001,0.5294760600167527,16.766977674917307,54.37864,4.573824583333334,7465.775214406933
2017-10-12 16:48:55,236.17,89.4534,18146.68,21126.209478,10817.334786625448,0.8589652591913015,233.82,68.4666,13765.37,16008.860412,8173.016606737121,0.8598594556850335,235.27,64.7578,12224.78,15235.567606,9092.704450744925,0.802384283680097,44136.83,28083.055844107494,52313.6481999885,0.8436962727445513,235.08666666666667,74.22593333333334,0.5388083827241074,20.515022153083947,44.13683,4.10481125,7469.880025656933
2017-10-12 16:53:55,236.42,83.4277,17632.17,19723.976834,8839.787510979477,0.8939459901213144,234.03,61.824,12535.61,14468.67072,7225.0200229262555,0.8663967991663577,235.54,57.9109,11387.73,13640.333385999998,7508.54848345046,0.8348571605799607,41555.509999999995,23573.356017356193,47776.18156865535,0.8697955473960152,235.33,67.72086666666667,0.5524157565971238,23.193491321729496,41.55551,3.5705141666666664,7473.4505398236
2017-10-12 16:58:55,236.55,89.1734,18253.28,21093.967770000003,10572.286674291372,0.8653317478734346,234.13,70.2592,14213.37,16449.786496,8281.03791846674,0.8640458648783182,235.58,64.9752,12295.41,15306.857616000001,9117.169681891262,0.8032615386157257,44762.06,27970.494274649376,52782.48350932147,0.8480476291361877,235.42,74.8026,0.547956843088944,19.211631681251724,44.76206,3.596565416666666,7477.047105240266
2017-10-12 17:03:55,235.69,90.4903,18947.84,21327.658807,9790.21907427023,0.8884163128951166,233.41,61.1269,12688.25,14267.629729,6524.842528471061,0.8893032858997038,234.89,56.7655,11087.84,13333.648294999999,7405.807247637247,0.8315683565883347,42723.93,23720.868850378538,48867.30823016303,0.8742844970869285,234.66333333333333,69.4609,0.5340984957172674,30.275161997613058,42.72393,3.6452495833333325,7480.6923548236
2017-10-12 17:08:55,234.24,76.4708,16080.23,17912.520192,7892.058209105387,0.8977089671157312,231.77,55.6571,11659.82,12899.646067,5518.103498618757,0.9038868151451275,233.2,52.3005,10355.57,12196.4766,6443.307491455577,0.849062425126942,38095.619999999995,19853.46919917972,42958.54399798924,0.886799608519859,233.07000000000002,61.47613333333334,0.5577723430729014,24.391037389035517,38.09562,3.3674812499999995,7484.0598360736
2017-10-12 17:13:55,236.84,86.336,18098.83,20447.81824,9515.546406128062,0.8851227934232655,234.34,62.0452,12953.85,14539.672168000001,6603.017259587759,0.8909313669746834,235.72,60.8046,11864.69,14332.860312,8041.145187546655,0.8277963882803242,42917.37,24159.708853262477,49250.30131472608,0.8714133488390964,235.63333333333333,69.7286,0.5488753713396474,23.817199829051493,42.917370000000005,3.3755412499999995,7487.435377323601
2017-10-12 17:18:55,237.23,82.9184,16576.53,19670.732032,10590.389597831183,0.8427002092770921,234.79,62.3254,12813.16,14633.380666,7068.1511394750605,0.8756117463526935,236.14,63.8503,12532.3,15077.609841999998,8383.06478905986,0.8311861184449928,41921.99,26041.605526366104,49351.98541042662,0.8494489056795498,236.0533333333333,69.69803333333334,0.5351897876186121,18.96806270478219,41.92199,3.5349733333333333,7490.970350656934
2017-10-12 17:23:55,236.35,94.1937,17829.9,22262.680995000002,13331.227665715347,0.8008873685970004,233.95,71.6404,14264.13,16760.27158,8800.073793921034,0.8510679514896022,235.23,78.9139,15084.19,18562.916697,10818.92269792429,0.8125980548325035,47178.22,32950.22415756067,57545.648961514846,0.8198399158127779,235.17666666666665,81.58266666666667,0.5215936955196773,15.457981270531329,47.17822,3.7125087499999996,7494.682859406934
2017-10-12 17:28:55,235.18,98.8242,19035.86,23241.475356000003,13334.249539586222,0.819046971348388,232.8,67.7983,13125.86,15783.44424,8765.21028484709,0.8316220338482977,234.12,76.816,14499.56,17984.161920000002,10639.212366109541,0.8062405167668774,46661.28,32738.67219054285,57000.839538012275,0.81860689032278,234.03333333333333,81.14616666666667,0.5269904571998234,21.785420136913423,46.66128,3.9099791666666666,7498.592838573601
2017-10-12 17:33:55,235.55,86.4886,17266.74,20372.389730000003,10811.750694656695,0.8475559435510563,232.91,63.142,12004.9,14706.40322,8494.743766543308,0.8163042873510985,234.35,70.5121,13471.6,16524.510635,9569.506004294477,0.8152495585234619,42743.24,28876.00046549448,51583.02015761424,0.8286300389041995,234.27,73.38090000000001,0.5805267426473785,17.862550064117492,42.74324,3.7251883333333327,7502.3180269069335
2017-10-12 17:38:55,236,88.5303,17778.76,20893.1508,10974.490567399504,0.8509372363310563,233.01,79.2631,14478.3,18469.094931,11466.747432480142,0.7839203845175146,234.46,87.4002,16881.91,20491.850892,11615.380653765127,0.8238352937943094,49138.97,34056.61865364477,59787.05250119532,0.8218998586528006,234.49,85.06453333333333,0.643950701522449,6.820037806590763,49.13897,3.828425416666666,7506.1464523236
2017-10-12 17:43:55,237.26,76.1041,15575.3,18056.458766,9134.863604797736,0.8625888498872226,234.06,72.3823,12603.68,16941.801138,11321.301879957891,0.7439397911317875,235.61,80.8836,15766.48,19056.984996000003,10704.521733705305,0.8273333900042075,43945.46,31160.68721846093,53871.995345804244,0.8157384874629976,235.64333333333335,76.45666666666666,0.6860650983831408,5.790120765575278,43.94546,3.8785179166666666,7510.024970240267
2017-10-12 17:48:55,237.61,84.4188,17326.35,20058.751068,10106.982244245373,0.8637800998308893,234.43,74.4633,13337.39,17456.431419,11262.372124652533,0.7640387476608342,235.95,84.2627,16366.19,19881.784064999996,11288.629788029535,0.8231751208288763,47029.93,32657.98415692744,57256.94931620985,0.821383789420396,235.99666666666667,81.04826666666666,0.6836254749360912,8.12474706430077,47.02993,3.79064125,7513.815611490267
2017-10-12 17:53:55,237.48,75.9696,15314.46,18041.260608,9537.001585098566,0.8488575345566007,234.17,71.0552,12793.94,16638.996184,10638.199720233051,0.7689129715831421,235.74,78.6792,15222.51,18547.834608,10597.04477416334,0.8207162896219847,43330.91,30772.24607949496,53146.01481019149,0.8153181410639034,235.79666666666665,75.23466666666667,0.7138919125235036,5.555240491971791,43.33091,3.7650349999999997,7517.580646490267
2017-10-12 17:58:55,237.22,82.4806,16781.66,19566.047931999998,10060.125214018033,0.8576928799481182,233.98,74.2773,13535.75,17379.402653999998,10900.784767500098,0.778838621181531,235.61,82.3507,16102.52,19402.648427000004,10824.583854881708,0.8299135069412654,46419.93,31785.49383639984,56259.466044646324,0.8251043471184409,235.60333333333332,79.70286666666668,0.6890111911263288,6.8072415630387395,46.41993,3.739618333333333,7521.3202648236
2017-10-12 18:03:55,237.02,86.6715,17324.04,20542.87893,11040.267787107243,0.8433112057483173,233.95,66.9115,12186.05,15653.945425,9825.792220802272,0.778465087819865,235.5,81.2566,15562.15,19135.9293,11135.675891121224,0.8132424485911954,45072.24,32001.73589903074,55277.64393648587,0.8153791802665848,235.49,78.27986666666668,0.653955581978012,14.522721040233428,45.07224,3.81217375,7525.1324385736
2017-10-12 18:08:55,236.24,122.0872,22813.71,28841.880128,17646.208809651474,0.7909924699344482,233.5,88.9575,16779.79,20771.57625,12243.244156083141,0.8078245867354434,234.93,105.1308,20394.48,24698.378844,13931.084058728049,0.8257416459928685,59987.979999999996,43820.53702446266,74288.60753569622,0.807499049853308,234.89000000000001,105.39183333333331,0.5917663587211097,15.84123374518268,59.98797999999999,4.377509166666666,7529.509947740266
2017-10-12 18:13:55,235.87,135.897,24654.41,32054.02539,20484.643303085966,0.7691517586334575,233.02,104.4374,19510.2,24336.002948,14546.241282374795,0.8017010863159598,234.68,108.2581,19995.67,25406.010908,15672.860986702939,0.7870448482608358,64160.28,50703.7455721637,81776.5941130169,0.7845799974419233,234.5233333333333,116.19749999999999,0.6410165299827886,16.953462854192217,64.16028,5.172844166666666,7534.682791906933
2017-10-12 18:18:55,235.49,138.3777,25603.87,32586.564573000003,20157.53039668796,0.7857186032188983,232.5,108.1865,19721.64,25153.361249999998,15612.446889690336,0.7840558485995585,234.36,109.3571,19960.06,25628.929956000004,16076.008692643652,0.7788097292500166,65285.56999999999,51845.98597902195,83367.93095886355,0.7831017184799035,234.11666666666667,118.64043333333332,0.6905389051042959,16.636205812914277,65.28556999999999,5.393577083333332,7540.076368990266
2017-10-12 18:23:55,235.23,130.8181,24342.2,30772.341662999996,18825.3634914284,0.7910415225003348,232.05,105.2552,19065.99,24424.46916,15265.736767928729,0.7806102099948362,233.98,102.3092,18360.69,23938.306616,15359.934451863051,0.7670003686780414,61768.880000000005,49451.034711220185,79125.21324119579,0.7806472484530459,233.75333333333333,112.79416666666667,0.7286883609502833,15.979490665149632,61.76888,5.293935416666667,7545.3703044069325
2017-10-12 18:28:55,234.72,129.429,24030.77,30379.57488,18586.034087363205,0.7910173231495858,231.46,105.7243,19480.96,24470.946478,14809.43682276746,0.7960852686067486,233.34,103.1318,18374.96,24064.774212,15539.44023679554,0.7635625349369474,61886.689999999995,48934.911146926206,78896.05774760651,0.7844078876282949,233.17333333333332,112.7617,0.7347895699908408,14.780993901298045,61.886689999999994,5.152315416666667,7550.5226198236
2017-10-12 18:33:55,234.28,130.0308,24148.99,30463.615824,18570.35732160701,0.792715813497583,230.88,109.4467,19978.97,25269.054096,15471.452829184283,0.7906496984057112,232.8,104.2798,18807.79,24276.33744,15349.514481463111,0.7747375421224167,62935.75000000001,49391.32463225441,80002.57231484023,0.7866715804127415,232.65333333333334,114.58576666666666,0.7622213307352887,13.479015572905661,62.935750000000006,5.200934999999999,7555.723554823599
2017-10-12 18:38:55,233.27,131.8866,25026.22,30765.187181999998,17893.71551285805,0.8134590520106527,229.47,106.7792,19573.55,24502.623024,14739.561576035938,0.798834883139979,231.16,99.4461,17534.72,22987.960476,14865.393414495902,0.7627784125654246,62134.490000000005,47498.67050338989,78210.0923612145,0.794456164468275,231.29999999999998,112.70396666666666,0.8517077388672838,17.020371066501944,62.13449000000001,5.211260000000001,7560.9348148235995
2017-10-12 18:43:55,234.51,135.8826,25599.53,31865.828525999998,18976.171674696012,0.8033536607752975,230.28,107.2515,19341.12,24697.87542,15359.23589920541,0.7831086549387088,232.02,101.8758,18103.89,23637.223116,15197.614401723213,0.7659059573603425,63044.53999999999,49533.02197562464,80175.64648850243,0.7863302980542961,232.26999999999998,115.00330000000001,0.9643948852628447,18.155392062662536,63.04453999999999,5.215792916666667,7566.150607740266
2017-10-12 18:48:55,234.55,127.212,24164.62,29837.574600000004,17502.913993565915,0.8098721268048374,230.14,101.3156,18487.66,23316.772183999998,14208.388114242798,0.792891050875655,231.98,99.7948,18379.63,23150.397704,14075.86995238548,0.7939228619309772,61031.91,45787.17206019419,76297.83197128164,0.7999167004243619,232.22333333333333,109.44080000000001,1.001909081774735,16.238185393381617,61.03191,5.169852083333333,7571.3204598236
2017-10-12 18:53:55,236.14,113.8956,21466.27,26895.306984,16203.604230253808,0.7981418473033333,231.38,96.2494,18088.83,22270.186171999998,12990.589723589916,0.8122442201557722,233.31,89.608,16802.16,20906.44248,12440.52878715164,0.803683362966878,56357.26000000001,41634.72274099536,70068.47288493704,0.8043169442631795,233.60999999999999,99.91766666666666,1.083001583836309,13.989451314915954,56.35726000000001,4.891215416666666,7576.211675240266
2017-10-12 18:58:55,236.73,118.2702,22584.9,27998.104446,16547.390868627146,0.8066581808621917,231.77,97.9034,18310.8,22691.071018000002,13401.466610185606,0.8069605875136835,233.85,86.299,15505.43,20181.02115,12917.246423748653,0.7683174148994933,56401.13,42866.1039025614,70842.00963455293,0.7961537270180793,234.11666666666667,100.82420000000002,1.1162525806221892,17.303385496735885,56.401129999999995,4.6982662500000005,7580.909941490267
2017-10-12 19:03:55,236.62,114.9616,22010.55,27202.213792000002,15984.246115571894,0.8091455411791948,231.5,92.9267,16851.57,21512.531049999998,13372.119529540334,0.7833373934862956,233.58,89.531,15783.66,20912.650980000002,13719.148953768783,0.7547421900310411,54645.78,43075.51459888101,69582.04674890506,0.7853430957154174,233.9,99.13976666666667,1.1628901239846083,15.95911899463148,54.64578,4.626954583333333,7585.5368960736
2017-10-12 19:08:55,237.14,112.7607,21119.47,26740.072398,16401.202967141813,0.7898060141968656,231.8,96.1028,17341.94,22276.62904,13982.321639204676,0.778481338844434,234,94.1057,16754.95,22020.733799999998,14289.309556026925,0.7608715564237919,55216.36,44672.834162373416,71024.70361605543,0.7774247154692542,234.31333333333336,100.98973333333333,1.2063618516516168,11.655607236643197,55.21636,4.577589166666666,7590.114485240266
2017-10-12 19:13:55,236.37,108.9134,20320.65,25743.860357999998,15805.617030337782,0.7893396606964304,230.86,96.5224,18063.35,22283.161264000002,13048.167024334498,0.8106278003374053,233.17,87.7201,15707.46,20453.695717,13100.739247539588,0.7679521694920304,54091.46,41954.52330221187,68454.86155451224,0.7901770418003939,233.46666666666667,97.71863333333333,1.2435750999428907,11.456122834300794,54.09146,4.5544925,7594.668977740266
2017-10-12 19:18:55,236.25,106.4602,19811.93,25151.22225,15494.237972355884,0.7877124142545399,230.76,93.8923,17687.68,21666.587148,12513.471734873528,0.8163574576456872,233,89.7423,16474.01,20909.9559,12877.62595589128,0.7878548419128898,53973.619999999995,40885.33566312069,67710.87304259522,0.7971189496559369,233.33666666666667,96.69826666666667,1.2485535920915387,10.095251621194173,53.97362,4.502711666666666,7599.171689406933
2017-10-12 19:23:55,236.36,104.6464,18837.46,24734.223104,16029.095211734426,0.7615949739271827,230.84,92.7295,17521,21405.67778,12297.056567373584,0.818521150326313,233.13,85.0322,15262.47,19823.556786,12650.312768736856,0.7699158210992096,51620.93,40976.464547844866,65907.44313737021,0.78323369171532,233.44333333333336,94.13603333333333,1.2494109919609286,11.16508343776259,51.62093,4.399772916666666,7603.5714623236
2017-10-12 19:28:55,237.06,104.9656,19955.84,24883.145136,14863.894568841653,0.8019822209343079,231.41,88.5359,16723.83,20488.092619,11835.347451419506,0.8162707144583512,233.79,83.4701,15380.7,19514.474679,12010.361755889457,0.7881687953686781,52060.369999999995,38709.603776150616,64874.61405699053,0.802476758540196,234.08666666666667,92.32386666666666,1.2701848318286655,13.692811826194456,52.06036999999999,4.320054166666666,7607.891516490266
2017-10-12 19:33:55,237.39,99.5145,18752.41,23623.747154999997,14367.621544127285,0.7937948995543253,231.59,82.1459,14883.32,19024.168981,11849.294966167505,0.7823374579391306,234.01,82.4336,15031.56,19290.286736,12089.969657674807,0.7792294746945228,48667.28999999999,38306.8861679696,61934.82577540587,0.7857823024558442,234.33,88.03133333333334,1.3058507233388699,13.04440843033162,48.667289999999994,4.196985833333333,7612.0885023236
2017-10-12 19:38:55,237.63,94.1097,17875.44,22363.288011,13438.202836292376,0.7993207434974441,231.58,85.9081,16342.31,19894.597798000003,11345.65667593051,0.8214446035015036,234.29,74.8464,13642.89,17535.763056,11017.011319049938,0.7780037832646226,47860.64,35800.87083127283,59769.0824213245,0.800759156090444,234.5,84.95473333333335,1.3347547974413627,11.898493393736759,47.86064,4.021997083333333,7616.110499406933
2017-10-12 19:43:55,238.34,73.1975,13663.73,17445.89215,10847.194816934545,0.7832061486176274,232.19,71.5465,13405.6,16612.381835,9811.275088990114,0.8069643554518021,234.88,58.2896,10559.54,13691.061248,8714.429016572876,0.7712725703818282,37628.87,29372.898922497538,47735.720886859526,0.7882748872523743,235.13666666666666,67.67786666666667,1.3623282913483,13.871989660824621,37.62887,3.562062916666667,7619.6725623236
2017-10-12 19:48:55,238.63,72.5054,13377.07,17301.963602,10973.237566918562,0.773153285240624,232.51,69.8432,13126.98,16239.242432,9560.093662975758,0.808349284455094,235.2,56.3161,10354.09,13245.546719999998,8260.588852109922,0.781703482602642,36858.14,28793.920082004242,46771.91804863734,0.7880399508455445,235.44666666666663,66.22156666666666,1.3520400940057336,14.958067537916897,36.85814,3.103625416666667,7622.776187740266
2017-10-12 19:53:55,238.62,73.1197,13864.58,17447.822814,10592.447421268555,0.7946309489614468,232.6,64.2659,11914.27,14948.24834,9027.751591698387,0.7970345239795501,235.31,52.108,9687.37,12261.53348,7516.652563758745,0.7900618642685466,35466.22,27136.851576725687,44657.154797251016,0.7941889751154324,235.51,63.16453333333334,1.3205384060124894,17.504337877374233,35.46622,3.013515,7625.789702740266
2017-10-12 19:58:55,238.86,73.0345,13438.4,17445.020669999998,11123.76517267095,0.7703286946005092,232.88,60.2873,10426.53,14039.706424,9402.171484886183,0.7426458705843378,235.59,54.5591,9923.48,12853.578369,8169.395423017833,0.7720402610943927,33788.41,28695.332080574968,44329.20858240732,0.7622155026112831,235.77666666666667,62.62696666666667,1.3077347207102807,16.618293823374263,33.788410000000006,2.8856095833333333,7628.675312323599
2017-10-12 20:03:55,238.68,88.6557,17150.06,21160.342475999998,12394.980262106497,0.8104812112304681,232.75,68.0102,12269.07,15829.374049999999,10001.95001736728,0.7750824486960683,235.39,69.6721,13666.05,16400.115619,9066.57982450206,0.8332898570646351,43085.18,31463.510103975837,53350.58766026284,0.8075858559303399,235.60666666666665,75.446,1.3044339435782881,17.50881425125255,43.08518,3.2030662499999996,7631.8783785736
2017-10-12 20:08:55,238.85,76.57,14266.64,18288.744499999997,11442.95235053787,0.7800776045616473,232.81,61.6186,10716.94,14345.426266,9536.165465722725,0.7470631964001062,235.52,57.6745,10750.22,13583.49824,8303.26408032908,0.7914176311624419,35733.8,29282.38189658967,46199.15964579576,0.7734729435333326,235.72666666666666,65.2877,1.324980910093612,17.280896707955698,35.7338,3.284124166666667,7635.162502740266
2017-10-12 20:13:55,238.79,84.1315,15908.93,20089.760885,12268.02505179933,0.7918924516358175,232.86,65.5275,11792.81,15258.733650000002,9682.90167798591,0.7728564027985375,235.64,59.8211,11291.76,14096.244004,8438.024124325904,0.8010474277258404,38993.5,30388.950854111146,49436.64001794198,0.7887570835284949,235.76333333333332,69.8267,1.2837732754598556,20.48614641677181,38.9935,3.1136375,7638.276140240266
2017-10-12 20:18:55,238.8,84.6837,16269.35,20222.46756,12010.680446700444,0.8045185362136884,232.91,63.8771,11476.65,14877.615361,9467.309206282594,0.7714038655740993,235.73,56.557,10634.59,13332.18161,8040.681688384524,0.7976631515447831,38380.59,29518.67134136756,48419.22806600467,0.7926724884519,235.81333333333336,68.37259999999999,1.2665385050322218,23.856193855433336,38.38059,3.223920416666666,7641.500060656932
2017-10-12 20:23:55,239.24,77.795,15123.57,18611.6758,10847.677472132256,0.812585076299255,233.32,55.0318,9268.29,12840.019575999999,8886.219848054805,0.7218283387452058,236.14,52.7221,10014.05,12449.796693999999,7397.04267389565,0.8043545004093221,34405.91,27130.939994082713,43816.14483145017,0.7852336195334162,236.23333333333335,61.84963333333334,1.2727529278961454,25.780858846374187,34.405910000000006,3.032770833333333,7644.532831490265
2017-10-12 20:28:55,237.67,37.7334,7891.49,8968.097178,4260.416948369205,0.8799514371185597,231.29,38.7593,5832.28,8964.638497,6808.028597435122,0.6505873049930303,234.3,29.4279,5637.34,6894.95697,3969.9911010670517,0.8176033620700028,19361.11,15038.436646871378,24515.44731825353,0.7897514472674643,234.42,35.30686666666667,1.386400477774934,16.65105749023326,19.36111,2.2402925,7646.773123990265
2017-10-12 20:33:55,236.25,38.3168,7948.13,9052.344000000001,4332.685240983473,0.8780189970686044,229.93,31.4821,5180.19,7238.679253,5056.096210685932,0.7156264035118175,232.75,33.6345,6162.3,7828.429875000001,4828.081712004523,0.7871693428179299,19290.62,14216.863163673928,23963.45589014716,0.8050015860997558,232.9766666666667,34.4778,1.4050047930407816,11.134701170028245,19.29062,1.6104887499999996,7648.383612740265
2017-10-12 20:38:55,236.83,34.2078,7119.58,8101.433274,3865.8507106036,0.8788049915622869,230.4,27.2771,4815.26,6284.643840000001,4038.566494196914,0.7661945724516983,233.32,30.3524,5776.77,7081.821967999999,4096.477847315591,0.8157180491267613,17711.61,12000.895052116106,21394.452805435452,0.8278599205631568,233.51666666666665,30.612433333333332,1.4188851616587088,11.744792148723885,17.71161,1.541759583333333,7649.925372323598
2017-10-12 20:43:55,237.43,38.4496,7790.8,9129.088528,4758.538926189552,0.8534039270300304,230.88,29.5362,5205.67,6819.317856,4405.008044517107,0.763371074633187,234.03,29.5253,5170.68,6909.805959,4583.610665036016,0.7483104490459976,18167.15,13747.157635742675,22782.222942119985,0.7974265744899023,234.11333333333334,32.5037,1.4166927698835305,18.29299433602942,18.167150000000003,1.4949483333333333,7651.420320656931
2017-10-12 20:48:55,237.55,39.8324,8032.38,9462.18662,5001.384525039744,0.8488925787007993,231.04,26.963,4440.68,6229.5315200000005,4368.91566596032,0.7128433311145683,234.22,29.8352,5371,6988.000544,4470.403852331946,0.7686032601430776,17844.06,13840.70404333201,22582.63859026901,0.7901671865611448,234.27,32.2102,1.4000939087377815,23.66393254310746,17.844060000000002,1.5004670833333336,7652.920787740264
2017-10-12 20:53:55,237.36,38.0627,7795.95,9034.562472,4565.794855002878,0.8629028825868746,230.79,26.4091,4160.36,6094.9561889999995,4454.199772824452,0.6825906324820672,234.06,26.8821,4831.83,6292.024326000001,4030.2591690951795,0.7679293260253043,16788.14,13050.25379692251,21263.837114304897,0.7895160177231632,234.07000000000002,30.451300000000003,1.405562438586744,24.995320396830333,16.78814,1.4430083333333332,7654.363796073598
2017-10-12 20:58:55,237.06,38.0437,7785.89,9018.639522,4551.458638247785,0.8633109218976056,230.49,29.1034,4806.88,6708.042666,4678.861087324178,0.7165845894755375,233.77,29.1524,5118.26,6814.956548,4499.671912876323,0.7510334018933792,17711.03,13729.991638448286,22409.668762673842,0.790329843228204,233.77333333333334,32.09983333333333,1.4059202646438123,18.516814729048455,17.711029999999997,1.4374654166666665,7655.801261490265
2017-10-12 21:03:55,236.81,37.2597,7675.04,8823.469557,4352.858373724764,0.8698437672866558,230.34,24.2206,3546.81,5578.973004,4306.399726367815,0.635746040975107,233.55,27.602,4913.18,6446.4471,4173.408978365098,0.7621531556506529,16135.03,12832.667078457676,20615.929216201523,0.7826486902816828,233.5666666666667,29.694100000000002,1.388611388611379,25.478462051383943,16.13503,1.4102524999999997,7657.211513990264
2017-10-12 21:08:55,236.72,39.1499,8032.8,9267.564328,4621.890601649729,0.8667649574042428,230.29,25.316,3883.04,5830.02164,4348.6955148950465,0.6660421246738288,233.51,27.2639,4909.58,6366.393289,4053.0220495112326,0.7711713331444485,16825.42,13023.608166056008,21276.96237340661,0.790781113615614,233.50666666666666,30.576600000000003,1.3775481071204256,28.03876166741887,16.825419999999998,1.373352083333333,7658.584866073597
2017-10-12 21:13:55,236.8,38.0973,7781.82,9021.440639999999,4563.9531886998575,0.8625917201623354,230.33,28.4293,4863.79,6548.120669000001,4384.225260144033,0.7427764767723464,233.66,26.6213,4756.68,6220.332958,4008.308556733255,0.76469861535023,17402.29,12956.487005577144,21695.857963440612,0.802101950949548,233.59666666666666,31.049300000000002,1.398421781132715,22.699384527187387,17.40229,1.4261545833333333,7660.011020656931
2017-10-12 21:18:55,236.8,35.8692,7141.95,8493.82656,4597.568904199417,0.840840103050091,230.4,25.1412,3681.83,5792.532480000001,4471.863189203686,0.6356166344707315,233.71,25.1745,4571.67,5883.532395,3703.4830705856393,0.7770281003101369,15395.449999999999,12772.915163988742,20004.18062528314,0.7696116271086755,233.63666666666668,28.7283,1.385341912656409,24.85667442904731,15.395449999999999,1.3665724999999997,7661.377593156931
2017-10-12 21:23:55,236.04,33.7683,6657.76,7970.669532000001,4382.442762975133,0.8352824029739236,229.57,29.376,4837.53,6743.84832,4698.701273997616,0.7173248522884927,232.99,28.8451,5214.81,6720.619849,4239.397105564985,0.7759418204224038,16710.100000000002,13320.541142537735,21369.704217420523,0.7819527977545883,232.86666666666667,30.663133333333334,1.4156885198969429,10.126710251398539,16.7101,1.33773125,7662.71532440693
2017-10-12 21:28:55,235.85,36.2585,7354.74,8551.567224999999,4363.152706025103,0.8600458613596411,229.4,27.2686,4398.15,6255.41684,4448.203729558212,0.7030946318199316,232.72,28.4165,5047.42,6613.08788,4272.760542342958,0.7632470778537424,16800.309999999998,13084.116977926273,21294.237088662238,0.7889604088678548,232.65666666666667,30.64786666666667,1.3997736292390766,18.306766321962577,16.800309999999996,1.3962670833333333,7664.111591490264
2017-10-12 21:33:55,236.08,31.4913,6170.33,7434.466104,4147.084993417056,0.8299627590850336,229.56,27.1543,4368.87,6233.541107999999,4446.347902293056,0.7008648734814761,232.92,27.8222,4925.98,6480.346823999999,4210.655055799143,0.7601414143077352,15465.18,12804.087951509255,20077.76035075587,0.7702641992844476,232.85333333333332,28.822599999999998,1.414338066880435,9.259053659281264,15.46518,1.3443954166666665,7665.455986906931
2017-10-12 21:38:55,236.11,29.6325,5832.47,6996.5295750000005,3864.417134957054,0.8336232895863946,229.59,29.4384,5187.5,6758.762256000001,4332.517857220005,0.7675221887550292,232.88,28.902,5087.07,6730.69776,4407.267991802747,0.7558012826295739,16107.04,12604.202983979805,20452.44900795417,0.7875360057729911,232.86,29.324300000000004,1.404277248131929,1.4401025770436238,16.10704,1.3155091666666667,7666.7714960735975
2017-10-12 21:43:55,236.56,29.4488,5798.61,6966.408128,3860.953803629936,0.8323672534621847,229.99,31.2754,5531.21,7193.029246000001,4598.411211463296,0.7689680954760293,233.26,29.2511,5257.52,6823.111586,4348.946443060368,0.7705458035872726,16587.34,12808.3114581536,20956.924647587697,0.7914968574317669,233.26999999999998,29.991766666666667,1.4103828181935185,4.2799523869328615,16.58734,1.3622658333333333,7668.133761906931
2017-10-12 21:48:55,236.89,29.5776,5907.66,7006.637664,3767.2967335986923,0.8431519201218965,230.27,27.7354,4368.95,6386.630558,4658.468179764609,0.6840774584224824,233.56,30.419,5314.62,7104.66164,4714.979456422636,0.748046883764052,15591.23,13140.744369785938,20390.331422146155,0.7646383806722337,233.57333333333335,29.244,1.419968032880452,5.15866502530434,15.59123,1.3407737499999999,7669.474535656931
2017-10-12 21:53:55,236.97,35.0145,7263.72,8297.386064999999,4010.6093393967158,0.8754226865060305,230.43,30.0432,5192.46,6922.854576,4578.676078174141,0.7500460890802338,233.75,31.4441,5577.71,7350.058375,4786.701293355125,0.7588660817948947,18033.89,13375.986710925981,22453.022269239576,0.8031831877130525,233.71666666666667,32.16726666666667,1.4062611424088975,8.851337488005388,18.03389,1.4010466666666663,7670.875582323598
2017-10-12 21:58:55,236.8,39.2581,7951.72,9296.318080000001,4815.773965432234,0.8553622984466555,230.32,31.454,5617.56,7244.48528,4574.449324075705,0.77542569042255,233.76,29.4983,5157.27,6895.522608,4577.204188643884,0.7479157553651806,18726.550000000003,13967.427478151823,23361.778726371216,0.8015892205528478,233.62666666666667,33.40346666666667,1.4153635429745486,17.52702314330648,18.726550000000003,1.531685,7672.407267323598
2017-10-12 22:03:55,237.52,34.1296,6649.95,8106.462592000001,4636.043653051098,0.8203269828892586,231.1,27.4629,4531.86,6346.67619,4443.258219045223,0.7140524999747938,234.38,28.3692,4974.89,6649.1730959999995,4411.572548249685,0.7481967950259542,16156.7,13490.874420346005,21048.57827777321,0.7675910356881959,234.33333333333334,29.987233333333336,1.3798008534850703,13.81376741435522,16.1567,1.4534687499999999,7673.860736073598
2017-10-12 22:08:55,237.5,34.9871,6702.03,8309.436249999999,4912.181253976083,0.8065565218097679,231.05,30.1714,5105.8,6971.10197,4746.268959523668,0.7324236572600301,234.41,28.1942,4937.06,6609.002422,4393.671764071806,0.7470204555479585,16744.89,14052.121977571558,21859.859861962737,0.7660108576055858,234.32000000000002,31.117566666666665,1.3955274837828653,12.435205409163313,16.744889999999998,1.3708995833333333,7675.231635656931
2017-10-12 22:13:55,237.21,34.2024,6565.41,8113.151304,4766.40489399473,0.8092305633155242,230.9,22.0044,3615.46,5080.81596,3569.753465968024,0.7115904272982169,234.17,24.4499,4187.4,5725.433083,3904.646620106727,0.7313682544702619,14368.269999999999,12240.80498006948,18875.499711345226,0.7612126947486253,234.09333333333333,26.885566666666666,1.3641282679273201,27.214726116987176,14.368269999999999,1.2963816666666665,7676.528017323598
2017-10-12 22:18:55,237.37,30.4385,5830.3,7225.186745000001,4267.426087247874,0.8069410806626839,231.13,16.2188,2678.24,3748.651244,2622.8642076064,0.7144542998729811,234.34,24.1806,4148.59,5666.481804,3859.820856848553,0.7321280017296602,12657.130000000001,10750.111151702828,16606.25874816075,0.76219033991638,234.28,23.612633333333335,1.3445449889021708,31.31304005341773,12.65713,1.1260583333333334,7677.654075656931
2017-10-12 22:23:55,236.87,28.7808,5541.73,6817.308096,3970.506048715598,0.812891235361882,230.71,13.4285,2174.15,3098.089235,2207.0860167929304,0.7017712645065242,233.93,22.2485,3985.4,5204.5916050000005,3347.29153418648,0.7657469216549604,11701.279999999999,9524.883599695007,15087.854758915824,0.7755429905027018,233.83666666666667,21.48593333333333,1.3371156505252948,37.50096962663944,11.701279999999999,1.01493375,7678.669009406931
2017-10-12 22:28:55,237.05,30.1958,5824.95,7157.91439,4160.011527876945,0.8137775450538742,231,14.5649,2416.65,3364.4919,2340.856365235939,0.7182808197576579,234.21,22.8645,3927.19,5355.094545,3640.634050517678,0.7333558664555754,12168.79,10141.501943630563,15840.754771688202,0.7681950876323763,234.08666666666667,22.541733333333337,1.3185999487369378,35.38695634171878,12.168790000000001,0.9945862499999999,7679.663595656931
2017-10-12 22:33:55,237.56,30.9742,5868.95,7358.230952,4438.354271627134,0.7976033965616142,231.53,15.4581,2528.89,3579.013893,2532.598628718537,0.7065884837569699,234.76,22.3215,3876.57,5240.19534,3525.8831853108404,0.7397758572870301,12274.41,10496.836085656512,16150.687559891707,0.7599930315339654,234.61666666666667,22.917933333333334,1.3156212261135214,35.152675197589076,12.27441,1.0184666666666666,7680.682062323597
2017-10-12 22:38:55,237.63,30.8533,5779.76,7331.669679,4510.848548152327,0.7883279325246864,231.7,14.6913,2361.7,3403.97421,2451.410518934991,0.6938066666492164,234.89,19.4284,3442.29,4563.536876,2996.082170854438,0.7543030972540782,11583.75,9958.341237941757,15275.857562631021,0.7583043997698081,234.74,21.657666666666668,1.2950498423788108,42.459021439674935,11.58375,0.99409,7681.676152323597
2017-10-12 22:43:55,237.82,33.3706,6250.1,7936.196092,4890.752334833167,0.7875435444822676,232.02,17.5381,2903.79,4069.1899620000004,2850.6684448987685,0.713603942582418,235.07,23.9618,4117.2,5632.700326,3843.9533195033086,0.7309460403912139,13271.09,11585.374099235245,17616.54684685199,0.7533309515974462,234.97000000000003,24.956833333333336,1.2554794229050588,33.71327826046306,13.271090000000001,1.0356183333333333,7682.711770656931
2017-10-12 22:48:55,237.41,29.0413,5496.94,6894.695033,4161.7869040202995,0.7972709414542715,231.61,13.1473,2133.51,3045.0461530000002,2172.6576246155537,0.7006494787929738,234.62,20.1737,3648.39,4733.153494,3015.293087854713,0.7708159062715577,11278.84,9349.737616490565,14650.250006154116,0.7698735513224764,234.54666666666665,20.787433333333336,1.2520607128645211,39.7060403480949,11.27884,1.0229137499999998,7683.734684406931
2017-10-12 22:53:55,237.29,31.4279,5983.4,7457.526391,4451.249747257672,0.8023303822593203,231.54,16.6195,2783.97,3848.0790299999994,2656.5434798297088,0.7234700686487721,234.51,22.8622,3964.27,5361.414522,3609.6161906513676,0.7394074798232884,12731.64,10717.409417738749,16642.04079183305,0.7650287701642909,234.44666666666663,23.636533333333333,1.2397986748940648,32.96323769983191,12.731639999999999,1.0004366666666666,7684.735121073597
2017-10-12 22:58:55,237.15,24.9922,4943.18,5926.90023,3270.033306248432,0.8340244998522609,231.46,12.6187,2007.97,2920.724302,2121.0108267977766,0.6874904278452503,234.39,20.9637,3838.36,4913.681643,3067.777664557061,0.781157648963299,10789.51,8458.82179760327,13710.039833775401,0.7869787492097198,234.33333333333334,19.524866666666668,1.2261735419630164,35.37113356301196,10.78951,0.9800479166666667,7685.715168990264
2017-10-12 23:03:55,236.83,30.3712,5776.61,7192.811296000001,4285.710121761062,0.8031087932492312,231.24,17.5351,2889.3,4054.8165240000003,2844.904665064094,0.7125599846253364,234.14,21.9922,3819.84,5149.253708,3453.061847658068,0.7418240033629355,12485.75,10583.676634483223,16367.900420206804,0.7628192791658153,234.07000000000002,23.2995,1.2090400307600342,30.351295092169376,12.48575,0.9698025000000001,7686.684971490264
2017-10-12 23:08:55,237.08,27.459,5346.58,6509.97972,3714.0164590926743,0.8212898088720927,231.48,14.2804,2282.62,3305.626992,2390.9863541724717,0.6905255812359363,234.3,23.1089,3957.59,5414.4152699999995,3695.047240281126,0.7309358079584466,11586.79,9800.050053546272,15175.46320729988,0.7635213397918811,234.28666666666666,21.6161,1.197962609908092,33.93627897724381,11.58679,1.0030225,7687.687993990264
2017-10-12 23:13:55,237.95,31.0837,5893.76,7396.3664149999995,4468.761484722579,0.7968453250297769,232.5,15.8411,2608.25,3683.05575,2600.371434066307,0.7081755414644484,235.25,25.001,4174.59,5881.485250000001,4143.026318751496,0.7097849986106826,12676.6,11212.159237540382,16923.613749077416,0.7490480572266109,235.23333333333335,23.97526666666667,1.1619668414340434,33.927325104482684,12.6766,1.0109745833333332,7688.698968573597
2017-10-12 23:18:55,238.15,29.505,5597.84,7026.61575,4247.059716150464,0.7966623192679919,232.77,13.8813,2291.68,3231.150201,2277.835463553577,0.70924588999012,235.53,23.2419,4067.82,5474.164707,3663.2389612151146,0.7430941920323189,11957.34,10188.134140919155,15709.107458699316,0.7611724619897688,235.48333333333335,22.2094,1.152240073607476,37.49808639585041,11.95734,1.0264141666666666,7689.725382740264
2017-10-12 23:23:55,238.15,31.5861,5957.15,7522.2297149999995,4593.071277775796,0.791939388413107,232.75,15.9254,2601.28,3706.63685,2640.549014765286,0.7017898179046055,235.53,25.5203,4272.86,6010.796259,4227.56893351349,0.7108642209594481,12831.29,11461.189226054572,17204.67557205103,0.7458024969005759,235.47666666666666,24.343933333333336,1.1579349687867133,34.58164799443531,12.831290000000001,1.0328595833333334,7690.758242323597
2017-10-12 23:28:55,238.85,29.9041,5614.32,7142.594285,4415.43475296767,0.7860337261197246,233.48,15.3894,2502.95,3593.117112,2577.9317054660737,0.6965957195330069,236.23,22.3731,3841.05,5285.197413,3630.3782987289205,0.7267562022474637,11958.32,10623.744757162665,15995.792255707162,0.7475916046442385,236.18666666666664,22.555533333333333,1.1459862255842763,32.57988431515696,11.95832,1.0329004166666667,7691.791142740264
2017-10-12 23:33:55,238.62,33.1467,6202.32,7909.465554000001,4908.245304333571,0.7841642343158498,233.29,16.8485,2699.47,3930.586565,2856.986605509116,0.6867855357868196,236.02,25.8045,4295.34,6090.37809,4317.726202939696,0.7052665592391818,13197.13,12082.958112782384,17893.074553920396,0.737555189871407,235.97666666666666,25.266566666666666,1.1385306456853084,33.31701840508603,13.19713,1.04814375,7692.839286490264
2017-10-12 23:38:55,238.67,29.2093,5573.99,6971.383631,4186.98282901599,0.7995529001178274,233.49,14.4612,2395.67,3376.545588,2379.459047544686,0.7095032297250892,236.12,23.179,4046.81,5473.025479999999,3684.7437805944155,0.7394100419938116,12016.47,10251.185657155092,15795.010561514744,0.7607763194080206,236.09333333333333,22.283166666666663,1.102671259953687,35.10258117113814,12.01647,1.0505666666666666,7693.889853156931
2017-10-12 23:43:55,238.7,30.3741,5803.5,7250.297669999999,4345.826049625941,0.8004498938041534,233.47,15.5133,2535.15,3621.8901509999996,2586.7165951087104,0.6999522057012271,236.09,22.2326,3863.09,5248.894534,3553.5094598094256,0.7359816386053529,12201.74,10486.052104544076,16088.497374422921,0.7584138975836247,236.08666666666667,22.706666666666667,1.1083500409454188,33.7673223722842,12.20174,1.0090920833333332,7694.898945240265
2017-10-12 23:48:55,239.1,28.8475,5628.18,6897.43725,3987.2585199968607,0.8159813269776395,233.97,15.1425,2510.66,3542.890725,2499.732196394451,0.7086473151101773,236.55,21.5206,3717.66,5090.69793,3477.6730063228038,0.730284933641702,11856.5,9964.663722714116,15487.773092241981,0.7655393664011689,236.54,21.83686666666667,1.0864969983935036,32.10457544275276,11.8565,1.0024266666666666,7695.901371906932
2017-10-12 23:53:55,238.55,27.5664,5431.27,6575.964720000001,3707.3734888441827,0.8259274845987921,233.31,16.5515,2662.67,3861.630465,2796.851501119807,0.6895196275597023,235.92,20.0935,3508.66,4740.458519999999,3187.6718752469783,0.7401520306942798,11602.6,9691.896865210969,15117.97577739448,0.7674704716321261,235.92666666666665,21.4038,1.1119274350787096,28.792083648697897,11.6026,0.9774624999999999,7696.878834406932
2017-10-12 23:58:55,240.06,28.5655,5559.22,6857.43393,4014.9063620357624,0.8106851712678478,234.97,15.9,2584.35,3736.023,2697.9627377020984,0.6917382467934485,237.43,20.7124,3636.21,4917.745132,3310.920418737016,0.7394059477257188,11779.779999999999,10023.789518474878,15467.371242686548,0.7615890131020062,237.48666666666668,21.725966666666665,1.0835696039075835,31.48091607738207,11.779779999999999,0.9742658333333332,7697.853100240265
2017-10-13 00:03:55,240.4,29.6688,5723.45,7132.37952,4255.93206181859,0.8024601024035243,235.27,15.4349,2510.47,3631.3689230000004,2623.810327373186,0.6913288220592065,237.75,22.3114,3859.86,5304.53535,3638.622824613678,0.7276527999761563,12093.78,10518.365213805453,16027.960614482201,0.754542657727307,237.8066666666667,22.4717,1.0905217123153141,32.02739445613818,12.09378,0.9947316666666666,7698.847831906932
2017-10-13 00:08:55,239.5,28.2908,5482.95,6775.6466,3980.784614318082,0.8092142822206813,234.45,15.2741,2581.21,3581.012745,2482.137630300229,0.7208044717528644,236.96,20.9034,3661.79,4953.269664,3335.592055423246,0.7392672413160988,11725.95,9798.514300041556,15280.994270354886,0.767355172873033,236.97,21.489433333333334,1.067645693547707,31.64981859301393,11.725950000000001,0.9924887500000001,7699.840320656932
2017-10-13 00:13:55,238.93,26.7102,5350.33,6381.868086,3478.8229558581033,0.838364241927391,233.8,15.2875,2542.67,3574.2175,2511.943472374777,0.7113920739294685,236.22,23.3762,4081.38,5521.925964,3719.409045466407,0.7391225501045128,11974.380000000001,9710.175473699288,15416.656061365293,0.7767170748531024,236.3166666666667,21.791300000000003,1.1058607800267926,29.845855914975257,11.974380000000002,0.98751375,7700.827834406932
2017-10-13 00:18:55,236.82,24.7511,4997.21,5861.555502,3063.6130824447264,0.8525399099769541,231.6,16.4025,2756.18,3798.819,2614.2872073207645,0.7255360152721148,234.24,20.6046,3735.31,4826.421504000001,3056.436444321005,0.7739295038579372,11488.699999999999,8734.336734086497,14431.869798276755,0.7960645543914077,234.22,20.586066666666667,1.118606438391258,20.32232157025302,11.4887,0.9776283333333333,7701.805462740265
2017-10-13 00:23:55,236.94,25.2006,5079.59,5971.030164000001,3138.624961873889,0.8507058012577811,231.7,15.8935,2609.73,3682.52395,2598.1324002874835,0.7086797086547123,234.36,19.7229,3509.47,4622.258844,3008.1384841852305,0.7592543209810774,11198.789999999999,8744.895846346602,14208.66287965022,0.7881663527986867,234.33333333333334,20.272333333333332,1.1237553342816589,24.31030797309964,11.198789999999999,0.9453120833333332,7702.7507748235985
2017-10-13 00:28:55,237.27,26.7431,5327.71,6345.3353369999995,3446.5615756694233,0.8396262320343938,232.18,15.5897,2636.73,3619.616546,2479.7739508223267,0.7284556158065479,234.76,19.3628,3458.19,4545.610928,2950.1695938798202,0.7607756261536337,11422.630000000001,8876.50512037157,14466.12661595642,0.789612195665467,234.73666666666668,20.5652,1.0891637437696162,30.040553945500154,11.422630000000002,0.9425591666666665,7703.693333990265
2017-10-13 00:33:55,237.49,27.654,5409.92,6567.54846,3723.635101355713,0.8237350714576989,232.57,14.0511,2310.49,3267.864327,2310.9680265159795,0.7070336368955381,235.15,16.0029,2923.4,3763.081935,2369.4974339558476,0.77686323351341,10643.81,8404.100561827541,13561.69596950949,0.7848435788510729,235.07000000000002,19.236,1.0635129961288248,43.761696818465374,10.64381,0.9194350000000001,7704.612768990265
