DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-13 00:38:55,238.18,29.5745,5766.98,7044.054410000001,4044.8293178625554,0.8187017964842778,233.25,15.9561,2671.99,3721.7603249999997,2590.7468723601896,0.7179371498082698,235.72,19.6089,3505.83,4622.209908,3012.3048392739684,0.7584748572175836,11944.8,9647.881029496713,15354.473465388599,0.7779361517622508,235.71666666666667,21.713166666666666,1.0464540762214531,36.20537461908673,11.944799999999999,0.9411920833333333,7705.553961073599
2017-10-13 00:43:55,239.12,27.2282,5355.42,6510.807184,3702.7134389290795,0.8225431730125092,234.17,14.8977,2363.58,3488.594409,2565.8878646788244,0.6775164214854992,236.6,19.6635,3605.18,4652.384099999999,2940.638532960623,0.7749102229113027,11324.18,9209.239836568526,14596.134797947048,0.7758341613557002,236.63,20.596466666666668,1.0522757046866453,32.198402962320394,11.32418,0.9695408333333333,7706.523501906932
2017-10-13 00:48:55,236.83,28.0264,5461.28,6637.492312,3772.3633114347713,0.8227926667615851,231.83,16.0301,2610.14,3716.2580830000006,2645.3248042277987,0.7023570327206469,234.33,20.5669,3619.25,4819.441677000001,3182.4593501731615,0.7509687309366727,11690.67,9600.147465835731,15127.279874937603,0.7728203680139965,234.33,21.541133333333335,1.0668715059958178,30.106432035454638,11.69067,0.9589520833333333,7707.482453990266
2017-10-13 00:53:55,237.28,29.1947,5689.89,6927.318416,3951.315252489068,0.8213697795178699,232.38,15.3134,2516.51,3558.527892,2516.0083819498623,0.7071772587921591,234.84,23.1818,4088.12,5444.013911999999,3595.0747335277383,0.7509385659336281,12294.52,10062.398367966667,15887.324600009224,0.7738571666114799,234.83333333333334,22.563299999999998,1.0447125621007867,32.13138149118258,12.29452,0.9993829166666668,7708.481836906933
2017-10-13 00:58:55,236.77,27.3106,5344.64,6466.3307620000005,3639.8154890031865,0.8265336551307085,231.84,14.2681,2348.51,3307.9163040000003,2329.55168523238,0.7099665723585974,234.29,21.2684,3727.2,4982.973436,3307.265399674125,0.74798713014853,11420.35,9276.632573909692,14713.26972612894,0.7761938856948213,234.29999999999998,20.949033333333333,1.0542040119505025,31.89136809813022,11.420350000000001,0.9881195833333334,7709.469956490266
2017-10-13 01:03:55,236.91,29.1221,5704.42,6899.3167109999995,3880.7426534471274,0.8268094130111605,232.04,15.8931,2646.34,3687.834924,2568.4647225675662,0.7175863493178417,234.38,23.9989,4093.52,5624.862182,3857.7413827385835,0.7277547195911013,12444.28,10306.948758753279,16158.381646500548,0.7701439582407117,234.4433333333333,23.0047,1.0521376878563538,30.913682856112008,12.444280000000001,0.9943595833333334,7710.464316073599
2017-10-13 01:08:55,237.68,26.5673,5285.91,6314.515864,3454.3112292623064,0.8371045562076681,232.72,15.2452,2446.4,3547.862944,2569.5249579267265,0.6895418562143871,235.16,22.068,3825.49,5189.51088,3506.657872324926,0.7371581038095829,11557.8,9530.49405951396,14980.422485979188,0.7715269720074607,235.18666666666664,21.293499999999998,1.060150802199686,28.40444267029844,11.557799999999999,1.0000866666666668,7711.4644027402655
2017-10-13 01:13:55,237.7,28.1315,5475.14,6686.85755,3838.867785479463,0.8187911824142269,232.87,17.0949,2799.94,3980.889363,2829.808494730084,0.7033453443905721,235.27,23.7124,4145.51,5578.816348,3733.354883293585,0.7430805643003755,12420.59,10402.031163503132,16201.028000549542,0.7666544369640427,235.28,22.9796,1.028561713702817,25.608365680864775,12.42059,0.9990995833333334,7712.463502323599
2017-10-13 01:18:55,238.07,27.8032,5450.8,6619.107824,3755.1787901161256,0.8234946680028581,233.31,14.948,2441.19,3487.5178800000003,2490.657011155831,0.6999792069883237,235.58,23.804,4143.53,5607.74632,3778.6211676448256,0.738893980496607,12035.52,10024.456968916782,15663.444039931455,0.7683827368564257,235.65333333333334,22.185066666666668,1.025517709629961,32.62134288530423,12.03552,1.0190045833333332,7713.482506906932
2017-10-13 01:23:55,238.17,29.9274,5704.15,7127.808857999999,4274.1469199927205,0.800266970346415,233.44,15.7284,2616.15,3671.6376960000002,2576.175954430945,0.7125294532328497,235.73,21.5676,3720.7,5084.130348,3464.790456211544,0.7318262407382322,12041,10315.11333063521,15855.196120636547,0.7594355760965878,235.78,22.407799999999998,1.0136567987106568,33.55795749694303,12.041,1.0031883333333333,7714.485695240265
2017-10-13 01:28:55,236.33,28.0492,5415.81,6628.867436,3822.4188059344324,0.8170038173622032,231.68,13.1698,2104.55,3051.1792640000003,2209.1999000913393,0.6897497059025635,233.98,20.3059,3524.54,4751.174482,3186.106832296741,0.7418249978721787,11044.900000000001,9217.725538322513,14385.975118491033,0.7677546992141967,233.99666666666667,20.508300000000002,0.9971652017835052,36.76999068669756,11.044900000000002,0.9619125000000001,7715.447607740265
2017-10-13 01:33:55,236.5,27.836,5450.68,6583.214,3691.7196680403554,0.8279664006061478,231.82,16.5453,2716.29,3835.531446,2707.964200124302,0.7081912997565866,234.14,21.7768,3828,5098.819952,3368.142055037655,0.7507619480657434,11994.970000000001,9767.825923202312,15468.99248712996,0.7754202486024665,234.15333333333334,22.052699999999998,1.002192295646726,26.2249067007668,11.99497,0.9599945833333334,7716.407602323598
2017-10-13 01:38:55,237.31,24.9727,5030.26,5926.271437,3133.2375392558492,0.8488068853198565,232.55,16.2211,2618.23,3772.216805,2715.601460270709,0.6940825873342135,234.85,20.7174,3606.51,4865.48139,3265.8834603115174,0.7412442286620277,11255,9114.722459838076,14482.85850651993,0.777125592639961,234.90333333333334,20.637066666666666,1.0245349150714476,21.398228430397083,11.255,0.96874875,7717.376351073598
2017-10-13 01:43:55,238.4,24.2065,4963.37,5770.8296,2944.0503588315473,0.8600791123688698,233.66,14.3413,2311.44,3350.988158,2426.1835795042866,0.6897786238013915,235.87,21.8793,3850.92,5160.670491,3435.539996896875,0.746205363569685,11125.73,8805.773935232708,14188.852054740853,0.7841176972652,235.9766666666667,20.142366666666664,1.0269376915796693,28.800323033870555,11.125729999999999,0.9325304166666666,7718.308881490265
2017-10-13 01:48:55,237.9,26.6698,5297.13,6344.74542,3492.3070036454374,0.8348845618458243,233.29,16.1828,2676.75,3775.2854119999997,2662.290250810382,0.7090192416954144,235.46,21.0437,3605.94,4954.949602000001,3398.3411062987725,0.7277450407456232,11579.82,9552.938360754591,15011.690862683545,0.7713867881988844,235.54999999999998,21.298766666666666,0.9976650392698038,25.217579108649485,11.57982,0.9460645833333332,7719.254946073598
2017-10-13 01:53:55,238.05,25.8393,5125.4,6151.045365000001,3400.828417060761,0.8332567386291743,233.52,13.3612,2168.52,3120.1074240000003,2243.3437870509097,0.6950145316535101,235.67,19.6704,3433.98,4635.7231679999995,3114.1147457876295,0.7407646823486937,10727.9,8758.286949899299,13849.022662512194,0.7746322799398159,235.74666666666667,19.623633333333334,0.9770374978790828,31.91271069407806,10.7279,0.9294883333333332,7720.184434406931
2017-10-13 01:58:55,238.01,31.5837,6066,7517.236437,4439.874733566303,0.8069454846654839,233.54,18.2679,3015.48,4266.285366,3017.95811663213,0.7068162912944722,235.62,23.5593,3984.88,5551.042266,3864.5571058684613,0.7178615850949819,13066.36,11322.389956066894,17289.484606744194,0.7557402836000757,235.72333333333333,24.470299999999998,0.9700637753298337,29.0695250977716,13.066360000000001,0.9914275,7721.1758619069315
2017-10-13 02:03:55,238.4,25.4091,5043.98,6057.52944,3354.389463980997,0.8326794033707576,233.98,13.5368,2109.61,3167.340464,2362.539155821916,0.6660509105281964,236.06,18.4846,3307.54,4363.474676,2846.065775152307,0.7580060033789457,10461.130000000001,8562.99439495522,13518.879904967516,0.7738163275018114,236.14666666666668,19.1435,0.9542092484896378,32.72964713871549,10.46113,0.9803120833333333,7722.1561739902645
2017-10-13 02:08:55,238.21,30.3883,5903.71,7238.796943,4188.841059038424,0.8155650789056813,233.74,17.6996,2925.84,4137.104504,2924.9092244746817,0.7072192634174754,235.79,24.5666,4196.48,5792.5586140000005,3992.905071026058,0.7244605155755441,13026.029999999999,11106.655354539163,17118.272422339043,0.7609430250100039,235.91333333333333,24.218166666666672,0.973521349648182,26.916020342855585,13.026029999999999,0.9786316666666666,7723.134805656931
2017-10-13 02:13:55,238.55,24.4857,4914.53,5841.063735000001,3156.8054161497125,0.8413758560023655,233.96,12.9151,2087.94,3021.6167960000002,2184.187404567041,0.6910009246586144,236.13,18.0118,3398.11,4253.1263340000005,2557.720086495839,0.7989675671834863,10400.58,7898.712907212594,13059.92840435838,0.7963734316130786,236.21333333333334,18.47086666666667,0.9892187852788467,32.563893410523946,10.40058,0.97610875,7724.110914406931
2017-10-13 02:18:55,238.86,28.7599,5610.35,6869.589714,3964.244658972828,0.8166936066889541,234.37,16.0089,2622.55,3752.005893,2683.2405256716597,0.6989727827700937,236.43,21.8328,3994.6,5161.928904,3269.3548063724506,0.773858004302339,12227.500000000002,9916.839991016937,15743.426299806306,0.7766733725650584,236.55333333333337,22.20053333333333,0.9751148437279725,29.545986883198015,12.227500000000003,0.9428366666666667,7725.0537510735985
2017-10-13 02:23:55,239.15,27.4927,5441.23,6574.879205,3690.8065036576268,0.8275787022614964,234.68,15.4573,2522.67,3627.5191640000003,2606.7280940457254,0.6954256851446368,236.75,20.3455,3665.81,4816.797125,3124.639433167972,0.7610472072767648,11629.71,9422.174030871323,14967.548835802272,0.7769949594005542,236.86,21.0985,0.9668158405809304,30.306419887669726,11.62971,0.9940504166666666,7726.047801490266
2017-10-13 02:28:55,239.07,27.7042,5435.35,6623.2430939999995,3784.748269002667,0.8206478190305121,234.56,16.5409,2628.23,3879.833504,2854.034878178772,0.6774079344617154,236.69,19.7656,3497.5,4678.319864,3107.1161066006175,0.7475974498694516,11561.08,9745.899253782056,15120.883672301352,0.7645770082325115,236.7733333333333,21.3369,0.9699853587115728,29.84172958583487,11.56108,0.9662829166666667,7727.014084406932
2017-10-13 02:33:55,239.63,27.3639,5385.99,6557.211357,3740.0711891981123,0.8213842297839478,235.12,15.7767,2618.83,3709.417704,2627.0723503262398,0.7059949051237935,237.21,19.7903,3513.95,4694.457063,3112.889736860364,0.7485317157751156,11518.77,9480.033276384715,14918.213473276935,0.7721279776987792,237.32000000000002,20.976966666666666,0.9733692904095625,30.44736369573613,11.51877,0.9616604166666665,7727.975744823599
2017-10-13 02:38:55,239.61,27.4626,5368.86,6580.313586,3804.7167030537485,0.8158972866312271,235.17,14.5328,2317.49,3417.678576,2511.924948868773,0.6780889274591632,237.17,20.0242,3538.24,4749.1395139999995,3167.8358268439597,0.7450275970140725,11224.59,9484.477478766481,14695.126189091696,0.7638308004685321,237.31666666666663,20.673199999999998,0.9663599971908333,32.84155331540352,11.224590000000001,0.9476399999999999,7728.923384823599
2017-10-13 02:43:55,239.58,27.4847,5335.93,6584.784426,3858.3982391650748,0.8103423976844402,235.16,15.0651,2502.85,3542.7089159999996,2507.2950247240337,0.7064791546085917,237.14,20.2323,3674.45,4797.887621999999,3085.148753438124,0.7658474498550897,11513.23,9450.842017327232,14895.397942632411,0.7729387321064957,237.29333333333332,20.927366666666668,0.9636455582401627,31.33377188720988,11.51323,0.9474091666666666,7729.870793990266
2017-10-13 02:48:55,239.88,29.4955,5704.67,7075.38054,4185.421123006703,0.8062704143966792,235.51,15.9081,2530.75,3746.5166309999995,2762.5515929769685,0.6754941320851701,237.49,23.0778,3946.72,5480.746722,3802.8917776231474,0.720106255623465,12182.14,10750.86449360682,16247.634361330753,0.7497793050410712,237.62666666666667,22.827133333333332,0.9482661878577027,30.31056608071681,12.182139999999999,0.9873070833333333,7730.8581010736
2017-10-13 02:53:55,240.05,28.4367,5519.31,6826.229835,4016.793607361987,0.8085444137407952,235.6,16.9238,2779.16,3987.24728,2859.0926123977515,0.6970122003569339,237.62,20.9849,3638,4986.431938,3410.199330289424,0.7295797967833408,11936.470000000001,10286.085550049163,15756.994383569167,0.7575346991585481,237.75666666666666,22.115133333333333,0.9645716208448488,28.584800151932154,11.936470000000002,1.0049420833333333,7731.863043156933
2017-10-13 02:58:55,240.21,25.7802,5219.74,6192.661842,3332.172717876857,0.8428911723547652,235.77,15.7798,2520.37,3720.4034460000003,2736.628740642157,0.677445346071212,237.67,23.8053,4173.79,5657.805651,3819.7175053120786,0.7377047317385841,11913.9,9888.518963831093,15483.017164236664,0.7694818053627969,237.88333333333333,21.788433333333334,0.9780704827296359,27.577170149911346,11.9139,0.9937654166666667,7732.8568085736
2017-10-13 03:03:55,240.09,23.7064,4877.73,5691.669575999999,2933.061985274777,0.856994583903442,235.66,13.656,2211.33,3218.17296,2338.0882856674084,0.6871383320553411,237.5,21.3036,3701.85,5059.605,3449.0446986846946,0.7316480239070047,10790.91,8720.19496962688,13873.915775166215,0.7777840210991709,237.75,19.555333333333333,0.9842271293375409,30.167388265775745,10.79091,0.9460337499999999,7733.8028423236
2017-10-13 03:08:55,240.19,26.6799,5342.88,6408.245181,3538.2537508507953,0.833750870806452,235.76,16.7881,2776.52,3957.9624559999997,2820.7097498157354,0.7015023590713919,237.62,23.8491,4118.25,5667.023142,3892.9639388855826,0.7267042849143177,12237.65,10251.927439552113,15964.400826474557,0.766558678463253,237.85666666666665,22.439033333333338,0.9809829449108046,25.183497209475764,12.23765,0.9595233333333333,7734.762365656933
2017-10-13 03:13:55,238.05,25.5425,5143.95,6080.392125,3242.05903574596,0.84598984641965,233.6,14.2806,2295.4,3335.94816,2420.6794430918326,0.6880802368343758,235.55,23.2146,4139.67,5468.199030000001,3572.7206611758706,0.7570444998963396,11579.02,9235.459140013663,14811.057007764904,0.7817821505871956,235.73333333333335,21.012566666666668,0.9827488687782788,32.03781229327847,11.57902,0.9923612499999999,7735.754726906933
2017-10-13 03:18:55,237.85,31.2455,5979.88,7431.742174999999,4412.68930939781,0.8046404004859063,233.55,17.9287,2936.55,4187.247885,2984.915232956703,0.7013078949826732,235.4,23.258,4025.06,5474.9331999999995,3711.3050994040136,0.7351797461200075,12941.49,11108.909641758526,17055.498727649556,0.7587869581919571,235.6,24.144066666666664,0.9550084889643463,29.412747369263965,12.94149,1.0216879166666666,7736.776414823599
2017-10-13 03:23:55,238.22,28.2403,5514.85,6727.4042660000005,3852.8427992451234,0.8197589712085247,233.9,14.4101,2304.13,3370.52239,2459.960594113514,0.6836121328955184,235.66,21.9237,3829.44,5166.539142,3468.2151017804663,0.7412002299314043,11648.42,9781.018495139104,15210.325811719262,0.7658231746110999,235.92666666666665,21.5247,0.9720534629404692,33.05319005607511,11.64842,1.0245795833333333,7737.800994406933
2017-10-13 03:28:55,237.24,29.7746,5778.69,7063.726104,4062.384565280721,0.8180795680522892,232.94,16.3729,2729.13,3813.903326,2664.152402392525,0.7155739846353935,234.78,24.5936,4202.17,5774.085408,3960.0289885275492,0.7277637414538223,12709.99,10686.565956200795,16605.617655972022,0.7654030258506521,234.98666666666668,23.580366666666666,0.958919655015886,30.565541106937825,12.70999,1.01493375,7738.815928156932
2017-10-13 03:33:55,238.94,24.992,5018.51,5971.58848,3236.421844316453,0.8403978299589726,234.58,12.9779,2070.69,3044.355782,2231.6686696946817,0.6801734581231018,236.46,20.6431,3605.61,4881.267426,3290.3416558206636,0.7386626638800347,10694.810000000001,8758.432169831798,13823.497929599605,0.773668868362161,236.66,19.537666666666667,0.9634074199273224,33.57497483493423,10.694810000000002,0.9752000000000001,7739.791128156932
2017-10-13 03:38:55,238.52,28.2748,5606.23,6744.105296,3748.751983078535,0.8312785393972294,234.17,16.721,2729.37,3915.5565699999997,2807.511826505841,0.6970579919370186,236.06,24.7454,4307.94,5841.3991240000005,3945.0724558958323,0.7374842753511529,12643.539999999997,10501.336265480208,16435.85005688144,0.7692659616778591,236.25,23.24706666666667,0.9608465608465652,28.072645724478505,12.643539999999998,0.9724312499999999,7740.7635594069325
2017-10-13 03:43:55,239.58,27.3036,5355.55,6541.396488,3756.055405704066,0.8187166165244072,235.29,15.0015,2346.69,3529.702935,2636.6358969807743,0.6648406518096969,237.08,21.7064,3836.28,5146.153312,3430.1384333884507,0.7454655482288903,11538.52,9822.82973607329,15153.396576816885,0.7614477679316287,237.3166666666667,21.337166666666665,0.9537186600182546,29.693102020730645,11.53852,1.0075858333333332,7741.7711452402655
2017-10-13 03:48:55,239.96,29.9194,5788.97,7179.459224,4246.464539847081,0.8063239610928111,235.56,17.0338,2774.6,4012.4819279999997,2898.5524081041895,0.6914922110024267,237.43,23.1037,3937.21,5485.511491,3819.582926681007,0.7177471064384285,12500.779999999999,10964.599874632277,16628.047119826973,0.7517888246235664,237.65,23.3523,0.9720176730486018,28.121855234816273,12.500779999999999,1.0016375,7742.772782740265
2017-10-13 03:53:55,239.92,28.1856,5517.22,6762.289152,3910.0943782544277,0.8158805215195861,235.55,14.1856,2281.52,3341.4180800000004,2441.2581336169446,0.682799920685172,237.41,22.2085,3802.49,5272.519985,3652.4699577305764,0.7211902488407542,11601.23,10003.82246960195,15318.779374226031,0.7573207836336596,237.62666666666667,21.526566666666668,0.9650993154528066,34.101892700028024,11.60123,1.0042504166666666,7743.777033156932
2017-10-13 03:58:55,240.02,29.0707,5616.54,6977.549414,4140.12973869319,0.8049444965206233,235.63,16.2785,2707.66,3835.702955,2716.835380253234,0.7059097202692537,237.54,22.1156,3784.95,5253.339624,3643.038663339776,0.7204845433385595,12109.150000000001,10500.0037822862,16027.526108246542,0.7555220885754512,237.73,22.488266666666664,0.9632776679426327,29.27052329511094,12.109150000000001,0.9879325,7744.764965656932
2017-10-13 04:03:55,240.07,27.6015,5432.35,6626.292105,3794.3801256971255,0.819817465623182,235.7,14.9431,2386.49,3522.0886699999996,2590.3231611600836,0.6775780576813246,237.55,21.1016,3700.79,5012.68508,3381.0006044297907,0.7382849592458339,11519.630000000001,9765.703891287001,15102.014694377638,0.7627876302019935,237.7733333333333,21.215400000000002,0.9659059047832732,30.10124720721739,11.519630000000001,0.9845325,7745.749498156932
2017-10-13 04:08:55,239.46,27.4101,5332.39,6563.6225460000005,3827.108283581681,0.8124156992009942,235.08,15.7151,2526.55,3694.3057080000003,2695.2624661916293,0.6839038779407911,237,18.829,3395.64,4462.473,2895.3919019934074,0.7609323350527835,11254.58,9417.762651766718,14675.143077374478,0.7669144989360848,237.17999999999998,20.6514,0.9612952188211611,32.727563264476025,11.25458,0.9489254166666666,7746.698423573598
2017-10-13 04:13:55,239.39,29.1308,5646.54,6973.622212,4092.4311581381276,0.8096997268196724,235,16.7643,2728.75,3939.6105,2841.55843318596,0.692644615501964,236.97,20.2374,3708.05,4795.656678,3041.165594101379,0.7732100625573597,12083.34,9975.155185425467,15668.78510060434,0.7711727439247316,237.12,22.044166666666666,0.9573211875843378,32.14743129323707,12.08334,0.9724133333333331,7747.670836906931
2017-10-13 04:18:55,239.71,26.2893,5281.96,6301.808103,3437.104002708743,0.8381657952239934,235.23,14.3155,2324.56,3367.4350649999997,2436.398925338696,0.6903058129199591,237.14,20.5171,3783.87,4865.425093999999,3058.543635200404,0.7777059407750899,11390.39,8932.046563247843,14474.889987841965,0.7869068441671916,237.35999999999999,20.373966666666664,0.9900572969329385,29.73631382532283,11.39039,0.9780720833333333,7748.648908990264
2017-10-13 04:23:55,239.86,26.3642,5283.68,6323.717012,3474.4960074028295,0.8355339098782557,235.27,16.4196,2722.78,3863.039292,2740.354291535286,0.7048284509139288,237.25,19.7158,3517.4,4677.57355,3083.4382685015125,0.7519710726943032,11523.86,9298.288567439628,14807.346811058978,0.7782528596813386,237.46,20.8332,1.0106965383643585,26.54896991340744,11.52386,0.9547604166666666,7749.603669406931
2017-10-13 04:28:55,239.95,24.5629,5017.77,5893.8678549999995,3091.870391737385,0.8513543437766813,235.39,14.9681,2430.44,3523.341059,2550.861349512207,0.6898111648293882,237.36,18.8598,3408.96,4476.5621280000005,2901.4824149465207,0.7615129428624786,10857.170000000002,8544.214156196113,13815.995655610279,0.785840577156755,237.5666666666667,19.4636,1.0032271643047412,26.199161511745,10.857170000000002,0.9325429166666668,7750.536212323597
2017-10-13 04:33:55,239.96,27.536,5452.02,6607.538560000001,3732.967149800126,0.8251211779534435,235.43,17.3695,2809.75,4089.3013849999998,2971.1430047816475,0.6870978036264256,237.37,20.6185,3651.7,4894.213345,3258.590397146608,0.7461260355008082,11913.470000000001,9962.700551728381,15530.169661800512,0.7671178267487644,237.58666666666667,21.841333333333335,0.9989337224311134,26.07288932299615,11.913470000000002,0.9487766666666668,7751.484988990264
2017-10-13 04:38:55,240.36,27.2693,5359.45,6554.448948000001,3773.2077479829177,0.8176812486479678,235.84,14.5921,2306.17,3441.400864,2554.37268969114,0.6701253620653476,237.79,19.0333,3409.04,4525.928407,2976.9908000680084,0.7532244643391681,11074.66,9304.571237742066,14464.547695445472,0.7656416386588525,237.99666666666667,20.298233333333332,0.9930111065981361,34.34321870376241,11.07466,0.9578387500000001,7752.442827740264
2017-10-13 04:43:55,240.45,31.6388,6098.28,7607.549459999999,4548.163346664925,0.8016089848727714,235.93,16.3656,2685.67,3861.1360080000004,2774.0850605873966,0.695564723551691,237.8,23.6493,4122.75,5623.80354,3824.931201213498,0.7330892643522181,12906.7,11147.17960846582,17054.105608720623,0.7568089641358944,238.06000000000003,23.884566666666668,1.0039485843904719,32.465455377740426,12.9067,0.9992233333333334,7753.442051073597
2017-10-13 04:48:55,239.89,26.5858,5243.26,6377.667562,3630.8219598029054,0.8221281446591651,235.36,13.0018,2070.66,3060.1036480000002,2253.131487708365,0.6766633546394176,237.29,18.8042,3317.19,4462.048618,2984.313718980581,0.7434230964266917,10631.11,8868.267166491853,13844.372949627494,0.7679011565696118,237.51333333333332,19.463933333333333,1.0006455777921233,36.59006915354553,10.631110000000001,0.9807420833333333,7754.42279315693
2017-10-13 04:53:55,237.45,28.9423,5696.32,6872.3491349999995,3844.622359990022,0.828875234377917,232.91,17.7643,2944.98,4137.483112999999,2906.176063138668,0.7117805486013594,234.93,24.4012,4115.94,5732.573916,3990.1681191152315,0.7179916142925141,12757.239999999998,10740.966542243921,16676.796295428067,0.7649694685961588,235.09666666666666,23.7026,1.0010066781040388,25.053369672525385,12.757239999999998,0.9745145833333333,7755.397307740263
2017-10-13 04:58:55,237.88,23.6118,4785.94,5616.774984,2939.8876742637976,0.8520797100886675,233.34,13.3026,2070.68,3104.028684,2312.418303139545,0.6670943508587758,235.27,20.7293,3733.09,4876.982411,3138.3110886435993,0.7654507819384465,10589.71,8390.617066046942,13510.899771411901,0.7837901382709588,235.49666666666667,19.214566666666666,1.0120454641962344,30.768149858527472,10.589709999999998,0.9727895833333331,7756.370097323596
2017-10-13 05:03:55,238.07,26.9088,5310.09,6406.178016,3583.582141458696,0.8289014115339252,233.5,16.4142,2650.62,3832.7157,2768.3791742870935,0.6915775151285026,235.49,22.0742,3797.07,5198.253358000001,3550.2249772455666,0.7304511224248796,11757.78,9902.186292991357,15372.009755054994,0.7648824185876882,235.68666666666664,21.799066666666665,1.0112295986196451,24.702280831595225,11.75778,0.9311454166666665,7757.301242740263
2017-10-13 05:08:55,237.61,28.276,5507.89,6718.660360000001,3847.5374957153226,0.8197899141905723,233.09,14.8693,2470.44,3465.885137,2430.902299410141,0.7127876148077898,235.08,22.4071,3858.49,5267.4610680000005,3585.8333791178457,0.7325141942558349,11836.82,9864.27317424331,15408.250808203253,0.7682130922802836,235.26000000000002,21.850800000000003,0.9988948397517615,31.950775257656478,11.83682,0.9831083333333333,7758.284351073596
2017-10-13 05:13:55,237.72,29.5871,5655.92,7033.445412,4180.89982147191,0.8041464273470074,233.25,14.9874,2424.99,3495.81105,2517.959173061013,0.6936845170736559,235.27,20.6141,3575.91,4849.879307,3276.3084354753296,0.7373193792346057,11656.82,9975.167430008254,15342.27550818644,0.759784296259057,235.41333333333333,21.729533333333336,0.9798368826461283,36.16077044145754,11.65682,0.9789016666666666,7759.263252740262
2017-10-13 05:18:55,237.78,27.8195,5438.62,6614.92071,3765.4466528138346,0.8221746319314536,233.23,15.5475,2572.66,3626.1434249999998,2555.4523402072537,0.7094755221933893,235.22,20.8235,3714.72,4898.1036699999995,3192.534241581046,0.7583996277481811,11726,9513.433234602135,15099.817479335054,0.7765656780982743,235.41,21.396833333333333,1.006754173569519,30.01690281272151,11.726,0.9742841666666666,7760.237536906929
2017-10-13 05:23:55,237.61,27.94,5413.24,6638.823400000001,3843.2809991968547,0.8153914743386605,232.93,16.6262,2675.56,3872.7407660000003,2799.9106641173876,0.6908698933555213,234.87,21.1761,3668.34,4973.630607,3358.6132643231176,0.737557790246243,11757.14,10001.80492763736,15435.881665460867,0.7616759609078648,235.13666666666668,21.9141,1.0518705433719377,27.497821037596797,11.75714,0.9784641666666666,7761.216001073595
2017-10-13 05:28:55,237.8,26.4249,5181.8,6283.84122,3554.6602141654953,0.8246230002609773,233.1,15.7293,2571.16,3666.49983,2613.877819981269,0.70125736239295,235.17,19.9417,3521.85,4689.689589,3096.7339276526463,0.7509772092934999,11274.81,9265.271961799412,14593.37538276208,0.7725978195091163,235.35666666666665,20.698633333333333,1.038140694265451,27.664950503978524,11.274809999999999,0.9596645833333333,7762.175665656929
2017-10-13 05:33:55,237.85,27.0169,5338.26,6425.969665,3577.1589715723017,0.8307322129258761,233.13,14.0142,2212.01,3267.130446,2404.402859564129,0.6770497953971196,235.1,22.8876,3934.87,5380.87476,3670.2331350889763,0.7312695752093662,11485.14,9651.794966225407,15002.18607035835,0.7655644281530805,235.36,21.306233333333335,1.0579537729435675,34.224882546109356,11.48514,0.9483312499999998,7763.123996906928
2017-10-13 05:38:55,237.88,24.9928,5002.11,5945.287264,3213.306116662495,0.8413571586841325,233.14,13.8457,2261.79,3227.986498,2303.0855014893186,0.7006813694547244,235.11,20.812,3725.57,4893.1093200000005,3172.1675543027145,0.7613911229761774,10989.47,8688.559172454528,14009.265197509245,0.784442998620217,235.37666666666667,19.883499999999998,1.0635435401413325,30.365881258329757,10.989469999999999,0.9364420833333333,7764.060438990262
2017-10-13 05:43:55,238.22,27.8606,5549.18,6636.952132,3640.8426126460545,0.8361036646994459,233.42,16.3969,2668,3827.3643979999997,2744.1745999622367,0.6970854411966029,235.37,23.3827,4091.71,5503.586099,3680.6751045162946,0.7434625217807462,12308.89,10065.692317124585,15900.532533695872,0.7741180978634152,235.67,22.546733333333332,1.0820214707005607,27.27593945612225,12.30889,0.9707649999999999,7765.031203990262
2017-10-13 05:48:55,238.48,23.5248,4791.77,5610.194304,2917.742345673112,0.8541183674482589,233.68,14.1518,2248.37,3306.992624,2425.0840311812713,0.6798835847660482,235.67,20.5372,3593.92,4840.001923999999,3241.813945605715,0.742545159368412,10634.060000000001,8584.640322460098,13666.721682598496,0.7780988189391528,235.9433333333333,19.4046,1.075116906601878,27.069870030817434,10.634060000000002,0.95595625,7765.987160240262
2017-10-13 05:53:55,238.22,28.9363,5673.62,6893.205386,3914.883981573324,0.8230742712995379,233.44,18.3888,3017.8,4292.681472,3052.867075398483,0.7030104655293651,235.45,21.5631,3760.32,5077.031894999999,3411.194271871258,0.7406532158490607,12451.74,10378.945328843065,16210.130633857127,0.7681455678088613,235.7033333333333,22.962733333333333,1.0677263792055163,26.014179496633677,12.45174,0.9619083333333334,7766.9490685735955
2017-10-13 05:58:55,238.18,25.4151,5105.72,6053.368518,3251.9061635160256,0.8434510446238126,233.31,12.127,1933.57,2829.35037,2065.558174276178,0.6833971573481724,235.34,18.8019,3411.65,4424.839146,2817.7731891467083,0.7710223778606934,10450.94,8135.237526938912,13244.026446036536,0.7891059446749741,235.61,18.781333333333333,1.090785620304738,35.430569359647876,10.450940000000001,0.9542783333333333,7767.903346906929
2017-10-13 06:03:55,237.94,29.5142,5679.19,7022.608748,4130.839451175285,0.8087008978846218,233.18,14.8228,2405.24,3456.380504,2482.2140783645746,0.6958840316384332,235.23,18.4204,3311.64,4333.030692,2794.3148513032675,0.7642779927947946,11396.07,9407.368380843127,14777.313399186844,0.7711868654438293,235.45000000000002,20.919133333333335,1.0575493735400214,41.08710685911142,11.39607,0.9102920833333333,7768.813638990262
2017-10-13 06:08:55,237.96,29.7926,5802.58,7089.447096,4073.122324529774,0.8184813175732597,233.16,15.6749,2598.31,3654.7596839999997,2570.224404928834,0.7109386730336933,235.22,19.2602,3456.07,4530.384244,2929.1571404387732,0.7628646520606256,11856.96,9572.50386989738,15238.777207532115,0.7780781776991545,235.4466666666667,21.5759,1.0674745873092226,38.08276827386111,11.856959999999999,0.9688762499999999,7769.782515240262
2017-10-13 06:13:55,238.03,28.6148,5608.6,6811.1808439999995,3864.6850492210287,0.8234401829075852,233.08,16.6633,2666.61,3883.881964,2823.779420950669,0.6865836873306174,235.16,21.1635,3785.76,4976.80866,3230.5797715968865,0.7606802388099044,12060.970000000001,9919.044241768584,15615.839266945039,0.7723549015729281,235.42333333333332,22.147199999999998,1.1072252821159116,29.202788614362092,12.060970000000001,0.9965804166666667,7770.779095656929
2017-10-13 06:18:55,237.97,27.198,5379.67,6472.30806,3598.6000492748517,0.83118262451803,233.05,16.598,2727.72,3868.1639,2742.669422089219,0.705171774132942,235.08,19.8878,3548.23,4675.224024,3044.3034575558913,0.7589433109056081,11655.619999999999,9385.572928919963,14964.707039847965,0.7788739177428238,235.36666666666667,21.227933333333333,1.1060756266817695,28.123635838313675,11.655619999999999,0.98819125,7771.767286906929
2017-10-13 06:23:55,237.56,27.7317,5464.92,6587.942652,3679.081105336058,0.8295336326798372,232.66,15.0046,2405.35,3490.970236,2530.052285257737,0.6890204835306994,234.61,23.7865,4227.88,5580.550765,3642.468606088745,0.7576098091457825,12098.150000000001,9851.60199668254,15601.900375388232,0.7754279740873525,234.94333333333336,22.174266666666668,1.1137437396251488,32.33327520789865,12.098150000000002,0.9897404166666666,7772.757027323596
2017-10-13 06:28:55,237.68,27.0221,5226.96,6422.612728,3732.136574707255,0.8138370195064951,232.71,14.2949,2341.17,3326.5661790000004,2363.2531761042155,0.7037797759080745,234.71,21.7922,3859.13,5114.847262,3356.90008142764,0.7544956481243994,11427.26,9452.28983223911,14829.971482786164,0.7705517177335203,235.03333333333333,21.0364,1.126081406892643,32.046833108326524,11.42726,0.9802254166666668,7773.737252740263
2017-10-13 06:33:55,237.49,28.9687,5514.84,6879.776562999999,4113.133274184546,0.8016016144563851,232.56,14.9472,2403.27,3476.120832,2511.515348502647,0.6913654950875999,234.55,22.8402,3985.81,5357.16891,3579.466073895741,0.7440142483765739,11903.92,10204.114696582934,15678.879682790472,0.7592328177035531,234.86666666666667,22.252033333333333,1.1169457848424644,32.827711624855255,11.90392,0.9721325,7774.709385240263
2017-10-13 06:38:55,237.52,29.6402,5577.69,7040.1403040000005,4295.689672672505,0.7922697217882037,232.53,17.256,2831.63,4012.53768,2842.9439277832726,0.7056955537424386,234.57,24.0429,4244.59,5639.743053,3713.5101232879065,0.7526211673317522,12653.91,10852.143723743684,16670.046841232615,0.7590806504935018,234.87333333333333,23.646366666666665,1.1268485140927063,27.024729662485143,12.65391,1.0232429166666668,7775.732628156929
2017-10-13 06:43:55,237.87,26.8877,5218.56,6395.777199,3697.647563742153,0.8159383664609109,232.91,14.8008,2349.01,3447.254328,2523.036746029421,0.681414765635476,235.04,19.4812,3403.08,4578.861248,3063.4974852341757,0.7432153576364495,10970.650000000001,9284.181795005748,14371.888985975927,0.7633408531547349,235.2733333333333,20.3899,1.1036808251395651,31.867738439129166,10.970650000000001,0.9843566666666668,7776.716984823596
2017-10-13 06:48:55,238.04,27.774,5434.73,6611.32296,3764.744494454195,0.8220336584495033,232.97,14.5262,2396.06,3384.1688139999997,2389.8734355714664,0.7080202353049638,235.22,21.4815,3710.86,5052.87843,3429.445799070057,0.7344051616139913,11541.65,9584.063729095718,15002.131924692174,0.7693339891914609,235.41,21.260566666666666,1.117199779108787,31.675386513686526,11.541649999999999,0.9380125000000001,7777.654997323596
2017-10-13 06:53:55,238.11,28.3932,5531.6,6760.704852000001,3886.9694539391935,0.8181987116866376,233.16,15.6061,2548.62,3638.718276,2597.0765848731558,0.7004169618763857,235.41,21.561,3706.4,5075.67501,3467.719113068199,0.7302279977929478,11786.62,9951.765151880549,15426.018302289938,0.7640740318744674,235.55999999999997,21.85343333333333,1.0825267447784175,29.92557996226376,11.786620000000001,0.97201125,7778.627008573596
2017-10-13 06:58:55,238.8,25.6219,5152.63,6118.50972,3299.4795463579526,0.8421380754135666,234.15,12.843,2140.77,3007.18845,2111.9389624024184,0.7118842186295308,236.44,19.9322,3399.87,4712.769368,3263.5991020741385,0.7214165885318579,10693.27,8675.01761083451,13769.602530254419,0.7765852337788883,236.46333333333337,19.465700000000002,0.9881729373123294,34.02240864700474,10.69327,0.9366620833333333,7779.563670656929
2017-10-13 07:03:55,239.74,25.0658,4997.2,6009.274892,3337.5705067641065,0.8315811957034366,235.39,10.2083,1664.39,2402.931737,1733.1724843713148,0.6926497221589613,237.56,23.6492,4051.27,5618.103952,3892.3390657261634,0.7211098325366123,10712.86,8963.082056861585,13967.89924568595,0.7669628633173823,237.56333333333336,19.641099999999998,0.9162468955646836,48.02582340092968,10.712860000000001,0.8919220833333333,7780.455592740263
2017-10-13 07:08:55,240.11,26.7569,5285.2,6424.5992590000005,3652.6889545570884,0.8226505322641167,235.9,10.122,1655.68,2387.7798000000003,1720.5278582132987,0.6933972722275311,238.12,21.0022,3629.86,5001.043863999999,3440.13896667737,0.725820468428509,10570.74,8813.355779447757,13762.84070396534,0.7680638196265954,238.04333333333332,19.2937,0.9003962863904261,47.537279008173655,10.570739999999999,0.8868166666666666,7781.34240940693
2017-10-13 07:13:55,238.43,25.2887,4930.91,6029.584741,3470.1611952184635,0.8177860021554675,234.26,7.4121,1173.61,1736.358546,1279.679869407671,0.6759030286133081,236.35,21.5071,3564.95,5083.203085,3623.545929176767,0.7013196089921715,9669.47,8373.386993802902,12791.100805985683,0.7559529196638889,236.34666666666666,18.069300000000002,0.8828838993568797,58.97959522505023,9.669469999999999,0.8433420833333332,7782.185751490263
2017-10-13 07:18:55,237.67,26.5947,5090.38,6320.762349,3747.0078900552094,0.8053427290784542,233.66,7.6484,1282.83,1787.1251439999999,1244.2521735633095,0.7178176661589178,235.86,20.5987,3430.58,4858.409382000001,3440.2416465570595,0.7061117600978648,9803.79,8431.501710175578,12930.758657278919,0.7581759322745769,235.73000000000002,18.2806,0.878123276630052,58.1611106856449,9.803790000000001,0.8113858333333335,7782.997137323597
2017-10-13 07:23:55,238.36,28.2138,5415,6725.041368,3987.976479533363,0.8051995078820458,234.46,9.0993,1479.23,2133.421878,1537.3247921727689,0.6933602843647223,236.7,21.0971,3481.68,4993.68357,3579.7737323590645,0.6972167842024479,10375.91,9105.075004065196,13804.415929612987,0.7516370162204242,236.50666666666666,19.470066666666668,0.865373773818914,53.26518313582217,10.37591,0.8408208333333334,7783.83795815693
2017-10-13 07:28:55,238.45,28.5162,5538.53,6799.68789,3944.672463020555,0.8145270914780177,234.53,11.0512,1837.05,2591.837936,1828.35204049678,0.7087827423481311,236.69,22.9186,3770.82,5424.603434000001,3899.64600236542,0.6951328416682928,11146.4,9672.670505882754,14758.14309713028,0.7552711697291657,236.5566666666667,20.828666666666667,0.8567362295151404,46.94235508753961,11.1464,0.8967629166666665,7784.734721073596
2017-10-13 07:33:55,238.87,27.8022,5612.33,6641.111514,3550.5089934378952,0.8450889565954064,234.97,9.265,1490.62,2176.99705,1586.6216219718874,0.6847138355102502,237.17,20.0889,3392.64,4764.484412999999,3345.1914073965854,0.7120686533768708,10495.59,8482.32202280637,13494.709939331262,0.7777558796880754,237.00333333333333,19.05203333333333,0.8579344875599492,51.37001999786548,10.49559,0.9017495833333331,7785.636470656929
2017-10-13 07:38:55,238.49,29.287,5951.69,6984.65663,3655.5183466784806,0.8521091751936272,234.58,9.6842,1599.5,2271.7196360000003,1613.167646150881,0.7040921664155567,236.77,21.1876,3722.44,5016.588052,3362.9742981279464,0.742026246009167,11273.63,8631.660290957308,14198.601788746286,0.793995786890467,236.61333333333334,20.052933333333332,0.8593485855967534,51.706815960424734,11.273629999999999,0.9070508333333334,7786.543521490263
2017-10-13 07:43:55,238.29,28.2932,5787.26,6741.986628,3458.613216960058,0.8583909045391837,234.51,9.0117,1491.76,2113.3337669999996,1496.940784781552,0.7058799813328305,236.63,21.05,3717.99,4981.0615,3314.743433009899,0.7464252348620871,10997.01,8270.297434751508,13759.798276114274,0.7992130247352378,236.47666666666666,19.451633333333334,0.8316535810439375,53.6712426891315,10.99701,0.9279433333333333,7787.471464823596
2017-10-13 07:48:55,239.02,23.5593,4640.52,5631.143886000001,3189.8833198778893,0.8240812335726561,235.28,7.467,1256.95,1756.83576,1227.415408537296,0.7154624402681785,237.5,16.7647,3003.63,3981.6162500000005,2613.709009313023,0.7543745583216362,8901.1,7031.007737728209,11343.044168916647,0.7847187992436538,237.26666666666665,15.930333333333332,0.837313852205669,53.1271578330648,8.9011,0.8290879166666666,7788.300552740263
2017-10-13 07:53:55,238.78,30.503,6017.42,7283.50634,4103.671666741894,0.8261707643409562,235.1,14.2734,2483.51,3355.67634,2256.710388759664,0.7400922342826425,237.3,21.3474,3666.79,5065.738020000001,3495.189949512548,0.7238412222509681,12167.720000000001,9855.572005014106,15658.406992552525,0.7770726617201373,237.06000000000003,22.04126666666667,0.8267949042436668,38.39041313415138,12.167720000000001,0.8778674999999999,7789.178420240263
2017-10-13 07:58:55,238.51,33.0569,6522.03,7884.401218999999,4430.226547397851,0.827206761660362,234.89,13.7011,2350.07,3218.251379,2198.7071049904303,0.7302319561905174,237,19.1487,3315.52,4538.2419,3098.8653847038286,0.7305736611351634,12187.62,9727.79903709211,15593.849921377665,0.7815658135385765,236.79999999999998,21.9689,0.8065878378378365,50.4713481330426,12.18762,1.0148058333333334,7790.193226073597
2017-10-13 08:03:55,238.57,33.5271,6603.82,7998.560246999999,4512.928919503242,0.8256260872044914,235.02,10.796,1878.31,2537.27592,1705.7903265383607,0.740286062384575,237.1,18.95,3270,4493.045,3081.3233150750348,0.7277915088764969,11752.13,9300.042561116637,14986.772540326383,0.7841668356797561,236.89666666666668,21.091033333333332,0.7921878737564895,58.963761851402886,11.75213,0.9974895833333333,7791.19071565693
2017-10-13 08:08:55,238.51,27.3834,5503.28,6531.214734,3517.197057774655,0.8426120138649233,234.93,9.4608,1693.51,2222.6257440000004,1439.4752786316117,0.7619411430699238,236.78,18.9202,3200.06,4479.924956000001,3135.17840127027,0.7143110724910989,10396.85,8091.850737676537,13174.69310015745,0.7891531074735811,236.74,18.588133333333335,0.7645518290107299,49.10301195744955,10.39685,0.9228741666666666,7792.113589823596
2017-10-13 08:13:55,238.21,28.2216,5624.43,6722.6673359999995,3682.396405280307,0.8366366679905579,234.61,11.429,1994.89,2681.3576900000003,1791.6732262391313,0.7439850369235892,236.45,19.3311,2980.72,4570.838594999999,3465.23790570598,0.6521166604440121,10600.04,8939.307537225419,13866.220366296477,0.7644505654738243,236.42333333333332,19.660566666666664,0.7669857741057584,43.54418404352538,10.600040000000002,0.8748704166666667,7792.988460240263
2017-10-13 08:18:55,237.97,21.8694,4336.01,5204.261117999999,2878.081142745389,0.8331653431075978,234.41,9.9486,1729.39,2332.0513260000002,1564.5042713263392,0.7415745874539984,236.17,17.5883,2738.86,4153.828810999999,3122.9696910943067,0.6593579380900492,8804.26,7565.555105166035,11608.299539420226,0.7584452804738469,236.1833333333333,16.468766666666667,0.7564744901559622,39.59110477813558,8.804260000000001,0.8085125000000001,7793.796972740262
2017-10-13 08:23:55,237.72,30.0434,5925.63,7141.917047999999,3986.7139631045798,0.8296973991961157,234.3,15.0278,2655.13,3521.01354,2312.535628258153,0.7540811672084624,236.1,19.65,3180.13,4639.365,3377.94031716444,0.6854666533027689,11760.89,9677.189908527173,15230.44773202023,0.7721959463656546,236.04,21.573733333333333,0.7371631926791988,39.259160831381365,11.76089,0.85688125,7794.653853990262
2017-10-13 08:28:55,237.73,35.635,7272.26,8471.508549999999,4345.191780016514,0.8584374267083755,234.45,12.5612,2245.43,2944.9733399999996,1905.4952344235223,0.7624619107757357,236.24,17.8258,2851.39,4211.166992,3098.951839317664,0.6771020967386989,12369.08,9349.6388537577,15505.156779023411,0.7977397569261511,236.14,22.00733333333333,0.7156771406792571,61.9232982945079,12.36908,1.0054154166666667,7795.659269406929
2017-10-13 08:33:55,237.33,30.3497,6060.59,7202.894301,3892.4202192566877,0.8414103757094685,234.11,10.7204,1957.07,2509.752844,1571.2212934739937,0.7797859477194001,235.96,17.2474,2755.8,4069.696504,2994.6612487341235,0.6771512316192118,10773.46,8458.302761464805,13697.091880257032,0.7865509039571275,235.80000000000004,19.439166666666665,0.7167090754877125,56.1265486346294,10.773459999999998,0.9642725,7796.623541906929
2017-10-13 08:38:55,236.76,30.8396,5959.64,7301.583696,4218.508686739072,0.8162119682699588,233.55,10.9799,1907.33,2564.355645,1714.0630516825709,0.7437852872392823,235.4,17.7144,2934.37,4169.96976,2962.7893111752746,0.703690954343995,10801.34,8895.361049596917,13992.726467643322,0.771925330276193,235.23666666666668,19.844633333333334,0.7170084028850381,55.40523970376542,10.80134,0.8989499999999999,7797.522491906929
2017-10-13 08:43:55,235.2,31.3524,6052.53,7374.0844799999995,4212.363056204542,0.8207839246235487,232.06,15.0904,2665.38,3501.878224,2271.3213227822685,0.7611286942341146,233.89,19.5045,3140.29,4561.907505,3309.0147778568967,0.6883721330513911,11858.2,9792.699156843708,15379.007250679333,0.7710640749893782,233.71666666666667,21.982433333333333,0.708835484561078,42.624792826999744,11.8582,0.9441474999999999,7798.466639406929
2017-10-13 08:48:55,236.04,30.6269,5974.02,7229.173476,4070.8763412442186,0.8263766279551928,232.88,13.061,2250.47,3041.64568,2046.2143635901555,0.7398856529535024,234.65,18.9243,3057.32,4440.586995,3220.4979859896084,0.6884945624176428,11281.81,9337.588690823983,14644.78744929758,0.7703635193791165,234.5233333333333,20.870733333333334,0.7007120826641202,46.745682151401795,11.28181,0.9641670833333335,7799.4308064902625
2017-10-13 08:53:55,236.92,31.4478,6181.54,7450.612776,4159.350185581207,0.8296686710000617,233.87,10.9191,1947.58,2553.649917,1651.6840019186805,0.7626652294955119,235.68,15.0729,2406.38,3552.381072,2613.1870534471636,0.677399172900446,10535.5,8424.221240947052,13489.41302527369,0.7810198991061171,235.49,19.146600000000003,0.6879273005223171,64.24743818745885,10.5355,0.9090545833333332,7800.339861073596
2017-10-13 08:58:55,237.3,26.3993,5331.17,6264.55389,3289.872622429953,0.8510055294615719,234.11,10.1029,1846.46,2365.189919,1478.0760539766638,0.7806814941865986,235.94,16.6299,2641.44,3923.658606,2901.360298694022,0.6732084172564732,9819.07,7669.308975100639,12459.230948194965,0.7880959941129063,235.78333333333333,17.7107,0.7096911005866903,49.05847877271932,9.81907,0.8481070833333333,7801.187968156929
2017-10-13 09:03:55,236.53,25.3295,5224.37,5991.186635,2932.622614402103,0.8720092225936807,233.37,9.1442,1641.53,2133.981954,1363.5461998398357,0.76923330908355,235.12,15.0572,2361.1,3540.248864,2637.9099319448515,0.6669305155379043,9227,6934.07874618679,11542.052549625623,0.7994245356558601,235.00666666666666,16.5103,0.6964341437122306,53.41635221649514,9.227,0.7935862499999999,7801.981554406929
2017-10-13 09:08:55,235.8,26.8448,5234.21,6330.00384,3559.774471833118,0.8268889138620175,232.6,13.7511,2386.68,3198.5058599999998,2129.365706978099,0.7461859081915204,234.41,20.61,3396.84,4831.1901,3435.385829384817,0.7031062594701045,11017.73,9124.526008196033,14305.500663281444,0.7701743727347964,234.26999999999998,20.401966666666667,0.7128526913390479,32.59914485368241,11.01773,0.8435304166666666,7802.825084823596
2017-10-13 09:13:55,235.71,22.8871,4538.83,5394.718341,2915.8203322258714,0.8413469829378809,232.55,10.2469,1773.61,2382.916595,1591.4141719321199,0.744302173110679,234.44,14.1165,2249.53,3309.47226,2427.38983659599,0.6797246881894095,8561.97,6934.6243407539805,11018.000954269226,0.7770892411007125,234.23333333333335,15.750166666666667,0.7186566102177332,45.31338292716479,8.561969999999999,0.8158208333333331,7803.640905656929
2017-10-13 09:18:55,235.65,29.2324,5747.44,6888.61506,3797.3610430480285,0.8343389708874224,232.62,12.7605,2253.67,2968.34751,1931.853636076812,0.7592338809413861,234.5,16.2401,2572.21,3808.3034500000003,2808.364449850109,0.6754214924758687,10573.32,8537.57912897495,13589.898940238983,0.7780278607291883,234.25666666666666,19.411,0.6986638587304478,50.59708412755653,10.573319999999999,0.79730375,7804.438209406929
2017-10-13 09:23:55,235.58,23.248,4657.33,5476.7638400000005,2881.7042579403515,0.8503799207087958,232.57,7.2866,1285.49,1694.644562,1104.2353242928664,0.7585602484587561,234.33,14.227,2286.03,3333.81291,2426.597485777703,0.6857103447955633,8228.85,6412.537068010921,10432.382468598153,0.7887795548877867,234.16,14.920533333333333,0.6790228903313988,55.812124678295696,8.22885,0.7834237499999999,7805.221633156929
2017-10-13 09:28:55,235.62,27.5738,5583.33,6496.938756,3322.1437823060614,0.8593785796185517,232.64,11.2069,1987.93,2607.1732159999997,1686.8569866256537,0.7624848198808745,234.5,14.5118,2400.64,3403.0170999999996,2411.939670326024,0.7054445891558994,9971.9,7420.94043925774,12430.170819944948,0.8022335448519737,234.25333333333333,17.764166666666664,0.6887130741647265,55.2214664352395,9.9719,0.7583645833333332,7805.979997740263
2017-10-13 09:33:55,235.76,22.9183,4728.02,5403.218408,2615.4533152304684,0.8750377354725656,232.7,10.457,1810.72,2433.3439,1625.5631692638735,0.7441282754977626,234.59,13.3222,2400.3,3125.254898,2001.4440005838262,0.7680333535469592,8939.04,6242.460485078168,10902.969734405502,0.8198720364958817,234.35,15.565833333333332,0.7040751013441459,47.23464853578886,8.93904,0.7879558333333334,7806.767953573596
2017-10-13 09:38:55,235.93,22.9062,4703.8,5404.259766,2660.881278525289,0.8703874727845567,232.75,13.0264,2304.59,3031.8946,1970.088779067877,0.7601154736711494,234.59,15.4792,2697.08,3631.2655280000004,2431.4293755815984,0.742738304099033,9705.470000000001,7062.3994331747635,12003.067677665042,0.8085824608037208,234.42333333333332,17.137266666666665,0.713808352410874,33.66308901847436,9.705470000000002,0.7768545833333333,7807.544808156929
2017-10-13 09:43:55,236.24,23.9613,5070.78,5660.617512000001,2515.905564356715,0.8957997937946526,233.14,10.4277,1865.77,2431.113978,1558.5947135567294,0.7674547622546721,234.95,12.6161,2328.45,2964.1526949999998,1834.263284475749,0.7855364549632285,9265,5908.763562389193,10988.799381016028,0.8431312356112334,234.77666666666664,15.668366666666666,0.6971164085016922,52.927873783908574,9.265,0.7904362500000001,7808.33524440693
2017-10-13 09:48:55,237.78,28.111,5710.13,6684.23358,3474.678968638631,0.8542684709710578,234.71,12.8018,2333.9,3004.710478,1892.404778741321,0.7767470500364129,236.45,18.0653,3333.29,4271.540185,2671.1857531758874,0.7803485056058299,11377.32,8038.26950055584,13930.441017640691,0.8167236044854884,236.31333333333336,19.659366666666667,0.6784777273112053,42.990364219939266,11.37732,0.8600966666666665,7809.195341073596
2017-10-13 09:53:55,237.69,27.124,5469.07,6447.10356,3413.8567117652537,0.8482987668961843,234.62,12.7279,2334.31,2986.219898,1862.3925749183845,0.781693940745418,236.35,23.3563,4856.87,5520.261505,2623.757017462721,0.87982607265994,12660.25,7900.006304146359,14922.869351034748,0.8483790685416771,236.22,21.0694,0.6773346880027069,39.59059109419348,12.66025,1.0015654166666665,7810.196906490262
