DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-13 09:58:55,237,26.8287,5338.78,6358.401900000001,3453.5058757042275,0.8396417974145357,233.92,12.4207,2197.82,2905.450144,1900.3230743401555,0.7564473286656404,235.66,23.1975,4772.68,5466.72285,2665.8177612717873,0.8730422468737372,12309.28,8019.64671131617,14691.25956113785,0.8378641701056868,235.52666666666664,20.815633333333334,0.6821591327238197,40.329944320694864,12.309280000000001,1.0403970833333331,7811.237303573595
2017-10-13 10:03:55,237.25,23.3252,4653.33,5533.9037,2995.0976731942633,0.8408765768728502,234.18,11.2473,1950.45,2633.892714,1770.0665598678163,0.7405199117005492,235.86,24.0461,4899.05,5671.513146,2857.5112358048245,0.8637994612522758,11502.83,7622.675468866904,13799.2854638407,0.8335815669689366,235.76333333333332,19.539533333333335,0.6715774293429772,42.43823632771851,11.50283,0.99217125,7812.229474823595
2017-10-13 10:08:55,237.33,22.6941,4566.6,5385.990753,2855.706713127506,0.8478662904232432,234.22,10.3491,1806.15,2423.966202,1616.6119899154232,0.7451217754231707,235.85,22.6805,4562.28,5349.195924999999,2792.7581788684465,0.8528908015273343,10935.029999999999,7265.0768819113755,13128.450906370603,0.8329261447513017,235.79999999999998,18.574566666666666,0.670059372349442,44.28349158437074,10.93503,0.9349108333333334,7813.164385656929
2017-10-13 10:13:55,236.89,22.0391,4510.13,5220.842399,2629.814202238644,0.8638701679376244,233.83,8.2664,1442.63,1932.9323120000004,1286.4859135931752,0.746342741048865,235.39,23.6427,4714.42,5565.255153,2957.415929759129,0.8471165958057916,10667.18,6873.716045590949,12690.023696897279,0.8405957510235489,235.37,17.982733333333332,0.6542889918001411,54.03145980774149,10.66718,0.9000920833333332,7814.064477740262
2017-10-13 10:18:55,236.97,25.4212,4974.6,6024.061764,3397.451247109631,0.825788345950963,233.94,12.0645,2167.93,2822.36913,1807.1654658821249,0.7681241893401802,235.51,25.7182,5043.85,6056.893282,3353.436059780584,0.8327453968834844,12186.380000000001,8558.05277277234,14891.209647505348,0.8183606495689574,235.47333333333333,21.067966666666667,0.6511706916565209,42.73533753455087,12.186380000000002,0.9522316666666667,7815.016709406929
2017-10-13 10:23:55,236.79,22.3083,4480.37,5282.3823569999995,2798.186560729086,0.848172225560839,233.84,8.8895,1531.97,2078.72068,1405.0436237212216,0.7369773220325109,235.42,22.7891,4602.69,5365.009922,2756.5515099592194,0.857908944609031,10615.029999999999,6959.781694409527,12693.203816796526,0.8362766527039813,235.35,17.995633333333334,0.6415976205651119,50.60190527702091,10.615029999999999,0.95005875,7815.966768156929
2017-10-13 10:28:55,236.63,25.284,4954.96,5982.95292,3353.221889666194,0.8281796741933914,233.6,12.949,2319.55,3024.8864,1941.552350673285,0.766822185454634,235.26,21.5324,3749.77,5065.712423999999,3405.9752362235326,0.7402255963513811,11024.28,8700.74947656301,14044.137245566619,0.7849738155670679,235.16333333333333,19.9218,0.664786176983373,35.0008533365459,11.024280000000001,0.9016379166666666,7816.868406073596
2017-10-13 10:33:55,236.89,22.7728,4520.16,5394.648592,2944.55208912452,0.8378970238586395,233.88,10.2706,1912.21,2402.087928,1453.7810460118583,0.7960616169417759,235.58,17.4387,3107.82,4108.208946000001,2686.789085803803,0.7564902469301034,9540.19,7085.122220940182,11883.357359002563,0.8028194147315252,235.45000000000002,16.827366666666666,0.666808239541313,38.964900430053426,9.54019,0.8568529166666666,7817.725258990263
2017-10-13 10:38:55,236.69,28.9888,5767.48,6861.359072,3716.7758561038777,0.8405739940846517,233.57,19.729,3495.93,4608.10253,3002.1796019046565,0.7586484843252825,235.39,19.0482,3130.59,4483.755798,3209.902227171198,0.6982070703753345,12394,9928.857685179732,15880.599829117054,0.7804491098173522,235.21666666666667,22.588666666666665,0.7000637709912884,28.333382522208794,12.394,0.9139245833333334,7818.639183573596
2017-10-13 10:43:55,237.77,33.948,6944.41,8071.815960000001,4114.533101581605,0.860328089046272,234.59,27.2321,5127.06,6388.378339,3811.1197250420246,0.802560482164956,236.61,17.608,2921.1,4166.228880000001,2970.6292044861575,0.7011376676933793,14992.570000000002,10896.282031109786,18533.91802362323,0.808926098674363,236.32333333333335,26.2627,0.733458397393408,32.95434208973182,14.992570000000002,1.1411070833333332,7819.7802906569295
2017-10-13 10:48:55,236.74,34.1276,6974.48,8079.368024,4078.335003017,0.8632457364588544,233.54,28.3065,5219.93,6610.70001,4056.3142651074254,0.7896183448203393,235.54,17.8805,2979.24,4211.57297,2976.823122732458,0.7073936558197637,15173.65,11111.472390856883,18807.03254145307,0.8068072390769443,235.2733333333333,26.771533333333334,0.7367317446374374,33.210773632689445,15.17365,1.2569258333333333,7821.037216490263
2017-10-13 10:53:55,236.6,27.8363,5484.29,6586.06858,3646.760553746739,0.8327107337834614,233.26,28.1596,5224.89,6568.508296,3980.681565074104,0.7954454443152309,235.29,18.1557,3004.95,4271.854652999999,3036.283529886125,0.7034298317920791,13714.130000000001,10663.725648706968,17372.173334611616,0.7894308752190794,235.04999999999998,24.717200000000002,0.7615400978515177,26.546291651157905,13.71413,1.2036574999999998,7822.240873990263
2017-10-13 10:58:55,236.05,29.9662,6099.96,7073.5215100000005,3581.228078583196,0.8623653708236196,232.76,26.2275,4826.36,6104.7128999999995,3738.1504439798036,0.7905957379256935,234.8,15.0731,2509.62,3539.16388,2495.4936235335595,0.7090996871272318,13435.939999999999,9814.872146096559,16638.996331744955,0.8074970227841233,234.53666666666666,23.7556,0.7575219226560187,36.549276802101396,13.435939999999999,1.1312529166666665,7823.37212690693
2017-10-13 11:03:55,236.08,28.1612,5763.08,6648.296096000001,3314.62665977465,0.8668506812546153,232.84,25.8498,4853.14,6018.867432,3560.027711182916,0.8063211318125606,234.85,15.8356,2666.25,3718.99066,2592.682484738005,0.7169283936841079,13282.470000000001,9467.33685569557,16311.17642722657,0.8143171070008746,234.59,23.2822,0.7459823521889253,31.984090850521003,13.282470000000002,1.1132670833333331,7824.485393990263
2017-10-13 11:08:55,236.32,29.1796,5845.51,6895.723072,3658.0062227411677,0.8477008051172505,233,28.0887,5248.58,6544.6671,3909.6132076488598,0.801962868363465,235.07,17.0218,2723.68,4001.3145259999997,2931.2258857990805,0.6806963017533104,13817.77,10498.845316189108,17353.861839549318,0.7962360267562698,234.79666666666665,24.763366666666666,0.7652010959837531,31.262173560137896,13.817770000000001,1.1291766666666667,7825.61457065693
2017-10-13 11:13:55,236.1,29.5561,5994.63,6978.19521,3572.0609670002746,0.8590516343551817,232.78,27.6222,5170.93,6429.895716,3821.654334674337,0.8042012232224515,234.91,14.4356,2445.05,3391.066796,2349.6945572634977,0.7210267880550473,13610.61,9743.40985893811,16738.66004945893,0.8131242261796193,234.59666666666666,23.8713,0.7743787209252744,39.52738225400376,13.610610000000001,1.1428491666666667,7826.757419823596
2017-10-13 11:18:55,236.21,31.7686,6271.44,7504.061006,4120.676146965414,0.8357394742640769,232.87,30.7388,5704.71,7158.144356000001,4323.807863126513,0.7969537517385042,234.98,18.2486,2891.29,4288.056028,3166.680696749695,0.6742659100348863,14867.439999999999,11611.164706841624,18864.249733371442,0.7881278190300374,234.6866666666667,26.918666666666667,0.7740817543959426,32.20838080142652,14.867439999999998,1.1865854166666665,7827.944005240262
2017-10-13 11:23:55,236.38,24.8596,4933.97,5876.312248,3191.7057626126525,0.8396371383565049,233.03,25.8267,4829.27,6018.395901,3591.5512648817357,0.8024181325787462,235.08,12.47,2061.47,2931.4476000000004,2084.160855271436,0.7032259420226373,11824.710000000001,8867.417882765825,14780.218756557535,0.8000361966735936,234.83,21.0521,0.7665119448111448,40.766004341609616,11.824710000000001,1.1121729166666667,7829.0561781569295
2017-10-13 11:28:55,236.4,31.0418,6389.51,7338.28152,3608.9524278761983,0.8707093047038076,233.02,29.5374,5541.79,6882.804948000001,4081.85834493473,0.8051644702804382,235.2,16.0007,2635.27,3763.3646399999993,2686.6829810571853,0.7002430675970852,14566.57,10377.493753868113,17885.114989187845,0.8144521300984636,234.87333333333333,25.526633333333333,0.7890778008004277,37.31762512095211,14.56657,1.0996366666666666,7830.155814823596
2017-10-13 11:33:55,236.57,23.3877,4920.55,5532.828189,2529.8963351277885,0.8893372127084498,233.18,25.2686,4756.7,5892.132148,3477.2153168153236,0.8072968970349034,235.26,13.6959,2421.33,3222.097434,2125.811117030246,0.7514763440887307,12098.58,8132.922768973358,14578.068143018309,0.8299165487022518,235.00333333333333,20.784066666666668,0.7758755194961732,34.10384878159873,12.09858,1.1110479166666667,7831.266862740263
2017-10-13 11:38:55,236.51,25.6326,5094.38,6062.366226,3286.2709373612943,0.8403286456287407,233.07,29.7438,5508.03,6932.387466,4209.465702182868,0.7945357969406956,235.22,15.3448,2560.91,3609.403856,2543.5282910963797,0.709510518126958,13163.32,10039.264930640542,16554.75260370837,0.7951384303412261,234.9333333333333,23.573733333333337,0.7931328036322287,34.90721311289968,13.16332,1.0525791666666666,7832.31944190693
2017-10-13 11:43:55,236.62,24.3687,4795.56,5766.121794000001,3201.681562810671,0.8316785824728974,233.2,27.824,5174.71,6488.5568,3914.555627747068,0.7975132467053382,235.23,14.4132,2426.7,3390.417036,2367.710875085686,0.7157526564528506,12396.970000000001,9483.948065643424,15608.65580672217,0.7942368743028471,235.01666666666665,22.201966666666667,0.7729948230621927,35.0814267204557,12.396970000000001,1.0650120833333334,7833.384453990263
2017-10-13 11:48:55,236.39,25.5621,4986.63,6042.624819,3412.746100473163,0.825242365589271,233.02,27.6779,5098.45,6449.504258000001,3949.9256665740104,0.7905181229512104,235.12,13.6827,2310.91,3217.0764240000003,2238.1411237356397,0.718326112106064,12395.99,9600.812890782814,15679.163760989342,0.7906027508202914,234.84333333333333,22.30756666666667,0.7764041275744071,38.663413161752295,12.39599,1.03304,7834.417493990263
2017-10-13 11:53:55,236.45,29.908,6173.46,7071.7466,3449.34654724798,0.8729752844933668,233.1,26.4833,4919.53,6173.25723,3729.2531969346464,0.7969099321007882,235.17,14.43,2605.06,3393.5031,2174.7472694797457,0.7676610049361676,13698.05,9353.347013662373,16586.79216004369,0.8258408176716383,234.90666666666664,23.607100000000003,0.7690997843114898,38.87432170829963,13.698049999999999,1.0872516666666665,7835.50474565693
2017-10-13 11:58:55,236.75,24.708,4954.32,5849.619,3110.105429525019,0.8469474678607274,233.39,20.294,3225.65,4736.41666,3468.2596290683828,0.6810317232521516,235.41,15.4494,2728.55,3636.9432540000003,2404.656135566187,0.7502316669359835,10908.52,8983.021194159588,14131.188144141326,0.7719464130496757,235.1833333333333,20.150466666666663,0.7625256891786504,23.329815355806467,10.908520000000001,1.02527375,7836.5300194069305
2017-10-13 12:03:55,236.68,24.3894,5055.06,5772.483192,2787.10075137633,0.8757167118313544,233.28,28.0836,5205.04,6551.342208,3978.397079820253,0.7944997887065037,235.4,15.5385,2942.32,3657.7629,2173.012298680431,0.8044042439164113,13202.42,8938.510129877013,15943.677655996247,0.8280661642099062,235.12,22.6705,0.7825791085403213,31.45938554509164,13.20242,1.0046225,7837.53464190693
2017-10-13 12:08:55,236.83,30.6166,6309.43,7250.929378,3573.1036816531737,0.8701546617104564,233.45,32.9232,6303.29,7685.92104,4397.94468007667,0.8201086073088255,235.49,24.4262,4615.06,5752.125838000001,3433.3908680176814,0.802322503014754,17227.780000000002,11404.439229747524,20660.533339519683,0.8338497228939645,235.25666666666666,29.322000000000003,0.7679555662609655,16.696678262055798,17.227780000000003,1.267925,7838.80256690693
2017-10-13 12:13:55,237.21,23.931,4833.62,5676.67251,2976.6975797668297,0.8514882603294653,233.8,31.3638,6148.56,7332.8564400000005,3995.7469259263003,0.8384945280614275,235.85,21.3763,4138.73,5041.600355,2879.0012376927048,0.8209159212501682,15120.91,9851.445743385835,18046.96380178602,0.8378644832491744,235.62,25.557033333333333,0.7724301841948872,22.720816578867403,15.12091,1.3478620833333335,7840.150428990263
2017-10-13 12:18:55,236.94,31.488,6583.36,7460.76672,3510.329209726569,0.8823972450917216,233.52,34.821,6977.37,8131.39992,4175.640375089311,0.8580773382992088,235.58,23.9319,4521.71,5637.877002,3367.4613235463466,0.8020235273660551,18082.44,11053.430908362228,21193.22937165399,0.8532177745495134,235.3466666666667,30.080299999999998,0.7761599909353643,20.439955718526743,18.08244,1.3834729166666666,7841.53390190693
2017-10-13 12:23:55,236.69,23.1945,4654.67,5489.906205,2910.8619566715115,0.8478596584693381,233.28,27.781,5379.79,6480.751679999999,3613.5857390855995,0.8301182124601942,235.25,23.8346,4581.35,5607.08965,3232.7521588635773,0.8170638042143664,14615.81,9757.199854620689,17573.413184669334,0.8317001282796057,235.07333333333335,24.9367,0.7628825047502981,11.406080195053878,14.61581,1.3624270833333334,7842.896328990263
2017-10-13 12:28:55,235.14,28.0636,5764.52,6598.874904,3211.7688534888384,0.8735610363678444,231.65,34.3993,6943.57,7968.597844999999,3909.653088246914,0.8713665986239767,233.75,22.005,4194.99,5143.66875,2976.4722591730233,0.8155637938387849,16903.08,10097.894200908777,19689.631301249578,0.8584762071663206,233.51333333333332,28.155966666666668,0.7979558626202569,22.174104008741764,16.903080000000003,1.3132870833333332,7844.209616073596
2017-10-13 12:33:55,235.59,31.0814,6218.01,7322.467025999999,3867.153344096568,0.8491687265946865,232.04,37.1027,7467.18,8609.310507999999,4285.026285888944,0.8673377494122554,234.23,25.5409,4827.95,5982.445007,3532.781773514922,0.8070195370539742,18513.14,11684.961403500434,21892.342854543796,0.8456445307386351,233.95333333333335,31.241666666666664,0.8178269170489935,18.76030941584423,18.51314,1.4756758333333333,7845.68529190693
2017-10-13 12:38:55,236.32,28.0088,5391.09,6619.039616,3840.2908809200153,0.8144822078067466,232.71,35.0921,7093.19,8166.282591000001,4046.5821355768494,0.8685947272774214,234.96,22.1927,4051.05,5214.396792,3283.127746817033,0.7768971487200931,16535.329999999998,11170.000763313898,19954.599852197814,0.8286475360305852,234.66333333333333,28.4312,0.8323981874742478,23.428135287993477,16.53533,1.4603529166666667,7847.145644823597
2017-10-13 12:43:55,237.59,34.0138,7013.29,8081.338742000001,4015.196039902679,0.8678376471896689,233.89,36.7069,7472.39,8585.376841,4227.538668052502,0.8703624940858902,236.22,21.6148,3627.15,5105.848056,3593.5313061748852,0.7103912925371236,18112.83,11836.266014130066,21637.278104376957,0.8371122242189972,235.9,30.778499999999998,0.8520559559135308,29.77305586692009,18.112830000000002,1.4436733333333334,7848.58931815693
2017-10-13 12:48:55,237.18,22.6689,4609.28,5376.609702000001,2768.116646610207,0.8572837262644212,233.29,32.3004,6619.77,7535.360316,3600.0416996262165,0.8784941558725591,235.62,19.8392,3346.3,4674.512304000001,3263.945708838827,0.715860774852717,14575.349999999999,9632.104055075251,17470.49673450349,0.8342836624223913,235.36333333333334,24.93616666666667,0.8809075330340403,29.532339239524923,14.575349999999998,1.3620075,7849.95132565693
2017-10-13 12:53:55,237.33,31.9137,6672.57,7574.078421,3583.779223467575,0.8809745066144992,233.5,35.4431,7184.26,8275.96385,4108.282597254822,0.8680874071241865,235.95,20.8443,3977.26,4918.212585,2893.132890769517,0.8086799688427864,17834.09,10585.194711491913,20738.879265965563,0.8599350896105271,235.59333333333333,29.400366666666667,0.8885367441070774,29.101904624772253,17.83409,1.3503933333333331,7851.301718990263
2017-10-13 12:58:55,237.91,26.6377,5240.19,6337.375207,3564.0894037886164,0.8268707199491525,233.95,36.7002,7383.14,8586.01179,4382.789317138004,0.859903314900992,236.44,21.9545,4133.44,5190.92198,3140.118591525983,0.7962824361309317,16756.77,11086.997312452604,20092.55708562828,0.8339789668675728,236.1,28.4308,0.9106310885218152,29.086061595171437,16.75677,1.4412858333333332,7852.7430048235965
2017-10-13 13:03:55,237.82,31.7898,6285.63,7560.250236,4200.980734785397,0.8314050201763719,233.99,35.6429,7191.06,8340.082171,4224.408443253572,0.8622289148426665,236.51,17.2869,3059.61,4088.5247189999995,2711.977327665927,0.7483408344779046,16536.3,11137.366505704895,19937.155022028524,0.8294212480029911,236.10666666666665,28.239866666666668,0.8964874632934179,38.785475852105066,16.5363,1.38721125,7854.130216073597
2017-10-13 13:08:55,237.49,33.4325,6417.28,7939.884424999999,4675.498057315132,0.8082334271509248,233.79,35.9107,7297.77,8395.562553,4150.66544164136,0.8692413348039765,236.31,16.7424,2978.34,3956.396544,2604.3357037400433,0.7527910731083683,16693.39,11430.499202696536,20231.796304701817,0.8251066661896205,235.86333333333332,28.6952,0.8790401221046044,41.654353341325375,16.69339,1.3845704166666668,7855.514786490264
2017-10-13 13:13:55,237.43,29.1751,5628.67,6927.043993,4037.575078194508,0.8125644944204125,233.62,36.1019,7314.64,8434.125878,4198.87139554777,0.8672671128942806,236,22.6769,4273.92,5351.7484,3220.996549284486,0.7986025650981649,17217.230000000003,11457.443023026764,20681.05436139088,0.8325121968705118,235.6833333333333,29.317966666666667,0.8754684958630808,23.139167222829233,17.217230000000004,1.4129425,7856.927728990264
2017-10-13 13:18:55,237.39,29.9249,6146.8,7103.8720109999995,3561.1581414856,0.8652745982024986,233.52,37.2335,7570.68,8694.76692,4275.95324234565,0.8707168426315907,236.04,19.5135,3277.14,4605.96654,3236.553906240336,0.7114988725037502,16994.62,11073.665290071585,20284.06201678885,0.8378311989942536,235.64999999999998,28.89063333333333,0.9038828771482993,32.457347767846315,16.994619999999998,1.4254937500000002,7858.353222740264
2017-10-13 13:23:55,237.24,23.5433,4724.75,5585.4124919999995,2978.8538304672898,0.8459088754442526,233.27,35.2081,7059.31,8212.993487000002,4197.547419792233,0.8595294774279174,235.71,19.8187,3350.56,4671.465777,3255.202020164373,0.717239547487752,15134.62,10431.603270423897,18381.378330688876,0.8233669819380081,235.40666666666667,26.190033333333332,0.9076491744782034,34.433200415934316,15.13462,1.338718333333333,7859.691941073597
2017-10-13 13:28:55,236.93,29.1712,6192.75,6911.532416,3069.059754211181,0.8960024531844719,233.04,35.7781,7236.26,8337.728424,4141.769728603647,0.8678934635446456,235.5,22.3597,4284.09,5265.70935,3061.742613378437,0.8135826942290311,17713.1,10272.572096193266,20476.319226889595,0.8650529327917039,235.15666666666667,29.102999999999998,0.9001091470934303,23.17046352609696,17.713099999999997,1.368655,7861.0605960735975
2017-10-13 13:33:55,236.59,23.9016,4741.71,5654.879543999999,3081.209005090314,0.8385165348094992,232.96,19.1817,4024.66,4468.568832,1941.7052533074743,0.9006597305112296,235.15,18.7275,3279.23,4403.771625,2939.3630487326914,0.7446412482845315,12045.599999999999,7962.27730713048,14439.33306200965,0.8342213555342359,234.9,20.603599999999997,0.8258833546189858,16.00691141353939,12.045599999999999,1.239945833333333,7862.30054190693
2017-10-13 13:38:55,236.1,26.3756,5128.89,6227.279159999999,3531.783275410637,0.823616521472919,232.52,18.7004,3962.74,4348.217008,1789.8834713635608,0.9113482590011525,234.62,20.0631,3317.15,4707.204522,3339.803929789479,0.7046963828524296,12408.78,8661.470676563677,15132.709452354275,0.8199972410141994,234.41333333333333,21.71303333333333,0.8076901200159192,21.47358498966061,12.40878,1.0189324999999998,7863.319474406931
2017-10-13 13:43:55,236.29,26.1969,5072.61,6190.065501,3547.61027940928,0.8194759811799284,232.71,19.6928,4156.6,4582.711488,1929.7463621541483,0.907017605381489,234.84,22.0865,3960.37,5186.79366,3349.3727673276676,0.7635487855516504,13189.579999999998,8826.729408891097,15870.607191729714,0.8310696522608902,234.61333333333334,22.658733333333334,0.8112639236190055,15.61502408195809,13.189579999999998,1.0665983333333333,7864.386072740264
2017-10-13 13:48:55,235.26,22.1651,4478.42,5214.561425999999,2671.217918689365,0.8588296568279797,231.71,17.3066,3680.65,4010.112286,1591.79650829751,0.9178421294709851,233.82,18.6739,3541.43,4366.331298,2554.040438010794,0.8110767961245069,11700.5,6817.054864997669,13541.563324904122,0.8640435169314429,233.59666666666666,19.381866666666667,0.8076599266542,14.359985966263991,11.7005,1.0370866666666665,7865.423159406931
2017-10-13 13:53:55,236.08,26.4398,5194.93,6241.907984,3460.363792410119,0.8322663540244845,232.61,21.495,4459.99,4999.951950000001,2260.0904190338956,0.8920065721831585,234.63,27.0518,5238.24,6347.163834,3584.3172903689174,0.82528829206207,14893.16,9304.771501812931,17560.893698401287,0.8480866780348342,234.44000000000003,24.995533333333338,0.7805835181709658,14.004635494875096,14.89316,1.1080691666666667,7866.531228573597
2017-10-13 13:58:55,236.74,24.1885,4822.97,5726.385490000001,3087.142879619041,0.842236347591751,233.43,18.1945,3844.36,4247.142135,1805.301222869014,0.905163961507024,235.34,22.7542,4583.28,5354.973428,2769.347370083081,0.855892202197497,13250.61,7661.791472571136,15306.263879250997,0.8656985208495185,235.17,21.712400000000002,0.73989029212909,16.202262301726204,13.25061,1.1726570833333332,7867.703885656931
2017-10-13 14:03:55,236.25,25.8434,5133.18,6105.50325,3305.697055593654,0.8407464200432618,232.96,19.4858,4133.62,4539.411968,1876.0188460731508,0.9106069308402545,234.77,28.5597,5831.2,6704.960769,3309.6231619066657,0.8696844323027536,15098,8491.33906357347,17322.021911213735,0.8716072567848461,234.66,24.629633333333334,0.724452399215882,20.884733701543805,15.098,1.1811920833333334,7868.885077740264
2017-10-13 14:08:55,236.04,22.9426,4616.59,5415.371303999999,2830.784896823962,0.8524974079967538,232.69,16.9727,3632.7,3949.377563,1549.5398817480689,0.919815829722938,234.49,25.6984,5193.48,6026.0178160000005,3056.24871506712,0.8618427888166069,13442.77,7436.573493639151,15362.639441163632,0.8750299746006268,234.40666666666667,21.871233333333333,0.7323454964307052,22.397151814331455,13.442770000000001,1.18919875,7870.074276490264
2017-10-13 14:13:55,235.82,21.711,4479.67,5119.888019999999,2479.074429790181,0.874954683090901,232.49,17.7958,3773.25,4137.345542,1697.1189031435815,0.9119977922308139,234.36,23.5448,4699.87,5517.959328,2891.2103224362995,0.8517406020285911,12952.79,7067.403655370063,14755.438428323238,0.8778315915802928,234.22333333333336,21.0172,0.7400344400643325,15.327446091772451,12.95279,1.099815,7871.174091490264
2017-10-13 14:18:55,235.86,24.8609,4954.81,5863.691874,3135.7200540089075,0.8449983570879565,232.44,21.4502,4470.6,4985.884488,2207.4373757094486,0.896651338545812,234.29,28.3672,5465.82,6646.151288,3781.023495111352,0.8224037887715323,14891.23,9124.180924829709,17464.232260878987,0.8526701762525983,234.1966666666667,24.892766666666663,0.7500818400489712,13.957602141452085,14.89123,1.1601675,7872.334258990264
2017-10-13 14:23:55,235.86,22.898,4618.36,5400.72228,2799.7414266478972,0.855137472464146,232.52,17.6752,3780.81,4109.837504,1611.2852178261155,0.9199414809758862,234.36,25.2705,4952.17,5922.39438,3248.1944959247094,0.8361770058278355,13351.34,7659.221140398722,15392.269107351609,0.8674055726860423,234.24666666666667,21.9479,0.7371147223724248,19.467466135712304,13.35134,1.17677375,7873.511032740264
2017-10-13 14:28:55,235.87,27.4372,5338.59,6471.6123640000005,3658.0354566047704,0.8249242537605115,232.54,20.433,4339.79,4751.48982,1934.65197528228,0.9133535300302927,234.32,30.2173,6000.95,7080.517736,3757.968933787315,0.8475298309739309,15679.330000000002,9350.656365674366,18255.852861968036,0.8588659274672595,234.24333333333334,26.02916666666667,0.7271640601653611,21.499599807907803,15.679330000000002,1.20961125,7874.720643990265
2017-10-13 14:33:55,236.21,23.4515,4634.43,5539.478815,3034.4495574871244,0.8366184175035969,232.92,16.0945,3499.53,3748.73094,1343.976725845088,0.9335239194307181,234.66,25.9558,5101.97,6090.788028,3326.800402958994,0.8376535148729034,13235.93,7705.226686291206,15315.36356904511,0.8642256476857011,234.59666666666666,21.833933333333334,0.7147018286704883,26.28675853182661,13.23593,1.2048025,7875.925446490265
2017-10-13 14:38:55,236.06,25.0579,4957.49,5915.167874,3226.8411608726074,0.8380979383172786,232.79,18.7216,3980.88,4358.201263999999,1773.8412226383714,0.9134227078687757,234.59,25.6411,5066.98,6015.145649,3241.5568571727435,0.8423702925368681,14005.349999999999,8242.239240683723,16250.671872977024,0.8618320589740825,234.48000000000002,23.140200000000004,0.7207437734561695,19.094908427757773,14.005349999999998,1.1350533333333332,7877.060499823599
2017-10-13 14:43:55,235.95,24.7414,4903.55,5837.733329999999,3167.700716559706,0.8399749907726602,232.7,20.3143,4247.45,4727.13761,2074.8490261646784,0.8985247205443634,234.48,27.297,5171.13,6400.60056,3771.8830909470557,0.8079132499404088,14322.130000000001,9014.43283367144,16922.866395787496,0.8463182102273832,234.37666666666667,24.117566666666665,0.7153726906830927,15.769694842072235,14.322130000000001,1.1803116666666666,7878.2408114902655
2017-10-13 14:48:55,235.99,23.1787,4722.38,5469.9414130000005,2760.323567492123,0.863332829996437,232.7,18.4548,3880.75,4294.43196,1839.0011681805536,0.9036701561805627,234.61,22.1607,4016.71,5199.121827,3301.0465837197476,0.7725747027393133,12619.84,7900.371319392425,14888.79540493046,0.8476065159590351,234.4333333333333,21.264733333333332,0.7393715341959279,13.214053942207912,12.61984,1.1225820833333333,7879.363393573599
2017-10-13 14:53:55,235.86,24.5811,4907.31,5797.698246,3087.3311315068668,0.846423837836972,232.59,19.2987,4085.98,4488.684633,1858.2403434782984,0.910284489571981,234.38,26.4869,5118.69,6207.999621999999,3512.587648821327,0.8245313002050308,14111.98,8458.159123806492,16452.611807370617,0.8577349399125775,234.27666666666667,23.45556666666667,0.7199465019990613,17.72230330539873,14.111979999999999,1.1138258333333333,7880.477219406932
2017-10-13 14:58:55,235.75,22.9934,4651.16,5420.69405,2783.9961634501947,0.8580377267372247,232.57,15.9917,3439.96,3719.189669,1413.876583155803,0.9249219066918203,234.39,20.5351,3717.65,4813.222089,3057.153145581281,0.772382809531314,11808.77,7255.025892187278,13859.381285223659,0.8520416429115821,234.23666666666668,19.84006666666667,0.7115310725619469,19.39694423069816,11.80877,1.08003125,7881.5572506569315
2017-10-13 15:03:55,235.87,25.6001,5042.31,6038.2955870000005,3322.0661432132383,0.8350551786261867,232.7,18.6021,3925.27,4328.70867,1824.821683571622,0.9067993018804844,234.51,24.1817,4724.21,5670.850466999999,3136.938777689821,0.8330690480186842,13691.79,8283.826604474682,16002.71528888465,0.8555916763394648,234.35999999999999,22.794633333333337,0.7083119986345779,18.392633353757258,13.691790000000001,1.0625233333333333,7882.619773990265
2017-10-13 15:08:55,236.04,24.8702,4914.58,5870.362008,3210.6157553606117,0.8371851673376393,232.87,19.4298,4072.88,4524.617526,1970.7390142244512,0.900160063606667,234.6,25.8615,5011.39,6067.1079,3419.9076797689154,0.8259932215809118,13998.849999999999,8601.262449353979,16430.140505947194,0.8520225371738516,234.50333333333333,23.387166666666662,0.6965075123310226,16.921103454173565,13.99885,1.1537766666666665,7883.773550656932
2017-10-13 15:13:55,236.42,24.1638,4855.38,5712.805595999999,3010.2213927365715,0.8499116447091508,233.21,18.1911,3820.02,4242.346431,1845.2507797636715,0.9004498011020637,234.92,22.9649,4305.76,5394.914307999999,3250.4663070185966,0.7981146231766988,12981.16,8105.93847951884,15304.14171325345,0.8482122188373531,234.85,21.773266666666668,0.6983180753672499,16.452132431513885,12.98116,1.1241670833333333,7884.897717740265
2017-10-13 15:18:55,236.45,25.0504,4986.68,5923.167079999999,3196.3934105794483,0.8418941982639465,233.3,19.496,4122.24,4548.4168,1922.2988240443376,0.9063021665032984,234.98,26.3296,5111.65,6186.929408,3485.5601812442187,0.8262014422518524,14220.57,8604.252415868004,16621.0039035213,0.8555782841123845,234.91,23.625333333333334,0.6853688646715701,17.478413002991147,14.22057,1.1334054166666667,7886.031123156931
2017-10-13 15:23:55,236.43,22.6908,4651.47,5364.785844,2672.967263376562,0.8670374056407535,233.24,16.7744,3579.61,3912.461056,1579.159194830159,0.9149254008574597,234.95,22.1783,3958.96,5210.791585,3388.0650319477063,0.7597617243791569,12190.04,7640.191490154428,14386.43810009372,0.8473285684189327,234.87333333333333,20.547833333333333,0.6954102920723194,18.364142204774225,12.190040000000002,1.1004420833333333,7887.1315652402645
2017-10-13 15:28:55,236.41,22.9685,4651.5,5429.983085,2801.4753351379186,0.8566325027511573,233.31,13.0528,2385.4,3045.348768,1893.1497454663,0.7832928776714747,234.9,26.5126,5379.35,6227.80974,3138.185420770873,0.8637627391616496,12416.25,7832.810501375092,14680.469488846462,0.845766547822826,234.87333333333333,20.84463333333333,0.6656069938406514,37.38052480334666,12.41625,1.0252620833333332,7888.156827323598
2017-10-13 15:33:55,236.65,22.3153,4567.61,5280.915745,2650.473541405179,0.8649276414463983,233.58,12.8832,2240.72,3009.257856,2008.6828334751403,0.7446088395291041,235.11,26.221,5297.41,6164.819310000001,3153.164191229009,0.859296880187069,12105.74,7812.320566109328,14407.681755759833,0.840228164753877,235.11333333333334,20.473166666666668,0.6535855048629009,37.07275376712607,12.105739999999999,1.0217495833333332,7889.178576906931
2017-10-13 15:38:55,236.68,22.8623,4666.76,5411.049164,2738.759602014222,0.8624501198488834,233.58,13.8387,2465.83,3232.443546,2090.0654748540906,0.7628377618694535,235.16,25.8471,5231.39,6078.204036,3094.692710293978,0.8606802221537007,12363.98,7923.51778716229,14685.031003163635,0.8419444260850655,235.14,20.84936666666667,0.6634345496299965,33.625321952225576,12.36398,1.0195716666666668,7890.198148573598
2017-10-13 15:43:55,236.84,24.0189,4799.11,5688.636276,3054.3617808837175,0.8436310157932129,233.73,13.247,2318.13,3096.22131,2052.5252016962218,0.7486964812602495,235.35,23.7332,4739.86,5585.60862,2955.122812374861,0.8485843392299834,11857.099999999999,8062.0097949548,14338.299144038916,0.8269530354253722,235.30666666666664,20.333033333333333,0.6700475974614633,34.84985844053437,11.857099999999999,1.0092116666666664,7891.207360240264
2017-10-13 15:48:55,237.59,24.795,4969.98,5891.04405,3162.8624375145396,0.843650116654619,234.46,12.7115,2264.44,2980.3382899999997,1937.7120036889182,0.7597929428340164,235.99,29.4212,6078.74,6943.108988,3354.9489462056476,0.8755069249965804,13313.16,8455.523387409106,15771.369786439678,0.8441346680899422,236.01333333333332,22.309233333333335,0.6680413535958486,43.02134990444914,13.31316,1.0487608333333331,7892.256121073598
2017-10-13 15:53:55,237.34,26.48,5146.09,6284.7632,3607.7702521050646,0.8188200312781873,234.22,13.4196,2344.98,3143.1387120000004,2092.9380694308707,0.7460631600658417,235.78,23.9717,4714.62,5652.047426,3117.3704241480877,0.8341437437895978,12205.689999999999,8818.078745684023,15057.801338216157,0.8105891242582938,235.78,21.290433333333333,0.6616337263550778,36.96887334373967,12.205689999999999,1.0632854166666665,7893.319406490265
2017-10-13 15:58:55,237.05,26.1348,5121.11,6195.2543399999995,3486.4607706367256,0.8266182014409436,233.83,14.1559,2437.56,3310.074097,2239.3954036816203,0.7364064756765473,235.33,28.9437,5859.44,6811.320921,3472.903047200181,0.8602501729047513,13418.11,9198.759221518527,16268.461733906257,0.8247927935334146,235.40333333333334,23.07813333333333,0.6995086447374048,38.660983557306764,13.41811,1.0676583333333332,7894.387064823598
2017-10-13 16:03:55,236.74,25.2622,4927.17,5980.573228,3389.727411838649,0.8238624981518243,233.47,13.5714,2332.26,3168.5147580000003,2144.7724970410727,0.7360735796200448,235.1,25.6309,5140.86,6025.82459,3143.584013486624,0.8531380101125711,12400.29,8678.083922366346,15135.267841955532,0.8192976912919856,235.10333333333335,21.488166666666668,0.6961477931689566,36.84244816914736,12.40029,1.0757666666666665,7895.462831490265
2017-10-13 16:08:55,236.26,24.4397,4863.57,5774.123521999999,3112.2643368476392,0.8423044608362296,232.93,13.0381,2303.86,3036.964633,1978.7327466064799,0.7586061342190151,234.52,27.4378,5701.96,6434.712856,2982.1438090024567,0.8861250109526255,12869.39,8073.140892456576,15191.997987149503,0.8471163576302383,234.57000000000002,21.63853333333333,0.7204672379247001,39.745916235850856,12.86939,1.0529033333333333,7896.515734823598
2017-10-13 16:13:55,236.46,25.5688,5092.89,6045.998448,3258.3076406500363,0.8423571464337234,233.24,11.4631,2125.31,2673.6534440000005,1622.1837573200712,0.7949085565930211,234.77,24.4361,4921.25,5736.863197000001,2948.372055659371,0.8578294149620803,12139.45,7828.863453629479,14444.976610506343,0.8403924995745959,234.82333333333335,20.489333333333335,0.6969778698879964,44.05332856120258,12.13945,1.0420349999999998,7897.557769823598
2017-10-13 16:18:55,236.41,25.3296,4994.85,5988.170736,3302.977783907542,0.8341195033020181,233.03,15.6699,3004.83,3651.556797,2074.8165491958316,0.8228901170231475,234.64,25.5512,5336.86,5995.333568,2731.6569938386506,0.8901689855065625,13336.54,8109.451326942024,15608.539329342824,0.8544386965747882,234.6933333333333,22.183566666666668,0.7314509714805265,29.362576201302165,13.336540000000001,1.0614995833333334,7898.619269406931
2017-10-13 16:23:55,236.11,27.1042,5260.82,6399.5726620000005,3643.9406120047806,0.8220580150981336,232.55,23.0605,4518.09,5362.719275,2888.8788092193363,0.842499815543673,234.39,22.6736,4629.23,5314.465104,2610.3197023992543,0.8710622629765225,14408.14,9143.139123623372,17064.333895395168,0.844342362750418,234.35,24.279433333333333,0.7680819287390582,11.63440113237129,14.40814,1.1560283333333332,7899.775297740265
2017-10-13 16:28:55,235.94,28.8955,5456.25,6817.60427,4087.672188400414,0.80031779257261,232.34,25.4067,4919.72,5902.9926780000005,3262.15843853753,0.8334281047536138,234.1,32.1972,6720.38,7537.36452,3412.9688781110835,0.8916087290415404,17096.350000000002,10762.799505049028,20202.055254562187,0.8462678566399411,234.12666666666667,28.833133333333336,0.7745095247586774,11.883666245083788,17.09635,1.3126870833333333,7901.087984823598
2017-10-13 16:33:55,236.2,26.1986,5098.63,6188.10932,3506.6606735426876,0.8239398718314822,232.54,23.1101,4508.59,5374.022653999999,2924.5060604493874,0.83895999147755,234.38,23.932,4931.94,5609.182159999999,2671.870569556516,0.879261870860689,14539.16,9103.03730354859,17153.78855108682,0.8475771959471214,234.37333333333333,24.413566666666668,0.7822277847309177,7.311645027969411,14.539159999999999,1.31814625,7902.406131073598
2017-10-13 16:38:55,236.42,25.4605,4925.1,6019.37141,3460.667877957285,0.8182083584039883,232.7,20.9016,4155.18,4863.80232,2528.0530405110926,0.8543069242172656,234.41,29.9912,6338.08,7030.237192,3041.8706233796397,0.9015456842924682,15418.36,9030.591541848018,17868.335364137787,0.8628873191480976,234.51,25.451099999999997,0.814464201953007,17.875455284840335,15.41836,1.24823,7903.654361073598
2017-10-13 16:43:55,235.81,24.7465,4824.89,5835.472165,3282.251037990511,0.8268208404692133,231.9,20.8164,4118.04,4827.323160000001,2518.887740545893,0.8530690536989033,233.57,20.3288,3942.11,4748.197816,2646.724626357485,0.8302328910384218,12885.04,8447.86340489389,15407.486878441448,0.8362843403117922,233.76,21.9639,0.8769678302532561,12.668970446960707,12.88504,1.1793083333333332,7904.833669406931
2017-10-13 16:48:55,235.61,27.4329,5373.25,6463.465569,3592.2933620667022,0.8313264676106763,231.65,24.4116,4735.39,5654.94714,3091.0368331830305,0.837388906167565,233.26,30.3577,6197.07,7081.237102,3426.403699192691,0.8751394580827863,16305.71,10109.733894442425,19185.48665060488,0.8498981702653821,233.50666666666666,27.400733333333335,0.9007594358476645,10.9089537749598,16.305709999999998,1.21628125,7906.049950656931
2017-10-13 16:53:55,235.56,25.4132,5062.11,5986.3333920000005,3195.5014986812685,0.8456111059175034,231.54,22.45,4410.74,5198.072999999999,2750.5155090871594,0.8485336777686655,233.28,25.0049,5028.22,5833.143072,2956.782327128866,0.862008686900934,14501.07,8902.799334897294,17015.900421145736,0.8522070323107589,233.46,24.289366666666666,0.8995116936520151,7.572723866822383,14.50107,1.2836158333333332,7907.333566490264
2017-10-13 16:58:55,235.48,27.1221,5409.57,6386.712108,3395.0911571817637,0.8470038900334914,231.44,22.3658,4310.04,5176.340752,2866.715678126439,0.8326422479692271,233.08,29.6995,5965.97,6922.359460000001,3510.877732498171,0.8618405378214785,15685.580000000002,9772.684567806373,18480.876158836218,0.8487465564504794,233.33333333333334,26.395799999999998,0.9199999999999915,15.267580448404663,15.685580000000002,1.2577770833333333,7908.591343573597
2017-10-13 17:03:55,235.7,24.831,5017.77,5852.6667,3012.5888747701515,0.8573476429129308,231.6,21.9397,4261.5,5081.234519999999,2767.4107026676793,0.838674141731998,233.27,26.8837,5258.55,6271.160699000001,3416.885776578166,0.8385289824957808,14537.82,9196.885354015998,17202.642546054194,0.8450922560926297,233.5233333333333,24.551466666666666,0.932098148650389,10.637925229178439,14.53782,1.2593083333333333,7909.850651906931
2017-10-13 17:08:55,235.73,22.5246,4655.07,5309.723958,2554.1127236790435,0.8767065928138029,231.68,18.4496,3642.56,4274.403328,2236.577845016238,0.8521797594857197,233.27,29.9458,6290.28,6985.456766,3037.924250414283,0.9004822749195724,14587.91,7828.614819109564,16555.79439815806,0.8811362142563813,233.55999999999997,23.639999999999997,0.9290974481931906,26.674280879864646,14.587909999999999,1.2135720833333332,7911.064223990264
2017-10-13 17:13:55,236.14,27.6251,5407.09,6523.391114,3649.3847917305407,0.8288771753077505,232.13,21.5237,4164.63,4996.296481,2760.223811424172,0.8335434087703412,233.95,21.5359,4223.64,5038.323805,2746.920441954895,0.8383026108422185,13795.36,9156.529045109608,16557.595890815064,0.8331740967088496,234.07333333333335,23.561566666666668,0.8829141864372849,17.24644795832761,13.79536,1.1826362499999998,7912.246860240263
2017-10-13 17:18:55,236.44,28.6841,5529.19,6782.068604,3927.4053130868115,0.8152660084769616,232.53,21.7939,4222.92,5067.735567000001,2801.5871306523413,0.8332952546890455,234.33,26.808,5451.57,6281.91864,3121.359693255401,0.8678192623010476,15203.68,9850.352136994554,18115.775522046886,0.8392508497081526,234.43333333333337,25.762,0.8559647376652774,15.402919028025774,15.20368,1.2082933333333332,7913.455153573596
2017-10-13 17:23:55,236.26,31.4272,5979.19,7424.990271999999,4402.245731804919,0.8052791695293955,232.42,22.0231,4238.54,5118.608902,2869.6577775117444,0.8280648279933773,234.31,26.6404,5412.29,6242.112124,3109.8361250213475,0.8670606827439935,15630.02,10381.739634338011,18763.742777910404,0.8329905277960016,234.33,26.6969,0.8236248026287621,17.718536609119408,15.63002,1.2847374999999999,7914.7398910735965
2017-10-13 17:28:55,236.68,28.4768,5478.63,6739.889024,3925.6486570929487,0.8128664998030686,232.8,19.2892,3757.07,4490.52576,2459.521623471438,0.8366659497795643,234.69,26.4843,5302.66,6215.600367,3242.75883263781,0.8531211285965226,14538.36,9627.929113202197,17437.342988495882,0.8337485825444589,234.72333333333336,24.750100000000003,0.8336055213939741,22.064153276148385,14.53836,1.2570158333333334,7915.99690690693
2017-10-13 17:33:55,237.05,28.6845,5593.59,6799.660725000001,3866.152724221786,0.8226278083896604,233.13,21.0595,4079.91,4909.601235,2731.0288681399043,0.8310063902776413,234.95,29.8297,5935.72,7008.488014999999,3726.4101140371845,0.8469330313893675,15609.220000000001,10323.591706398875,18714.280502568825,0.834080690297305,235.04333333333332,26.52456666666667,0.853743281380748,20.603792459066256,15.60922,1.2561491666666667,7917.253056073597
2017-10-13 17:38:55,237.76,22.7512,4627.58,5409.325312,2801.1254300091414,0.855481919294855,233.83,14.2201,2729.23,3325.0859830000004,1899.3420970017692,0.8207998271183352,235.65,22.9585,4547.74,5410.170525,2930.529986534651,0.8405908795268517,11904.55,7630.9975135455625,14140.383083715891,0.8418831321273973,235.74666666666667,19.9766,0.8540240936598557,28.81621497151668,11.904549999999999,1.1464070833333333,7918.39946315693
2017-10-13 17:43:55,238.84,27.4879,5410.21,6565.210036,3719.0873306088315,0.8240726450994537,234.86,14.4381,2543.56,3390.9321660000005,2242.481545255937,0.7501064236859758,236.73,25.9743,4692.49,6148.896038999999,3973.595361675605,0.7631434927891778,12646.26,9935.164237540374,16082.144770350165,0.786354070342363,236.81000000000003,22.633433333333333,0.8572273130357555,36.20897109438397,12.64626,1.0229504166666665,7919.422413573597
2017-10-13 17:48:55,239.36,29.2134,5451.15,6992.519424,4379.530976316677,0.7795688033829907,235.15,21.7853,3385.65,5122.813295,3844.553307333474,0.6608966216482032,237.31,22.6569,4101.78,5376.708939,3476.2623385358174,0.7628793089854105,12938.579999999998,11700.346622185967,17444.33900999687,0.7417065211003555,237.2733333333333,24.551866666666665,0.8948891573712342,18.986472175910595,12.938579999999998,1.0660349999999998,7920.4884485735965
2017-10-13 17:53:55,239.08,34.9147,6656.35,8347.406476000002,5037.082444537389,0.7974153432132444,234.96,21.9856,3496.45,5165.736576,3802.587509857493,0.6768541036808764,237.07,23.8914,4607.4,5663.934198,3294.239796868756,0.8134628403039932,14760.199999999999,12133.909751263638,19107.466338889906,0.7724833705428643,237.03666666666666,26.930566666666667,0.8760951188986179,29.64710483873963,14.7602,1.1541158333333332,7921.6425644069295
2017-10-13 17:58:55,239.23,27.0248,5234.73,6465.142903999999,3794.1632274114872,0.8096851187560385,234.94,20.9062,3262.9,4911.702628,3671.2812880385654,0.6643113899850698,237.04,24.6054,4511.23,5832.464016,3696.8148973183456,0.7734689811415031,13008.859999999999,11162.259412768399,17141.367322869453,0.7589161211570329,237.06999999999996,24.1788,0.9111232969165332,13.534997601204363,13.008859999999999,1.1570441666666664,7922.799608573596
2017-10-13 18:03:55,239.13,27.8869,5466.25,6668.594397,3819.720168965234,0.8197004757792888,234.85,21.1309,3537.04,4962.591865,3480.900179115193,0.712740458256484,236.94,25.1852,4819.91,5967.381288,3518.25340592069,0.807709406753095,13823.2,10818.873754001117,17553.600415442248,0.7874851695860332,236.97333333333336,24.734333333333336,0.9100883362403522,14.568548441437684,13.8232,1.1180024999999998,7923.917611073596
2017-10-13 18:08:55,238.81,30.1579,6144.66,7202.008099000001,3756.6040704952666,0.8531870438819954,234.72,11.4309,2029.77,2683.0608479999996,1754.6649996995088,0.7565128467038033,236.55,28.1408,5545.76,6656.70624,3681.8859281698215,0.8331087177432663,13720.19,9193.154998364596,16515.378059858514,0.8307524024138228,236.6933333333333,23.2432,0.8942654348805921,50.82045501480004,13.72019,1.14764125,7925.065252323596
2017-10-13 18:13:55,238.56,30.6687,6259.93,7316.325072000001,3787.068649268958,0.8556112444972018,234.56,11.3928,1998.81,2672.295168,1773.674166473693,0.7479750081260484,236.38,23.901,4546.61,5649.71838,3353.7524179953757,0.8047498466640384,12805.349999999999,8914.495233738027,15602.730975532391,0.8207120932919283,236.5,21.9875,0.8710359408033836,48.18510517339398,12.805349999999999,1.1052308333333332,7926.17048315693
2017-10-13 18:18:55,238.1,30.4665,6180.47,7254.073649999999,3797.811883008993,0.8519998966373882,234.16,10.2241,1884.1,2394.075256,1477.0793889941956,0.7869844505840379,235.93,23.5166,4644.52,5548.271438000001,3035.086476416544,0.8371111709116781,12709.09,8309.977748419733,15184.7521812946,0.8369639391056869,236.06333333333336,21.4024,0.8627628178878407,52.22918924980377,12.70909,1.0631016666666666,7927.233584823596
2017-10-13 18:23:55,237.52,26.5038,5268.96,6295.182576,3444.9069920063152,0.8369828732350971,233.52,11.9434,2202.34,2789.0227680000003,1711.241223446415,0.7896457588187031,235.23,27.0042,5274.12,6352.197966,3540.349873226449,0.8302826876979609,12745.42,8696.498088679178,15429.673035511822,0.8260330579051197,235.42333333333332,21.81713333333333,0.890594248658456,45.25678595110264,12.74542,1.0606045833333333,7928.29418940693
2017-10-13 18:28:55,236.1,28.1202,5536.62,6639.17922,3663.951376707913,0.8339313967186444,231.9,12.1699,2220.31,2822.19981,1742.135262103387,0.7867302634394266,233.44,23.8749,4363.15,5573.356656,3467.740834099271,0.7828585660856368,12120.08,8873.82747291057,15021.356570742284,0.8068565540616205,233.81333333333336,21.388333333333335,0.977988138686117,43.100288319177125,12.12008,1.0360624999999999,7929.33025190693
2017-10-13 18:33:55,235.71,26.1161,5321.14,6155.825931,3095.10290510219,0.8644071582991615,231.15,11.1367,2029.45,2574.248205,1583.6939472150927,0.7883660930823103,232.77,25.9386,5287.79,6037.727922000001,2914.3499062395463,0.8757913685929087,12638.380000000001,7593.14675855683,14743.96577320302,0.8571899985667428,233.21,21.0638,1.0719951974615152,47.12872321233586,12.638380000000002,1.0316025,7930.36185440693
2017-10-13 18:38:55,237.15,25.4235,5111.03,6029.183025,3198.190158206381,0.8477151844299833,232.25,11.912,2146.31,2766.5620000000004,1745.6284495115226,0.775804048490509,233.84,24.0592,4631.92,5626.003328,3193.310282491677,0.8233055919017046,11889.26,8137.12889020958,14407.198545292676,0.8252305236596207,234.41333333333333,20.4649,1.1674535009385183,41.793021221701544,11.88926,1.021985,7931.383839406931
2017-10-13 18:43:55,236.7,31.6693,6327.57,7496.12331,4019.1693885460163,0.8441123149026747,231.66,17.0106,2978.04,3940.675596,2580.7366993379924,0.7557181319423686,233.39,26.0822,5087.61,6087.3246579999995,3342.416188896113,0.8357710958152743,14393.220000000001,9942.322276780122,17493.271684386495,0.8227860551006348,233.91666666666666,24.9207,1.189882436765229,31.741082714369984,14.393220000000001,1.0951033333333333,7932.478942740264
2017-10-13 18:48:55,238.22,26.7008,5438.05,6360.664576,3299.3432749384015,0.8549499718187938,233.02,12.1059,2008.49,2820.916818,1980.7926731425596,0.7119990164842925,234.71,26.9984,5383.58,6336.7944640000005,3342.4587450828853,0.8495746596460856,12830.119999999999,8622.594693163846,15458.367263620608,0.829978986861965,235.3166666666667,21.935033333333333,1.2337984276506724,44.81020468018436,12.830119999999999,1.1343058333333333,7933.613248573597
2017-10-13 18:53:55,237.41,30.9089,6273.93,7338.081948999999,3805.9491648391245,0.8549822751509314,232,16.783,2848.09,3893.6560000000004,2654.9840674166016,0.7314693439790264,233.84,26.2652,4794.12,6141.854368,3839.1129839222863,0.7805655609449318,13916.14,10300.046216178012,17313.286936772085,0.8037838251524148,234.41666666666666,24.652366666666666,1.2769285460362627,31.921343589729712,13.916139999999999,1.1144275,7934.727676073597
2017-10-13 18:58:55,236.77,26.6529,5337.6,6310.607133,3366.5692666378454,0.8458140219327135,231.08,16.4434,2774.59,3799.7408720000003,2596.0895643731787,0.7302050569936864,233.05,27.0141,5332.21,6295.636005,3347.0239352822628,0.8469692332538211,13444.400000000001,9309.682766293286,16353.04511609438,0.8221343428428666,233.63333333333335,23.37013333333333,1.3425595662719314,29.63925466122001,13.444400000000002,1.1400225,7935.8676985735965
2017-10-13 19:03:55,236.35,26.5997,5283.39,6286.839094999999,3407.3649517362246,0.8403889331606953,230.55,15.5468,2560.08,3584.31474,2508.645560652454,0.7142453120620763,232.54,27.5114,5348.96,6397.500955999999,3509.507857295792,0.8361014772468915,13192.43,9425.51836968447,16213.593242775009,0.8136647936371983,233.14666666666665,23.2193,1.3739563079034718,33.043631806299075,13.19243,1.1098679166666667,7936.977566490264
2017-10-13 19:08:55,236.09,27.4735,5449.62,6486.218615000001,3517.481169412642,0.8401844469745797,230.22,14.4793,2436.37,3333.424446,2275.0428040567517,0.7308910219709837,232.27,23.8729,4512.43,5544.958483,3222.505247985434,0.8137896818947201,12398.42,9015.029221454828,15329.434769752093,0.8087982490042265,232.86,21.941900000000004,1.387099544790857,34.010728332550975,12.39842,1.0662854166666667,7938.04385190693
2017-10-13 19:13:55,236.11,29.9776,5736.97,7078.011136,4145.529744247411,0.8105341867605674,230.22,15.0479,2569.2,3464.327538,2323.957110306716,0.7416157888705961,232.26,28.9329,5688.91,6719.955354,3576.8845342914356,0.846569612492101,13995.08,10046.371388845562,17227.647613328256,0.8123616360235182,232.86333333333334,24.6528,1.394236963025524,38.96068600726895,13.99508,1.0997291666666666,7939.143581073597
