DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-13 19:18:55,237.21,31.2723,6041.13,7418.102283,4304.995912210581,0.8143767461719158,231.36,16.4065,2824.21,3795.8078400000004,2536.137818436819,0.7440339761772555,233.35,27.9709,5313.61,6527.009515,3790.4355919604463,0.8140956417772282,14178.95,10631.569322607846,17722.101719714745,0.8000715842989883,233.97333333333336,25.216566666666665,1.3833485297469725,34.937613764496085,14.17895,1.1739179166666664,7940.317498990264
2017-10-13 19:23:55,238.46,26.8255,5298.77,6396.808730000001,3583.601319246355,0.8283458555122376,232.5,14.9833,2493.98,3483.61725,2432.211525360728,0.7159167672625344,234.63,25.0431,4767.37,5875.862553,3434.8135356737603,0.8113481139149444,12560.119999999999,9450.626380280843,15718.490811590666,0.7990665357477122,235.1966666666667,22.283966666666668,1.3874913193214136,32.76197086395451,12.56012,1.1141279166666664,7941.43162690693
2017-10-13 19:28:55,238.63,29.2652,5822.97,6983.554676,3855.263452966795,0.8338117577874034,232.67,16.738,2788.38,3894.4304599999996,2718.7360267918266,0.7159917293785752,234.73,29.3411,5713.78,6887.236403,3845.353479513734,0.829618683846999,14325.130000000001,10419.352959272355,17713.61808346329,0.8087071727810005,235.34333333333333,25.114766666666668,1.3965412234607573,33.35394980111303,14.325130000000001,1.1202187499999998,7942.551845656931
2017-10-13 19:33:55,238.75,26.104,5533.79,6232.33,2866.8982306318444,0.8879167181455411,232.8,14.1375,2390.75,3291.21,2261.9411357504423,0.7264045746093382,234.89,22.7641,4452.86,5347.059448999999,2960.2504237885314,0.8327679993968962,12377.4,8089.089790170818,14786.25728145719,0.8370880990635787,235.48000000000002,21.00186666666667,1.3886529641583072,32.684555023680446,12.3774,1.1126054166666666,7943.664451073598
2017-10-13 19:38:55,238.68,30.3216,6184.6,7237.159488,3758.6168060535806,0.8545617946177284,232.69,16.3235,2776.07,3798.3152149999996,2592.4185286331553,0.7308687780932369,234.78,27.8201,5391.63,6531.603078,3686.755309433903,0.8254681026408812,14352.3,10037.79064412064,17514.158738152277,0.8194684206404623,235.38333333333333,24.82173333333333,1.4005522905898242,34.23706644177414,14.3523,1.1137374999999998,7944.778188573598
2017-10-13 19:43:55,238.7,24.9651,5097.08,5959.16937,3087.308707263689,0.855333970814795,232.69,13.363,2237.18,3109.4364699999996,2159.5418052369487,0.719480851782767,234.85,25.0115,5017.09,5873.950775,3054.849528049311,0.8541253054678518,12351.35,8301.70004054995,14882.004918214718,0.8299520170755124,235.41333333333333,21.113200000000003,1.3961259628454896,36.70784153988975,12.35135,1.1126520833333333,7945.890840656931
2017-10-13 19:48:55,238.81,25.1397,5100.26,6003.611757000001,3167.1283619690307,0.8495319495057748,232.74,16.681,2794.51,3882.3359400000004,2695.0410406737196,0.7198011823778444,234.91,25.9689,4989.23,6100.3542990000005,3510.2573382058176,0.8178590546483273,12884,9372.426740848568,15932.351961106473,0.8086690547291443,235.48666666666668,22.596533333333337,1.4112617841066684,26.178941902592733,12.884,1.0514729166666665,7946.942313573598
2017-10-13 19:53:55,238.84,23.6629,4827.8,5651.647036,2938.2752388991034,0.8542288591710985,232.77,15.4188,2576.78,3589.034076,2498.2734898904027,0.7179591905329127,234.86,28.1564,5649.69,6612.8121040000005,3436.6097867969997,0.8543551383506842,13054.27,8873.158515586507,15784.388086828876,0.8270368118288351,235.49,22.4127,1.4225657140430568,31.20507569369153,13.05427,1.08076125,7948.023074823598
2017-10-13 19:58:55,238.69,25.9529,5225.75,6194.697701,3326.5322100161134,0.843584344584953,232.71,16.5062,2806.07,3841.157802,2623.0639364997323,0.7305271339123183,234.88,25.5771,4982.33,6007.549248,3356.6405434966323,0.8293448450145772,13014.15,9306.236690012478,15999.191903125433,0.8134254579106394,235.42666666666665,22.678733333333337,1.3861358101602834,27.21727550921423,13.014149999999999,1.0861841666666665,7949.109258990265
2017-10-13 20:03:55,238.57,23.8981,4868.46,5701.369717,2967.1053028709066,0.8539105937093537,232.58,14.0792,2394.08,3274.540336,2234.053572699409,0.7311194104649441,234.74,25.9607,5153.1,6094.014718,3253.0871142962988,0.8456001894414854,12415.64,8454.245989866615,15020.732068270698,0.8265669039012014,235.29666666666665,21.31266666666667,1.3911515958577148,33.93975413682005,12.41564,1.0595745833333332,7950.168833573598
2017-10-13 20:08:55,238.71,26.3831,5256.46,6297.909801,3468.9041684560634,0.8346356435853313,232.71,15.359,2617.57,3574.1928900000003,2433.7588438517387,0.732352752232127,234.87,28.8677,5721.96,6780.156699,3637.2652668446635,0.8439273978496584,13595.990000000002,9539.928279152466,16609.06907841234,0.8185883227899514,235.42999999999998,23.536600000000004,1.393195429639396,34.744185651283544,13.595990000000002,1.0838179166666666,7951.252651490265
2017-10-13 20:13:55,238.95,24.9405,5088.52,5959.532475,3102.0947003886936,0.8538455023688751,232.87,15.648,2628.26,3643.94976,2524.0085629419045,0.7212668047322366,235.07,25.1748,4759.83,5917.840236,3516.3690690711833,0.804318773434356,12476.61,9142.472332401781,15467.727610765327,0.8066220400284558,235.63,21.9211,1.408988668675463,28.616720876233398,12.47661,1.0863583333333333,7952.339009823598
2017-10-13 20:18:55,239.11,24.339,4990.58,5819.69829,2993.8268904913207,0.8575324271664261,233.06,15.5371,2544.07,3621.0765260000003,2576.800931823844,0.7025728348277387,235.28,28.8184,5619.08,6780.393152000001,3794.6898752452094,0.82872480607449,13153.73,9365.317697560375,16147.129419470743,0.8146172399001643,235.8166666666667,22.89816666666667,1.396565128277612,32.14696955360328,13.15373,1.0679308333333333,7953.4069406569315
2017-10-13 20:23:55,239.26,25.0676,5052.83,5997.673975999999,3231.2539537287444,0.8424649322752719,233.19,15.5096,2623.77,3616.6836240000002,2489.223056138155,0.7254629579952443,235.52,25.367,4980.2,5974.43584,3300.2259871524716,0.8335849833145081,12656.8,9020.70299701937,15542.447323392615,0.8143376481611434,235.99,21.981399999999997,1.3856519344039924,29.44216473927956,12.656799999999999,1.07543875,7954.482379406932
2017-10-13 20:28:55,239.31,25.4903,5161.1,6100.0836930000005,3251.779182479111,0.8460703589890893,233.34,14.732,2470.14,3437.56488,2390.661139645143,0.7185726193479146,235.62,27.3109,5305.7,6434.994258,3641.2495946437084,0.8245073402208466,12936.939999999999,9283.689916767962,15923.294729241781,0.8124537176494262,236.09,22.511066666666668,1.3638866533948912,34.556632885751014,12.936939999999998,1.066405833333333,7955.548785240265
2017-10-13 20:33:55,239.69,26.5907,5241.61,6373.524882999999,3625.9266459927394,0.8224036300510668,233.73,14.6087,2482.65,3414.491451,2344.1844736394114,0.7270921704234778,236.05,28.1184,5598.12,6637.348320000001,3565.8722897219463,0.8434271835834584,13322.380000000001,9535.983409354098,16383.552375717441,0.8131557610024492,236.49,23.105933333333336,1.3531227536047987,36.77511403997242,13.32238,1.0941383333333332,7956.642923573598
2017-10-13 20:38:55,239.38,29.224,5638.08,6995.64112,4141.382449549288,0.8059418576920938,233.29,17.5974,2992.63,4105.297446,2810.272727554057,0.7289678858509685,235.77,28.0371,5187.16,6610.307067,4097.502977964768,0.7847078732386518,13817.869999999999,11049.158155068113,17692.298529942575,0.7810104479423369,236.14666666666665,24.95283333333333,1.3692055784540746,29.477347261833987,13.81787,1.13084375,7957.773767323598
2017-10-13 20:43:55,238.69,27.1433,5369.96,6478.834277,3624.751465580794,0.828846636664789,232.49,15.8304,2653.62,3680.409696,2550.238503750348,0.7210121207114655,235.01,29.0279,5620.89,6821.8467789999995,3865.6421308823537,0.8239543018326124,13644.470000000001,10040.632100213496,16940.65685127757,0.805427447104627,235.39666666666668,24.000533333333333,1.3990569110296047,34.04146574520567,13.644470000000002,1.1442641666666666,7958.918031490264
2017-10-13 20:48:55,238.92,27.2419,5366.73,6508.6347479999995,3682.4632231663936,0.8245554110482403,232.66,15.767,2658.1,3668.35022,2528.101605271048,0.72460366120659,235.29,27.56,5298.89,6484.5923999999995,3737.874176860124,0.8171508204586615,13323.720000000001,9948.439005297565,16628.07725747406,0.8012784517230457,235.62333333333333,23.522966666666665,1.3991257232588676,32.97188988350392,13.323720000000002,1.1236745833333335,7960.041706073597
2017-10-13 20:53:55,239.15,25.4913,5113.58,6096.244395,3318.9599737220256,0.8388082348197919,232.98,14.0495,2365.55,3273.25251,2262.378215887277,0.7226909603744565,235.54,27.2569,5137.19,6420.090226,3850.563259301259,0.8001741126932255,12616.32,9431.901448910561,15752.21556748006,0.8009235238023269,235.89,22.2659,1.3820000847852896,36.901270552728604,12.61632,1.080835,7961.122541073597
2017-10-13 20:58:55,239.15,26.1294,5252.36,6248.84601,3385.3789872173725,0.840532794630348,232.96,15.5165,2657.21,3614.72384,2450.604712181127,0.7351073325701141,235.49,29.4887,5778.83,6944.293963000001,3850.7586883182203,0.8321695525549858,13688.4,9686.74238771672,16769.17626617324,0.8162833870147946,235.86666666666667,23.711533333333335,1.3920293951384954,34.561380818898265,13.6884,1.0960299999999998,7962.218571073597
2017-10-13 21:03:55,239.04,26.4762,5253.04,6328.870848,3529.897586200517,0.8300121974617359,232.94,15.2654,2531.79,3555.922276,2496.922631731512,0.7119925025042927,235.45,26.7497,5073.2,6298.216864999999,3732.315291956244,0.8054978272012868,12858.029999999999,9759.135509888272,16142.170281014327,0.7965490250789274,235.81000000000003,22.830433333333332,1.369746830075044,33.13574132773067,12.85803,1.10610125,7963.324672323597
2017-10-13 21:08:55,239.12,27.8903,5550.91,6669.128536,3696.5759293688943,0.8323291371632966,232.91,16.2414,2697.28,3782.7844739999996,2652.195124483765,0.7130408878800957,235.46,30.1539,5833.11,7100.037294000001,4047.883064527786,0.8215604733413671,14081.3,10396.654118380444,17503.526117535206,0.8044836169263754,235.83,24.761866666666663,1.395072721875924,34.40962986096901,14.081299999999999,1.1224720833333333,7964.44714440693
2017-10-13 21:13:55,239.48,26.5152,5291.97,6349.860095999999,3509.38409950708,0.8333994639241892,233.29,14.8645,2470.11,3467.739205,2433.879985084316,0.7123113515683196,235.86,26.5462,5177.45,6261.186732,3520.8622225916256,0.8269119292575667,12939.529999999999,9464.126307183022,16031.254579078137,0.807143940991802,236.21,22.641966666666665,1.384361373354211,34.34978410297103,12.93953,1.1258679166666665,7965.573012323597
2017-10-13 21:18:55,239.52,26.5962,5330.34,6370.321824000001,3488.3342193274275,0.8367457951524679,233.41,15.3404,2631.81,3580.602764,2427.8163599136656,0.735018703124701,236,26.6483,4906.84,6288.998799999999,3933.7548374042617,0.7802259399381664,12868.99,9849.905416645355,16205.910660526284,0.7940923697269155,236.31000000000003,22.861633333333334,1.3583851720197957,32.89893256387339,12.86899,1.0753549999999998,7966.648367323597
2017-10-13 21:23:55,239.5,26.1521,5292.76,6263.42795,3349.212036769426,0.8450260851168568,233.38,15.6548,2680.17,3653.5172239999997,2482.917009721562,0.7335862500918102,236.06,26.6464,5298.68,6290.149184,3389.6853857807905,0.8423774770681178,13271.61,9221.814432271778,16160.986771090313,0.8212128496844641,236.31333333333336,22.817766666666667,1.3484921149885627,31.392058527492466,13.27161,1.0891916666666666,7967.737558990264
2017-10-13 21:28:55,239.74,25.0237,5052.98,5999.181838,3233.8175342757154,0.8422781866676265,233.59,15.3785,2575.14,3592.2638150000002,2504.598430279464,0.7168571498694339,236.24,22.841,4380.59,5395.95784,3150.681237916249,0.8118280627633666,12008.71,8889.097202471428,14940.72170074409,0.8037570232903763,236.52333333333334,21.08106666666667,1.3599785785757579,27.050655248311283,12.008709999999999,1.0533466666666667,7968.790905656931
2017-10-13 21:33:55,239.84,26.6719,5363.49,6396.988496,3486.321390499784,0.8384398382697982,233.76,16.5363,2764.15,3865.525488,2702.177284316786,0.7150774218359002,236.39,27.4044,5252.74,6478.1261159999995,3791.4166834049297,0.8108425038263025,13380.38,9979.9153582215,16692.311987908248,0.8015893789723448,236.66333333333333,23.537533333333332,1.3422724263722066,29.744974692901827,13.380379999999999,1.0578787499999998,7969.8487844069305
2017-10-13 21:38:55,237.56,24.5563,4958.31,5833.594628,3073.432645712356,0.8499579275188541,231.52,14.9948,2522.35,3471.596096,2385.3154783513314,0.7265678178709416,234.2,27.3853,5548.46,6413.6372599999995,3217.038161299971,0.8651034935518009,13029.119999999999,8675.786285363658,15653.345829045755,0.8323536796729846,234.42666666666665,22.312133333333332,1.3365942441133067,32.795310175031815,13.029119999999999,1.1003958333333332,7970.949180240264
2017-10-13 21:43:55,237.75,26.9279,5376.5,6402.108225,3475.663602049636,0.8398014858613234,231.69,15.5597,2647.75,3605.0268929999997,2446.5565263760477,0.7344605404029645,234.37,26.6682,4946.59,6250.226034,3820.5461452508816,0.7914257777385207,12970.84,9742.766273676567,16222.335989896448,0.7995667213450925,234.60333333333332,23.051933333333334,1.3412710816839808,32.50154000098329,12.97084,1.0833316666666666,7972.03251190693
2017-10-13 21:48:55,238.07,26.2051,5256.18,6238.6481570000005,3360.5509420985572,0.8425190630605393,232.06,14.8643,2521.47,3449.409458,2353.851025031078,0.7309859936030824,234.76,26.9472,5444.65,6326.124671999999,3221.1239875526526,0.8606611918507572,13222.3,8935.525954682289,15958.472401104087,0.8285442157411768,234.96333333333334,22.6722,1.3221921150817808,34.43821067210063,13.222299999999999,1.0913808333333332,7973.123892740264
2017-10-13 21:53:55,238.21,24.7187,4951.52,5888.241527,3186.508743105421,0.8409165923808072,232.23,14.0748,2295.76,3268.590804,2326.622415948356,0.7023699623674277,234.93,23.389,4606.03,5494.77777,2996.175959583511,0.8382559209487375,11853.310000000001,8509.307118637287,14591.41067873121,0.8123484604047003,235.12333333333333,20.727499999999996,1.312786197314887,32.096007719213596,11.85331,1.0448170833333332,7974.168709823597
2017-10-13 21:58:55,238.22,28.6168,5591.09,6817.094096000001,3900.3185159186764,0.8201573751608664,232.33,15.4424,2515.68,3587.732792,2557.9641757444756,0.7011893432001164,234.99,25.7116,5038.57,6041.968884000001,3334.3965496509586,0.833928491975994,13145.34,9792.67924131411,16391.96542330615,0.8019380019744254,235.17999999999998,23.256933333333336,1.2926269240581771,33.600876011168005,13.145340000000001,1.0416104166666666,7975.210320240264
2017-10-13 22:03:55,238.44,27.9002,5408.35,6652.523688,3873.7348511354157,0.8129771878536451,232.59,14.1481,2262.86,3290.706579,2389.1869766667246,0.687651708128791,235.32,24.0748,4869.69,5665.281935999999,2895.0887237298803,0.8595671062821401,12540.900000000001,9158.010551532021,15528.790360873954,0.8075902699799345,235.44999999999996,22.04103333333333,1.2699086854958752,35.81017828867672,12.5409,1.07026,7976.2805802402645
2017-10-13 22:08:55,238.73,27.2018,5353.95,6493.885713999999,3675.0198725984164,0.824460151563425,232.82,13.5158,2219.5,3146.748556,2230.6604906816465,0.7053312206239081,235.54,23.9672,4610.51,5645.234288,3257.586177879391,0.8167083534159957,12183.96,9163.266541159453,15245.141356705495,0.7992028223891114,235.69666666666663,21.5616,1.286964884243884,37.31541258533689,12.183959999999999,1.0302025,7977.310782740265
2017-10-13 22:13:55,239.12,26.5081,5280.59,6338.616872,3506.199238763116,0.833082375324861,233.25,13.3932,2173.69,3123.9639,2243.7072519389003,0.6958114976936833,235.93,25.4477,5222.86,6003.875861,2961.1245793952166,0.8699147219093375,12677.14,8711.031070097233,15381.545464737908,0.8241785605394633,236.1,21.783,1.2791190173655276,38.515356011568656,12.67714,1.0358791666666665,7978.346661906931
2017-10-13 22:18:55,239.28,26.2157,5265.83,6272.892696,3408.8439663073673,0.8394580068869714,233.41,14.6278,2384.74,3414.274798,2443.4171826886095,0.6984616473744067,236.01,25.3976,4920.7,5994.087576,3422.8346993037153,0.8209256100465089,12571.27,9275.095848299692,15622.555245799138,0.8046871847920256,236.23333333333335,22.080366666666666,1.2896853393537402,33.75200592985321,12.57127,1.0520170833333333,7979.398678990265
2017-10-13 22:23:55,239.31,26.3018,5315.06,6294.2837580000005,3371.668017854457,0.8444264994002834,233.44,14.6834,2333.21,3427.692896,2511.017659274595,0.6806940034571872,236.2,26.3509,5027.91,6224.082579999999,3668.695271422723,0.8078154387212517,12676.18,9551.380948551776,15871.81203948553,0.7986599115755965,236.3166666666667,22.44536666666667,1.2666619648776265,34.581598874897715,12.67618,1.0519770833333333,7980.450656073598
2017-10-13 22:28:55,239.74,26.3288,5239.27,6312.066512,3520.2604334071425,0.830040366342705,233.89,13.7212,2191.59,3209.251468,2344.403603639986,0.682897560958598,236.65,25.4132,5085.24,6014.03378,3210.7532526466575,0.8455622608757611,12516.1,9075.417289693785,15460.14094994198,0.8095721792269281,236.76,21.821066666666667,1.258658557188722,37.1194808686407,12.5161,1.0496783333333333,7981.500334406932
2017-10-13 22:33:55,239.77,28.4091,5608.74,6811.649907,3865.3085346364155,0.8234040322941688,234.04,14.2071,2330.28,3325.029684,2371.838426428145,0.7008298335540514,236.68,26.2207,4809.04,6205.915276000001,3922.565320206939,0.7749122870880778,12748.060000000001,10159.712281271499,16301.312444150592,0.7820266032980918,236.83,22.945633333333333,1.2413967825022159,38.08364409204947,12.74806,1.0526733333333333,7982.5530077402655
2017-10-13 22:38:55,240.04,25.3463,5099.35,6084.125851999999,3318.6167239491083,0.8381401246530298,234.31,15.0584,2566.63,3528.333704,2421.0636443270882,0.7274340284452868,236.95,28.3106,5683.85,6708.19667,3562.8291764971113,0.8472992489052948,13349.830000000002,9302.509544773307,16271.28282771517,0.8204534418921781,237.1,22.9051,1.2399831294812307,34.25743611684734,13.349830000000003,1.0874120833333334,7983.640419823599
2017-10-13 22:43:55,240.19,26.4504,5306.26,6353.121576,3493.674079223292,0.8352209125109934,234.5,17.2106,2913.7,4035.8857,2792.6198619691313,0.7219480967957046,237.07,29.81,5628.37,7067.056699999999,4273.726891615195,0.7964234955126369,13848.329999999998,10560.020832807619,17415.231373089217,0.7951849563939213,237.25333333333333,24.490333333333336,1.2377767786894462,29.724925480801957,13.848329999999999,1.1332566666666666,7984.773676490266
2017-10-13 22:48:55,239.94,23.4195,4808.49,5619.274829999999,2907.6921320819924,0.8557136188336245,234.32,14.7944,2439.71,3466.623808,2462.782114214008,0.7037712007774916,236.87,27.0396,5185.97,6404.870052,3758.733236358558,0.8096916811576242,12434.17,9129.207482654558,15425.66085619206,0.8060704896807558,237.04333333333332,21.751166666666666,1.221998790657127,31.983418513949445,12.43417,1.0951041666666665,7985.868780656932
2017-10-13 22:53:55,240.13,26.4588,5263.41,6353.551644,3558.6702101873816,0.8284201175842366,234.66,17.7201,3003.44,4158.198665999999,2875.7545639925834,0.7222935317059237,237.06,30.749,6076.04,7289.35794,4026.9687229777483,0.8335494086053895,14342.89,10461.393497157713,17752.72507122424,0.8079261038773528,237.2833333333333,24.975966666666665,1.1996909461263017,29.05139474081083,14.342889999999999,1.1157108333333332,7986.984491490266
2017-10-13 22:58:55,240.42,24.1905,4946.98,5815.88001,3058.079327015178,0.8505987041503629,234.87,13.5434,2279.42,3180.938358,2218.6963066169587,0.7165872907493797,237.3,25.825,4796.34,6128.2725,3814.5571746477012,0.7826577555094033,12022.74,9091.332808279838,15073.108814657493,0.7976284221015353,237.52999999999997,21.1863,1.2166884183050626,36.074727536190835,12.02274,1.0985679166666664,7988.083059406933
2017-10-13 23:03:55,240.5,27.4458,5425.09,6600.7149,3760.0313406914584,0.8218943072363268,234.97,16.525,2806.94,3882.8792499999995,2682.8788840498482,0.722901697239233,237.54,28.8584,5675.76,6855.0243359999995,3844.1002938987212,0.8279708024073746,13907.79,10287.010518640029,17298.82100302534,0.8039732879811698,237.67,24.2764,1.1907266377750716,31.929775419749223,13.90779,1.08043875,7989.163498156933
2017-10-13 23:08:55,240.78,23.4328,4817.97,5642.149584,2936.1568431082437,0.8539245421040933,235.28,14.2169,2370.47,3344.952232,2359.995214711628,0.7086708077091607,237.81,24.8319,4777.07,5905.274139,3471.579593188408,0.8089497434930175,11965.51,8767.73165100828,14833.966019382422,0.8066291903571555,237.95666666666668,20.8272,1.1864905374928167,31.738783897979566,11.96551,1.0780541666666668,7990.2415523235995
2017-10-13 23:13:55,240.19,27.7192,5490.22,6657.874648,3766.268601690687,0.824620511839952,234.76,17.5393,2912.33,4117.526068,2910.7309892464373,0.7073009258237924,237.26,27.9166,5357.3,6623.492515999999,3894.867111918967,0.8088331023336511,13759.849999999999,10571.866702856092,17352.170976723843,0.7929757042192257,237.40333333333334,24.3917,1.1738110950421905,28.09316283817856,13.759849999999998,1.07189,7991.3134423236
2017-10-13 23:18:55,239.18,24.4994,4912.95,5859.766492000001,3193.710324726711,0.8384207812218056,233.75,13.6224,2230.63,3184.2360000000003,2272.3663231961527,0.7005228255694615,236.3,23.3255,4727.04,5511.8156500000005,2834.643645678399,0.8576193944367496,11870.619999999999,8300.720293601264,14484.943098852815,0.8195144377847182,236.41,20.482433333333333,1.171693244786604,33.49227712202163,11.870619999999999,1.0679362499999998,7992.381378573599
2017-10-13 23:23:55,238.94,30.6188,5883.88,7316.056072,4347.94579016897,0.8042420591223702,233.74,16.9603,2888.8,3964.300522,2714.8689082033907,0.7287035843949068,236.17,26.8373,4927.82,6338.1651409999995,3986.0917453299467,0.7774836865835459,13700.5,11048.906443702308,17600.625950564554,0.7784098155645734,236.28333333333333,24.805466666666664,1.124356351837483,31.62676506791513,13.7005,1.0654633333333332,7993.446841906933
2017-10-13 23:28:55,239.06,25.1273,4957.89,6006.9323380000005,3391.5428437821847,0.8253613859833692,233.87,13.1332,2223.72,3071.4614840000004,2118.713054968862,0.7239941023463602,236.31,24.478,5092.92,5784.396180000001,2742.518011025378,0.8804583644545592,12274.53,8252.773909776424,14790.955477141646,0.8298672806479204,236.41333333333333,20.912833333333335,1.1195082059669543,37.200283717334656,12.27453,1.0822929166666666,7994.5291348236
2017-10-13 23:33:55,239.24,29.0748,5707.38,6955.855152,3976.145675299755,0.8205144982582007,234.02,17.6485,2987.32,4130.10197,2851.9574856925683,0.7233041754656727,236.37,26.5948,5038.93,6286.212876,3758.411469954851,0.8015843719257465,13733.630000000001,10586.514630947175,17340.32540087292,0.7920053218441128,236.54333333333332,24.43936666666666,1.1400307202344968,27.786590214421803,13.733630000000002,1.0836733333333335,7995.612808156933
2017-10-13 23:38:55,239.42,22.7837,4670.13,5454.873454,2818.7816840354776,0.8561390175926894,234.22,14.2894,2354.45,3346.863268,2378.6674698636716,0.7034795901318547,236.53,23.8244,4822.39,5635.185332,2915.4533805032706,0.8557642235146279,11846.970000000001,8112.90253440242,14358.617123999555,0.8250773662735607,236.72333333333333,20.299166666666665,1.1391638621738422,29.605977256866034,11.84697,1.0658583333333334,7996.678666490267
2017-10-13 23:43:55,239.73,27.7354,5538.6,6649.007441999999,3678.7511473014,0.8329965108798266,234.58,17.6458,2953.23,4139.351764000001,2900.4595486284443,0.7134522911737731,236.89,27.3513,5480.57,6479.249456999999,3456.01302097298,0.8458649472245502,13972.4,10035.223716902825,17202.72294749552,0.812220253889178,237.0666666666667,24.24416666666667,1.1234533183351931,27.216306327982675,13.9724,1.0758070833333333,7997.7544735736
2017-10-13 23:48:55,240.02,25.4949,5153.18,6119.285898000001,3300.059967494784,0.8421211373183661,234.86,14.3948,2470.4,3380.762728,2307.960238616342,0.7307226796899307,237.15,22.9236,4440.97,5436.3317400000005,3135.5204107821446,0.8169056290887796,12064.55,8743.540616893271,14899.760710218214,0.8097143460650456,237.34333333333333,20.93776666666667,1.1277614707245522,31.249592044996845,12.064549999999999,1.0848729166666664,7998.8393464902665
2017-10-13 23:53:55,240.36,28.4733,5586.8,6843.842388,3952.9538818187016,0.8163250529842564,235.32,15.8893,2659.56,3739.070076,2628.190563798342,0.711289156378999,237.53,25.0223,5108.95,5943.546919,3037.166422153122,0.8595793167995347,13355.310000000001,9618.310867770164,16458.317324233532,0.811462662731347,237.73666666666668,23.1283,1.1034618134911183,31.29931728661423,13.355310000000001,1.0591608333333333,7999.8985073236
2017-10-13 23:58:55,240.49,26.4089,5313.53,6351.076361,3478.8748011897483,0.8366345636510919,235.42,15.3927,2597.25,3623.749434,2527.024415773484,0.7167300188117808,237.63,22.8059,4468.77,5419.366017,3065.8804140596294,0.8245927634306159,12379.55,9071.779631022862,15347.652715524328,0.8066086866480854,237.84666666666666,21.535833333333333,1.1113602601115613,28.525171226250823,12.37955,1.0722858333333334,8000.970793156933
2017-10-14 00:03:55,240.47,25.6182,5149.1,6160.408554000001,3381.9229355791617,0.8358374213113918,235.44,16.7486,2754.12,3943.290384,2822.1201388578174,0.6984319519492938,237.67,24.3375,4729.83,5784.293624999999,3329.6788000219535,0.8177022652441853,12633.05,9533.721874458932,15826.743350482331,0.798209064255471,237.85999999999999,22.234766666666662,1.0972841167073126,24.673821627691154,12.633049999999999,1.0421916666666666,8002.012984823599
2017-10-14 00:08:55,240.07,23.973,4901.71,5755.198109999999,3015.882020445688,0.8517013500339783,235.06,15.3975,2588.4,3619.33635,2529.778854847064,0.7151587334512307,237.22,22.42,4266.87,5318.472400000001,3174.896702675816,0.8022736002164831,11756.98,8720.557577968568,14638.12498891388,0.8031752706650679,237.45000000000002,20.596833333333333,1.103390187407865,25.24336265283498,11.75698,1.0162512499999998,8003.029236073599
2017-10-14 00:13:55,238.57,25.7678,5168.61,6147.424046,3328.106529130192,0.8407765531260375,233.54,15.3493,2580.73,3584.6755219999995,2487.917053505999,0.7199340593483151,235.63,27.2606,5066.81,6423.415178,3948.1260077232555,0.7888031303587022,12816.150000000001,9764.149590359448,16111.868856387102,0.7954477605445128,235.91333333333333,22.79256666666667,1.126119761494334,32.65655323299848,12.816150000000002,1.0238804166666666,8004.053116490266
2017-10-14 00:18:55,238.32,25.4119,5100.24,6056.164008,3265.6813124055175,0.8421568493295005,233.38,14.185,2414.53,3310.4953,2264.8231742063413,0.7293561177990496,235.51,23.311,4391.51,5489.97361,3294.6092573166293,0.7999145919391769,11906.28,8825.113743928488,14820.328472462259,0.803374906441725,235.73666666666668,20.9693,1.0958555450290497,32.35348819464646,11.90628,1.03010125,8005.083217740266
2017-10-14 00:23:55,238.57,28.7104,5634.3,6849.440128,3894.803406727566,0.8225927805350691,233.55,17.4749,2975.38,4081.2628950000008,2793.531935329143,0.7290341437316303,235.67,27.9542,5068.74,6587.966313999999,4208.227057419637,0.7693937337275827,13678.42,10896.562399476346,17488.11727494077,0.7821550933673235,235.92999999999998,24.713166666666666,1.1189759674479782,29.28911039324516,13.678420000000001,1.0660291666666666,8006.149246906933
2017-10-14 00:28:55,239.64,24.6414,4948.21,5905.065096,3222.578406167566,0.8379602797862196,234.64,15.333,2550.07,3597.73512,2537.881200683242,0.7087987066707679,236.78,26.0298,4832.32,6163.336044000001,3825.623427478138,0.7840429218043784,12330.6,9586.083034328945,15618.472534183657,0.7894882148694379,237.01999999999998,22.0014,1.1053919500464116,30.308980337614877,12.3306,1.0837091666666665,8007.232956073599
2017-10-14 00:33:55,240.01,26.6808,5354.85,6403.658808,3511.755630276113,0.836217256501902,235.02,16.5666,2742.31,3893.4823320000005,2763.8633348080293,0.7043334902180827,237.03,26.6469,4899.05,6316.114707,3986.5541623665026,0.7756429747183818,12996.21,10262.173127450646,16559.398288037828,0.7848238066348218,237.35333333333332,23.2981,1.119287700474679,28.89291401444753,12.99621,1.0552837499999999,8008.288239823599
2017-10-14 00:38:55,240.32,25.6591,5093.58,6166.394912,3475.610593023834,0.8260223473666488,235.35,13.9766,2334.63,3289.39281,2317.2414249662665,0.7097449696194843,237.46,27.482,5228.85,6525.87572,3904.6359100927084,0.8012487862701744,12657.060000000001,9697.48792808281,15944.981654392452,0.7937958333437963,237.71,22.372566666666668,1.0979765260190928,37.52795462299811,12.657060000000001,1.0688862499999998,8009.357126073599
2017-10-14 00:43:55,240.7,29.2318,5748.26,7036.09426,4057.6014353315854,0.8169674520534351,235.79,16.6073,2827.68,3915.8352669999995,2708.8727648010636,0.7221141358600467,237.86,26.6423,5041.45,6337.137478,3839.6735945353735,0.7955405760884773,13617.39,10606.147794668022,17260.465852764268,0.7889352533216345,238.11666666666667,24.160466666666668,1.0849023587877011,31.262503207719504,13.617389999999999,1.09476875,8010.451894823599
2017-10-14 00:48:55,241.11,27.5842,5422.49,6650.826462,3850.9862149246183,0.8153107032609866,236.19,14.3803,2383.98,3396.483057,2419.2429634263826,0.7018966265963623,238.32,24.407,4607.47,5816.67624,3550.344022778713,0.7921138825495297,12413.939999999999,9820.573201129715,15828.757510377973,0.7842649678511354,238.54,22.123833333333334,1.0773874402616004,35.00086633570132,12.413939999999998,1.0846387499999999,8011.536533573599
2017-10-14 00:53:55,238.64,28.6575,5556.73,6838.8258,3986.5135180813872,0.8125269106869194,233.75,16.7889,2809.78,3924.4053750000003,2739.7251502530125,0.7159759840049653,235.95,24.5639,4561.91,5795.852205,3575.0356549415505,0.7870990906332126,12928.42,10301.27432327595,16530.586691941226,0.7820908138912391,236.11333333333332,23.336766666666666,1.070107575458115,28.05815715687548,12.928420000000001,1.0559316666666665,8012.5924652402655
2017-10-14 00:58:55,238.53,25.2126,5110.15,6013.961477999999,3170.820025855762,0.8497144550549115,233.64,15.5178,2582.39,3625.578792,2544.8150158508925,0.7122697224780103,235.81,21.682,4100.11,5112.83242,3054.5299708634484,0.8019253641018025,11792.649999999998,8770.165012570103,14696.339284672516,0.8024209139141943,235.99333333333334,20.80413333333333,1.0748891211616125,25.41001467657067,11.792649999999998,1.0300445833333334,8013.622509823599
2017-10-14 01:03:55,239,25.3088,5084.9,6048.8032,3275.944465696915,0.8406456338338135,234.17,15.1199,2570.17,3540.6269829999997,2435.2136669803085,0.7259081547817489,236.22,24.619,4568.03,5815.50018,3599.0476883031197,0.7854921947573561,12223.099999999999,9310.205820980344,15365.02867029594,0.7955142982342756,236.46333333333334,21.682566666666663,1.072752646640069,30.267019433431148,12.223099999999999,1.0006562499999998,8014.623166073599
2017-10-14 01:08:55,239.3,26.4968,5334.83,6340.6842400000005,3426.932374950575,0.8413650322382241,234.39,15.8101,2697.29,3705.729339,2541.0739048334226,0.7278702121099514,236.51,24.1603,4498.24,5714.152553,3523.8297775795613,0.7872103445397811,12530.36,9491.83605736356,15719.56976095297,0.7971185083656113,236.73333333333335,22.15573333333333,1.0842016333427187,28.641044003658937,12.53036,1.0313941666666666,8015.654560240266
2017-10-14 01:13:55,238.83,26.5094,5253.88,6331.2400020000005,3532.8946925325927,0.8298342818058281,233.95,15.4429,2599.21,3612.866455,2509.36473984239,0.7194315185392038,236.06,25.2855,4779.73,5968.89513,3575.1769466751875,0.8007729899586961,12632.82,9617.43637905017,15877.128948820615,0.795661485191779,236.27999999999997,22.412599999999998,1.0792280345353142,31.097239945387855,12.632819999999999,1.0484658333333332,8016.703026073599
2017-10-14 01:18:55,239.14,26.9926,5329.37,6455.010364,3642.1112287308592,0.8256175744848114,234.38,15.8657,2610.77,3718.602766,2647.996702868576,0.7020835954490332,236.46,24.2249,4572.39,5728.219854000001,3450.471327755063,0.7982218065193696,12512.529999999999,9740.5792593545,15856.931963928804,0.7890889630139917,236.66,22.36106666666667,1.04791684272796,29.047660218951993,12.512529999999998,1.0477229166666664,8017.7507489902655
2017-10-14 01:23:55,239.66,25.5406,5116.18,6121.060196,3360.369046794646,0.8358323290699428,234.9,15.7742,2591.59,3705.3595800000003,2648.2731900236004,0.6994166002102284,236.87,24.639,4783.74,5836.23993,3343.2810430662876,0.8196612986060017,12491.51,9351.923279884533,15604.36769346795,0.8005136924086322,237.14333333333335,21.9846,1.0612428489099355,28.24886511467118,12.49151,1.0418349999999998,8018.7925839902655
2017-10-14 01:28:55,239.54,25.572,5119.94,6125.516879999999,3362.7624720703852,0.8358380362507466,234.78,15.8342,2671,3717.553476,2585.722886722335,0.7184832759618923,236.77,26.5318,4956.64,6281.934286000001,3859.3287348996755,0.7890308580665085,12747.58,9807.814093692396,16083.967581191875,0.7925643928122965,237.03,22.646,1.0589376872125853,30.07948423562661,12.74758,1.05162875,8019.844212740266
2017-10-14 01:33:55,239.72,24.1184,4940.47,5781.662848,3003.2285072973496,0.8545067621348785,235,14.4258,2426.22,3390.063,2367.695853687505,0.7156858146883995,236.97,21.6234,4204,5124.097098,2929.63394807816,0.8204372242752531,11570.69,8300.558309063013,14240.089020727892,0.8125433754773365,237.23000000000002,20.05586666666667,1.0496142983602328,28.071919105964017,11.57069,1.01326125,8020.857473990266
2017-10-14 01:38:55,237.84,23.8027,4844.18,5661.234168000001,2929.759790926665,0.8556756099900652,233.1,15.6048,2635.01,3637.4788799999997,2507.583478639555,0.7244055806036737,235.22,21.9723,4225.2,5168.324406,2976.4512637796124,0.8175183421332628,11704.39,8413.794533345832,14414.738420153873,0.8119738047854953,235.38666666666666,20.459933333333336,1.0422567123598112,23.72995676101911,11.70439,0.9697950000000001,8021.827268990266
2017-10-14 01:43:55,237.78,26.8314,5337.39,6379.970292,3495.1808128768625,0.8365854002004811,233.09,16.4069,2740.64,3824.284321,2667.2163313549263,0.7166412771536188,235.18,23.6259,4546.48,5556.339162,3194.123431048786,0.818250986385701,12624.51,9356.520575280574,15713.775167532109,0.8034040111560737,235.35,22.288066666666666,1.0325047801147256,26.387065126031562,12.62451,1.0137041666666666,8022.840973156933
2017-10-14 01:48:55,237.12,26.8351,5267.08,6363.138912,3570.3508352833546,0.8277487059204405,232.55,16.4757,2732.15,3831.424035,2686.1061992176856,0.7130899569042349,234.51,22.8634,4335.83,5361.695933999999,3154.1023286780232,0.8086676404951091,12335.06,9410.559363179063,15514.906790938743,0.7950457045094278,234.7266666666667,22.058066666666665,1.0196256638927474,25.307597220669077,12.33506,1.0399820833333333,8023.880955240266
2017-10-14 01:53:55,238.03,24.3679,4919.08,5800.2912369999995,3073.439504467102,0.8480746567726183,233.43,13.9428,2347.59,3254.667804,2254.2590149080434,0.721299420209584,235.36,24.1572,4510.37,5685.638592,3461.654035564465,0.793291716843616,11777.04,8789.35255493961,14695.284600735826,0.8014162583425093,235.60666666666668,20.822633333333332,1.0285504088735398,33.04016943101977,11.777040000000001,1.0046708333333332,8024.885626073599
2017-10-14 01:58:55,237.91,26.9821,5353.04,6419.311411,3542.953817056442,0.8338962946753355,233.36,15.5659,2629.28,3632.458424,2506.3201877829897,0.7238293445089684,235.32,24.4595,4528.75,5755.809539999999,3552.4311250543624,0.786813734632366,12511.07,9601.705129893795,15770.846963506076,0.7933036208486939,235.52999999999997,22.33583333333333,1.0104869867957476,30.309741446852957,12.51107,1.0120045833333333,8025.897630656933
2017-10-14 02:03:55,238.04,25.9974,5140.63,6188.421095999999,3445.3561302886856,0.8306852297628456,233.53,14.5932,2405.71,3407.949996,2413.8522264497465,0.7059111791028756,235.37,25.4314,4794.92,5985.7886180000005,3583.0723650211635,0.8010506728522099,12341.26,9442.280721759596,15539.091466881613,0.7942073078276722,235.64666666666668,22.00733333333333,1.0156448920700412,33.689376268516554,12.34126,1.03551375,8026.933144406933
2017-10-14 02:08:55,238.06,27.0722,5366.61,6444.807932,3568.619675486605,0.8327028604457719,233.53,14.9053,2387.49,3480.834709,2533.0025209776477,0.6858958266035837,235.29,26.2747,4789.69,6182.174163,3908.727041578211,0.7747581795197639,12543.789999999999,10010.349238042463,16048.481530402722,0.7816184961945882,235.62666666666667,22.750733333333333,1.0327071072883673,34.48430966327825,12.54379,1.0368770833333332,8027.970021490266
2017-10-14 02:13:55,237.59,27.2925,5325.23,6484.425075,3699.95864847011,0.8212339472516766,233.26,14.8015,2425.82,3452.59789,2456.7925263710104,0.7026071605459969,235.08,23.8431,4444.41,5605.035948000001,3415.208299690118,0.7929315781794161,12195.46,9571.959474531239,15503.278775590288,0.7866374704686078,235.31000000000003,21.979033333333334,0.9689345969146966,32.65627393379448,12.195459999999999,1.0308020833333331,8029.0008235735995
2017-10-14 02:18:55,237.78,27.3335,5427.55,6499.35963,3575.3848181103153,0.8350899640862003,233.38,14.0952,2306.52,3289.537776,2345.4262447007427,0.7011684185018461,235.14,26.7848,4968.36,6298.177872,3870.7161375836454,0.788856729831018,12702.43,9791.527200394703,16038.25840984517,0.7920080644293988,235.4333333333333,22.73783333333333,0.9967435933739315,38.009924721646,12.70243,1.0374120833333333,8030.038235656933
2017-10-14 02:23:55,238.14,23.2663,4731.81,5540.636682,2882.4692480274557,0.8540191807508956,233.75,12.4439,2041.25,2908.7616249999996,2072.243380631879,0.7017591206017098,235.51,22.9769,4325.81,5411.289719,3251.065097295823,0.7994046197177934,11098.87,8205.777725955159,13802.887500978983,0.8040976932698178,235.79999999999998,19.562366666666666,0.992366412213742,36.38857602437333,11.098870000000002,0.9917208333333334,8031.029956490266
2017-10-14 02:28:55,238.27,26.5295,5271.58,6321.183965,3488.2389572638403,0.833954529592622,233.92,15.8342,2610.68,3703.9360639999995,2627.449771889048,0.7048393802944435,235.59,25.622,4723.23,6036.28698,3758.704414025865,0.7824727379015369,12605.49,9874.393143178753,16012.558136854823,0.7872252448524731,235.92666666666665,22.6619,0.9932464890220248,30.128541737453613,12.60549,0.9876816666666667,8032.017638156933
2017-10-14 02:33:55,238.29,22.4716,4650.67,5354.757564,2654.184831603709,0.8685117756341434,233.88,13.641,2148.25,3190.3570799999998,2358.6861248174005,0.6733572280880861,235.56,23.4233,4399.42,5517.5925480000005,3330.0046830815622,0.7973441245846774,11198.34,8342.875639502672,13964.468936977415,0.8019166393322124,235.91,19.845299999999998,1.008859310754099,31.263321794077182,11.19834,0.99182625,8033.009464406932
2017-10-14 02:38:55,238.05,25.9805,5148.62,6184.658025,3426.6174256541826,0.8324825688320899,233.77,15.4582,2437.96,3613.663414,2667.379670778447,0.6746505472963786,235.44,24.4153,4526.85,5748.338231999999,3542.742088689617,0.7875058525261812,12113.43,9636.739185122246,15479.080350168435,0.782567809325196,235.75333333333333,21.951333333333334,0.9741820546899362,29.57967625353054,12.113430000000001,0.9713237499999999,8033.980788156932
2017-10-14 02:43:55,238.26,25.6398,5160.5,6108.938748,3269.307629577829,0.8447457427346922,233.97,13.6091,2267.26,3184.121127,2235.6563787415425,0.7120520575598066,235.64,24.4447,4598.39,5760.149108,3469.0239483597097,0.7983109315023657,12026.150000000001,8973.98795667908,15005.357165663241,0.8014570974371367,235.95666666666668,21.2312,0.9761679404410328,35.90046723689665,12.026150000000001,1.0058158333333334,8034.986603990265
2017-10-14 02:48:55,238.09,26.3594,5230.73,6275.909546,3467.9250707986657,0.8334616618771771,233.85,15.9691,2685.49,3734.374035,2594.9360094580716,0.7191272151183966,235.49,25.7654,4833.85,6067.494046,3667.2030453392463,0.7966798093830384,12750.07,9730.064125595984,16038.654335483072,0.7949588371508461,235.81000000000003,22.697966666666662,0.9668801153470898,29.645239881986484,12.75007,1.0323425,8036.018946490265
2017-10-14 02:53:55,238.08,24.672,4982.04,5873.9097600000005,3111.606226215532,0.8481642046880883,233.81,14.742,2482.63,3446.82702,2391.0593444960923,0.7202653297060436,235.42,22.9805,4337.47,5410.06931,3233.450778673439,0.8017401906446187,11802.14,8736.116349385064,14683.672478286657,0.8037594149183254,235.76999999999998,20.798166666666667,0.979768418373852,29.118752454142587,11.80214,1.0230087499999998,8037.041955240265
2017-10-14 02:58:55,238.05,26.3216,5241.84,6265.85688,3432.7941760384265,0.8365719326803391,233.86,16.6701,2718.38,3898.4695860000006,2794.3649168580355,0.6972941406961639,235.36,25.2097,4654.46,5933.3549920000005,3679.7694995055494,0.7844566870304664,12614.68,9906.928592402011,16039.868629055305,0.7864578128245532,235.75666666666666,22.733800000000002,0.9727543936544817,26.67261962364409,12.61468,1.0173675,8038.059322740265
2017-10-14 03:03:55,238.22,24.056,4858.97,5730.62032,3038.1605933684446,0.8478959918251922,233.96,15.4458,2554.64,3613.699368,2555.902500621571,0.706932077034915,235.55,21.3639,4122.14,5032.266645000001,2886.4631310272366,0.8191418084126582,11535.75,8480.526225017253,14317.571481075462,0.8057057731646466,235.91,20.288566666666668,0.9791869780848639,23.869437137829685,11.53575,1.0062679166666666,8039.065590656932
2017-10-14 03:08:55,238.76,28.3692,5571.65,6773.430192,3851.76230359522,0.822574359233907,234.69,16.6351,2782.12,3904.0916190000003,2738.9303888828654,0.7126164730510643,236.1,25.3708,4717.25,5990.04588,3691.6394842948807,0.7875148361968807,13071.02,10282.332176772967,16630.631943311735,0.7859605121774529,236.51666666666665,23.458366666666667,0.9484884786132082,29.086708224926138,13.07102,1.0252820833333334,8040.090872740265
2017-10-14 03:13:55,239.15,25.4574,5092.64,6088.13721,3336.2302855448356,0.8364857466804695,235.05,13.6168,2269.24,3200.62884,2257.116477685577,0.708998172996529,236.53,21.1671,4116.83,5006.654163,2849.262476323519,0.8222716940235362,11478.71,8442.60923955393,14249.155555186468,0.8055712463481339,236.91,20.080433333333332,0.9455067325144608,32.188714386973714,11.47871,1.0229054166666667,8041.113778156931
2017-10-14 03:18:55,239.41,28.2803,5605.92,6770.586623,3796.643803828132,0.8279814308787405,235.3,16.2603,2703.73,3826.0485900000003,2707.1187451127794,0.7066637906969184,236.75,23.2535,4511.57,5505.266125,3154.9471060815777,0.8195008011533683,12821.22,9658.709655022489,16052.238301508754,0.7987185188245635,237.15333333333334,22.598033333333333,0.9515643887217808,28.045508384947947,12.821219999999999,1.0124970833333333,8042.1262752402645
2017-10-14 03:23:55,239.81,25.1286,5010.84,6026.089566,3347.422583399661,0.8315243152494491,235.7,15.3024,2521.87,3606.7756799999997,2578.565979171264,0.6992034503238084,237.18,22.202,4375.63,5265.870360000001,2929.718886075341,0.830941459029766,11908.34,8855.707448646266,14840.219539198502,0.802436916013653,237.56333333333336,20.877666666666666,0.9457127222214319,26.704452924177346,11.90834,1.0303983333333333,8043.156673573598
2017-10-14 03:28:55,238.26,28.5805,5588.41,6809.58993,3891.0395380485934,0.8206676257229486,234.18,17.9692,2970.16,4208.027256,2980.879561746649,0.7058319300962246,235.75,22.3885,4252.45,5278.088875,3126.482235660195,0.8056798778326747,12811.02,9998.401335455437,16250.854214632445,0.7883290214039838,236.06333333333336,22.9794,0.930541238933039,24.37443971557135,12.811020000000001,1.0299733333333334,8044.186646906931
2017-10-14 03:33:55,237.72,25.4365,5038.31,6046.7647799999995,3343.4707488698687,0.8332240765614833,233.54,13.2394,2193.31,3091.929476,2179.3162066248287,0.7093661149210507,235.02,21.8183,4158.5,5127.736866,3000.093851354571,0.8109815516418896,11390.12,8522.880806849269,14225.833222070321,0.8006645250366831,235.42666666666665,20.164733333333334,0.97411791357536,34.34378833012091,11.390120000000001,1.0083808333333333,8045.195027740264
2017-10-14 03:38:55,238.04,27.7865,5449.72,6614.29846,3748.2657375856334,0.8239301617484011,233.91,15.7049,2621.66,3673.533159,2573.275095024339,0.7136617219793006,235.43,24.4264,4520.63,5750.707352,3554.5097343300176,0.7860998175168487,12592.01,9876.05056693999,16002.97130663102,0.7868545008752439,235.79333333333332,22.639266666666668,0.9528117843309126,30.629820164964123,12.59201,0.9992554166666667,8046.19428315693
2017-10-14 03:43:55,238.07,24.407,4987.11,5810.57449,2981.863469667712,0.8582817428092209,233.91,13.8661,2241,3243.4194509999998,2344.715064805346,0.6909374608668215,235.34,23.8862,4468.9,5621.378307999999,3410.106577755736,0.794982965946294,11697.009999999998,8736.685112228794,14599.64758788171,0.8011844073352143,235.77333333333334,20.71976666666667,0.9740994175196458,33.077914326577044,11.697009999999999,1.0120424999999997,8047.20632565693
2017-10-14 03:48:55,238.1,24.0985,4902.9,5737.85285,2980.6923555196245,0.8544833979142563,233.92,15.0596,2340.6,3522.7416319999998,2632.7362659077767,0.6644256787776822,235.33,26.6347,4938.43,6267.943951,3859.926230898395,0.7878867517971525,12181.93,9473.354852325796,15431.91079169993,0.789398679426793,235.78333333333333,21.930933333333332,0.982540467943732,31.331695869456837,12.18193,0.9949558333333333,8048.201281490264
2017-10-14 03:53:55,237.9,22.3492,4655.63,5316.87468,2567.930229956628,0.8756328257110623,233.74,13.3289,2034.95,3115.4970860000003,2359.088932273324,0.65317024661791,235.12,23.3753,4381.61,5496.000536,3317.757631234127,0.7972360940104537,11072.189999999999,8244.77679346408,13804.699771097661,0.8020594568221898,235.58666666666667,19.684466666666665,0.981945780745939,32.28721800946261,11.072189999999999,0.9689216666666667,8049.17020315693
2017-10-14 03:58:55,238.11,25.0761,5018.57,5970.8701710000005,3235.0032077321935,0.8405089804790531,234.05,14.2378,2279.36,3332.35709,2430.8685208528386,0.6840083275709207,235.37,26.9346,4911.24,6339.596802,4008.7665527352215,0.7746928004081607,12209.17,9674.638281320254,15577.626839903674,0.7837631576027339,235.84333333333333,22.082833333333337,0.9610899891170749,35.525483595855015,12.20917,0.9700566666666666,8050.140259823597
2017-10-14 04:03:55,238.18,26.8882,5294.79,6404.231476000001,3602.6906131513915,0.82676430729313,234.17,13.6769,2214.49,3202.7196729999996,2313.7517895662936,0.6914404712560056,235.51,25.139,4750.03,5920.48589,3534.0300186598715,0.8023040825117143,12259.31,9450.472421377555,15479.086234765853,0.7919918407370667,235.95333333333335,21.901366666666664,0.9436894301132962,37.552298867193976,12.25931,1.01952,8051.159779823597
2017-10-14 04:08:55,238.42,27.4574,5342.44,6546.393308,3783.331889938707,0.8160890659397576,234.48,13.7357,2194.87,3220.7469359999996,2357.065232201558,0.6814785649461533,235.78,24.0584,4491.93,5672.489552,3464.058687818259,0.7918798190498634,12029.24,9604.455809958523,15393.121398307947,0.7814685331671772,236.22666666666666,21.7505,0.9284867641248495,36.84880807337762,12.02924,1.0120229166666665,8052.171802740264
2017-10-14 04:13:55,238.59,26.742,5261.08,6380.37378,3609.7377752561874,0.8245723810870529,234.51,15.8823,2610.98,3724.558173,2656.147025987285,0.7010173767528909,235.84,25.4057,4787.97,5991.680288,3602.162677157676,0.7991030512073946,12660.029999999999,9868.047478401148,16051.626728680156,0.7887069774292571,236.31333333333336,22.676666666666666,0.9634101616497767,29.961928560928996,12.660029999999999,1.0287195833333331,8053.200522323597
2017-10-14 04:18:55,239.15,25.9347,5202.73,6202.283505,3376.3769374131043,0.8388410487533816,235.03,16.6969,2747.78,3924.272407,2801.7171513094554,0.7002011366740475,236.4,23.8944,4466.04,5648.63616,3458.551313261023,0.7906404083211477,12416.55,9636.645401983584,15717.36773464537,0.789989151467808,236.86,22.17533333333333,0.9668158405809304,24.705077713976483,12.416549999999999,1.0448575,8054.245379823597
2017-10-14 04:23:55,239.3,24.7105,4978.52,5913.222650000001,3190.6959613966715,0.8419300768253669,235.15,14.9568,2490.23,3517.09152,2483.6842204990376,0.7080367359903106,236.53,25.7866,4752.22,6099.304498,3823.3389113343114,0.779141294152191,12220.970000000001,9497.71909323002,15477.686381200716,0.789586356707916,236.99333333333334,21.817966666666667,0.9733044530085256,31.447323994444947,12.220970000000001,1.0265633333333333,8055.27194315693
2017-10-14 04:28:55,239.08,25.334,5172.59,6056.85272,3151.1549571024584,0.8540062370874357,235,14.2221,2325.34,3342.1935,2400.635598303551,0.6957526546562909,236.32,24.7686,4563.91,5853.315552,3664.973187239583,0.7797136442508337,12061.84,9216.763742645591,15180.142228363553,0.7945801704981975,236.80000000000004,21.44156666666667,0.9628378378378261,33.67042520213854,12.06184,1.01178375,8056.2837269069305
2017-10-14 04:33:55,238.79,25.4891,5113.01,6086.542189,3301.9879706590245,0.8400516814359011,234.74,14.1833,2335.28,3329.387842,2373.03407562079,0.701414227126261,236.13,22.9176,4329.96,5411.532888,3245.941249669442,0.8001355788859063,11778.25,8920.963295949257,14775.342946617984,0.7971557778762756,236.5533333333333,20.863333333333333,0.9455232082969361,32.01805400223678,11.77825,0.9933370833333333,8057.277063990264
