DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-14 04:38:55,239.08,28.1979,5552.19,6741.553932000001,3823.83781324008,0.8235771835400633,234.98,16.931,2790.63,3978.44638,2835.563401095998,0.7014371273240586,236.42,25.3196,4695.04,5986.059832,3713.423179585632,0.7843289462129118,13037.86,10372.82439392171,16660.770669051817,0.7825484342221007,236.82666666666668,23.482833333333332,0.9514694291183411,27.900523077141447,13.03786,1.0340045833333333,8058.311068573597
2017-10-14 04:43:55,239.13,25.629,5157.32,6128.66277,3310.975349649115,0.8415082039177039,235.05,14.0194,2175.26,3295.25997,2475.274167094304,0.6601178722782227,236.4,24.067,4686.82,5689.4388,3225.4351871562144,0.8237754486435463,12019.4,9011.684703899633,15022.530997222093,0.8000915426450164,236.86,21.238466666666667,0.9583720341129705,33.990526623077,12.0194,1.0440525,8059.355121073598
2017-10-14 04:48:55,238.83,24.3525,4985.84,5816.107575,2994.746536582417,0.857246867549557,234.74,13.1421,2076.79,3084.976554,2281.2329198549,0.6731947435085758,236.1,24.6305,4649.24,5815.26105,3493.1115788143816,0.7994894743375277,11711.869999999999,8769.091035251698,14630.95541929616,0.8004856596414544,236.5566666666667,20.708366666666667,0.9610100469232087,36.53724501047081,11.71187,0.9888029166666665,8060.343923990265
2017-10-14 04:53:55,239.2,24.183,4933.59,5784.5736,3020.0962643129365,0.8528874107505522,235.02,13.8877,2245.88,3263.887254,2368.329164711625,0.6880997489259474,236.47,22.2143,4234.15,5253.015521,3109.0425924015435,0.8060417836332525,11413.619999999999,8497.468021426104,14229.465354663163,0.8021116546209252,236.89666666666668,20.095000000000002,0.9722945306673711,30.889773575516305,11.413619999999998,0.9635620833333333,8061.307486073598
2017-10-14 04:58:55,239.15,22.6126,4617.86,5407.80329,2814.197122401845,0.8539252913543014,235.03,13.0138,2058.24,3058.633414,2262.4956273189337,0.6729279784164418,236.42,21.9622,4224.48,5192.3033239999995,3018.904194906067,0.813604240043816,10900.579999999998,8095.596944626845,13577.972390097553,0.8028135340700661,236.86666666666667,19.1962,0.9639741063889663,32.20637417822278,10.900579999999998,0.9297583333333331,8062.2372444069315
2017-10-14 05:03:55,239.45,24.1551,4930.84,5783.938695,3023.36959730667,0.8525055779485575,235.22,15.2937,2459.37,3597.384114,2625.3898123439812,0.6836551010576903,236.65,22.6619,4337.71,5362.9386349999995,3153.6300922390465,0.8088308099762548,11727.92,8802.389501889698,14663.770608863804,0.7997888341836736,237.10666666666665,20.703566666666664,0.9883034358657147,26.130119287014953,11.72792,0.9428541666666665,8063.180098573598
2017-10-14 05:08:55,239.2,24.7767,4990.74,5926.58664,3196.395384464584,0.8420934853658023,234.95,16.0102,2631.54,3761.59649,2687.862604743836,0.6995806187600946,236.36,23.2833,4405.5,5503.240788,3298.0644203391266,0.800528301361325,12027.779999999999,9182.322409547545,15132.1689311638,0.7948483825890618,236.83666666666667,21.356733333333334,0.997874766013138,25.03441537563485,12.027779999999998,0.9898208333333331,8064.1699194069315
2017-10-14 05:13:55,237.72,25.3529,5120.23,6026.891388,3179.0980717569205,0.8495640074408455,233.42,14.2509,2367.45,3326.4450779999997,2336.75359301113,0.7117057232231266,234.84,26.2035,4942.99,6153.62994,3665.243688810391,0.803264097483249,12430.669999999998,9181.095353578441,15453.610210575378,0.8043861486485088,235.32666666666668,21.935766666666666,1.0170259780730262,35.033499323023435,12.430669999999997,1.019102083333333,8065.189021490265
2017-10-14 05:18:55,239.24,26.3144,5199.21,6295.457056,3549.7880105493887,0.825866963073761,235.02,14.9348,2513.05,3509.976696,2450.4114152450147,0.7159734145425791,236.38,24.8837,4649.99,5882.009006,3602.169200157748,0.7905445223318652,12362.25,9602.368625952151,15653.456752141687,0.7897456897696805,236.88,22.044300000000003,0.9962850388382362,32.250967370249924,12.36225,1.0330383333333333,8066.222059823598
2017-10-14 05:23:55,239.08,25.9792,5144.03,6211.107136,3480.920454990335,0.8281985622474376,234.78,14.8809,2495.5,3493.737702,2445.1345321630547,0.7142780062084925,236.2,24.2153,4504.45,5719.653859999999,3524.8220488008888,0.7875389158601986,12143.98,9450.877035954278,15388.155412171009,0.789177108933727,236.68666666666664,21.6918,1.0111821536208379,31.398500815976544,12.143979999999999,1.0210929166666665,8067.243152740265
2017-10-14 05:28:55,239.14,27.3859,5357.02,6549.064125999999,3767.3037634441066,0.8179825234467404,234.89,15.5305,2557.08,3647.959145,2601.7201611989576,0.7009617976409657,236.31,25.7834,4861.77,6092.8752540000005,3672.3727109194083,0.7979434663147299,12775.87,10041.396635562473,16249.69232476681,0.7862222708381859,236.77999999999997,22.899933333333333,0.9967058028549768,32.18102527227153,12.775870000000001,1.0383270833333333,8068.281479823599
2017-10-14 05:33:55,239.32,29.0438,5601.85,6950.762216,4114.896348739932,0.8059331949386888,234.97,17.5753,2920.12,4129.668240999999,2920.112834519247,0.7071076487473223,236.43,25.1621,4619.39,5949.075303,3748.697505623057,0.7764887423211023,13141.36,10783.706688882236,16999.51977561259,0.773043013771043,236.90666666666667,23.927066666666665,1.0186852769022936,26.546365900820827,13.14136,1.0798845833333335,8069.361364406932
2017-10-14 05:38:55,239.49,24.7495,5058.14,5927.2577550000005,3089.9197780213713,0.8533693335224292,235.1,12.4118,1961.87,2918.0141799999997,2160.063160599956,0.6723305230819681,236.51,24.0649,4480.09,5691.589499,3510.410890056471,0.7871421508503279,11500.1,8760.3938286778,14456.721621568842,0.7954846403656496,237.03333333333333,20.408733333333334,1.0364224441006937,39.18387879698561,11.5001,1.0267274999999998,8070.388091906932
2017-10-14 05:43:55,239.33,26.0102,5218.93,6225.021166,3393.1781816238295,0.8383794786923621,234.9,13.3147,2104.39,3127.62303,2313.777981070436,0.6728400385259984,236.38,22.9001,4355.5,5413.1256379999995,3214.2726895478086,0.8046183095076354,11678.82,8921.228852242073,14696.365565216332,0.7946740265934645,236.87,20.741666666666664,1.038544349221095,35.80699075934109,11.67882,0.9657883333333332,8071.3538802402645
2017-10-14 05:48:55,239.22,25.1106,5117.44,6006.957732000001,3145.687371693919,0.8519187629269636,234.77,13.0066,2083.91,3053.559482,2231.93741444784,0.6824527284580991,236.34,20.5664,3918.41,4860.6629760000005,2876.127194363487,0.80614723122083,11119.759999999998,8253.751980505247,13848.23036395966,0.8029733552771791,236.77666666666667,19.561200000000003,1.031914743851447,33.508169232971404,11.119759999999998,0.9499408333333332,8072.303821073598
2017-10-14 05:53:55,238.94,24.8913,5047.06,5947.527222000001,3146.468721095292,0.8485980495105332,234.45,14.8314,2342.07,3477.2217299999998,2570.1710205128743,0.6735463487397453,235.97,23.7681,4421.54,5608.558557,3450.49461899275,0.7883558591862269,11810.670000000002,9167.134360600916,14950.86212344325,0.7899658161839802,236.45333333333335,21.163600000000002,1.0516521935265521,29.92024041278422,11.810670000000002,0.9554345833333333,8073.259255656931
2017-10-14 05:58:55,239,25.4426,5093.08,6080.7814,3322.1135664191193,0.8375699873045922,234.49,15.4465,2552.14,3622.049785,2570.18016205451,0.7046120709243646,236.04,23.0201,4317.81,5433.664404,3298.670286524052,0.7946405370234935,11963.029999999999,9190.96401499768,15086.016913217427,0.792987974812539,236.51,21.303066666666666,1.052809606359143,27.491660042685556,11.963029999999998,0.9905708333333334,8074.249826490264
2017-10-14 06:03:55,239.22,26.8024,5327.83,6411.670128,3567.035368676281,0.8309582205006415,234.61,15.9579,2688,3743.882919,2606.015216989333,0.7179711700808131,236.11,26.0776,4810.75,6157.182136,3842.8604311603,0.7813233218930393,12826.58,10015.911016825914,16273.894063603053,0.7881690731099785,236.64666666666668,22.945966666666667,1.0874158379581331,30.454444426689363,12.82658,1.0329004166666667,8075.282726906931
2017-10-14 06:08:55,239.17,23.4749,4765.65,5614.491833,2968.3494774577516,0.8488123487844781,234.57,13.8713,2332.8,3253.790841,2268.303109589961,0.7169483577755268,236.18,22.5914,4343.93,5335.6368520000005,3098.2725463587726,0.8141352420511395,11442.380000000001,8334.925133406485,14156.23668366318,0.8082925042645641,236.64000000000001,19.979200000000002,1.0691345503718614,30.57129414591176,11.442380000000002,1.0112066666666666,8076.293933573598
2017-10-14 06:13:55,238.93,27.2256,5429.22,6505.012608,3583.1214355417765,0.8346209803379985,234.39,15.0193,2493.96,3520.3737269999997,2484.5914545759565,0.708436147239773,235.93,25.607,4991.06,6041.45951,3404.196393771874,0.826134809268961,12914.240000000002,9471.909283889607,16015.450673016796,0.8063613234286446,236.41666666666666,22.6173,1.063094818470222,33.59375345421425,12.914240000000001,1.0148591666666666,8077.308792740265
2017-10-14 06:18:55,238.99,24.5584,4952.2,5869.212016,3150.1372745895997,0.8437589213849929,234.35,15.3421,2521.34,3595.421135,2563.1811762738675,0.7012641649835548,235.97,24.303,4581.62,5734.77891,3449.1226887689554,0.7989183317966829,12055.16,9162.441139632423,15141.902465107503,0.7961456645081099,236.4366666666667,21.40116666666667,1.079922741819506,28.31185215759266,12.055159999999999,1.0403916666666666,8078.349184406931
2017-10-14 06:23:55,238.63,26.9078,5358.46,6421.008314000001,3537.8318497148966,0.834520022083871,234.03,16.8604,2765.93,3945.839412,2814.1215148590345,0.7009737881344879,235.61,24.1252,4520.56,5684.138372,3445.8622024745578,0.7952937990159118,12644.95,9797.815567048488,15996.623093278085,0.7904762102767499,236.09,22.631133333333334,1.0758609005040416,25.499091222416325,12.644950000000001,1.02917125,8079.3783556569315
2017-10-14 06:28:55,238.38,23.9909,4836.03,5718.950742,3052.7383491747787,0.8456149070290419,233.71,13.3706,2225.84,3124.842926,2193.2349638313353,0.7123046030506304,235.36,22.5113,4292.57,5298.259568,3105.7039854119316,0.8101849191998665,11354.439999999999,8351.677298418046,14095.170144787586,0.8055553699150547,235.8166666666667,19.9576,1.0870026150257843,33.004970537539585,11.354439999999999,0.9999745833333332,8080.378330240264
2017-10-14 06:33:55,238.45,27.0258,5341.21,6444.302009999999,3605.6211853146788,0.8288267669193239,233.77,14.8389,2413.86,3468.889653,2491.2798568387416,0.6958595520363184,235.45,24.4553,4563.24,5758.000385,3511.610618513982,0.7925042887957361,12318.31,9608.511660667402,15622.556051724745,0.7884951706503909,235.89000000000001,22.106666666666666,1.085251600322173,32.8759047044632,12.31831,0.9863645833333333,8081.364694823597
2017-10-14 06:38:55,238.61,24.1382,4822.83,5759.6159020000005,3148.568901845929,0.83735271276081,234.01,8.365,1411.34,1957.49365,1356.4294283855397,0.7209933988802467,235.5,22.3536,4264.83,5264.2728,3086.064351876,0.8101460851344938,10499,7591.062682107468,12955.818524650793,0.8103694861134207,236.04,18.2856,1.0887985087273435,54.253620335127096,10.499,0.95072125,8082.315416073598
2017-10-14 06:43:55,238.83,25.6839,5052.89,6134.0858370000005,3477.8314656670755,0.8237396955747882,234.21,9.6885,1666.38,2269.143585,1540.1916455255337,0.7343651635865962,235.75,26.2616,4900.8,6191.1722,3783.222511306048,0.7915786932884858,11620.07,8801.245622498658,14576.966464681593,0.7971528251885719,236.26333333333332,20.544666666666668,1.0863584418516168,52.84177564331376,11.62007,0.9216279166666667,8083.237043990264
2017-10-14 06:48:55,238.65,28.2431,5482.59,6740.215815,3920.678018490693,0.8134146072591298,234.15,10.423,1795.84,2440.54545,1652.6405501244676,0.7358355075911411,235.75,23.8297,4418.29,5617.851775,3469.7221850993565,0.7864732244559799,11696.720000000001,9043.040753714518,14784.784233520002,0.7911322759436181,236.1833333333333,20.831933333333335,1.0443864229765143,49.96623773117554,11.696720000000001,0.9715329166666666,8084.208576906931
2017-10-14 06:53:55,238.94,25.383,5023.22,6065.01402,3398.7727041384446,0.8282289180924268,234.5,8.8927,1601.41,2085.33815,1335.7100028619323,0.7679378042357303,236.1,24.8324,4665.04,5862.929639999999,3551.2456634243886,0.7956841180853742,11289.67,8285.728370424766,14003.9259972824,0.8061789245523628,236.51333333333332,19.7027,1.0260168559912097,54.86557679911891,11.28967,0.9577662499999999,8085.16634315693
2017-10-14 06:58:55,239.08,26.1783,5245.13,6258.707964,3414.6795840513396,0.8380531621174712,234.91,10.9288,1974.62,2567.284408,1640.6782399848885,0.7691473503468572,236.62,25.0509,4501.23,5927.543958,3856.7740225637162,0.7593752204781202,11720.98,8912.131846599943,14724.38338985986,0.7960251841901784,236.87,20.719333333333335,0.9330012243002525,47.25312912255864,11.720979999999999,0.9587770833333333,8086.125120240264
2017-10-14 07:03:55,240.02,21.6822,4498.24,5204.161644000001,2617.0852716869567,0.864354397059539,236.07,7.8579,1426,1855.014453,1186.424300509261,0.7687271641974641,237.91,22.0676,4086.44,5250.102715999999,3296.1472441246565,0.7783542953447999,10010.68,7099.656816320874,12272.686787005177,0.8156877278575803,238,17.202566666666666,0.8487394957983236,54.321351271225026,10.01068,0.9054858333333333,8087.030606073597
2017-10-14 07:08:55,240.06,24.4539,4988.65,5870.403234,3094.3505469254233,0.8497968199368159,236.23,10.686,1815.81,2524.35378,1753.623691246297,0.7193167670816727,237.94,25.9668,4649.05,6178.540392,4069.483440570254,0.7524511786019251,11453.509999999998,8917.457678741976,14515.644759095414,0.7890459011697224,238.07666666666668,20.3689,0.8330649790683616,47.53766771892444,11.453509999999998,0.8943412499999999,8087.924947323597
2017-10-14 07:13:55,240.32,25.1736,5079.52,6049.719552,3285.9676242244195,0.8396290036817893,236.47,9.4226,1584.1,2228.162222,1566.950566402137,0.7109446450349162,238.39,23.1999,4336.75,5530.624161,3432.259175490241,0.7841339193831364,11000.37,8285.177366116797,13771.43072178465,0.7987819292151552,238.39333333333332,19.265366666666665,0.8081881484381597,51.090471502402416,11.00037,0.9355783333333332,8088.86052565693
2017-10-14 07:18:55,240.22,26.3121,5163.29,6320.692662,3645.7635830317704,0.8168867363290254,236.54,7.2985,1299.47,1726.38719,1136.5695970313898,0.7527106361348754,238.37,21.718,4000.76,5176.9196600000005,3285.485746201696,0.7728070479656622,10463.52,8067.818926264857,13212.681522590236,0.7919300849044241,238.37666666666667,18.442866666666664,0.773285975976396,60.426434068456444,10.46352,0.8943287499999999,8089.75485440693
2017-10-14 07:23:55,240.2,29.6677,5703.61,7126.18154,4272.1535914497235,0.8003739405156944,236.5,11.3339,2035.78,2680.46735,1743.7043918095812,0.7594869603615951,238.27,25.7205,4584.76,6128.423535000001,4066.6387553779473,0.748114090649252,12324.15,10082.496738637252,15922.983819219651,0.7739849603517325,238.32333333333335,22.2407,0.7874456270892359,49.03982338685383,12.32415,0.9494862499999999,8090.704340656929
2017-10-14 07:28:55,240.08,26.8723,5344.92,6451.501784,3612.991207096301,0.828476869254788,236.47,10.2875,1860.81,2432.685125,1566.9534330337533,0.7649202031438409,238.3,23.306,4250.63,5553.8198,3574.501220306414,0.7653525236810889,11456.36,8754.445860436468,14418.339251554362,0.7945686254236911,238.28333333333333,20.155266666666666,0.7609988109393575,48.958750235670415,11.45636,0.9908545833333334,8091.695195240262
2017-10-14 07:33:55,240.27,23.471,5027.63,5639.377170000001,2554.5080639170465,0.8915222104216873,236.61,8.8,1569.96,2082.168,1367.716775733924,0.7540025588713303,238.35,23.4003,4280,5577.461505,3576.2657674950374,0.7673741891652912,10877.59,7498.490607146008,13211.711682956033,0.8233293505816357,238.41,18.557100000000002,0.780168617088215,52.57879733363511,10.87759,0.93058125,8092.625776490262
2017-10-14 07:38:55,239.97,25.7212,5396.6,6172.316364,2995.6965362503233,0.8743232980531651,236.39,11.6231,2022.04,2747.584609,1860.2621917390256,0.7359336609240702,238.19,25.0304,4625.94,5961.990976,3761.118917862799,0.7759052334399239,12044.58,8617.077645852149,14809.656799907443,0.8132923107357407,238.1833333333333,20.791566666666668,0.7529214190749377,44.0970457573343,12.04458,0.9550904166666665,8093.580866906928
2017-10-14 07:43:55,240.02,24.6896,5095,5925.997792,3026.2889536177595,0.8597708232153185,236.45,10.1982,1768.81,2411.3643899999997,1638.8988392393444,0.7335307792282693,238.2,22.5838,4185.35,5379.46116,3379.5632483278873,0.7780240205321978,11049.16,8044.751041184991,13667.55120788823,0.8084227987836603,238.22333333333336,19.1572,0.7541942434969927,46.76570688827177,11.04916,0.9622391666666665,8094.543106073595
2017-10-14 07:48:55,239.49,28.1525,5798.73,6742.242225,3439.8489222163453,0.8600595775836279,236.04,8.8721,1470.92,2094.1704839999998,1490.6187875029593,0.7023878959417137,237.82,23.4712,4324.88,5581.920784,3528.916636086941,0.7748013931686065,11594.529999999999,8459.384345806246,14352.501852672645,0.8078403416363906,237.7833333333333,20.165266666666668,0.7331604401766221,56.00306136954962,11.594529999999999,0.9434870833333333,8095.4865931569275
2017-10-14 07:53:55,239.47,31.8934,6535.89,7637.512498,3951.4224103487336,0.8557616110888884,236.05,13.7289,2139.62,3240.706845,2433.9694145222647,0.6602325055415494,237.77,24.1767,4547.44,5748.493959,3516.5284362648777,0.7910663266646393,13222.95,9901.920261135876,16519.516686646533,0.800444120177481,237.76333333333332,23.266333333333332,0.7206045227046405,40.99242109485809,13.22295,1.0340616666666667,8096.520654823594
2017-10-14 07:58:55,239.23,24.8009,5204.11,5933.119306999999,2849.4111354797765,0.8771288306742961,235.67,20.3341,2923.1,4792.137347,3797.3762971968154,0.609978343344006,237.56,21.703,4109.55,5155.76468,3113.4399356717167,0.7970786595326147,12236.759999999998,9760.227368348309,15652.48649829973,0.7817773873390168,237.48666666666668,22.27933333333333,0.7649552255565328,11.317962835512741,12.236759999999999,1.0608212499999998,8097.581476073594
2017-10-14 08:03:55,238.91,27.8601,5751.06,6656.056490999999,3350.8800169184246,0.8640341330901125,235.39,21.8398,3192.23,5140.870522,4029.667151399549,0.6209512545276277,237.26,22.0177,4132.22,5223.919502,3195.9494418679287,0.7910190802936305,13075.510000000002,10576.496610185903,16817.58729144505,0.7774902412221397,237.18666666666664,23.905866666666668,0.7574905840688008,16.540849108168697,13.075510000000001,1.0546779166666667,8098.636153990261
2017-10-14 08:08:55,238.77,26.6592,5326.2,6365.417184,3485.7035855566514,0.8367401296788279,235.32,24.2891,3727.55,5715.711012,4332.980887356654,0.652158583975659,237.2,23.5165,4345.53,5578.1138,3497.387966018418,0.779032152409655,13399.279999999999,11316.072438931724,17538.36366259835,0.763998298688195,237.09666666666666,24.8216,0.7493427434660985,7.40322944532181,13.39928,1.10311625,8099.739270240261
2017-10-14 08:13:55,238.49,27.0575,5674.72,6452.943175,3072.137454831584,0.879400274588657,235.04,22.1479,3483.97,5205.642416,3867.902015609795,0.6692680214245434,236.89,22.5329,4230.84,5337.818681,3254.581565367901,0.7926159078913082,13389.53,10194.62103580928,16828.83869090987,0.7956300637210565,236.80666666666664,23.912766666666666,0.7460375552490013,13.150855261415456,13.38953,1.1162004166666666,8100.8554706569275
2017-10-14 08:18:55,237.35,36.2985,7487.7,8615.448975,4261.4914936942605,0.8691015432541634,234.02,28.7133,5347.13,6719.486466,4069.3610223052424,0.7957646803897885,235.91,23.6756,4364.63,5585.310796,3485.0683854142876,0.781448008788659,17199.46,11815.92090141379,20867.137106945633,0.8242366890988201,235.76,29.562466666666666,0.7380386834068463,22.785762126299787,17.19946,1.27454125,8102.130011906927
2017-10-14 08:23:55,237.05,33.6615,6589.26,7979.458575,4500.379073204947,0.8257778316745006,233.75,31.0455,5683.29,7256.885625,4512.494182847401,0.783158271148858,235.59,26.6674,4817.64,6282.572766,4032.501133351966,0.7668259771016236,17090.19,13045.374389404315,21500.1485389247,0.7948870664339486,235.46333333333334,30.458133333333333,0.7276433698098805,12.445717837818904,17.09019,1.4287354166666664,8103.558747323594
2017-10-14 08:28:55,236.78,44.8762,9146.43,10625.786635999999,5408.3416949094635,0.8607767418378267,233.65,28.7409,4760.21,6715.311285,4736.645058514343,0.7088591724158622,235.46,26.7989,4728.93,6310.068994,4177.821413624591,0.749426037099841,18635.57,14322.808167048399,23503.772101834387,0.7928757103012226,235.29666666666665,33.472,0.6998257518876796,34.07086520076481,18.63557,1.488573333333333,8105.047320656927
2017-10-14 08:33:55,236.7,44.8487,8564.2,10615.68729,6272.742223228014,0.8067494610610371,233.63,31.2448,5318.53,7299.722624,4999.918901986056,0.7285934375799098,235.51,25.9321,4660.69,6107.268870999999,3946.7330523593328,0.7631381716516539,18543.42,15219.394177573402,23989.338974401842,0.7729858675883905,235.27999999999997,34.00853333333333,0.7012920775246418,31.874843176614505,18.543419999999998,1.5491245833333331,8106.59644524026
2017-10-14 08:38:55,235.54,48.019,9644.68,11310.39526,5908.06132627535,0.8527270513798119,232.56,28.2165,4335.23,6562.02924,4926.05405915475,0.6606538681013253,234.41,28.6572,5140.55,6717.5342519999995,4324.3510639508895,0.7652435859883429,19120.46,15158.46644938099,24400.22737001869,0.7836181077350901,234.17,34.96423333333333,0.6875346970149828,37.33748869082405,19.120459999999998,1.5693283333333332,8108.1657735735935
2017-10-14 08:43:55,238.11,40.9247,7825.55,9744.580317000002,5806.686899770285,0.8030669095464134,234.96,39.2988,6422.53,9233.646048,6634.1033862042,0.6955573092809978,236.44,47.8873,8501.48,11322.473212,7478.184100840099,0.7508500873280758,22749.559999999998,19918.974386814585,30237.526698064696,0.7523617995335593,236.50333333333333,42.7036,0.6793420811546067,12.138789235567964,22.74956,1.7445841666666664,8109.91035774026
2017-10-14 08:48:55,237.4,42.9246,8206.66,10190.30004,6040.939210886335,0.8053403695461748,234.35,36.6358,5285.62,8585.59973,6765.703506611569,0.6156378315111599,235.88,51.4178,9215.69,12128.430664,7884.788405236722,0.7598419165106257,22707.97,20691.431122734626,30721.120152555817,0.7391647793842189,235.87666666666667,43.659400000000005,0.647230897502934,17.770285436813136,22.70797,1.89406375,8111.80442149026
2017-10-14 08:53:55,237.69,46.68,9378.58,11095.3692,5928.697569273426,0.8452697545206518,234.55,42.0037,6618.85,9851.967835000001,7297.403298391463,0.6718302486215942,236.09,52.7972,9430.17,12464.890948,8151.404794060491,0.7565385079853488,25427.6,21377.50566172538,33219.88245128361,0.7654331720555948,236.11,47.1603,0.6691796196687917,11.952638129952518,25.427599999999998,2.0056487499999998,8113.81007024026
2017-10-14 08:58:55,236.43,39.0515,7771.58,9232.946145,4984.961265653963,0.8417226612123816,233.33,36.8208,5423.68,8591.397264,6663.017500012038,0.6312919579131221,234.77,50.4971,9096.39,11855.204167000002,7602.733377486956,0.7672908768050235,22291.65,19250.712143152956,29453.48158946641,0.7568426140824136,234.84333333333333,42.123133333333335,0.6756277234468396,19.879733543088758,22.29165,1.9883020833333334,8115.798372323593
2017-10-14 09:03:55,236.44,33.5171,6665.8,7924.783124,4285.941894430581,0.8411334285998059,233.28,36.9786,5953.03,8626.367808,6243.048564443396,0.6900969367987327,234.6,55.7746,9922.87,13084.72116,8529.160497848057,0.7583554803089133,22541.7,19058.150956722035,29518.491776837196,0.763646739488506,234.77333333333334,42.0901,0.7099045888232581,32.512396026619086,22.541700000000002,1.86805625,8117.666428573593
2017-10-14 09:08:55,235.22,31.7118,6463.51,7459.249596,3723.364475219442,0.8665094144947285,232.28,31.2661,4614.33,7262.489708,5608.182897330108,0.6353647558243122,233.49,53.5201,9538.25,12496.408149,8073.5372398901845,0.7632793268490737,20616.09,17405.084612439736,26980.736410526057,0.7641040513615113,233.66333333333333,38.83266666666667,0.6662006590678919,37.82236604920256,20.61609,1.7982412499999998,8119.464669823593
2017-10-14 09:13:55,236.31,36.2256,7441.85,8560.471536000001,4230.9031537209885,0.8693271122629429,233.32,37.9381,6636.86,8851.717492,5857.046345947654,0.749782175718809,234.63,53.2393,9662.79,12491.536959,7916.374486718204,0.7735469247471649,23741.5,18004.323986386848,29796.21627752062,0.7967958004758972,234.75333333333333,42.467666666666666,0.6631073751171465,25.36431638187484,23.7415,1.8482329166666664,8121.312902740259
2017-10-14 09:18:55,236.9,29.935,6252.85,7091.6015,3345.546100758775,0.8817260811961869,233.95,33.7982,5898.48,7907.08889,5265.9271172284025,0.7459736550400662,235.29,46.6152,8672.02,10968.090408,6715.286763620866,0.7906590552604059,20823.35,15326.759981608044,25855.782269278217,0.8053653060322316,235.38,36.7828,0.6457642960319526,26.730972084778752,20.823349999999998,1.8568687499999998,8123.169771490259
2017-10-14 09:23:55,236.36,29.5819,6087.01,6991.977884000001,3440.3581194761,0.8705705454144997,233.3,39.7107,7461.46,9264.50631,5491.6019371791535,0.8053812853412584,234.71,46.3873,8646.6,10887.563183000002,6616.293562397086,0.7941721994781097,22195.07,15548.25361905234,27099.249489741855,0.8190289553369999,234.79,38.55996666666667,0.6686826525831686,23.283388038890074,22.19507,1.7924341666666666,8124.962205656926
2017-10-14 09:28:55,236.09,32.8622,6636,7758.436798000001,4019.557879737584,0.8553269392760476,233.1,39.9032,7273.96,9301.43592,5797.086862577293,0.7820254918232022,234.42,48.4714,8944.1,11362.665588,7008.084221434513,0.7871480446846713,22854.059999999998,16824.72896374939,28379.210052205955,0.805309941959555,234.53666666666666,40.41226666666667,0.662298716618585,19.942294748789152,22.854059999999997,1.8770470833333333,8126.839252740259
2017-10-14 09:33:55,235.74,39.8486,8397.09,9393.908964,4211.22371239282,0.8938866697750553,232.84,39.5975,7360.48,9219.881899999998,5552.436980240981,0.7983269286779043,234.2,47.8574,8926.12,11208.20308,6778.510015344187,0.7963917084914205,24683.690000000002,16542.170707977988,29714.103785037587,0.8307061918666843,234.26,42.4345,0.6317766584137362,12.77946010910933,24.683690000000002,1.9807395833333334,8128.8199923235925
2017-10-14 09:38:55,235.59,32.7339,6672.72,7711.779501,3866.05106971491,0.8652633285397666,232.67,36.7581,6502.1,8552.507126999999,5555.904404089921,0.7602566011869283,234.07,47.3093,8763.7,11073.687851,6769.351884145556,0.791398504086297,21938.52,16191.307357950387,27266.409623381263,0.8045987830090935,234.10999999999999,38.93376666666666,0.6321814531630509,21.51226056559303,21.93852,1.9425920833333337,8130.762584406926
2017-10-14 09:43:55,236.1,35.4302,7426.26,8365.07022,3850.332738599462,0.8877701925615157,233.23,34.0822,5947.7,7948.991505999999,5273.644913383924,0.7482332816069309,234.63,45.3804,8682.53,10647.603252,6163.207591108787,0.8154445460173501,22056.489999999998,15287.185243092174,26836.296014478507,0.821890248494064,234.65333333333334,38.297599999999996,0.616512301835328,18.49410929144387,22.056489999999997,1.8331254166666664,8132.595709823593
2017-10-14 09:48:55,237.84,32.0102,6564.56,7613.305968,3856.0316088933205,0.8622482831495208,235,32.8699,5695.28,7724.4265000000005,5218.289995343519,0.7373078117838262,236.28,45.4227,8550.1,10732.475556,6487.050296562952,0.7966568342398935,20809.940000000002,15561.371900799793,25984.801293036693,0.8008504573624187,236.37333333333333,36.767599999999995,0.6204873646209395,23.54001892970987,20.80994,1.78610125,8134.381811073593
2017-10-14 09:53:55,237.38,34.3258,7143.13,8148.258404,3920.4347745443524,0.8766450014021917,234.5,35.7585,6013.82,8385.36825,5843.660641730324,0.7171801906254982,235.88,45.0098,8375.43,10616.911624,6524.644415362904,0.7888763038270912,21532.38,16288.73983163758,26999.378395940465,0.7975139162180688,235.92,38.3647,0.6188538487622958,17.320870487713965,21.53238,1.7642633333333335,8136.146074406926
2017-10-14 09:58:38,235.83,50.2521,10521.89,11850.952743,5452.972743808576,0.8878518232396937,231.68,29.6868,4492.48,6877.837824,5207.905201023254,0.6531820195474268,233.45,47.3137,9388.48,11045.383264999999,5818.6712194746015,0.8499913289337544,24402.85,16479.54916430643,29446.13096454766,0.8287285697866509,233.65333333333334,42.41753333333333,0.9315795480483949,30.0129034691629,24.402849999999997,1.8055097347222222,8137.951584141649
2017-10-14 10:03:38,237.34,26.9496,5642.37,6396.218064000001,3012.51826639108,0.8821415942269224,234.63,29.357,4215.61,6888.03291,5447.350704438174,0.6120194335714926,236.08,28.5774,5197.67,6746.552592000001,4301.185702538537,0.7704186588811816,15055.65,12761.054673367791,19736.187912035646,0.7628448850965119,236.01666666666668,28.294666666666668,0.5875291292987859,4.753781631402859,15.05565,1.6441041666666667,8139.595688308315
2017-10-14 10:08:38,234.89,31.4703,6694.05,7392.0587669999995,3135.63827829065,0.9055731577627487,232.16,26.2263,3576.96,6088.697808,4927.230272226376,0.5874753703986092,233.78,27.233,5122.55,6366.53074,3780.501972075262,0.8046061833669871,15393.560000000001,11843.370522592288,19422.335462271472,0.792569978512754,233.60999999999999,28.309866666666668,0.6206926073370099,11.163716772479795,15.39356,1.2687170833333332,8140.864405391649
2017-10-14 10:13:38,234.69,29.957,6139.53,7030.60833,3425.7298301187434,0.8732572932277113,231.87,27.8411,3829.13,6455.515857,5197.253930979171,0.5931563154395951,233.55,27.3235,4691.03,6381.403425,4326.262499167352,0.735109455957958,14659.689999999999,12949.246260265267,19559.894928273363,0.7494769298995448,233.37,28.373866666666668,0.6427561383211209,5.5795473769290025,14.65969,1.25221875,8142.116624141649
2017-10-14 10:18:38,236.14,32.7135,6973.18,7724.96589,3324.132772508266,0.9026810084723882,233.33,28.0132,3876.95,6536.319956,5262.388931341339,0.5931395687631787,234.94,29.4606,5003.48,6921.4733639999995,4782.466039415385,0.7228923289691648,15853.61,13368.98774326499,20738.051579443752,0.7644696002065414,234.80333333333337,30.062433333333335,0.6274754759302213,8.81853653452316,15.85361,1.2713875,8143.3880116416485
2017-10-14 10:23:38,235.98,27.0968,5822.42,6394.302864,2643.2053382510035,0.9105636883076484,233.17,26.2196,3605.08,6113.624132,4937.590325348262,0.5896796927914246,234.65,33.7754,6364.57,7925.39761,4722.729718255505,0.8030600246439875,15792.07,12303.52538185477,20019.146128315377,0.7888483304322087,234.6,29.030600000000003,0.609548167092927,16.344133431620406,15.792069999999999,1.3185699999999998,8144.706581641649
2017-10-14 10:28:38,235.43,29.3471,6391.11,6909.187753,2624.9930236298137,0.9250161131060524,232.71,25.7649,3489.7,5995.749879,4875.552329893355,0.5820289489097281,234.14,34.901,6604.59,8171.72014,4812.109826093085,0.8082251823176118,16485.4,12312.655179616253,20575.954187646585,0.8011973515132302,234.09333333333333,30.004333333333335,0.5909323916386594,16.319864908402124,16.485400000000002,1.3448945833333332,8146.051476224982
2017-10-14 10:33:38,235.08,38.9711,8475.88,9161.326188000001,3476.975085981297,0.9251804625297769,232.58,26.0407,3480.83,6056.5460060000005,4956.366817931716,0.5747219614202002,234.06,32.9663,6290.08,7716.092177999999,4469.113121525653,0.8151898467379871,18246.79,12902.455025438667,22347.677530060424,0.8164960307600547,233.90666666666667,32.65936666666666,0.5671777917117884,20.265753265270494,18.24679,1.4471745833333334,8147.498650808316
2017-10-14 10:38:38,234.87,43.0568,9279.81,10112.750616000001,4019.06100791073,0.9176346132097676,232.49,28.0408,3843.69,6519.205592,5265.556830446717,0.5895948433834881,233.97,36.1184,6913.19,8450.622048000001,4860.125206416367,0.8180687718291858,20036.69,14144.743044773815,24526.36748397074,0.8169448660954388,233.77666666666667,35.73866666666667,0.550382844024922,21.53932248918072,20.03669,1.5951449999999998,8149.093795808316
2017-10-14 10:43:38,234.94,44.0502,9672.48,10349.153988,3680.7769447409228,0.9346155261787955,232.66,24.8262,3354.39,5776.063692,4702.231332244371,0.5807397873132732,234.09,33.4185,6472.82,7822.936665,4393.283431808301,0.827415621164306,19499.69,12776.291708793593,23312.476057345088,0.8364486874767731,233.89666666666668,34.098299999999995,0.5287235103820828,29.185912494171273,19.499689999999998,1.6473491666666664,8150.7411449749825
2017-10-14 10:48:38,235.73,42.4156,9076.39,9998.629388,4194.25013637447,0.907763419143544,233.24,27.6647,3818.16,6452.514628,5201.595835794432,0.5917320951790642,234.84,30.0287,5398.08,7051.939908,4537.685398927856,0.765474475169053,18292.629999999997,13933.531371096757,22994.860486339927,0.7955095013890915,234.60333333333335,33.36966666666667,0.5811227461957107,27.1082520053142,18.29263,1.5746799999999994,8152.315824974982
2017-10-14 10:53:38,235.08,48.2083,10559.08,11332.807164000002,4115.622403720943,0.9317267864172403,232.6,29.5358,4225.44,6870.02708,5416.911378851728,0.6150543441525997,234.07,37.7157,7143.27,8828.113899,5187.416382055423,0.8091501856142964,21927.79,14719.950164628095,26410.318194471543,0.8302736013453307,233.91666666666666,38.4866,0.5628785179907358,25.259960609666738,21.92779,1.675850833333333,8153.991675808315
2017-10-14 10:58:38,234.28,30.7398,6553.79,7201.720343999999,2985.3998976826324,0.9100311712964788,231.66,27.7564,3821.35,6430.047624,5171.343792904127,0.5942957538505472,233.13,32.175,6071.8,7500.95775,4404.27200877569,0.8094699640189282,16446.94,12561.01569936245,20694.949885496942,0.7947320525538476,233.0233333333333,30.223733333333332,0.5850630122877462,8.163562410114785,16.446939999999998,1.598947083333333,8155.590622891649
2017-10-14 11:03:38,234.26,30.0525,6224.76,7040.098649999999,3288.670239493739,0.8841864737222114,231.6,27.3281,3735.18,6329.187959999999,5109.505905722093,0.5901515365961735,233.1,32.0136,5964.1,7462.3701599999995,4485.139863466737,0.7992232859164414,15924.04,12883.316008682568,20483.038868809886,0.7774256594439215,232.98666666666668,29.798066666666667,0.5951699668078364,8.289016513375593,15.924040000000002,1.3487908333333334,8156.939413724983
2017-10-14 11:08:38,233.73,28.2792,5794.36,6609.697416,3180.1717125773384,0.8766452736510563,231.11,24.9121,3383.59,5757.435431,4658.259487623479,0.5876904813871807,232.5,31.0586,6116.92,7221.1245,3837.698367263932,0.8470869045395908,15294.87,11676.12956746475,19242.272474765672,0.7948577809641612,232.4466666666667,28.083299999999998,0.5750423036108668,11.292120228035877,15.294870000000001,1.3007879166666667,8158.24020164165
2017-10-14 11:13:38,233.67,41.1519,8600.21,9615.964472999998,4301.530041961598,0.8943679049717721,231.09,31.6206,4988.77,7307.204454,5339.233167755219,0.6827193670856059,232.65,28.3253,5146.31,6589.881045,4116.069189305531,0.7809412590087201,18735.29,13756.832399022347,23243.5266050333,0.8060433478258391,232.47,33.69926666666667,0.5936249838688843,22.11512021033098,18.73529,1.4179233333333334,8159.658124974983
2017-10-14 11:18:38,236.23,28.9034,6072.5,6827.850182,3121.583229362536,0.8893721798420093,233.51,30.694,5110.83,7167.3559399999995,5024.978396147915,0.71307048830618,235.03,27.749,5068.93,6521.84747,4103.7108910162515,0.7772230220526762,16252.26,12250.272516526702,20352.03016499262,0.7985571890491493,234.92333333333332,29.115466666666666,0.6016147111823689,5.4216315726807265,16.25226,1.4578145833333336,8161.115939558316
2017-10-14 11:23:38,237.14,35.451,7374.15,8406.85014,4036.9593822477373,0.8771596825443113,234.5,33.8598,5619.32,7940.1231,5609.705659012209,0.7077119497051626,236.02,30.2922,5581.47,7149.565044000001,4468.050241155165,0.7806726654908939,18574.94,14114.715282415113,23329.243097606974,0.7962084291498229,235.88666666666666,33.201,0.5878529237204263,8.761181892111681,18.574939999999998,1.4511333333333332,8162.567072891649
2017-10-14 11:28:38,237.52,27.4401,5542.54,6517.5725520000005,3429.1401719649484,0.8503994325769647,234.88,32.0521,5360.9,7528.397248,5285.595171188765,0.7120904786771421,236.26,30.7731,5720.57,7270.452606,4487.154997455758,0.7868244674725,16624.01,13201.89034060947,21228.462427730785,0.7831000505379994,236.22,30.08843333333333,0.5672678012022705,8.801831933201342,16.62401,1.4666229166666664,8164.033695808316
2017-10-14 11:33:38,237.55,37.8622,8011.49,8994.16561,4087.9142603541327,0.890742993557131,235,32.2538,5462.22,7579.643,5255.011006558311,0.7206434392754382,236.33,33.285,6313.09,7866.244049999999,4692.8339099163095,0.8025545558810879,19786.8,14035.759176828753,24259.43094777642,0.815633311539553,236.29333333333332,34.467,0.5473422864236496,9.850581715844148,19.7868,1.5171170833333332,8165.55081289165
2017-10-14 11:38:38,237.06,46.2184,9287.15,10956.533904,5813.30199344585,0.8476357652313252,234.61,33.9101,5785.47,7955.648561000001,5460.831521411495,0.7272153810767107,235.94,33.4411,6314.57,7890.093134,4730.726728346708,0.8003162817925743,21387.19,16004.860243204053,26712.68327032299,0.800638025898377,235.87,37.85653333333334,0.5341925637003395,22.08830532114227,21.38719,1.7155829166666665,8167.266395808317
2017-10-14 11:43:38,237.21,62.045,12537.24,14717.69445,7708.965112514185,0.8518480963572388,234.86,41.3461,7143.59,9710.545046000001,6577.5228621643855,0.7356528357738901,236.16,44.2323,8095.55,10445.899968,6601.431385613457,0.7749978484189903,27776.38,20887.919360292028,34753.88411539727,0.7992309552443385,236.07666666666668,49.2078,0.5153693009333135,26.087734058421642,27.77638,2.048482083333333,8169.31487789165
2017-10-14 11:48:38,237.38,51.985,11123.52,12340.1993,5343.01614945346,0.901405214743979,234.83,36.0988,5672.85,8477.081204,6299.180789333648,0.6691984969217006,236.28,38.7249,7092.11,9149.919372,5781.26286048307,0.7751008191069773,23888.480000000003,17423.459799270175,29567.48937747647,0.8079306191684118,236.16333333333333,42.26956666666666,0.56458101031771,22.98446399970981,23.888480000000005,2.1527024999999997,8171.46758039165
2017-10-14 11:53:38,237.13,53.4305,11315.71,12669.974465000001,5699.382434935567,0.8931122972077749,234.64,35.5652,5382.77,8345.018527999999,6376.920993689921,0.6450279267732264,236.05,40.6098,7356.67,9585.943290000001,6145.707060232861,0.7674435136367262,24055.15,18222.01048885835,30177.672338644075,0.7971174757967047,235.93999999999997,43.20183333333333,0.5509875392048754,23.67646434757785,24.05515,1.99765125,8173.46523164165
2017-10-14 11:58:38,236.53,66.671,13399.88,15769.691630000001,8314.228171688104,0.8497236543616546,234.2,40.05,6509.16,9379.71,6753.502482305014,0.6939617536149839,235.57,45.8384,8450.51,10798.151888,6722.273792119595,0.7825885473412411,28359.550000000003,21790.004446112715,35764.06534447827,0.7929621458534362,235.4333333333333,50.85313333333334,0.5238567181084469,31.104999101989122,28.359550000000002,2.1839458333333335,8175.649177474983
2017-10-14 12:03:38,236.21,87.8084,16845.37,20741.222164000003,12100.901058165255,0.8121686305080936,234.24,51.3402,9075.16,12025.928448,7890.78107735956,0.7546327952341397,235.67,51.0513,9216.88,12031.259870999998,7733.067770887237,0.7660777091363685,35137.409999999996,27724.74990641205,44758.23207948673,0.7850491042094561,235.37333333333333,63.39996666666667,0.4815045601314192,38.49912644538719,35.137409999999996,2.6457066666666664,8178.294884141649
2017-10-14 12:08:38,237.12,89.1981,17153.48,21150.653471999998,12373.692503946655,0.8110141855762707,235.11,54.4498,9621.81,12801.692478,8444.175662856725,0.7516045254590593,236.44,56.4195,10378.66,13339.826579999999,8380.596028259235,0.778020609020541,37153.95,29198.464195062617,47254.27294915089,0.7862558808169667,236.22333333333336,66.68913333333333,0.4713054030790116,33.752075550539466,37.153949999999995,3.012139999999999,8181.307024141649
2017-10-14 12:13:38,236.81,87.605,16870.46,20745.74005,12073.66181448586,0.813201166087107,234.65,56.8983,9964.39,13351.186095000001,8886.231038591186,0.7463299462009333,235.97,61.6382,12034.18,14544.766054,8168.765591764198,0.8273890384569262,38869.03,29128.658444841243,48572.42258666044,0.8002283586051706,235.81000000000003,68.71383333333334,0.4919214621941499,27.49252333955074,38.86903,3.1676241666666662,8184.474648308315
2017-10-14 12:18:38,236.55,85.0364,16228.29,20115.36042,11885.719519759947,0.8067610851190505,234.32,55.7774,9743.98,13069.760368,8710.539009529979,0.7455362398117994,235.7,59.742,11462.31,14081.1894,8178.957414155692,0.8140157535271842,37434.58,28775.215943445615,47216.107763858796,0.7928349407202516,235.5233333333333,66.85193333333333,0.5109189464596512,27.201108120533036,37.434580000000004,3.1793170833333333,8187.653965391649
2017-10-14 12:23:38,235.1,81.9513,15553.66,19266.75063,11370.63500614655,0.8072798729112943,232.77,55.8435,9918.02,12998.691495000001,8402.312768624204,0.7630014147050883,234.32,55.003,10541.45,12888.302959999999,7415.267027305537,0.8179083028011006,36013.130000000005,27188.21480207629,45123.65850106506,0.7980986293287806,234.06333333333336,64.26593333333334,0.5525570002421071,27.519038080310043,36.013130000000004,3.06032125,8190.714286641649
2017-10-14 12:28:38,232.76,80.7934,15011,18805.471784,11327.649712928987,0.7982251215187061,230.46,54.4753,9605.17,12554.377638,8084.126863713511,0.7650853174056799,231.96,62.1079,12265.19,14406.548484,7557.364189037255,0.8513621436544495,36881.36,26969.140765679753,45689.92524713353,0.807209900224423,231.7266666666667,65.7922,0.5466210190166633,22.800879131568806,36.88136,3.037270416666667,8193.751557058316
2017-10-14 12:33:38,233.12,85.986,16475.15,20045.05632,11418.130991956252,0.821905897244194,230.87,53.3156,9415.77,12308.972572,7928.056576825641,0.7649517410915878,232.35,62.744,12394.14,14578.5684,7675.933184563201,0.8501616660796405,38285.06,27022.120753345094,46860.866714263444,0.8169942786898315,232.11333333333334,67.34853333333334,0.5356578682827381,27.673158930459262,38.285059999999994,3.1319341666666665,8196.883491224982
2017-10-14 12:38:38,234.34,87.9294,16989.75,20605.375596,11658.89782053743,0.824529983491207,231.99,54.7458,9629.55,12700.478142000002,8280.936651908396,0.75820373786995,233.6,60.9224,12059.62,14231.47264,7556.479270048225,0.8473908712795024,38678.92,27496.31374249405,47456.36018272016,0.8150418584795678,233.31000000000003,67.86586666666668,0.565770862800575,29.563511554163686,38.67892,3.2068324999999995,8200.090323724982
2017-10-14 12:43:38,236.19,87.1755,17038.95,20589.981345,11559.47726694196,0.8275359610336743,233.73,55.293,9750.83,12923.632889999999,8481.839504882755,0.7544960525414616,235.37,61.9459,12256.12,14580.206483,7897.464379945958,0.8405998923465315,39045.9,27938.781151770672,48012.058892079775,0.8132519392214846,235.09666666666666,68.13813333333333,0.5813211586723224,27.939372177302584,39.0459,3.2385341666666667,8203.328857891649
2017-10-14 12:48:38,236.02,93.7101,17791.11,22117.457802,13139.952229409006,0.8043921755958415,233.56,60.1323,10629.78,14044.499988,9179.093477273884,0.7568642535570773,235.17,68.4094,13372.28,16087.838598,8944.309831222228,0.8312042614389735,41793.17,31263.355537905118,52192.59006926522,0.8007491091079392,234.91666666666666,74.08393333333333,0.5775097552323469,26.491798941560873,41.793169999999996,3.3682945833333333,8206.697152474982
2017-10-14 12:53:38,235.44,94.301,17796.49,22202.22744,13274.933030994502,0.801563268734806,233,58.3892,10372.04,13604.6836,8803.874266168785,0.7623874472170746,234.63,64.0239,12282.04,15021.927656999998,8649.26609433086,0.8176074522817149,40450.57000000001,30728.073391494145,50798.25890400133,0.7962983549582593,234.35666666666665,72.23803333333333,0.5788897264852668,30.54203672026878,40.450570000000006,3.4268225,8210.123974974982
2017-10-14 12:58:38,234.21,92.8775,17827.47,21752.839275,12464.643192770598,0.8195468083326792,231.72,60.3487,10831.94,13984.000764,8844.283645607064,0.7745952093971153,233.42,62.8949,11938.77,14680.927558,8543.734830291949,0.8132163279761073,40598.18000000001,29852.66166866961,50392.396529798585,0.8056409854608333,233.11666666666667,72.04036666666667,0.5991277614928184,28.924246637648977,40.598180000000006,3.3770312500000004,8213.501006224982
2017-10-14 13:03:38,234.14,95.3417,18345.01,22323.305637999998,12719.692712776616,0.821787341780246,231.69,60.0063,10722.78,13902.859647000001,8849.378251367774,0.7712643493681383,233.41,64.2179,12260.39,14989.100038999999,8622.990028235552,0.8179537109032434,41328.18,30192.060992379942,51181.82303396383,0.8074776854387341,233.08,73.18863333333333,0.596361764201139,30.26845243273205,41.32818,3.4135983333333337,8216.914604558315
2017-10-14 13:08:38,233.82,96.7855,18758.01,22630.385609999998,12659.834663106587,0.8288860085402672,231.33,61.444,11029.92,14213.840520000002,8965.16185696577,0.7759985757881571,233.08,66.7952,12815.39,15568.625216,8840.128407674352,0.8231548914691273,42603.32,30465.124927746707,52375.249038888716,0.8134246763842012,232.74333333333334,75.00823333333334,0.6072497601076982,29.033168358851263,42.60332,3.497145833333333,8220.411750391648
2017-10-14 13:13:38,233.16,104.1015,20051.71,24272.30574,13677.490705971508,0.8261147587208993,230.63,70.291,12672.5,16211.213329999999,10109.954568679805,0.7817120003318099,232.58,66.4409,12028.6,15452.824522,9700.647800416451,0.7784078556560988,44752.81,33488.093075067765,55895.13736185377,0.8006565886094776,232.12333333333333,80.2778,0.6433361575024797,29.676573099910563,44.75281,3.63983875,8224.051589141647
2017-10-14 13:18:38,233.16,101.9759,19462.2,23776.700844,13658.487258297322,0.8185408113468882,230.69,64.8259,11648.91,14954.686871000002,9377.929154219488,0.7789471020345778,232.56,68.5907,13080.55,15951.453191999999,9129.516451273143,0.8200224670790609,44191.66,32165.932863789953,54658.485622576874,0.808505019790495,232.13666666666668,78.46416666666667,0.6231961057423155,29.964930913261878,44.191660000000006,3.706019583333333,8227.75760872498
2017-10-14 13:23:38,233.38,99.5072,18950.25,23222.990336,13423.684482415749,0.8160124827087213,230.95,63.6051,11479.36,14689.597844999998,9165.619391957565,0.7814618290525436,232.75,66.4134,12675.42,15457.71885,8847.30466691666,0.8200058574619502,43105.03,31436.60854128997,53350.76351730316,0.8079552598346568,232.35999999999999,76.50856666666667,0.606817008090892,30.060206765516885,43.10503,3.637362083333333,8231.394970808313
2017-10-14 13:28:38,233.59,97.2332,18287.48,22712.703188,13469.779558544577,0.8051652790347731,231.08,59.0338,10451.89,13641.530504,8766.376099589987,0.7661816243371865,232.93,63.8449,12299.96,14871.392557000001,8358.785831853515,0.827088650431084,41039.33,30594.94148998808,51188.64182242672,0.8017272687633585,232.53333333333333,73.37063333333333,0.6249999999999938,32.523321092589725,41.03933,3.506015,8234.900985808314
2017-10-14 13:33:38,233.23,98.5861,18452.91,22993.236103,13717.835799432889,0.8025364466897459,230.8,57.6685,9988.14,13309.8898,8797.171467497043,0.7504299547243433,232.71,64.1597,12090.43,14930.603787,8760.389937638547,0.8097750213241259,40531.479999999996,31275.39720456848,51195.22771991477,0.7917042623922813,232.24666666666667,73.47143333333334,0.6229009386571713,34.182900111290415,40.531479999999995,3.3987837499999998,8238.299769558314
2017-10-14 13:38:38,232.72,102.1616,19285.98,23775.047552,13903.375904414766,0.811185759263713,230.25,65.1238,11617.91,14994.75495,9479.812405446086,0.7747982570398725,232.06,74.6083,13999.87,17313.602098,10186.484064237766,0.8086052758262945,44903.76,33569.67237409862,56064.87818092464,0.8009249543911063,231.67666666666665,80.63123333333334,0.6158007568018568,26.702266326076284,44.903760000000005,3.559801666666666,8241.85957122498
2017-10-14 13:43:38,232.93,104.0139,19592.74,24227.957727,14251.963896730127,0.8086831015957056,230.62,66.7403,11970.36,15391.647986000002,9675.397107888539,0.7777178903057067,232.32,77.0349,14448.69,17896.747968,10560.726542904711,0.8073360604862266,46011.79,34488.08754752338,57502.28692573659,0.8001732184917026,231.95666666666668,82.59636666666667,0.5762570595082442,25.93035771145705,46.01179,3.7881479166666665,8245.647719141647
2017-10-14 13:48:38,232.88,103.2986,19726.65,24056.177967999996,13768.041916176328,0.8200242792616841,230.62,65.09,11742.13,15011.055800000002,9351.693926439943,0.7822321198752721,232.25,77.379,14523.02,17971.27275,10585.29802766519,0.8081241769590304,45991.8,33705.03387028146,57019.95243278287,0.806591342814899,231.91666666666666,81.92253333333333,0.5591088753144029,26.0930244670168,45.991800000000005,3.8334829166666666,8249.481202058314
2017-10-14 13:53:38,234.46,101.6452,19176.85,23831.733592,14149.20316051619,0.8046770884698633,232.26,63.6353,11376.79,14779.934777999999,9434.782527320587,0.7697456159911075,233.77,74.3785,13981.16,17387.461945000003,10336.875637407236,0.8040943551292987,44534.8,33920.86132524401,55981.9010403044,0.7955213948153884,233.49666666666667,79.88633333333334,0.5296292595183424,27.237282972890643,44.534800000000004,3.7719416666666667,8253.25314372498
