DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-14 13:58:38,236.36,103.0443,19702.64,24355.550748,14317.78017951119,0.8089589188049018,234.16,63.1542,11270.65,14788.187472,9574.07631495163,0.7621387016725264,235.69,72.9774,13862.07,17200.043406,10182.559034122225,0.8059322684711601,44835.36,34074.41552858504,56314.07728041256,0.7961661127242665,235.40333333333334,79.7253,0.5281715070588094,29.249184386888484,44.83536,3.7237566666666666,8256.976900391646
2017-10-14 14:03:38,235.82,101.9045,19341.38,24031.119189999998,14262.037344628785,0.804847241906589,233.72,63.2353,11257.54,14779.354316,9575.860647809566,0.761707159819065,235.24,70.0211,13138.21,16471.763564,9935.111116853099,0.7976201181465671,43737.130000000005,33773.00910929145,55258.96022305508,0.791493901142064,234.92666666666665,78.38696666666668,0.5136354607111365,30.001841292493754,43.73713000000001,3.6905204166666667,8260.667420808313
2017-10-14 14:08:38,235.48,97.69,18845.08,23004.0412,13192.758291005615,0.8192073660518397,233.33,60.4813,10878.31,14112.101729,8989.64886708846,0.7708497436384941,234.88,63.2493,11807.17,14855.995583999998,9016.17110435064,0.7947747381344403,41530.56,31198.578262444713,51943.610766979684,0.7995316341466348,234.56333333333336,73.80686666666666,0.5257997129417847,32.35895847089205,41.530559999999994,3.5528204166666666,8264.220241224979
2017-10-14 14:13:38,235.27,98.1677,19097.1,23095.914779,12989.305257358094,0.8268605154953235,233.07,62.0227,11148.26,14455.630689,9202.258287461758,0.7712053690250443,234.42,72.1733,13699.99,16918.864985999997,9927.651606215675,0.8097463991429952,43945.35,32119.215151035525,54431.95539883727,0.8073446871052279,234.25333333333333,77.45456666666666,0.5051511184472667,26.742300970418352,43.94535,3.56149625,8267.78173747498
2017-10-14 14:18:38,234.95,98.3358,19145.73,23103.99621,12931.962868752542,0.828676122778848,232.75,61.9197,11074.77,14411.810175,9222.241699680915,0.7684510041085106,234.11,72.9676,13807.88,17082.444836000002,10057.453528631546,0.8083081861269005,44028.38,32211.658097065003,54553.54399841145,0.8070672732331022,233.93666666666664,77.74103333333333,0.5072597996608651,26.49150105628474,44.02838,3.6655720833333327,8271.447309558313
2017-10-14 14:23:38,234.5,99.9988,19320.28,23449.7186,13289.6983841164,0.8239024241425225,232.34,63.0656,11279.92,14652.661504000002,9352.21331794798,0.7698205542331484,233.74,72.5588,13840.63,16959.893912000003,9801.78364938723,0.8160799868097663,44440.829999999994,32443.695351451614,55023.45626318564,0.8076706375446988,233.52666666666667,78.54106666666667,0.508150389677125,27.32039968899498,44.44082999999999,3.6862170833333328,8275.133526641646
2017-10-14 14:28:38,235.02,89.3095,17358.23,20989.51869,11800.497705815606,0.826995142497953,232.81,52.2623,9125.46,12167.186063000001,8047.757232922815,0.7500057903897938,234.33,55.8824,10250.35,13094.922792,8149.069137388702,0.7827728473712104,36734.04,27997.324076127123,46187.00953888753,0.7953327216188673,234.05333333333337,65.81806666666667,0.5312179560214343,35.6914666793616,36.73404,3.38228625,8278.515812891646
2017-10-14 14:33:38,234.8,86.9295,16879.86,20411.0466,11475.240724611036,0.8269962991510685,232.61,49.2587,8560.34,11458.066207,7616.289141596146,0.7471016352454212,234.11,59.6977,11427.48,13975.828547000001,8045.898608902561,0.8176602883735992,36867.68,27137.42847510974,45778.44310179298,0.8053502369667968,233.84,65.2953,0.5260006842285279,33.13285948605797,36.86768,3.0667383333333333,8281.58255122498
2017-10-14 14:38:38,234.84,87.3898,17227.8,20522.620632,11152.616946931876,0.8394541958806891,232.63,46.8185,8147.25,10891.387655,7228.04555111452,0.7480451764344073,234.19,56.4911,10928.58,13229.650709000001,7455.856561505476,0.8260671608333087,36303.63,25836.519059551872,44558.717085341304,0.8147368769722272,233.88666666666668,63.56646666666668,0.5372972664823514,37.47783160303595,36.30363,3.048804583333333,8284.631355808313
2017-10-14 14:43:38,234.95,92.4573,18299.59,21722.842635,11704.994573978825,0.8424123079783108,232.74,49.4789,8559.21,11515.719186,7704.006266009168,0.7432631746009996,234.33,60.1826,11535.13,14102.588658,8113.185733104492,0.8179441576108402,38393.93,27522.186573092487,47239.43918601292,0.8127516046246379,234.00666666666666,67.37293333333334,0.5412951197971503,37.23211299493169,38.39393,3.112398333333333,8287.743754141646
2017-10-14 14:48:38,234.6,92.0907,17963.1,21604.47822,12003.354429010853,0.831452619085748,232.46,48.914,8458.46,11370.54844,7598.935863315762,0.7438919982297704,234.06,56.1174,10870.33,13134.838644000001,7372.917461562675,0.8275952445723854,37291.89,26975.20775388929,46025.5026386197,0.8102440573611165,233.70666666666668,65.70736666666667,0.5334322227293486,40.15277840485667,37.29189,3.1535758333333335,8290.89732997498
2017-10-14 14:53:38,234.67,99.5966,19240.58,23372.334121999997,13268.989546080942,0.8232203039528327,232.51,55.7665,9761.67,12966.268914999999,8534.279605637212,0.7528511142250979,234.15,64.3339,12246.99,15063.782685,8770.905581569432,0.8130089404565782,41249.24,30574.174733287582,51344.716974574905,0.8033784667744097,233.77666666666664,73.23233333333333,0.5418276702835976,36.0008557240199,41.24924,3.2725470833333334,8294.169877058313
2017-10-14 14:58:38,235.12,59.8174,12470.85,14064.267088,6502.423317510174,0.8867045770654096,232.64,30.9412,4674.54,7198.160767999999,5473.773308274132,0.6494075571055654,234.19,39.0901,7393.52,9154.510519,5398.233493660832,0.807636845755423,24538.91,17374.430119445136,30067.073784516884,0.8161389490664827,233.98333333333335,43.282900000000005,0.5741149654533921,38.20099854677019,24.53891,2.741172916666666,8296.91104997498
2017-10-14 15:03:38,235.48,51.4244,11303.49,12109.417711999999,4343.859015161435,0.933446204337195,232.9,26.1084,3622.08,6080.64636,4884.137245100843,0.59567351652399,234.53,31.2339,5824.99,7325.286567,4441.769330860243,0.7951893685963426,20750.559999999998,13669.765591122521,24848.505621663393,0.8350828140710913,234.3033333333333,36.25556666666666,0.5989386976995523,41.83863259618985,20.750559999999997,1.88706125,8298.79811122498
2017-10-14 15:08:38,235.43,49.5769,10782.96,11671.889567,4467.748840595617,0.9238401321485018,232.78,28.3634,4001.65,6602.432252,5251.562521740533,0.6060872489509946,234.39,37.2468,6842.2,8730.277452,5422.365125007687,0.7837322510789775,21626.809999999998,15141.676487343837,26400.55449462153,0.8191801427657868,234.20000000000002,38.395700000000005,0.606319385140912,29.120969275205283,21.62681,1.7657237499999996,8300.56383497498
2017-10-14 15:13:38,235.71,47.8957,10458.46,11289.495447,4251.2729712679875,0.9263886104652415,232.95,31.5651,5279.71,7353.090045,5117.870213846586,0.7180260227589801,234.66,33.5224,6099.38,7866.366383999999,4967.623546820473,0.7753745124821535,21837.55,14336.766731935048,26123.197934564207,0.8359447436221518,234.43999999999997,37.66106666666667,0.6355570721719762,27.175633191483318,21.83755,1.8110149999999998,8302.37484997498
2017-10-14 15:18:38,235.65,50.0483,10863.75,11793.881895,4590.706491457365,0.9211343726110799,232.87,33.7697,5688.27,7863.950039,5430.036337170139,0.7233349616655671,234.55,34.0644,6093.11,7989.80502,5168.268064401962,0.7626105999768189,22645.13,15189.010893029465,27267.342456232655,0.8304854070890165,234.35666666666665,39.29413333333333,0.6343607322172687,27.368377298052987,22.64513,1.853445,8304.22829497498
2017-10-14 15:23:38,236.04,47.7087,10416.58,11261.161548,4278.857384133497,0.9250004944516581,233.22,31.8055,5406.06,7417.678709999999,5079.022811642732,0.7288075166577282,234.96,33.0605,6104.93,7767.895079999999,4803.126447324512,0.7859181846724944,21927.57,14161.006643100742,26102.728502032947,0.8400489626320952,234.74,37.5249,0.6475249211894054,27.138779850179475,21.92757,1.8571958333333332,8306.085490808315
2017-10-14 15:28:38,235.97,49.4753,10789.16,11674.686541,4460.082098460356,0.9241498657895316,233.13,32.7839,5591.92,7642.910607000001,5210.039660136295,0.7316479660089789,234.97,31.6853,5831.88,7445.094941,4628.024886072222,0.78331841920295,22212.96,14298.146644668874,26416.89969383341,0.8408617308406273,234.69000000000003,37.9815,0.6647066342835359,30.26157471400551,22.21296,1.83918875,8307.924679558315
2017-10-14 15:33:38,236.04,53.2202,11769.64,12562.096007999999,4391.108104409355,0.9369168960740839,233.26,32.5071,5571.1,7582.606146,5143.808001408778,0.7347210039306715,235.08,31.7659,5859.07,7467.527772,4629.823944891565,0.7846063890072131,23199.809999999998,14164.740050709699,27182.182486700352,0.8534932767577128,234.79333333333332,39.1644,0.6530565887731046,35.889225929670815,23.19981,1.8921987499999997,8309.816878308315
2017-10-14 15:38:38,235.77,50.2318,11025.58,11843.151486,4323.982283028459,0.9309667290022874,232.98,33.1797,5687.37,7730.206505999999,5235.447937713134,0.7357332557138805,234.79,31.583,5940.21,7415.3725699999995,4438.654695716756,0.8010669651356439,22653.16,13998.084916458349,26629.15769065891,0.850690069252411,234.51333333333332,38.3315,0.6538363135002977,31.04574566609708,22.65316,1.9105404166666666,8311.727418724982
2017-10-14 15:43:38,236.54,48.5042,10341.4,11473.183468,4968.841407248625,0.9013540164195342,233.63,36.1214,6204.74,8439.042682,5720.021234315283,0.7352421635731692,235.46,30.9042,5731.35,7276.702932,4483.52904954093,0.7876300645441823,22277.489999999998,15172.391691104838,26953.441901330654,0.8265174474396233,235.21,38.50993333333333,0.6717401471025944,25.952438245370463,22.277489999999997,1.8721104166666662,8313.59952914165
2017-10-14 15:48:38,237.27,49.0846,10505.71,11646.303042000001,5026.572583977925,0.9020639392701111,234.34,34.4254,5842.33,8067.248236000001,5563.063389207886,0.7242035733980108,236.2,33.4429,6209.97,7899.21298,4881.991223107686,0.786150470397875,22558.01,15471.627196293495,27353.885706809342,0.8246729638994038,235.93666666666664,38.9843,0.6767352820672083,25.908635014608457,22.55801,1.8681458333333334,8315.467674974983
2017-10-14 15:53:38,236.76,51.2114,11090.85,12124.811064,4899.39686238998,0.9147235318932142,233.81,40.2359,6445.54,9407.555779,6852.526529930133,0.6851450208127434,235.7,34.5567,6516.98,8145.01419,4885.716716603753,0.8001189252685635,24053.37,16637.640108923868,29246.806265829648,0.8224272346653668,235.42333333333332,42.00133333333333,0.6852903280614987,21.928034030665703,24.053369999999997,1.9421408333333332,8317.409815808316
2017-10-14 15:58:38,235.79,52.5508,11310.03,12390.953132,5061.515674036841,0.9127651343294582,232.72,45.3545,7052.36,10554.89924,7853.032305864569,0.6681598601409291,234.67,35.6594,6558.16,8368.191397999999,5197.803833155036,0.7837010039669268,24920.55,18112.351813056448,30807.32218973972,0.8089164597466932,234.39333333333332,44.52156666666667,0.7138997127335751,19.905334268710234,24.92055,2.04058,8319.450395808317
2017-10-14 16:03:38,235.86,50.9903,11016.81,12026.572158,4823.726287371705,0.9160390720868611,232.85,45.0088,6981.14,10480.29908,7816.671485143075,0.6661203031240212,234.75,36.8297,6723.07,8645.772075,5435.9639943573775,0.7776136060121617,24721.02,18076.36176687216,30624.88668660241,0.807219966329371,234.48666666666668,44.276266666666665,0.6979785631023873,16.818415885711524,24.72102,2.06839875,8321.518794558317
2017-10-14 16:08:38,235.44,51.6133,11105.22,12151.835352,4933.679273495286,0.9138718290955329,232.47,46.8052,7256.22,10880.804844,8107.970483716246,0.6668826528950472,234.42,37.3023,6819.42,8744.405166,5473.5849834242545,0.7798609362836104,25180.86,18515.234740635788,31255.233607196835,0.8056525929853185,234.10999999999999,45.24026666666666,0.7005253940455284,17.54624199091074,25.18086,2.0792450000000002,8323.598039558317
2017-10-14 16:13:38,235.44,55.4539,11752.58,13056.066216,5686.6271532584715,0.9001624076934752,232.49,46.6187,7231.52,10838.381562999999,8073.142721070792,0.6672140077340439,234.43,38.5094,7139.37,9027.758642,5525.379815117301,0.7908241993516955,26123.469999999998,19285.149689446567,32470.797393739205,0.8045219734898456,234.12,46.86066666666667,0.6962241585511684,18.337838414590767,26.123469999999998,2.1376804166666665,8325.735719974984
2017-10-14 16:18:38,235.05,62.8853,12779.36,14781.189765000001,7427.753957916266,0.8645691045967029,232.27,45.6715,7114.22,10608.119305,7868.930612269604,0.6706391392720107,234.28,37.437,6852.93,8770.74036,5473.868547712204,0.7813399688871876,26746.510000000002,20770.553117898075,33864.31269055265,0.7898140512818278,233.86666666666667,48.66460000000001,0.6827251995438985,29.221857366545684,26.74651,2.202915833333333,8327.938635808317
2017-10-14 16:23:38,235.27,63.2187,12787.24,14873.463549,7596.473598047432,0.8597351893103429,232.48,45.2862,7069.86,10528.135776,7801.200067828738,0.6715205949486798,234.46,36.3936,6770.86,8532.843456,5192.77115854358,0.793505709429014,26627.96,20590.44482441975,33660.28329989327,0.7910794975419719,234.07000000000002,48.299499999999995,0.6792839748793231,30.88893259764595,26.627959999999998,2.22393625,8330.162572058318
2017-10-14 16:28:38,235.49,63.1602,12819.01,14873.595498,7542.998452739193,0.861863562292233,232.66,45.7009,7155.38,10632.771394,7864.881726552834,0.6729553128582951,234.58,36.6833,6707.17,8605.168514,5390.992092874649,0.779435055697969,26681.559999999998,20798.872272166678,33830.44090501192,0.788684962011452,234.24333333333334,48.5148,0.6759352809756276,30.18748917855995,26.681559999999998,2.22123,8332.383802058317
2017-10-14 16:33:38,235.6,61.9867,12371.13,14604.06652,7761.050279677676,0.8471017290326611,232.77,46.134,7124.14,10738.61118,8035.197529346804,0.6634135346354909,234.74,35.6237,6577.68,8362.307338,5163.555929083043,0.7865867318831615,26072.95,20959.803738107523,33453.1328046042,0.7793873940682633,234.37,47.91479999999999,0.6826812305329156,29.368587576281254,26.072950000000002,2.198104583333333,8334.58190664165
2017-10-14 16:38:38,236.11,52.4958,10750.42,12394.783338000001,6169.207714087964,0.8673342410949046,233.28,38.7731,6198.02,9044.988768,6587.592116460015,0.6852435264406069,235.07,35.3459,6592.15,8308.760713,5057.574810459284,0.7933975026727912,23540.590000000004,17814.374641007264,29521.37058807167,0.7974084377204274,234.82000000000002,42.20493333333334,0.6558214802827784,24.38308949664652,23.540590000000005,2.0672308333333334,8336.649137474984
2017-10-14 16:43:38,236.51,49.8173,10508.85,11782.289623,5327.890805727298,0.8919191715917303,233.74,33.4574,5667.87,7820.332676,5388.214252088842,0.7247607275575702,235.4,37.2201,6993.26,8761.61154,5278.271625282386,0.7981705155579176,23169.980000000003,15994.376683098526,28154.36127283384,0.8229623743003088,235.21666666666667,40.16493333333333,0.6277899808686995,24.03182543977003,23.169980000000002,1.94627375,8338.595411224984
2017-10-14 16:48:38,236.82,49.1686,10648.06,11644.107852,4712.119046183792,0.9144590667949783,234.04,31.785,5451.5,7438.9614,5061.550598452016,0.7328307954387289,235.7,33.9464,6351.98,8001.166479999999,4865.28674594577,0.7938817441028924,22451.54,14638.956390581578,26802.438183436767,0.8376678213504654,235.51999999999998,38.3,0.6283967391304305,28.377545691906008,22.45154,1.9008966666666667,8340.49630789165
2017-10-14 16:53:38,236.84,49.0401,10676.03,11614.657284,4574.128033174656,0.9191859681221051,233.99,32.5778,5586.57,7622.879422000001,5186.3789215069,0.7328687351234872,235.66,35.2701,6458.79,8311.751766,5231.562783289914,0.7770672394741487,22721.39,14992.06973797147,27221.75083568836,0.8346777596028732,235.49666666666667,38.96266666666667,0.6397825871562205,25.86433166792142,22.72139,1.8822054166666666,8342.378513308317
2017-10-14 16:58:38,237.5,48.702,10650.73,11566.725,4511.216874937961,0.9208077480877257,234.62,33.858,5749.85,7943.763959999999,5481.114013564657,0.7238193416814466,236.3,35.8958,6659.55,8482.17754,5253.354130227703,0.7851226844280366,23060.13,15245.68501873032,27644.176734119577,0.8341767679244447,236.14000000000001,39.48526666666667,0.6436859490133015,23.342208655042633,23.06013,1.9075633333333335,8344.28607664165
2017-10-14 17:03:38,237.52,47.4054,10415.26,11259.730608,4278.3048625749,0.9250008159697883,234.62,32.5463,5529.28,7636.012906000001,5266.474701562573,0.7241056383830056,236.32,32.134,6019.41,7593.90688,4629.700309308511,0.7926631304702014,21963.95,14174.479873445984,26140.600208970438,0.8402236300780433,236.15333333333334,37.3619,0.6492956553651574,26.8816628704643,21.96395,1.8760033333333335,8346.162079974983
2017-10-14 17:08:38,236.28,46.9552,9977.46,11094.574655999999,4851.791292497804,0.8993098256907164,233.36,34.2875,5799.18,8001.331000000001,5512.7859652956795,0.7247769152407267,235.01,35.4177,6512.07,8323.513677,5183.996937335716,0.7823703129117834,22288.71,15548.5741951292,27176.179881755594,0.8201561108654296,234.88333333333333,38.8868,0.648548924998217,20.748428772745502,22.28871,1.8438608333333335,8348.005940808316
2017-10-14 17:13:38,237.16,47.7719,10195.04,11329.583804,4941.72323893792,0.8998600633856083,234.28,33.0489,5652.73,7742.6962920000005,5291.123644109119,0.730072546670929,235.9,34.8101,6548.72,8211.702589999999,4954.424869569896,0.7974862616158145,22396.49,15187.271752616933,27060.228890531143,0.8276533835172745,235.78,38.54363333333333,0.6361862753414199,23.94238910187503,22.39649,1.8618833333333331,8349.86782414165
2017-10-14 17:18:38,237.61,47.4833,10329.76,11282.506913000001,4537.73297851392,0.9155553885012717,234.69,31.1432,5346.6,7308.997608,4983.504236353142,0.731509337771287,236.36,33.5655,6281.25,7933.54158,4846.336806195882,0.7917334190110843,21957.61,14367.574021062945,26240.49961724858,0.8367832289887757,236.22000000000003,37.39733333333333,0.6477012954026032,26.96974828864805,21.95761,1.8480875,8351.71591164165
2017-10-14 17:23:38,237.9,47.5246,10343.32,11306.10234,4565.4880900242715,0.9148440098057701,234.85,32.4515,5540.2,7621.234775000001,5233.4886505723225,0.7269425707988374,236.58,35.5934,6599.55,8420.686572,5230.095806135975,0.7837306309374413,22483.07,15029.072546732568,27043.69535103978,0.8313608664851184,236.44333333333336,38.52316666666667,0.6738753471585984,23.366286087592307,22.48307,1.8516949999999999,8353.567606641649
2017-10-14 17:28:38,237.78,49.4769,10632.08,11764.617282000001,5036.377136944085,0.903733606044899,234.7,35.1574,5938.45,8251.441780000001,5728.970504918802,0.7196863479536056,236.4,38.3707,7032.95,9070.83348,5728.6677613027005,0.7753366893468758,23603.48,16494.015403165587,28795.430405365772,0.8196953359516967,236.29333333333332,41.001666666666665,0.6743031260580072,20.67046055038414,23.60348,1.9202729166666668,8355.487879558315
2017-10-14 17:33:38,236.88,48.946,10471.24,11594.32848,4978.110662142731,0.9031346677871593,233.72,36.3853,6208.46,8503.972316,5811.417174811528,0.7300658761928172,235.42,38.7577,6986.66,9124.337733999999,5868.570620559681,0.765716943375038,23666.36,16658.098457513937,28941.127135442188,0.8177414752799125,235.34,41.363,0.6883657686751102,18.33280951575079,23.66636,1.9695766666666663,8357.457456224982
2017-10-14 17:38:38,237.79,47.5134,9958.65,11298.211385999999,5336.185032421574,0.8814359777637109,234.67,34.2872,5943.32,8046.177223999999,5423.828472363072,0.7386513911565814,236.44,36.0497,6652.66,8523.591068,5328.575758951859,0.780499668147618,22554.629999999997,16088.589263736503,27704.765635791206,0.8141065077577174,236.29999999999998,39.283433333333335,0.6898011002962317,20.950222443218205,22.554629999999996,1.9258745833333333,8359.383330808316
2017-10-14 17:43:38,235.38,49.3347,10214.8,11612.401686,5523.199605031093,0.8796457680511552,232.24,29.5249,4608.3,6856.862776,5077.414523051513,0.672071200860211,234.17,33.3526,6129.74,7810.178342,4839.955915733725,0.7848399526342084,20952.839999999997,15440.57004381633,26027.53748135997,0.8050258313912986,233.92999999999998,37.404066666666665,0.722438336254422,31.896620866536797,20.952839999999995,1.8128112499999995,8361.196142058316
2017-10-14 17:48:38,235.98,50.4614,10659.55,11907.881172,5307.69514987175,0.895167649561762,232.76,28.7308,4187.42,6687.381007999999,5214.075036836263,0.6261674032017409,234.72,29.066,4940.08,6822.37152,4705.354689128876,0.724100114676839,19787.05,15227.12487583689,24967.83289928925,0.7925016992789659,234.48666666666668,36.08606666666667,0.7363602763483443,39.836243351542876,19.78705,1.6974954166666667,8362.893637474983
2017-10-14 17:53:38,236.3,50.4055,10681.38,11910.819650000001,5270.27001494479,0.8967795931659496,232.98,30.761,4636.71,7166.6977799999995,5464.657120602986,0.6469799819017903,235.02,33.1449,6201,7789.714398,4714.578390737448,0.7960497244407445,21519.09,15449.505526285224,26490.723950749583,0.81232547815633,234.76666666666665,38.1038,0.7610393298310358,32.28470651221139,21.51909,1.7210891666666666,8364.61472664165
2017-10-14 17:58:38,236.1,49.7042,10651.61,11735.161619999999,4925.162195849088,0.9076662380044836,232.73,28.3808,4470.04,6605.0635839999995,4862.674916862417,0.6767595713731134,234.77,32.4962,6297.75,7629.132874000001,4306.043816155093,0.8254869988518173,21419.4,14093.880928866598,25640.362243873813,0.8353782133135691,234.53333333333333,36.860400000000006,0.7689027856736818,34.844440103742755,21.419400000000003,1.7891037500000002,8366.40383039165
2017-10-14 18:03:38,235.77,52.6863,11013.77,12421.848951000002,5744.493167248077,0.8866449788147966,232.39,29.3603,4147.19,6823.040117,5417.997004621853,0.6078214298736183,234.49,28.4746,4795.25,6677.008954,4646.291640577049,0.7181733667029616,19956.21,15808.781812446978,25459.14177574834,0.7838524242403851,234.21666666666667,36.840399999999995,0.7799046466946626,43.0122908546053,19.95621,1.72398375,8368.12781414165
2017-10-14 18:08:38,235.53,38.7258,7791.21,9121.087674,4742.497980252046,0.8541974683796905,232,22.255,3784.68,5163.16,3512.039077686921,0.7330162148761611,233.97,26.034,5050.18,6091.17498,3405.597540018197,0.8290978368840096,16626.07,11660.134597957163,20307.263293890137,0.8187252885524117,233.83333333333334,29.004933333333337,0.7840342124019998,33.51452856295708,16.62607,1.5242616666666664,8369.652075808317
2017-10-14 18:13:38,234.81,40.3148,8216.36,9466.318188,4701.341126408462,0.8679573025989649,231.21,20.7052,3167.75,4787.249292,3589.305743629888,0.6617056699540684,233.16,27.1813,5144.03,6337.591908,3701.8949946543717,0.8116694912947366,16528.14,11992.541864692721,20420.589419407257,0.8093860397727813,233.05999999999997,29.400433333333336,0.7937870076375036,37.12314897852978,16.52814,1.3814254166666666,8371.033501224983
2017-10-14 18:18:38,234.64,43.0704,8994.35,10106.038655999999,4608.002321404174,0.8899975852219817,231.01,20.3422,3073.48,4699.251622,3554.8117385411047,0.6540360566374456,232.98,27.2374,4999.68,6345.769452,3907.9393336560856,0.7878760862363584,17067.510000000002,12070.753393601364,20904.616358336712,0.8164469372428124,232.87666666666667,30.21666666666667,0.8015687846213336,42.53855488141201,17.067510000000002,1.39981875,8372.433319974984
2017-10-14 18:23:38,236.7,41.3411,8662.25,9785.438369999998,4551.9478281905,0.8852183900678945,232.84,22.2921,3385.56,5190.492564,3934.361008262879,0.6522617956302307,234.82,30.4257,5543.14,7144.562873999999,4507.591108445743,0.7758543241563753,17590.95,12993.899944899124,21869.68124323145,0.804353287291021,234.78666666666663,31.352966666666664,0.829121471974543,31.857059778500496,17.59095,1.4441025,8373.877422474983
2017-10-14 18:28:38,235.48,37.4143,7645.55,8810.319363999999,4378.046652694937,0.8677948759996847,231.36,25.4991,3759.45,5899.471776,4546.460484082161,0.6372519680989147,233.16,31.9177,5532.77,7441.930932,4977.026433901912,0.7434589289466951,16937.77,13901.53357067901,21912.11281893226,0.7729866188606704,233.33333333333334,31.610366666666664,0.9199999999999915,19.333109074976456,16.93777,1.4386966666666665,8375.31611914165
2017-10-14 18:33:38,235.65,42.1867,8496.9,9941.295855,5160.625317404877,0.8547074872262717,231.26,24.8681,3715.66,5750.996805999999,4389.514213101741,0.6460897345871349,232.92,30.8083,5388.7,7175.869236,4738.671923880279,0.750947351850546,17601.26,14288.811454386898,22671.00541146374,0.7763775659944843,233.27666666666664,32.62103333333334,1.0173899375562767,29.323616357953092,17.60126,1.4391262499999997,8376.755245391649
2017-10-14 18:38:38,235.67,39.7107,8098.64,9358.620669,4689.969187173197,0.8653668405245201,230.81,24.2793,3507.96,5603.9052329999995,4370.122480988923,0.6259848898483328,232.4,30.9229,5376.91,7186.48196,4768.056397873817,0.7481978010837447,16983.510000000002,13828.148066035938,21901.079673301807,0.7754645092088087,232.96,31.637633333333337,1.1632898351648264,25.51729006278387,16.983510000000003,1.4410320833333334,8378.196277474983
2017-10-14 18:43:38,236.8,42.0887,8633.47,9966.60416,4979.597799142952,0.8662398808462358,231.74,24.6795,3450.32,5719.227330000001,4561.23373111036,0.60328429015253,233.45,30.6296,5431.15,7150.480119999999,4651.018772700795,0.7595503950579475,17514.94,14191.850302954106,22542.886643574697,0.7769608336735441,233.99666666666667,32.46593333333333,1.1980227638570384,29.639581181505143,17.51494,1.4374354166666665,8379.63371289165
2017-10-14 18:48:38,236.11,39.572,7899.96,9343.344920000001,4988.860219778646,0.845517324645658,230.86,27.1903,3886.48,6277.152658000001,4929.291906697805,0.6191469622850136,232.7,30.6185,5423.09,7124.92495,4621.109216955654,0.7611434559742275,17209.53,14539.261343432105,22529.048875474506,0.7638817819217649,233.22333333333336,32.46026666666667,1.2377263567110162,21.909041618060233,17.209529999999997,1.4468529166666668,8381.080565808315
2017-10-14 18:53:38,235.35,40.7318,8176.67,9586.22913,5003.784232354604,0.8529600001330242,229.94,26.3321,3755.69,6054.803074,4749.2560352985665,0.6202827662764709,231.88,31.3734,5547.13,7274.863992,4706.696810417914,0.7625063514726944,17479.49,14459.737078071084,22685.161825013365,0.7705252505947113,232.39,32.81243333333334,1.2737209002108558,24.135261735134936,17.479490000000002,1.4453758333333335,8382.525941641648
2017-10-14 18:58:38,234.99,30.4404,5929.15,7153.189596,4001.6623637961575,0.8288819862003277,229.47,16.233,2398.69,3724.98651,2849.8790822738397,0.643945956196228,231.42,27.3102,4833.33,6320.126483999999,4072.213143348245,0.7647520998568674,13161.17,10923.754589418242,17103.94136153232,0.7694817072748025,231.96,24.661199999999997,1.3062596999482674,34.17595250839374,13.16117,1.2766941666666667,8383.802635808315
2017-10-14 19:03:38,237.14,31.0776,5845.65,7369.742064,4487.925374534539,0.7931960100143879,231.44,16.1013,2551.16,3726.4848719999995,2716.2975086769957,0.6846022693313111,233.35,29.1797,4988.33,6809.082995,4634.670974718504,0.7325993828630077,13385.14,11838.893857930037,17869.565764140258,0.7490467410719416,233.97666666666666,25.452866666666665,1.3519866653369967,36.74072075705946,13.38514,1.1060962499999998,8384.908732058315
2017-10-14 19:08:38,237.17,25.8129,5125.95,6122.045493,3347.2492610891118,0.8372936800063077,231.37,13.3964,2175.77,3099.525068,2207.50550492188,0.7019688346653501,233.33,27.843,4873.17,6496.607190000001,4296.291323020321,0.7501099970306192,12174.89,9851.046089031313,15661.132001241773,0.7773952737921276,233.95666666666668,22.35076666666667,1.3734737202045861,40.062906119551464,12.17489,1.06500125,8385.973733308314
2017-10-14 19:13:38,237.05,26.6987,5329.03,6328.926835,3414.198901921668,0.8420116299227213,231.17,14.2066,2252.92,3284.139722,2389.5449749310505,0.6860000458896433,233.19,26.9201,4565.28,6277.498119,4308.7354473962005,0.7272451402545772,12147.23,10112.47932424892,15805.614026549614,0.7685389494894401,233.80333333333337,22.60846666666667,1.3886314708943304,37.16247895331249,12.14723,1.0134216666666664,8386.98715497498
2017-10-14 19:18:38,238.7,24.7354,5020.02,5904.33998,3108.155369190284,0.8502254302774754,232.78,12.7025,1950.17,2956.8879500000003,2222.6163231550345,0.6595346299814979,234.78,26.9626,4622.38,6330.279227999999,4325.047773152138,0.7302015967248895,11592.57,9655.819465497458,15087.16437092072,0.7683730166248957,235.42,21.46683333333333,1.393254608784301,40.82732276923315,11.59257,0.9891583333333333,8387.976313308314
2017-10-14 19:23:38,239.06,27.5504,5483.63,6586.198624,3647.9877107632215,0.8325940824222553,233.17,13.3606,2101.79,3115.2911019999997,2299.4602510372674,0.6746688932699298,235.16,28.2309,4780.02,6638.778444,4607.036794743346,0.720014990757839,12365.44,10554.484756543836,16257.344643874541,0.7606063764330089,235.79666666666665,23.047299999999996,1.3839607571495285,42.02965206336533,12.365440000000001,0.9982504166666667,8388.974563724982
2017-10-14 19:28:38,238.93,27.6855,5367.29,6614.896515,3866.4006466039123,0.8113944016855115,233.05,11.4308,1815.95,2663.94794,1949.0880494554995,0.6816762342585418,235.07,26.1722,4589.77,6152.299054,4096.925066064706,0.746025178508821,11773.01,9912.413762124117,15390.247270646681,0.764965617053748,235.6833333333333,21.762833333333333,1.377554628385559,47.47558911600052,11.773010000000001,1.00576875,8389.980332474981
2017-10-14 19:33:38,238.85,31.559,6247.63,7537.86715,4217.411594111858,0.8288325962338033,232.99,13.7633,2232.11,3206.711267,2302.3210240548005,0.6960745181427649,235,29.0011,4865.32,6815.2585,4772.463694929722,0.7138863478179147,13345.06,11292.196313096381,17481.542379810413,0.7633800101879069,235.61333333333334,24.774466666666665,1.3737196536698475,44.44562546923311,13.34506,1.0465862499999998,8391.026918724981
2017-10-14 19:38:38,238.92,29.5949,5943.2,7070.813507999999,3830.767211005553,0.8405256330513873,233.04,13.5694,2139.47,3162.212976,2328.574461915009,0.6765736578268977,235.14,26.0463,4445.7,6124.526981999999,4212.5505650669675,0.7258846296319574,12528.369999999999,10371.89223798753,16264.568959960972,0.7702860143937108,235.69999999999996,23.0702,1.3661434026304744,41.18213106084906,12.528369999999999,1.0780595833333333,8392.104978308314
2017-10-14 19:43:38,239.1,28.1019,5735,6719.16429,3500.9918246135912,0.853528765256609,233.13,13.6617,2139.03,3184.952121,2359.7607234977017,0.6716050724581678,235.27,27.6345,4724.7,6501.5688150000005,4466.274394412027,0.7267015291908434,12598.73,10327.02694252332,16290.349384973379,0.7733861135981147,235.83333333333334,23.1327,1.3851590106007001,40.94204308187111,12.59873,1.0469624999999998,8393.151940808315
2017-10-14 19:48:38,239.31,24.9558,5002.37,5972.172498,3262.3823701349843,0.8376131134315404,233.2,13.7256,2174.95,3200.8099199999997,2348.356157287562,0.6794998935769356,235.33,29.005,5050.07,6825.74665,4592.124815930663,0.7398560566264204,12227.39,10202.863343353209,15925.058449350841,0.7678081709331767,235.9466666666667,22.562133333333332,1.425463381555146,39.1653271558245,12.22739,1.0344216666666666,8394.186362474982
2017-10-14 19:53:38,239.5,22.6779,4608.99,5431.3570500000005,2873.473609498565,0.848589028040423,233.41,11.7531,1875.84,2743.291071,2001.7168117963959,0.6837918221037361,235.64,23.849,4204.41,5619.778359999999,3728.9201342244223,0.7481451635042775,10689.24,8604.110555519383,13721.901115705508,0.7789911842292426,236.1833333333333,19.426666666666666,1.4042763390021982,39.50017158544955,10.68924,0.9548595833333332,8395.141222058315
2017-10-14 19:58:38,239.5,26.5493,5236.14,6358.55735,3607.504604798034,0.8234792440772749,233.33,25.1794,3890.8,5875.109402000001,4402.11152124396,0.662251497593474,235.69,27.5852,4799.67,6501.555788,4385.589533412389,0.7382340714293045,13926.61,12395.205659454383,18643.808340365173,0.7469831134150794,236.17333333333332,26.437966666666668,1.4085699768531654,4.760451824963847,13.92661,1.0256604166666665,8396.166882474981
2017-10-14 20:03:38,239.31,26.709,5226.25,6391.73079,3679.746381115691,0.8176580290547563,233.08,29.2979,5087.9,6828.754532,4554.6857244282555,0.745069979621871,235.51,25.3993,4563.97,5981.789143,3866.778916671171,0.7629774120909698,14878.119999999999,12101.211022215117,19178.05420105441,0.7757888179908262,235.96666666666667,27.1354,1.416866789094505,7.969294722023622,14.87812,1.2001970833333333,8397.367079558315
2017-10-14 20:08:38,239.45,27.8516,5412.04,6669.06562,3896.9551296192762,0.8115139823740405,233.18,30.0333,5171.56,7003.1648940000005,4722.211949812719,0.7384604072982435,235.58,26.2662,4559.27,6187.7913960000005,4183.517590199858,0.7368170172878271,15142.87,12802.684669631853,19829.655735461634,0.7636476498641278,236.07000000000002,28.050366666666665,1.4317787097047345,7.069188638057026,15.14287,1.2508745833333332,8398.617954141648
2017-10-14 20:13:38,239.5,27.2368,5329.83,6523.2136,3761.0142039515035,0.8170558756500017,233.26,29.3183,5056.01,6838.786658,4604.971860233111,0.7393138948245285,235.62,27.3,4715.01,6432.426,4375.475396499905,0.7330064893090104,15100.85,12741.46146068452,19758.049267997307,0.7642885082010242,236.12666666666667,27.9517,1.4286117620486185,4.889148066128364,15.100850000000001,1.260155,8399.878109141648
2017-10-14 20:18:38,239.29,26.8631,5306.53,6428.071199,3627.7870249662265,0.8255244591605526,233.15,28.266,4924.65,6590.2179,4379.360038519373,0.7472666419724907,235.54,25.2107,4399.93,5938.128277999999,3987.729108287477,0.7409624369856027,14631.11,11994.876171773078,18919.472355440295,0.7733360489724664,235.99333333333334,26.779933333333332,1.3969321167264552,5.859735772307125,14.631110000000001,1.2388316666666666,8401.116940808315
2017-10-14 20:23:38,239.42,28.5327,5524.43,6831.299034,4018.3727635734995,0.8086939208054584,233.24,29.8193,5216.49,6955.053532,4600.108880546815,0.7500287346458342,235.64,28.1317,4813.42,6628.953787999999,4557.85215063406,0.7261206147964778,15554.34,13176.333794754375,20385.12362254363,0.7630240702979435,236.1,28.8279,1.4061838204150756,3.4390295512333497,15.55434,1.2577270833333332,8402.374667891649
2017-10-14 20:28:38,239.48,27.2328,5267.83,6521.710944,3844.8251882484046,0.8077374243098622,233.4,28.5426,4953.52,6661.84284,4454.5246249694555,0.7435660250430045,235.79,26.5598,4610.08,6262.535242,4238.692021236268,0.7361363763803311,14831.43,12538.041834454129,19420.963129758056,0.7636814869018687,236.22333333333333,27.445066666666666,1.378638858707153,3.999018645731114,14.831430000000001,1.2660737499999999,8403.640741641648
2017-10-14 20:33:38,238.27,28.2466,5511.29,6730.317382,3863.011079242633,0.8188752011516951,232.13,30.4919,5264.2,7078.084747,4731.541191378773,0.7437322648942847,234.64,28.9983,5060.7,6804.161112,4548.178091066034,0.7437654571516266,15836.189999999999,13142.730361687441,20579.51105046281,0.7695124515431022,235.01333333333332,29.2456,1.3857369794621677,4.2614957463686896,15.836189999999998,1.2778174999999998,8404.918559141648
2017-10-14 20:38:38,237.82,24.7195,4914.98,5878.79149,3225.3931516167795,0.8360527853999462,231.67,28.7131,4975.95,6651.963877,4414.583221371285,0.7480422461710851,234.17,27.7269,4721.26,6492.808172999999,4457.15851005723,0.7271522389392484,14612.19,12097.134883045295,18969.891116574476,0.7702832826084574,234.5533333333333,27.05316666666667,1.392718074069869,8.62622367067319,14.61219,1.2686824999999997,8406.187241641648
2017-10-14 20:43:38,238.29,25.6645,5131.08,6115.593705,3327.5372872795333,0.8390158417170389,232.08,28.8499,5059.51,6695.484792000001,4385.302174286659,0.7556599943360754,234.68,25.634,4417.75,6015.78712,4083.2804962012947,0.7343594299261041,14608.34,11796.119957767487,18776.369287315385,0.778017292718505,235.01666666666665,26.716133333333335,1.3928090206368375,7.98680946843605,14.60834,1.2175220833333333,8407.404763724982
2017-10-14 20:48:38,238.52,24.4743,4941.07,5837.610036,3108.6199811987194,0.8464200194135749,232.16,28.7246,5010.94,6668.703135999999,4400.2365655151125,0.7514114660389045,234.8,27.2479,4660.64,6397.806920000001,4382.963401170479,0.7284746254893231,14612.649999999998,11891.819947884313,18839.98199827694,0.7756191062887658,235.16,26.8156,1.4288144242218124,8.731111740926925,14.612649999999999,1.2175412499999998,8408.622304974982
2017-10-14 20:53:38,238.36,25.0506,4959.67,5971.061016000001,3324.9425781349905,0.8306178728889411,232.1,28.1989,4873.85,6544.96469,4368.311913181886,0.7446717027284682,234.81,25.9744,4497.03,6099.048864,4120.087162252723,0.7373330006493287,14330.55,11813.3416535696,18572.014008353064,0.7716206757950216,235.09,26.407966666666667,1.3909566548981285,6.781791858264986,14.330549999999999,1.2059666666666664,8409.828271641649
2017-10-14 20:58:38,237.86,27.9626,5487.58,6651.184036,3758.28615519644,0.8250530988615092,231.85,20.9442,3453.98,4855.91277,3413.1965940228333,0.7112936668341346,234.34,27.2833,4647.64,6393.5685220000005,4390.576371720376,0.7269242495810698,13589.2,11562.05912093965,17842.297154685653,0.7616283868712093,234.68333333333337,25.3967,1.3535970456643625,17.531805313288736,13.5892,1.1633229166666665,8410.991594558316
2017-10-14 21:03:38,237.93,24.6326,4894.73,5860.834518000001,3223.5073250235223,0.8351592226272783,232.08,12.5633,1958.4,2915.690664,2160.074417268248,0.6716761912298663,234.47,27.053,4731.9,6343.11691,4224.246030231661,0.7459897187989871,11585.029999999999,9607.827772523431,15050.690170466354,0.7697341363609393,234.82666666666668,21.416300000000003,1.321542130365656,41.33767270723702,11.58503,1.0489262499999998,8412.040520808316
2017-10-14 21:08:38,237.81,28.6394,5466.51,6810.7357139999995,4062.436385453326,0.8026313499088156,232.02,12.9712,2076.03,3009.577824,2178.912140911738,0.6898077143726323,234.45,26.3571,4497.78,6179.422095,4237.361502134812,0.7278641806390472,12040.32,10478.710028499876,15961.599843492628,0.7543304003394564,234.76,22.6559,1.2991991821434707,42.74692243521555,12.04032,0.9843895833333332,8413.024910391649
2017-10-14 21:13:38,238.06,27.8277,5332.32,6624.662262,3930.9685197374647,0.8049195248166751,232.31,12.2661,1954.16,2849.537691,2073.9150770534484,0.6857814185690657,234.62,27.8815,4872.91,6541.55753,4364.2551541127505,0.7449158671543472,12159.39,10369.138750903663,15980.294227816707,0.760899006404669,234.99666666666667,22.658433333333335,1.303564589568646,45.86518926727797,12.15939,1.0083212499999998,8414.033231641648
2017-10-14 21:18:38,238.26,27.3849,5365.29,6524.726274,3712.912087099009,0.822301162483985,232.45,13.7604,2194.03,3198.60498,2327.5107254706263,0.6859334033801199,234.86,27.6516,4684.94,6494.254776,4497.4083972882445,0.7213976293805939,12244.259999999998,10537.831209857879,16154.497502400212,0.7579474383638837,235.18999999999997,22.932299999999998,1.3053276074663132,39.99555212516842,12.244259999999999,1.0168187499999999,8415.050050391648
2017-10-14 21:23:38,238.36,26.6863,5305.56,6360.946468,3508.941871157411,0.8340834224420328,232.48,12.8188,2021.38,2980.114624,2189.7730630772357,0.6782893462288517,235.06,24.6737,4272.86,5799.799922,3921.7784939528656,0.7367254142323152,11599.8,9620.493428187512,15070.144453249248,0.7697205581529105,235.30000000000004,21.392933333333332,1.3004674883127807,40.07927851564691,11.5998,0.9935025,8416.043552891648
2017-10-14 21:28:38,238.84,29.4451,5720.93,7032.667684,4090.155826943262,0.8134793590511421,233,14.7108,2316.38,3427.6164000000003,2526.4476802714444,0.675799077166278,235.46,28.7897,4944.09,6778.822762,4637.7162602415965,0.7293434529244593,12981.400000000001,11254.319767456302,17180.700200753105,0.7555803807944318,235.76666666666668,24.3152,1.30354870634808,39.49957228400342,12.9814,1.0242166666666666,8417.067769558314
2017-10-14 21:33:38,238.99,26.3879,5265.1,6306.444221,3471.305331224018,0.8348761703889493,233.18,11.1808,1754.61,2607.138944,1928.3457213947488,0.673002106020476,235.71,24.5992,4276.01,5798.277432,3916.089842986306,0.7374621256308317,11295.720000000001,9315.740895605073,14641.59549886722,0.7714814960482906,235.96,20.722633333333334,1.2841159518562473,46.045467194484615,11.295720000000001,1.0115466666666668,8418.079316224981
2017-10-14 21:38:38,239.1,28.5771,5565.58,6832.784610000001,3963.743784637556,0.8145405303504802,233.39,11.6959,1732.83,2729.7061009999998,2109.169407358409,0.6348046038235382,235.9,26.5307,4591.15,6258.59213,4253.388899124783,0.7335755237975541,11889.56,10326.30209112075,15747.830068637544,0.7549967168923515,236.13,22.2679,1.2577817304027439,47.476412234651676,11.88956,0.9660533333333332,8419.045369558315
2017-10-14 21:43:38,239.35,26.3894,5203.55,6316.302889999999,3580.328140788542,0.8238284468970425,233.49,10.647,1552.27,2485.96803,1941.7762212165646,0.6244126960876484,236,24.1838,4252.11,5707.3768,3807.0606095882217,0.7450200239101087,11007.93,9329.164971593329,14429.408925943708,0.7628815606028064,236.28,20.406733333333335,1.299305908244453,47.826044344840426,11.00793,0.9540620833333332,8419.999431641649
2017-10-14 21:48:38,239.74,28.8365,5590.27,6913.2625100000005,4067.195576717636,0.8086297883110474,233.9,12.7525,1863.55,2982.80975,2329.0202665917404,0.624763278985527,236.39,24.6481,4292.22,5826.564359,3940.2664505295925,0.7366639644802043,11746.04,10336.48229383897,15646.479536702389,0.7507145599396327,236.67666666666665,22.07903333333333,1.294311507964464,42.241583644211474,11.74604,0.9480820833333334,8420.947513724983
2017-10-14 21:53:38,239.99,28.5434,5483.49,6850.130566,4105.5603991595935,0.8004942310467488,234.21,12.296,1797.57,2879.84616,2249.9457772059186,0.6241895921273795,236.66,26.7058,4700.17,6320.194628,4225.3120721314845,0.7436748829184948,11981.23,10580.818248496997,15984.479569902394,0.749553962492453,236.95333333333335,22.515066666666666,1.2815462960357855,45.38768113796392,11.98123,0.98863625,8421.936149974983
2017-10-14 21:58:38,240.26,28.0003,5523.23,6727.352078,3840.7286220808314,0.8210109915403776,234.52,11.2051,1676.68,2627.820052,2023.4086100670033,0.6380497776945954,236.94,25.7879,4680.79,6110.185026,3927.4121285974843,0.7660635447342998,11880.7,9791.549360745319,15395.63156788029,0.7716929278034007,237.24,21.664433333333335,1.2729725172820694,48.27882258632813,11.880700000000001,0.9942470833333333,8422.930397058317
2017-10-14 22:03:38,238.52,26.9536,5305.61,6428.972672000001,3630.728872447354,0.8252656016267476,232.79,11.88,1801.39,2765.5452,2098.388505768901,0.6513688512485712,235.28,26.6702,4650.7,6274.964656,4212.62043674115,0.7411515849022496,11757.7,9941.737814957405,15397.456285742592,0.7636131437429146,235.53,21.834600000000005,1.2694773489576738,45.59094281553132,11.757700000000002,0.9849333333333333,8423.91533039165
2017-10-14 22:08:38,238.25,25.0389,5028.4,5965.517925,3209.765965533361,0.8429108860652698,232.57,10.4655,1536.41,2433.961335,1887.7531862441608,0.631238458025875,234.94,25.8853,4586.42,6081.492382,3993.6576187655396,0.7541602803902023,11151.23,9091.176770543061,14387.474607663493,0.7750651385379539,235.25333333333333,20.463233333333335,1.2738041260485162,48.857055825325745,11.15123,0.95453875,8424.86986914165
2017-10-14 22:13:38,238.94,26.1113,5199.9,6239.034022,3447.692781799663,0.8334463286566768,233.18,13.1153,1942.51,3058.225654,2362.075157712753,0.6351754970923411,235.55,28.3815,4907.95,6685.262325,4539.246540072968,0.7341447143586846,12050.36,10349.014479585385,15884.372094239923,0.7586299243373785,235.89000000000001,22.536033333333332,1.2929755394463447,41.80297922882021,12.050360000000001,0.9667329166666666,8425.836602058316
2017-10-14 22:18:38,236.93,25.6006,5056.12,6065.550158,3350.604313375996,0.8335797855585056,231.26,11.6855,1709.64,2702.3887299999997,2092.8535348731434,0.6326402937596621,233.88,27.8372,4835.01,6510.5643359999995,4360.060352001462,0.7426406914167081,11600.77,9803.5182002506,15188.378244419144,0.7637925401457931,234.0233333333333,21.707766666666668,1.2420413918840123,46.169036274267434,11.60077,0.9854637500000001,8426.822065808316
2017-10-14 22:23:38,236.61,27.1117,5311.71,6414.899337,3596.7583154478198,0.828027022865815,231,11.153,1638,2576.3430000000003,1988.5922793898708,0.6357849090746068,233.68,24.4586,4224.53,5715.485648,3849.691217694476,0.7391375396906604,11174.24,9435.041812532167,14624.761658975172,0.7640630500902832,233.76333333333332,20.907766666666664,1.2177558499337047,46.6561867758871,11.17424,0.9489587500000001,8427.771024558315
2017-10-14 22:28:38,236.54,26.259,5167.16,6211.30386,3446.8468454010113,0.8318961874133782,230.95,11.8318,1837.41,2732.55421,2022.5669339947005,0.672414839301578,233.58,25.4689,4474.78,5949.025662000001,3920.1084524199778,0.7521870393975785,11479.349999999999,9389.522231815688,14830.327176575069,0.7740456338773135,233.69000000000003,21.186566666666668,1.2195643801617382,44.15423609614268,11.479349999999998,0.9438995833333332,8428.714924141648
2017-10-14 22:33:38,236.87,26.3107,5252.43,6232.215509000001,3354.4730205682276,0.8427869659537475,231.4,11.9059,1880.66,2755.0252600000003,2013.2764707406852,0.6826289498340207,234.06,26.4136,4557.9,6182.367216,4176.985992731073,0.7372418752810622,11690.99,9544.735484039986,15092.422689561541,0.7746264625947633,234.10999999999999,21.543400000000002,1.1789329802229804,44.73527855398869,11.69099,0.9654308333333331,8429.680354974982
2017-10-14 22:38:38,236.64,28.3565,5423.39,6710.28216,3951.547491137397,0.8082208572880638,231.22,14.6031,2331.32,3376.528782,2442.517896203506,0.690448727233743,233.83,27.0688,4722.36,6329.497504,4214.481543860672,0.7460876628856634,12477.07,10608.546931201574,16377.379026462271,0.7618477889435041,233.89666666666668,23.3428,1.1728826119796394,37.44066692941721,12.47707,1.0070024999999998,8430.687357474982
2017-10-14 22:43:38,237.42,26.2394,5140.67,6229.758347999999,3519.0056870621397,0.8251796799871636,231.94,12.7766,1991.32,2963.404604,2194.632430410249,0.6719703402337024,234.59,25.9302,4440.14,6082.965618,4157.839281426125,0.7299301490150228,11572.130000000001,9871.477398898514,15210.531179872194,0.7607972307576727,234.65,21.648733333333336,1.1804815682931948,40.98222836747955,11.572130000000001,1.0020499999999999,8431.689407474982
2017-10-14 22:48:38,237.3,27.3038,5301.53,6479.19174,3724.7423082388177,0.8182394058923158,231.88,12.78,2033.05,2963.4264,2156.0620876303537,0.6860470703777223,234.34,25.8948,4392.05,6068.187432,4187.218110796564,0.7237828510106575,11726.630000000001,10068.022506665737,15455.708600760685,0.7587248377226037,234.50666666666666,21.992866666666668,1.1911530589038055,41.89024926263971,11.726630000000002,0.9707816666666667,8432.660189141649
2017-10-14 22:53:38,237.89,27.8477,5396.15,6624.689353,3842.925214111193,0.8145514019546208,232.56,13.0059,2079.47,3024.6521040000002,2196.434581163671,0.6875071672705667,235.05,26.7409,4503.2,6285.448545,4384.980407235889,0.716448471061344,11978.82,10424.340202510753,15879.515019360066,0.7543567914634423,235.16666666666666,22.531499999999998,1.1580439404677516,42.27681246255242,11.978819999999999,0.9877270833333333,8433.647916224982
2017-10-14 22:58:38,238.01,26.3981,5200.09,6283.011780999999,3526.372219730183,0.8276428854908748,232.66,11.8783,1902.74,2763.605278,2004.2690999437818,0.6884991916707434,235.12,26.7734,4605.95,6294.961808,4290.893701978485,0.7316883152724601,11708.779999999999,9821.53502165245,15282.60708354257,0.7661506924828859,235.26333333333332,21.683266666666665,1.1674860794287267,45.21904756048443,11.708779999999999,0.9869833333333333,8434.634899558316
2017-10-14 23:03:38,238.3,28.0719,5393.27,6689.53377,3957.5877459723383,0.8062250951160084,233.06,14.3554,2249.84,3345.669524,2476.2319233509584,0.6724633093199675,235.49,27.1729,4608.1,6398.946221,4439.811609657574,0.7201341972334729,12251.210000000001,10873.63127898087,16380.720486453922,0.7479042213150008,235.61666666666667,23.200066666666668,1.1388554856051512,38.12345366823659,12.25121,0.9983329166666666,8435.633232474982
2017-10-14 23:08:38,238.03,26.4067,5158.16,6285.586801,3591.933580580997,0.8206330074352591,232.81,12.725,1947.27,2962.50725,2232.619258494955,0.6573047205200933,235.29,27.2493,4673.29,6411.487797,4389.4801909770495,0.7288932222855793,11778.720000000001,10214.033030053,15590.532883048409,0.7555046442836477,235.37666666666667,22.127,1.1272711823601897,42.49107425317485,11.778720000000002,1.0012470833333333,8436.634479558315
2017-10-14 23:13:38,237.54,27.6493,5284.36,6567.814722,3900.221738942537,0.8045842070269046,232.46,12.8276,2015.32,2981.9038960000003,2197.779821224133,0.67585008447234,234.84,26.9852,4616.43,6337.204368,4341.512784375773,0.728464750688943,11916.11,10439.514344542442,15842.25796034162,0.7521724510375947,234.9466666666667,22.487366666666663,1.1037966063219902,42.95641552812615,11.91611,0.9872845833333335,8437.621764141648
