DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-14 23:18:38,236.93,27.5727,5294.34,6532.799811000001,3827.1970598600806,0.8104243437990143,231.84,12.5228,1998.68,2903.285952,2105.789062722225,0.6884199603635873,234.21,25.2569,4434.33,5915.418549000001,3915.2131565156546,0.7496223577872815,11727.35,9848.19927909796,15313.972935307336,0.7657940920714214,234.32666666666668,21.784133333333333,1.1109846652820812,42.51412342928492,11.72735,0.9851441666666665,8438.606908308315
2017-10-14 23:23:38,237.15,25.3127,4952.02,6002.906805,3392.9910151834024,0.8249370114950503,232.11,11.906,1894.16,2763.5016600000004,2012.2373913688111,0.6854202504803272,234.48,26.0611,4649.67,6110.806728,3965.1642788250356,0.7608929895777912,11495.85,9370.39268537725,14831.008944123509,0.7751225856117497,234.58,21.093266666666665,1.0955750703384743,43.55544739395509,11.49585,0.9676333333333333,8439.574541641648
2017-10-14 23:28:38,237.36,26.2685,5146.73,6235.09116,3519.5926015108835,0.8254458303701849,232.32,14.3255,2256.86,3328.10016,2445.9831592617365,0.6781226199634569,234.69,26.4689,4742.03,6211.986141,4012.7201864914628,0.7633677687562631,12145.619999999999,9978.295947264083,15718.85731201816,0.7726783034485482,234.79,22.3543,1.09459517015206,35.91613246668426,12.14562,0.98506125,8440.559602891648
2017-10-14 23:33:38,237.64,23.8694,4794.56,5672.324215999999,3031.081724041765,0.8452549285663049,232.65,12.8992,2026.16,3000.99888,2213.7456791965183,0.6751618647721721,235.01,24.9414,4430.17,5861.478414,3838.036342830531,0.7558110236179743,11250.89,9082.863746068815,14459.631379179456,0.7780896832681536,235.1,20.57,1.0803913228413409,37.29120077783179,11.25089,0.9748545833333333,8441.534457474982
2017-10-14 23:38:38,237.93,24.54,4881.86,5838.8022,3202.9758149453523,0.8361064192241346,233.06,13.4597,2132.19,3136.917682,2300.8733879864512,0.679708623606783,235.44,24.8158,4345.23,5842.631952,3905.8064946475943,0.7437110596214396,11359.279999999999,9409.655697579397,14750.41906067039,0.7700987987716013,235.4766666666667,20.9385,1.0418583582237386,35.717935859779836,11.359279999999998,0.9420904166666665,8442.476547891649
2017-10-14 23:43:38,237.59,25.8599,5081.11,6144.053641,3454.2316528260467,0.8269963605286823,232.82,12.3202,1957.04,2868.3889639999998,2097.057387673736,0.6822784582432943,235.06,24.6127,4306.81,5785.461262,3863.02338046285,0.7444194689000755,11344.96,9414.312420962633,14742.367373020226,0.7695480456390085,235.15666666666667,20.930933333333332,1.0347711454774846,41.138792982634946,11.344959999999999,0.9460099999999999,8443.422557891648
2017-10-14 23:48:38,237.23,25.459,4954.76,6039.63857,3453.6339410296,0.8203735939781576,232.42,12.2688,1953.97,2851.514496,2076.8091294093765,0.6852393711275035,234.43,25.7477,4440.15,6036.033311,4088.8587783147545,0.7356072723966449,11348.880000000001,9619.30184875373,14877.0980137874,0.7628423224396579,234.6933333333333,21.1585,1.0808430860129634,42.01479310915235,11.348880000000001,0.9455766666666667,8444.368134558315
2017-10-14 23:53:38,237.47,26.4125,5201.35,6272.176375,3505.1611455977504,0.8292735549867251,232.45,14.5261,2305.98,3376.5919449999997,2466.5419928796837,0.6829312032846184,234.63,26.9648,4567.54,6326.751024,4377.825586759373,0.7219408481025126,12074.869999999999,10349.528725236807,15903.308786268402,0.7592677827161326,234.85,22.63446666666667,1.115605705769642,35.82309575072824,12.074869999999999,0.9759895833333332,8445.34412414165
2017-10-14 23:58:38,237.6,25.7779,5053.51,6124.82904,3460.573283305429,0.8250858868054218,232.76,12.6901,2007.15,2953.7476759999995,2167.019660957278,0.6795265608869159,234.8,26.765,4562.08,6284.4220000000005,4322.196889046588,0.7259347001203929,11622.74,9949.789833309296,15299.882445124374,0.7596620458808706,235.05333333333337,21.744333333333334,1.083442055703652,41.639507611178395,11.62274,0.9874004166666667,8446.331524558316
2017-10-15 00:03:38,238.01,26.9587,5299.46,6416.440187,3617.5168806445945,0.8259190213815049,233.12,13.8063,2245.03,3218.524656,2306.2396363734447,0.6975338827418323,235.22,28.2067,5002,6634.779974,4358.933505272986,0.7539059350274695,12546.49,10282.690022291024,16221.840999548214,0.7734319427954833,235.45000000000002,22.990566666666666,1.0872796772138347,39.947978663712796,12.54649,1.00705125,8447.338575808317
2017-10-15 00:08:38,238.12,25.3747,5040.99,6042.223564,3331.1987958176355,0.8342938566580983,233.25,12.2938,2025.43,2867.5288499999997,2029.865764202727,0.7063329110010524,235.3,26.8325,4615.66,6313.68725,4307.937958607641,0.7310561669015202,11682.08,9669.002518628004,15164.451946299763,0.7703595251162711,235.5566666666667,21.500333333333334,1.0882024141395434,42.82042138881568,11.68208,1.00952375,8448.348099558318
2017-10-15 00:13:38,238.44,26.8098,5211.93,6392.528711999999,3701.3793386850216,0.8153158530545527,233.52,12.8547,2113.8,3001.829544,2131.391604382275,0.7041705629905014,235.53,27.5013,4696.81,6477.381189,4460.542892015617,0.7251094019256121,12022.54,10293.313835082914,15826.995222059977,0.7596223939742364,235.83,22.388599999999997,1.1067294237374317,42.583725646087736,12.022540000000001,0.9876925000000001,8449.335792058318
2017-10-15 00:18:38,237.53,27.3121,5340.36,6487.443113,3683.405111416763,0.8231840968745616,232.73,13.8488,2211.32,3223.031224,2344.7801876676917,0.6860994654763544,234.8,26.8145,4594.16,6296.0446,4305.098314741391,0.7296898754497386,12145.84,10333.283613825846,15946.729431120406,0.761650848373781,235.01999999999998,22.658466666666666,1.0679942132584543,38.8802419698891,12.14584,1.0070158333333334,8450.342807891651
2017-10-15 00:23:38,237.25,25.8441,5011.27,6131.5127250000005,3533.0753295021786,0.8172974965162451,232.39,12.7981,1987.58,2974.150459,2212.4865415115887,0.6682849530982655,234.42,27.5903,4750.3,6467.718126,4389.308335875819,0.7344630528816587,11749.150000000001,10134.870206889587,15516.382304938166,0.7572093655014401,234.68666666666664,22.0775,1.0922364571201437,42.03102706375269,11.749150000000002,0.9956245833333333,8451.338432474984
2017-10-15 00:28:38,237.7,28.3117,5477.57,6729.691089999999,3909.5996037862215,0.8139407777779589,232.91,14.0068,2248.11,3262.323788,2364.055398177181,0.6891130819906218,235,27.6991,4749.48,6509.288500000001,4451.210678661735,0.7296465658266643,12475.16,10724.865680625138,16451.51545885822,0.7582985306853798,235.20333333333335,23.3392,1.0614928926744127,39.98594639062179,12.47516,1.0093462500000001,8452.347778724985
2017-10-15 00:33:38,237.83,26.2812,5098.4,6250.457796,3615.8733522590614,0.8156842532818536,233.08,11.6957,1860.06,2726.0337560000003,1992.8464153696011,0.6823319762295709,235.08,28.4314,4927.33,6683.653512000001,4515.821446821159,0.7372210410299317,11885.789999999999,10124.541214449822,15613.402535232128,0.7612555926345551,235.33,22.1361,1.0623379934559978,47.164586354416535,11.885789999999998,1.015039583333333,8453.362818308318
2017-10-15 00:38:38,238.75,28.4858,5441.21,6800.9847500000005,4080.02785598733,0.8000620792452151,234.04,13.0636,2088.13,3057.404944,2233.257283587281,0.6829746266021608,236.02,27.9735,4777.72,6602.30547,4556.734479952932,0.7236441909132084,12307.060000000001,10870.019619527542,16420.1416672486,0.7495099767956023,236.26999999999998,23.1743,1.0496465907648107,43.628933775777476,12.307060000000002,1.0080354166666665,8454.370853724986
2017-10-15 00:43:38,239.44,27.8532,5379.49,6669.1702080000005,3941.943505832468,0.8066205888023422,234.75,13.8576,2191.06,3253.0715999999998,2404.523011145154,0.6735357438797228,236.7,28.0581,4852.02,6641.352269999999,4534.91586403035,0.7305771178435022,12422.57,10881.382381007972,16514.379429049422,0.7522274786873447,236.96333333333334,23.2563,1.0451687321526506,40.41356535648405,12.42257,1.03040125,8455.401254974986
2017-10-15 00:48:38,239.39,25.9142,5062.11,6203.600338,3586.0423173093923,0.8159955065113028,234.6,13.6423,2142.38,3200.48358,2377.6675716865084,0.6693925922282032,236.47,28.2107,4818.08,6670.984229,4613.906771616297,0.72224424981473,12022.57,10577.616660612199,16013.374523308968,0.7507830396709964,236.82000000000002,22.589066666666668,1.085212397601539,39.60662385342762,12.02257,1.0185475,8456.419802474986
2017-10-15 00:53:38,238.92,25.6868,5143.21,6137.090256,3348.3231185460804,0.8380535050746042,234.14,12.7008,1901.77,2973.7653119999995,2286.1651291965886,0.6395158327813598,236.07,26.4509,4496,6244.263963,4333.222408280063,0.7200208105616241,11540.98,9967.710656022733,15249.572947548044,0.7568067669629829,236.37666666666664,21.61283333333333,1.0759663249333766,41.2349144412656,11.54098,0.9818145833333333,8457.40161705832
2017-10-15 00:58:38,238.53,22.7008,4617.02,5414.821824000001,2829.0319378308,0.852663328557937,233.78,10.058,1477.14,2351.3592399999998,1829.46650582441,0.6282068579193371,235.66,24.7021,4306.34,5821.296886,3917.0056470923414,0.7397561203855769,10400.5,8575.50409074755,13479.972947318107,0.7715519935126591,235.99,19.153633333333335,1.0763167930844493,47.48776994443178,10.4005,0.9142283333333332,8458.315845391653
2017-10-15 01:03:38,240.13,26.6507,5294.09,6399.632591,3595.5400667617887,0.8272490529292638,235.36,12.3082,1870.31,2896.857952,2212.1768685992615,0.6456340044939836,237.35,24.6518,4375.45,5851.10473,3884.6961089547763,0.7477989545403334,11539.849999999999,9692.413044315826,15070.202674288212,0.7657395357853104,237.61333333333334,21.203566666666667,1.0591437068626837,41.952218730496604,11.539849999999998,0.91418125,8459.230026641653
2017-10-15 01:08:38,240.18,26.2216,5135.43,6297.903888,3645.675808075303,0.8154189221250308,235.52,11.6426,1691.43,2742.065152,2158.236746261351,0.6168452995240866,237.38,23.9014,4252.3,5673.714332,3756.1920918853707,0.7494737576082815,11079.16,9560.104646222024,14633.638889637667,0.757102186513933,237.69333333333336,20.58853333333333,1.0461659280866031,43.451047184840746,11.07916,0.9424587499999999,8460.172485391653
2017-10-15 01:13:38,238.89,27.8553,5398.09,6654.352617,3891.148044379029,0.8112118955357728,234.22,12.8408,1916.12,3007.572176,2318.1834568147056,0.63709859244289,236.17,23.715,4104.14,5600.7715499999995,3811.125400152742,0.7327811826211695,11418.35,10020.456901346477,15191.717257579614,0.751616805815882,236.42666666666665,21.470366666666667,1.0419016467403586,40.19291705932673,11.41835,0.93739625,8461.109881641652
2017-10-15 01:18:38,238.09,27.996,5429.82,6665.56764,3866.115198880548,0.814607291270395,233.47,12.2436,1815.37,2858.513292,2208.0602355100455,0.6350748849342764,235.4,23.4333,4087.22,5516.19882,3704.4678556264175,0.7409486375257228,11332.41,9778.643290017011,14968.145543169157,0.7571018044497598,235.65333333333334,21.2243,1.0340047527441443,42.31329184001357,11.33241,0.9479483333333334,8462.057829974985
2017-10-15 01:23:38,238.01,25.5212,5008.02,6074.3008119999995,3437.5668770605544,0.8244603214425069,233.44,10.3905,1530.54,2425.5583199999996,1881.6961689181442,0.6310052359408947,235.3,24.2292,4254.08,5701.13076,3795.483539184194,0.74618179780181,10792.64,9114.746585162893,14126.559506169173,0.7639963570242828,235.58333333333334,20.046966666666666,1.030067209055528,48.16921595785896,10.792639999999999,0.9218770833333332,8462.979707058319
2017-10-15 01:28:38,237.44,27.2203,5375.07,6463.188032,3589.0698003923017,0.8316437605385143,232.82,11.8862,1788.34,2767.345084,2111.8804081526414,0.6462294891734579,234.68,24.1811,4226.94,5674.820548000001,3786.365868270396,0.7448587958415208,11390.349999999999,9487.31607681534,14823.941428105374,0.768375270183173,234.98000000000002,21.09586666666667,1.0468976083070811,43.65626125812956,11.390349999999998,0.9242912499999998,8463.903998308318
2017-10-15 01:33:38,237.86,25.7183,5054.32,6117.354838,3446.1398044191433,0.8262263893216389,233.27,12.7238,2006.37,2968.0808260000003,2187.231860770331,0.6759822651810762,235.1,25.4527,4348.93,5983.92977,4110.258306650842,0.726768222080922,11409.619999999999,9743.629971840317,15003.924605667176,0.7604423709041058,235.41,21.298266666666667,1.0407374368123772,40.258988211873266,11.409619999999999,0.9499987499999999,8464.853997058319
2017-10-15 01:38:38,238.83,28.1583,5483.75,6725.046789000001,3892.9089703895243,0.8154218360189909,234.3,14.2995,2240.98,3350.37285,2490.583641160667,0.6688748089634262,236.14,26.1867,4443.68,6183.727338,4300.2548585320565,0.7186086573857925,12168.41,10683.747470082248,16192.981872792572,0.7514619663994898,236.42333333333332,22.8815,1.017948031074215,37.50628236785175,12.16841,0.9824179166666666,8465.836414974985
2017-10-15 01:43:38,238.69,27.6108,5325.55,6590.421852,3882.29022418715,0.8080742203754152,234.24,13.1627,2055.57,3083.230848,2298.0305561847517,0.6666935112346152,235.99,24.9541,4190.69,5888.9180590000005,4137.326821694938,0.7116230788090847,11571.810000000001,10317.64760206684,15503.568580057161,0.7463965434954936,236.3066666666667,21.9092,1.0085764261129453,39.92158545268654,11.571810000000001,0.9891758333333334,8466.82559080832
2017-10-15 01:48:38,238.21,26.9217,5273.46,6413.018157,3649.3042501840923,0.8223054840791089,233.75,11.9905,1889.44,2802.779375,2070.1663487085743,0.6741308348610208,235.47,25.2231,4224.57,5939.283356999999,4174.697008147679,0.7112928860383383,11387.47,9894.167607040346,15085.391133050096,0.7548674011541908,235.81000000000003,21.378433333333334,1.0177685424706233,43.913102456837336,11.387469999999999,0.9566366666666666,8467.782227474985
2017-10-15 01:53:38,238.47,28.3186,5533.95,6753.136542,3870.4328636982873,0.8194636618973311,234.01,13.0314,2052.01,3049.4779139999996,2255.786006666809,0.6729053490039477,235.64,26.0972,4375.5,6149.544208,4321.09867003131,0.7115161468890443,11961.46,10447.317540396405,15881.529180827469,0.7531680270713563,236.04,22.482400000000002,1.0294865277071712,42.03732697576772,11.961459999999999,0.9728720833333333,8468.755099558319
2017-10-15 01:58:38,238.77,25.7252,5053.55,6142.406004,3491.530311407199,0.8227313526180253,234.38,12.194,1903.14,2858.02972,2132.2270096786783,0.6658923056965272,236.06,26.1018,4410.13,6161.590908,4303.017069527875,0.7157453433453423,11366.82,9926.774390613751,15091.237414955243,0.7532066249740138,236.40333333333334,21.340333333333334,1.0011139154834285,42.85937426781837,11.36682,0.9720116666666666,8469.727111224985
2017-10-15 02:03:38,238.65,29.4408,5712.11,7026.04692,4091.1043337883093,0.8129905856079879,234.21,14.6059,2291.52,3420.847839,2539.9086651277385,0.6698690230752471,235.88,26.5694,4481.76,6267.190072,4380.810279043749,0.7151147401804858,12485.39,11011.823277959797,16647.67897807731,0.7499778207185236,236.24666666666667,23.538700000000002,1.0172983040325096,37.94941946666554,12.485389999999999,0.9938420833333332,8470.720953308319
2017-10-15 02:08:38,238.77,26.4406,5198.01,6313.222062,3582.940809450182,0.8233529486135792,234.46,13.1891,2082.5,3092.316386,2285.9602754912653,0.673443380317812,236,28.352,4947.53,6691.072,4504.707693989035,0.7394226216666029,12228.04,10373.608778930482,16035.483196333798,0.7625613678292965,236.41,22.660566666666668,0.9982657248001412,41.797130698408544,12.22804,1.02972625,8471.75067955832
2017-10-15 02:13:38,239.41,25.0299,5094.65,5992.408359,3154.9166896311353,0.8501840486802511,235.01,11.616,1753.8,2729.87616,2091.986952381956,0.6424467254954159,236.55,27.6243,4667.48,6534.528165000001,4573.258005927315,0.7142795749201578,11515.93,9820.161647940407,15134.471201749326,0.7609073251709597,236.99,21.4234,1.0211401324950367,45.778914644734265,11.51593,0.9893320833333333,8472.740011641652
2017-10-15 02:18:38,239.22,23.9836,4883.87,5737.356792,3010.8265944435466,0.8512404190741499,234.82,11.6886,1743.5,2744.7170519999995,2119.8300510983345,0.6352203039397302,236.41,27.8553,4688.26,6585.271473,4624.501978106138,0.7119311662734242,11315.630000000001,9755.15862364802,14940.100470526775,0.7573998596811994,236.81666666666663,21.175833333333333,1.0148497431205705,44.80217228759199,11.31563,0.9513149999999999,8473.691326641652
2017-10-15 02:23:38,239.36,23.1766,4700.77,5547.550976,2945.8586589343613,0.8473594961698645,235.02,11.4874,1700.09,2699.768748,2097.2470728499034,0.6297168975155497,236.49,28.1092,4722.21,6647.544708,4678.737368217926,0.7103690471336052,11123.07,9721.84310000219,14772.84398773507,0.7529403281612369,236.95666666666668,20.924400000000002,1.0142501441895153,45.100456882873594,11.12307,0.9349458333333334,8474.626272474985
2017-10-15 02:28:38,239.3,25.8788,5106.69,6192.79684,3503.2056670161387,0.8246177182844576,234.99,13.2314,1943.4,3109.2466860000004,2427.0581769710393,0.6250388586890013,236.51,27.5941,4611.59,6526.280591,4617.962323835406,0.7066184077895097,11661.68,10548.226167822584,15724.498583736688,0.7416249197326571,236.9333333333333,22.23476666666667,0.998874507597089,40.49229210110893,11.66168,0.9493645833333333,8475.575637058319
2017-10-15 02:33:38,239.51,27.622,5328.36,6615.74522,3921.3090322432954,0.8054058647681719,235.27,11.202,1611.53,2635.49454,2085.3782701154755,0.6114715760329368,236.78,25.3995,4317.66,6014.09361,4186.542018688316,0.7179236440252216,11257.55,10193.229321047085,15186.650585101179,0.7412793187619782,237.18666666666664,21.407833333333333,0.9795379166900974,47.67335944008034,11.257549999999998,0.9549679166666666,8476.530604974985
2017-10-15 02:38:38,239.99,29.2084,5615.82,7009.723916000001,4195.091787570612,0.8011471018397237,235.73,12.9553,2039.85,3053.9528689999997,2272.80445783911,0.6679376164269155,237.24,24.1694,4181.23,5733.948456,3923.707504792475,0.729206066654604,11836.9,10391.603750202197,15751.115202144145,0.7514959955590118,237.65333333333334,22.111033333333335,0.9832248653500926,41.40798485220803,11.8369,0.9622687499999999,8477.492873724985
2017-10-15 02:43:38,240.24,26.3735,5144.68,6335.96964,3698.2129436528844,0.811979900838035,235.91,12.7599,2036.26,3010.188009,2216.9522010921623,0.6764560864344338,237.42,23.7318,4113.09,5634.403955999999,3850.843880409648,0.7299955828726173,11294.03,9766.009025154695,14930.842103521923,0.7564228408346731,237.85666666666665,20.955066666666667,1.0020040080160408,39.10828248379071,11.294030000000001,0.96378875,8478.456662474984
2017-10-15 02:48:38,240.14,25.2856,5047.5,6072.083983999999,3375.344080053069,0.8312632060591079,235.77,13.1275,2067.6,3095.070675,2303.148437084539,0.6680299796385102,237.23,25.6966,4537.37,6096.0044179999995,4071.0616978099847,0.7443186862860965,11652.470000000001,9749.554214947593,15193.217713542526,0.7669520847854061,237.71333333333334,21.3699,1.020837423226848,38.57013837219641,11.652470000000001,0.9561041666666666,8479.412766641652
2017-10-15 02:53:38,240.49,26.2216,5160.44,6306.032584,3624.3490390509733,0.8183338622596625,236.18,14.7894,2314.72,3492.960492,2615.883086124624,0.6626814146055906,237.74,24.1726,4170.66,5746.793924,3953.6357405966614,0.7257368291182874,11645.82,10193.867865772258,15477.081945160859,0.7524557950435379,238.13666666666668,21.727866666666667,0.9882280483195887,31.93349247356697,11.64582,0.9707620833333334,8480.383528724986
2017-10-15 02:58:38,239.32,24.9124,4935.57,5962.035568,3344.5503269045143,0.8278330351617922,235.06,12.6097,1982.12,2964.036082,2203.794500627931,0.6687233033487747,236.54,23.7652,4126.01,5621.420408,3817.906348167656,0.7339799731271051,11043.7,9366.251175700101,14480.675770705715,0.7626508717460074,236.97333333333333,20.429100000000002,0.9902661340235177,38.27579286410072,11.043700000000001,0.9453966666666667,8481.328925391652
2017-10-15 03:03:38,237.7,28.4099,5461.33,6753.03323,3972.069037237927,0.8087225123872225,233.41,13.269,2117.38,3097.11729,2260.2737541317747,0.6836615477355719,234.99,24.3887,4177.82,5731.1006130000005,3923.179104237912,0.7289734175183288,11756.529999999999,10155.521895607613,15535.463385849345,0.756754382409254,235.36666666666667,22.02253333333333,0.9913609970259089,39.74807621284865,11.75653,0.9500095833333333,8482.278934974986
2017-10-15 03:08:38,238.21,26.9361,5177.28,6416.448381,3790.3273773696023,0.806876279926236,234.01,12.1919,1935.68,2853.026519,2095.925393642927,0.6784654776635114,235.5,24.5245,4344.1,5775.51975,3805.9720929928094,0.752157414057843,11457.060000000001,9692.224864005339,15006.780022977724,0.7634589154007357,235.90666666666667,21.2175,0.976374837506362,42.53847060209733,11.457060000000002,0.9672329166666667,8483.246167891652
2017-10-15 03:13:38,238.43,26.6621,5199.22,6357.044503,3657.885482723935,0.8178674850469267,234.12,13.0991,2053.53,3066.761292,2277.72679687655,0.669608686322235,235.59,26.4813,4473.01,6238.729467,4349.014474833822,0.7169745095792596,11725.76,10284.626754434306,15597.01878743582,0.751794952599896,236.04666666666665,22.080833333333334,1.0096873499590566,40.676604898667776,11.725760000000001,0.9659508333333333,8484.212118724985
2017-10-15 03:18:38,238.26,26.959,5205.07,6423.25134,3763.695533901726,0.8103481748543877,233.99,14.1047,2186.04,3300.358753,2472.5689104459184,0.6623643560000582,235.5,26.3053,4420.59,6194.89815,4339.947826964447,0.7135855817096848,11811.7,10576.212271312092,15854.731877198443,0.7449952538766709,235.91666666666666,22.456333333333333,0.9932885906040271,37.190547581231726,11.8117,0.9807275,8485.192846224985
2017-10-15 03:23:38,238.35,26.0597,5152.26,6211.329495,3469.125392351357,0.829493911753912,234.06,12.2411,1870.36,2865.1518659999997,2170.448959465133,0.652796112553428,235.49,27.3278,4607.04,6435.423622,4493.312768214072,0.715887604391803,11629.66,10132.887120030562,15424.797992287655,0.7539586583769065,235.96666666666667,21.876199999999997,1.010029665206947,44.0437553139942,11.62966,0.9767233333333333,8486.169569558318
2017-10-15 03:28:38,238.76,26.3881,5221.13,6300.422756,3526.3477462415176,0.8286951847838828,234.53,13.3499,2123.58,3130.9520469999998,2300.710478137892,0.6782537605565571,235.93,28.1049,4813.49,6630.789057,4560.447076584811,0.7259301960327766,12158.2,10387.505300964222,15991.313067336272,0.7603002923402358,236.40666666666667,22.6143,0.9954598009080362,40.9669987574234,12.1582,0.9911608333333334,8487.160730391652
2017-10-15 03:33:38,238.32,25.1162,5034.62,5985.692784,3237.455723253937,0.8411089879951313,234.2,11.0182,1679.16,2580.46244,1959.389726075635,0.6507205739448779,235.53,25.4727,4291.1,5999.585031,4193.02770491673,0.7152327999066241,11004.880000000001,9389.873154246303,14466.412881818196,0.7607193358784368,236.01666666666665,20.535700000000002,0.9759197796765802,46.34611919730032,11.004880000000002,0.9651283333333334,8488.125858724985
2017-10-15 03:38:38,238.47,25.236,5074.74,6018.02892,3234.7621263945157,0.8432561670042622,234.19,12.2564,1822.05,2870.3263159999997,2217.8608968603353,0.6347884523942051,235.54,27.7375,4729.71,6533.29075,4507.075697160584,0.7239399226186283,11626.5,9959.698720415436,15309.183546206665,0.759446117090995,236.06666666666663,21.7433,1.018073990398206,43.63137150294574,11.6265,0.9429741666666667,8489.068832891651
2017-10-15 03:43:38,238.84,24.3024,4895.86,5804.385216,3117.922801500923,0.8434760647009407,234.64,12.5111,1830.02,2935.604504,2295.386809125008,0.6233877886160921,236.02,25.9942,4385.91,6135.151084,4289.973460920985,0.7148821504067135,11111.789999999999,9703.283071546917,14752.138128782179,0.7532325079250937,236.5,20.9359,0.9894291754756885,40.24092587373841,11.11179,0.9474287499999999,8490.016261641651
2017-10-15 03:48:38,239.56,27.164,5344.65,6507.407840000001,3712.286784933713,0.8213178167729531,235.27,11.9455,1754.47,2810.417785,2195.5143236481754,0.6242737323127209,236.66,27.152,4566.26,6425.7923200000005,4521.070288346664,0.7106143137847318,11665.380000000001,10428.871396928553,15647.442256102899,0.7455135356355258,237.16333333333333,22.087166666666665,1.010555313497031,45.91655788051885,11.66538,0.9490487499999999,8490.965310391652
2017-10-15 03:53:38,240.01,28.4216,5442.37,6821.468216,4112.546340772129,0.7978297087472642,235.84,12.1532,1824.6,2866.210688,2210.4294940136483,0.6365896295199356,237.22,26.6415,4468.42,6319.89663,4469.263487140288,0.7070400453685901,11735.39,10792.239321926065,15943.393868114377,0.7360659905335414,237.69000000000003,22.405433333333335,0.9760612562581363,45.75779981938905,11.735389999999999,0.9750320833333334,8491.940342474985
2017-10-15 03:58:38,239.73,27.4629,5315.29,6583.681017,3884.912862537093,0.8073431848042404,235.6,11.1834,1735.22,2634.80904,1982.7330200674326,0.6585752415666526,237.1,24.47,4231.05,5801.8369999999995,3969.8272597266737,0.729260404937264,11281.560000000001,9837.473142331199,14968.28226149172,0.7536977057830879,237.47666666666666,21.038766666666668,0.948865151664022,46.843842240435514,11.28156,0.9590395833333334,8492.899382058318
2017-10-15 04:03:38,239.58,29.4516,5592.4,7056.014328,4302.60391355529,0.7925720867385403,235.42,13.7529,2147.5,3237.707718,2423.013622990339,0.6632779074099239,236.88,27.3651,4648.92,6482.244888,4517.415369611492,0.7171774717437981,12388.82,11243.032906157121,16729.872979832566,0.7405208643804053,237.29333333333332,23.5232,0.9636455582401627,41.53474017140525,12.388819999999999,0.9862658333333334,8493.885647891651
2017-10-15 04:08:38,239.79,25.9472,5130.74,6221.879088,3519.5577048958453,0.8246286897306546,235.55,13.704,2139.31,3227.9772000000003,2417.269022599645,0.6627401209649187,236.97,26.2298,4691.91,6215.675706,4076.8376266487,0.754851157287838,11961.96,10013.66435414419,15600.062847279109,0.7667892185502541,237.4366666666667,21.960333333333335,0.9911414973817421,37.59657564396412,11.96196,1.0146158333333333,8494.900263724985
2017-10-15 04:13:38,239.79,25.8496,5102.4,6198.475584,3519.4621471816035,0.8231701376981659,235.47,13.6337,2127.67,3210.327339,2404.001246803092,0.6627579605831592,236.86,27.0894,4567.38,6416.395284000001,4506.569468690952,0.7118295862147509,11797.45,10430.032862675647,15746.917540236056,0.7491910699256223,237.37333333333333,22.1909,1.0180868392967437,38.56175279055829,11.797450000000001,0.9899754166666666,8495.890239141652
2017-10-15 04:18:38,240.01,26.3138,5165.84,6315.575138,3633.2611271588667,0.8179524250955084,235.71,13.1623,2091.75,3102.485733,2291.287773495191,0.6742174436938821,237.15,24.6731,4168.69,5851.225665000001,4105.954878789428,0.7124473125238794,11426.279999999999,10030.503779443487,15204.304676894306,0.751516116180196,237.62333333333333,21.383066666666668,1.004390702372097,38.4452183347571,11.426279999999998,0.9676554166666667,8496.85789455832
2017-10-15 04:23:38,239.32,26.2968,5167.11,6293.350176,3592.6634528799423,0.8210428238531883,235.11,12.0829,1932.82,2840.8106190000003,2081.9250276182293,0.6803762232768532,236.58,22.9542,3966.06,5430.504636000001,3709.5483118592083,0.7303299169856375,11065.99,9384.13679235738,14509.243881669901,0.7626855052026591,237.00333333333333,20.444633333333332,0.9774827358264987,40.899404733760605,11.06599,0.9371779166666665,8497.795072474986
2017-10-15 04:28:38,239.36,29.2029,5529.01,6990.006144,4276.708350245285,0.7909878598241187,235.13,13.187,2022.91,3100.65931,2349.8772922409535,0.6524128573158203,236.52,23.8804,4080.76,5648.192208,3905.057367172974,0.7224895771464865,11632.68,10531.643009659212,15691.868864647822,0.7413189659140754,237.00333333333333,22.090099999999996,0.994360135581785,40.303574904595266,11.63268,0.9457779166666667,8498.740850391652
2017-10-15 04:33:38,239.39,27.2485,5309.77,6523.018415,3788.9459998169814,0.8140050605698008,235.1,11.709,1697.97,2752.7859,2166.7321224227994,0.6168187653097177,236.56,22.0174,3874.19,5208.436143999999,3481.1576968051277,0.7438297970616342,10881.93,9436.835819044907,14403.828338344947,0.7554887314944475,237.01666666666665,20.324966666666665,1.0013360523169967,42.39104943181538,10.88193,0.93810875,8499.678959141653
2017-10-15 04:38:38,239.34,27.7114,5346.65,6632.446476,3924.624827229327,0.806135416146553,235.02,12.625,1833.52,2967.1275,2332.820183995382,0.6179444597510555,236.46,25.4065,4389.58,6007.62099,4101.596930841521,0.7306685969881731,11569.75,10359.04194206623,15529.612519956423,0.7450121492170022,236.94000000000003,21.914299999999997,1.0129146619397218,42.38921617391383,11.56975,0.9354866666666666,8500.61444580832
2017-10-15 04:43:38,240.08,25.4702,5085.89,6114.885616,3394.929896870286,0.8317228349607122,235.72,11.1609,1637.32,2630.847348,2059.2573870399574,0.6223546194136689,237.13,24.3728,4316.71,5779.522064000001,3843.031363931711,0.7468973995078773,11039.92,9297.218647841953,14433.229305743747,0.7648960441310685,237.64333333333335,20.334633333333333,1.025346106910917,45.113836984192815,11.03992,0.9420695833333332,8501.556515391654
2017-10-15 04:48:38,239.77,24.1908,4909.96,5800.228116,3087.869653343047,0.8465115339956742,235.42,11.3515,1708.62,2672.37013,2054.794346720911,0.639365026879716,236.74,26.2814,4666.95,6221.858636000001,4114.74210417467,0.7500893660612573,11285.529999999999,9257.406104238627,14596.669317337246,0.7731578865457732,237.31000000000003,20.6079,1.0366187686991613,44.916755224938015,11.28553,0.9302270833333331,8502.486742474988
2017-10-15 04:53:38,240.17,26.3732,5214.16,6334.051444,3596.212339342392,0.8231950823416773,235.81,14.0143,2226.7,3304.7120830000003,2441.910944634591,0.673795460565089,237.17,27.3009,4625,6474.954452999999,4531.49094321334,0.7142907388108543,12065.86,10569.614227190323,16040.627246190346,0.7522062457293025,237.71666666666667,22.5628,1.0320409451027073,37.88758487421774,12.06586,0.9729745833333332,8503.459717058322
2017-10-15 04:58:38,240.28,24.5726,4975.54,5904.304328,3178.806585188777,0.8426970771822315,235.79,13.1335,2062.94,3096.747965,2309.572799270818,0.66616335049404,237.22,25.3482,4332.74,6013.100004,4169.500659611988,0.7205501317320183,11371.22,9657.880044071582,14919.091501632265,0.7621925235029157,237.76333333333332,21.0181,1.0584755148677314,37.513381323716224,11.37122,0.976545,8504.436262058322
2017-10-15 05:03:38,238.34,27.368,5360.22,6522.88912,3717.0047112445754,0.821755498428586,233.85,14.3349,2250.13,3352.2163649999998,2484.807747266136,0.6712365059407496,235.29,28.6729,4784.95,6746.4466409999995,4755.922179489502,0.7092548499413827,12395.3,10957.734638000213,16544.34678332238,0.7492166455610777,235.82666666666668,23.4586,1.0657545089613787,38.892772799740825,12.395299999999999,0.9902716666666664,8505.426533724989
2017-10-15 05:08:38,238.39,27.3545,5364.15,6521.039255,3708.078713127724,0.822591275752104,233.89,12.0365,1910.28,2815.216985,2067.916099418081,0.6785551558470723,235.42,25.6356,4434.28,6035.132952,4093.8967536952173,0.7347443768459999,11708.71,9869.891566241022,15313.675241216773,0.7645917662199074,235.89999999999998,21.675533333333334,1.0555320050869053,44.469647805667215,11.70871,1.0043337499999998,8506.430867474988
2017-10-15 05:13:38,238.3,26.5559,5134.08,6328.2709700000005,3699.761617097073,0.8112926934290235,233.76,12.8095,2051.97,2994.34872,2180.7208386369953,0.6852809047571453,235.28,26.5248,4453.28,6240.754944,4372.106987787519,0.7135803344243602,11639.329999999998,10252.589443521589,15510.950749270989,0.7503943625471858,235.78,21.963399999999996,1.0687929425735898,41.67797335567352,11.639329999999998,0.9728349999999999,8507.403702474989
2017-10-15 05:18:38,238.16,27.7094,5315.87,6599.270704,3910.4858991911283,0.8055238583830036,233.68,13.2659,2094.55,3099.975512,2285.3245879961255,0.6756666276530252,235.15,26.0176,4337.98,6118.038640000001,4314.200542410269,0.709047499575779,11748.4,10510.011029597523,15763.414427155736,0.7452953834520112,235.66333333333333,22.330966666666665,1.0594209253313356,40.59415251466946,11.7484,0.9744887499999999,8508.378191224989
2017-10-15 05:23:38,238.33,27.0479,5197.63,6446.326007,3813.103902547707,0.8062933823632169,233.73,12.751,1950.45,2980.29123,2253.415321931337,0.654449464658526,235.27,23.7778,4033.04,5594.203006,3876.815140129773,0.7209320068782645,11181.119999999999,9943.334364608818,14962.865458888904,0.7472579387097071,235.77666666666667,21.19223333333333,1.082945725474676,39.83173080704094,11.181119999999998,0.9553966666666664,8509.333587891655
2017-10-15 05:28:38,239.03,26.8575,5208.49,6419.748225,3752.9720478962618,0.8113230951514457,234.39,14.1473,2187.58,3315.9856469999995,2492.0382329952336,0.6597073186909365,235.88,27.6255,4675.16,6516.30294,4539.282209805053,0.7174559014593634,12071.23,10784.292490696549,16186.894644674561,0.7457409382701702,236.4333333333333,22.87676666666667,1.0982658959537683,38.15865587065772,12.07123,0.9688479166666666,8510.302435808322
2017-10-15 05:33:38,239.02,24.5278,4917.56,5862.634756,3191.878745920524,0.838796924022466,234.44,11.6631,1859.31,2734.297164,2004.8309916196035,0.6799955851470136,235.97,23.5889,4086.61,5566.272733,3779.287081717832,0.7341735117958332,10863.480000000001,8975.99681925796,14091.973481728137,0.770898413489477,236.4766666666667,19.926599999999997,1.0755113259941032,41.46969377615849,10.863480000000001,0.9556129166666666,8511.258048724989
2017-10-15 05:38:38,238.46,26.4178,5160.47,6299.5885880000005,3613.082583772455,0.8191757172571728,233.71,13.2851,2117.02,3104.860721,2271.2081402655813,0.6818405687834395,235.24,27.7517,4730.23,6528.309908,4499.305991149188,0.724571913199682,12007.72,10383.596715187225,15874.64709346469,0.7564086262392167,235.80333333333337,22.484866666666665,1.1266450855939147,40.915371227462614,12.007719999999999,0.9529666666666667,8512.211015391655
2017-10-15 05:43:38,238.54,25.5215,5052.28,6087.898609999999,3396.6124723376856,0.8298889852897863,233.69,12.6544,2000.43,2957.206736,2177.9236659129665,0.6764593004768538,235.26,26.0341,4388.65,6124.7823659999995,4272.319066779137,0.7165397458630287,11441.36,9846.85520502979,15095.207056493868,0.7579465427125756,235.83,21.403333333333332,1.149132849934266,40.876498987696614,11.441360000000001,0.977045,8513.188060391654
2017-10-15 05:48:38,238.44,27.6367,5261.45,6589.694748,3967.5207333193334,0.7984360734762217,233.6,13.9563,2200.17,3260.19168,2405.847410257189,0.6748590929475656,235.18,26.0527,4361.78,6127.073986,4303.011836088524,0.7118862951494315,11823.4,10676.379979665047,15930.40730898594,0.7421906904621779,235.74,22.54856666666667,1.1453296004072233,38.105600208143315,11.8234,0.969365,8514.157425391655
2017-10-15 05:53:38,238.6,27.2625,5275.25,6504.8324999999995,3805.8617014489955,0.8109739951028716,233.71,14.1093,2209.26,3297.484503,2447.9735088283037,0.6699834367652221,235.24,27.232,4549.23,6406.05568,4510.216822100715,0.7101452480662795,12033.74,10764.052032378015,16145.45491905822,0.7453329782485894,235.85,22.867933333333337,1.165995336018656,38.300939598098076,12.03374,0.9940475,8515.151472891655
2017-10-15 05:58:38,239.05,23.745,4768.1,5676.24225,3079.764353109676,0.8400099555299988,234.14,11.6199,1830.76,2720.6833859999997,2012.5694793612524,0.6729044656282546,235.82,22.6864,3923.22,5349.906848,3637.2858169076144,0.7333249178846263,10522.08,8729.619649378543,13671.884535396573,0.7696144575210744,236.33666666666667,19.35043333333333,1.1480797167881998,39.95018199420168,10.52208,0.9398258333333334,8516.091298724989
2017-10-15 06:03:38,238.74,25.0944,5020.42,5991.037056,3269.2366127224795,0.8379884739607927,233.78,13.0408,2059.28,3048.6782240000002,2248.066901827389,0.6754664968538838,235.45,26.6335,4536.38,6270.857575,4329.539377524458,0.7234066386845024,11616.080000000002,9846.842892074328,15228.054028916327,0.7628079055894075,235.99,21.589566666666666,1.165303614559939,39.59674966457563,11.616080000000002,0.9224233333333334,8517.013722058322
2017-10-15 06:08:38,238.75,22.6818,4708.42,5415.27975,2675.0767978433923,0.8694693935248683,233.8,11.2812,1700.71,2637.5445600000003,2015.9927583911592,0.6448080634512579,235.44,23.949,4187.53,5638.55256,3775.9591458307063,0.7426604532706528,10596.66,8467.028702065258,13563.91456022917,0.7812390702511889,235.99666666666667,19.304000000000002,1.1666831452421633,41.56029838375467,10.59666,0.9255308333333333,8517.939252891656
2017-10-15 06:13:38,238.28,24.8894,4983.24,5930.646232,3215.5689747750394,0.840252445528098,233.32,12.9336,1914.63,3017.667552,2332.4899608559244,0.6344734689979529,235.06,24.9498,4332.62,5864.699988,3952.6079852228204,0.7387624275521594,11230.49,9500.666920853784,14710.08421393655,0.7634551805869383,235.55333333333337,20.924266666666668,1.1575580901706466,38.18851477072872,11.23049,0.9094645833333335,8518.84871747499
2017-10-15 06:18:38,238.14,26.6687,5287.33,6350.884218,3518.2199791288594,0.832534465833022,233.26,12.2427,1791.68,2855.7322019999997,2223.7556491529745,0.6273977646591669,234.93,24.4475,4170.01,5743.451175,3949.461735415205,0.7260460432137303,11249.02,9691.43736369704,14848.04394978891,0.7576095570595294,235.4433333333333,21.119633333333336,1.1453569861113164,42.03166405982428,11.24902,0.93664625,8519.78536372499
2017-10-15 06:23:38,237.67,25.8614,5087.19,6146.478937999999,3449.5943586424196,0.8276592259267253,232.81,11.0174,1656.44,2564.9608940000003,1958.3745592070177,0.6457954208482368,234.53,22.0451,3815.27,5170.237303000001,3489.279094087018,0.737929378557965,10558.9,8897.248011936455,13807.656984293433,0.7647133769336116,235.00333333333333,19.6413,1.1347356775081163,43.906971534470735,10.5589,0.9086633333333333,8520.694027058324
2017-10-15 06:28:38,238.29,28.4963,5539.68,6790.3833270000005,3926.9900974155253,0.8158125592075283,233.4,12.8328,1945.39,2995.1755200000002,2277.396351869229,0.6495078458707488,235.07,27.1791,4525.53,6388.991037,4509.8541761310125,0.7083325009835978,12010.6,10714.240625415767,16095.013654523864,0.7462311159098739,235.58666666666667,22.836066666666667,1.1474899541569918,43.8046832349996,12.0106,0.9403958333333333,8521.634422891657
2017-10-15 06:33:38,238.34,28.1944,5458.72,6719.853296,3919.0310385811013,0.8123272576872042,233.41,13.0566,1971.57,3047.541006,2323.8799276966724,0.6469379726534843,235.2,26.8922,4564.07,6325.04544,4378.979887275665,0.7215869108443906,11994.36,10621.89085355344,16021.524181999734,0.7486403830089853,235.65,22.7144,1.1415234457882444,42.518402423132464,11.99436,1.0002066666666667,8522.634629558324
2017-10-15 06:38:38,238.82,25.1731,4954.89,6011.839742,3404.5972113292087,0.8241886365306909,233.81,12.2959,1879.71,2874.904379,2175.2621690944234,0.6538339200880948,235.69,24.3102,4111.81,5729.6710379999995,3990.2567245223695,0.7176345679760473,10946.41,9570.116104946,14539.979853845975,0.7528490486253708,236.10666666666665,20.59306666666667,1.1491981025525206,40.291068838703005,10.94641,0.9558654166666667,8523.590494974991
2017-10-15 06:43:38,239.42,26.2467,5143.16,6283.984914,3610.591587784415,0.8184551793785545,234.36,12.329,1882.23,2889.4244400000002,2192.255418871012,0.6514203915296016,236.33,24.3999,4107.8,5766.428367,4046.9340582399277,0.712364697619073,11133.189999999999,9849.781064895355,14864.92874528738,0.7489568359706769,236.70333333333335,20.991866666666667,1.147709509794246,41.267729088726426,11.133189999999999,0.9199833333333333,8524.510478308324
2017-10-15 06:48:38,239.74,28.2818,5451.12,6780.278732000001,4032.055360385263,0.8039669481835691,234.88,13.0799,2054.24,3072.206912,2284.4153152482095,0.6686528801091376,236.79,24.2546,4025.12,5743.246733999999,4096.741636130067,0.7008439975547811,11530.48,10413.212311763538,15536.632829550415,0.7421479368469865,237.13666666666666,21.8721,1.0978198226058193,40.198243424271105,11.530479999999999,0.9443195833333333,8525.454797891658
2017-10-15 06:53:38,237.97,28.5241,5503.69,6787.880077,3972.9979012873296,0.8108113192289093,233.42,10.3457,1728.3,2414.893294,1686.6205060434227,0.7156837961719066,235.26,28.9321,4783.23,6806.5658459999995,4842.52510401688,0.7027376371905593,12015.22,10502.143511347633,15958.086664175664,0.7529235962211552,235.54999999999998,22.60063333333333,1.0273827212906033,54.22384918416739,12.01522,0.9810708333333331,8526.435868724991
2017-10-15 06:58:38,238.76,23.9062,4617.33,5707.844311999999,3355.555149469421,0.8089446291120214,234.62,7.6716,1352.14,1799.910792,1188.0220029772456,0.7512261196553791,236.73,24.6736,4059.88,5840.981328,4199.337716788761,0.6950681353042668,10029.35,8742.914869235428,13305.127651894136,0.7537958494199196,236.70333333333335,18.750466666666664,0.880145329596827,59.0858183085221,10.02935,0.91852375,8527.354392474992
2017-10-15 07:03:38,238.8,23.2297,4603.72,5547.25236,3094.797393550274,0.8299099628487066,235.57,7.5142,1263.2,1770.1200939999999,1240.0205269198443,0.7136238972043443,237.2,24.9319,4156.22,5913.84668,4207.067608934639,0.7027946825297136,10023.14,8541.885529404757,13169.174000561097,0.7611062014650991,237.18999999999997,18.5586,0.6829967536573954,59.51095449010163,10.02314,0.8355204166666665,8528.18991289166
2017-10-15 07:08:38,237.13,27.2604,5274.57,6464.258652,3737.0511416164572,0.8159589960664834,233.97,10.0226,1661.92,2344.9877220000003,1654.384879624675,0.7087115998128027,235.64,27.1104,4371.32,6388.294655999999,4658.52659855862,0.6842702529217839,11307.81,10049.962619799753,15128.394351532232,0.747456057612269,235.58,21.464466666666667,0.6834196451311714,53.306084163905,11.30781,0.8887895833333332,8529.078702474993
2017-10-15 07:13:38,237.01,25.7529,4975.75,6103.694829,3535.109970433924,0.8152029450029373,233.97,7.276,1296.53,1702.36572,1103.2039719522036,0.7616048565639585,235.53,23.9994,3996.84,5652.578682,3997.11342978916,0.7070825944851483,10269.119999999999,8635.427372175287,13417.355606620635,0.7653609474979424,235.50333333333333,19.009433333333334,0.6510877411501599,61.72426672371437,10.26912,0.89903875,8529.977741224993
2017-10-15 07:18:38,236.41,27.8398,5341.78,6581.607118,3844.8587343761105,0.81162243571039,232.28,9.0274,1579.41,2096.884472,1379.2710178984837,0.753217461948948,234.6,27.4374,4513.62,6436.81404,4589.09680450752,0.701219574148207,11434.81,9813.226556782114,15068.32091478124,0.7588642466980542,234.42999999999998,21.434866666666665,0.9171181162820362,57.88450592959135,11.434809999999999,0.9043304166666666,8530.88207164166
2017-10-15 07:23:38,237.4,27.3693,5277.56,6497.47182,3790.0528357918843,0.8122482322670543,233.27,9.5174,1645.03,2220.1238980000003,1490.9146258490846,0.7409631514177772,235.57,25.9716,4302.06,6118.129811999999,4350.148520784451,0.7031658582271352,11224.650000000001,9631.11598242542,14790.238763773572,0.7589228395347521,235.41333333333333,20.952766666666665,0.910455369279558,54.57688165286048,11.224650000000002,0.9441441666666666,8531.826215808325
2017-10-15 07:28:38,237.4,25.5215,5016.29,6058.8041,3397.93198255598,0.8279340142388825,233.26,7.621,1265.76,1777.67446,1248.189932717089,0.7120313805937224,235.42,24.4698,4108.01,5760.680316,4038.5259121429267,0.7131119546054672,10390.060000000001,8684.647827415996,13541.656275723491,0.767266557978329,235.35999999999999,19.2041,0.892250169952411,60.31576590415588,10.390060000000002,0.9006129166666668,8532.726828724992
2017-10-15 07:33:38,237.23,26.901,5330.65,6381.72423,3508.6428608892497,0.8352993341424908,233.01,9.2024,1533.15,2144.251224,1499.0878523707336,0.7150048384442476,235.21,26.0633,4546.55,6130.348793000001,4112.184264030076,0.7416462184323872,11410.349999999999,9119.91497729006,14607.153600736166,0.7811480807201852,235.15,20.722233333333335,0.9100574101637315,55.59165920018273,11.41035,0.9083504166666666,8533.635179141658
2017-10-15 07:38:38,237.88,26.7003,5357.11,6351.467363999999,3412.112267182471,0.8434444661345505,233.64,7.6671,1362.39,1791.3412439999997,1163.0979925850902,0.7605418591032007,235.81,24.1093,4048.2,5685.214033,3991.7083261456028,0.7120576246561867,10767.7,8566.918585913165,13759.922141773348,0.7825407650607741,235.77666666666664,19.49223333333333,0.9062248172705765,60.66587204818329,10.767700000000001,0.9240854166666665,8534.559264558326
2017-10-15 07:43:38,237.67,28.0009,5465.24,6654.973903,3797.3450451612975,0.8212263608631614,233.44,8.7877,1566.74,2051.4006879999997,1324.224510846583,0.7637415787002994,235.77,26.2806,4337.61,6196.177062000001,4424.675092202247,0.7000461666277669,11369.59,9546.244648210126,14845.819736598598,0.7658445408690477,235.62666666666667,21.02306666666667,0.9280217292892715,58.199723478338086,11.36959,0.9223870833333333,8535.48165164166
2017-10-15 07:48:38,237.04,42.4506,7574.46,10062.490224,6624.293563580613,0.7527420977696148,232.89,23.5706,3995.23,5489.357034,3764.4624973328227,0.7278138359837646,235.19,36.4267,6061.44,8567.195572999999,6054.4021267529615,0.7075174073419043,17631.13,16443.1581876664,24108.799145986526,0.7313151473550318,235.03999999999996,34.1493,0.9147379169502968,30.977794566799314,17.631130000000002,1.2083633333333332,8536.690014974993
2017-10-15 07:53:38,236.31,97.1708,17592.94,22962.431748,14756.752147337784,0.7661618853383123,232.27,65.5001,11474.44,15213.708227000001,9989.701932624792,0.7542171723548724,234.7,75.6522,12296.99,17755.57134,12807.979955860697,0.6925707860662962,41364.369999999995,37554.43403582327,55869.01306849711,0.7403812547983624,234.42666666666665,79.44103333333334,0.9199749744056299,22.318147086874912,41.364369999999994,2.458145833333333,8539.148160808327
2017-10-15 07:58:38,236.41,101.1854,18453.09,23921.240414,15221.9976480187,0.7714102479903282,232.72,55.4559,10173.51,12905.697048,7940.825560019305,0.7882960495788635,234.95,75.4471,12292.31,17726.296145,12771.871040851527,0.6934505606501025,40918.909999999996,35934.69424888953,54457.86854394206,0.7513865506319353,234.6933333333333,77.36280000000001,0.8408135439154504,30.79335287761042,40.91891,3.42847,8542.576630808328
2017-10-15 08:03:38,235.91,98.5149,17810.72,23240.650059,14930.039124077897,0.7663606635263954,232.24,52.833,9798.97,12269.93592,7384.545647499666,0.798616232708084,234.4,74.577,12215.1,17480.8488,12504.8553273703,0.698770416685945,39824.79,34819.44009894786,52899.97454959991,0.7528319311885416,234.1833333333333,75.30829999999999,0.8298341755035086,30.815461243979765,39.82479,3.364320833333333,8545.940951641662
2017-10-15 08:08:38,235.81,94.664,16595.6,22322.71784,14929.494043813218,0.7434399394800574,231.95,60.2966,10613.63,13985.796369999998,9107.873425021076,0.7588863529263583,234.21,75.9283,12148.13,17783.167143,12987.069382234575,0.6831252218636362,39357.35999999999,37024.436851068866,54035.272834588206,0.7283642320171128,233.99,76.96296666666666,0.8718321295781958,22.999416602530495,39.35735999999999,3.2992562499999996,8549.240207891662
2017-10-15 08:13:38,236.09,99.0803,17769.68,23391.868027,15212.427895973242,0.7596520286233401,232.17,64.0495,11157.24,14870.372414999998,9830.76656945901,0.7502999715558907,234.68,75.0272,12080.05,17607.383296,12809.853181428734,0.6860786635311287,41006.97,37853.047646860985,55807.03185743198,0.7347993368426919,234.31333333333336,79.38566666666667,0.9147295644009616,24.808802596606437,41.00697,3.348513749999999,8552.588721641661
2017-10-15 08:18:38,236.22,98.1427,17746.54,23183.268594,14917.247089525155,0.7654891254028319,232.06,69.9275,11940.46,16227.375649999998,10988.773156026693,0.7358219996589529,234.7,76.652,12124.81,17990.2244,13290.491203347427,0.6739665793162647,41811.81,39196.51144889928,57311.37727571893,0.7295551422337634,234.32666666666668,81.57406666666667,0.9673105920509885,20.31115280918528,41.811809999999994,3.4507825,8556.039504141661
2017-10-15 08:23:38,235.75,94.9966,17062.81,22395.44845,14505.744592419493,0.7618874003838044,231.53,70.9636,11946.56,16430.202308,11279.68315371529,0.7271097321901582,234.2,74.7555,11778.86,17507.7381,12952.96686009007,0.6727802262475014,40788.23,38738.39460622485,56252.49259544408,0.7250919580282469,233.82666666666668,80.23856666666666,0.982209043736107,18.392693123049323,40.788230000000006,3.4416683333333333,8559.481172474994
2017-10-15 08:28:38,235.78,96.1363,17450.84,22667.016814000002,14465.885197268739,0.7698781071720785,231.62,70.2893,11846.42,16280.407666,11167.542565611808,0.7276488551782436,234.3,73.9249,11754.72,17320.604069999998,12721.237481915843,0.6786553143582135,41051.98,38354.665244796386,56181.36174890025,0.7307046095372296,233.9,80.11683333333333,0.974775545104746,19.99513210914894,41.05198,3.4100087500000003,8562.891181224993
2017-10-15 08:33:38,235.27,99.2441,17821.79,23349.159407000003,15085.32552547,0.763273302021189,231.22,74.6943,12628.12,17270.816046,11781.83653597227,0.7311825895409692,233.87,76.3548,11981.96,17857.097076,13240.413533575442,0.6709914802503816,42431.87,40107.57559501771,58387.337769476704,0.7267306854703387,233.45333333333335,83.43106666666667,0.9566508652692965,18.95341143906427,42.43187,3.47849375,8566.369674974994
