DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-15 08:38:38,237.04,111.3292,19491.91,26389.473567999998,17789.59695294052,0.7386244348442018,233.33,77.8918,13461.72,18174.493694,12210.418325137178,0.7406929858213412,235.92,77.8394,12693.95,18363.871248,13270.094220110912,0.691245861429272,45647.58,43270.10949818861,62896.77206217846,0.7257539378153419,235.42999999999998,89.02013333333333,0.8919848787325175,25.0606978795808,45.647580000000005,3.6699770833333334,8570.039652058327
2017-10-15 08:43:38,236.62,109.5674,19229,25925.838188,17389.498116689832,0.7416925100188394,232.9,81.8056,14534.07,19052.52424,12319.070141487446,0.7628422258865999,235.4,82.5466,13991.98,19431.46964,13483.564367400842,0.720068026722862,47755.05,43192.13262557812,64390.25641545489,0.7416502536016906,234.97333333333333,91.30653333333333,0.8823696305963755,19.999518106772943,47.755050000000004,3.89177625,8573.931428308328
2017-10-15 08:48:38,235.98,107.9222,18946.34,25467.480756,17018.4833831229,0.743942448863394,232.17,83.0074,14707.18,19271.828058,12454.00390014055,0.7631440025169199,234.76,82.3623,13980.72,19335.373548,13356.501732201368,0.723064385867328,47634.240000000005,42828.98901546482,64057.34243991399,0.7436187357394836,234.3033333333333,91.0973,0.9105006330824682,18.469153311898374,47.634240000000005,3.97455375,8577.905982058328
2017-10-15 08:53:38,235.69,99.4683,17454.07,23443.683627,15651.253701795516,0.7445105589079958,231.98,70.9821,12934.59,16466.427558,10190.172621440808,0.7855128232544829,234.51,71.2779,12592.46,16715.380329,10992.446983793925,0.7533457062985862,42981.119999999995,36833.87330703025,56604.86639196983,0.7593184604017977,234.05999999999997,80.5761,0.8886610270870651,23.446406564725773,42.98112,3.7756399999999997,8581.681622058328
2017-10-15 08:58:38,235.62,103.376,18413.05,24357.453120000002,15945.065449552032,0.7559513677101557,231.88,79.2047,14707.64,18365.985836,10999.76187735683,0.8008086323997315,234.58,72.415,13006.73,16987.1107,10926.431468743789,0.7656823005221246,46127.42,37871.25879565265,59682.25128648967,0.7728833783192409,234.02666666666667,84.99856666666666,0.9172743846855097,21.620874391215235,46.12742,3.712855833333333,8585.394477891661
2017-10-15 09:03:38,234.44,104.866,18605.53,24584.78504,16070.031390202937,0.7567904282965412,230.67,82.5471,15480.34,19041.139557,11087.112749203468,0.812994408956424,233.45,69.2719,12370.63,16171.525055,10415.648611948887,0.7649637222171066,46456.49999999999,37572.79275135529,59748.81712123091,0.777530037217964,232.85333333333332,85.56166666666667,0.9376431516262042,22.56189492958295,46.45649999999999,3.857663333333332,8589.252141224995
2017-10-15 09:08:38,234.7,102.4956,17850.4,24055.717319999996,16125.779225195532,0.7420439707760917,231,82.6918,15437.68,19101.805800000002,11249.756487965138,0.8081790884922513,233.62,71.1354,12626.71,16618.652148,10804.89675064621,0.7597914612780183,45914.79,38180.43246380688,59715.269101523925,0.7688953041798863,233.10666666666665,85.44093333333335,0.9037350569124242,19.96076821882405,45.91479,3.848803749999999,8593.100944974994
2017-10-15 09:13:38,234.55,104.872,18398.95,24597.727600000002,16325.64981804099,0.7479938919235775,230.9,83.3968,15581.92,19256.32112,11314.13594536313,0.8091846777428481,233.56,69.7855,12431.85,16299.10138,10540.863881723257,0.7627322335239073,46412.72,38180.64964512738,60099.10635876681,0.7722697193355132,233.00333333333333,86.0181,0.9027052545743227,21.91852644966582,46.41272,3.8469795833333333,8596.947924558328
2017-10-15 09:18:38,233.97,102.3403,17668.42,23944.559991,16160.720524351565,0.7378886898168519,230.35,82.7475,15493.38,19060.886625,11102.818340705386,0.8128362706737415,232.95,68.5553,12241.66,15969.957135,10255.793062369065,0.766543071876567,45403.45999999999,37519.331927426014,58899.698201705316,0.7708606561024014,232.42333333333332,84.5477,0.8920504252298208,21.044451830150308,45.40345999999999,3.825674166666666,8600.773598724994
2017-10-15 09:23:38,233.42,101.1405,17593.81,23608.215509999998,15741.845166641186,0.7452409942863997,229.8,81.6726,15316.46,18768.36348,10847.005152842776,0.8160786110265592,232.44,69.5052,12448.12,16155.788688,10298.243374328884,0.7705052498765389,45358.39000000001,36887.09369381284,58464.01649363673,0.7758343117759767,231.88666666666668,84.10610000000001,0.8998648765201419,20.253465563139876,45.35839000000001,3.7817437500000004,8604.555342474994
2017-10-15 09:28:38,233.74,100.1922,17459.04,23418.924828,15608.586174856286,0.7455098869067518,230.1,81.5617,15283.84,18767.34717,10891.168654176055,0.8143846789615284,232.74,73.8627,13592.45,17190.804798,10524.688717507983,0.7906814229884899,46335.33,37024.44354654032,59310.81036488923,0.7812290831121329,232.19333333333336,85.20553333333334,0.9015475609406078,17.588842039210284,46.33533,3.8205716666666665,8608.375914141661
2017-10-15 09:33:38,233.18,115.2581,20923.56,26875.883758,16867.65439235486,0.7785254687214442,229.73,83.4829,15655.47,19178.526617,11078.002630351622,0.8163020190572338,232.39,77.6855,14459.66,18053.333345,10809.30513724582,0.8009412845636458,51038.69,38754.9621599523,64085.060419222784,0.7964210327043801,231.76666666666665,92.14216666666665,0.8787573709190257,25.08724742381792,51.03869,4.057250833333333,8612.433164974995
2017-10-15 09:38:38,233.77,116.3482,21042.95,27198.718714000002,17232.65954462032,0.773674312428863,230.28,84.7322,15823.03,19512.131016000003,11417.310471588711,0.8109329517634476,232.94,75.4897,13920.06,17584.570718,10744.722282718294,0.7916064726988805,50786.04,39394.69229892732,64274.12885608613,0.7901474652999683,232.33,92.19003333333335,0.8823656006542467,26.20474881413427,50.78604,4.242697083333334,8616.675862058328
2017-10-15 09:43:38,235.67,107.8503,19186.12,25417.080201,16670.955740138786,0.7548514561182817,232.05,82.0119,15419.59,19030.861395,11153.919923847463,0.810241306473453,234.72,69.987,12738.73,16427.34864,10372.200409132569,0.7754586743828917,47344.44,38197.07607311882,60831.83886296079,0.778283886940446,234.14666666666668,86.6164,0.8954501452081305,24.514872472187722,47.344440000000006,4.08877,8620.764632058328
2017-10-15 09:48:38,235.69,111.9164,19965.14,26377.576316,17238.611228483696,0.7568981987131861,232.18,84.8333,15906.37,19696.595594,11616.50857257378,0.8075695073338166,234.79,72.6487,13071.74,17057.188273,10957.978150779856,0.7663478757921312,48943.25,39813.097951837335,63091.39790086359,0.7757515545448086,234.22,89.79946666666666,0.8709760054649441,24.62924798365544,48.94325,4.011987083333333,8624.776619141661
2017-10-15 09:53:38,236.82,113.6931,20390.74,26924.799941999998,17583.01948384074,0.7573218758885738,233.21,90.3957,16649.1,21081.181197,12931.49913392668,0.7897612493539632,235.78,86.2466,16277.39,20335.223348,12188.84257839703,0.8004529737117889,53317.229999999996,42703.36119616445,68310.35113599536,0.7805146528064777,235.26999999999998,96.77846666666666,0.8755897479491537,17.477682707654672,53.317229999999995,4.260853333333333,8629.037472474995
2017-10-15 09:58:38,236.09,112.5902,20346.89,26581.420318,17104.852336401014,0.765455335214793,232.42,89.3152,16500.33,20758.638784,12596.03882399895,0.7948657025005827,235.08,85.5509,16224.38,20111.305572,11884.195615436423,0.8067293265429978,53071.6,41585.08677583639,67423.3948174804,0.7871392436359567,234.53,95.81876666666666,0.899671683793124,17.503286586517675,53.0716,4.432867916666666,8633.470340391661
2017-10-15 10:03:38,234.38,107.3946,19291.16,25171.146348,16169.036901647349,0.7663997393401513,230.72,85.6569,15948.85,19762.759968,11670.512637852858,0.8070153169812563,233.41,79.7492,15422.62,18614.260772,10422.739391523617,0.8285378715226264,50662.630000000005,38262.288931023824,63487.832163006235,0.7979896032663822,232.83666666666667,90.93356666666666,0.9090778943751732,18.102262934076048,50.66263000000001,4.3222595833333335,8637.792599974995
2017-10-15 10:08:38,233.56,110.1297,19710.99,25721.892732,16525.514785821786,0.7663118031542844,229.93,87.8425,16273.02,20197.626025,11963.816996483913,0.8056897369947218,232.49,84.1423,16175.41,19562.243327000004,11001.703291611539,0.8268688682383649,52159.42,39491.03507391724,65422.83199270543,0.7972663122534303,231.99333333333334,94.03816666666667,0.8893933733727978,17.111704644745306,52.15942,4.2842520833333335,8642.076852058328
2017-10-15 10:13:38,233.02,113.3219,20174.54,26406.269138,17037.575695411928,0.7640056948055485,229.48,92.6693,17022.3,21265.750964,12746.50802270437,0.8004560962279874,231.94,91.5566,17541.91,21235.637804,11968.028513275445,0.8260599545870837,54738.75,41752.112231391744,68844.53229810798,0.7951067161437358,231.48000000000002,99.1826,0.8640055296354019,14.255827130968543,54.73875,4.454090416666666,8646.530942474994
2017-10-15 10:18:38,232.68,114.6109,20605.42,26667.664212,16928.70287847198,0.7726743458367046,229.19,91.9022,16840.17,21063.065218,12651.537090362635,0.799511838647719,231.72,90.5968,17309.02,20993.090496,11878.875166144544,0.8245103313062954,54754.61,41459.11513497916,68679.87728605489,0.7972438531295637,231.1966666666667,99.03663333333334,0.8679479231246221,15.725763429626538,54.75461,4.562223333333333,8651.093165808326
2017-10-15 10:23:38,232.69,121.2848,22609.17,28221.760112,16890.623899974045,0.8011254404499913,229.31,91.2959,16756.73,20935.062829000002,12549.456377121585,0.8004146028541158,231.84,88.8643,17096.85,20602.299312,11495.758218522853,0.8298515491444094,56462.74999999999,40935.83849561848,69740.84177081504,0.8096080942864153,231.28,100.48166666666667,0.8517813905223101,20.703411899351458,56.46274999999999,4.634056666666666,8655.727222474992
2017-10-15 10:28:38,232.36,120.3334,22507.74,27960.668824,16589.172407863072,0.8049785983903401,228.87,90.9737,16721.4,20821.150718999997,12406.252427841137,0.8030968233057918,231.57,78.1357,14679.23,18093.884049,10578.697773627748,0.8112813125278804,53908.369999999995,39574.12260933196,66874.68531780421,0.8061102604642514,230.9333333333333,96.48093333333333,0.8934757505773546,24.722466753361985,53.90837,4.598796666666666,8660.32601914166
2017-10-15 10:33:38,234.22,123.9553,23238.18,29032.810365999998,17403.765915333297,0.8004109732075395,230.75,92.7473,17013.05,21401.439475,12983.749123407624,0.7949488640646682,233.38,81.1541,15067.08,18939.743857999998,11475.931233684203,0.7955271260775676,55318.31,41863.44627242513,69373.36344059098,0.7973998557439519,232.78333333333333,99.28556666666667,0.8734875062647661,24.847250372410617,55.31831,4.551111666666666,8664.877130808327
2017-10-15 10:38:38,234.49,124.6886,23374.01,29238.229814,17565.014636378146,0.7994331445061676,231.04,93.1236,17059.55,21515.276543999997,13110.258523854382,0.792904054247791,233.69,82.5545,15360.09,19292.161105,11672.836642957647,0.7961829634534353,55793.649999999994,42348.10980319018,70044.94117511665,0.7965407503236022,233.07333333333335,100.12223333333333,0.8724006750379107,24.536375037579067,55.79364999999999,4.629664999999999,8669.506795808327
2017-10-15 10:43:38,233.76,119.4332,22599.53,27918.704832,16392.538646452544,0.8094763040045023,230.29,89.594,16443.84,20632.60226,12462.118683183733,0.7969833272984346,232.88,76.4156,14109.75,17795.664928,10844.383116025972,0.7928756838863313,53153.119999999995,39699.04044566225,66342.05286272596,0.8011979989522434,232.30999999999997,95.1476,0.8695277861478119,25.524133031206254,53.153119999999994,4.539448749999999,8674.046244558327
2017-10-15 10:48:38,234.06,120.0644,22767.41,28102.273464,16473.700729870583,0.8101625667106916,230.65,91.4792,16815.21,21099.677480000002,12745.395341687885,0.7969415653835861,233.21,78.6537,14529.22,18342.829377000002,11196.479613938227,0.7920926320242682,54111.84,40415.57568549669,67538.95162182864,0.8011945507088831,232.64000000000001,96.73243333333335,0.8553988995873492,24.120107251170143,54.111839999999994,4.4693733333333325,8678.51561789166
2017-10-15 10:53:38,234.49,126.5144,23729.26,29666.361656,17804.921616142747,0.7998709203088533,231.04,97.543,17733.33,22536.33472,13907.386157110092,0.7868772903990664,233.79,81.0908,14888.54,18958.218131999998,11736.499112124255,0.7853343545440752,56351.13,43448.8068853771,71156.50829010436,0.7919321978287216,233.10666666666665,101.71606666666666,0.8865755305153562,24.379957017606525,56.35113,4.602623749999999,8683.11824164166
2017-10-15 10:58:38,235.22,129.8436,24223.52,30541.811592000002,18601.702452486054,0.7931264956904197,231.83,97.8588,17692.37,22686.605604,14200.778767889606,0.7798597246685753,234.58,83.5021,15373.84,19587.922618,12138.029335240379,0.7848632190262209,57289.729999999996,44940.51055561604,72813.20383331814,0.7868041369412335,233.87666666666667,103.73483333333333,0.8751051123811635,25.168755593187132,57.28973,4.735035833333333,8687.853277474993
2017-10-15 11:03:38,235.56,128.1425,23865.98,30185.247300000003,18481.454304295363,0.7906504711657604,232.14,93.2042,16916.71,21636.422988,13489.244696852185,0.7818626031383447,234.83,80.6594,14850.92,18941.246902000003,11756.743144090744,0.7840518671678312,55633.61,43727.442145238296,70761.48499146455,0.7862131498047376,234.17666666666665,100.6687,0.8697137488790493,27.29130305646145,55.63361,4.705139166666666,8692.55841664166
2017-10-15 11:08:38,234.8,127.0274,23727.12,29826.03352,18072.522016635194,0.7955171103824333,231.35,93.7112,16985.86,21680.08612,13472.442029231992,0.7834775150791699,234.09,83.7022,15372.6,19593.847998,12149.15834980879,0.7845625831929045,56085.579999999994,43694.12239567598,71096.89596504698,0.788861162484127,233.41333333333333,101.48026666666668,0.8839826345253053,25.17448384053647,56.08557999999999,4.654966249999999,8697.21338289166
2017-10-15 11:13:38,234.95,128.4357,23928.1,30175.967715,18385.72973604046,0.7929522004394814,231.49,96.6693,17456.92,22377.976257000002,14001.063012230747,0.7800937761089697,234.2,85.67,15533.92,20063.914,12698.739088310935,0.7742218193319609,56918.939999999995,45085.53183658214,72611.78218244654,0.7838802228677402,233.54666666666665,103.59166666666668,0.8806234300068411,23.98265626256936,56.91893999999999,4.708521666666666,8701.921904558327
2017-10-15 11:18:38,234.9,122.1131,22640.6,28684.36719,17612.386344012233,0.7893010101994862,231.47,94.7594,17116.33,21933.958318,13716.040785403833,0.7803575511472348,234.17,80.7333,14804.45,18905.316861,11757.519543352282,0.7830839392351193,54561.380000000005,43085.94667276835,69522.24815260967,0.7848045978063201,233.51333333333332,99.20193333333333,0.8750392554315195,23.09548402618498,54.56138000000001,4.645013333333333,8706.56691789166
2017-10-15 11:23:38,235.56,115.96,21351.41,27315.5376,17036.897763058674,0.781658055304026,232,94.2768,17047.75,21872.2176,13702.850896045311,0.7794248535640026,234.63,85.3358,16008.9,20022.338754,12025.355294956165,0.7995519502836197,54408.060000000005,42765.10395406015,69203.259382526,0.7862066105767582,234.06333333333336,98.5242,0.8815277916233615,17.69697191146947,54.408060000000006,4.540393333333333,8711.107311224992
2017-10-15 11:28:38,235.01,125,23202.31,29376.25,18017.127260648405,0.7898322624569167,231.51,95.9797,17373.41,22220.260347,13852.963396340889,0.7818724771307919,234.21,83.9002,15515.88,19650.265842,12057.79480198896,0.7896015313358629,56091.6,43927.88545897826,71245.5381863111,0.7872998285635419,233.57666666666668,101.62663333333332,0.8847915745008881,22.9992531485349,56.0916,4.6041525,8715.711463724992
2017-10-15 11:33:38,235.42,126.1686,23840.18,29702.611812,17716.96830786695,0.8026290802604925,231.92,94.2239,17103.77,21852.406887999998,13601.056524616377,0.7826950178834691,234.72,82.5898,15266.55,19385.477855999998,11946.932778038316,0.787525080031744,56210.5,43264.95761052165,70932.90398179278,0.7924460559859249,234.01999999999998,100.9941,0.8973592000683678,24.926703639123467,56.2105,4.6792541666666665,8720.39071789166
2017-10-15 11:38:38,235.42,125.9753,23781.51,29657.105126,17719.584266413123,0.8018823785721101,231.93,95.0928,17246.57,22054.873104,13746.754193941295,0.7819845491140941,234.64,84.0821,15503.53,19729.023943999997,12201.432019317454,0.785823467192605,56531.61,43667.770479671875,71433.16532156056,0.7913916420407756,233.99666666666667,101.71673333333335,0.8832034644368137,23.849140521618516,56.53161,4.6975879166666665,8725.088305808327
2017-10-15 11:43:38,235,128.7372,24218.62,30253.242000000002,18130.55699106247,0.8005297415728204,231.59,96.1118,17353.37,22258.531762000002,13939.25341770724,0.7796277933132073,234.28,82.9251,15304.77,19427.692428,11966.588834085864,0.7877811560338545,56876.759999999995,44036.39924285557,71931.7057101649,0.7907050088478933,233.62333333333333,102.59136666666666,0.8703468546235386,25.485412840131783,56.87676,4.725348749999999,8729.813654558327
2017-10-15 11:48:38,234.67,122.3724,23048.56,28717.131107999998,17130.017542327885,0.8026066362032644,231.19,90.0127,16274.67,20810.036113,12968.913578841677,0.7820587101159925,233.97,78.8155,14637.53,18440.462535,11215.764530509658,0.7937723889635614,53960.76,41314.69565167922,67960.78057650958,0.7939985318333933,233.27666666666667,97.06686666666667,0.8945029507166055,26.070207272924574,53.96076,4.618229999999999,8734.431884558328
2017-10-15 11:53:38,234.61,119.1842,22096.42,27961.805162000004,17135.074295177426,0.7902358188958757,231.16,88.2352,16035.07,20396.448832000002,12605.22332414203,0.7861696970917098,233.95,77.1693,14465.11,18053.757735,10802.720076072148,0.8012243330349531,52596.6,40543.0176953916,66408.8745229795,0.7920116155830945,233.24,94.86290000000001,0.8917852855427939,25.63836863515662,52.596599999999995,4.43989,8738.871774558327
2017-10-15 11:58:38,234.58,122.5514,22695.54,28748.107412,17645.570092243815,0.7894620565709468,231.2,91.0788,16552.48,21057.41856,13016.538797262212,0.7860640634955399,233.9,81.6498,15079.38,19097.88822,11719.284674382428,0.7895836349177249,54327.4,42381.39356388846,68903.1850582918,0.7884599232102153,233.22666666666666,98.42666666666666,0.8689686713926386,24.5103630452452,54.327400000000004,4.455166666666667,8743.326941224994
2017-10-15 12:03:38,234.53,120.9782,22818.79,28373.017246,16862.115246246936,0.804242629613774,231.11,89.3596,16261.48,20651.897156000003,12730.48013044288,0.7874085309046557,233.79,80.9244,14879.31,18919.315476,11685.316940687278,0.7864613293686588,53959.58,41277.91231737709,67937.48831872923,0.7942533840351623,233.14333333333332,97.0874,0.872138741546675,24.607518586345908,53.95958,4.5119575,8747.838898724995
2017-10-15 12:08:38,235.16,121.6257,22960.3,28601.499612,17054.92315917126,0.8027656001074438,231.7,90.2643,16372.1,20914.23831,13013.827479933474,0.7828207634112972,234.5,78.2795,14473.97,18356.54275,11290.1219732861,0.7884910681233807,53806.37,41358.872612390835,67865.17366326321,0.7928421470926919,233.78666666666666,96.72316666666666,0.8925516140070748,25.74619317330044,53.80637,4.490247916666667,8752.329146641661
2017-10-15 12:13:38,234.82,120.6334,22713.87,28327.134987999998,16926.508389253635,0.8018414149409073,231.31,91.8515,16598.03,21246.170465,13262.924245691005,0.7812245518477252,234.1,82.669,15114.9,19352.812899999997,12085.990448962231,0.7810182467066584,54426.799999999996,42275.42308390688,68916.52889665386,0.7897495836103058,233.41,98.38463333333333,0.8997043828456339,22.61406676313612,54.42679999999999,4.509715416666666,8756.838862058328
2017-10-15 12:18:38,234.7,116.38,21882.33,27314.386,16347.455958897574,0.8011283870704619,231.14,88.3177,16248.15,20413.753178,12357.950493095732,0.7959413371133883,233.92,78.5798,14639,18381.386816000002,11116.431994098588,0.7964034567434022,52769.48,39821.83844609189,66108.97697512072,0.7982195824911816,233.25333333333333,94.42583333333334,0.9060249228306894,23.250169886418774,52.76948,4.466511666666666,8761.305373724996
2017-10-15 12:23:38,234.42,119.4648,22711.1,28004.938415999997,16385.435986691125,0.8109676822936528,230.94,85.5063,15827.54,19746.824922,11807.881776530467,0.801523286022883,233.77,75.5219,14242.89,17654.754563000002,10432.183047074539,0.8067452849131969,52781.53,38625.50081029613,65405.0397292677,0.8069948465512684,233.04333333333332,93.49766666666666,0.9025503125312851,27.773028203912403,52.78153,4.39795875,8765.703332474995
2017-10-15 12:28:38,233.92,119.8625,22892.14,28038.235999999997,16189.274357181544,0.8164614920853082,230.48,87.0865,16247.99,20071.696519999998,11784.558631992972,0.8094975919853138,233.3,77.5937,14756.41,18102.61021,10485.840945155338,0.8151537169953791,53896.53999999999,38459.673934329854,66211.65715420942,0.8140037920282367,232.5666666666667,94.84756666666668,0.8972337680951847,26.373827197113105,53.896539999999995,4.444919583333332,8770.148252058329
2017-10-15 12:33:38,234.03,117.77,22261.64,27561.7131,16250.151184438611,0.8077016083590246,230.39,91.2606,17070.85,21025.529634,12274.321841458785,0.8119105819049162,233.32,76.1772,14413.07,17773.664303999998,10400.31518591546,0.8109228211740395,53745.56,38924.788211812855,66360.56326650704,0.8099021068304586,232.58,95.06926666666668,0.9416114885200904,23.878098705575354,53.74556,4.485087499999999,8774.633339558328
2017-10-15 12:38:38,234.1,119.5861,22627.18,27995.10601,16484.437684032113,0.8082548425398872,230.46,91.352,17107.14,21052.981920000002,12270.851997487665,0.8125756277664631,233.33,78.2906,14847.96,18267.545698,10641.490011596987,0.8128054116008374,54582.28,39396.77969311677,67315.16575175595,0.8108466998549461,232.63,96.40956666666666,0.9328117611657943,24.0396613475772,54.58228,4.51366,8779.146999558328
2017-10-15 12:43:38,234.39,120.2479,22971.07,28184.905281,16331.528671684158,0.8150132055077457,230.83,91.0153,17090.62,21009.061699,12218.485237049186,0.8134880198297235,233.63,76.4135,14430.67,17852.486005,10510.329200830049,0.8083283188659752,54492.36,39060.34310956339,67045.71352596986,0.812764263876357,232.95000000000002,95.89223333333332,0.910066537883668,25.398998250466597,54.49236,4.5447766666666665,8783.691776224996
2017-10-15 12:48:38,234.67,121.3067,23087.14,28467.043289,16654.024145479074,0.8110129234573912,231.06,89.5554,16659.15,20692.670724000003,12274.33676291256,0.8050749089955895,233.93,77.2122,14526.72,18062.249946,10734.024368957666,0.804258608059902,54273.01,39662.3852773493,67221.01174743648,0.8073816294809002,233.22000000000003,96.02476666666666,0.9261641368664886,26.32855482075285,54.27301,4.531890416666666,8788.223666641663
2017-10-15 12:53:38,235.07,120.5689,22996.36,28342.131322999998,16566.34644937071,0.8113842864505453,231.49,86.4477,16056.95,20011.778073,11943.43411002479,0.8023749784465242,234.31,76.2422,14382.39,17864.309881999998,10596.245818591735,0.805090714111024,53435.7,39106.02637798723,66216.73001263225,0.8069818607745505,233.62333333333333,94.41959999999999,0.9131507982935463,27.694779473753346,53.4357,4.487862916666666,8792.71152955833
2017-10-15 12:58:38,234.75,121.1178,22961.65,28432.40355,16767.95160141967,0.8075873697987099,231.19,89.2639,16442.97,20636.921041,12470.414894123152,0.7967743815723407,234.05,77.0722,14511.41,18038.74841,10715.19593900072,0.8044576968519291,53916.03,39953.56243454354,67106.07604510838,0.8034448320858145,233.33,95.81796666666668,0.9171559593708545,26.40405992056464,53.91603,4.472988749999999,8797.18451830833
2017-10-15 13:03:38,234.64,118.3317,22583.57,27765.350088,16152.307313950585,0.8133724202440534,231.05,87.6025,16205.37,20240.557625,12127.083579082222,0.8006385150171969,233.87,75.8903,14362.01,17748.464461,10427.878954191981,0.809197326988974,53150.950000000004,38707.26984722479,65751.6252645391,0.8083594859618649,233.18666666666664,93.9415,0.9162902395791475,25.963179212595062,53.15095,4.461124166666667,8801.645642474996
2017-10-15 13:08:38,235.1,120.03,22915.41,28219.053,16468.11879811137,0.8120545363446463,231.48,90.189,16642.43,20876.949719999997,12604.624282639605,0.7971677004163423,234.31,78.6339,14766.52,18424.709109,11019.064971260836,0.8014520019090523,54324.36,40091.80805201181,67516.58434998737,0.8046076460029062,233.63,96.28429999999999,0.9202585284424114,24.66206847845393,54.32436,4.478137916666666,8806.123780391663
2017-10-15 13:13:38,235.07,118.3885,22158.26,27829.584694999998,16837.378004564078,0.7962123848718828,231.42,90.9638,16690.93,21050.842596,12827.736734773907,0.7928865518747239,234.28,80.1347,14925.98,18773.957516,11387.563473024984,0.7950364214513332,53775.17,41052.67821236297,67654.20383787485,0.7948533416913117,233.59,96.49566666666668,0.928978124063537,22.687892720571195,53.775169999999996,4.504147083333333,8810.627927474996
2017-10-15 13:18:38,234.49,124.4865,23481.79,29190.839385000003,17341.010420294642,0.8044232538262105,230.99,90.9272,16659.98,21003.273928000002,12789.940660308188,0.7932087186555308,233.8,81.9128,15205.14,19151.21264,11643.567458596865,0.793951813173539,55346.91,41774.51853919969,69342.56157462053,0.7981665047150067,233.09333333333333,99.10883333333334,0.9023567097586052,25.60585753372135,55.34691,4.546753333333333,8815.17468080833
2017-10-15 13:23:38,234.29,122.2713,23007.62,28646.942876999998,17067.418027742246,0.8031439898765712,230.72,91.4127,17002.17,21090.738144,12479.801711160182,0.806143904680589,233.64,79.2184,14831.23,18508.586976,11072.59719014725,0.8013161685023059,54841.01999999999,40619.81692904968,68245.93029617159,0.8035793454936084,232.88333333333333,97.63413333333334,0.9289343734344779,25.234173567714013,54.841019999999986,4.59116375,8819.76584455833
2017-10-15 13:28:38,234.59,124.4815,23488.53,29202.115085,17350.86406714907,0.8043434501792355,231.01,93.3693,17368.95,21569.241993,12788.736296057348,0.8052647378909678,233.9,80.2769,15019.99,18776.76691,11267.957933555259,0.7999241867352979,55877.469999999994,41407.55829676168,69547.66378319703,0.8034413661138707,233.16666666666666,99.3759,0.9249463902787703,25.2632680559371,55.877469999999995,4.613270416666666,8824.379114974996
2017-10-15 13:33:38,234.4,133.1227,24777.95,31203.960880000002,18966.822833518283,0.7940642566271542,230.89,99.1243,18374.8,22886.809627,13644.514643714518,0.8028554568970112,233.72,86.3342,15825.14,20178.029223999998,12518.698308729945,0.7842757994015284,58977.89,45130.03578596275,74263.79763312929,0.7941674393135235,233.00333333333333,106.19373333333334,0.9069970386689793,25.35833878458616,58.97789,4.785639999999999,8829.164754974996
2017-10-15 13:38:38,233.98,135.7029,25210.52,31751.764541999997,19302.95917366579,0.7939879992071781,230.51,98.0259,17997.38,22595.950209,13662.769813738612,0.7964869737069795,233.4,85.4621,15629.61,19946.854140000003,12393.235305211276,0.7835626555596801,58837.51,45358.964292615674,74291.91224284703,0.7919773259795853,232.63,106.39696666666667,0.9113184026135944,27.54395567041541,58.83751,4.908975,8834.073729974996
2017-10-15 13:43:38,233.47,134.0019,24791.86,31285.423593,19082.48954234853,0.7924412442843539,230.07,96.1727,17751.02,22126.453089000002,13209.133781566363,0.8022532996409074,232.96,85.4282,15718.78,19901.353472000003,12205.893057416428,0.7898347226541839,58261.66,44497.51638133132,73310.64036047188,0.794723108590031,232.16666666666666,105.20093333333334,0.9030868628858567,27.377101850807406,58.261660000000006,4.879132083333333,8838.95286205833
2017-10-15 13:48:38,232.72,134.0668,24835.36,31200.025696,18885.086632087772,0.7960044726240088,229.31,96.982,18064.16,22238.94242,12971.379396751738,0.8122760362810454,232.21,84.8446,15627.29,19701.764566,11997.805393904053,0.7931924040432673,58526.810000000005,43854.271422743564,73134.01815021354,0.8002679393300793,231.41333333333333,105.2978,0.9089075823922526,27.32155847510585,58.526810000000005,4.86618625,8843.819048308329
2017-10-15 13:53:38,233.88,136.6053,25231.79,31949.247563999998,19598.754891616452,0.7897459853931227,230.88,99.7961,18259.72,23040.923568,14052.287514423326,0.7924908021204371,233.49,87.0371,16000.37,20322.292479,12529.314884107587,0.7873309576925905,59491.880000000005,46180.35729014737,75312.07861545231,0.7899380961687285,232.75,107.81283333333333,0.803437164339422,26.70597346945401,59.49188,4.917445416666666,8848.736493724995
2017-10-15 13:58:38,235.75,133.3684,24755.71,31441.600300000002,19383.73162785897,0.7873552797501849,233.22,101.6953,18835.4,23717.377866,14413.248061371407,0.7941603033192575,235.42,87.5279,16092.44,20605.818218,12869.853118029776,0.780965833520875,59683.55,46666.83280726016,75762.25593831849,0.7877741925820043,234.79666666666665,107.53053333333334,0.6715030025979871,24.028399995536155,59.683550000000004,4.965642916666667,8853.702136641661
2017-10-15 14:03:38,235.24,131.3605,24553.51,30901.244020000002,18761.98360151415,0.7945799846798529,232.52,99.4497,18403.7,23124.044244000004,14000.90170340717,0.7958685689150249,234.66,84.4616,15561.76,19819.759056,12274.138452058212,0.7851639344368829,58518.97,45037.023756979535,73843.09960143628,0.7924771619264718,234.14,105.0906,0.6918937387887487,24.997383210296647,58.51897,4.925105,8858.627241641661
2017-10-15 14:08:38,232.77,132.441,24736.54,30828.29157,18398.02027266339,0.8023973674905787,229.6,99.5791,18414.32,22863.36136,13551.609189153185,0.8054073812705552,232.38,84.313,15570.49,19592.65494,11892.517343178712,0.7947105712667647,58721.35,43842.14680499529,73282.54077400196,0.8013006833522924,231.58333333333334,105.44436666666667,0.8564231738035329,25.602726998850265,58.72135,4.885013333333333,8863.512254974994
2017-10-15 14:13:38,233.01,133.0427,24861.57,31000.279527,18518.090287263298,0.8019788975885386,229.86,102.1806,19282.2,23487.232716000002,13410.69960201707,0.8209651700204152,232.62,83.566,15381.14,19439.12292,11886.969008089043,0.7912466042475129,59524.91,43815.75889736941,73912.35105353169,0.8053445621948698,231.83,106.26310000000001,0.849760600439977,25.20122224930384,59.524910000000006,4.9269275,8868.439182474995
2017-10-15 14:18:38,232.9,129.1531,24080.25,30079.756989999998,18025.90748103833,0.8005466935123667,229.7,97.7438,18251.02,22451.750859999996,13075.985073374417,0.8128996314722158,232.53,77.9301,14476.32,18121.086153,10899.9964505521,0.7988660214831218,56807.590000000004,42001.88900496485,70648.85676069703,0.8040836413308089,231.71,101.609,0.8674636398947043,27.10793335236052,56.807590000000005,4.8471874999999995,8873.286369974994
2017-10-15 14:23:38,232.73,126.5727,23328.9,29457.264471,17985.907119309795,0.7919574481522806,229.5,96.1458,18106.01,22065.4611,12611.779233538513,0.8205588778745257,232.34,77.1828,14398.69,17932.651752,10689.140524027584,0.8029314458969592,55833.600000000006,41286.82687687589,69440.57144437337,0.804048682760719,231.52333333333334,99.9671,0.8739219949033246,26.61435612316452,55.833600000000004,4.693382916666667,8877.97975289166
2017-10-15 14:28:38,232.77,133.3951,25134.65,31050.377427000003,18231.16309335889,0.8094796934140983,229.61,95.3088,17718.98,21883.853568000002,12842.927810482564,0.8096828076893116,232.44,78.7704,14682.59,18309.391776,10938.710074728027,0.8019157697660924,57536.22,42012.80097856948,71242.4877299585,0.8076110455054363,231.60666666666665,102.49143333333335,0.8620937796839361,30.152438756670065,57.53622,4.7237425,8882.70349539166
2017-10-15 14:33:38,233.14,130.6389,24257.2,30457.153146,18418.100497035455,0.7964368791699019,230,94.0545,17454.5,21632.535,12779.162737684537,0.8068633657590292,232.77,77.5793,14440.27,18058.133661,10843.191119114392,0.7996546194132194,56151.97,42040.454353834386,70145.87327247222,0.8005028290386409,231.97,100.75756666666666,0.8492477475535625,29.656664329924613,56.15197,4.737007916666666,8887.440503308328
2017-10-15 14:38:38,233.25,128.325,23937.11,29931.806249999998,17970.191713931123,0.7997215336779083,230.08,93.1262,17571.39,21426.476096000002,12261.326655805216,0.82007838905812,232.8,76.7255,14307.69,17861.6964,10692.530343640507,0.8010263795548557,55816.19,40924.04871337685,69211.45013081969,0.806458900868271,232.04333333333338,99.39223333333332,0.846106330714105,29.10968563271376,55.81619,4.66534,8892.105843308327
2017-10-15 14:43:38,232.81,131.0935,24333.17,30519.877735000002,18421.720188691634,0.7972892359295028,229.69,96.7685,18162.09,22226.756765000002,12812.774996946342,0.8171273115562885,232.34,80.476,14791.8,18697.79384,11437.226378940915,0.791098678623574,57287.06,42671.7215645789,71433.06702591278,0.8019683654240797,231.61333333333334,102.77933333333334,0.8304070001727072,27.54850196861885,57.28706,4.712635416666666,8896.818478724994
2017-10-15 14:48:38,233.06,131.8592,24585.56,30731.105151999996,18437.76188558906,0.800021993299514,229.86,97.4735,18300.08,22405.258710000002,12926.820562521585,0.8167761076479889,232.6,80.3413,14815.17,18687.38638,11389.870393753808,0.7927898368846162,57700.81,42754.452841864455,71814.52995364735,0.803469855435146,231.84,103.22466666666666,0.8540372670807409,27.740010462615516,57.70081,4.79116125,8901.609639974993
2017-10-15 14:53:38,233.35,128.6125,23978.46,30011.726875,18048.191212639493,0.7989696860787522,229.99,98.8812,18554.64,22741.687188000004,13149.512182101795,0.815886695064148,232.78,82.122,15133.54,19116.35916,11679.518594638903,0.7916538852056179,57666.64,42877.22198938019,71860.26394619065,0.8024829973235429,232.04,103.20523333333334,0.8834683675228336,24.618196041092236,57.66664,4.806977083333333,8906.416617058327
2017-10-15 14:58:38,233.38,127.8604,23929.4,29840.060152,17827.31066411808,0.801921975964789,230.03,96.4254,18181.78,22180.734762,12704.639727823662,0.8197104467048132,232.88,79.8899,14786.12,18604.759911999998,11291.932816341148,0.7947493044757332,56897.3,41823.88320828289,70615.43707936734,0.8057345865614481,232.09666666666666,101.3919,0.8904335837079361,26.105142521246755,56.8973,4.7734974999999995,8911.190114558327
2017-10-15 15:03:38,233.38,125.3226,23633.1,29247.788387999997,17231.068161295967,0.8080303264809029,230.1,94.0512,17924.77,21641.181119999997,12126.142862251967,0.8282713360517359,232.93,75.2866,14075.55,17536.507738000004,10459.82771571473,0.8026427045961707,55633.42,39817.038739262665,68413.98975984623,0.8131877733675541,232.13666666666668,98.22013333333332,0.877356729512797,27.593595881903376,55.63342,4.6887799999999995,8915.878894558327
2017-10-15 15:08:38,233.03,126.3444,23798.74,29442.035531999998,17333.592549726967,0.808325225140551,229.76,94.0474,17910.69,21608.330624,12088.305757218262,0.8288789315407321,232.55,76.1115,14263.52,17699.729325000004,10480.096153560095,0.8058609110961643,55972.95,39901.994460505324,68739.65590275163,0.8142745154148991,231.77999999999997,98.83443333333332,0.8715160928466572,27.83439509779487,55.97295,4.650265416666667,8920.529159974994
2017-10-15 15:13:38,233.09,125.2952,23579.18,29205.058168,17232.460448927875,0.8073663084100864,229.87,93.4826,17729.99,21488.845262000003,12141.578369144594,0.8250787691860294,232.6,75.4378,14086.97,17546.83228,10461.768458609184,0.8028212599978188,55396.14,39835.807276681655,68232.13222730566,0.8118776035820723,231.85333333333335,98.07186666666666,0.8554258439243264,27.758555290745967,55.39614,4.64037875,8925.169538724995
2017-10-15 15:18:38,233.33,127.7459,24469.68,29806.950847000004,17020.254977322587,0.820938717469077,230.13,89.3942,16716.21,20572.287246,11991.135299371545,0.8125596245138098,232.92,75.3294,14054.67,17545.723848,10503.269802369927,0.8010310729700708,55240.56,39514.66007906406,67918.53819302634,0.8133355262005908,232.12666666666667,97.48983333333335,0.860162554926909,31.03509938643173,55.240559999999995,4.609862499999999,8929.779401224994
2017-10-15 15:23:38,233.91,104.7295,20287.97,24497.277345,13730.071762265126,0.8281724419526509,230.4,79.1331,14499.72,18232.26624,11053.219086213925,0.7952779873403164,233.28,66.3047,12362.88,15467.560415999998,9295.4087230315,0.7992779512412024,47150.57,34078.69957151055,58176.748068366396,0.8104710484090829,232.53,83.3891,0.9160108373113127,25.59135426572538,47.15057,4.266297083333333,8934.045698308328
2017-10-15 15:28:38,233.96,90.9035,17702.17,21267.78286,11787.780328425273,0.8323467526694505,230.55,61.4466,11792.74,14166.51363,7849.929408687429,0.8324376983640399,233.23,54.7107,10210.74,12760.176561,7652.639709295988,0.800203661069075,39705.649999999994,27290.34944640869,48179.89014962154,0.8241125057922509,232.58,69.02026666666667,0.8728179551122199,31.705518379142728,39.70564999999999,3.619009166666667,8937.664707474994
2017-10-15 15:33:38,234.92,89.9717,17497.79,21136.151764,11855.979778438399,0.8278607286404419,231.56,60.8132,11941.29,14081.904592,7463.620440114214,0.8479882761586033,234.11,55.1912,10269.61,12920.811832000001,7841.077020782999,0.7948115128931784,39708.69,27160.67723933561,48109.06826800394,0.8253888805077773,233.53,68.6587,0.8435747013231699,31.041950983633544,39.708690000000004,3.308930833333333,8940.973638308327
2017-10-15 15:38:38,234.02,90.0322,17436.68,21069.335444,11827.048940010129,0.827585665734204,230.71,56.9664,10919.55,13142.718144,7313.991250345247,0.8308441130942965,233.26,53.443,9899.78,12466.114179999999,7576.170450854245,0.7941351937785638,38256.01,26717.210641209622,46661.88643386447,0.8198556235873915,232.66333333333333,66.81386666666667,0.8395535752661152,34.750770299179415,38.25601,3.2485291666666667,8944.222167474994
2017-10-15 15:43:38,233.78,88.9081,16931.04,20784.935618,12056.261160194108,0.8145822681951211,230.4,60.4612,11820.88,13930.260479999999,7370.139284046796,0.8485756613791618,233.07,51.7797,9606.15,12068.294678999999,7305.17752259859,0.7959823865351606,38358.07,26731.577966839497,46753.81048344743,0.8204266048770542,232.41666666666666,67.04966666666667,0.8676945141627759,32.60036092647739,38.35807,3.1922533333333334,8947.414420808327
2017-10-15 15:48:38,234.5,84.1704,15842.47,19737.9588,11772.984408789363,0.8026397339526313,231.01,62.2846,12273.62,14388.365445999998,7508.882227285677,0.8530239272878698,233.62,54.609,10045,12757.75458,7865.003300921812,0.7873642604590689,38161.09,27146.869936996853,46831.84106315193,0.814853508503764,233.04333333333332,67.02133333333333,0.8725129804185194,25.587474634942115,38.161089999999994,3.188298333333333,8950.60271914166
2017-10-15 15:53:38,234.39,88.1509,16770.39,20661.689451,12068.944867612274,0.8116659598321634,230.97,61.0562,11943.51,14102.150513999999,7498.21432071733,0.8469282743892859,233.6,54.7395,10011.51,12787.1472,7954.923069041449,0.7829353837422002,38725.41,27522.082257371054,47509.18218039118,0.8151142205092183,232.98666666666668,67.98219999999999,0.8655717065354297,29.667618876705966,38.725410000000004,3.2036041666666666,8953.806323308327
2017-10-15 15:58:38,234.47,96.1613,18483.68,22546.940011,12911.935467513482,0.8197866314001966,231.1,60.5912,11542.32,14002.62632,7927.6978294557075,0.8242967952029159,233.8,55.2712,10247.77,12922.406560000001,7872.21705296742,0.7930233391449649,40273.770000000004,28711.850349936612,49460.55903980519,0.8142603072397183,233.12333333333333,70.67456666666666,0.8679239887327196,36.06210060479088,40.273770000000006,3.2916325000000004,8957.097955808327
2017-10-15 16:03:38,234.31,96.9073,18500.32,22706.349463000002,13164.971167210375,0.8147641711472059,230.86,63.4431,12162.61,14646.474066,8160.27699002372,0.8304121486982327,233.61,57.9468,10540.35,13536.951948000002,8494.120903304887,0.778635400383265,41203.28,29819.369060538982,50861.62653638821,0.8101054332291499,232.92666666666665,72.76573333333333,0.8872606542831655,33.177109005520926,41.20328,3.3948770833333333,8960.492832891661
2017-10-15 16:08:38,234.43,95.2954,18117.58,22340.100622,13070.324814046697,0.8109891851676907,230.89,66.7086,12986.93,15402.348654,8280.820806808682,0.8431785496965287,233.78,56.1034,10278,13115.852852,8147.90230889623,0.783631847351256,41382.51,29499.04792975161,50820.33021008308,0.8142904587382915,233.03333333333333,72.70246666666667,0.9197539693892198,31.0758827990247,41.38251,3.441074583333333,8963.933907474995
2017-10-15 16:13:38,234.33,92.2597,17474.47,21619.215501,12729.233170060896,0.8082841858527067,230.85,62.6661,11791.13,14466.469185,8381.407041998056,0.815066195435303,233.61,53.8155,9804.71,12571.838955000001,7868.849758786574,0.7798946546400457,39070.31,28979.489970845527,48644.62932808139,0.8031782858595169,232.92999999999998,69.58043333333332,0.8929721375520475,32.594316505646006,39.07031,3.3522008333333333,8967.286108308328
2017-10-15 16:18:38,235.48,58.6756,12066.39,13816.930288,6731.255079949931,0.8733046884140145,231.83,33.8351,5788.36,7843.991233,5293.683686600557,0.7379355519481111,234.64,27.331,4806.89,6412.945839999999,4244.959702361531,0.7495603611709281,22661.64,16269.898468912019,27897.303161386506,0.812323681213984,233.98333333333335,39.94723333333334,0.9202934681957415,46.88276284465257,22.66164,2.572164583333333,8969.85827289166
2017-10-15 16:23:38,235.31,49.8378,10480.41,11727.332718,5262.256066609955,0.8936738005150883,231.56,31.8932,5489.29,7385.189392,4940.517953778666,0.7432835786102207,234.32,23.1072,4004.68,5414.479104,3644.0529723444806,0.7396242414236123,19974.38,13846.826992733102,24304.53608179103,0.8218375340628211,233.73000000000002,34.94606666666667,0.9284216831386711,42.6134748593547,19.97438,1.7765008333333334,8971.634773724994
2017-10-15 16:28:38,235.33,44.1823,8894.95,10397.420659,5383.88529388396,0.8554958284101489,231.54,33.7138,6030.59,7806.093252,4956.51854741006,0.7725490594741361,234.21,25.7327,4384.72,6026.855667000001,4134.878444700645,0.7275302815045828,19310.260000000002,14475.282285994665,24133.378100192083,0.8001474107699124,233.69333333333336,34.54293333333333,0.9214354995150472,27.90546643404151,19.310260000000003,1.6368599999999998,8973.271633724995
2017-10-15 16:33:38,235.76,33.9403,6667.68,8001.765128,4423.8318889032,0.833276145118065,231.96,27.8983,4906.64,6471.289668,4219.297794368578,0.7582167159450357,234.5,23.0132,4180.32,5396.5954,3412.9410497254657,0.7746217179816741,15754.64,12056.070732997243,19838.284276837872,0.7941533541987943,234.07333333333335,28.283933333333334,0.9028509583891132,19.998515058018807,15.75464,1.4610375,8974.732671224994
2017-10-15 16:38:38,235.73,33.3556,6836.91,7862.915588,3883.5683585992642,0.8695133406282728,231.86,24.6645,4939.22,5718.71097,2882.318675996521,0.8636946378145074,234.42,18.9378,3543.36,4439.399076,2674.4838878538135,0.7981620798985813,15319.490000000002,9440.3709224496,17994.64856599128,0.8513358815438522,234.00333333333333,25.65263333333333,0.915941368356569,30.02797633511312,15.319490000000002,1.2947554166666666,8976.02742664166
2017-10-15 16:43:38,236.22,31.422,6583.76,7422.5048400000005,3427.489221313967,0.8869997584265636,232.38,22.1015,4243.51,5135.94657,2893.1937456372953,0.8262371779307666,234.92,18.7163,3562.35,4396.833196,2577.169887870719,0.8102081296240287,14389.62,8897.852854821982,16918.420410028346,0.8505297569902326,234.50666666666666,24.079933333333333,0.9068683193086189,30.49039449167911,14.38962,1.2378795833333331,8977.265306224994
2017-10-15 16:48:38,236.06,29.2707,5989.68,6909.641442,3444.8335742969984,0.8668582950762035,232.29,22.7737,4621.75,5290.1027730000005,2573.832606523256,0.8736597753050873,234.84,17.8803,3471.32,4199.009652,2362.545135058621,0.8266996953309219,14082.75,8381.211315878874,16388.061224071505,0.8593298381943214,234.39666666666668,23.308233333333334,0.8987613589499353,25.580946360871053,14.08275,1.18634875,8978.451654974993
2017-10-15 16:53:38,235.96,34.1792,7028.75,8064.924032000001,3954.7026537315223,0.8715209184998308,232.26,21.8209,4244.55,5068.122234,2769.414789493469,0.8374995321788049,234.82,17.9969,3503.23,4226.032058,2363.6257153669053,0.8289643693942844,14776.529999999999,9087.743158591897,17347.41809484725,0.8517999577348696,234.34666666666666,24.665666666666667,0.8904187528447911,38.569942024676685,14.77653,1.20247,8979.654124974993
2017-10-15 16:58:38,235.87,33.2549,6725.79,7843.8332629999995,4036.0214486106515,0.8574621329249946,232.19,24.6657,4962.08,5727.128883,2859.679582766719,0.8664166812674817,234.75,19.7043,3796.44,4625.584425,2642.5507751418095,0.8207481803772287,15484.31,9538.25180651918,18186.31638624673,0.8514264060483352,234.26999999999998,25.874966666666666,0.887864429931269,28.52151822417807,15.484309999999999,1.2608683333333333,8980.914993308326
2017-10-15 17:03:38,236,34.2978,6879.47,8094.2808,4265.005766508252,0.8499173885838011,232.36,24.0576,4776.12,5590.0239360000005,2904.6592486301965,0.8544006348955997,234.88,18.4463,3697.92,4332.6669440000005,2257.7401358948073,0.8534974065156299,15353.51,9427.405151033257,18016.832052328966,0.85217589615125,234.41333333333333,25.60056666666667,0.8759456231158551,33.972815705902335,15.35351,1.2849091666666665,8982.199902474993
2017-10-15 17:08:38,236.52,27.0479,5184.62,6397.369308,3747.805960630887,0.8104299987053365,232.79,22.3656,4452.24,5206.488024,2699.088091644181,0.8551330531207997,235.32,14.6967,3007.44,3458.427444,1707.6372658771452,0.8695975407023748,12644.300000000001,8154.531318152213,15045.75367034584,0.8403899383864737,234.87666666666667,21.370066666666663,0.8884095198898742,31.227636163980133,12.644300000000001,1.1665754166666666,8983.366477891659
2017-10-15 17:13:38,236.64,30.9191,5955.93,7316.695823999999,4249.815950842933,0.8140190795500263,232.91,23.3251,4755.06,5432.649041,2627.3713097082823,0.8752746522209957,235.47,17.7705,3461.62,4184.419634999999,2350.8625347675115,0.8272640657370399,14172.61,9228.049795318726,16912.119241448778,0.8380150232896479,235.00666666666666,24.004900000000003,0.8921732716802349,28.803285995775845,14.17261,1.1173712500000001,8984.48384914166
2017-10-15 17:18:38,236.95,30.557,5944.92,7240.48115,4133.097322481691,0.8210669811632616,233.32,19.974,3981.9,4660.33368,2421.400916606405,0.854423797396413,235.79,16.2341,3196.16,3827.838439,2106.397011364657,0.8349777690290862,13122.98,8660.895250452753,15723.349217635377,0.8346173463654428,235.35333333333332,22.255033333333333,0.8639492394414064,37.303770982144854,13.12298,1.13731625,8985.62116539166
2017-10-15 17:23:38,236.94,32.2878,6164.58,7650.271331999999,4530.408908346028,0.805798870716446,233.2,23.9277,4829.42,5579.9396400000005,2795.072244083028,0.8654968174530289,235.55,21.8937,4023.42,5157.061035,3226.04557040276,0.7801769210590699,15017.42,10551.526722831815,18353.68136475715,0.8182238593744218,235.23000000000002,26.0364,0.8629851634570544,24.010231829285143,15.01742,1.1725166666666667,8986.793682058327
2017-10-15 17:28:38,237.14,27.1963,5166.89,6449.330582,3859.677795337384,0.8011513651386898,233.37,21.5279,4356.91,5023.966023,2501.5135122877987,0.8672252121240112,235.77,18.9116,3592.33,4458.787932,2641.203323042139,0.8056741102707371,13116.13,9002.39463066732,15908.361803252017,0.8244802426682787,235.42666666666665,22.545266666666663,0.8735912102848631,20.629755247960425,13.11613,1.1722312499999998,8987.965913308328
2017-10-15 17:33:38,237.96,33.3796,6493.14,7943.009616000001,4574.99013116624,0.8174659623879271,234.21,23.5708,4595.12,5520.517068,3059.572009886239,0.8323713056945121,236.65,20.6495,3863.38,4886.704175,2992.352363870677,0.7905901117904278,14951.64,10626.914504923156,18343.468880899985,0.8150933772165795,236.27333333333334,25.866633333333336,0.8732823565926466,29.045011655942854,14.95164,1.1694904166666664,8989.135403724995
2017-10-15 17:38:38,238.16,30.61,5979.65,7290.0776,4170.01406370791,0.8202450410130065,234.4,22.9031,4649.96,5368.48664,2683.0059266163553,0.8661584375294263,236.78,20.1839,3795.98,4779.143842,2903.5756752884063,0.7942803408929076,14425.59,9756.595665612673,17415.188940414973,0.8283338210889525,236.4466666666667,24.56566666666667,0.8655933684833849,24.60480073815758,14.42559,1.22405125,8990.359454974994
2017-10-15 17:43:38,237.96,30.8469,6133.68,7340.328324000001,4032.169336934729,0.8356138484903007,234.08,20.6629,4106.97,4836.771632,2554.83017815665,0.8491138950676016,236.55,18.0337,3457.99,4265.871735,2497.9925579096325,0.8106174340940422,13698.640000000001,9084.992073001013,16437.451712966074,0.8333797865513629,236.1966666666667,23.181166666666666,0.8961458671446142,33.06879866558342,13.698640000000001,1.1718429166666668,8991.53129789166
2017-10-15 17:48:38,235.84,33.3093,6407.29,7855.665312,4545.1196188945405,0.8156266522979894,231.88,23.703,4753.47,5496.2516399999995,2759.221819517721,0.8648566898585452,234.33,21.5591,4083,5051.943903,2975.1047374939385,0.8082037485759469,15243.76,10279.4461759062,18385.843266517655,0.8291031191242839,234.01666666666668,26.190466666666666,0.9130403817392,27.181009884003597,15.24376,1.2059333333333333,8992.737231224994
