DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-15 17:53:38,235.8,32.1917,6159.29,7590.80286,4436.601712491688,0.81141482839142,231.76,24.79,5087.65,5745.3304,2669.201918676098,0.8855278366584453,234.26,19.7084,3729.32,4616.889784,2721.7354050685317,0.8077559080842898,14976.259999999998,9827.539036236318,17912.81348912975,0.8360640839077694,233.93999999999997,25.563366666666667,0.931862870821569,25.929031256967967,14.976259999999998,1.2591674999999998,8993.996398724994
2017-10-15 17:58:38,235.59,33.0719,6391.75,7791.408921,4455.51174521383,0.8203586879867731,231.51,26.1937,5438.7,6064.103486999999,2682.143435956689,0.8968679396153584,234.16,17.3454,3406.17,4061.5988640000005,2212.372315670691,0.838627868987901,15236.62,9350.02749684121,17876.733572330453,0.8523156614910449,233.75333333333333,25.537000000000003,0.9597011094315973,32.07737792223049,15.23662,1.25887,8995.255268724994
2017-10-15 18:03:38,235.53,32.6573,6035.84,7691.773869,4767.810896651756,0.7847136567971822,231.39,26.8544,5345.48,6213.839615999999,3168.2244779956836,0.8602539380379142,233.93,22.6501,4242.58,5298.537893,3174.117002751612,0.800707683077053,15623.9,11110.152377399052,19171.37806885634,0.8149596728980494,233.61666666666665,27.387266666666665,0.9531283441535249,19.242640740587476,15.623899999999999,1.285855,8996.541123724994
2017-10-15 18:08:38,235.01,33.1872,6353.66,7799.323871999999,4523.323718765777,0.8146424105825363,230.85,25.5178,5090.19,5890.78413,2965.013225967105,0.8640937925525374,233.46,21.8538,4122.25,5101.988148,3006.216559037701,0.8079693406610399,15566.099999999999,10494.553503770583,18773.36204449015,0.8291588881688104,233.10666666666668,26.85293333333333,0.9680832809014566,23.58873270207601,15.566099999999999,1.2995833333333333,8997.840707058327
2017-10-15 18:13:38,234.95,25.4565,4857.25,5981.004674999999,3489.9196781404366,0.8121127241887669,230.59,23.7437,4894.32,5475.059783000001,2453.95830547791,0.8939299649652792,233.2,19.0671,3654.83,4446.44772,2532.412880592973,0.8219662593941395,13406.4,8476.29086421132,15861.244206389116,0.8452300352704819,232.91333333333333,22.755766666666663,0.99750980336033,16.209810553515357,13.4064,1.2071874999999999,8999.047894558327
2017-10-15 18:18:38,234.98,25.7709,4941.06,6055.646082,3500.9678014574697,0.8159426645964282,230.48,24.6695,5080.08,5685.82636,2553.704875209907,0.8934637954719391,233.13,21.1035,3945.82,4919.858955,2938.6249615583283,0.8020189269836497,13966.96,8993.297638225704,16611.904588316054,0.8407801721798733,232.86333333333332,23.847966666666665,1.0234901730628807,11.508178894357162,13.966959999999998,1.1405566666666667,9000.188451224994
2017-10-15 18:23:38,235.07,28.9433,5499.55,6803.701531,4005.6590369665437,0.808317351215682,230.47,25.671,4971.88,5916.39537,3206.8899949573324,0.8403562792998399,233.19,22.7917,4211.39,5314.796523,3242.106776278796,0.7923896957813977,14682.82,10454.655808202671,18024.56743504226,0.8146004087429338,232.91,25.802000000000003,1.0476149585676862,12.1746376249903,14.68282,1.1937408333333333,9001.382192058329
2017-10-15 18:28:38,235.5,26.7368,5142.46,6296.5163999999995,3633.3488579916125,0.8167150966207283,230.8,22.0203,4146.92,5082.28524,2938.141891454846,0.8159557766183151,233.47,24.2958,4573.92,5672.340426,3354.802787353358,0.8063549886806459,13863.300000000001,9926.293536799816,17050.583282360574,0.8130689590157347,233.25666666666666,24.350966666666665,1.053203195335603,9.797694547375947,13.8633,1.1894216666666666,9002.571613724995
2017-10-15 18:33:38,236.81,29.0255,5590.72,6873.528655,3998.65553063853,0.8133697087205931,231.83,25.5675,4662.23,5927.3135250000005,3660.144402991217,0.7865671320296828,234.65,24.3329,4426.6,5709.714985,3606.391222528907,0.7752751252258874,14679.550000000001,11265.191156158653,18503.8839162835,0.7933226379074899,234.42999999999998,26.308633333333333,1.1090730708526921,10.326901562098126,14.67955,1.1892854166666667,9003.760899141662
2017-10-15 18:38:38,235.64,28.928,5577.43,6816.59392,3918.9574207027263,0.8182136218552976,230.02,27.5121,4965.2,6328.333242000001,3923.5940898367967,0.7845983784556204,232.41,25.6134,4760.46,5952.810294,3574.0692473359222,0.7996995981542026,15303.09,11416.620757875444,19092.506202100667,0.8015233745644281,232.68999999999997,27.351166666666668,1.2677811680777074,6.353537630935922,15.303090000000001,1.2492766666666666,9005.01017580833
2017-10-15 18:43:38,237.55,27.983,5410.84,6647.361650000001,3861.3763608706586,0.8139830935781867,231.5,25.6512,4653.93,5938.2528,3688.3304992649237,0.7837204236235952,234.01,23.9986,4591.78,5615.912386,3233.2689895565777,0.8176373996586777,14656.55,10782.97584969216,18195.796934389666,0.8054909632619297,234.35333333333332,25.8776,1.3640372087730863,8.135994064364544,14.65655,1.2483183333333332,9006.258494141663
2017-10-15 18:48:38,238.6,29.9705,5672.69,7150.9613,4353.944840945702,0.7932765626909489,232.33,27.3961,4904.95,6364.935913,4056.337593704098,0.7706204849575835,234.97,23.0471,4475.79,5415.377087,3048.542745362873,0.8264964614827016,15053.43,11458.825180012673,18918.520800289658,0.7956980442027751,235.29999999999998,26.80456666666667,1.4024649383765455,14.018009369050308,15.05343,1.237915833333333,9007.496409974996
2017-10-15 18:53:38,237.8,33.4436,6258.03,7952.8880800000015,4907.69694786731,0.7868877239373898,231.26,28.4579,5131.24,6581.173954,4120.9497297598755,0.7796846027571208,233.98,25.4933,4826.71,5964.922334,3504.735229165251,0.8091823714933889,16215.98,12533.381906792436,20494.966928051188,0.7912176709983075,234.34666666666666,29.131600000000002,1.4736003641329145,14.801795987861983,16.21598,1.3028920833333333,9008.799302058329
2017-10-15 18:58:38,237.18,33.0634,6227.25,7841.977212000001,4766.336541939449,0.7940918255246773,230.48,28.3367,5270.16,6531.042616,3857.4513900252996,0.8069400721852524,233.39,24.5178,4688.84,5722.209342,3280.009025608325,0.8194107764608938,16186.25,11903.796957573071,20092.164419734025,0.8056001166356307,233.6833333333333,28.639300000000002,1.496326938164196,15.447654097690933,16.18625,1.3500929166666666,9010.149394974997
2017-10-15 19:03:38,237.05,30.9716,5955.14,7341.81778,4294.018618395143,0.8111260968942218,230.22,25.548,4617.91,5881.660559999999,3642.6416478922965,0.7851371144070239,233.2,23.2267,4508.79,5416.46644,3001.486536959024,0.8324227704436769,15081.84,10938.146803246464,18630.752890717296,0.8095131790145996,233.49,26.582099999999997,1.5246905649064209,16.512991825326072,15.08184,1.3028370833333334,9011.45223205833
2017-10-15 19:08:38,236.12,33.6472,6473.54,7944.7768639999995,4605.731134917633,0.8148170944024137,229.22,27.1637,4947.29,6226.463314,3780.6305104423864,0.7945586042201807,232.27,25.5609,4807.4,5937.030243,3483.8532325998817,0.8097314319171811,16228.23,11870.214877959901,20106.154534913945,0.8071274878455745,232.53666666666666,28.790599999999998,1.5409756167486173,16.868700200759974,16.22823,1.3045862499999998,9012.75681830833
2017-10-15 19:13:38,236.2,31.3268,6029.29,7399.390159999999,4289.363220316603,0.8148360702201437,229.12,27.1371,5038.62,6217.652352,3643.008271460707,0.810373387694996,232.34,22.4003,4414.61,5204.485702000001,2756.4270297293274,0.8482317471452627,15482.52,10688.798521506636,18813.793859393765,0.8229344977259622,232.5533333333333,26.954733333333333,1.5680990740475342,16.896599484073292,15.482520000000001,1.32128125,9014.07809955833
2017-10-15 19:18:38,236.18,34.2244,6510.74,8083.118792000001,4790.310434406476,0.8054737493705757,229.05,27.3893,4883.19,6273.519165,3938.463931220178,0.7783812994855177,232.29,23.7172,4574.99,5509.2683879999995,3069.446964994853,0.8304169769555979,15968.92,11798.221330621507,19854.582154574102,0.8042939345525878,232.50666666666666,28.443633333333334,1.579883014107128,20.323587352295597,15.96892,1.3104766666666667,9015.388576224997
2017-10-15 19:23:38,236.83,32.8055,6211.63,7769.326565000001,4666.699906434387,0.7995068746347643,229.65,27.5708,5132.2,6331.63422,3708.114757646398,0.8105648276062289,232.96,22.3286,4401.07,5201.670656,2772.71716346826,0.846087784301275,15744.9,11147.531827549046,19291.69100561739,0.8161492942954234,233.14666666666668,27.568300000000004,1.5798352968088774,19.006249931987107,15.7449,1.3214091666666665,9016.709985391664
2017-10-15 19:28:38,238.37,35.0053,6612,8344.213361,5089.926582367462,0.7924054328361031,231.23,27.6355,5048.41,6390.1566649999995,3917.608795572105,0.7900291439881311,234.49,24.0387,4637.53,5636.834763,3204.2505589396824,0.8227188120610872,16297.939999999999,12211.785936879249,20365.425701707336,0.8002749482734192,234.6966666666667,28.893166666666662,1.5651408200656098,21.154252158814955,16.297939999999997,1.3351183333333332,9018.045103724997
2017-10-15 19:33:38,238.44,31.9208,6374.41,7611.195552,4158.98964685951,0.8375044309990157,231.22,25.2272,4561.77,5833.033184,3635.179581911349,0.7820579544297687,234.49,23.531,4600.38,5517.78419,3046.710721912069,0.83373684826916,15536.560000000001,10840.879950682927,18944.903661373395,0.8200917923735533,234.71666666666667,26.893,1.5863097351416582,18.695571338266458,15.536560000000001,1.3264375,9019.371541224997
2017-10-15 19:38:38,238.52,33.1464,6655.36,7906.079328000001,4267.584048502026,0.8418028360061504,231.24,29.2978,5498.27,6774.823272,3958.1886480981134,0.8115739376883927,234.58,23.7906,4596.28,5580.798948000001,3165.363653610421,0.8235881713042494,16749.91,11391.13635021056,20256.294635426006,0.8268990109724348,234.78,28.744933333333332,1.5929806627481087,17.235501212967378,16.74991,1.3452695833333332,9020.71681080833
2017-10-15 19:43:38,238.78,29.8975,6102.8,7138.92505,3704.0630434048358,0.854862595874991,231.39,27.038,4830.32,6256.322819999999,3976.126749193585,0.7720701343221289,234.77,23.2125,4561.72,5449.598625,2981.4150692585367,0.8370744918851708,15494.84,10661.604861856958,18808.505651857937,0.8238208971412566,234.98,26.715999999999998,1.6171589071410382,13.113864350950738,15.49484,1.34353125,9022.06034205833
2017-10-15 19:48:38,238.52,28.7356,5631.6,6854.015312,3906.7387085816813,0.8216497547270143,231.06,27.6007,4952.22,6377.417742,4018.329768395866,0.7765243238475628,234.47,24.6614,4773.61,5782.358458,3263.1758923944226,0.8255472286391415,15357.43,11188.244369371969,19000.72283555769,0.8082550402377491,234.68333333333337,26.999233333333336,1.6348270719409037,8.658887844963507,15.35743,1.2855112499999999,9023.34585330833
2017-10-15 19:53:38,238.39,28.6957,5518.07,6840.767922999999,4043.143486378603,0.8066448185513163,230.95,28.6377,5435.47,6613.876815,3768.160347317314,0.821828127743864,234.37,23.9646,4682.09,5616.583302,3102.2638862942044,0.8336189010733202,15635.630000000001,10913.567719990122,19067.74464575479,0.8200041636010209,234.57000000000002,27.099333333333334,1.6285117448948991,11.567566237791826,15.63563,1.2913774999999998,9024.63723080833
2017-10-15 19:58:38,238.53,25.8674,5071.18,6170.150922,3514.8109206410295,0.8218891343351813,231.07,19.8563,3111.29,4588.195241,3372.152147432712,0.678107586224228,234.34,26.2975,5071.47,6162.55615,3501.0413223786463,0.8229490939405071,13253.94,10388.004390452388,16839.761302929983,0.7870622250265461,234.64666666666668,24.007066666666663,1.6549705940847197,17.289770234319878,13.25394,1.2037320833333331,9025.840962891663
2017-10-15 20:03:38,238.57,25.0754,5032.95,5982.238178,3233.664780990874,0.8413155495060264,231.16,16.8393,2820.16,3892.5725880000005,2683.0614840605167,0.7244977290067685,234.44,25.3686,4688.46,5947.414584,3659.246242380512,0.7883190138809398,12541.57,9575.972507431903,15779.424182396251,0.7948053018304402,234.72333333333336,22.427766666666667,1.6388088103724818,24.91762443280873,12.54157,1.0748129166666667,9026.91577580833
2017-10-15 20:08:38,238.55,22.1448,4541.71,5282.642040000001,2697.995033107987,0.8597421452391273,231.07,15.3234,2338.59,3540.778038,2658.5909663359516,0.6604734820714566,234.43,23.4586,4426.08,5499.399598,3263.925822086427,0.8048296766086355,11306.380000000001,8620.511821530366,14217.856827579353,0.7952239312234626,234.6833333333333,20.308933333333332,1.647610254953499,24.548474562918123,11.30638,0.9936645833333333,9027.909440391662
2017-10-15 20:13:38,238.4,24.2146,4885.43,5772.76064,3075.278706366825,0.8462900689400488,230.92,16.6153,2535.62,3836.805076,2879.5319770440765,0.6608675577137919,234.17,26.3274,4822.53,6165.087258,3840.7688420229038,0.7822322374662487,12243.58,9795.579525433806,15679.879765339338,0.7808465487767743,234.49666666666667,22.38576666666667,1.664558131601019,25.77739128881,12.24358,0.9812483333333333,9028.890688724996
2017-10-15 20:18:38,238.12,24.8221,4998.27,5910.638452,3154.8286668789096,0.8456396107782098,230.58,16.5757,2895.64,3822.0249060000006,2494.6228918384268,0.7576193434674597,234,23.7208,4432.09,5550.6672,3341.6290334290306,0.7984787846765521,12326,8991.080592146367,15256.795411044584,0.8079022932349905,234.23333333333335,21.7062,1.6593140742848966,23.636103970294194,12.326,1.0237325,9029.914421224996
2017-10-15 20:23:38,237.69,25.3287,5049,6020.378703,3279.109441225767,0.8386515614846696,230.3,14.407,2188.92,3317.9321,2493.4519553844243,0.6597241697622444,233.72,23.6679,4399.71,5531.661588,3352.8841077577795,0.7953686121263136,11637.630000000001,9125.445504367972,14788.785875456093,0.7869226113628541,233.90333333333334,21.134533333333334,1.6189023955765183,31.831946450990166,11.637630000000001,0.9984845833333333,9030.912905808329
2017-10-15 20:28:38,238.24,25.7214,5171.71,6127.866336,3286.968437296298,0.8439658629003098,230.81,15.7242,2408.61,3629.3026019999998,2714.8545531545456,0.6636564277315117,234.22,24.7084,4540.07,5787.201448,3588.797151530481,0.7845018081354337,12120.39,9590.620141981324,15455.86776793454,0.7841934326809862,234.42333333333332,22.051333333333332,1.6281086922519197,28.692747226169242,12.120389999999999,0.9899175,9031.902823308328
2017-10-15 20:33:38,237.75,23.5658,4822.37,5602.76895,2852.326680130469,0.8607119163819883,230.34,16.8123,2919.05,3872.5451820000003,2544.7501417882686,0.7537807469795454,233.89,21.5797,4123.94,5047.276032999999,2910.002444963958,0.8170625052081435,11865.36,8307.079266882696,14484.278852461808,0.8191888682109509,233.99333333333334,20.652600000000003,1.6054588449813358,18.59475320298656,11.86536,0.9994062499999999,9032.902229558329
2017-10-15 20:38:38,237.52,25.1352,5041.49,5970.112704,3197.75300458966,0.8444547448195041,230.16,16.692,2556.08,3841.83072,2868.1210425530717,0.665328637905212,233.73,25.7703,4850.48,6023.292218999999,3571.1192818311088,0.8052871791110423,12448.05,9636.99332897384,15742.477226446488,0.7907300624254971,233.8033333333333,22.5325,1.589655123251749,25.92033729058027,12.448049999999999,1.01305875,9033.91528830833
2017-10-15 20:43:38,237.88,25.1018,4945.96,5971.216184,3345.579530434678,0.8283002737788667,230.54,14.4943,2185.15,3341.515922,2528.0126847940282,0.6539397240675485,234.12,23.3825,4419.29,5474.3109,3230.782525296126,0.8072778621323826,11550.400000000001,9104.374740524832,14707.188024088991,0.7853574715357914,234.17999999999998,20.992866666666668,1.5799812110342548,30.956070792300878,11.550400000000002,0.9999354166666667,9034.915223724996
2017-10-15 20:48:38,237.99,27.2663,5339.78,6489.106737,3687.174500315762,0.8228836751217704,230.76,15.5253,2546.2,3582.618228,2520.321195323695,0.710709274044368,234.35,23.8659,4476.01,5592.9736649999995,3353.608339875652,0.8002916280493519,12361.99,9561.104035515109,15627.97194577861,0.7910169050014958,234.36666666666667,22.219166666666666,1.5460105248186609,30.126542399579943,12.36199,0.9963495833333332,9035.911573308329
2017-10-15 20:53:38,237.19,26.2897,5128.88,6235.653943,3546.5433935666783,0.8225087612114141,229.96,15.8262,2593.82,3639.392952,2552.896172324146,0.7127067712143,233.56,24.8145,4603.95,5795.67462,3520.438708231141,0.7943768934357464,12326.650000000001,9619.878274121966,15636.123503970664,0.7883443742862322,233.57000000000002,22.31013333333333,1.5498565740463142,29.062727848630804,12.32665,1.0286933333333332,9036.940266641663
2017-10-15 20:58:38,237.42,24.8803,4938.59,5907.080825999999,3240.977120683951,0.8360457805592926,230.26,15.085,2240.26,3473.4721,2654.4761369954726,0.6449627161248828,233.91,21.6583,4129.62,5066.092953,2934.541951316468,0.8151488806683962,11308.470000000001,8829.995208995892,14347.484418245256,0.7881848601709834,233.86333333333332,20.5412,1.540785929103889,26.56222616010749,11.308470000000002,0.9847966666666668,9037.92506330833
2017-10-15 21:03:38,237.51,26.6271,5242.99,6324.202520999999,3536.4662286699054,0.829035753138874,230.28,16.5547,2504.68,3812.216316,2873.946996306058,0.6570141336124536,233.94,24.9707,4615.54,5841.645558,3580.728045202698,0.7901095597419675,12363.21,9991.141270178661,15895.655550645504,0.7777728927636421,233.91,22.7175,1.551878927792739,27.127985033564432,12.363209999999999,0.9863200000000001,9038.91138330833
2017-10-15 21:08:38,237.82,23.5632,4752.21,5603.800224,2969.6930929647333,0.8480334433849368,230.6,15.9625,2769.49,3680.9525,2424.7343044457984,0.752384063635703,234.37,22.5514,4276.24,5285.371618,3106.2718172690456,0.8090708296530607,11797.939999999999,8500.699214679578,14541.433058060473,0.8113326900377452,234.26333333333332,20.69236666666667,1.5637672704506298,22.8580265508537,11.797939999999999,1.0067145833333333,9039.918097891663
2017-10-15 21:13:38,237.73,26.4074,5300.81,6277.831201999999,3363.4175989170226,0.8443696285289196,230.61,15.3694,2359.73,3544.3373340000003,2644.617451406957,0.6657746646640152,234.42,22.8795,4279.41,5363.4123899999995,3233.0856031205712,0.7978894197990247,11939.95,9241.120653444552,15098.368022207549,0.7908106347943059,234.25333333333333,21.5521,1.5552962604587555,28.687227694749,11.939950000000001,0.98907875,9040.907176641664
2017-10-15 21:18:38,237.89,24.4274,4939.12,5811.034185999999,3061.5701750018197,0.8499554196221004,230.76,14.6519,2243.69,3381.072444,2529.3291710404424,0.663603054108355,234.44,24.0025,4553.03,5627.1461,3306.7644382152794,0.8091188533384622,11735.84,8897.663784257542,14727.469617123244,0.7968673713205319,234.36333333333332,21.027266666666666,1.5374987554936033,30.31952163698563,11.73584,0.9864912499999999,9041.893667891663
2017-10-15 21:23:38,237.56,23.3068,4796.96,5536.763408,2764.9455319350814,0.866383416901819,230.36,16.6198,2700.92,3828.5371280000004,2713.434667368,0.7054704994883884,234.15,25.7586,5164.37,6031.376190000001,3115.570774095644,0.8562506859649223,12662.25,8593.950973398725,15303.220850385742,0.8274238556572114,234.02333333333334,21.89506666666667,1.565370974404259,24.093403080145908,12.66225,1.0165870833333333,9042.910254974997
2017-10-15 21:28:38,237.49,24.3524,5040.43,5783.451476,2835.908388919956,0.8715262885694868,230.42,17.1423,2761.38,3949.9287659999995,2824.308367029754,0.6990961517507024,234.18,24.3807,4696.46,5709.472326,3246.7426306622842,0.8225733888949933,12498.27,8906.959386611994,15347.33457339272,0.8143609524006814,234.02999999999997,21.958466666666666,1.542537281545095,21.933073651165692,12.49827,1.048355,9043.958609974998
2017-10-15 21:33:38,238.03,22.0943,4608.92,5259.106229,2532.9932415043277,0.8763694436490532,231.01,14.627,2191.01,3378.98327,2572.3536146571864,0.6484228612354154,234.63,21.9229,4222.58,5143.770027,2937.377782012994,0.8209115061201006,11022.51,8042.724638174508,13644.821226589935,0.8078163734765696,234.55666666666664,19.548066666666667,1.512072420310651,25.174186023511275,11.02251,0.9800324999999999,9044.938642474997
2017-10-15 21:38:38,238.35,24.9463,5125.24,5945.950605,3014.3396523119063,0.8619715064047357,231.33,15.4497,2361.39,3573.9791010000004,2682.7530416131804,0.6607173498410448,234.93,22.0713,4209.12,5185.2105090000005,3028.1540331106085,0.8117548926305317,11695.75,8725.246727035696,14591.795588965299,0.8015291832106417,234.87,20.822433333333333,1.507216758206664,25.802619930747767,11.69575,0.9465941666666666,9045.885236641663
2017-10-15 21:43:38,238.28,23.66,4841.55,5637.7048,2888.4440464449094,0.8587803320244791,231.23,15.2869,2625.61,3534.7898869999995,2366.6245315084243,0.7427909674790808,234.89,22.453,4301.97,5273.98517,3050.8971946756783,0.8156962640833517,11769.130000000001,8305.965772629013,14404.911952975786,0.817022001829641,234.79999999999998,20.466633333333334,1.520442930153319,25.308184541017177,11.76913,0.9777033333333334,9046.862939974997
2017-10-15 21:48:38,237.94,26.2265,5251.16,6240.33341,3371.5100062675524,0.8414870897098429,230.91,15.8267,2371.76,3654.543297,2780.3671002311244,0.6489894378722968,234.6,22.7007,4328.53,5325.58422,3102.527247811533,0.8127803112650803,11951.45,9254.404354310209,15115.593175776325,0.7906702609033525,234.48333333333335,21.584633333333333,1.5239178335347296,26.676076653298097,11.951450000000001,0.9883575,9047.851297474997
2017-10-15 21:53:38,238.1,24.086,4992.5,5734.8766,2822.012290410436,0.8705505537817502,231.03,16.0498,2417.69,3707.985294,2811.3928939976117,0.6520225427841193,234.73,22.5999,4318.23,5304.874527,3081.3281899715707,0.8140117128165206,11728.42,8714.733374379619,14611.721783654588,0.8026720035909802,234.62,20.911900000000003,1.5301338334327863,23.250398098690226,11.72842,0.98666125,9048.837958724998
2017-10-15 21:58:38,239.33,23.2754,4808.36,5570.501482000001,2812.500821575739,0.8631826085204871,232.29,16.8189,2818.39,3906.8622809999997,2705.596180253166,0.7213947657450074,235.79,24.3163,4635.6,5733.540376999999,3374.1217960662434,0.8085056867473424,12262.35,8892.218797895148,15147.1707811109,0.8095472202169673,235.8033333333333,21.470200000000002,1.4955966129967202,21.66398077335098,12.26235,0.9996154166666666,9049.837574141666
2017-10-15 22:03:38,239.42,24.9068,5122.71,5963.186056,3052.446591567628,0.8590558724636246,232.35,15.9977,2524.01,3717.065595,2728.7268381852923,0.6790329456104205,235.85,25.0626,4762.74,5911.014209999999,3500.913692626814,0.8057399002598575,12409.46,9282.087122379733,15496.83318743051,0.8007739290931595,235.87333333333333,21.989033333333335,1.5036318928238261,27.246915507881965,12.40946,1.0279920833333331,9050.865566224998
2017-10-15 22:08:38,239.81,23.7403,4828.93,5693.161343000001,3015.546572767459,0.8481983399148503,232.85,13.909,2085.84,3238.71065,2477.6033114329302,0.6440340695455459,236.35,24.3841,4613.05,5763.182035,3454.5675367615463,0.8004345467460148,11527.82,8947.717420961935,14592.884601674396,0.7899617049447024,236.33666666666667,20.6778,1.4752965402462639,32.7346236059929,11.52782,0.9973866666666665,9051.862952891664
2017-10-15 22:13:38,240.1,27.0336,5347.72,6490.76736,3678.580123259702,0.8238964213932327,233.27,16.6302,2523.83,3879.3267539999997,2946.0920208642797,0.6505845369683443,236.7,24.888,4638.3,5890.9896,3631.7945395228726,0.7873549802226777,12509.85,10256.466683646853,16176.88028809195,0.7733165961059063,236.68999999999997,22.8506,1.444927964848519,27.222042309611133,12.50985,1.0015695833333331,9052.864522474998
2017-10-15 22:18:38,240.36,24.8441,5045.99,5971.527876000001,3193.294551673097,0.8450081963579531,233.62,17.6083,3007.72,4113.651046,2806.3758354605493,0.7311558434020852,237.06,22.2778,4283.95,5281.175268,3088.459908892274,0.8111736086392655,12337.66,9088.13029602592,15323.575514648797,0.8051423760861577,237.01333333333332,21.576733333333333,1.4317056705670497,18.392187881390758,12.33766,1.0353129166666668,9053.899835391665
2017-10-15 22:23:38,240.18,24.7487,5000.08,5944.142766,3214.348023501832,0.8411776427376609,233.59,16.1132,2405.52,3763.882388,2894.872045582772,0.6391060484964335,237.02,24.3835,4608.6,5779.377170000001,3487.406846514644,0.797421567140945,12014.2,9596.626915599249,15376.483661656977,0.7813359845046227,236.92999999999998,21.74846666666667,1.4096990672350378,25.911098713472537,12.0142,1.0146608333333333,9054.914496224997
2017-10-15 22:28:38,238.6,25.9011,5244.82,6180.00246,3268.6837676970295,0.8486760375820304,232.21,14.931,2231.5,3467.12751,2653.5600465410234,0.6436163635643155,236,22.4869,4262.78,5306.908399999999,3161.009876224773,0.8032510981346503,11739.099999999999,9083.253690462825,14842.909634411526,0.7908894070731447,235.60333333333332,21.106333333333332,1.4402739067075947,29.258200540122235,11.739099999999999,0.9897208333333333,9055.90421705833
2017-10-15 22:33:38,238.33,23.528,4805.85,5607.42824,2889.1274191785824,0.8570506468041756,231.17,14.5466,2358.39,3362.737522,2397.0816109942316,0.7013303847150518,235.51,22.8268,4344.61,5375.939667999999,3166.2424515308276,0.8081582510795395,11508.849999999999,8452.451481703642,14279.270442605044,0.8059830539844007,235.00333333333333,20.300466666666665,1.6311825364179273,28.34351919660303,11.508849999999999,0.9686645833333332,9056.872881641664
2017-10-15 22:38:38,239.39,25.8669,5260.05,6192.277191,3267.4410182402453,0.8494532524553454,231.96,17.0651,2760.6,3958.4205960000004,2836.931661996284,0.6973993624602695,236.49,24.493,4562.08,5792.34957,3569.1370966494396,0.7876043986758209,12582.73,9673.509776885969,15871.417254183963,0.7927918344332474,235.9466666666667,22.474999999999998,1.6896473779385222,24.070745272525016,12.58273,1.0038158333333331,9057.876697474998
2017-10-15 22:43:38,240.45,24.0923,5003.69,5792.9935350000005,2919.2225815192323,0.8637485903909263,233.05,15.559,2312.83,3626.02495,2792.6464740676543,0.6378417225176567,237.5,22.9437,4494.73,5449.12875,3080.650314653801,0.8248529638797761,11811.25,8792.519370240689,14724.606053764484,0.802143701289743,237,20.865,1.6666666666666619,25.430146177809725,11.81125,1.0164158333333333,9058.893113308332
2017-10-15 22:48:38,240.88,22.3184,4759.89,5376.056192,2499.085306155341,0.8853869509554413,233.37,16.4182,2457.83,3831.5153339999997,2939.3164929583763,0.6414772709350196,237.78,25.1407,4686.51,5977.955645999999,3711.142374720117,0.7839653348943567,11904.23,9149.544173833834,15014.155003923353,0.7928671308434808,237.34333333333333,21.29243333333333,1.6740867660070484,22.89185673157757,11.90423,0.9881449999999999,9059.88125830833
2017-10-15 22:53:38,240.85,23.6541,4996.89,5697.089985,2736.4072476675124,0.8770951508851761,233.53,16.7678,2903.25,3915.7843340000004,2627.6427435821306,0.74142234412443,237.84,24.2764,4561.61,5773.8989759999995,3539.720835454944,0.7900398013475739,12461.75,8903.770826704587,15315.75489477994,0.813655617082729,237.40666666666667,21.566100000000002,1.6329224116143883,22.249270846374635,12.46175,1.0152491666666665,9060.896507474998
2017-10-15 22:58:38,240.87,22.2249,4664.38,5353.311663,2627.0715591342064,0.8713073875818539,233.66,14.8893,2268.49,3479.033838,2637.731898023188,0.652045971850648,237.93,24.6232,4640.26,5858.597976,3576.472756332879,0.7920427411146875,11573.130000000001,8841.276213490273,14563.842318568575,0.794648125601066,237.48666666666668,20.579133333333335,1.6113185301631034,27.648556628559028,11.57313,1.0014533333333333,9061.897960808332
2017-10-15 23:03:38,241.26,24.349,4954.14,5874.43974,3156.8242141891997,0.8433382959512664,234.14,16.4121,2478.85,3842.7290939999993,2936.3020225062096,0.6450753980733257,238.27,26.5525,4909.59,6326.664175,3990.3139745048175,0.7760155848638829,12342.58,10083.440211200226,15937.849527124092,0.7744194082767927,237.89,22.437866666666665,1.576358821303964,26.855345725083783,12.34258,0.9964879166666667,9062.894448725
2017-10-15 23:08:38,241.45,23.7744,4784.46,5740.32888,3171.8004601427965,0.8334818614086097,234.36,15.4391,2279.64,3618.307476,2809.873744721903,0.6300293756461287,238.51,22.9712,4375.05,5478.860912,3298.0076395517144,0.7985327735583881,11439.150000000001,9279.681844416413,14729.787773627006,0.7765997837715805,238.10666666666665,20.728233333333332,1.57352447082539,25.51656597201562,11.439150000000001,0.9909054166666668,9063.885354141667
2017-10-15 23:13:38,241.42,25.502,5084.22,6156.69284,3472.1137247658316,0.8258037443362207,234.43,18.3483,3101.55,4301.391968999999,2980.3289195116854,0.721057281538808,238.4,26.2757,4842,6264.126880000001,3974.207036471369,0.7729728488513629,13027.77,10426.649680748886,16686.456026908796,0.7807391802663939,238.08333333333334,23.375333333333334,1.5344767238361927,21.50571827852723,13.02777,1.019455,9064.904809141666
2017-10-15 23:18:38,240.46,22.7669,4738.47,5474.528774,2741.781784981063,0.8655484692133248,233.44,14.7476,2210.66,3442.679744,2639.1336048309313,0.6421335019189052,237.51,24.4017,4588.88,5795.647767,3540.0160147564425,0.7917803469922294,11538.01,8920.931404568437,14584.536053132282,0.7911125837645012,237.13666666666666,20.638733333333334,1.5588760349165707,28.544064396716855,11.53801,1.0235741666666667,9065.928383308334
2017-10-15 23:23:38,239.71,22.1723,4577.37,5314.922033,2701.1257097678463,0.8612299430884238,232.78,14.5046,2162.08,3376.380788,2593.3293850136934,0.6403543130218758,236.9,24.4497,4617.84,5792.13393,3496.336539502061,0.7972605702506607,11357.29,8790.7916342836,14361.965523614466,0.7907893930900984,236.46333333333334,20.375533333333333,1.5576763134524043,28.813642505881237,11.35729,0.9539708333333334,9066.882354141668
2017-10-15 23:28:38,239.67,24.0174,4929.73,5756.250257999999,2971.898241835521,0.856413425241318,232.8,15.9315,2414.13,3708.8532,2815.5937921245386,0.6509100980324593,236.85,25.3764,4838.74,6010.40034,3565.320106171691,0.8050611816649803,12182.599999999999,9352.812140131751,15358.738154177765,0.7932031836017845,236.44000000000003,21.7751,1.5395026222297472,26.836156894801853,12.182599999999999,0.9808287499999999,9067.863182891668
2017-10-15 23:33:38,240.16,23.4669,4774.86,5635.8107039999995,2993.8393864268965,0.8472356952321087,233.24,17.0662,2938.99,3980.5204879999997,2684.5634906419623,0.7383431410188989,237.35,21.5595,4180.59,5117.147325,2950.909012093503,0.8169766736196129,11894.439999999999,8629.311889162362,14694.989846680359,0.8094214507189325,236.91666666666666,20.697533333333332,1.551881814984164,17.54476378827751,11.89444,1.0032099999999997,9068.866392891669
2017-10-15 23:38:38,240.22,26.0484,5144.55,6257.346648,3562.020826825249,0.8221615789248824,233.51,17.1827,2591.38,4012.332277,3063.259701144518,0.6458537880460792,237.5,24.5627,4648.75,5833.64125,3524.2720767843048,0.796886507205084,12384.68,10149.552604754073,16012.298922361842,0.773447963971262,237.07666666666668,22.597933333333334,1.5044359771100873,23.963400782962452,12.38468,1.0116299999999998,9069.87802289167
2017-10-15 23:43:38,241.08,23.484,4796.77,5661.522720000001,3007.2973042544704,0.8472579263975822,234.27,14.6241,2193.93,3425.987907,2631.3616805772335,0.6403787927906425,238.3,21.348,4180.74,5087.2284,2898.500620349521,0.8218109491604505,11171.44,8537.159605181225,14060.02012082266,0.7945536282309639,237.88333333333335,19.8187,1.5189518671617783,26.210599080666235,11.17144,0.9815050000000001,9070.85952789167
2017-10-15 23:48:38,241.06,24.12,4861.41,5814.367200000001,3189.601659821466,0.8361030242465594,234.28,15.4601,2337.87,3621.992228,2766.440233005659,0.6454652171605929,238.26,22.7934,4382.59,5430.755483999999,3207.1810081278645,0.8069945356427689,11581.869999999999,9163.222900954988,14768.356937367336,0.7842355144257928,237.86666666666667,20.791166666666665,1.5078475336322896,25.641017419256567,11.581869999999999,0.9480545833333333,9071.807582475003
2017-10-15 23:53:38,242,24.3859,4969.27,5901.3877999999995,3183.1955065765023,0.8420510850007181,235.33,17.2904,2975.13,4068.9498320000007,2775.779929755389,0.7311788355320277,239.13,23.8264,4549.97,5697.607032,3429.3583787927214,0.798575608048358,12494.37,9388.333815124613,15628.502600092956,0.7994604678202304,238.82000000000002,21.834233333333334,1.4613516455908253,20.810592540460156,12.49437,1.0031766666666666,9072.81075914167
2017-10-15 23:58:38,240.8,24.2322,4896.4,5835.11376,3173.928107588661,0.839126742235099,234.16,15.9056,2358.37,3724.455296,2882.6477750503004,0.6332120572189034,238.12,21.1454,4119.24,5035.142648,2895.6041352554485,0.8180979741728263,11374.009999999998,8952.18001789441,14474.447504236143,0.7857992504840852,237.69333333333336,20.427733333333332,1.4865092275761596,22.137225210171792,11.374009999999998,0.9945158333333333,9073.805274975004
2017-10-16 00:03:38,240.07,24.9301,5094.51,5984.969107,3140.9907786627414,0.851217426342515,233.39,16.5913,2447.83,3872.2435069999997,3000.399651480392,0.6321477447311787,237.37,23.9986,4521.54,5696.547682,3465.0153710625264,0.7937333719310733,12063.880000000001,9606.40580120566,15421.421240334426,0.7822806868440347,236.9433333333333,21.84,1.49965533249862,24.032509157509153,12.063880000000001,0.9765787499999999,9074.781853725004
2017-10-16 00:08:38,238.71,21.3176,4497.67,5088.724296,2380.3528166640967,0.8838502026009546,232.18,13.7789,2030.19,3199.185002,2472.471079895929,0.6345959982716873,236.1,21.1977,4115.88,5004.77697,2847.3363596600907,0.8223902932481725,10643.740000000002,7700.160256220117,13137.034260405653,0.8102087418679943,235.66333333333333,18.764733333333336,1.478097285675888,26.570232812616585,10.643740000000001,0.9461508333333334,9075.728004558337
2017-10-16 00:13:38,238.47,22.1731,4644.07,5287.619157,2528.1475796664627,0.8782913182867871,231.85,17.2009,2990.6,3988.0286650000003,2638.3108749466364,0.7498943089968988,235.75,24.6157,4717.24,5803.151275,3379.972115703639,0.8128755871524304,12351.91,8546.430570316737,15020.358056362853,0.8223445775160827,235.35666666666665,21.3299,1.4899372583454873,19.35780289640363,12.35191,0.9581520833333333,9076.68615664167
2017-10-16 00:18:38,238.41,21.8075,4606.73,5199.126075,2410.1764771163353,0.8860585285960775,231.82,14.8263,2253.45,3437.032866,2595.2182989999465,0.6556381878950586,235.7,25.0807,4707.94,5911.52099,3575.1057846741523,0.7964007922773187,11568.119999999999,8580.500560790435,14402.999347640232,0.8031743750578801,235.31000000000003,20.5715,1.4831498873826174,27.927958583477142,11.568119999999999,0.9966679166666667,9077.682824558337
2017-10-16 00:23:38,238.9,23.3185,4771.04,5570.789650000001,2875.912836465516,0.856438727676605,232.37,15.4966,2266.12,3600.944942,2798.482556836005,0.6293125933609456,236.2,23.6614,4484.46,5588.82268,3335.349675353753,0.802397974809249,11521.619999999999,9009.745068655275,14626.114782352763,0.7877430316560545,235.82333333333335,20.8255,1.4643730476203998,25.588341216297326,11.521619999999999,0.9620724999999999,9078.644897058337
2017-10-16 00:28:38,238.44,26.5266,5257.15,6325.002503999999,3516.821086308808,0.8311696314231215,232.19,15.3054,2158.01,3553.760826,2823.5100227044,0.6072468310786653,235.94,25.5436,4756.78,6026.756984000001,3700.654506407318,0.7892768884871962,12171.939999999999,10040.985615420526,15779.021373097949,0.7714001845990428,235.5233333333333,22.458533333333335,1.4152879403314527,31.850402816449876,12.17194,0.9872316666666665,9079.632128725003
2017-10-16 00:33:38,238.78,24.9898,4973.93,5967.064444,3296.3431911663906,0.8335639822025693,232.44,14.8872,2508.19,3460.380768,2383.9500798977037,0.7248306380600021,236.21,24.1013,4584.35,5692.968073,3375.443757152136,0.8052653626747294,12066.470000000001,9055.73702821623,15086.618951412094,0.7998127372913193,235.81000000000003,21.326099999999997,1.4291166617191944,30.192580921968844,12.06647,1.0099337499999999,9080.642062475003
2017-10-16 00:38:38,238.98,25.5691,5078.66,6110.5035179999995,3397.861952447505,0.8311360896920443,232.78,14.4363,2070.53,3360.481914,2646.8366427532137,0.6161407955728103,236.47,25.413,4753.04,6009.41211,3677.1789004907896,0.7909326092132496,11902.23,9721.877495691508,15368.083192582379,0.774477197373891,236.07666666666668,21.80613333333333,1.3964390099261599,33.79706626881733,11.90223,0.9986958333333333,9081.640758308336
2017-10-16 00:43:38,240.39,22.687,4684.08,5453.72793,2793.3032216467454,0.8588767280145564,234.15,12.858,1773.9,3010.7007000000003,2432.611250278287,0.5891983882688837,237.79,26.1687,4904,6222.655173,3830.433578860709,0.7880880208947423,11361.98,9056.348050785742,14529.694750316356,0.7819833929926584,237.4433333333333,20.571233333333335,1.3869975994272155,37.49524011686222,11.361979999999999,0.9693420833333333,9082.61010039167
2017-10-16 00:48:38,240.9,23.4692,4796.78,5653.730280000001,2992.5854558539995,0.8484274562882047,234.75,15.4517,2154.52,3627.286575,2918.090380158783,0.5939756772595228,238.3,25.4672,4753.45,6068.8337599999995,3772.99036627656,0.783255924940676,11704.75,9683.666202289343,15191.266032818361,0.7704920692398983,237.98333333333335,21.4627,1.3586385601232642,28.00672795128293,11.70475,0.96111375,9083.57121414167
2017-10-16 00:53:38,239.02,23.5269,4819.1,5623.399638000001,2898.085347028023,0.856972705164868,232.78,15.985,2597.94,3720.9883,2663.9184832004316,0.6981854793792284,236.36,24.736,4602.24,5846.600960000001,3605.8466090327433,0.7871650607740466,12019.28,9167.850439261198,15116.63234305385,0.7951030181350481,236.05333333333337,21.415966666666666,1.3866922729326854,25.359428090256646,12.01928,0.9885012499999999,9084.55971539167
2017-10-16 00:58:38,239.34,23.9294,4821.8,5727.2625960000005,3090.595671313325,0.8419030765880391,233.27,13.889,1946.32,3239.88703,2590.1170677716905,0.600736995450116,236.77,25.3534,4788.61,6002.924518000001,3619.9885409632925,0.7977128457373015,11556.73,9300.701280048308,14834.45491393574,0.7790464878587086,236.46,21.057266666666667,1.3490653810369608,34.041771803241325,11.55673,0.9823337500000001,9085.54204914167
2017-10-16 01:03:38,239.51,26.6812,5268.36,6390.414212,3616.8738865671808,0.8244160433461429,233.44,14.7113,2121.48,3434.205872,2700.5726394376584,0.6177498027410047,237,23.9316,4480.95,5671.7892,3477.107968806353,0.7900417032424265,11870.79,9794.554494811193,15389.897757162851,0.7713365083582204,236.65,21.7747,1.3564335516585708,32.43856402154795,11.870790000000001,0.9761466666666667,9086.518195808336
2017-10-16 01:08:38,240.38,23.1093,4708.14,5555.013534,2948.1507938575946,0.8475478900606402,234.25,12.8267,1795.95,3004.6544750000003,2408.8404080879927,0.5977226383076876,237.84,23.7586,4485.15,5650.745424000001,3437.2013796629594,0.7937271392461865,10989.24,8794.192581608548,14074.843478348837,0.780771737668317,237.49,19.8982,1.3642679691776534,35.53839040717251,10.98924,0.9525012499999999,9087.470697058336
2017-10-16 01:13:38,240.4,25.1846,5046.5,6054.37784,3344.895929544455,0.8335290814951847,234.29,17.2475,2869.78,4040.9167749999997,2844.885082754029,0.7101804268166351,237.78,24.6112,4600.94,5852.051136,3616.331513392943,0.786209807993038,12517.220000000001,9806.112525691427,15900.963473793729,0.7871988399086349,237.49,22.34776666666667,1.3474251547433647,22.822265610433867,12.517220000000002,0.9794358333333333,9088.450132891669
2017-10-16 01:18:38,240.92,24.0374,4921.19,5791.090408,3052.6410037096744,0.8497864224674697,234.81,14.6694,2043.25,3444.5218139999997,2773.059675633009,0.5931882886313462,238.32,23.4991,4460.93,5600.305512,3385.7828286583267,0.7965511864382017,11425.369999999999,9211.48350800101,14676.188471639174,0.7784970888101376,238.01666666666665,20.7353,1.3472445907149289,29.25397751660212,11.42537,0.9976079166666666,9089.447740808335
2017-10-16 01:23:38,239.03,23.3506,4766.58,5581.493918,2903.9265590353675,0.8539971681466947,232.93,14.6417,2102.25,3410.4911810000003,2685.515785315509,0.6164068131041445,236.32,25.48,4748.76,6021.4336,3702.2886248385557,0.7886427577645297,11617.59,9291.730969189433,14876.31210387487,0.7809455676164483,236.09333333333333,21.157433333333334,1.3398655898797058,30.796426157552194,11.61759,0.9601233333333333,9090.407864141669
2017-10-16 01:28:38,238.9,23.3118,4832.77,5569.189020000001,2767.7067163246475,0.8677690742125322,232.78,15.0871,2277.92,3511.975138,2673.0226043806883,0.6486150700079358,236.28,24.5674,4622.43,5804.785272,3511.2210054521083,0.7963136935136573,11733.12,8951.950326157443,14758.16789362387,0.7950255129614826,235.98666666666668,20.988766666666667,1.3588338324199154,28.118215616925248,11.733120000000001,0.9729462499999999,9091.380810391669
2017-10-16 01:33:38,239.23,21.7887,4577.64,5212.510700999999,2493.086408137412,0.8782025136412283,233.15,15.1835,2538.51,3540.033025,2467.3469148035606,0.7170865305698667,236.61,25.2028,4726.06,5963.2345080000005,3636.553680863519,0.7925329774738418,11842.210000000001,8596.987003804492,14633.732375155812,0.8092405748860712,236.33,20.724999999999998,1.3455761012144063,26.73823884197828,11.842210000000001,0.9823054166666667,9092.363115808335
2017-10-16 01:38:38,238.49,22.529,4695.59,5372.94121,2611.4999134628097,0.8739328826566484,232.51,16.9718,2643.45,3946.1132180000004,2929.8432768280145,0.6698870138702644,235.89,25.7143,4757.75,6065.746227,3762.5911587448254,0.7843635097726617,12096.79,9303.93434903565,15260.914870192593,0.792664797811518,235.63,21.738366666666668,1.3241098332130903,21.926977034459807,12.09679,0.9974583333333333,9093.360574141669
2017-10-16 01:43:38,239.04,22.5778,4670.81,5396.9973119999995,2703.9071599511726,0.8654460489751677,233.09,15.4939,2325.69,3611.473151,2762.9521067680253,0.6439726678726733,236.43,23.5635,4578.58,5571.118305000001,3173.95090571768,0.8218421776990067,11575.08,8640.810172436879,14444.586440687344,0.8013438146900107,236.18666666666664,20.545066666666667,1.3111098566105774,24.585788640257515,11.57508,0.9863279166666667,9094.346902058336
2017-10-16 01:48:38,238.94,24.8583,4955.41,5939.642202,3274.639097622731,0.8342943617599409,233.04,16.2333,2453.37,3783.0082319999997,2879.605342139746,0.6485235689542639,236.37,24.6634,4637.09,5829.687858,3533.0803633108358,0.7954268072237496,12045.869999999999,9687.324803073312,15457.91854995812,0.7792685645916173,236.11666666666667,21.918333333333333,1.3030281640432055,25.937343167819936,12.045869999999999,0.9842062499999998,9095.331108308335
2017-10-16 01:53:38,238.95,25.5573,5084.06,6106.916835,3383.3071314922645,0.8325084715190821,233.15,14.9061,2260.08,3475.357215,2640.1034384001996,0.6503158841471782,236.53,21.7638,4195.86,5147.791614,2982.36774418728,0.8150796136714014,11540,9005.778314079744,14638.157091736275,0.7883506050440402,236.21,20.7424,1.2954574319461505,28.137052607219992,11.54,0.9827445833333333,9096.313852891668
2017-10-16 01:58:38,239.24,25.1391,4960.85,6014.278284,3400.2221331692404,0.8248454370988332,233.56,16.647,2903.38,3888.0733199999995,2586.019860189751,0.7467400331843538,236.81,23.0984,4453.13,5469.932104,3176.4430461555376,0.8141106535387445,12317.36,9162.68503951453,15351.617325316032,0.8023493381174698,236.53666666666666,21.62816666666667,1.258437733402852,23.030924180659493,12.31736,0.9940566666666666,9097.307909558334
2017-10-16 02:03:38,239.36,25.6972,5134.09,6150.881792,3387.3982185531613,0.8346917033387853,233.57,16.8299,2557.66,3930.9597429999994,2985.099634097097,0.65064517756879,236.79,23.5567,4554.37,5577.990992999999,3220.5119812056473,0.8164893069414105,12246.119999999999,9593.009833855906,15556.133604686484,0.7872213180472235,236.57333333333335,22.027933333333333,1.2695147382066274,23.597462615648624,12.24612,1.0234783333333333,9098.331387891667
2017-10-16 02:08:38,239.4,22.2904,4586.67,5336.321760000001,2727.4142034809274,0.8595190107127272,233.67,15.3289,2274.61,3581.904063,2766.9813993657253,0.6350281749575715,236.96,20.9214,4192.67,4957.534944,2645.5001402534613,0.8457166812458479,11053.95,8139.8957431001145,13727.625916779616,0.8052339178683828,236.67666666666665,19.513566666666666,1.2703688576538994,21.44490926825268,11.05395,0.9708362499999998,9099.302224141667
2017-10-16 02:13:38,239.24,23.6476,4803.51,5657.451824000001,2988.821309610351,0.8490589313765935,233.58,16.3794,2445.32,3825.9002520000004,2942.434848191828,0.6391489163162846,236.69,22.901,4456.76,5420.43769,3085.1961126600254,0.8222140452277757,11705.59,9016.452270462205,14775.562554218472,0.7922263505735703,236.50333333333333,20.976,1.2360643260841924,21.913615560640725,11.70559,0.9483141666666667,9100.250538308333
2017-10-16 02:18:38,239.73,23.0153,4728.07,5517.457869,2843.88737668882,0.8569290626693864,234.09,15.7828,2702.83,3694.595652,2518.8781278333627,0.7315631410265082,237.35,19.9564,4036.3,4736.65154,2478.7396235555616,0.8521420598315746,11467.2,7841.505128077744,13891.935736738404,0.8254573169147347,237.05666666666664,19.584833333333332,1.25145886356285,19.413151333089377,11.4672,0.9655329166666666,9101.216071225
2017-10-16 02:23:38,239.53,24.1621,4848.45,5787.547813,3160.4180554573923,0.8377382194768919,233.91,15.2695,2319.64,3571.688745,2715.9217149173637,0.6494518883391671,237.01,23.2387,4495.34,5507.804287,3182.4246021383724,0.8161764227189942,11663.43,9058.764372513127,14768.10114136591,0.7897718121208129,236.8166666666667,20.8901,1.2273910901541394,26.905567709106226,11.66343,0.96377625,9102.179847475001
2017-10-16 02:28:38,239.73,25.3689,5085.69,6081.6863969999995,3335.0662145383026,0.8362302276073772,234.13,16.2672,2451.66,3808.6395359999997,2914.635201801813,0.6437101691631445,237.19,23.8684,4683.43,5661.3457960000005,3180.6162385592634,0.8272644294770084,12220.779999999999,9430.31765489938,15436.267517787675,0.7916926799770493,237.01666666666665,21.834833333333336,1.2179171647563418,25.498858857025102,12.22078,0.9951754166666666,9103.175022891668
2017-10-16 02:33:38,240,23.456,4756.78,5629.44,3010.587774040145,0.8449828046839473,234.39,15.9172,2371.43,3730.8325079999995,2880.1789801763307,0.6356302500621398,237.52,21.3174,4185.58,5063.308848,2849.213321925033,0.8266491588111001,11313.789999999999,8739.98007614151,14296.471449118155,0.7913693977053243,237.3033333333333,20.2302,1.2276832745712212,21.319611274233573,11.31379,0.9806070833333332,9104.155629975001
2017-10-16 02:38:38,239.79,24.0347,4923.6,5763.280713,2995.5913634602744,0.8543050816341523,234.18,16.9222,2572.5,3962.840796,3014.357464608654,0.6491555256513515,237.22,24.6813,4638.93,5854.897986,3572.1364589789746,0.792316110561179,12135.03,9582.085287047903,15462.060391460122,0.784826193454937,237.06333333333336,21.879400000000004,1.2162713199004571,22.656928434966236,12.13503,0.9770341666666666,9105.132664141667
2017-10-16 02:43:38,239.84,21.0264,4423.79,5042.971775999999,2421.0837179727155,0.8772188694478231,234.22,15.6677,2710,3669.688694,2474.3716598101073,0.7384822599341719,237.31,21.7146,4179.57,5153.091726000001,3014.224436180834,0.8110800704190685,11313.36,7909.679813963656,13804.17144377105,0.8195609599665618,237.12333333333333,19.469566666666665,1.224397992605818,19.527227964327228,11.313360000000001,0.9770162499999999,9106.109680391668
2017-10-16 02:48:38,239.81,23.5699,4804.47,5652.297719,2977.505251601179,0.8500029968078191,234.36,15.7978,2395.63,3702.372408,2822.856416932983,0.6470526829833699,237.33,23.482,4424.22,5572.9830600000005,3388.8667100738803,0.7938692711547557,11624.32,9189.228378608042,14817.784370701827,0.7844843540161077,237.16666666666666,20.9499,1.1834153197470036,24.592480155036537,11.624319999999999,0.9557366666666667,9107.065417058335
2017-10-16 02:53:38,240.67,22.4076,4704.13,5392.837092,2637.015897553713,0.8722922498397622,235.1,16.0292,2419.11,3768.46492,2889.504224113646,0.6419351251384344,238.14,23.1235,4384.91,5506.63029,3330.9970643405686,0.7962964225077838,11508.15,8857.517186007928,14522.159864253175,0.7924544356743882,237.97,20.5201,1.2060343740807684,21.885370928991573,11.508149999999999,0.9638529166666667,9108.029269975
2017-10-16 02:58:38,240.47,22.406,4641.86,5387.97082,2735.5740343795246,0.8615228543498311,234.86,16.1781,2393.78,3799.5885660000004,2950.7101827319366,0.6300103178066043,237.92,21.6551,4169.42,5152.1813919999995,3026.699515920114,0.8092533400462234,11205.06,8712.983733031575,14193.99362884431,0.7894226454512173,237.75,20.079733333333333,1.2155625657202886,19.430702930981816,11.20506,0.94638375,9108.975653725001
2017-10-16 03:03:38,240.48,23.8499,4910.69,5735.423952,2963.1421891423474,0.8562034892446952,235.05,17.0529,2683.86,4008.2841450000005,2977.118957559201,0.6695782791117469,237.96,24.3662,4593.71,5798.180952,3537.8992054658115,0.7922674435359706,12188.259999999998,9478.16035216736,15439.857690050037,0.7894023536146011,237.83,21.756333333333334,1.1689021570029017,21.618685746679127,12.188259999999998,0.9747216666666666,9109.950375391669
2017-10-16 03:08:38,240.26,22.2996,4587.07,5357.7018960000005,2768.3494037967826,0.8561637226260487,234.85,14.8259,2388.6,3481.862615,2533.368767024382,0.686012133192682,237.74,22.4408,4415.19,5335.075792,2994.8507425720613,0.8275777462469459,11390.86,8296.568913393226,14092.010050886383,0.8083204566891093,237.61666666666667,19.855433333333334,1.1643403240513488,25.33076588607988,11.39086,0.9824633333333332,9110.932838725003
