DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-16 03:13:38,240.44,25.0165,4999.82,6014.96726,3343.8946015794086,0.8312297945907688,235.05,16.2772,2493.36,3825.9558600000005,2901.912154609154,0.6516959659853472,237.9,23.7504,4517.54,5650.22016,3393.644089304361,0.7995334468524498,12010.720000000001,9639.450845492924,15400.532702509816,0.779889905888945,237.79666666666665,21.681366666666666,1.1550484307321274,24.925396769268843,12.010720000000001,0.9750658333333334,9111.907904558337
2017-10-16 03:18:38,240.55,24.4558,4898.99,5882.84269,3256.9518103875043,0.8327589667368787,235.19,15.4574,2316.16,3635.425906,2802.092855780465,0.6371082948430746,237.99,23.7532,4522.66,5653.024068,3391.493422931447,0.8000425870467035,11737.81,9450.538089099417,15069.467600735563,0.7789133837367327,237.91,21.222133333333336,1.1432894792148287,27.16377869645528,11.73781,0.9895220833333332,9112.89742664167
2017-10-16 03:23:38,240.62,25.3168,5002.51,6091.728416,3476.2118454147558,0.821197147735747,235.3,16.8606,2515.22,3967.2991800000004,3068.082648043999,0.6339879817180815,238.14,24.4539,4628.41,5823.451746,3534.1775719239754,0.7947880744747567,12146.14,10078.47206538273,15783.038873179652,0.7695691620350826,238.01999999999998,22.210433333333338,1.1427611125115413,24.087028168443368,12.146139999999999,0.9951645833333332,9113.892591225003
2017-10-16 03:28:38,240.58,24.4821,4962.35,5889.903618,3172.7034382099896,0.8425180311668726,235.16,17.3529,2836.04,4080.707964,2934.119051070189,0.694987248541072,237.94,26.2673,4906.7,6250.041362,3871.3450035757364,0.7850668044906932,12705.09,9978.167492855915,16154.97256028578,0.7864507322799964,237.89333333333335,22.700766666666667,1.1489743302320432,23.55808834650224,12.70509,1.0354679166666667,9114.92805914167
2017-10-16 03:33:38,240.63,22.9345,4698.36,5518.728735,2895.1304220906345,0.8513482408009677,235.22,15.4299,2449.11,3629.421078,2678.536460332523,0.67479356827607,238.01,23.875,4513.05,5682.4887499999995,3452.9781481174414,0.7942030681538966,11660.52,9026.6450305406,14746.119732925788,0.7907517510497271,237.95333333333335,20.746466666666667,1.1486846160311608,25.626371719521718,11.66052,1.01523375,9115.94329289167
2017-10-16 03:38:38,240.96,24.4942,5007.61,5902.122432,3123.9224206464532,0.8484422439036249,235.56,16.0314,2426.65,3776.3565840000006,2893.482128339512,0.6425902708132606,238.39,22.7546,4290.33,5424.469094,3319.32725757211,0.7909216414829481,11724.59,9336.731806558075,14988.014261258668,0.7822644011158947,238.3033333333333,21.0934,1.1511938565693491,23.998027819128247,11.724590000000001,0.9743795833333333,9116.917672475003
2017-10-16 03:43:38,240.86,22.7616,4661.91,5482.358976,2884.9358907309834,0.8503474545188191,235.4,14.6808,2154.1,3455.86032,2702.373723479138,0.6233180165105747,238.15,22.8904,4353.95,5451.34876,3280.2930815177992,0.7986922487784472,11169.96,8867.602695727921,14261.920767234722,0.7832016586196313,238.13666666666666,20.11093333333333,1.1492000391931736,27.000901665429083,11.16996,0.9539395833333333,9117.871612058336
2017-10-16 03:48:38,240.52,25.3981,5108.54,6108.751012,3349.575793292491,0.8362658733290668,235.11,17.0451,2529.82,4007.4734610000005,3108.0306157146074,0.6312755467053609,237.95,23.6396,4480.8,5625.04282,3400.520267081722,0.7965806027410829,12119.16,9858.126676088821,15622.314190522928,0.7757595867167958,237.85999999999999,22.027600000000003,1.1561422685613267,22.6193502696617,12.119159999999999,0.97038,9118.841992058336
2017-10-16 03:53:38,241.23,23.8787,4910.7,5760.258800999999,3010.9146391915447,0.8525137792676063,235.78,17.3735,2937.6,4096.32383,2854.88619041563,0.7171308035966482,238.58,22.8891,4521.08,5460.881478,3062.8519635077805,0.8279029710155522,12369.38,8928.652793114956,15255.241796982422,0.8108281838211661,238.53,21.380433333333333,1.152894814069509,18.741123114124594,12.36938,1.0203558333333334,9119.86234789167
2017-10-16 03:58:38,240.97,22.4277,4647.01,5404.4028690000005,2759.142698440121,0.8598563268951591,235.56,15.253,2299.07,3592.99668,2761.141480908036,0.639875347727847,238.27,22.7494,4397.39,5420.499538000001,3169.349527798759,0.8112517986898498,11343.470000000001,8689.633707146915,14289.298289464177,0.7938437402740621,238.26666666666665,20.14336666666667,1.1359820928931097,24.27780195630986,11.343470000000002,0.9880354166666666,9120.850383308338
2017-10-16 04:03:38,240.9,23.7904,4932.34,5731.107360000001,2918.4951081415534,0.860625999510154,235.44,15.8955,2408.38,3742.43652,2864.5308310139917,0.6435326256382299,238.17,21.9278,4255.06,5222.544126,3028.1069242048075,0.8147485013705369,11595.78,8811.132863360352,14563.59077096678,0.7962170993651336,238.17,20.537900000000004,1.1462400806146946,22.60406370661072,11.595780000000001,0.9558020833333334,9121.806185391672
2017-10-16 04:08:38,241.07,21.8925,4567.84,5277.624975,2643.513402868188,0.8655105320362405,235.8,14.2456,2047.69,3359.1124800000002,2662.818491221614,0.6095925671414254,238.43,22.3166,4376.97,5320.946938,3025.658595432005,0.8225923037761367,10992.5,8331.990489521808,13793.372385587285,0.7969407112858113,238.4333333333333,19.4849,1.1058297217950586,26.889026887487233,10.9925,0.9411783333333332,9122.747363725004
2017-10-16 04:13:38,240.95,26.1994,5260.92,6312.74543,3489.0508190030537,0.8333806674665796,235.68,16.032,2268.05,3778.42176,3021.989443055931,0.6002638519634187,238.44,21.5676,4213.01,5142.578544,2949.010142591774,0.8192407687998163,11741.98,9460.05040465076,15078.68190456092,0.7787139535351791,238.35666666666665,21.266333333333332,1.122966982253478,24.61323845201335,11.74198,0.9472699999999998,9123.694633725005
2017-10-16 04:18:38,241.41,23.7476,4843,5732.908116,3067.8309057864753,0.8447719555252681,236.06,15.694,2557.2,3704.72564,2680.619373889813,0.69025354330962,238.84,20.5095,4080.76,4898.48898,2709.72177715378,0.833065056726942,11480.96,8458.172056830068,14260.19344414868,0.8051054878719706,238.77,19.9837,1.1349834568831965,21.46599478575038,11.48096,0.9676224999999998,9124.662256225005
2017-10-16 04:23:38,241.21,23.6251,4819.7,5698.610371,3040.5019438357135,0.8457675970491438,235.83,14.2284,2004.08,3355.483572,2691.269840718667,0.5972551964560773,238.48,23.6765,4535.51,5646.37172,3363.132860937218,0.8032609656099652,11359.29,9094.904645491599,14551.658318373364,0.7806182464892966,238.50666666666666,20.51,1.133441413237931,30.627011214041932,11.359290000000001,0.9516770833333333,9125.613933308337
2017-10-16 04:28:38,238.93,23.2379,4782.22,5552.231447,2820.9299730152316,0.8613149587962413,233.58,13.7136,1924.06,3203.2226880000003,2560.981980670295,0.6006638274659972,236.38,23.062,4365.36,5451.39556,3265.1716068206456,0.8007784340639555,11071.64,8647.083560506173,14048.24780504587,0.7881153688094306,236.29666666666665,20.004499999999997,1.1496847183624992,31.447424329525848,11.071639999999999,0.9346220833333333,9126.548555391671
2017-10-16 04:33:38,238.88,22.7496,4626.68,5434.424448,2850.754506901655,0.8513652263033542,233.49,13.5295,1859.57,3159.0029550000004,2553.683434726931,0.5886572524589486,236.18,24.2085,4534.3,5717.56353,3482.9091618338343,0.793047593823588,11020.55,8887.34710346242,14157.593751761697,0.7784197084076282,236.1833333333333,20.162533333333332,1.1417684002540487,32.897817073251375,11.02055,0.9205079166666665,9127.469063308337
2017-10-16 04:38:38,239.12,26.2488,5235.56,6276.613056,3461.904525134923,0.8341377671824415,233.85,15.6775,2210.46,3666.183375,2924.853351456512,0.6029321978473049,236.58,24.4586,4660.18,5786.415588000001,3430.062349965288,0.8053655893061651,12106.2,9816.820226556723,15586.213067982011,0.776724913691137,236.51666666666668,22.1283,1.1274751603128823,29.151810125495402,12.106200000000001,0.9636145833333334,9128.432677891671
2017-10-16 04:43:38,239.12,24.5143,4859.56,5861.859416,3278.1202569991015,0.8290133991845293,233.76,15.4555,2540.11,3612.87768,2569.1878713987,0.7030711319293822,236.51,22.7383,4337.45,5377.835332999999,3179.2515418511966,0.8065419878857418,11737.119999999999,9026.559670248997,14806.713523769062,0.7926890718293782,236.46333333333334,20.9027,1.1432357377465205,26.05979131882484,11.737119999999999,0.9934716666666665,9129.426149558338
2017-10-16 04:48:38,238.96,25.9421,5118.21,6199.124216,3497.580226570595,0.8256343673175398,233.65,14.825,2160.97,3463.86125,2707.1282604175894,0.6238615937633183,236.36,25.4645,4749.97,6018.789220000001,3696.431884113139,0.7891902883417472,12029.150000000001,9901.140371101323,15579.891860046797,0.7720945760122798,236.32333333333335,22.0772,1.131218528287521,32.84927436450275,12.029150000000001,0.9902612499999999,9130.416410808337
2017-10-16 04:53:38,239.24,24.008,4834.9,5743.67392,3100.5696394837146,0.841778288137917,233.86,15.0499,2275.63,3519.569614,2684.9354500419763,0.6465648501305649,236.65,22.4293,4294.55,5307.8938450000005,3119.387338451076,0.8090873942487445,11405.08,8904.892427976767,14469.72560072367,0.7882029220671332,236.58333333333334,20.495733333333334,1.1511095456146512,26.570570785464298,11.40508,0.97642625,9131.392837058336
2017-10-16 04:58:38,239.22,22.4668,4613.75,5374.507896,2756.564176954048,0.8584506878171679,233.78,15.2935,2303.84,3575.31443,2734.080197756866,0.6443740949519788,236.51,23.3631,4438.21,5525.6067809999995,3291.5987443996237,0.8032077156233678,11355.8,8782.243119110537,14355.555992129472,0.7910386756337331,236.50333333333333,20.374466666666667,1.1514989217910936,24.93791248523479,11.355799999999999,0.9483699999999998,9132.341207058336
2017-10-16 05:03:38,238.88,24.1619,4967.5,5771.794672,2938.972181856709,0.8606508516490068,233.45,17.2702,2612.53,4031.72819,3070.752220082349,0.6479925919807605,236.13,23.7232,4503.85,5601.7592159999995,3330.922018231728,0.8040063534212429,12083.880000000001,9340.646420170786,15273.108112006848,0.7911866996148834,236.15333333333334,21.718433333333333,1.154617056714561,20.481372965821663,12.08388,0.9766533333333333,9133.31786039167
2017-10-16 05:08:38,238.83,21.2969,4458.15,5086.338627,2448.619857391557,0.8764949262981896,233.39,15.6355,2482.9,3649.169345,2674.2558775270045,0.6804014188604339,236.1,22.538,4322.54,5321.2218,3103.393206346119,0.812320959821671,11263.59,8226.26894126468,13947.758256512618,0.8075555793878704,236.10666666666668,19.823466666666665,1.153433476394848,21.1263082138341,11.26359,0.97281125,9134.29067164167
2017-10-16 05:13:38,238.81,24.9969,5094.3,5969.509689,3111.7765724847404,0.8533866708328245,233.32,16.0855,2544.72,3753.06886,2758.609430401792,0.678037119734595,236.07,25.6561,4764.55,6056.6355269999995,3739.23751644885,0.7866661249071395,12403.57,9609.623519335382,15690.551708855355,0.790512037444785,236.0666666666667,22.246166666666667,1.1635131318836618,27.693160619432568,12.40357,0.9861316666666666,9135.276803308336
2017-10-16 05:18:38,238.29,22.1011,4557.47,5266.471119,2639.163739967854,0.8653745358173301,232.82,14.2444,2133.93,3316.3812080000002,2538.6467008773675,0.643451360432386,235.65,23.0747,4485.26,5437.553055,3073.9918604869194,0.8248673538689729,11176.66,8251.802301332142,13892.802812099164,0.8044928119375818,235.58666666666667,19.806733333333334,1.1743731959929877,28.083042467039824,11.17666,0.9825095833333333,9136.259312891669
2017-10-16 05:23:38,237.79,23.0334,4738.82,5477.112186,2746.3326283663646,0.8652041146998699,232.3,15.7388,2384.42,3656.12324,2771.6021376936656,0.6521716702306786,235.1,25.0992,4640.01,5900.821919999999,3645.5461225243716,0.7863328300542919,11763.25,9163.480888584403,14911.184814023049,0.7888876804033298,235.06333333333336,21.290466666666664,1.1755697046186202,26.075833628196648,11.76325,0.9558295833333333,9137.215142475003
2017-10-16 05:28:38,237.98,24.5132,4924.01,5833.651336,3128.1965139541,0.8440699857417739,232.43,16.1384,2406.51,3751.0483120000004,2877.33784232197,0.6415566529232162,235.27,23.3212,4355.94,5486.778724000001,3336.2445177982804,0.7938975160318492,11686.46,9341.77887407435,14961.356217392253,0.7811096688156347,235.22666666666666,21.32426666666667,1.188924158258695,24.319085611384846,11.686459999999999,0.97707125,9138.192213725002
2017-10-16 05:33:38,237.66,24.4945,4837.36,5821.36287,3238.5512030249943,0.8309669244171339,232.29,15.7519,2338.46,3659.0088509999996,2814.2406791346643,0.6390965682853988,235.13,22.1753,4184.33,5214.078289,3110.9475815129326,0.8025061704247073,11360.15,9163.739463672591,14595.448913293843,0.7783350870183194,235.02666666666664,20.807233333333333,1.1644068758155035,24.296038076502242,11.360149999999999,0.9602754166666667,9139.152489141668
2017-10-16 05:38:38,237.44,26.1232,5173.47,6202.692608,3421.783708599631,0.8340684162435282,232.01,17.3666,3002.81,4029.2248659999996,2686.593591277385,0.7452574874484557,234.71,23.6921,4395.02,5560.772791,3406.7569964301724,0.7903613697566015,12571.300000000001,9515.13429630719,15766.273001783311,0.7973539465273798,234.72,22.393966666666667,1.1588275391956369,22.449647896233966,12.5713,0.99714375,9140.14963289167
2017-10-16 05:43:38,238.27,22.6093,4593.31,5387.117911,2814.7011619205696,0.8526470138366348,232.7,13.5323,1992.04,3148.9662099999996,2438.8039753374524,0.6326012624949698,235.51,19.3037,3821.1,4546.214387,2463.1808789785996,0.8405014974495086,10406.45,7716.686016236621,12955.36354857253,0.803254185880922,235.49333333333334,18.481766666666665,1.1861623825161438,26.780268120111174,10.406450000000001,0.95740625,9141.107039141669
2017-10-16 05:48:38,237.35,23.7699,4856.56,5641.785765,2871.162061701956,0.8608196415625506,231.74,16.2884,2466.95,3774.673816,2856.9774438549566,0.6535531598897762,234.51,23.0678,4362.23,5409.6297779999995,3199.2254941038973,0.806382354988582,11685.74,8927.364999660811,14705.58958983858,0.7946461397287146,234.53333333333333,21.042033333333332,1.2009664582148933,22.591131085240495,11.68574,0.9205079166666668,9142.027547058335
2017-10-16 05:53:38,237.37,21.2579,4378.69,5045.987723,2507.8010257129113,0.8677567684205004,231.63,15.9981,2375.16,3705.6399030000002,2844.3596933415174,0.640958123879529,234.48,20.2099,3959.44,4738.817352,2603.6944486664124,0.8355333632618133,10713.289999999999,7955.855167720842,13344.295188351103,0.8028367065315043,234.49333333333334,19.1553,1.2267584010917147,16.482122441308668,10.713289999999999,0.9332929166666666,9142.960839975001
2017-10-16 05:58:38,237.81,24.1357,4856.97,5739.710817,3058.451026563415,0.8462046529616999,232.04,16.8647,2496.1,3913.284988,3013.8487333152866,0.6378528544826748,234.85,21.406,4140.77,5027.1991,2850.746323007504,0.823673365154764,11493.84,8923.046082886205,14550.91438167756,0.789904998305329,234.9,20.802133333333334,1.2388250319284788,18.92802661265512,11.49384,0.9252970833333332,9143.886137058334
2017-10-16 06:03:38,239.77,24.4665,4887.74,5866.332705,3244.049490706425,0.8331849292888001,234.06,15.9701,2411.01,3737.9616060000003,2856.464203841893,0.6450066250359447,236.79,22.9315,4502.19,5429.949885,3035.562708545405,0.8291402490540665,11800.939999999999,9136.076403093723,14924.14409360771,0.7907280930806988,236.87333333333333,21.1227,1.2228757985984107,24.39366179513035,11.800939999999999,0.9706158333333332,9144.856752891668
2017-10-16 06:08:38,239.73,24.7324,4913.5,5929.098252,3318.3917538273645,0.8287094919269691,234.01,15.7403,2610.59,3683.3876029999997,2598.492656490313,0.7087470234937424,236.73,20.8358,4086.06,4932.458933999999,2762.8363708327734,0.828402233992122,11610.15,8679.720781150452,14495.969641981008,0.8009226210281554,236.82333333333335,20.436166666666665,1.2273565386293457,22.97821672361907,11.610149999999999,0.9754620833333332,9145.832214975002
2017-10-16 06:13:38,239.25,26.4661,5256.67,6332.014425,3530.1313275157463,0.8301734088358461,233.63,15.7063,2280.45,3669.462869,2874.8053054893494,0.621466977978024,236.34,24.4842,4624.98,5786.595828,3477.679007071673,0.7992574801268805,12162.099999999999,9882.615640076769,15671.080635983273,0.7760855988497627,236.40666666666667,22.218866666666667,1.2027297594540483,29.31097595736956,12.162099999999999,0.9905104166666666,9146.822725391668
2017-10-16 06:18:38,239.57,21.5653,4499.69,5166.398921,2538.5956186068647,0.8709528762306737,233.85,15.348,2158.91,3589.1298,2867.2217097999314,0.6015134922119562,236.55,23.6115,4464.14,5585.300325,3356.6402519252947,0.7992658837016074,11122.74,8762.457580332091,14159.661293785219,0.7855230269442853,236.65666666666667,20.174933333333332,1.231037931180188,23.925399175214118,11.12274,0.9702016666666664,9147.792927058335
2017-10-16 06:23:38,239.82,22.3241,4673.71,5353.765662,2611.367764124827,0.8729761993830054,233.97,16.6532,2373.62,3896.3492039999996,3089.8972822913433,0.6091907772443078,236.74,24.8063,4604.08,5872.643462,3645.5985222417653,0.7839876590144679,11651.41,9346.863568657936,14937.175554943611,0.7800276536312012,236.84333333333333,21.2612,1.2568082980310442,21.673282787424984,11.65141,0.9489229166666667,9148.741849975002
2017-10-16 06:28:38,238.86,19.821,4144.89,4734.444060000001,2287.978899633755,0.8754755463305653,232.95,14.4373,2067.85,3363.169035,2652.3390310220207,0.6148516409613054,235.74,23.9163,4469.52,5638.028562,3436.678197842764,0.7927451858127,10682.26,8376.99612849854,13575.1516692993,0.7868980222267661,235.85,19.391533333333335,1.2762348950604279,25.548435227745447,10.68226,0.9305695833333332,9149.672419558336
2017-10-16 06:33:38,238.66,22.8835,4661.07,5461.37611,2846.2353152855685,0.853460722374603,232.87,15.3164,2210.16,3566.730068,2799.420681565256,0.6196600129146639,235.56,23.3211,4354.53,5493.518316000001,3349.150932300228,0.7926668756737061,11225.759999999998,8994.806929151053,14384.861461630548,0.7803870777583103,235.69666666666663,20.507,1.25726569460749,25.311357097576444,11.225759999999998,0.9128341666666665,9150.585253725003
2017-10-16 06:38:38,239.16,23.9432,4835.85,5726.255712,3066.6853860010847,0.8445047240670625,233.37,14.5782,2385.16,3402.1145340000003,2425.983321635588,0.7010816291348291,236.12,22.8823,4362.37,5402.968676,3187.7575969538834,0.8074024229267991,11583.380000000001,8680.426304590555,14474.960899906697,0.8002356676538357,236.21666666666667,20.4679,1.2460311860579953,28.77530181406006,11.583380000000002,0.9503808333333332,9151.535634558337
2017-10-16 06:43:38,240.06,26.2723,5205.4,6306.928338000001,3561.0610638779353,0.825346305052626,235.01,12.94,1983.9,3041.0294,2304.777777067533,0.6523777770777225,237.27,23.9029,4480.19,5671.441083,3477.5194495272367,0.7899561918097422,11669.489999999998,9343.358290472705,14949.09164478715,0.7806153228092109,237.4466666666667,21.0384,1.100598029031073,38.49342155296981,11.669489999999998,0.9688695833333332,9152.50450414167
2017-10-16 06:48:38,239.18,25.9541,5138.21,6207.7016380000005,3483.4404864053427,0.8277153606331232,234.06,12.3745,1916.19,2896.37547,2171.9131536775867,0.6615820427453075,236.22,23.4417,4507.38,5537.398374,3216.5674698314424,0.8139887534846161,11561.779999999999,8871.921109914372,14573.460157043839,0.7933448800360431,236.48666666666668,20.590100000000003,1.1388943703661918,39.9007289911171,11.561779999999999,0.9679695833333333,9153.472473725004
2017-10-16 06:53:38,238.68,23.7222,4700.93,5662.014696,3155.8940972123846,0.8302574705998256,233.81,10.289,1622.9,2405.67109,1775.7953100686427,0.6746142507785635,236.04,22.0505,4096.21,5204.80002,3211.0756584191527,0.7870062219989002,10420.04,8142.76506570018,13224.290397476429,0.7879470040969792,236.17666666666665,18.687233333333335,1.0599410046152,44.94102034008959,10.42004,0.9159091666666666,9154.38838289167
2017-10-16 06:58:38,239.31,26.759,5261.44,6403.69629,3650.2842767323987,0.8216254740588267,234.91,12.2828,1956.8,2885.352548,2120.4228555290783,0.6781840234242322,237.22,22.8527,4181.01,5421.117494,3450.7492322179596,0.7712450439650995,11399.25,9221.456364479436,14662.133475197199,0.7774618897913617,237.14666666666668,20.6315,0.9431575396379226,40.46579259869617,11.39925,0.9091370833333334,9155.297519975004
2017-10-16 07:03:38,239.91,22.9507,4606.06,5506.1024370000005,3016.8485747775508,0.8365372879821705,235.71,10.1467,1628.18,2391.678657,1751.9008778893067,0.6807687124834346,238.09,22.3983,4164,5332.811247,3331.663217693183,0.7808264360270541,10398.240000000002,8100.412670360041,13181.05005406358,0.7888779693082444,237.90333333333334,18.498566666666665,0.9219430861274164,45.148723234412756,10.398240000000001,0.9082287500000001,9156.205748725004
2017-10-16 07:08:38,239.73,25.1958,5030.49,6040.189133999999,3343.3598571484436,0.8328365036921707,235.6,14.0402,2508.85,3307.8711200000002,2155.848562406473,0.7584485335087662,237.95,23.2298,4232.61,5527.5309099999995,3555.0823547289906,0.765732488685441,11771.95,9054.290774283907,14851.228509042026,0.7926583307793535,237.76,20.821933333333334,0.9084791386271857,32.57014238191138,11.77195,0.9237579166666667,9157.129506641671
2017-10-16 07:13:38,239.77,24.7293,4889.23,5929.344261,3354.4825789611195,0.8245819073381678,235.61,13.533,2090.33,3188.51013,2407.7203617140876,0.6555820476568471,237.88,23.9553,4335.2,5698.486764,3698.485143877584,0.7607633709684966,11314.759999999998,9460.688084552792,14748.844459509333,0.7671624737153422,237.75333333333333,20.7392,0.9014945461682907,34.74675975929641,11.314759999999998,0.96194625,9158.091452891671
2017-10-16 07:18:38,239.89,21.71,4332,5208.0118999999995,2890.8759832517208,0.8317953344154226,235.87,9.1035,1458.51,2147.242545,1575.8804291436827,0.6792479048984194,238.01,21.0865,3985.54,5018.7978650000005,3050.2135856573327,0.7941224387206914,9776.05,7516.969998052737,12331.909485319982,0.7927442227529725,237.92333333333332,17.3,0.8630231026801266,47.37861271676301,9.77605,0.8787837499999999,9158.970236641671
2017-10-16 07:23:38,239.73,23.4531,4637.49,5622.411663,3178.867629854761,0.8248222076157143,235.9,8.8973,1532.35,2098.87307,1434.2843656232283,0.7300822626686996,238.02,20.9031,3946.28,4975.355861999999,3030.0231212216445,0.7931653753936045,10116.12,7643.175116699635,12678.880459998685,0.7978717073574373,237.88333333333333,17.751166666666666,0.8337420304070567,49.877660623245426,10.11612,0.8288404166666665,9159.799077058338
2017-10-16 07:28:38,239.93,22.3717,4464.68,5367.641981000001,2979.633019986456,0.831776786865398,236.08,7.4854,1302.59,1767.1532320000001,1194.1900339845608,0.7371120831020271,238.15,22.3489,4216.34,5322.390535,3248.1253072284007,0.7921891436326177,9983.61,7421.948361199417,12440.168250807974,0.8025301425767756,238.0533333333333,17.402,0.8289458944774144,56.985403976554416,9.98361,0.8374887500000001,9160.636565808338
2017-10-16 07:33:38,239.63,27.1407,5791.07,6503.725941,2960.0607038938133,0.8904234361249201,235.84,10.112,1887.32,2384.81408,1457.8619323400442,0.7913908324459406,237.9,22.4701,4389.23,5345.63679,3051.309996985148,0.8210864621799342,12067.619999999999,7469.232633219006,14192.141790214177,0.8503029478130576,237.79,19.9076,0.8200513057739975,49.20532861821616,12.06762,0.91880125,9161.555367058338
2017-10-16 07:38:38,239.39,27.7806,5966.97,6650.397833999999,2936.504787936141,0.8972350450215187,235.59,12.1019,2051.2,2851.0866210000004,1980.2205635850771,0.7194449950736869,237.74,23.6517,4450.61,5622.955158000001,3436.5237285342314,0.7915072901956084,12468.779999999999,8353.24908005545,15008.239233229433,0.8307956587201202,237.57333333333335,21.178066666666666,0.8348299472443659,42.85644581973173,12.468779999999999,1.0223499999999999,9162.577717058337
2017-10-16 07:43:38,237.18,22.3376,4878.53,5298.031967999999,2066.177091405755,0.9208192833614854,233.48,8.4352,1344.95,1969.450496,1438.695504161546,0.6829062231986155,235.62,22.2693,4320.02,5247.092466,2978.154889584146,0.8233169184634682,10543.5,6483.027485151448,12377.198294574953,0.8518486776301644,235.42666666666665,17.680699999999998,0.8268675312907028,52.29148167210573,10.5435,0.958845,9163.536562058336
2017-10-16 07:48:38,236.27,24.6835,5033.2,5831.970545,2945.976611880617,0.8630359089030687,232.71,8.463,1462.94,1969.42473,1318.4992694482512,0.7428260535755535,234.9,19.9849,3907.29,4694.45301,2602.109513259975,0.832320611512522,10403.43,6866.585394588843,12465.205603843076,0.8345975454101277,234.62666666666667,17.710466666666665,0.8169006080581878,52.21469789992359,10.40343,0.87278875,9164.409350808337
2017-10-16 07:53:38,235.54,26.1465,5287.85,6158.546609999999,3156.950858826042,0.8586197904898216,232.14,8.5854,1516.84,1993.0147559999998,1292.7893223699439,0.7610781583194661,234.22,19.8663,3886.36,4653.084785999999,2558.789552914553,0.8352222619482698,10691.050000000001,7008.52973411054,12783.506527413032,0.836315918255609,233.96666666666667,18.199399999999997,0.780737996865657,52.825917337934214,10.69105,0.8789366666666668,9165.288287475003
2017-10-16 07:58:38,235.23,30.4521,6001.12,7163.247483,3911.351844095061,0.8377652753506017,231.94,13.6313,2477.23,3161.643722,1964.515856887394,0.7835259813629312,234.02,23.083,4363.2,5401.8836599999995,3184.7814424501707,0.8077182469346258,12841.55,9060.649143432625,15716.258120267888,0.8170869873560661,233.73,22.3888,0.7658409275659915,39.11553991281355,12.84155,0.9805249999999999,9166.268812475004
2017-10-16 08:03:38,235.68,27.5467,5364.71,6492.206256,3656.3135377515896,0.8263308016503658,232.5,11.0953,2042.29,2579.65725,1575.9705211004307,0.7916904464730731,234.33,25.2048,4974.75,5906.240784,3183.6366997641126,0.8422870285743501,12381.75,8415.920758616132,14971.154106407626,0.8270404480507374,234.17,21.28226666666667,0.7131571080838655,47.86598545267735,12.38175,1.0509708333333332,9167.319783308338
2017-10-16 08:08:38,237.58,26.9724,5228.82,6408.102792000001,3704.486847113674,0.8159700569297608,234.25,17.804,3624.29,4170.5869999999995,2063.5692187249247,0.8690119640232898,236.02,29.6031,5667.83,6986.923662000001,4085.682972247787,0.8112053708022893,14520.94,9853.739038086385,17548.614518368897,0.8274693130218514,235.95000000000002,24.793166666666664,0.7204916295825459,28.189891031803114,14.520940000000001,1.1209454166666668,9168.440728725005
2017-10-16 08:13:38,236.64,26.8457,5120.01,6352.766447999999,3760.73651599451,0.8059496664814272,233.37,21.8006,4176.8,5087.606022,2904.8367931934936,0.8209755201048468,235.13,32.0376,5770.57,7533.000888,4842.171439933616,0.7660386724754625,15067.380000000001,11507.744749121619,18959.27554721794,0.7947234039863389,235.04666666666665,26.89463333333333,0.7133335224210716,19.122650243728923,15.067380000000002,1.2328466666666666,9169.673575391671
2017-10-16 08:18:38,237.74,32.6792,6358.53,7769.153008,4464.172342194626,0.8184328450543498,234.49,33.3071,6889.74,7810.181879,3678.3724275092054,0.8821484706425491,236.13,43.2543,7780.58,10213.637859,6616.719215623262,0.7617834220687538,21028.85,14759.263985327094,25691.407234931165,0.8185168608206191,236.12,36.41353333333333,0.6903269523970843,18.786330357028433,21.02885,1.5040095833333331,9171.177584975005
2017-10-16 08:23:38,237.21,30.8461,6168.09,7317.003381,3936.140778664482,0.842980340287477,233.93,36.6995,7992.6,8585.114035,3134.091293174783,0.9309835568188816,235.6,42.0901,7732.66,9916.42756,6208.180480392589,0.7797828354226388,21893.35,13278.412552231854,25605.370806332183,0.8550296016250541,235.58,36.545233333333336,0.7003990151965386,15.594737845428092,21.893349999999998,1.7884249999999997,9172.966009975005
2017-10-16 08:28:38,236.92,29.3976,5736.65,6964.879392,3949.733120428049,0.8236538893393087,233.73,35.2566,7528.77,8240.525118,3350.2054425794395,0.9136274560409635,235.43,42.7132,7966.82,10055.968676,6136.1457854497885,0.7922478934340705,21232.239999999998,13436.084348457276,25126.407981175074,0.8450169246597993,235.35999999999999,35.78913333333333,0.6925560842963951,19.346840847408064,21.232239999999997,1.796899583333333,9174.762909558338
2017-10-16 08:33:38,236.39,30.5357,5995.81,7218.334123,4019.2797806530175,0.8306362517766207,233.34,32.312,6655.57,7539.68208,3542.6252754945904,0.8827388117139284,234.99,41.1069,6971.57,9659.710431000001,6686.345589772505,0.7217162512063297,19622.95,14248.250645920114,24250.21264177828,0.8091867188906036,234.90666666666667,34.65153333333333,0.6669315472811881,18.629382441950632,19.62295,1.7022995833333332,9176.465209141672
2017-10-16 08:38:38,235.77,34.5437,7123.19,8144.368149000001,3948.5309635794556,0.8746154237728822,232.74,34.7181,7119.98,8080.290594,3820.59954497784,0.881153953211401,234.62,29.6178,5107.99,6948.928236,4711.267535279447,0.7350759464657105,19351.159999999996,12480.398043836743,23026.67428610141,0.8403801504101743,234.37666666666667,32.95986666666666,0.6983061453785172,10.139806390802546,19.351159999999997,1.62392125,9178.089130391672
2017-10-16 08:43:38,234.63,37.7426,7912.67,8855.546238,3976.2234148065636,0.8935270380099165,231.6,37.2041,7890.03,8616.46956,3462.7986192538806,0.9156917395295714,233.5,29.8891,5835.93,6979.10485,3827.5090519022306,0.8362003617125771,21638.63,11266.531085962675,24396.004406210934,0.8869743438188207,233.24333333333334,34.94526666666666,0.7045574721678413,14.468816949935032,21.638630000000003,1.7079079166666662,9179.79703830834
2017-10-16 08:48:38,234.42,40.6187,8648.61,9521.835653999999,3983.327665367935,0.9082922993285263,231.53,37.2426,7476.4,8622.779178,4296.017201146938,0.8670522398480467,233.34,33.3886,6609.23,7790.8959239999995,4125.062194161417,0.8483273380202839,22734.239999999998,12404.407060676289,25898.165628178296,0.877832056771781,233.09666666666666,37.0833,0.6721102832873327,9.963244910781954,22.734239999999996,1.8488695833333328,9181.645907891672
2017-10-16 08:53:38,234.97,44.9627,8881.93,10564.885618999999,5720.850253035206,0.8407029020765399,232.04,52.9999,10425.09,12298.096795999998,6523.854941342995,0.8476994589431757,233.66,55.5615,10689.72,12982.50009,7367.170074624992,0.8233945639048326,29996.739999999998,19611.87526900319,35838.94616467592,0.8369872222851742,233.55666666666664,51.1747,0.6493784520530286,12.138810779545366,29.99674,2.1971241666666663,9183.84303205834
2017-10-16 08:58:38,235.32,60.3002,11699.35,14189.843063999999,8029.748175282265,0.8244876245095025,232.63,60.1997,11633.2,14004.256211,7796.656320714159,0.8306903147674781,234.34,60.2425,11481.58,14117.22745,8213.977817028332,0.8133027565550769,34814.130000000005,24040.382313024755,42307.96177332694,0.8228741953234102,234.09666666666666,60.24746666666667,0.626521807230632,0.08752788498990086,34.814130000000006,2.700452916666667,9186.543484975005
2017-10-16 09:03:38,235.28,62.8324,12519.05,14783.207072,7862.353237493901,0.846842632929873,232.63,62.2053,12043.96,14470.818939,8021.697344310686,0.8322929096666792,234.44,56.8886,10948.84,13336.963383999999,7615.60864019132,0.8209394961026161,35511.85,23499.659221995906,42583.159511389444,0.8339411731649896,234.11666666666665,60.6421,0.6350110343845592,6.189594357715189,35.511849999999995,2.930249166666667,9189.473734141671
2017-10-16 09:08:38,235.7,67.9015,13995.52,16004.383549999999,7763.099429036741,0.8744804169605146,233.21,61.3206,11896.01,14300.577126,7936.715455185125,0.8318552387911509,234.95,56.2556,10958.13,13217.25322,7390.207682108833,0.8290777075692584,36849.659999999996,23090.0225663307,43486.16543487435,0.847388120600946,234.61999999999998,61.82590000000001,0.6009717841616096,9.826949547034474,36.84965999999999,3.0150629166666665,9192.488797058339
2017-10-16 09:13:38,234.81,73.6601,15585.78,17296.128081,7499.30052644623,0.9011138173243042,232.35,61.3257,11911.03,14249.026394999999,7820.621301693788,0.8359188670027025,234.1,53.8429,10524.62,12604.62289,6936.057385482905,0.83498095039002,38021.43,22255.979213622923,44056.30204638283,0.863019096790528,233.75333333333333,62.94289999999999,0.6003479451273434,17.026860853249556,38.02143,3.1196287499999995,9195.60842580834
2017-10-16 09:18:38,234.04,75.3074,15952.99,17624.943896,7492.713620381314,0.9051370656346059,231.71,58.4608,11158.32,13545.951968,7680.1503564033865,0.8237383408976813,233.43,52.4203,10479.33,12236.470629,6317.820526532837,0.8564013527858565,37590.64,21490.684503317538,43300.18170898053,0.8681404676923938,233.06000000000003,62.06283333333334,0.5792499785463068,21.34057688847592,37.59064,3.1505029166666665,9198.758928725007
2017-10-16 09:23:38,233.23,82.1694,17104.28,19164.369162,8643.879398685325,0.8925042016992221,231.04,57.6821,10705.93,13326.872383999998,7936.535161802144,0.8033340225312989,232.74,56.4991,11025.98,13149.600534000001,7165.176846622358,0.8385030382855277,38836.19,23745.591407109827,45520.35550157213,0.8531609556225616,232.33666666666667,65.4502,0.5580981621497602,25.54491812095303,38.83619,3.1844512499999995,9201.943379975006
2017-10-16 09:28:38,235.01,111.2788,22232.77,26151.630788,13769.957552547845,0.850148511969731,233,77.3535,14410.13,18023.3655,10825.426427152432,0.7995249277944233,234.76,68.6721,13284.78,16121.462195999999,9133.244970362783,0.8240431195686564,49927.68,33728.62895006306,60252.74799570084,0.8286373926640233,234.25666666666666,85.76813333333332,0.53644862472786,29.743758754222643,49.92768,3.698494583333333,9205.64187455834
2017-10-16 09:33:38,234.56,126.0319,25256.14,29562.042464,15363.65018293957,0.8543435397184199,232.73,86.2299,16803.2,20068.284627,10972.170142240984,0.8373012597894324,234.5,76.2445,15127.78,17879.33525,9530.000065765611,0.8461041637440072,57187.119999999995,35865.820390946166,67503.50928811042,0.8471725485547834,233.92999999999998,96.16876666666667,0.5129739665711918,31.05284009395981,57.18711999999999,4.463116666666666,9210.104991225006
2017-10-16 09:38:38,234.2,130.9299,26166.64,30663.78258,15986.698008779409,0.8533402534971927,232.43,87.4402,16830.27,20323.725686,11392.797614584235,0.8281094844531154,233.95,94.4429,18870.17,22094.916455,11493.564169766041,0.8540502987839879,61867.08,38873.05979312969,73066.06849562001,0.8467279172644777,233.52666666666664,104.271,0.46961089383081267,25.566936156745406,61.86708,4.960591666666666,9215.065582891672
2017-10-16 09:43:38,233.92,144.7637,28947.69,33863.124704,17571.068788851608,0.8548440302846778,232.27,99.0445,19261.19,23005.066015,12579.33313567965,0.8372586276188523,233.43,128.7267,25701.41,30048.673581,15567.925616130984,0.8553259407846606,73910.29,45718.32754066224,86907.40153174166,0.8504487385117059,233.20666666666668,124.1783,0.401646608158715,20.240090257315487,73.91028999999999,5.657390416666666,9220.722973308339
2017-10-16 09:48:38,233.26,148.3931,29775.12,34614.174506,17651.722457522967,0.8602002048276146,231.65,99.436,19630.76,23034.349400000003,12050.498500214859,0.8522385268671837,232.6,142.1204,29077.64,33057.20503999999,15724.810240095143,0.8796158043251199,78483.51999999999,45427.03119783297,90682.29195956225,0.8654779042748276,232.50333333333333,129.98316666666668,0.3670198276727178,23.50086357336014,78.48351999999998,6.349742083333333,9227.072715391672
2017-10-16 09:53:38,232.7,143.2377,28698.93,33331.412789999995,16951.53371917937,0.8610175086430834,231.1,98.5986,19626.32,22786.13646,11576.509751705884,0.8613272387994818,231.91,146.73,30298.97,34028.154299999995,15488.30855851303,0.89040885770287,78624.22,44016.35202939829,90106.64357628862,0.8725685130357003,231.9033333333333,129.5221,0.34640870477640684,23.87507614530647,78.62422000000001,6.546155833333332,9233.618871225006
2017-10-16 09:58:38,233.07,131.5913,26216.67,30669.984290999997,15916.474186241334,0.8547989379861923,231.4,92.7914,18180.06,21471.92996,11424.937400421308,0.8466896098239695,232.31,133.1189,27146.9,30924.851659,14811.896250013193,0.8778344452332884,71543.63,42153.307836675835,83038.49923469509,0.8615718089725265,232.26,119.1672,0.3702746921553368,22.13343940278869,71.54363000000001,6.25699375,9239.875864975005
2017-10-16 10:03:38,234.41,127.4658,25218.91,29879.258178,16024.251860211132,0.8440273131870657,232.7,91.4354,17766.78,21277.01758,11706.963975823495,0.8350221046346478,233.76,128.695,26335.73,30083.743199999997,14541.696265932873,0.8754140010076938,69321.42,42272.9121019675,81193.9552454311,0.8537756264054005,233.62333333333333,115.86540000000001,0.3952230798864324,21.08481047836542,69.32142,5.869377083333333,9245.745242058338
2017-10-16 10:08:38,233.86,127.6598,25278.01,29854.520828000004,15884.414509492823,0.8467062709072932,232.11,97.1369,19085.48,22546.445859,12003.610875166616,0.8464961670391847,233.23,127.6368,26150.39,29768.730863999997,14224.431099385522,0.8784516249439529,70513.88,42112.45648404496,82132.00511234936,0.8585432670679745,233.0666666666667,117.47783333333332,0.410469107551492,17.31469908507562,70.51388,5.826470833333333,9251.571712891671
2017-10-16 10:13:38,233.99,128.7365,25820.03,30123.053635000004,15515.296036369626,0.8571518117937313,232.22,97.9448,19418.58,22744.741456,11842.382137217364,0.8537612985210449,233.39,127.2258,26110.64,29693.229462,14139.390180392675,0.8793465875247813,71349.25,41497.06835397966,82539.21587668108,0.8644284930765563,233.20000000000002,117.96903333333334,0.42024013722127707,16.97414377953989,71.34925,5.9109637500000005,9257.482676641672
2017-10-16 10:18:38,233.78,134.7258,26712.71,31496.197524,16686.56893812277,0.8481249198302431,232.11,95.5405,18452.49,22175.905455,12299.446961103524,0.8320963505839406,233.2,130.6805,26851.11,30474.6926,14412.660435616826,0.8810953518855184,72016.31,43398.67633484312,84082.06713463087,0.8565002319066279,233.02999999999997,120.3156,0.3947989529244986,20.591760336980418,72.01631,5.973564999999999,9263.456241641672
2017-10-16 10:23:38,233.52,134.6809,26865.62,31450.683768000003,16351.879754032529,0.8542141785589683,231.87,97.0983,18959.59,22514.182821,12141.761615569276,0.8421176176252567,232.96,130.9633,26995.41,30509.210368000004,14214.77246426333,0.8848282100514309,72820.62,42708.41383386514,84420.68057880772,0.8625921930589161,232.78333333333333,120.91416666666667,0.3923534044533516,19.69650647497882,72.82061999999999,6.034872083333333,9269.491113725006
2017-10-16 10:28:38,233.27,132.4661,26358.32,30900.367147000004,16126.73732027025,0.8530099294486546,231.56,100.4514,19774.68,23260.526184000002,12248.024708260093,0.8501389798138884,232.56,133.2459,27521.1,30987.666504,14241.647733079335,0.8881307663630456,73654.1,42616.40976160968,85094.56403190171,0.8655558770168597,232.46333333333337,122.05446666666667,0.388591749236452,17.699529772773573,73.6541,6.103113333333333,9275.594227058338
2017-10-16 10:33:38,232.75,134.6242,26260.46,31333.78255,17093.688001103932,0.8380877718193012,230.91,106.856,20592.84,24674.11896,13592.170069074014,0.8345927177129895,232.13,130.769,26826.9,30355.40797,14204.514402651695,0.8837601532653689,73680.20000000001,44890.372472829644,86278.13983153197,0.8539845683259875,231.92999999999998,124.08306666666665,0.4397878670288371,13.883495249956207,73.68020000000001,6.138929166666667,9281.733156225006
2017-10-16 10:38:38,233.37,133.1026,25711.42,31062.153761999998,17429.293672370393,0.8277410573974481,231.6,99.6232,19455.76,23072.733119999997,12402.597165478885,0.8432360353154382,232.73,127.009,25758.41,29558.80457,14499.21521598162,0.871429354965961,70925.59,44331.106053830896,83640.21927759457,0.8479842665716139,232.5666666666667,119.9116,0.41565142611438877,16.919464005150466,70.92559,6.0252412500000005,9287.758397475005
2017-10-16 10:43:38,234.32,112.7149,20930.89,26411.355368,16107.685624653917,0.7924958680976997,232.59,83.637,15588.92,19453.12983,11636.573095909116,0.8013579375776982,233.68,117.7023,24266.64,27504.673464,12947.48027500586,0.8822733355392072,60786.45,40691.73899556889,73149.23188992486,0.8309923211698462,233.52999999999997,104.68473333333333,0.40251787778870785,20.105828866482277,60.786449999999995,5.488001666666666,9293.246399141672
2017-10-16 10:48:38,235.95,111.6372,21133.46,26340.79734,15723.055458000239,0.8023090465795292,234.05,91.1461,18063.25,21332.744705,11349.228876280784,0.8467382069109142,235.23,114.2328,23973.6,26870.981544,12137.386546451778,0.8921743316575291,63170.31,39209.6708807328,74349.75693350642,0.8496370748931353,235.07666666666668,105.67203333333333,0.43673695106561156,13.746241910111184,63.17031,5.164864999999999,9298.411264141672
2017-10-16 10:53:38,235.58,111.248,21247.59,26207.803840000004,15342.389035212835,0.8107352348070687,233.73,91.4553,18136.33,21375.847268999998,11313.725319218007,0.8484496437388913,234.89,113.7704,23916.23,26723.529255999998,11923.127042994545,0.8949502803650196,63300.149999999994,38579.24139742539,74130.0671578228,0.8539065513758953,234.73333333333335,105.49123333333334,0.42743538767396705,13.305307834426698,63.300149999999995,5.2696024999999995,9303.680866641673
2017-10-16 10:58:38,234.56,108.879,20434.42,25538.65824,15318.535960173214,0.800136789018717,232.53,90.9751,17710.01,21154.440003,11570.042248860922,0.8371769707677664,233.78,110.9826,22944.35,25945.512228,12113.06764823831,0.8843282722026512,61088.77999999999,39001.64585727245,72477.35799175144,0.8428670924642759,233.62333333333333,103.61223333333334,0.46798978412544423,12.196564948733537,61.08877999999999,5.182872083333333,9308.863738725006
2017-10-16 11:03:38,233.75,105.9054,19803.3,24755.38725,14854.578654659399,0.7999592088788673,231.75,85.2787,16312.09,19763.338725,11158.193285249394,0.8253711696680945,232.83,111.7768,23127.72,26024.992344,11933.515580366855,0.8886734602760428,59243.11,37946.28752027565,70353.86854355293,0.8420732395593178,232.77666666666667,100.98696666666666,0.4410522245929593,15.554746503591712,59.24311,5.013828749999999,9313.877567475005
2017-10-16 11:08:38,233.81,111.5337,21081.33,26077.694397,15350.038126806889,0.808404672555148,231.91,92.7985,18541.5,21520.900135,10925.2881138505,0.8615578290726547,233.04,113.4332,23696.58,26434.472928,11715.52198089205,0.8964271791816224,63319.41,37990.84822154944,73842.07629353949,0.8574976920785727,232.92,105.9218,0.43362527906576975,12.38961195901127,63.319410000000005,5.106771666666667,9318.984339141673
2017-10-16 11:13:38,233.26,123.8221,22433.09,28882.743046,18192.562186595966,0.7766952731695884,231.65,90.4901,17885.31,20962.031665,10932.63269886822,0.8532240713033005,232.74,115.1227,24071.18,26793.657198,11767.68284121973,0.8983909819446664,64389.58,40892.87772668392,76277.42432296676,0.8441498984990322,232.54999999999998,109.81163333333335,0.38701354547408184,17.59516068273278,64.38958,5.321207916666666,9324.305547058339
2017-10-16 11:18:38,233.84,121.0949,21037.99,28316.831416,18953.783743676737,0.7429500035132038,232.33,85.5476,16272.75,19875.273908000003,11411.578346378108,0.8187434334401827,233.37,115.4544,23858.58,26943.593328000003,12519.000831066596,0.8855010432185365,61169.32000000001,42884.36292112144,74704.44626936776,0.8188176615276275,233.17999999999998,107.36563333333334,0.3645252594561995,20.321244942127663,61.169320000000006,5.231620833333333,9329.537167891673
2017-10-16 11:23:38,233.6,125.4575,22729.56,29306.872,18500.266177295503,0.7755709991840822,231.96,92.232,18135.36,21394.134720000002,11349.789341124773,0.847679059581055,233.11,114.9055,23802.01,26785.621105000002,12285.512522500703,0.8886114645875036,64666.92999999999,42135.568040920974,77183.01581148524,0.8378388602739363,232.89000000000001,110.86500000000001,0.39933015586757986,16.806927344067116,64.66693,5.243177083333333,9334.780344975006
2017-10-16 11:28:38,233.44,132.8784,24245.29,31019.133696,19348.19288890367,0.781623698379639,231.93,96.3147,19216.55,22338.268371000002,11389.575932066968,0.8602524457512256,232.99,120.2861,24818.38,28025.458439,13018.23086643175,0.885565531569073,68280.22,43755.99968740239,81097.32395025349,0.8419540457572223,232.78666666666666,116.49306666666666,0.36800504038031456,17.321517274847828,68.28022,5.5394645833333325,9340.31980955834
2017-10-16 11:33:38,233.59,130.3406,23472.29,30446.260754,19391.400054056452,0.7709416335113084,232.06,93.3033,18364.43,21651.963797999997,11469.753575600585,0.8481646363040904,233.16,117.6917,24032.99,27440.996772,13244.761058653128,0.875806013888044,65869.71,44105.914688310164,79272.63339877511,0.8309262248000178,232.93666666666664,113.77853333333333,0.37635408766330053,17.995691044239162,65.86971000000001,5.589580416666665,9345.909389975006
2017-10-16 11:38:38,233.63,128.5285,23327.97,30028.113455000002,18907.496220955647,0.7768709824198311,232.07,95.4746,19176.79,22156.790422,11098.382183919008,0.8655039667188852,233.16,118.3183,24100.55,27587.094827999998,13424.279896760352,0.8736168179455682,66605.31,43430.158301635005,79513.80993450871,0.8376571321995417,232.95333333333335,114.10713333333335,0.3791889648856799,16.328982061886887,66.60531,5.519792500000001,9351.429182475005
2017-10-16 11:43:38,233.74,132.526,24115.7,30976.627240000005,19441.822154209476,0.7785127739426546,232.22,99.286,19853.39,23056.19492,11723.098127070927,0.8610870123577181,233.35,121.8667,25016.28,28437.594445,13523.406108665627,0.8796904410597378,68985.37,44688.32638994603,82195.05939879383,0.8392885229913505,233.10333333333335,117.8929,0.3789449600320405,15.782884295831213,68.98536999999999,5.649611666666666,9357.078794141671
2017-10-16 11:48:38,233.81,131.7461,23652.99,30803.555641000003,19733.096670013125,0.7678655761582767,232.22,104.1922,20552.06,24195.512684,12768.541960537426,0.8494161817695501,233.31,123.056,25221.54,28710.195359999998,13716.75025790604,0.8784872301892969,69426.59,46218.38888845659,83403.782111321,0.8324153682543399,233.11333333333332,119.66476666666667,0.3832184631223654,12.92992674256945,69.42658999999999,5.767164999999999,9362.84595914167
2017-10-16 11:53:38,234.06,122.6545,22068.15,28708.51227,18362.337333091353,0.7686970955670495,232.22,101.2598,19828.59,23514.550756,12639.664389073003,0.8432476642123606,233.45,119.7118,24275.31,27946.719709999998,13846.604889040571,0.8686282415933674,66172.05,44848.60661120493,79938.33696149249,0.8277886745614446,233.24333333333334,114.54203333333334,0.4387406571106029,11.595946873651336,66.17205,5.649943333333334,9368.495902475004
2017-10-16 11:58:38,234.04,116.6853,22342.73,27309.027611999998,15703.03809013015,0.8181444728622365,232.02,103.8732,20901.41,24100.659864,11998.869358907135,0.8672546775875281,233.21,124.75,25839.7,29092.947500000002,13368.22718791674,0.8881774526283388,69083.84,41070.134636954026,80369.97516637124,0.8595727428929997,233.09,115.10283333333332,0.45905015230168317,9.756174551162216,69.08384,5.635662083333334,9374.131564558338
2017-10-16 12:03:38,233.95,113.34,21526.57,26515.893,15482.22741153704,0.8118365087685336,231.93,101.269,20065.66,23487.319170000002,12207.51615021867,0.8543188711647247,233.03,126.9235,26561.11,29576.983205,13011.73974058627,0.8980331028321318,68153.34,40701.48330234198,79381.91542263528,0.8585499560844115,232.97,113.84416666666668,0.44640940893676956,11.488804140162348,68.15334,5.718215833333333,9379.84978039167
2017-10-16 12:08:38,234.3,109.3118,20246.41,25611.754740000004,15685.81725552777,0.7905124114116047,232.39,95.7312,18026.91,22246.973567999998,13036.807461460436,0.8103084199250307,233.37,135.5633,28428.57,31636.407321,13880.87446580086,0.898602983314396,66701.89,42603.49918278906,79146.70095582007,0.8427627329310062,233.35333333333332,113.53543333333334,0.4128217581350191,19.401755046809164,66.70189,5.618967916666666,9385.468748308338
2017-10-16 12:13:38,234.41,118.9707,22973.21,27887.921787,15810.370137783912,0.8237691634200222,232.49,102.7373,19903.65,23885.394877000002,13204.423694645591,0.8332979254684983,233.59,134.3078,28550.97,31372.959001999996,13004.025092265569,0.9100502760412209,71427.83,42018.81892469507,82870.47750758537,0.8619213035602699,233.49666666666667,118.67193333333334,0.4311267826806923,13.427465859661286,71.42783,5.755405,9391.224153308338
2017-10-16 12:18:38,235.21,113.1602,22306.41,26616.410642000003,14520.929322032765,0.8380698021242979,233.16,100.6401,19989.45,23465.245716,12289.81876228272,0.8518747360216221,234.39,127.6297,27620.7,29915.125383,11489.632639497695,0.9233021639179269,69916.56,38300.38072381318,79719.78754250816,0.87702893039848,234.25333333333333,113.81,0.4667311742273324,12.142781829364727,69.91656,5.889349583333333,9397.11350289167
2017-10-16 12:23:38,234.96,102.2248,20200.27,24018.739008,12994.187756898114,0.8410212539997137,232.75,95.8594,19031.29,22311.27535,11644.870487876524,0.8529897866192575,234.01,128.8054,28123.16,30141.751653999996,10844.955711565242,0.93303004824764,67354.72,35484.013956339884,76129.97801610167,0.8847332122669774,233.90666666666667,108.96319999999999,0.49449923046229244,18.21000117470853,67.35472,5.719636666666666,9402.833139558337
