DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-16 12:28:38,234.68,108.7074,21183.82,25511.452632000004,14215.48400872724,0.8303651032959336,232.49,96.5669,18967.84,22450.838581000004,12010.878349418008,0.8448610920062629,233.83,131.5591,28494.95,30762.464353000003,11591.679669793151,0.9262895739762517,68646.61,37818.0420279384,78374.4943672303,0.8758794624989926,233.66666666666666,112.2778,0.5035663338088365,17.172851623384144,68.64661,5.666722083333334,9408.49986164167
2017-10-16 12:33:38,232.55,116.1242,23084.21,27004.68271,14013.284302534972,0.8548224857110346,230.34,99.3242,19423.36,22878.336228,12089.307460389004,0.8489848128129364,231.82,129.4756,27569.24,30015.033591999996,11867.571249050417,0.9185143809850048,70076.81,37970.16301197439,79702.52554926982,0.8792294788285037,231.57000000000002,114.97466666666666,0.5311568856069517,13.612100056824106,70.07681,5.780142499999998,9414.28000414167
2017-10-16 12:38:38,233.07,107.4196,21365.83,25036.286172,13050.553003508252,0.8533945431529317,230.91,91.1062,17946.73,21037.332642,10976.531646984795,0.8530896148007963,232.31,125.507,27235.81,29156.531170000002,10407.399459571136,0.9341238105863469,66548.37,34434.48411006418,74929.42843491575,0.8881473059387394,232.09666666666666,108.01093333333334,0.5112812190323001,16.19842188815453,66.54836999999999,5.692715833333333,9419.972719975003
2017-10-16 12:43:38,236.2,99.8696,19561.95,23589.199520000002,13182.581165760683,0.8292757023575338,233.88,84.6901,16139.77,19807.320588,11482.063108296723,0.8148386314188334,235.26,129.2363,28462.5,30404.131938,10690.993062073869,0.9361392082510572,64164.22,35355.63733613127,73260.27722888059,0.8758391645111773,235.11333333333332,104.59866666666669,0.5245697110613265,23.554443013932595,64.16422,5.446357916666667,9425.419077891669
2017-10-16 12:48:38,234.25,118.4213,23465.16,27740.189525,14795.417569549018,0.8458903995177371,231.86,99.8835,19582.15,23158.98831,12364.390034296743,0.8455529118059303,233.33,137.3815,29669.34,32055.225394999998,12135.392003913707,0.9255695330293279,72716.65,39295.19960775947,82654.84800927383,0.879762672745357,233.14666666666668,118.56209999999999,0.5518700674825554,15.873031938536855,72.71664999999999,5.703369583333332,9431.122447475002
2017-10-16 12:53:38,234.79,118.8576,23494.2,27906.575904,15059.86537276192,0.8418875924019202,232.32,100.5424,19566.24,23358.010368,12757.699659969874,0.8376672367097394,233.87,129.6058,27465.93,30310.908445999998,12820.836948377982,0.9061401128551316,70526.37,40638.401981109775,81396.85854475692,0.8664507606423205,233.66,116.33526666666667,0.5734828383120788,13.575304479180577,70.52637,5.968459166666666,9437.090906641668
2017-10-16 12:58:38,235.2,102.4054,20033.85,24085.750079999998,13370.422996065608,0.8317718955589196,232.67,86.5348,16375.54,20134.051916,11714.16818491963,0.8133256072011412,234.26,114.1523,24398.08,26741.317797999996,10946.76983804955,0.9123738846491983,60807.47,36031.36101903479,70681.02563407608,0.8603082574778608,234.04333333333332,101.03083333333332,0.5867859228348034,14.348128046718395,60.80747,5.472243333333333,9442.563149975002
2017-10-16 13:03:38,234.98,107.4535,21006.45,25249.42343,14009.36979114096,0.8319576111603908,232.32,98.1441,19043.64,22800.837312,12538.658527876552,0.8352166957472829,234.01,121.4809,25849.26,28427.745409,11830.150738317776,0.9092968727592561,65899.34999999999,38378.179057335285,76260.14003514148,0.8641388537922022,233.76999999999998,109.02616666666667,0.6202677845745771,11.42361848913946,65.89935,5.279450833333333,9447.842600808335
2017-10-16 13:08:38,234.54,118.0374,23251.61,27684.491796000002,15026.433988498115,0.8398785201236568,231.98,108.8345,21349.34,25247.42731,13477.324190585226,0.8456045734031663,233.64,128.3288,27095.05,29982.740832,12838.341532159831,0.9036882302328404,71696,41342.09971124317,82761.6192720658,0.8662952783017775,233.38666666666666,118.40023333333333,0.6027193784277878,8.385597213068557,71.696,5.733139583333331,9453.575740391669
2017-10-16 13:13:38,234.29,113.7954,22471.1,26661.124266,14348.003760701142,0.8428414261830889,231.71,105.2309,20488.85,24383.051839000003,13218.935004789968,0.8402906303643526,233.33,124.2478,25880.92,28990.739174000002,13062.960530006143,0.8927306007847842,68840.87,40629.89929549726,79936.56296788815,0.8611937697102954,233.11,114.42469999999999,0.6005748359143777,8.584772343733487,68.84087,5.855702916666666,9459.431443308335
2017-10-16 13:18:38,234.36,89.9939,17760.6,21090.970404,11374.97781195216,0.8420949657504435,231.6,90.0848,17005.2,20863.63968,12087.788617314189,0.8150639227297085,232.98,131.8473,28313.07,30717.783953999995,11914.37443677676,0.9217159038034428,63078.87,35377.140866043104,72322.09853380056,0.8721935795394457,232.98000000000002,103.97533333333332,0.592325521504002,26.806325859338433,63.07887,5.496655833333333,9464.928099141667
2017-10-16 13:23:38,234.42,91.701,18437.05,21496.548419999996,11053.360632445876,0.8576748992338931,231.45,99.7838,19246.02,23094.960509999997,12765.888732009977,0.8333428408187394,232.87,138.5304,29493.87,32259.574247999997,13068.732267719186,0.9142671807526578,67176.94,36887.98163217504,76638.53114888935,0.8765426345331716,232.91333333333333,110.00506666666666,0.646878667315451,25.930926817916255,67.17694,5.427325416666666,9470.355424558335
2017-10-16 13:28:38,234.43,97.1694,19464.35,22779.422442,11833.899013790564,0.8544707421603556,231.46,101.6881,19523.61,23536.727626000004,13145.57719951512,0.8294955148494438,232.92,135.6522,28360.64,31596.110423999995,13927.968003840371,0.8975990911355224,67348.6,38907.444217146054,77779.3233286992,0.865893364942011,232.93666666666664,111.50323333333334,0.6410898527496893,21.65763802962962,67.3486,5.605230833333334,9475.960655391667
2017-10-16 13:33:38,235.26,98.3067,18998.41,23127.634242,13188.930324466457,0.821459289835132,232.5,97.0389,17673.14,22561.54425,14024.385957506589,0.7833302456679134,233.85,136.122,28516.69,31832.1297,14145.065312027451,0.895846123672963,65188.240000000005,41358.3815940005,77201.18109441435,0.8443943353700387,233.87,110.4892,0.594347286954285,23.199371522284547,65.18824000000001,5.5223683333333335,9481.483023725
2017-10-16 13:38:38,232.03,107.5662,21241.07,24958.585386,13105.263435938736,0.8510526406642717,229.42,103.7151,19787.54,23794.318242,13214.493609290295,0.8316077728620302,230.77,141.6127,29930.01,32679.962778999998,13121.526917120786,0.9158520223050222,70958.62,39441.283962349815,81183.37657983383,0.8740535684694138,230.74,117.63133333333333,0.5720724625119274,20.386886713857415,70.95862,5.672785833333332,9487.155809558333
2017-10-16 13:43:38,232.27,102.7683,20416.37,23869.993041,12367.231048237454,0.8553152891553873,229.84,90.3083,16301.94,20756.459672,12848.24386255812,0.785391162925099,230.97,136.9159,28759.74,31623.465422999998,13149.939942527357,0.9094430232520568,65478.05,38365.41485332293,75889.92086351172,0.862802981673449,231.02666666666667,109.99749999999999,0.5381774109770904,24.471828905202397,65.47805,5.684861249999999,9492.840670808333
2017-10-16 13:48:38,232.19,103.0846,20919.41,23935.213273999998,11630.68010581349,0.8740014037277887,229.88,86.9514,15770.73,19988.387832,12280.868185496729,0.7889945968905092,230.95,130.9999,27555.92,30254.426904999997,12490.060860683892,0.9108062131378853,64246.06,36401.60915199411,73841.9486090267,0.8700482748656274,231.00666666666666,107.01196666666665,0.5122507286947002,22.416122309062644,64.24606,5.4051712499999995,9498.245842058333
2017-10-16 13:53:38,233.1,105.4279,21569.76,24575.243489999997,11776.588900661656,0.8777027991106997,230.84,87.5177,15914.52,20202.585868000002,12444.779183397084,0.7877466827257936,231.85,135.3577,28626.07,31382.682745,12861.60536746563,0.9121613417374526,66110.35,37082.97345152437,75800.56264388122,0.8721617319727979,231.92999999999998,109.43443333333335,0.5044625533566232,23.688400329816954,66.11035000000001,5.4315170833333335,9503.677359141666
2017-10-16 13:58:38,233.17,108.9343,22231.11,25400.210730999996,12286.108144856422,0.8752332898115595,230.93,88.4894,15913.57,20434.857142,12819.581750940568,0.7787463298332854,232.1,124.2124,25980.79,28829.69804,12496.000962447137,0.9011814818161724,64125.47,37601.690858244125,74336.82168427609,0.8626340021954958,232.0666666666667,107.21203333333334,0.4898017810973934,17.463182770839467,64.12547,5.4264925,9509.103851641667
2017-10-16 14:03:38,232.76,118.5483,24014.08,27593.302308,13590.96368968286,0.8702865547570836,230.66,92.002,16431.69,21221.18132,13429.002210150125,0.7743060931539131,231.87,126.4245,26635.9,29314.048815,12241.0085008631,0.9086394093186613,67081.67000000001,39260.97440069608,77726.27973138182,0.8630500550371245,231.76333333333332,112.32493333333332,0.4760603489191523,18.092984994723636,67.08167000000002,5.466964166666667,9514.570815808333
2017-10-16 14:08:38,232.83,110.21,21855.65,25660.1943,13445.301580524418,0.8517336129446222,230.64,91.8794,16417.6,21191.064816,13398.643150554952,0.7747416254233781,231.92,117.7356,24773.92,27305.240352,11481.682738783942,0.907295437821898,63047.17,38325.62746986331,73782.1073565105,0.8545048692545475,231.79666666666665,106.60833333333335,0.49900056083636507,13.815930587039796,63.04717,5.422035000000001,9519.992850808332
2017-10-16 14:13:38,232.81,110.0276,22217.71,25615.525556,12748.667062324172,0.8673532757088358,230.68,88.4326,15895.78,20399.632168,12785.506277864024,0.7792189520424299,231.98,113.7209,24096.34,26380.974382,10738.81780961668,0.9133984079239003,62209.83,36272.991149804875,72012.44917083936,0.8638760480485251,231.82333333333335,104.06036666666667,0.4931916545645441,15.01798154981196,62.209830000000004,5.219041666666667,9525.211892475
2017-10-16 14:18:38,232.52,111.5429,22512.72,25935.955108000002,12878.32308826702,0.8680119897746085,230.38,90.2108,16061.91,20782.764104,13188.568191976374,0.7728476308360065,231.63,117.3793,24846.97,27188.567259,11038.399857600134,0.9138756655805437,63421.600000000006,37105.291137843524,73478.58175675501,0.8631304318032724,231.51,106.37766666666668,0.48809986609649497,15.197613534169147,63.421600000000005,5.234642916666667,9530.446535391666
2017-10-16 14:23:38,232.31,107.1505,21473.72,24892.132654999998,12589.583689531484,0.86267096104707,230.15,90.4976,16047.29,20828.022640000003,13277.462511649304,0.7704663220972953,231.38,112.364,23285.2,25998.782320000002,11564.434403927613,0.8956265610211855,60806.21000000001,37431.4806051084,71403.85784293947,0.8515815788798116,231.28,103.33736666666668,0.4885852646143184,12.425095665620802,60.80621000000001,5.17615875,9535.622694141666
2017-10-16 14:28:38,232.14,110.071,22199.81,25551.88194,12651.762985434012,0.8688131094268825,230.01,89.885,16004.12,20674.44885,13088.19996320603,0.7741014097214979,231.13,123.1369,25927.5,28460.631696999997,11737.644582380273,0.910995239881938,64131.43,37477.607531020316,74279.27961480302,0.8633824982225505,231.09333333333333,107.69763333333333,0.4687860604661938,16.539484464065897,64.13143,5.205735000000001,9540.828429141666
2017-10-16 14:33:38,232.26,111.4151,22100.62,25877.271126,13460.897315710916,0.8540552785643059,230.05,101.3161,19099.18,23307.768805000003,13359.394072896095,0.8194340762425457,231.32,118.3738,24789.67,27382.227416,11630.074787061441,0.905319703301963,65989.47,38450.36617566845,76374.34654335112,0.8640266396589525,231.21,110.36833333333334,0.5017084036157591,8.201839295691698,65.98947,5.421704166666666,9546.250133308333
2017-10-16 14:38:38,232.5,101.2163,19800.61,23532.78975,12717.233859829938,0.8414051291985049,230.24,93.7916,18025.51,21594.577984000003,11891.458596276474,0.8347238836228047,231.48,112.9911,23412.1,26155.179828,11660.489073148612,0.8951228840314284,61238.219999999994,36269.18152925502,71172.8397464261,0.8604155773210528,231.40666666666667,102.66633333333334,0.5041629454639699,10.056623560466099,61.23821999999999,5.301153749999999,9551.551287058333
2017-10-16 14:43:38,232.65,99.7571,19964.94,23208.489315,11833.644708240534,0.8602429795849037,230.36,89.9031,16708.37,20710.078116,12236.735982847802,0.8067748420075539,231.72,103.1992,21374.71,23913.318624,10722.340230977808,0.8938412244692717,58048.02,34792.720922066146,67676.48081188308,0.8577281103217108,231.57666666666668,97.6198,0.5253839621147792,7.904851269926801,58.048019999999994,4.97026,9556.521547058333
2017-10-16 14:48:38,232.83,101.7401,20979.92,23688.147483,10998.694830295064,0.885671621854618,230.58,85.8169,15678.29,19787.660802000002,12072.395896875954,0.7923265997371123,231.56,126.3063,26655.6,29247.486827999997,12037.212068998097,0.9113808703208419,63313.81,35108.30279616911,72396.34978328393,0.8745442303310565,231.65666666666667,104.6211,0.5064966833100765,20.727367615136906,63.31381,5.056742916666666,9561.578289975
2017-10-16 14:53:38,232.74,106.881,22294.46,24875.483940000002,11033.891179343667,0.8962422622118441,230.52,87.6604,16125.9,20207.475408,12177.742465454126,0.7980165594370027,231.59,127.2972,27195.04,29480.758548,11381.780351240093,0.9224674445103427,65615.4,34593.41399603789,74176.04066719433,0.8845902182134071,231.61666666666667,107.27953333333335,0.4849967618910563,18.65935285574818,65.6154,5.372050416666665,9566.950340391666
2017-10-16 14:58:38,232.56,102.7499,21128.35,23895.516744,11161.923971264292,0.8841972419493787,230.31,87.3038,15937.31,20106.938178,12259.327585875744,0.7926273935351232,231.44,122.7455,25587.08,28408.218520000002,12342.131766987055,0.9006928745632586,62652.74,35763.38332412709,72141.4264919682,0.8684710442615851,231.43666666666664,104.26639999999999,0.48681424723825245,17.722967322167083,62.65274,5.344505833333333,9572.294846224999
2017-10-16 15:03:38,232.81,104.3731,21516.53,24299.101411,11290.937345551178,0.8854866538504854,230.58,83.0945,15120.21,19159.92981,11767.844317462173,0.7891579014088256,231.7,116.2684,24474.93,26939.38828,11256.484459888055,0.9085184023339672,61111.67,34315.266122901405,70086.90105343825,0.8719413910654286,231.69666666666663,101.24533333333333,0.481951977441749,17.927575262728162,61.11167,5.156850416666666,9577.451696641665
2017-10-16 15:08:38,232.87,101.8175,20609.4,23710.241224999998,11722.9761830215,0.8692193303486732,230.67,85.1656,15434.81,19645.148952,12153.127894092397,0.7856804770334225,231.51,135.3582,28618.44,31336.776882000002,12766.302413723786,0.9132541010124934,64662.649999999994,36642.40649083768,74323.10716366938,0.870020811395899,231.6833333333333,107.44709999999999,0.5121933673836541,25.976596855568946,64.66265,5.240596666666666,9582.692293308332
2017-10-16 15:13:38,233.23,96.1452,19449.69,22423.944996,11159.87760181685,0.8673625449700956,230.89,84.0335,15263.13,19402.494815,11978.884240579413,0.7866581151306444,232.13,108.4356,22662.77,25171.155828,10953.809458109008,0.9003468158101143,57375.59,34092.57130050527,66740.25581107804,0.8596848978585482,232.08333333333334,96.20476666666666,0.5141831238779273,12.713334023989805,57.375589999999995,5.084926666666666,9587.777219974998
2017-10-16 15:18:38,233.2,96.7356,19356.54,22558.74192,11585.38718565613,0.8580505095826727,230.81,87.3859,15860.04,20169.539579,12460.716593649318,0.7863362442102081,231.95,114.7469,23457.89,26615.543455,12574.360824824986,0.8813605493219113,58674.47,36620.46460413044,69164.67203423487,0.8483300545538267,231.98666666666668,99.6228,0.5230185642852936,15.18136410540559,58.67447,4.835419166666666,9592.612639141664
2017-10-16 15:23:38,233.12,103.463,21070.52,24119.29456,11737.698113414128,0.8735960310772871,230.82,87.6923,15883.22,20241.136686,12546.989151702299,0.7847000020994769,231.9,117.9988,24333.8,27363.921720000002,12516.005331506054,0.8892658095208145,61287.53999999999,36800.69259662248,71487.43620275316,0.8573190375183668,231.9466666666667,103.05136666666668,0.5058634168774364,14.904282362744025,61.28753999999999,4.998417083333333,9597.611056224998
2017-10-16 15:28:38,233.15,104.044,21216.56,24257.8586,11760.156700656407,0.8746262541080193,230.87,86.2163,15589.52,19904.757181,12376.034284219282,0.7832057361081958,232.11,110.0937,22769.98,25553.848707,11598.58588535023,0.8910587309598725,59576.06,35734.77687022592,69471.44163675052,0.8575618786135014,232.04333333333332,100.118,0.505652679815545,13.885315327913053,59.57606,5.035983333333332,9602.647039558331
2017-10-16 15:33:38,233.29,92.7004,18625.7,21626.076316,10989.562153946628,0.8612611796907339,230.82,83.8013,15210.02,19343.016066,11950.211802689277,0.7863313532957906,231.96,113.6113,23271.49,26353.277148,12366.60703746986,0.8830586749916269,57107.21000000001,35306.38099410576,67139.95809415622,0.8505696402120715,232.02333333333334,96.70433333333334,0.5459221055353564,17.483153116199542,57.10721000000001,4.861802916666667,9607.508842474997
2017-10-16 15:38:38,233.37,100.8155,20769.68,23527.313235,11052.369011004213,0.8827901338560982,230.94,83.7594,15146.68,19343.395836,12031.0035926261,0.7830414126050458,232.29,102.5837,21175.34,23829.167672999996,10928.59587835272,0.8886311217656605,57091.7,34011.96848198303,66455.06909867303,0.8591022592306656,232.20000000000002,95.71953333333333,0.542635658914737,12.494976643569093,57.091699999999996,4.758287916666666,9612.267130391665
2017-10-16 15:43:38,233.93,96.1022,19532.42,22481.187646,11130.515123670737,0.8688339916719362,231.42,84.9224,15281.57,19652.741808,12357.341093739018,0.7775795433174298,232.68,111.0561,23131.52,25840.533348,11518.070419940144,0.895164185989618,57945.509999999995,35005.9266373499,67698.57479223343,0.8559339716948912,232.67666666666665,97.36023333333333,0.5400914000830884,14.067208138024878,57.94550999999999,4.7932170833333325,9617.060347474999
2017-10-16 15:48:38,236.16,92.2314,18448.25,21781.367423999996,11579.72533339147,0.8469739131103693,233.59,82.758,15090.82,19331.44122,12081.87780810231,0.7806360544079496,234.91,99.7968,20442.61,23443.266288000003,11475.470824239734,0.8720034891411031,53981.68,35137.073965733514,64409.90407146891,0.838095954002698,234.88666666666666,91.5954,0.5520392813555414,9.648301115558208,53.98168,4.663632916666666,9621.723980391665
2017-10-16 15:53:38,235.78,97.0511,19759.67,22882.708358,11540.094596162682,0.8635197237520986,233.37,79.0189,14312.96,18440.640693,11627.398901161325,0.7761639217575095,234.74,88.1113,17874.23,20683.246562,10407.141310253495,0.8641887987178557,51946.86,33574.6348075775,61852.504931666226,0.8398505453803392,234.63,88.06043333333332,0.5370157268891408,10.26741862501243,51.94686,4.413689166666667,9626.137669558331
2017-10-16 15:58:38,234.76,101.4981,20693.62,23827.693956,11812.41256291021,0.8684692710176926,232.5,77.9083,14041.17,18113.67975,11443.379706916136,0.775169385447482,233.65,104.0686,21233.46,24315.62839,11848.626942771645,0.8732433174020883,55968.25,35104.41921259799,66066.37008581839,0.8471518857067338,233.63666666666666,94.49166666666667,0.4865103936311322,17.550083781638605,55.96825,4.496462916666666,9630.634132474997
2017-10-16 16:03:38,234.73,90.6115,18180.09,21269.237395,11039.238513446766,0.8547598422251754,232.23,78.0987,14261.13,18136.861101,11205.61920288508,0.786306402226,233.53,94.8156,19409.2,22142.287068,10656.633237646873,0.8765670836257085,51850.42,32901.49095397872,61408.25808611691,0.8443558181912062,233.49666666666667,87.84193333333333,0.5424774086710789,11.091779248938817,51.85042,4.492444583333333,9635.12657705833
2017-10-16 16:08:38,234.37,91.2843,18248.28,21394.301391,11167.65011318606,0.8529504967933448,231.9,79.4118,14309.51,18415.59642,11591.898682451329,0.777032123947903,233.14,105.9149,21542.72,24692.999786,12068.780113706438,0.8724221514882089,54100.51,34828.32890934383,64341.88120406129,0.8408288503163186,233.13666666666666,92.20366666666666,0.530447091119651,14.870594444906393,54.10051,4.414622083333333,9639.541199141664
2017-10-16 16:13:38,234.14,107.8768,21440.36,25258.273952,13352.579005745734,0.8488450177056659,231.88,89.1862,16380.69,20680.496056,12623.625162612028,0.7920839981615188,232.85,127.0647,25511.98,29587.015395,14984.337037839447,0.8622694671768532,63333.03,40960.54120619721,75424.39011941348,0.8396889905205706,232.95666666666668,108.04256666666667,0.5079628543219663,17.60614720679534,63.33303,4.893064166666667,9644.43426330833
2017-10-16 16:18:38,234,117.6256,22986.21,27524.3904,15140.218516504716,0.8351214928269582,231.98,87.4788,15814.24,20293.332024,12717.27714012335,0.7792825732756562,232.88,130.4095,26452.33,30369.76436,14919.679113607845,0.8710087337668102,65252.78,42777.17477023591,78024.43193674472,0.8363121445459694,232.95333333333335,111.83796666666667,0.4493031508456569,21.780766758098547,65.25278,5.357742083333333,9649.792005391664
2017-10-16 16:23:38,233.78,115.7534,22522.48,27060.829852,15000.880205124442,0.8322908101185011,231.67,84.9614,15730.48,19683.007537999998,11831.00945441955,0.7991908741400798,232.65,124.6626,25531.89,29002.75389,13757.991358908832,0.8803264026869967,63784.85,40589.88101845283,75604.53379668879,0.8436643518168688,232.70000000000002,108.45913333333333,0.4641168886978874,21.665057253515453,63.78485,5.376567916666667,9655.16857330833
2017-10-16 16:28:38,233.68,111.3747,21501.01,26026.039896000002,14664.969200379654,0.8261345208843907,231.52,82.9471,15370.04,19203.912592,11513.128560021212,0.8003598186758504,232.47,117.3831,23409.7,27288.049257,14022.25296314605,0.8578737079930654,60280.75,40200.350723546915,72455.75904549395,0.8319663032189142,232.5566666666667,103.90163333333334,0.4830363925638079,20.167664993395995,60.28075,5.1693999999999996,9660.337973308331
2017-10-16 16:33:38,234.55,90.3965,17216.53,21202.499075000003,12374.856030858542,0.8120047518502248,232.19,77.0983,14558.28,17901.454276999997,10417.22365475185,0.8132456600861,233.02,119.7228,24182.99,27897.806856000003,13909.371733999373,0.8668419752429015,55957.8,36701.451419609766,66919.89178970612,0.8361908321048369,233.25333333333333,95.7392,0.5559048816737229,25.050971806741657,55.957800000000006,4.843272916666667,9665.181246224998
2017-10-16 16:38:38,234.8,85.711,16301.52,20124.9428,11801.430777362204,0.8100157184049238,232.32,76.2156,14437.42,17706.408192,10250.746060913063,0.8153782429190256,233.16,118.2038,23926.17,27560.398008,13678.959298516478,0.868135866291006,54665.11,35731.13613679174,65306.878205423694,0.837049810098871,233.42666666666665,93.3768,0.5883360941337878,26.587974743191022,54.66511,4.609287916666666,9669.790534141664
2017-10-16 16:43:38,235.4,89.8321,17000.94,21146.47634,12575.432426544221,0.8039608929002304,232.89,82.9984,16061.12,19329.497376,10754.993870495271,0.8309124488638747,233.9,108.3647,21535.15,25346.50333,13367.219065130977,0.8496300148238239,54597.21,36697.64536217047,65784.28775104076,0.829943013240821,234.0633333333333,93.73173333333334,0.5710705079821851,15.611539599537966,54.59721,4.552596666666666,9674.34313080833
2017-10-16 16:48:38,235.88,90.6214,17080.55,21375.775832,12852.182854185327,0.7990610555725443,233.33,85.9059,17063.9,20044.423647000003,10516.759773352858,0.8513040983622351,234.22,116.1732,23291.51,27210.086904,14067.4941351732,0.855988078324588,57435.95999999999,37436.43676271138,68559.29038875831,0.837756045523741,234.4766666666667,97.56683333333332,0.5984959413161114,19.070380815885187,57.435959999999994,4.668048749999999,9679.01117955833
2017-10-16 16:53:38,236.02,92.9968,17377.2,21949.104736,13408.807511180763,0.7917042726348035,233.67,76.8151,14770.08,17949.384416999997,10199.271431962303,0.8228739023501633,234.38,120.2826,24343.82,28191.835788,14218.228894808157,0.8635060229161122,56491.1,37826.30783795122,67985.83634744408,0.8309245430371729,234.68999999999997,96.69816666666667,0.5667050151263544,24.38974196339469,56.491099999999996,4.746960833333333,9683.758140391665
2017-10-16 16:58:38,235.94,97.1232,17832.43,22915.247808,14391.421833757386,0.7781905807614472,233.7,74.8516,14206.47,17492.81892,10206.611774090852,0.8121315418041267,234.47,117.2763,23533.39,27497.774061,14223.47121548409,0.8558289099253793,55572.29,38821.504823332325,67789.29600307201,0.819779718578013,234.70333333333335,96.41703333333334,0.5269063072531212,22.366829374201167,55.57229,4.669307916666666,9688.427448308332
2017-10-16 17:03:38,235.88,98.6489,18012.88,23269.302531999998,14730.80426967046,0.7741048523147029,233.73,75.73,14365.49,17700.3729,10340.981474645161,0.8115925060539262,234.52,116.9642,23393.53,27430.444184000004,14323.827081846515,0.8528308853870216,55771.9,39395.612826162134,68282.64156840208,0.8167800588694354,234.71,97.11436666666667,0.49848749520684565,22.019776682543707,55.7719,4.639341249999999,9693.066789558332
2017-10-16 17:08:38,235.92,99.7135,18260.45,23524.408919999998,14830.838844545357,0.7762341686075401,233.75,75.5081,14382.53,17650.018375,10230.639248694953,0.8148733726176646,234.57,119.4703,23978.15,28024.148271,14505.213162600961,0.8556245766374679,56621.130000000005,39566.69125584127,69075.86712747056,0.819694813175679,234.74666666666667,98.23063333333333,0.49982960354423966,23.131820046631752,56.62113000000001,4.6830429166666665,9697.749832475
2017-10-16 17:13:38,236.69,97.4649,17921.21,23068.967181,14526.096479576168,0.7768535912071615,234.44,73.5477,14294.31,17242.522788000002,9642.4734232768,0.8290149983126702,235.26,110.041,21382.65,25888.245659999997,14593.955677951357,0.825959791977654,53598.17,38762.52558080433,66146.02948591404,0.8103006396085174,235.46333333333334,93.68453333333333,0.5209586772179644,21.494298596424304,53.598169999999996,4.5924708333333335,9702.342303308333
2017-10-16 17:18:38,237.34,91.5195,16938.47,21721.238129999998,13597.809380899034,0.7798114407026209,235.05,67.9442,13584.54,15970.28421,8397.03821216596,0.8506135408344121,235.82,101.4375,19349.08,23920.99125,14065.096001669393,0.808874506820448,49872.090000000004,36059.94359473439,61543.032855259306,0.8103612657064245,236.07000000000002,86.96706666666667,0.5379760240606523,21.873644122756055,49.87209000000001,4.311260833333334,9706.653564141667
2017-10-16 17:23:38,237.34,95.2487,17768.91,22606.326458,13975.401008113176,0.7860149252030234,235,73.1344,14002.47,17186.584,9965.415369574715,0.8147325844391183,235.79,109.2941,21380.04,25770.455839,14387.851950456294,0.8296337532238869,53151.42,38328.66832814419,65529.84254387678,0.81110251355192,236.04333333333332,92.55906666666668,0.5493341618064541,20.98623869730753,53.15142,4.292646250000001,9710.946210391667
2017-10-16 17:28:38,237.41,97.2415,18062.62,23086.104515,14377.412159811773,0.7824022449635869,235.05,75.1957,14303.52,17674.749285,10382.970571912841,0.8092629643204582,235.95,106.3647,20616.21,25096.750965,14311.491684486577,0.8214692821692905,52982.35,39071.87441621119,65831.15358186181,0.8048218376443278,236.13666666666668,92.93396666666668,0.5392357533066919,19.086957441825188,52.98235,4.422240416666666,9715.368450808333
2017-10-16 17:33:38,235.1,96.1863,18023.69,22613.39913,13656.954967948925,0.7970358589783577,232.66,73.3901,14053.91,17074.940666000002,9697.484852234657,0.8230722598049465,233.77,96.156,18191.7,22478.388120000003,13203.786713793783,0.8092973527676591,50269.3,36558.22653397736,62157.1110155516,0.8087457601982614,233.84333333333333,88.57746666666667,0.5373968326372331,17.14585801355047,50.2693,4.302152083333333,9719.670602891667
2017-10-16 17:38:38,234.46,99.2437,18798.12,23268.677902000003,13713.571955279314,0.8078722856180949,232.06,73.9929,14229.03,17170.792374,9610.973728510371,0.8286763761435719,233.03,103.6347,19611.4,24149.994141,14093.090755768737,0.812066449602374,52638.55,37417.636439558424,64582.47798610294,0.8150593108447609,233.1833333333333,92.29043333333334,0.5474948180973623,19.826034695542656,52.63855,4.287827083333333,9723.958429975
2017-10-16 17:43:38,235.94,98.8534,18492.64,23323.471196,14212.901690402337,0.7928768340096609,233.41,73.8288,14262.19,17232.380208,9671.859388812993,0.8276390044701364,234.29,115.5106,23253.61,27062.978474,13844.653330874242,0.8592406051070933,56008.44,37729.41441008957,67531.13402692032,0.8293721230517621,234.54666666666665,96.06426666666665,0.594053777499863,23.146449182630505,56.00844,4.5269579166666665,9728.485387891667
2017-10-16 17:48:38,234.95,100.8089,18972.96,23685.051054999996,14177.744260507608,0.8010521048040866,232.54,67.0813,13216.4,15599.085502,8286.026764300645,0.847254795693343,233.42,112.5854,22627.01,26279.684068,13365.635531982496,0.8610076872100698,54816.369999999995,35829.406556790746,65487.256731280926,0.8370539970078815,233.63666666666666,93.49186666666667,0.562126378565008,28.24905268051838,54.81636999999999,4.617700416666667,9733.103088308335
2017-10-16 17:53:38,236.35,101.5511,19399.27,24001.602485,14133.125815440057,0.808248949715909,233.82,66.6601,13130.44,15586.464581999999,8398.179777329156,0.8424258067582348,234.79,107.647,21497.89,25274.43913,13290.52289731202,0.8505783210232607,54027.6,35821.82849008123,64824.262110206815,0.8334472038902415,234.98666666666665,91.95273333333334,0.580174761688611,27.506124523396448,54.0276,4.535165416666667,9737.638253725001
2017-10-16 17:58:38,236.97,96.7077,18246.11,22916.823669,13865.79521498636,0.7961884362134287,234.25,69.594,13670.36,16302.394499999999,8881.96621835673,0.8385492082160079,235.27,110.537,22486.25,26006.03999,13064.558044533282,0.864654903578036,54402.72,35812.31947787637,65132.00572517235,0.8352686117107296,235.49666666666667,92.27956666666667,0.6256281051394906,24.58352101783458,54.40272,4.51793,9742.156183725001
2017-10-16 18:03:38,237.05,94.872,17689.53,22489.407600000002,13887.187713069838,0.7865716302816264,234.2,71.8913,14086.33,16836.94246,9222.686080120628,0.8366323062198077,235.4,101.7012,19975.56,23940.462480000002,13195.557829917148,0.8343848836123235,51751.42,36305.431623107615,63216.24662502941,0.8186411367787516,235.54999999999998,89.48816666666669,0.6368074718743488,19.663903421122733,51.751419999999996,4.423089166666666,9746.579272891668
2017-10-16 18:08:38,236.6,90.0562,16708.36,21307.29692,13222.390409734599,0.784161410184169,233.7,68.5298,13533.84,16015.414259999998,8563.216029845988,0.8450508853712287,235.05,88.6315,17199.9,20832.834075000002,11754.591255610769,0.8256149853677553,47442.100000000006,33540.19769519135,58100.7548474417,0.8165487716049696,235.11666666666665,82.40583333333335,0.6308924647338265,16.83865422148515,47.4421,4.133063333333333,9750.712336225
2017-10-16 18:13:38,236.04,91.735,17223.43,21653.129399999998,13122.936860636199,0.7954245172524579,233.13,66.2543,13057.73,15445.864959,8250.4806877396,0.8453867772805769,234.63,79.9243,15574.27,18752.638509,10445.265196074713,0.830510863445984,45855.43,31818.682744450514,55813.52015485937,0.8215828328471345,234.6,79.30453333333334,0.6265984654731452,16.455847837198046,45.85543,3.887397083333333,9754.599733308334
2017-10-16 18:18:38,235.29,71.7366,13771.77,16878.904614,9758.881700052032,0.815916098523193,232.06,59.0438,11570.4,13701.704227999999,7339.11047686251,0.8444496981883034,233.84,53.2293,9882.22,12447.139512000002,7567.893359633952,0.7939350234222713,35224.39,24665.885536548496,43001.90182043362,0.8191356314213548,233.73000000000002,61.33656666666666,0.7144996363325271,16.955682227621697,35.22439,3.3783258333333337,9757.978059141667
2017-10-16 18:23:38,234.48,70.3298,13654.93,16490.931504,9246.280796337503,0.8280266033903478,231.05,60.8411,11864.85,14057.336155,7538.835072620319,0.8440326011397142,232.93,52.9351,9759.56,12330.172843,7535.52592356066,0.7915185070208184,35279.34,24320.641792518483,42850.034399468066,0.8233211593509934,232.82000000000002,61.36866666666668,0.7602439652950821,14.602131380834946,35.27934,2.937655416666666,9760.915714558334
2017-10-16 18:28:38,234.01,64.5183,12435.49,15097.927382999998,8561.892297981864,0.8236554385605367,230.42,55.7315,10965.74,12841.652229999998,6682.857042363238,0.8539197140366728,232.16,57.0868,10878.68,13253.271487999998,7569.909285601359,0.8208297860531989,34279.91,22814.65862594646,41177.91735659507,0.8324828500465608,232.19666666666663,59.112199999999994,0.7809471855754581,9.145489425194803,34.27991,2.8983020833333333,9763.814016641667
2017-10-16 18:33:38,235.33,62.6255,11821.48,14737.658915000002,8800.63639201615,0.8021273981288906,231.57,57.8555,11575.27,13397.598135,6746.018100632065,0.8639809825136243,233.37,50.1831,8994.35,11711.230047000001,7500.305146542748,0.768010701173446,32391.1,23046.95963919096,39753.56220290827,0.8147974220441142,233.42333333333332,56.88803333333333,0.8168277949933719,11.786192878291327,32.3911,2.7779587500000003,9766.591975391668
2017-10-16 18:38:38,234.22,66.8788,12754.22,15664.352536,9094.053692588894,0.8142194176674779,230.21,59.8187,12318.56,13770.862927,6155.464668132132,0.8945379868568348,231.88,41.5873,6879.4,9643.263124,6757.690383459295,0.7133892243258051,31952.18,22007.20874418032,38797.66801577547,0.823559291940123,232.10333333333332,56.09493333333333,0.9119501371515593,25.862644754606475,31.952180000000002,2.6809699999999994,9769.272945391667
2017-10-16 18:43:38,236.61,66.2198,12565.2,15668.266878000002,9360.039311895645,0.8019521302412168,232.07,65.7224,13378.76,15252.197367999997,7323.817680337628,0.8771693466325987,234.09,37.1683,6044.27,8700.727347,6258.55067359318,0.6946856002888147,31988.23,22942.407665826457,39364.97082480657,0.812606470416638,234.25666666666666,56.37016666666667,1.0045960982967486,34.063881308375294,31.988229999999998,2.66418375,9771.937129141666
2017-10-16 18:48:38,234.71,64.0824,12112,15040.780104000001,8917.652277190577,0.8052773803121348,229.9,60.6569,12163.67,13945.02131,6819.732507030911,0.8722589754149325,232.05,32.7887,5407.14,7608.617835,5352.933997302795,0.7106599539178985,29682.809999999998,21090.31878152428,36412.508232781984,0.81518169004564,232.22000000000003,52.50933333333334,1.0722590646800363,37.556434411660156,29.682809999999996,2.5696266666666663,9774.506755808334
2017-10-16 18:53:38,234.68,63.8501,11844.24,14984.341468,9178.478525988086,0.7904411431956564,229.75,54.9253,10534.58,12619.087675,6947.229517796064,0.8348131236832855,231.93,34.7434,5669.39,8058.036762000001,5726.253005731012,0.7035696370529911,28048.21,21851.961049515165,35555.73492298574,0.7888519267216061,232.12,51.17293333333333,1.102877821816303,32.10590494454099,28.048209999999997,2.4054591666666663,9776.912214975
2017-10-16 18:58:38,235.16,62.1902,11668.68,14624.647432,8816.020619752666,0.7978776961465692,230.11,51.5607,9815.72,11864.632677,6664.919312470045,0.8273092195283982,232.35,30.5331,5190.73,7094.365785,4835.9433369797325,0.731669349637291,26675.13,20316.883269202444,33531.15426422565,0.7955327093663359,232.54,48.09466666666666,1.126687881654771,36.51458235147347,26.67513,2.2801391666666664,9779.192354141667
2017-10-16 19:03:38,236.19,62.1547,11674.1,14680.318593,8900.963048006744,0.7952211613150241,230.97,52.8371,10052.07,12203.784987,6920.134155059898,0.8236846200345139,233.43,27.4679,4611.35,6411.831897,4455.001622096968,0.7191938394638172,26337.519999999997,20276.098825163608,33238.308370285646,0.7923844892041856,233.52999999999997,47.48656666666667,1.1390399520404337,42.1564835528925,26.337519999999998,2.208860416666666,9781.401214558335
2017-10-16 19:08:38,235.98,57.5809,10655.8,13587.940782,8431.255010681314,0.784210070602882,230.65,51.9571,9790.97,11983.905115,6910.201752801662,0.8170099734638961,233.12,28.982,4866.34,6756.28384,4686.80128990393,0.7202687328186614,25313.109999999997,20028.258053386908,32278.238157079722,0.7842159747634171,233.25,46.173333333333325,1.1704180064308638,37.232168639907584,25.313109999999998,2.152109583333333,9783.553324141669
2017-10-16 19:13:38,235.61,58.1468,10665.77,13699.967548,8598.282451940804,0.7785252018029086,230.17,48.5575,9084.03,11176.479774999998,6511.075112459079,0.8127809634943846,232.73,27.1386,4477.53,6315.966378,4454.565791087436,0.7089223931901051,24227.33,19563.92335548732,31140.176877922233,0.7780087471878394,232.83666666666667,44.61429999999999,1.1911067844411707,39.17062466518581,24.227330000000002,2.064185,9785.617509141668
2017-10-16 19:18:38,235.48,58.9976,10765.54,13892.754847999999,8781.331662967037,0.7749031864295661,230.24,34.593,6526.69,7964.692320000001,4564.936077993536,0.8194528724745513,232.55,27.8623,4566.32,6479.377865,4596.853181802957,0.7047466740080298,21858.55,17943.12092276353,28279.883248546383,0.7729363593155412,232.75666666666666,40.4843,1.1700345138699912,45.72957912079498,21.85855,1.920245,9787.537754141667
2017-10-16 19:23:38,235.55,58.8833,10789.44,13869.961315,8715.722079437626,0.7778997904148084,230.21,34.6434,6570.45,7975.257114,4520.38857089826,0.8238543166797769,232.63,26.0486,4281.62,6059.685818,4288.06744215507,0.706574586306382,21641.51,17524.178092490954,27846.934712772963,0.7771595051024904,232.79666666666665,39.85843333333333,1.1827202565901684,47.73109496693716,21.641509999999997,1.8125025,9789.350256641668
2017-10-16 19:28:38,235.92,57.247,10432.29,13505.712239999999,8577.388207699692,0.7724353824970879,230.53,33.9869,6469.8,7835.000056999999,4419.153069671834,0.8257562160729925,232.91,26.6474,4411.3,6206.445934,4365.82219537914,0.7107610453567516,21313.39,17362.363472750665,27490.22114592763,0.7753080590680276,233.12,39.29376666666667,1.2010981468771376,45.68977437473118,21.31339,1.7897874999999996,9791.140044141668
2017-10-16 19:33:38,236.19,58.8016,10972.61,13888.349904,8513.993941966179,0.7900585797337786,230.66,35.9107,6776.88,8283.162062,4762.842765718398,0.8181513230424104,233.18,27.8353,4568.97,6490.635254,4610.08233544344,0.7039326385170496,22318.460000000003,17886.919043128015,28601.670049614513,0.7803201687623414,233.34333333333333,40.8492,1.2199477165264334,43.94798429345004,22.31846,1.8179937500000003,9792.958037891669
2017-10-16 19:38:38,236.26,57.4552,10814.31,13574.365552,8204.51700974678,0.7966714877813686,230.71,34.9449,6575.97,8062.137879,4664.191863453583,0.8156608208263069,233.25,28.6635,4938.7,6685.761375,4506.511674615066,0.7386892416572376,22328.98,17375.22054781543,28292.78418476392,0.789211123733255,233.40666666666667,40.35453333333333,1.222472937076915,42.37607340274039,22.328979999999998,1.8603100000000001,9794.818347891669
2017-10-16 19:43:38,236.6,57.1618,10775.84,13524.48188,8172.691259117055,0.7967654580494732,231.01,34.9034,6576.12,8063.034433999999,4665.529983771371,0.8155887282671129,233.58,28.0044,4656.93,6541.267752000001,4593.602810262892,0.7119308024925503,22008.89,17431.82405315132,28075.963542719684,0.7839050640777412,233.73000000000002,40.0232,1.2279125486672553,42.82166343520757,22.00889,1.8474112499999997,9796.66575914167
2017-10-16 19:48:38,236.66,53.8237,10050.61,12737.916842,7825.583946365105,0.7890309007875371,231.03,34.4569,6528.39,7960.577606999999,4555.317754555638,0.8200899887288795,233.65,26.4884,4408.39,6189.01466,4343.9613338052295,0.7122927060573485,20987.39,16724.86303472597,26836.385422452913,0.782049805501776,233.78,38.25633333333333,1.2319274531610898,40.692260105080656,20.987389999999998,1.7915116666666666,9798.457270808336
2017-10-16 19:53:38,236.66,51.2822,9637.27,12136.445452,7376.742855520414,0.7940768191243217,231,33.9187,6433.35,7835.219700000001,4472.435077758882,0.8210809966183845,233.56,29.383,4894.95,6862.69348,4809.99233865653,0.7132695077035555,20965.57,16659.170271935825,26778.40696483363,0.7829282013501678,233.74,38.194633333333336,1.249251304868652,34.265459632635995,20.96557,1.7480399999999998,9800.205310808336
2017-10-16 19:58:38,236.83,33.5564,6335.61,7947.162211999999,4797.648710747872,0.7972166455132124,231.05,20.9274,3761.68,4835.27577,3038.0347841242856,0.7779659690433747,233.54,23.8171,4204.25,5562.245534,3641.8206048627576,0.7558548025794505,14301.539999999999,11477.504099734915,18337.588356461485,0.7799029906220284,233.80666666666664,26.1003,1.293091157936772,28.5671045926675,14.30154,1.4694629166666666,9801.674773725003
2017-10-16 20:03:38,236.96,24.9186,4978.65,5904.711456000001,3174.690781181319,0.8431656715318417,231.08,17.0027,3061.33,3928.9839160000006,2462.757244083692,0.7791658264451902,233.56,20.4115,3765.48,4767.30994,2923.76545461889,0.7898542463970781,11805.46,8561.213479883902,14582.9785043984,0.8095369540892714,233.86666666666667,20.777600000000003,1.3226909920182441,19.93011704912982,11.805459999999998,1.0877916666666665,9802.76256539167
2017-10-16 20:08:38,237.13,26.65,5220.35,6319.514499999999,3561.489771599834,0.8260682050812608,231.2,16.8761,3032.97,3901.75432,2454.5426769031055,0.7773349501923534,233.68,23.3038,4304.8,5445.631984,3335.206839937183,0.7905051264294176,12558.119999999999,9351.239288440123,15657.332281205061,0.8020600045050247,234.00333333333333,22.276633333333333,1.3361633025170576,24.243040914321277,12.558119999999999,1.0151491666666665,9803.777714558337
2017-10-16 20:13:38,237.24,27.7304,5398.96,6578.760096,3759.1641782611637,0.8206652805720429,231.33,15.7982,2882.69,3654.5976060000003,2246.3708566665773,0.7887845149537921,233.88,20.2523,3730.68,4736.607924,2918.4724366180994,0.7876269389106397,12012.33,8924.007471545841,14964.423857305901,0.8027258593143474,234.15,21.2603,1.3196668802049982,30.432778465026356,12.01233,1.02376875,9804.801483308336
2017-10-16 20:18:38,237.5,26.9564,5371.71,6402.1449999999995,3483.1296669697776,0.8390484751594974,231.54,15.7536,2873.83,3647.588544,2246.3310792089487,0.7878712100703428,234.01,21.5963,3988.77,5053.750163,3103.24098276665,0.78926932898325,12234.310000000001,8832.701728945376,15089.564639465734,0.8107795216305971,234.35,21.435433333333332,1.3441433752933671,26.50673417690024,12.23431,1.0102766666666665,9805.811759975002
2017-10-16 20:23:38,237.85,26.7148,5307.52,6354.11518,3493.5671126094644,0.8352886042585084,231.82,16.7193,3021.75,3875.868126,2427.2166503307344,0.7796317887416173,234.44,19.8523,3607.98,4654.173212,2940.0354771496195,0.7752139500733305,11937.25,8860.819240089819,14866.47420096796,0.8029644311509156,234.7033333333333,21.095466666666667,1.3406996065955765,26.637634626080803,11.93725,1.0071483333333333,9806.818908308336
2017-10-16 20:28:38,238.09,25.9383,5171.91,6175.649847000001,3374.907107558833,0.8374681415126546,232.04,16.9404,3045.19,3930.8504159999998,2485.639325579512,0.7746898705697277,234.67,21.1424,3844.79,4961.487007999999,3135.9118588462884,0.7749269510936106,12061.89,8996.458291984633,15047.440053760607,0.801590832520747,234.9333333333333,21.340366666666668,1.3436435868331562,21.545709149014936,12.06189,0.9999641666666667,9807.818872475003
2017-10-16 20:33:38,238.44,27.1441,5334.72,6472.239204,3664.784145811941,0.8242464210381801,232.34,17.5624,3153.88,4080.4480160000003,2589.0339814066438,0.7729249307020212,234.92,23.8295,4209.35,5598.02614,3690.4294115486477,0.7519346810338403,12697.95,9944.247538767233,16128.421910242123,0.7873026927660138,235.23333333333332,22.845333333333333,1.3631854895848141,23.12478113692074,12.69795,1.03166,9808.850532475004
2017-10-16 20:38:38,239.34,27.2136,5246.2,6513.303024,3860.1168172022385,0.8054592240939779,233.24,15.2289,2783.61,3551.988636,2206.3858769882345,0.7836764937217553,235.87,21.5468,3873.02,5082.243716,3290.7320262247863,0.7620689239689347,11902.83,9357.23472041526,15140.515302387988,0.7861575225331112,236.15,21.329766666666668,1.350836332839296,28.602594496267354,11.90283,1.0250325,9809.875564975004
2017-10-16 20:43:38,240.35,29.3486,5662.84,7053.93601,4205.97864563941,0.8027915183767027,234.07,16.8293,3055.36,3939.234251,2486.431530256067,0.7756228254829927,236.84,25.4867,4536.08,6036.270028,3982.5286043581814,0.7514706895083919,13254.28,10674.938780253658,17018.526854007177,0.7788147654436466,237.08666666666667,23.8882,1.3764305598515258,29.549735852847853,13.254280000000001,1.0482129166666665,9810.92377789167
2017-10-16 20:48:38,238.84,25.5701,5020.96,6107.162684,3476.6933611180148,0.8221428279869284,232.58,15.5151,2812.34,3608.5019580000003,2260.9798993555505,0.7793649643905777,235.38,23.8347,4241.2,5610.211686000001,3672.423957242814,0.7559786042625984,12074.5,9410.097217716379,15308.28141552387,0.7887560773318064,235.6,21.639966666666666,1.3752122241086626,28.303493997988287,12.0745,1.0553658333333331,9811.979143725004
2017-10-16 20:53:38,238.12,28.4173,5479.59,6766.727476,3970.2259591052657,0.8097843484069404,231.85,18.1581,3243.16,4209.955485,2684.332021207807,0.7703549388004989,234.76,23.2959,4122.71,5468.945484,3593.4143878578757,0.753840024930115,12845.46,10247.97236817095,16432.491602626647,0.7817110338852521,234.91,23.290433333333336,1.3664807798731464,22.036229467606876,12.84546,1.0383316666666667,9813.01747539167
2017-10-16 20:58:38,236.6,25.02,4976.45,5919.732,3205.9588814150443,0.8406546107154851,230.31,15.7279,2836.27,3622.292649,2253.1259445711057,0.783004101223849,233.26,22.7931,4196.9,5316.718505999999,3263.9739677336383,0.7893778832307433,12009.619999999999,8723.058793719789,14843.272121169648,0.8090951848057638,233.39,21.180333333333333,1.3753802647928395,25.742906155080973,12.009619999999998,1.0356283333333332,9814.053103725004
2017-10-16 21:03:38,236.6,27.9602,5396.65,6615.38332,3826.1554134711027,0.8157728341583084,230.25,16.9623,3079.16,3905.569575,2402.550186690318,0.7884022908489602,233.27,23.0051,4062.72,5366.399677,3506.073543852968,0.7570662351916356,12538.529999999999,9734.779144014388,15873.898687582629,0.7898834588007214,233.37333333333333,22.642533333333333,1.3826201222647514,25.086562752106655,12.538529999999998,1.022839583333333,9815.075943308337
2017-10-16 21:08:38,238.24,25.4723,5020.79,6068.520752,3408.60849810515,0.8273498938510344,231.89,14.6659,2683.11,3400.875551,2089.706974982271,0.7889468343559508,234.81,21.276,3859.57,4995.81756,3172.051782033887,0.7725602373678353,11563.47,8670.367255121308,14452.996463694986,0.8000742288318347,234.98000000000002,20.4714,1.3873521150736192,28.359076565354584,11.563469999999999,1.0042499999999999,9816.080193308337
2017-10-16 21:13:38,238.43,27.2867,5338.62,6505.9678810000005,3718.4344238138224,0.8205727568362091,232.07,17.3192,3121.9,4019.2667439999996,2531.4512733656074,0.7767337175768199,235.07,24.7131,4412.84,5809.308417,3778.214845429922,0.7596153764338864,12873.36,10028.100542609352,16318.278039740653,0.7888920613222127,235.18999999999997,23.106333333333335,1.3776095922445843,25.04565847747372,12.87336,1.01820125,9817.098394558338
2017-10-16 21:18:38,238.85,25.3378,4967.26,6051.93353,3457.1993786789712,0.8207723986684302,232.48,16.2276,2912.27,3772.5924479999994,2398.152877905541,0.7719545750413378,235.5,20.5385,3729.61,4836.81675,3079.7411451257653,0.7710877200381843,11609.140000000001,8935.093401710277,14649.505986103646,0.7924594870989028,235.60999999999999,20.7013,1.3751538559483931,22.397144140706146,11.609140000000002,1.0201041666666666,9818.118498725004
2017-10-16 21:23:38,239.03,28.2527,5510.86,6753.242881,3903.4230452485144,0.8160316602123997,232.7,17.952,3215.72,4177.4304,2666.4713815160594,0.7697842195048898,235.65,23.8156,4215,5612.14614,3705.3959703001915,0.7510495797602306,12941.58,10275.290397064766,16524.711363301067,0.7831652677904759,235.79333333333332,23.340100000000003,1.3726709830642705,23.08516244574788,12.94158,1.0229466666666667,9819.14144539167
2017-10-16 21:28:38,238.96,26.8181,5220.21,6408.453176000001,3717.213965443004,0.814581905591503,232.57,15.261,2787.29,3549.2507699999996,2197.3155176818805,0.7853178545623025,235.47,21.2792,3858.88,5010.613224,3196.136734578743,0.7701412636514449,11866.380000000001,9110.666217703627,14960.454980875618,0.7931830960468206,235.66666666666666,21.119433333333333,1.3974540311174048,27.73953846615203,11.866380000000001,1.0336649999999998,9820.17511039167
2017-10-16 21:33:38,240.07,29.5002,5680.07,7082.113014,4230.027132084162,0.802030409394989,233.73,16.3907,2976.57,3830.9983109999994,2411.758506564214,0.776969802219263,236.7,20.7334,3779.85,4907.59578,3130.052765908876,0.7702040203482284,12436.49,9771.838404557253,15816.292527798038,0.7863088001276,236.83333333333334,22.2081,1.366643209007734,32.83531684385426,12.43649,1.0126195833333334,9821.187729975003
2017-10-16 21:38:38,240.79,26.1315,5178.05,6292.203885,3574.8605466380213,0.8229310579626903,234.33,16.0511,2907.49,3761.2542630000007,2386.1130591058923,0.7730107556411161,237.3,21.9164,4100.54,5200.76172,3198.9833035852753,0.7884498888366682,12186.08,9159.956909329188,15244.846878442811,0.7993573236364805,237.47333333333336,21.366333333333333,1.3966480446927236,24.87667514313795,12.18608,1.0259404166666666,9822.21367039167
