DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-16 21:43:38,241,24.5542,4993.89,5917.5622,3174.681883081963,0.843910014160899,234.49,17.5675,3145.84,4119.403075,2659.543642943175,0.7636640413004498,237.56,21.2212,3976.21,5041.308272,3099.1197345755504,0.7887258198599604,12115.94,8933.345260600689,15053.26076399053,0.8048714620677399,237.6833333333333,21.1143,1.3954140663347696,16.79809418261558,12.11594,1.0125841666666666,9823.226254558336
2017-10-16 21:48:38,241.44,24.8707,5105,6004.781808,3161.705166787021,0.8501557863765764,234.99,17.311,3099.34,4067.9118900000003,2634.7672969739424,0.7618994913874597,237.97,22.6499,4141.99,5389.996703,3449.0554211625636,0.7684587260869054,12346.33,9245.527884923527,15424.384925817902,0.8004422905275308,238.13333333333333,21.610533333333333,1.3885778275475946,19.895544765207088,12.34633,1.01926125,9824.245515808336
2017-10-16 21:53:38,240.06,24.5174,4983.19,5885.647043999999,3131.8777994113902,0.8466681679595465,233.8,15.9536,2899.53,3729.95168,2346.3301801397906,0.7773639577014574,236.83,20.7198,3824.43,4907.070234,3074.5850868871416,0.779371359615229,11707.15,8552.793066438322,14498.538904310855,0.807471020167357,236.89666666666668,20.396933333333333,1.3353220110033883,21.784320518770798,11.70715,1.0022283333333333,9825.247744141669
2017-10-16 21:58:38,239.94,27.6189,5466.36,6626.878866,3746.255711378689,0.8248770062850881,233.74,16.0699,2920.06,3756.1784260000004,2362.6523155868367,0.7774018347444711,236.72,20.7767,3826.94,4918.260424,3089.3066915870722,0.7781084509729085,12213.36,9198.214718552597,15289.647363435091,0.798799325431666,236.79999999999998,21.488500000000002,1.3260135135135198,28.528747934941933,12.21336,0.9966879166666668,9826.244432058334
2017-10-16 22:03:38,240.27,28.9073,5545.92,6945.556971,4181.33148542503,0.7984845597201279,234.24,16.0484,2905.59,3759.1772160000005,2385.154102609203,0.7729324352236124,237.15,21.4427,3930.41,5085.136305,3226.528858127423,0.7729212678400368,12381.92,9793.014446161656,15786.547273838281,0.7843336345319484,237.22,22.1328,1.2857263299890445,30.608418275139158,12.381920000000001,1.0248033333333333,9827.269235391668
2017-10-16 22:08:38,240.1,28.687,5514.74,6887.7487,4126.587559564403,0.8006592923461333,234.17,17.8082,3186.56,4170.146194,2689.9729823425155,0.7641362800625114,237.01,22.4187,4024.91,5313.4560870000005,3468.849244400419,0.7574937920061895,12726.21,10285.409786307337,16362.948250127993,0.7777455386073505,237.09333333333333,22.9713,1.2681363176245617,24.88191787143088,12.726209999999998,1.046172083333333,9828.315407475002
2017-10-16 22:13:38,240.45,27.0082,5299.08,6494.121689999999,3754.113434371482,0.8159810137466027,234.5,16.7402,2989.78,3925.5769000000005,2543.8886668668524,0.7616154456176873,237.3,23.8006,4350,5647.88238,3602.2319995128664,0.7702001754505376,12638.86,9900.2341007512,16054.76307359523,0.787234289416998,237.41666666666666,22.516333333333336,1.2776412776412769,25.653081466787075,12.638860000000001,1.0568779166666666,9829.372285391668
2017-10-16 22:18:38,238.63,27.9065,5386.08,6659.328095,3916.2217647186844,0.8088023180662943,232.68,16.5293,2982.63,3846.037524,2428.1521614421217,0.775507254255276,235.5,25.5191,4589.44,6009.74805,3879.9629007090784,0.763665957676878,12958.149999999998,10224.336826869885,16506.081151254155,0.7850530892982687,235.60333333333332,23.318300000000004,1.28464509557024,29.114472324311823,12.958149999999998,1.0665420833333332,9830.438827475002
2017-10-16 22:23:38,238.31,25.347,5071.06,6040.44357,3281.967245228743,0.839517817066537,232.4,14.9523,2707.15,3474.91452,2178.6164873163953,0.7790551348583965,235.21,22.0188,3983.15,5179.041948,3310.134676511461,0.7690901212990137,11761.36,8770.718409056599,14671.57423252748,0.8016426740304788,235.3066666666667,20.7727,1.2763485947416002,28.019467859257592,11.76136,1.0299795833333332,9831.468807058334
2017-10-16 22:28:38,238.19,28.6476,5526.09,6823.571844,4002.931678423897,0.809852981156653,232.37,16.9913,3053.13,3948.268381,2503.4417132228905,0.7732832992540181,235.12,25.2474,4391.75,5936.168688,3993.8240609585746,0.7398290430792421,12970.970000000001,10500.197452605364,16688.325538669247,0.7772481409200942,235.2266666666667,23.628766666666667,1.2597778029701747,28.09061835643842,12.970970000000001,1.03051375,9832.499320808334
2017-10-16 22:33:38,238.38,26.4868,5180.85,6313.923384,3608.9363774555522,0.8205436912853108,232.65,15.8901,2831.48,3696.8317650000004,2376.8226918121213,0.7659207072410555,235.41,21.4174,3841.33,5041.870134,3265.6757768065672,0.7618859466640916,11853.66,9251.43484607424,15036.565502359796,0.7883223065892089,235.48,21.264766666666667,1.2315270935960616,25.274985382706603,11.85366,1.0343595833333334,9833.533680391667
2017-10-16 22:38:38,238.74,28.309,5521.63,6758.49066,3897.280865476241,0.8169915855147456,232.99,18.0273,3172.72,4200.180627000001,2752.3381153168884,0.7553770377409056,235.67,25.918,4490.03,6108.09506,4141.06941032101,0.7350949773856336,13184.380000000001,10790.68839111414,17037.219020090266,0.7738575165614175,235.79999999999998,24.084766666666667,1.246819338422403,25.150613873499573,13.18438,1.0432516666666667,9834.576932058333
2017-10-16 22:43:38,238.31,25.5644,5006.93,6092.2521639999995,3470.761934339875,0.8218520614735344,232.77,13.4622,2367.77,3133.596294,2052.5815357423767,0.755607863250811,235.42,23.9002,4264.16,5626.585084,3670.8853430598037,0.7578593296537448,11638.86,9194.228813142056,14832.292660543466,0.784697299761448,235.5,20.9756,1.1932059447983023,35.819714334750856,11.638860000000001,1.0343016666666667,9835.611233725
2017-10-16 22:48:38,238.5,29.1446,5669.32,6950.9871,4021.8195387121013,0.8156136557928585,232.96,15.4767,2687.62,3605.452032,2403.327503827335,0.7454321888479364,235.51,25.8841,4630.92,6095.9643909999995,3964.260562821268,0.7596697918440974,12987.859999999999,10389.407605360704,16632.026267713947,0.7808946300915844,235.65666666666667,23.5018,1.2065575625556955,34.146746206673534,12.98786,1.0261133333333334,9836.637347058333
2017-10-16 22:53:38,239.15,26.4812,5160.22,6332.978980000001,3671.3420315630965,0.8148171683967913,233.68,13.6094,2349.14,3180.2445920000005,2143.711017218797,0.7386664553755806,236.16,24.3352,4333.95,5747.000832,3774.2411105424476,0.7541237815502025,11843.310000000001,9589.294159324341,15238.718916961227,0.777185409386217,236.33,21.47526666666667,1.1932467312656003,36.6275622499061,11.84331,1.0346320833333331,9837.671979141667
2017-10-16 22:58:38,239.16,30.298,5809.3,7246.06968,4330.999805751011,0.8017173801177138,233.89,16.6119,2820.34,3885.3572909999993,2672.3928534418087,0.7258894842265874,236.33,24.1445,4353.85,5706.069685,3688.254523155364,0.7630208252530305,12983.49,10691.647182348184,16819.106160908606,0.7719488702780506,236.46,23.684799999999996,1.141842172037549,29.86261230831587,12.98349,1.03445,9838.706429141666
2017-10-16 23:03:38,238.85,27.0473,5311.89,6460.247605,3676.7681115088326,0.8222424781193817,233.56,15.1888,2586.67,3547.496128,2427.7287923643767,0.7291537204462877,236.02,21.6253,3840.58,5104.003306,3361.665511507492,0.7524642461507058,11739.14,9466.1624153807,15080.306323611803,0.7784417470101112,236.14333333333332,21.287133333333333,1.1461965190632855,28.647978277958202,11.739139999999999,1.0301095833333331,9839.736538725
2017-10-16 23:08:38,239.44,25.3779,5122.82,6076.484376,3268.0847019886305,0.8430565575439241,234.17,15.3269,2621.86,3589.100173,2451.018195001544,0.7305062198385178,236.51,22.7525,3981.63,5381.193775,3619.9266549474105,0.7399157448107321,11726.310000000001,9339.029551937585,14990.791146169156,0.7822342320469603,236.70666666666668,21.152433333333335,1.1547344110854447,27.54072423503679,11.726310000000002,0.9777270833333334,9840.714265808332
2017-10-16 23:13:38,240.04,24.2409,4971.37,5818.785636,3023.8628607825326,0.8543655516784877,234.8,14.1175,2439.92,3314.789,2243.7951127767883,0.7360709837036384,237.18,18.8192,3449.48,4463.537856,2832.712114131098,0.7728129818285561,10860.77,8100.370087690419,13548.886321408476,0.8015987249696673,237.34,19.0592,1.1376084941434181,27.187395063801205,10.86077,0.9411283333333333,9841.655394141666
2017-10-16 23:18:38,240.02,24.3873,4936.3,5853.439746,3145.743023524418,0.8433161037274305,234.86,14.7655,2555.26,3467.82533,2344.4527830156035,0.7368479542191937,237.2,21.1547,3821.64,5017.894839999999,3251.820464862508,0.7616022499188126,11313.2,8742.016271402528,14297.249481262701,0.7912850660420065,237.35999999999999,20.1025,1.1206605999326025,26.548936699415492,11.3132,0.9239154166666667,9842.579309558332
2017-10-16 23:23:38,240.05,26.8295,5326.94,6440.421475,3619.7705745034705,0.8271104648473335,235.05,16.4348,2857.91,3862.99974,2599.0608733040613,0.739816254815487,237.39,18.3731,3399.07,4361.590209,2733.0920742530175,0.7793189724669982,11583.92,8951.92352206055,14639.813431571489,0.7912614497544551,237.49666666666667,20.5458,1.075102808460473,30.583866288973898,11.58392,0.9540466666666667,9843.533356224998
2017-10-16 23:28:38,240.27,27.5628,5359.77,6622.513956,3889.8016202005424,0.8093255877768362,235.35,16.9232,2996.38,3982.87512,2623.9285655510926,0.7523158295758969,237.65,18.3873,3352.33,4369.7418450000005,2802.949761063157,0.7671688898134438,11708.480000000001,9316.679946814791,14962.921811657672,0.7824995777815185,237.75666666666666,20.957766666666668,1.0571032007514756,31.515921702853188,11.708480000000002,0.9705166666666667,9844.503872891664
2017-10-16 23:33:38,240.15,28.7302,5578.71,6899.55753,4059.789261240009,0.8085605454760227,235.3,16.6074,2962.74,3907.72122,2548.0299891559926,0.7581758864569157,237.6,19.8914,3587.13,4726.19664,3077.2443911797595,0.7589887330629561,12128.580000000002,9685.063641575762,15521.047340877896,0.7814279367640914,237.68333333333337,21.743,1.0377953860177995,32.135399898818015,12.128580000000001,0.9932108333333335,9845.497083724998
2017-10-16 23:38:38,239.79,27.1191,5329.45,6502.888989,3726.1948286096695,0.8195511270475418,234.96,15.6101,2826.95,3667.749096,2336.822014768951,0.7707588294638352,237.15,18.6662,3428.16,4426.68933,2800.588766444629,0.774429770069272,11584.56,8863.60560982325,14586.484662182665,0.7941982093899882,237.29999999999998,20.46513333333333,1.0493046776232655,32.51367366284772,11.58456,0.9880475,9846.485131225
2017-10-16 23:43:38,239.61,26.8967,5277.45,6444.718287000001,3699.042483710105,0.8188798586658842,234.88,15.395,2628.17,3615.9775999999997,2483.549164965686,0.7268214272123811,236.9,24.041,4406.41,5695.3129,3608.343101869113,0.7736905903800299,12312.029999999999,9790.934750544904,15730.495415285806,0.7826854574482136,237.13,22.1109,1.0458398346898403,30.373707085645545,12.312029999999998,0.9956912499999998,9847.480822475
2017-10-16 23:48:38,240.03,25.4969,5126.42,6120.020907,3342.8242379337116,0.8376474652458242,235.24,16.2759,2850.52,3828.742716,2556.131161525765,0.7445054973497989,237.33,21.2975,3787.5,5054.535675,3347.114375077091,0.7493269893678216,11764.44,9246.069774536569,14963.016233005923,0.7862345276381913,237.53333333333333,21.023433333333333,1.0510805500982332,22.582102828114024,11.76444,1.00318625,9848.484008725
2017-10-16 23:53:38,240.28,27.9834,5449.16,6723.851352,3939.141060966493,0.8104224371913212,235.56,17.8039,3116.92,4193.886684,2805.9749164653126,0.7432055834725553,237.58,22.0171,3865.37,5230.822618,3524.26162821099,0.7389602520067714,12431.45,10269.377605642796,16124.548536618871,0.7709642209062884,237.8066666666667,22.601466666666667,1.0400605533906957,23.81231896455097,12.43145,1.0081620833333331,9849.492170808333
2017-10-16 23:58:38,238.85,26.3912,5225.44,6303.53812,3525.5311141292086,0.8289693661755788,234.26,15.4684,2784.53,3623.627384,2318.8505982867205,0.7684371777007192,236.19,20.798,3713.69,4912.279619999999,3215.43117621375,0.7560013450537248,11723.66,9059.812888629678,14816.35627853827,0.7912647198543619,236.4333333333333,20.88586666666667,1.0221344988016434,26.359132810704523,11.72366,1.0064629166666665,9850.498633725
2017-10-17 00:03:38,238.46,28.2516,5510.19,6736.876536,3875.9916957092873,0.8179146479165935,233.81,15.2742,2578.21,3571.260702,2471.1811341035955,0.7219327333219148,235.82,21.523,3795.98,5075.55386,3369.2406897342466,0.7478947332065156,11884.38,9716.41351954713,15350.803876906193,0.7741861660990214,236.02999999999997,21.682933333333335,1.0295301444731753,30.294179139353833,11.884379999999998,0.9836683333333334,9851.482302058334
2017-10-17 00:08:38,237.54,26.1028,5135.38,6200.459112,3474.703649979926,0.8282257663890229,232.97,14.5779,2630.49,3396.213363,2148.2056621561564,0.7745361432994279,234.86,22.5409,3978.01,5293.955774,3493.0508408793503,0.7514248644722433,11743.880000000001,9115.960153015432,14866.722805170115,0.789944102268181,235.12333333333333,21.073866666666667,1.0278293661482587,30.824749769066273,11.74388,0.9845108333333333,9852.466812891667
2017-10-17 00:13:38,237.88,28.9407,5628.53,6884.413716,3964.1899868887376,0.8175757925353595,233.23,18.1402,3194,4230.838846,2774.5921035032534,0.7549330324930085,235.19,24.5802,4346.78,5781.017238,3811.254903263905,0.7519057323385202,13169.309999999998,10550.036993655896,16874.063127877882,0.7804468846772767,235.4333333333333,23.887033333333335,1.0392184624097496,24.058380348613127,13.169309999999998,1.0380495833333332,9853.504862475002
2017-10-17 00:18:38,238.48,25.8565,5057.05,6166.2581199999995,3528.3118484575493,0.8201164955449515,233.95,14.408,2393.84,3370.7515999999996,2373.0774119911375,0.7101798898500858,235.86,21.7286,3826,5124.907596,3409.750997879244,0.7465500456995947,11276.89,9311.14025832793,14624.143769204238,0.7711145471468257,236.09666666666666,20.664366666666666,1.0094735207330299,30.27611137368514,11.27689,1.0185916666666666,9854.523454141668
2017-10-17 00:23:38,238.52,29.6775,5736.69,7078.6773,4147.05439576518,0.8104183531575877,234.07,17.327,3064.35,4055.7308900000003,2656.8236918546545,0.7555604854246135,236.01,22.9231,3975.8,5410.080831,3669.0583203260276,0.7348873564362461,12776.84,10472.936407945861,16520.594341320713,0.7733886406279603,236.20000000000002,23.3092,0.9822184589331046,27.320971976730206,12.77684,1.0022387499999998,9855.525692891668
2017-10-17 00:28:38,238.62,23.2435,4702.08,5546.36397,2941.529697506752,0.8477770347264101,234.12,14.5453,2623.75,3405.345636,2170.7866864628236,0.7704797927889396,236.1,18.2303,3388.26,4304.17383,2654.3561425055354,0.7872033365343891,10714.09,7766.672526475111,13233.024093592638,0.8096478873024728,236.28,18.673033333333333,0.9903504316912153,24.476294692346013,10.71409,0.9787887499999999,9856.504481641668
2017-10-17 00:33:38,239.04,25.5803,5161.33,6114.714912,3278.781951599583,0.8440835058182349,234.53,16.9904,3046.61,3984.7585120000003,2568.3589910400874,0.7645657800404242,236.49,21.6753,3796.84,5125.991697,3443.8055827983294,0.7407035017676893,12004.78,9290.946525438,15180.132746025263,0.7908218064261203,236.68666666666664,21.415333333333336,0.9942821733374728,20.662453693615173,12.00478,0.9466195833333334,9857.451101225002
2017-10-17 00:38:38,239.57,23.6594,4837.98,5668.082458,2953.152259922831,0.8535479213383032,235.15,15.3434,2622.36,3608.0005100000003,2478.0830717633867,0.726818079080593,237.01,20.5308,3689.13,4866.004908,3173.06218151805,0.7581435016505742,11149.470000000001,8604.297513204267,14083.487386887991,0.7916696833470651,237.24333333333334,19.844533333333334,0.9807089767186941,22.681981267721085,11.14947,0.9647604166666667,9858.41586164167
2017-10-17 00:43:38,239.6,26.2071,5222.64,6279.22116,3486.0650892649346,0.8317337241232,235.25,16.9852,2891.39,3995.7682999999997,2757.902858184981,0.723613028312978,237.16,23.6162,4189.41,5600.817991999999,3717.2578645301032,0.747999668259886,12303.44,9961.225811980019,15830.371300473562,0.777204764592726,237.33666666666667,22.269500000000004,0.953638291597023,23.72886683580684,12.30344,0.9772045833333334,9859.393066225004
2017-10-17 00:48:38,238.83,27.4214,5359.86,6549.052962,3763.242681449202,0.8184175683262706,234.47,14.0801,2437.07,3301.361047,2227.032684481513,0.7382015978575276,236.44,19.5017,3557.64,4610.981948,2933.3176021668487,0.7715579978670521,11354.57,8923.592968097564,14441.494775305646,0.7862461730357609,236.58,20.3344,0.951052498097895,34.85227004485011,11.354569999999999,0.9857504166666666,9860.37881664167
2017-10-17 00:53:38,239.18,29.1942,5561.58,6982.668756,4222.142922689684,0.7964834355376086,234.97,14.3017,2403.07,3360.470449,2349.0458091962064,0.7150992804341129,236.87,18.9088,3462.01,4478.927456,2841.703347643915,0.7729551402674024,11426.66,9412.892079529805,14804.428258344695,0.7718406817608255,237.00666666666666,20.801566666666666,0.9169924896627435,40.3461598245004,11.42666,0.9492179166666667,9861.328034558337
2017-10-17 00:58:38,238.98,27.622,5382.1,6601.10556,3821.988252763594,0.8153331212597668,234.81,13.3602,2253.93,3137.1085620000003,2182.02880019346,0.7184737013254817,236.67,19.9264,3623.36,4715.9810879999995,3018.5658735190223,0.7683152100036582,11259.390000000001,9022.582926476076,14428.47413405997,0.7803590244806965,236.81999999999996,20.302866666666667,0.9120851279452856,36.04975323681713,11.259390000000002,0.9452520833333333,9862.27328664167
2017-10-17 01:03:38,237.04,26.7845,5192.88,6348.99788,3652.912726283574,0.8179054550259198,232.73,15.5454,2662.65,3617.8809420000002,2449.3585870563766,0.7359694922763437,234.65,19.2684,3515.53,4521.33006,2843.145147641886,0.7775433231698197,11371.060000000001,8945.416460981836,14467.946681682402,0.7859484313967433,234.80666666666664,20.532766666666667,0.95113710570399,30.44759352124978,11.371060000000002,0.9429354166666668,9863.216222058336
2017-10-17 01:08:38,239.01,26.1496,5185.73,6250.015896,3488.6821390537552,0.8297146897368467,234.75,16.4997,2849.56,3873.304575,2623.451188247255,0.7356922092810116,236.64,21.7408,4011.64,5144.742912,3221.0439520401205,0.7797551925564518,12046.929999999998,9333.17727934113,15239.314963360703,0.7905165047749172,236.79999999999998,21.463366666666662,0.9332770270270305,23.126225926035193,12.046929999999998,0.9757495833333333,9864.191971641669
2017-10-17 01:13:38,239.45,26.8263,5314.77,6423.557535,3607.673939334772,0.8273873116324474,235.27,15.3169,2623.93,3603.6070630000004,2470.0152265934494,0.7281398759984614,237.01,21.3827,3913.31,5067.913727,3220.2103018615157,0.7721737604078199,11852.01,9297.899467789737,15063.899745856805,0.786782320644413,237.24333333333334,21.1753,0.9301279979767535,27.666195992500697,11.85201,0.9957891666666666,9865.187760808336
2017-10-17 01:18:38,239.94,28.0339,5459.73,6726.453966,3928.9351335720894,0.8116802742718717,235.73,16.0976,2893.54,3794.6872479999997,2455.01070843567,0.7625239738861347,237.55,20.9109,3730.68,4967.384295000001,3279.776436254864,0.7510351079048132,12083.95,9663.722278262623,15472.859330902269,0.7809771769763352,237.74,21.6808,0.9253806679565864,29.302885502379972,12.083950000000002,0.9973316666666665,9866.185092475003
2017-10-17 01:23:38,239.52,28.1508,5495.94,6742.679616,3906.1966054490804,0.8150973074500593,235.36,14.9986,2662.01,3530.0704960000003,2318.426290963266,0.7540954218949399,237.04,22.3934,3962.23,5308.131536,3532.2788438312336,0.7464453307398221,12120.18,9756.90174024358,15559.431056474019,0.77896035889802,237.30666666666664,21.8476,0.9326890661872262,31.348981123784764,12.12018,1.0085054166666665,9867.19359789167
2017-10-17 01:28:38,240.62,27.9858,5431.1,6733.943196,3981.098310385551,0.8065259598902028,236.41,17.1631,3017.09,4057.528471,2713.0619648057427,0.7435782697678575,238.18,21.4497,3854.47,5108.889546,3353.1795973863514,0.7544633653350077,12302.66,10047.339872577646,15884.095239914945,0.7745269600930621,238.40333333333334,22.199533333333335,0.9297968428853072,26.064812173228862,12.30266,1.0176183333333333,9868.211216225003
2017-10-17 01:33:38,238.86,27.0463,5313.67,6460.279218,3674.250767928434,0.8225139844102634,234.71,16.5455,2960.33,3883.3943050000003,2513.4035925824637,0.762304769358207,236.42,22.0589,3988.83,5215.165138,3359.6402556986013,0.7648520985338738,12262.83,9547.2946162095,15541.165789528239,0.7890547058099587,236.66333333333333,21.883566666666667,0.9281820870716575,24.393037697998647,12.26283,1.0235620833333332,9869.234778308337
2017-10-17 01:38:38,237.63,27.8663,5379.46,6621.868869,3861.419094922401,0.812377911194182,233.51,16.9047,3040.77,3947.4164969999993,2517.1044491414623,0.7703190180998022,235.23,23.3144,4143.39,5484.246311999999,3592.9482209719627,0.7555076421228399,12563.619999999999,9971.471765035825,16039.787924573899,0.7832784360416508,235.45666666666668,22.69513333333333,0.9230290074606726,25.513986845931726,12.563619999999998,1.0344354166666665,9870.269213725003
2017-10-17 01:43:38,237.71,26.5097,5192.01,6301.620787,3571.1982167124943,0.8239166042347258,233.57,14.8489,2683.19,3468.257573,2197.5672951179104,0.7736420792066703,235.22,20.0023,3706.49,4704.941006,2897.9996117736614,0.7877867108797495,11581.69,8666.765123604066,14465.419488000332,0.8006466739251837,235.5,20.453633333333332,0.9384288747346106,29.60875736829153,11.58169,1.0060545833333332,9871.275268308336
2017-10-17 01:48:38,237.32,26.8064,5285.26,6361.694848,3540.789187662793,0.8307943285996481,233.16,15.6642,2747.34,3652.2648719999997,2406.483247322776,0.7522291225541761,234.89,22.2012,3965.6,5214.839868,3386.5279400711074,0.7604452102804242,11998.2,9333.800375056677,15201.204974652772,0.7892926922573824,235.12333333333333,21.557266666666663,0.934261451436831,27.336799037602162,11.9982,0.9824954166666666,9872.257763725003
2017-10-17 01:53:38,237.31,23.5641,4723.06,5591.996571,2993.848674611954,0.8446106752807593,233.12,15.5678,2766.4,3629.165536,2349.0154379420683,0.7622688942012482,234.95,17.7744,3267.73,4176.09528,2600.3292935200097,0.7824845413967663,10757.19,7943.193406074031,13372.040165300057,0.8044539103251055,235.12666666666667,18.968766666666667,0.9285775043239122,24.22578870880728,10.757190000000001,0.9481412499999999,9873.205904975004
2017-10-17 01:58:38,237.21,25.4656,5106.5,6040.694976,3227.0192969785035,0.8453497520216455,233.07,16.7093,2779.05,3894.436551,2728.280987593612,0.7135948842936998,234.82,21.3274,3760.45,5008.100068,3307.5794908968705,0.7508735745972718,11646,9262.879775468986,14880.532844451249,0.7826332646644866,235.0333333333333,21.16743333333333,0.9261097716636102,21.061284394423506,11.646,0.93346625,9874.139371225005
2017-10-17 02:03:38,237.15,23.0128,4627.77,5457.48552,2892.7310673669044,0.8479674353767228,233.06,14.9581,2682.87,3486.134786,2226.060266313396,0.7695829807769228,234.74,19.2064,3444.93,4508.510336,2908.457107285379,0.7640949544891982,10755.57,8027.248440965679,13420.842132961921,0.8014079812163242,234.98333333333335,19.0591,0.9220512093056203,21.51728045920322,10.75557,0.9333987499999999,9875.072769975004
2017-10-17 02:08:38,237.28,28.9707,5604.17,6874.167696,3980.8868514226774,0.8152506962058843,233.23,16.5116,2921.44,3851.000468,2509.0621616325534,0.7586184484462649,234.92,22.2038,3859.67,5216.116696,3508.677938681457,0.739950853277459,12385.28,9998.626951736689,15917.52812463026,0.778090662257755,235.14333333333332,22.562033333333336,0.9086656365621046,28.404650290089094,12.38528,0.9642020833333331,9876.036972058337
2017-10-17 02:13:38,237.15,26.5126,5106.45,6287.46309,3668.291224209489,0.8121638134340124,233.23,13.0841,2299.03,3051.6046429999997,2006.6768440083106,0.7533839631794008,234.74,21.4706,3787.32,5040.0086440000005,3325.341238007721,0.7514510921541189,11192.8,9000.309306225521,14362.602112699833,0.7793016830914642,235.04,20.355766666666668,0.8977195371000739,35.722882786696,11.1928,0.9824200000000001,9877.019392058337
2017-10-17 02:18:38,237.17,29.8757,5683.36,7085.619768999999,4231.4804290276,0.8020977959987399,233.27,15.3223,2468.65,3574.2329210000003,2584.7452777904814,0.6906796659769224,234.91,22.8548,4093.83,5368.821068,3473.4414621957662,0.7625193591197552,12245.84,10289.667169013846,15994.931939670185,0.7656075090653064,235.11666666666667,22.68426666666667,0.8733252994966951,32.454065078879935,12.24584,0.97661,9877.996002058337
2017-10-17 02:23:38,237.54,25.1658,4949.23,5977.884132,3352.6438973916383,0.8279233740089493,233.58,14.4083,2470.49,3365.4907140000005,2285.433636297548,0.7340653146725632,235.18,19.5399,3583.02,4595.393682,2877.431280181252,0.7796981603631843,11002.74,8515.508813870438,13913.093756124304,0.790819079700141,235.4333333333333,19.704666666666668,0.8948039076879584,27.714923706736133,11.00274,0.9686908333333333,9878.96469289167
2017-10-17 02:28:38,237.52,26.4176,5174.68,6274.708352000001,3548.894447607389,0.8246885288860674,233.68,15.9465,2755.73,3726.3781200000003,2508.35525002236,0.739519692113263,235.17,21.7939,4024.29,5125.271463,3173.8773708733866,0.7851857270491664,11954.7,9231.127068503136,15103.925285992755,0.7914962351599212,235.45666666666668,21.386,0.876311281622945,25.43486392967361,11.9547,0.9565600000000001,9879.92125289167
2017-10-17 02:33:38,237.55,24.8207,4979.9,5896.157285,3156.7810692948874,0.8446009424933445,233.58,14.3733,2533.58,3357.315414,2202.8479685811258,0.754644615586303,235.24,18.6085,3431.71,4377.46354,2717.6374886892713,0.7839494192566137,10945.189999999999,8077.266526565285,13602.91949095017,0.8046206556821629,235.45666666666668,19.267500000000002,0.8890524795786913,28.82159076164524,10.945189999999998,0.9541620833333333,9880.875414975004
2017-10-17 02:38:38,238.47,26.8298,5250.32,6398.102406,3656.481135636145,0.8206058088530069,234.55,15.9173,2774.74,3733.402715,2497.821804046352,0.7432201162900798,236.07,22.0247,3909.06,5199.370929,3428.2222760098743,0.7518332608656243,11934.119999999999,9582.52521569237,15305.162844079121,0.7797447254614983,236.36333333333332,21.5906,0.89128319395282,26.276713013996833,11.934119999999998,0.9533045833333331,9881.828719558338
2017-10-17 02:43:38,238.83,27.5169,5376.91,6571.861227,3778.6503991300847,0.8181715672737226,234.91,16.1777,2874.63,3800.303507,2485.721043966217,0.7564211633899903,236.44,19.123,3605.08,4521.442120000001,2728.8893414922677,0.7973296802923576,11856.62,8993.260784588569,14881.470940872028,0.7967370999217382,236.7266666666667,20.9392,0.8885071390351704,31.413330022159396,11.856620000000001,0.9912808333333333,9882.820000391672
2017-10-17 02:48:38,238.77,28.9974,5549.41,6923.7091980000005,4140.265415449813,0.8015082438186479,234.84,16.7634,2838.68,3936.716856,2727.56951550543,0.7210780210605017,236.36,20.7283,3729.03,4899.340988000001,3177.715748111656,0.761128896546198,12117.12,10045.550679066899,15739.685052125455,0.76984513729922,236.65666666666667,22.163033333333335,0.8929954786822023,30.836783773580922,12.117120000000002,0.9989058333333334,9883.818906225006
2017-10-17 02:53:38,238.81,26.7347,5237.64,6384.513707,3650.9098188356934,0.820366317681711,235.03,15.6131,2722.76,3669.5468929999997,2460.1122702685643,0.7419880653913749,236.48,19.5594,3552.15,4625.4069119999995,2962.53598781135,0.7679648661363008,11512.550000000001,9073.558076915608,14658.385438978623,0.7853900450309199,236.77333333333334,20.635733333333334,0.8601756954611985,29.555366742479062,11.512550000000001,0.9845695833333333,9884.80347580834
2017-10-17 02:58:38,238.95,27.1697,5284.75,6492.199814999999,3770.9515875155466,0.8140153030702738,235.07,16.148,2880.84,3795.91036,2471.779997401736,0.7589325686816272,236.63,20.6728,3677.2,4891.804663999999,3226.135928743882,0.7517062214404071,11842.79,9468.867513661164,15162.82054814894,0.7810413611632273,236.88333333333333,21.330166666666667,0.8724407232815012,27.376876255069106,11.84279,0.9731391666666669,9885.776614975006
2017-10-17 03:03:38,239,25.3079,4974.12,6048.5881,3441.445659757191,0.8223605108769103,235.17,14.2825,2418.23,3358.815525,2331.0524228513236,0.7199651132968965,236.56,21.9811,3866.5,5199.849016,3476.8674894502624,0.7435792824181493,11258.85,9249.365572058778,14570.945981921908,0.772691767162461,236.91,20.523833333333332,0.8821915495335796,30.410173538081736,11.25885,0.9625683333333332,9886.739183308338
2017-10-17 03:08:38,239.4,25.1253,5054.64,6014.99682,3260.490946929636,0.8403395963890136,235.55,15.5388,2637.86,3660.1643400000003,2537.4194797485966,0.7206944155955577,237,20.7565,3686.34,4919.2905,3257.3480667239496,0.7493641613561955,11378.84,9055.258493402182,14542.204307735892,0.7824700959500958,237.3166666666667,20.473533333333332,0.8778706369829261,24.10298824824244,11.37884,0.9432370833333334,9887.682420391671
2017-10-17 03:13:38,239.35,24.7175,4920.61,5916.133625,3284.544762483173,0.8317273259695853,235.51,15.1911,2537.74,3577.655961,2521.804486410244,0.7093303625792653,236.91,23.4017,4320.27,5544.0967470000005,3474.518076970673,0.7792558819139958,11778.619999999999,9280.86732586409,14995.67895844305,0.7854676025434818,237.25666666666666,21.10343333333333,0.8823074869691053,28.01597844268625,11.778619999999998,0.9648941666666666,9888.647314558339
2017-10-17 03:18:38,239.63,25.3944,5131.73,6085.260072,3270.433816938886,0.8433049597358276,235.77,13.9539,2261.75,3289.911003,2389.1423869582295,0.6874806029517389,237.2,21.9542,3877.55,5207.536239999999,3476.0666979235784,0.7446035555577815,11271.029999999999,9135.642901820695,14508.483328400898,0.7768579075344517,237.5333333333333,20.434166666666666,0.882683132191984,31.712899147669336,11.27103,0.9604020833333331,9889.607716641673
2017-10-17 03:23:38,239.4,25.319,5047.15,6061.3686,3356.5557022885773,0.83267498366623,235.59,15.28,2696.64,3599.8152,2384.7016971837465,0.7491051207295307,236.98,21.4688,3820.36,5087.676224,3359.955182834273,0.7509047022250134,11564.15,9101.212582306598,14716.033286549604,0.7858197773016447,237.32333333333335,20.689266666666665,0.8750368695310141,26.145279839143644,11.56415,0.9514658333333333,9890.559182475006
2017-10-17 03:28:38,239.48,26.9959,5282.19,6464.978131999999,3727.5207646823646,0.8170468472050201,235.75,14.2074,2403.65,3349.39455,2332.575942830094,0.7176371622148845,237.14,21.9867,3873.16,5213.926038,3490.509467704446,0.7428490492139198,11559,9550.606175216904,14994.15083671267,0.7709006082357248,237.45666666666668,21.063333333333333,0.8520852927551604,32.54913752175977,11.559,0.9634645833333334,9891.52264705834
2017-10-17 03:33:38,240.19,28.1457,5451.43,6760.315683000001,3997.9718719515477,0.8063868990184255,236.39,17.379,3070.53,4108.22181,2729.3464344527015,0.747410958319215,237.82,20.6448,3657.66,4909.746336,3275.2301305809683,0.7449794245337565,12179.62,10002.548436985218,15760.524057867982,0.7727928307003015,238.13333333333333,22.0565,0.8636618141097446,27.60728130029697,12.179620000000002,0.9891091666666667,9892.511756225007
2017-10-17 03:38:38,240.32,28.1269,5391.52,6759.4566079999995,4076.979976040458,0.7976262461125929,236.51,16.6654,2936.6,3941.533754,2629.0813555159025,0.7450399218374929,237.94,21.7709,3875.21,5180.1679460000005,3437.569985420786,0.7480857841669676,12203.330000000002,10143.631316977146,15868.664700713149,0.7690205968906493,238.25666666666666,22.18773333333333,0.8660128432922475,26.767793615691566,12.203330000000001,1.0159562500000001,9893.527712475006
2017-10-17 03:43:38,238.65,29.008,5594.1,6922.7591999999995,4078.0681861862768,0.808073751864719,234.82,15.8212,2653.2,3715.1341839999995,2600.5291317586393,0.7141599384018373,236.32,22.4211,3945.61,5298.554351999999,3536.501088505153,0.7446578326615986,12192.91,10215.098406450068,15906.454341604816,0.7665385219198917,236.59666666666666,22.416766666666664,0.867862325476553,29.422470977824627,12.19291,1.01651,9894.544222475006
2017-10-17 03:48:38,239.01,25.6839,5093.32,6138.708939,3426.6366622912487,0.8297054072138017,235.1,15.165,2727.69,3565.2915,2295.8681895684363,0.7650678773390619,236.54,21.0486,3808.35,4978.835844,3207.0666720539493,0.7649077252847061,11629.36,8929.571523913633,14662.171108341672,0.7931540229662011,236.88333333333333,20.6325,0.897769647505804,26.499454743729554,11.62936,0.9925945833333333,9895.536817058339
2017-10-17 03:53:38,239.28,27.7951,5498.82,6650.811528,3741.159257312859,0.8267893289187189,235.3,15.9322,2773.35,3748.84666,2522.3760738028654,0.7397875270790616,236.78,23.6571,4269.95,5601.528138,3625.554368411229,0.762283058266412,12542.119999999999,9889.089699526954,15971.814836758223,0.7852658028025108,237.12,22.461466666666666,0.9109311740890673,29.06874588183615,12.542119999999999,1.007145,9896.543962058338
2017-10-17 03:58:38,238.93,25.121,4990.69,6002.16053,3334.5081124192648,0.831482259605609,235.1,13.9413,2323.64,3277.5996299999997,2311.5701341244517,0.7089456499603034,236.5,17.7394,3257.7,4195.3681,2643.577917235959,0.7764992063509278,10572.029999999999,8289.656163779677,13434.515906224175,0.7869304762296649,236.84333333333333,18.933899999999998,0.8810324687205353,32.677367050634054,10.572029999999998,0.9630895833333333,9897.50705164167
2017-10-17 04:03:38,238.79,28.6708,5553.32,6846.300332,4004.056095204376,0.8111417452786089,235.01,16.6377,2834.59,3910.0258769999996,2693.2140447260435,0.7249542814214988,236.42,21.4828,3842.77,5078.963576,3320.992281447626,0.7566051503417988,12230.68,10018.262421378045,15809.9688553139,0.7736055720242065,236.73999999999998,22.263766666666665,0.8659288671116041,28.77784980978062,12.23068,0.9501129166666665,9898.457164558338
2017-10-17 04:08:38,238.79,27.6707,5342.28,6607.4864529999995,3888.3057529184243,0.8085192513068933,235.04,13.8961,2380.55,3266.139344,2236.212850317418,0.728857451955669,236.45,18.7191,3430.12,4426.131195,2797.304799436795,0.7749702502887513,11152.95,8921.823402672637,14282.409689228816,0.7808871361820043,236.76,20.095299999999998,0.8574083460043932,37.697372022313694,11.15295,0.9743179166666667,9899.431482475005
2017-10-17 04:13:38,239.02,29.4237,5609.73,7032.852774,4241.691580944977,0.7976464430961512,235.25,14.826,2450.73,3487.8165,2481.6902314294284,0.7026545117840919,236.58,21.2713,3895.67,5032.364154,3185.662290570696,0.7741232313054108,11956.13,9909.044102945101,15528.625168089127,0.7699413097155244,236.95000000000002,21.840333333333334,0.8736020257438248,34.721844904687046,11.95613,0.9628783333333334,9900.39436080834
2017-10-17 04:18:38,239.24,26.1713,5144.14,6261.221812,3569.4148315185444,0.8215872483771384,235.42,14.9123,2696.86,3510.6536659999997,2247.5843261153154,0.7681931220155854,236.79,19.5146,3573.45,4620.862134,2929.6453640219042,0.7733297156188214,11414.45,8746.644521655764,14380.314989273036,0.793755213881934,237.14999999999998,20.1994,0.8812987560615779,29.5647395467192,11.41445,0.9737741666666666,9901.368134975006
2017-10-17 04:23:38,239.45,27.47,5362.84,6577.691499999999,3808.670713460569,0.8153073156440981,235.57,16.9631,2863.23,3995.997467,2787.4557796260046,0.7165244782173431,237.06,19.4758,3516.77,4616.933148,2991.3877147907774,0.7617112674727426,11742.84,9587.514207877352,15159.641155114788,0.7746120030049671,237.35999999999999,21.302966666666666,0.8805190428041808,28.949176092844652,11.74284,0.9648870833333333,9902.33302205834
2017-10-17 04:28:38,239.83,23.1552,4762.52,5553.311616000001,2856.164062864831,0.8575999924582658,235.86,15.3944,2682.26,3630.923184,2447.260603309075,0.7387267270813185,237.33,18.6992,3397,4437.881136000001,2855.7275740631594,0.7654553819487425,10841.78,8159.152240237066,13568.933592871826,0.7990148913172894,237.67333333333337,19.082933333333333,0.9074079268463595,21.339835944159532,10.84178,0.9410258333333333,9903.274047891673
2017-10-17 04:33:38,239.62,26.7094,5249.3,6400.106428,3661.449412422206,0.8201894857614702,235.66,17.7875,3114.11,4191.802250000001,2805.9802228463886,0.7429047970953304,237.07,22.3734,4060.66,5304.061938,3412.3471990025155,0.7655755244689226,12424.07,9879.77683427111,15873.484357881229,0.7826933091619178,237.44999999999996,22.2901,0.9138766056011981,20.19999910274067,12.42407,0.9694104166666665,9904.24345830834
2017-10-17 04:38:38,239.86,24.3187,4896.45,5833.083382000001,3170.116581273403,0.8394273970280782,235.89,13.5862,2327.4,3204.8487179999997,2203.239556940244,0.7262121256857405,237.36,17.6613,3238.43,4192.086168000001,2661.983766862024,0.7725103612421736,10462.28,8035.339905075671,13191.891077040527,0.7930841710942258,237.70333333333335,18.522066666666664,0.9072934049445385,31.295823720175232,10.46228,0.9535979166666666,9905.197056225006
2017-10-17 04:43:38,239.86,27.3048,5354.52,6549.329328000001,3771.3167748415053,0.8175676824049914,235.87,16.959,3022.54,4000.11933,2620.153927279779,0.755612458191341,237.28,20.8122,3683.04,4938.318816,3289.7126146305914,0.7458084698920338,12060.100000000002,9681.183316751876,15465.164804248125,0.7798235681709137,237.67,21.692000000000004,0.9214457020238256,25.87497695002764,12.060100000000002,0.9384325000000002,9906.135488725005
2017-10-17 04:48:38,240.18,26.1984,5126.65,6292.331712,3648.410359504651,0.8147456673689105,236.2,14.4673,2416.7,3417.1762599999997,2415.9169484706185,0.707221347721759,237.65,19.1546,3561.2,4552.09069,2835.38078747541,0.7823218478101103,11104.55,8899.708095450678,14230.805841087507,0.7803177222711232,238.01,19.9401,0.9117263980505087,31.38549957121578,11.10455,0.9651937500000001,9907.100682475006
2017-10-17 04:53:38,240,28.7826,5588.24,6907.824,4060.7396022616367,0.8089725505455843,236,18.1386,3183.31,4280.7096,2861.994431062395,0.7436407272289622,237.43,21.5332,3774.61,5112.627676,3448.373689335476,0.7382915868720498,12546.16,10371.107722659508,16277.776449521834,0.7707539195483022,237.81000000000003,22.818133333333332,0.9209032420840038,26.139152486910994,12.54616,0.98544625,9908.086128725006
2017-10-17 04:58:38,240.15,26.6742,5205.21,6405.80913,3733.6549741361146,0.8125765058504015,236.08,15.5713,2742.58,3676.072504,2447.807998652025,0.7460625428404226,237.53,19.1292,3459.46,4543.758876,2945.824372162873,0.7613652252263573,11407.25,9127.287344951013,14609.336974681737,0.7808191446175131,237.92,20.458233333333336,0.9372898453261678,30.383692303180283,11.40725,0.9980587499999999,9909.084187475006
2017-10-17 05:03:38,239.77,28.5403,5562.1,6843.107731,3986.3726629696785,0.8128032202098909,235.8,14.6123,2438.8,3445.58034,2433.9840672022724,0.7078052923879872,237.21,21.2708,3777.54,5045.646468000001,3344.9573731874198,0.7486731430665109,11778.44,9765.314103359371,15300.09831245765,0.7698277330943525,237.59333333333336,21.474466666666668,0.9161312045792451,32.90341708137104,11.77844,0.9660704166666667,9910.050257891673
2017-10-17 05:08:38,239.38,26.2828,5145.63,6291.576664,3620.2802132002666,0.8178601763597615,235.4,14.1279,2476.41,3325.70766,2219.8479568841367,0.7446264834955457,236.79,21.8573,3860.47,5175.590066999999,3447.2458457048083,0.7458994916569385,11482.51,9287.374015789212,14768.32258617263,0.7775094248517371,237.18999999999997,20.756,0.9233104262405778,31.93341684332241,11.48251,0.96920625,9911.019464141673
2017-10-17 05:13:38,239.59,26.4294,5251.84,6332.219946,3537.6808870954205,0.8293836987323119,235.55,14.2367,2268.55,3353.454685,2469.684032796189,0.6764814834526384,236.96,21.8157,3931.92,5169.4482720000005,3356.069211217759,0.7606072820763105,11452.310000000001,9363.434131109369,14792.88014768334,0.7741771639915238,237.36666666666667,20.827266666666667,0.9366661985676152,31.643934713788653,11.45231,0.9556174999999999,9911.975081641673
2017-10-17 05:18:38,239.44,25.3469,5039.13,6069.061736000001,3382.407308187372,0.8302980294481551,235.35,15.3055,2605.09,3602.149425,2487.7673870215094,0.7232043129360187,236.8,22.3768,4014.58,5298.82624,3458.4255009053677,0.757635713678356,11658.8,9328.60019611425,14931.523668364955,0.7808178360726311,237.19666666666663,21.009733333333333,0.9457693334645098,27.150431863326833,11.6588,0.9629629166666667,9912.93804455834
2017-10-17 05:23:38,239.23,27.273,5317.83,6524.519789999999,3780.2172664017125,0.8150530876081534,235.15,15.117,2518.68,3554.7625500000004,2508.5031083262597,0.7085367769501227,236.62,20.5564,3605.86,4864.055368,3264.4767242805724,0.7413279099827879,11442.37,9553.197099008545,14906.086207633622,0.7676307409345451,237,20.982133333333334,0.9409282700421897,29.98201644573796,11.44237,0.96254875,9913.900593308339
2017-10-17 05:28:38,239.64,27.7987,5355.89,6661.680468,3961.3670576750005,0.8039848242087736,235.56,15.7467,2809.66,3709.292652,2421.70655996576,0.7574651729043459,237.04,19.1966,3481.83,4550.362064,2929.6168289710413,0.7651764740978203,11647.380000000001,9312.690446611803,14912.667910833889,0.7810393197006894,237.41333333333333,20.914,0.9378861058070284,32.919097255426976,11.647380000000002,0.9620729166666666,9914.862666225006
2017-10-17 05:33:38,239.09,27.3646,5208.52,6542.602214,3959.4144946238825,0.796093026847131,234.98,15.4456,2754.76,3629.407088,2363.0262700242324,0.759011026651745,236.47,20.0063,3637.65,4730.889760999999,3024.701705662003,0.7689145559864168,11600.93,9347.142470310118,14898.008230135167,0.7786899980719602,236.84666666666666,20.938833333333335,0.947166943451462,30.688274577539325,11.60093,0.9686795833333333,9915.83134580834
2017-10-17 05:38:38,239.35,27.827,5364.29,6660.39245,3947.8121008879098,0.8054014895173331,235.2,15.7732,2657.74,3709.8566399999995,2588.3304236036183,0.7163996504188367,236.69,19.6074,3572.42,4640.875505999999,2962.353929865699,0.7697728575958056,11594.45,9498.496454357228,14988.419052586461,0.7735605709528929,237.08,21.0692,0.9574827062594828,32.074307519981794,11.59445,0.9664741666666666,9916.797819975007
2017-10-17 05:43:38,239.63,23.5616,4697.22,5646.066207999999,3132.7604275972794,0.8319456107943679,235.21,16.6076,2931.47,3906.2735960000005,2581.754644792331,0.7504517868389471,236.8,20.8287,3787.42,4932.23616,3159.4941496403426,0.7678910492396211,11416.11,8874.009222029952,14459.446988207144,0.7895260454504772,237.21333333333337,20.332633333333334,1.0187735371817048,18.320466770167492,11.41611,0.9587733333333334,9917.75659330834
2017-10-17 05:48:38,239.37,24.1873,4893.27,5789.714001,3094.623873829488,0.8451660995957372,235.06,15.7218,2611.44,3695.566308,2614.878862055516,0.7066413594979664,236.63,21.6953,3983.74,5133.758839,3238.100589761015,0.775988924477019,11488.45,8947.603325646018,14561.73371119015,0.7889479527545236,237.01999999999998,20.5348,0.9914775124462167,23.438260903441964,11.48845,0.9543566666666666,9918.710949975008
2017-10-17 05:53:38,239.06,22.2318,4520.43,5314.734108,2795.0154299821934,0.8505467833650655,234.64,15.64,2799.77,3669.7696,2372.445334287844,0.7629280050714901,236.35,18.3072,3393.87,4326.90672,2683.9836412841933,0.7843640317718705,10714.07,7851.444405554231,13282.939253734801,0.8066038544132839,236.6833333333333,18.726333333333333,1.004154636997406,18.71945032841453,10.71407,0.925105,9919.636054975008
2017-10-17 05:58:38,239.05,26.2166,5179.44,6267.07823,3528.409107138788,0.826452105736679,234.6,17.6108,3144.86,4131.4936800000005,2679.383438084207,0.7611920151842032,236.33,21.5565,3917.47,5094.447645,3256.812184751532,0.7689685463437518,12241.769999999999,9464.604729974526,15473.838419330743,0.7911269116463648,236.66,21.794633333333334,1.0098876024676815,20.289245517627425,12.241769999999999,0.9564933333333331,9920.592548308341
2017-10-17 06:03:38,238.62,25.9835,5077.43,6200.18277,3558.3663353433517,0.8189161817241075,234.23,14.9042,2503.56,3491.010766,2432.970097376436,0.7171447376739485,235.88,19.9033,3645.23,4694.790404,2958.606966900214,0.7764414779612384,11226.22,8949.943399620002,14357.210813552945,0.7819220700863884,236.24333333333334,20.263666666666666,1.0060248613717486,28.227040186869772,11.22622,0.9778329166666665,9921.570381225009
2017-10-17 06:08:38,238.51,28.3637,5431.85,6765.026087,4032.44138646683,0.8029311240112,234.11,17.7353,3043.98,4152.011083,2823.717725438369,0.7331338811842955,235.68,24.2251,4176.36,5709.3715680000005,3892.9347351178117,0.7314920653277753,12652.189999999999,10749.09384702301,16601.83514941068,0.7620958698923785,236.1,23.441366666666667,1.020753917831426,24.34186857705965,12.65219,0.9949337499999997,9922.565314975009
2017-10-17 06:13:38,238.15,25.6762,5049.37,6114.78703,3448.837923903677,0.8257638369459287,233.9,13.6099,2200.08,3183.35561,2300.7392145392037,0.6911197709388176,235.35,20.2511,3620.07,4766.096385,3100.12385981755,0.7595461164808148,10869.52,8849.70099826043,14016.549960279515,0.7754775626528886,235.79999999999998,19.845733333333335,0.9966072943172277,31.421531412293497,10.86952,0.98007125,9923.545386225009
2017-10-17 06:18:38,238,28.7198,5525.4,6835.3124,4023.8601423998025,0.8083610048313227,233.67,16.339,2832.35,3817.9341299999996,2560.159076799497,0.7418540769848222,235.17,22.4889,3954.11,5288.714613,3512.1953769202164,0.7476504764088695,12311.86,10096.214596119517,15922.168377155695,0.7732527196273355,235.61333333333332,22.5159,1.012959085507336,27.553417806971968,12.311860000000001,0.9658908333333334,9924.511277058342
2017-10-17 06:23:38,238.01,25.5122,5085.65,6072.158722,3317.7214504326125,0.8375357484602984,233.58,13.7626,2411.47,3214.6681080000003,2125.7712679618903,0.750145868557576,235.19,19.3807,3475.57,4558.146833,2949.087270035922,0.7624962791539805,10972.689999999999,8392.579988430425,13814.315933056649,0.7942984692961274,235.59333333333333,19.551833333333335,1.0257788845185165,30.48495026041888,10.972689999999998,0.9701895833333333,9925.481466641675
2017-10-17 06:28:38,238.33,29.4964,5680.29,7029.877012000001,4141.675544963181,0.8080212484946385,233.89,17.2619,2908.77,4037.3857909999997,2799.9180545988647,0.7204587697524792,235.53,21.1759,3736.19,4987.559727,3304.0333403723866,0.7491018061947713,12325.25,10245.626939934433,16027.621749804623,0.7690005536941402,235.91666666666666,22.644733333333335,1.022960084775707,30.257219485914312,12.32525,0.9707474999999999,9926.452214141675
2017-10-17 06:33:38,237.87,28.525,5555.82,6785.24175,3895.172619222807,0.818809440356344,233.37,18.4275,3255.67,4300.4256749999995,2809.6750412279353,0.7570576138372629,235.01,22.2862,3913.47,5237.479862,3480.797015620926,0.7472047822835142,12724.96,10185.644676071668,16299.44675345722,0.7806988907338804,235.41666666666666,23.079566666666665,1.0421238938053157,23.594174933960346,12.72496,1.0437587499999998,9927.495972891675
2017-10-17 06:38:38,237.66,25.4243,5040.83,6042.339137999999,3331.650517342204,0.8342514190073256,233.16,15.2615,2550.14,3558.3713399999997,2481.6914743241946,0.7166593242626556,234.86,20.2369,3593.6,4752.838334,3110.5483872044,0.7560955680509371,11184.57,8923.8903788708,14308.404019281912,0.7816783748157898,235.2266666666667,20.307566666666666,1.0344632127876552,25.196191239061953,11.184569999999999,0.9962304166666667,9928.492203308342
2017-10-17 06:43:38,237.53,29.1569,5569.39,6925.638457,4116.596053170305,0.8041699021078427,233.02,17.9138,3198.11,4174.273676,2682.657851841444,0.7661476578278861,234.71,23.3994,4171.91,5492.073174,3571.8391201831078,0.7596238920759871,12939.41,10371.093025194856,16582.75916985305,0.7802929456711555,235.08666666666667,23.490033333333333,1.039333011938857,24.124557791176688,12.93941,1.0051658333333333,9929.497369141676
2017-10-17 06:48:38,238.05,27.6245,5321.81,6576.012225,3862.936073409635,0.8092761719280411,233.55,15.3803,2747.12,3592.069065,2314.366408615969,0.7647737140599772,235.26,21.3643,3869.99,5026.165218,3207.1037087273917,0.7699687201169916,11938.92,9384.406190752994,15185.680436498165,0.7861959198947247,235.62,21.456366666666668,1.0313216195569166,28.747333736218156,11.93892,1.0365970833333333,9930.53396622501
2017-10-17 06:53:38,238.49,28.9136,5464.85,6895.604464,4205.327026693253,0.7925121036930752,234.08,15.6736,2686.13,3668.8762880000004,2499.0715955627725,0.7321397041338451,235.93,19.3749,3478.71,4571.120157,2965.420075745038,0.7610191551567215,11629.69,9669.818698001063,15124.65150502024,0.7689228407107314,236.16666666666666,21.3207,0.9837685250529367,35.61280820986178,11.62969,0.9820254166666667,9931.515991641676
2017-10-17 06:58:38,238.63,31.2658,5957.98,7460.957853999999,4490.920442266182,0.7985543031590485,234.41,18.6673,3274.4,4375.8017930000005,2902.74800346534,0.7482971475623232,236.35,21.8113,3773.24,5155.1007549999995,3512.509600926603,0.7319430170865788,13005.619999999999,10906.178046658126,16973.239854836425,0.7662426331820277,236.46333333333334,23.9148,0.9162801843837622,30.738287587602652,13.005619999999999,1.0264712499999997,9932.542462891675
