DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-17 07:03:38,239.63,25.7364,5088.69,6167.213532,3484.215382720178,0.8251198006354354,235.79,13.901,2373.41,3277.71679,2260.6088399694236,0.7241046594510686,237.7,18.3747,3250.23,4367.66619,2917.6211019200414,0.7441571444817765,10712.33,8662.445324609644,13776.500754210101,0.7775798942794897,237.70666666666662,19.337366666666668,0.8091204846309352,33.091544694986034,10.71233,0.9882479166666666,9933.530710808342
2017-10-17 07:08:38,239.92,25.9881,5107.78,6235.064952,3575.8381433251084,0.8192023722802751,236.34,12.8864,2472.96,3045.571776,1777.6322120078144,0.8119854601647056,238.1,20.4804,3549.3,4876.38324,3343.887410388229,0.7278550157595899,11130.04,8697.357765721152,14125.219379059217,0.7879551956906524,238.12,19.784966666666666,0.7559213841760385,34.86771943007233,11.130040000000001,0.9100987500000001,9934.440809558342
2017-10-17 07:13:38,240.07,22.5063,4471.6,5403.087441,3032.844759477795,0.8276008946418976,236.55,8.3981,1525.6,1986.570555,1272.4021416175815,0.7679566155655618,238.31,18.3972,3257.19,4384.236732,2934.6626767173843,0.7429320538797949,9254.390000000001,7239.909577812761,11749.894678974997,0.7876147193523022,238.31000000000003,16.433866666666667,0.7385338424740964,48.89760170055333,9.25439,0.84935125,9935.290160808343
2017-10-17 07:18:38,240.07,25.9208,5040.94,6222.806455999999,3648.5948124223487,0.8100750096669888,236.66,11.6588,2116.97,2759.1716079999997,1769.5948636604098,0.7672483994333709,238.44,18.4339,3321.32,4395.379116,2878.9218521816356,0.7556390273389104,10479.23,8297.111528264395,13366.238105965265,0.7840074310305146,238.39000000000001,18.671166666666668,0.7257015814421822,38.82796111651654,10.47923,0.8222341666666667,9936.112394975009
2017-10-17 07:23:38,240.32,26.9023,5083.07,6465.160736,3995.084819802461,0.7862248453771467,237.01,9.906,1824.41,2347.82106,1477.7658412886408,0.7770651823014144,238.75,17.491,3265.48,4175.97625,2602.963313257423,0.7819680487885917,10172.96,8075.813974348524,12988.760006632,0.783212561846222,238.6933333333333,18.099766666666667,0.7052284660931637,48.633407797153914,10.17296,0.8605079166666665,9936.972902891675
2017-10-17 07:28:38,237.9,28.8698,5375.77,6868.12542,4274.604507080178,0.7827128468483908,234.67,11.1939,1953.59,2626.872513,1756.1165426744703,0.7436942563188639,236.37,17.4961,3132.94,4135.553156999999,2699.5345655821225,0.7575625027808102,10462.300000000001,8730.255615336771,13626.337893914097,0.7677998359832804,236.31333333333336,19.1866,0.6954044065788529,50.468556179833854,10.4623,0.8598025,9937.832705391675
2017-10-17 07:33:38,237.96,27.7966,5539.45,6614.478936,3614.668074981117,0.8374733752421462,234.75,12.2198,2366.45,2868.59805,1621.3479484564084,0.8249500134743519,236.35,19.763,3507.72,4670.98505,3084.4775471582716,0.7509593720493709,11413.619999999999,8320.493570595798,14124.494141834813,0.808072833291383,236.35333333333335,19.92646666666667,0.6797732208839822,39.49587985158766,11.413619999999998,0.9114966666666665,9938.744202058342
2017-10-17 07:38:38,237.93,28.864,6060.95,6867.61152,3229.392061539869,0.8825411836923471,234.82,9.765,1839.9,2293.0173,1368.4649531863392,0.8023925506362294,236.35,18.6225,3331.98,4401.427874999999,2875.8436359487646,0.7570225151082365,11232.83,7473.700650674973,13491.948385048006,0.832558032348271,236.36666666666667,19.083833333333335,0.6614017769002958,51.24843890553086,11.23283,0.9436020833333332,9939.687804141675
2017-10-17 07:43:38,237.65,32.3763,6897.25,7694.2276950000005,3410.1440233522426,0.8964187535653635,234.52,14.1985,2735.16,3329.83222,1899.1267434666195,0.8214107556446193,236.14,18.0035,3246.14,4251.34649,2745.2726783391336,0.7635557364321063,12878.55,8054.543445157996,15189.888749179094,0.8478370192603283,236.10333333333332,21.5261,0.6706103259872009,50.4048573592058,12.878549999999999,1.0046408333333332,9940.692444975008
2017-10-17 07:48:38,237.82,30.2523,6269.49,7194.601986000001,3529.2765373168418,0.8714158215005946,234.74,13.2092,2432.74,3100.727608,1922.5732213399322,0.7845706903513338,236.38,20.3088,3645.36,4800.594144000001,3123.6284359390597,0.7593560069134642,12347.59,8575.478194595833,15033.35641412418,0.8213461890918224,236.31333333333336,21.256766666666667,0.6657827178604755,42.31844604776832,12.34759,1.0510891666666666,9941.743534141675
2017-10-17 07:53:38,237.78,30.4154,6248.06,7232.173812000001,3642.263620796635,0.8639255861955215,234.74,12.9347,2421.95,3036.291478,1831.1810770307304,0.7976671599379299,236.38,18.3568,3459.74,4339.180384,2618.9092266228686,0.7973256914502127,12129.75,8092.3539244502335,14581.393181073785,0.8318649562062461,236.29999999999998,20.568966666666665,0.6601777401608014,47.870335408195864,12.12975,1.0198891666666667,9942.76342330834
2017-10-17 07:58:38,237.5,30.4854,6143.54,7240.282499999999,3831.2670160413304,0.8485221398474438,234.51,12.4382,2376.86,2916.882282,1690.7805261019325,0.8148631896006011,236.11,19.7424,3546.61,4661.378064,3024.897182292382,0.7608501072656182,12067.01,8546.944724435645,14787.257841217834,0.816041089536192,236.04,20.888666666666666,0.6481952211489583,45.942297258481474,12.06701,1.0081983333333333,9943.771621641674
2017-10-17 08:03:38,237.15,32.9972,6506.89,7825.28598,4346.893511081741,0.8315210481291574,234.35,12.7035,2360.9,2977.065225,1813.5789323611748,0.7930293163126785,235.78,26.2495,4439.21,6189.10711,4312.593349129101,0.7172617828551363,13307,10473.065792572015,16934.029529191866,0.7858141487860653,235.76,23.9834,0.5980658296572772,47.03211387876615,13.307,1.0572504166666667,9944.82887205834
2017-10-17 08:08:38,236.81,33.353,6580.68,7898.3239300000005,4367.856641513164,0.833174235232968,233.99,14.7361,2816.49,3448.1000390000004,1989.1651411714931,0.8168237487729106,235.27,31.0723,5935.05,7310.380021,4268.1187365086225,0.8118661386892079,15332.220000000001,10625.140519193279,18653.969582397276,0.8219280047753574,235.35666666666668,26.387133333333335,0.6175025139150447,44.15422162821779,15.332220000000001,1.1933008333333333,9946.022172891673
2017-10-17 08:13:38,236.62,32.1758,6370.72,7613.437796000001,4168.736229981618,0.8367731070643398,233.81,15.0461,2716.06,3517.928641,2235.8085784718037,0.7720622778829128,234.98,33.1276,6371.72,7784.323448,4471.786643466189,0.8185322774116054,15458.5,10876.33145191961,18901.317628726727,0.8178530356267734,235.13666666666666,26.78316666666667,0.6308388029656576,43.82255023366668,15.4585,1.2829466666666667,9947.30511955834
2017-10-17 08:18:38,235.71,33.9896,6871.86,8011.688616000001,4118.821994228935,0.8577292914600213,232.7,30.7872,5013.68,7164.181439999999,5117.470914703908,0.6998259385234108,234.04,44.6128,8612.87,10441.179712,5902.262628973772,0.8248943354649159,20498.410000000003,15138.555537906614,25482.556314121688,0.8044094849558081,234.14999999999998,36.4632,0.6662395900064193,22.350205138331248,20.498410000000003,1.4982045833333333,9948.803324141672
2017-10-17 08:23:38,234.86,41.972,8744.16,9857.54392,4550.91617469812,0.8870526036672226,232.03,40.1864,7600.32,9324.450392,5401.898833786964,0.8150957622682796,233.29,53.3176,10456.6,12438.462904,6736.0875776806915,0.840666574375306,26801.08,16688.902586165776,31572.414521175455,0.8488764767111701,233.39333333333332,45.15866666666667,0.6284098374703778,18.067259145531303,26.801080000000002,1.9708120833333336,9950.774136225005
2017-10-17 08:28:38,235.31,41.0866,8643.43,9668.087845999999,4331.632536708635,0.8940164940243139,232.41,40.0399,7637.9,9305.673159,5315.828865956187,0.8207788807425489,233.7,53.2394,10282.31,12442.04778,7005.6158918187175,0.8264162123318899,26563.64,16653.07729448354,31352.06457995459,0.8472692422617635,233.8066666666667,44.78863333333334,0.6429813806278556,18.86810567264462,26.56364,2.22353,9952.997666225005
2017-10-17 08:33:38,236.78,43.802,9098.36,10371.43756,4978.610486006989,0.8772515813130923,233.79,47.001,9237.55,10988.36379,5950.7821989116,0.8406665611495922,235.22,50.8598,9475.9,11963.242156,7302.498344614365,0.7920846102114126,27811.809999999998,18231.891029532955,33255.054142022746,0.836318289581601,235.26333333333332,47.220933333333335,0.6446676773544596,7.706045623833494,27.811809999999998,2.2656437499999997,9955.263309975006
2017-10-17 08:38:38,235.72,44.2975,8956.9,10441.8067,5367.054084892836,0.857792167326752,232.82,50.6522,9893.61,11792.845204,6417.762785691424,0.8389502133585371,234.26,55.0776,10568.66,12902.478576,7401.174177692279,0.8191185854521662,29419.170000000002,19185.99104827654,35122.497291528794,0.837616122675184,234.26666666666665,50.0091,0.620375640295965,11.421121355913218,29.41917,2.3846241666666663,9957.647934141673
2017-10-17 08:43:38,235.91,39.666,8124.99,9357.606059999998,4642.125447900853,0.8682765600414687,233.12,42.3135,8024.6,9864.12312,5736.437898776429,0.8135137713082398,234.48,51.3065,10097.22,12030.348119999999,6540.292360436765,0.8393123706215744,26246.809999999998,16918.855707114046,31227.275155130737,0.8405091340698538,234.50333333333333,44.428666666666665,0.5998493269463119,15.480620620320218,26.246809999999996,2.3194158333333332,9959.967349975006
2017-10-17 08:48:38,237.7,38.9248,7950.23,9252.424959999998,4732.991716402109,0.8592590628262713,235,42.0975,8031.58,9892.912499999999,5776.109455010027,0.8118519192401632,236.37,45.173,8412.49,10677.542010000001,6575.706454459084,0.7878676564439009,24394.3,17084.80762587122,29782.083944932856,0.8190931180338192,236.35666666666665,42.0651,0.57399128435838,7.465333494987539,24.394299999999998,2.11004625,9962.077396225006
2017-10-17 08:53:38,235.35,41.0608,8290.73,9663.65928,4964.887385130716,0.8579286334275643,232.76,41.2855,8526.36,9609.61298,4432.363565388614,0.8872740263052717,234.22,34.1156,6337.36,7990.555832,4866.913881990231,0.7931062786171393,23154.45,14264.164832509561,27195.495089655982,0.8514075556876689,234.11,38.82063333333333,0.5766520011960287,12.11992935028537,23.15445,1.9811979166666664,9964.058594141672
2017-10-17 08:58:38,234.89,33.4073,6686.33,7847.040696999999,4107.193546872881,0.8520830027753328,232.38,32.9662,6265.08,7660.685556,4408.500400533841,0.8178223677505031,233.74,36.6053,7077.65,8556.122822,4807.713408955368,0.8272029454511259,20029.059999999998,13323.407356362091,24055.69429609471,0.8326120108390133,233.67,34.32626666666667,0.5520605982796217,6.63932770628517,20.029059999999998,1.7993129166666666,9965.857907058338
2017-10-17 09:03:38,237.82,55.31,11245.53,13153.824200000001,6823.572825405006,0.8549247602077577,235.21,57.4649,11457.62,13516.319129000001,7170.343557499274,0.847687886816541,236.7,49.3572,8803.85,11682.84924,7679.9213239504315,0.7535704535035155,31507,21673.837706854712,38241.944118246356,0.8238859379789503,236.57666666666668,54.04403333333334,0.5776844715596103,8.672249357160005,31.507,2.147335833333333,9968.005242891672
2017-10-17 09:08:38,236.69,60.1817,12236.53,14244.406573,7291.807195478057,0.8590410514674658,234.18,59.325,11642.68,13892.728500000001,7579.967519212221,0.8380412818115606,235.68,53.6945,10320.03,12654.71976,7323.859160526945,0.8155083791440674,34199.24,22195.633875217223,40770.50624778027,0.8388230401691898,235.51666666666665,57.73373333333333,0.5675465289080651,6.9963141132971405,34.199239999999996,2.7377599999999997,9970.743002891671
2017-10-17 09:13:38,236.01,72.2559,15079.64,17053.114959,7963.239747443847,0.884274810570108,233.58,68.4729,13930.78,15993.899981999999,7857.366303400875,0.8710058219494999,235.15,54.125,10567.8,12727.49375,7093.003617388691,0.830312723587077,39578.22,22913.609668233414,45732.58145345133,0.8654272018360584,234.91333333333333,64.95126666666665,0.5675852087294524,16.66829181673643,39.57822,3.074060833333333,9973.817063725004
2017-10-17 09:18:38,235.43,73.4769,15049.93,17298.666567,8528.978367386306,0.8700052077256736,233.04,71.1546,14550.55,16581.867984,7952.348114632826,0.8774976386279255,234.56,50.0641,9116.77,11743.035296,7401.579745581465,0.7763554967007058,38717.25,23882.906227600597,45490.86345013538,0.8510994750064428,234.34333333333333,64.89853333333333,0.556164032829328,22.85788687571778,38.71725,3.2623112499999998,9977.079374975005
2017-10-17 09:23:38,235.47,74.4837,15391.71,17538.676839,8408.355876077978,0.8775867268261718,233.07,73.9738,15428.34,17241.073566,7695.514443662875,0.8948595886990023,234.51,54.2721,10366.42,12727.350171,7383.95414116676,0.814499472452678,41186.47,23487.824460907614,47413.11220503575,0.8686725693494042,234.35,67.57653333333333,0.5461915937700026,19.687948873770768,41.18647,3.329321666666667,9980.40869664167
2017-10-17 09:28:38,235.04,73.3101,15083.04,17230.805904,8330.820875503281,0.8753531369358984,232.73,70.2116,14491.85,16340.345668,7549.382764652111,0.8868753632537903,233.9,70.597,13894.84,16512.6383,8921.919356339578,0.841466987137967,43469.729999999996,24802.12299649497,50047.60465203269,0.8685676427919605,233.89,71.3729,0.49595963914660596,2.714195443929004,43.46973,3.5273416666666666,9983.936038308337
2017-10-17 09:33:38,234.8,75.8429,15699.14,17807.912920000002,8405.87686245183,0.8815822533795272,232.51,73.7086,15197.59,17137.986586,7921.101085948587,0.8867780309978124,233.83,64.3343,12228.26,15043.289369,8761.861241304177,0.812871420608249,43124.99,25088.839189704595,49892.02956772712,0.8643663201044759,233.71333333333334,71.29526666666668,0.5148757737399152,9.763574767469384,43.12499,3.608113333333333,9987.54415164167
2017-10-17 09:38:38,234.89,73.4078,15163.51,17242.758142,8208.573129564433,0.8794132513559211,232.69,60.3153,11733.95,14034.767157,7699.941983463632,0.8360630332329781,233.83,71.1658,13799.58,16640.699014,9299.70190372469,0.8292668468067514,40697.04,25208.217016752755,47871.73769485816,0.8501266500792015,233.8033333333333,68.29629999999999,0.4761836871444586,11.685845353262165,40.69704,3.492584583333333,9991.036736225004
2017-10-17 09:43:38,235.18,61.9704,12469.39,14574.198672,7544.639153652519,0.855579801032645,232.82,67.1,13752.1,15622.221999999998,7411.718141381521,0.8802909086812364,234,71.1274,14060.91,16643.811599999997,8905.463185494313,0.8448130955772175,40282.399999999994,23861.820480528353,46819.42146593614,0.8603779956851408,234,66.7326,0.5042735042735071,7.136242256408422,40.282399999999996,3.374143333333333,9994.410879558336
2017-10-17 09:48:38,236.74,60.4838,11965.36,14318.934812000001,7865.243430479791,0.8356319905844124,234.39,65.5556,13345.57,15365.577083999999,7615.557793060592,0.8685368552735055,235.57,67.9113,13033.02,15997.864940999998,9277.503562385567,0.814672460860601,38343.95,24758.304785925953,45642.43811931286,0.8400942539433576,235.5666666666667,64.65023333333333,0.4995047403424529,6.444575863866432,38.34395,3.276097916666666,9997.686977475003
2017-10-17 09:53:38,236.56,72.0508,14505.1,17044.337248,8950.503126280679,0.8510216495336035,234.26,73.7201,15206.24,17269.670626,8186.072843123691,0.8805170827697522,235.44,75.7335,15331.52,17830.69524,9103.745780246649,0.8598385981947836,45042.86,26240.32174965102,52128.81854123311,0.8640683073293092,235.42,73.83479999999999,0.4927363860334707,2.5715516260625337,45.04286,3.4744504166666665,10001.16142789167
2017-10-17 09:58:38,236.3,75.4915,14880.18,17838.641450000003,9838.565543271958,0.8341543296168441,234.02,79.8382,16683.63,18683.735564000002,8410.616187211164,0.8929493752922824,235.33,71.074,14528.59,16725.84442,8286.974367882716,0.8686311814922406,46092.4,26536.156098365835,53185.30735303537,0.8666378421778441,235.2166666666667,75.4679,0.5087507971373995,5.822210502743554,46.092400000000005,3.7973025,10004.958730391669
2017-10-17 10:03:38,235.86,76.5172,15280.04,18047.346792,9603.49435513515,0.8466640651452053,233.56,80.9724,17236.66,18911.913743999998,7781.904233855361,0.9114180739888638,234.87,71.7619,14331.94,16854.717453,8870.005425977079,0.8503221747837151,46848.64,26255.404014967586,53704.20197562548,0.8723458924361824,234.76333333333332,76.41716666666666,0.512572945803569,6.091912157608561,46.848639999999996,3.8725433333333337,10008.831273725002
2017-10-17 10:08:38,235.82,78.7662,15476.73,18574.645284,10270.748557603938,0.8332180649140842,233.56,81.0183,16996.54,18922.634148,8317.674622600698,0.8982121551928025,234.8,78.1535,15886.56,18350.4418,9184.548199099794,0.8657317449436013,48359.83,27772.97137930443,55767.473466749085,0.8671691040268154,234.7266666666667,79.31266666666666,0.49703200886137866,2.1505182022207534,48.35983,3.9670195833333333,10012.798293308335
2017-10-17 10:13:38,236.82,67.4948,12644.96,15984.118536,9777.37346997131,0.7910952344053612,234.46,75.2798,15475.89,17650.101908,8486.632198386194,0.8768159005917961,235.89,63.7907,12906.92,15047.588222999999,7735.717642376061,0.8577401114865689,41027.77,25999.723310733563,48572.250549131466,0.8446750878570033,235.72333333333333,68.8551,0.5359390245626884,9.330754003697624,41.02777,3.7244833333333336,10016.522776641668
2017-10-17 10:18:38,235.68,63.3097,11789.91,14920.830096,9144.899832453026,0.7901644830846682,233.35,73.8503,14993.92,17232.967505,8494.558968068086,0.8700718547545361,234.74,64.6911,12456.62,15185.588814000002,8685.316678364814,0.820292196277296,39240.450000000004,26324.775478885924,47252.584270241285,0.8304402945578755,234.59,67.2837,0.5285817809795853,9.759570297115063,39.24045,3.3445091666666666,10019.867285808336
2017-10-17 10:23:38,235.61,59.5116,11248.09,14021.528076,8371.602053248605,0.8022014390323715,233.34,70.6061,14320.24,16475.227374,8146.400638772863,0.869198322725376,234.7,61.4144,12139.09,14413.95968,7772.047840084729,0.8421759370427211,37707.42,24290.050532106197,44853.71866310164,0.8406754472961803,234.55000000000004,63.844033333333336,0.5158814751652254,10.591540530281861,37.70742,3.2061612499999996,10023.073447058336
2017-10-17 10:28:38,235.57,61.4589,11444.18,14477.873072999999,8867.894499005863,0.7904600311313975,233.21,75.1937,15229.58,17535.922777000003,8693.013324763027,0.8684789613680902,234.36,74.5872,14574.05,17480.256192,9651.757515367572,0.8337435012348359,41247.81,27212.66533913646,49415.6957317808,0.8347107005006149,234.38,70.41326666666667,0.507722501919958,12.716874376892997,41.24781,3.28980125,10026.363248308337
2017-10-17 10:33:38,235.07,70.4401,13357.6,16558.354307,9785.377846365744,0.8066985252485575,232.72,76.8346,15393.58,17880.948112,9097.582105572683,0.8608928287012526,233.93,71.0187,13334.65,16613.404491,9909.203709636764,0.8026440340523698,42085.83,28792.163661575192,50992.212886908834,0.825338372612667,233.90666666666667,72.76446666666666,0.5073248589180873,5.593572687034969,42.08583,3.472235,10029.835483308336
2017-10-17 10:38:38,235.02,74.6361,14499.61,17540.976222,9871.53264030816,0.8266136283688988,232.73,74.4321,14840.36,17322.582633,8935.076057175633,0.856705972452901,234.01,73.738,14089.74,17255.429379999998,9961.378911604916,0.8165395186474347,43429.71,28767.98760908871,52093.5391556456,0.8336870695277637,233.92,74.26873333333333,0.5087209302325573,0.7146120709387761,43.42971,3.5631475,10033.398630808335
2017-10-17 10:43:38,235.7,70.5616,13904.14,16631.36912,9125.641329029406,0.8360189651061031,233.38,72.768,14573.15,16982.595839999998,8719.625023031967,0.8581226413970882,234.73,65.0892,12640.2,15278.387916,8582.218901413247,0.827325505118429,41117.490000000005,26427.485253474617,48878.01101438886,0.8412267427963817,234.60333333333332,69.47293333333333,0.5214475497648496,6.309987390772798,41.117490000000004,3.5228000000000006,10036.921430808336
2017-10-17 10:48:38,236.51,70.334,14243.1,16634.694340000002,8593.436924492322,0.856228537109387,234.09,71.4217,14545.51,16719.105753,8243.581504412852,0.8699933007714854,235.4,63.5392,11912.85,14957.127680000001,9044.317183365598,0.7964664242272483,40701.46,25881.335612270774,48233.31192450499,0.843845433291127,235.33333333333334,68.43163333333332,0.5283286118980195,7.149373900666782,40.70146,3.409122916666667,10040.330553725002
2017-10-17 10:53:38,236.22,70.2318,13665.11,16590.155796000003,9407.339582658451,0.8236878645404132,233.9,69.8892,14272.98,16347.08388,7969.265543282885,0.8731208639274444,235.11,69.422,13412.76,16321.80642,9300.496438059274,0.8217693345244319,41350.85,26677.101564000608,49209.35422842392,0.8403046666301353,235.07666666666668,69.84766666666667,0.5005459211888361,0.6094214552621731,41.35085,3.4188462499999996,10043.749399975002
2017-10-17 10:58:38,235.16,85.17,16465.29,20028.5772,11403.426233911447,0.8220898486987883,232.81,87.3744,17886.01,20341.634063999998,9688.793664517021,0.8792808848947937,234.29,74.2698,15172.87,17400.671442,8518.649106257066,0.8719703748544579,49524.170000000006,29610.869004685534,57701.36027340731,0.8582842720750224,234.08666666666667,82.2714,0.545382052231369,9.725858560812137,49.524170000000005,3.786459166666667,10047.53585914167
2017-10-17 11:03:38,234.87,86.6217,17095.27,20344.838679,11030.149795067811,0.8402755248998748,232.5,92.4857,19295.59,21502.92525,9489.784025940084,0.897347210933545,233.81,84.8495,17152.91,19838.661595,9967.455663950956,0.864620323193733,53543.770000000004,30487.389484958847,61615.06490640483,0.8690045215619692,233.7266666666667,87.98563333333334,0.524829573005514,5.114547109774347,53.54377,4.2944975,10051.830356641669
2017-10-17 11:08:38,234.73,87.8486,17271.55,20620.701878,11265.296557962989,0.837583031954253,232.43,93.3544,19381.54,21698.363192,9755.760987249558,0.8932259004285543,233.71,88.8744,18104.55,20770.836024,10181.006749501552,0.871633186987794,54757.64,31202.064294714102,63023.55079350157,0.8688440957478727,233.62333333333333,90.0258,0.510793727795452,3.697384527546541,54.75764,4.51255875,10056.34291539167
2017-10-17 11:13:38,234.99,78.3254,15725.4,18405.685746000003,9564.573310948464,0.8543772949843776,232.47,96.0811,20084.52,22335.973317,9772.807190737774,0.8992005727690223,233.81,88.9411,18454.37,20795.318591000003,9585.48398383151,0.8874290585760422,54264.28999999999,28922.864485517748,61491.01771195305,0.8824750674024334,233.75666666666666,87.78253333333333,0.5504299342621224,10.773365696136967,54.264289999999995,4.542580416666667,10060.885495808336
2017-10-17 11:18:38,234.92,75.3793,15299.42,17708.105155999998,8916.542821046378,0.8639783796865546,232.38,91.5027,18948.1,21263.397426,9648.9158192008,0.891113476383179,233.93,73.8008,15185.75,17264.221144,8212.571378468296,0.8796081719144133,49433.27,26778.03001871547,56220.20165897777,0.8792794856883269,233.74333333333334,80.2276,0.5832608416639379,14.053891678175603,49.43327,4.320731666666666,10065.206227475002
2017-10-17 11:23:38,234.87,77.7694,16046.26,18265.698978,8726.585768060168,0.8784914291715205,232.39,91.2373,18960.69,21202.636147,9489.15245456469,0.8942609715388047,233.82,81.8222,16975.44,19131.666803999997,8823.554357835366,0.8872954026384581,51982.39,27039.292580460227,58594.30188477231,0.8871577666754208,233.6933333333333,83.60963333333335,0.5577109602327752,9.12295194054591,51.98239,4.2256525,10069.431879975002
2017-10-17 11:28:38,234.94,78.7074,16182.72,18491.516556000002,8947.388330815995,0.875142931137746,232.49,91.2976,18958.5,21225.779024000003,9545.102038515804,0.8931827650972721,234.01,78.4405,16440.02,18355.861405,8164.76517232238,0.8956278126790531,51581.240000000005,26657.255541654176,58062.325073584965,0.8883771005489155,233.81333333333336,82.81516666666666,0.5659785583941684,10.242608539901124,51.58124000000001,4.3151512499999995,10073.747031225003
2017-10-17 11:33:38,235.11,74.8674,15618.88,17602.074414000002,8116.87200968412,0.8873317787804232,232.55,87.3741,17961.64,20318.846955,9499.212077383723,0.8839891377586292,233.95,80.9969,16576.88,18949.224755,9180.423099242471,0.8748051814428965,50157.399999999994,26796.507186310315,56866.66485864966,0.8820176130369785,233.87,81.07946666666668,0.5644161286184602,7.76353569173287,50.157399999999996,4.23911,10077.986141225003
2017-10-17 11:38:38,234.82,77.6704,16055.79,18238.563328,8651.982417074507,0.8803209831418581,232.19,90.9726,18812.21,21122.927994,9606.187691046274,0.8906061700036867,233.63,84.2395,17460.72,19680.874385000003,9080.752922514144,0.8871922892464515,52328.72,27338.923030634924,59039.91572921984,0.8863278233661441,233.54666666666665,84.29416666666667,0.5808974651746924,7.922770456634995,52.328720000000004,4.270255,10082.256396225002
2017-10-17 11:43:38,234.74,83.5412,17350.44,19610.461288000002,9139.607416872279,0.8847543025730378,232.12,97.6027,19966.27,22655.538724000002,10706.142963820519,0.8812975159513139,233.64,88.3958,18519.68,20652.794712,9141.082108460418,0.8967154449678143,55836.39,28986.832489153217,62912.15229179756,0.8875294830324841,233.5,89.84656666666666,0.5910064239828675,8.632642983575337,55.83639,4.506879583333333,10086.763275808336
2017-10-17 11:48:38,234.82,75.9968,15638.21,17845.568575999998,8597.133580247468,0.8763077474052234,232.01,102.9403,21388.88,23883.179002999997,10626.478797557536,0.8955625211079863,233.54,87.6906,18261.29,20479.262724,9269.60027479696,0.8916966516865512,55288.38,28493.212652601964,62198.61839535341,0.8889004519130983,233.45666666666668,88.8759,0.6196724588431914,15.824762393404725,55.28838,4.630198749999999,10091.393474558336
2017-10-17 11:53:38,235.37,70.3681,14251.09,16562.539697,8439.440445112512,0.8604411075060743,232.38,112.7187,23773.77,26193.571506,10995.955994229658,0.9076184969489285,233.93,90.842,18886.14,21250.66906,9741.901836809962,0.8887315475421553,56911,29177.298276152134,63954.4889409301,0.8898671687074907,233.89333333333335,91.30959999999999,0.6470185839699077,23.446713160500114,56.911,4.674974166666667,10096.068448725002
2017-10-17 11:58:38,235.64,72.3541,14995.6,17049.520124,8112.836563045068,0.8795320860023053,232.74,103.9859,21636.07,24201.678366,10844.43224361757,0.8939904775528161,234.42,87.073,18684.23,20411.652659999996,8217.975031574684,0.9153707595962983,55315.899999999994,27175.243838237322,61630.695846125695,0.897538138107479,234.26666666666665,87.80433333333333,0.6516789982925337,18.429120810286513,55.31589999999999,4.676120833333333,10100.744569558336
2017-10-17 12:03:38,236.02,69.8829,13985.15,16493.762058000004,8744.127532431154,0.8479054051356799,233.19,99.1393,19976.78,23118.293367000002,11635.452248807365,0.8641113633636847,234.77,85.2651,17981.91,20017.687527000002,8795.380985523678,0.8983010637840095,51943.84,29174.960766762197,59576.34471573187,0.8718869921921139,234.66,84.76243333333333,0.626438251086678,17.554396149552094,51.943839999999994,4.469155833333333,10105.213725391668
2017-10-17 12:08:38,236.13,75.3178,15051.31,17784.792114,9474.011706879857,0.8463022735110729,233.42,96.1957,18907.67,22454.000293999998,12111.240414344522,0.8420624277382046,234.97,91.5009,19728.32,21499.966473,8546.45823237463,0.9175977099673684,53687.299999999996,30131.71035359901,61564.975027390254,0.8720429103741945,234.84,87.67146666666667,0.6046670073241424,14.09086346603076,53.68729999999999,4.401297499999999,10109.615022891669
2017-10-17 12:13:38,236.6,68.3087,13472.97,16161.83842,8926.595123186004,0.8336285544921318,233.87,92.9701,18803.17,21742.917287,10917.65772042811,0.8647951768294835,235.27,89.2686,19051.43,21002.223522000004,8839.48006520464,0.9071149052405556,51327.57,28683.732908818754,58798.605218911034,0.8729385639149793,235.24666666666667,83.5158,0.585201348938702,18.208650339217247,51.32757,4.375619583333333,10113.990642475002
2017-10-17 12:18:38,236.9,80.9326,16430.77,19172.93294,9880.847874997215,0.8569773884579185,234.24,98.0614,19997.56,22969.902336000003,11301.062223161958,0.870598390340496,235.72,87.1769,18111.13,20549.338868,9708.877279840108,0.8813485492812208,54539.46000000001,30890.78737799928,62680.08808165764,0.8701241761011522,235.62,88.72363333333334,0.5856888209829367,10.524553961383457,54.539460000000005,4.41112625,10118.401768725002
2017-10-17 12:23:38,237.67,70.8839,14224.95,16846.976512999998,9026.151734104273,0.8443621909856225,234.81,93.5105,18772.49,21957.200504999997,11389.129607510491,0.8549582628133862,236.45,82.6139,17751.92,19534.056655,8151.607553995093,0.9087677134107297,50749.36,28566.888895609856,58237.141770383256,0.8714260085100674,236.31000000000003,82.3361,0.6347594261774907,13.909087265488655,50.74936,4.387034166666666,10122.788802891668
2017-10-17 12:28:38,236.3,67.0816,13433.56,15851.38208,8414.6170187683,0.8474693204795931,233.37,86.7693,16930.6,20249.351541,11108.151127482877,0.836105786682584,234.92,87.7552,18532.36,20615.451584,9030.419527499707,0.898954840959355,48896.52,28553.187673750883,56622.91227447454,0.8635465403647636,234.86333333333334,80.53536666666666,0.6358307668289386,16.705414308661908,48.896519999999995,4.151911666666667,10126.940714558334
2017-10-17 12:33:38,236.91,77.0145,15613.5,18245.505194999998,9440.1841915702,0.8557450085996373,234.01,96.7254,19508.73,22634.710853999997,11477.78677408172,0.8618943765545132,235.71,83.6717,17454.88,19722.256407,9181.206999575414,0.8850346349723329,52577.11,30099.177965227333,60583.10829046762,0.8678509816286973,235.54333333333332,85.80386666666665,0.6509771733438992,12.728486206526837,52.57711,4.228067916666666,10131.168782475
2017-10-17 12:38:38,235.53,72.8437,14565.2,17156.876661,9067.158635469352,0.8489423971385629,232.66,93.7866,19089.71,21820.390356,10569.409037600817,0.8748564846252103,234.4,81.9356,17641.78,19205.70464,7591.224482948557,0.9185697859404339,51296.69,27227.792156018724,58074.978008153004,0.8832838471811145,234.1966666666667,82.8553,0.6561436968929347,13.193241711755322,51.296690000000005,4.328075,10135.496857475
2017-10-17 12:43:38,236.23,75.2379,14460.33,17773.449117,10334.135174541121,0.8135916616302089,233.42,92.1279,17733.13,21504.494418,12164.6775780081,0.8246243624847448,234.99,93.9386,19992.84,22074.631613999998,9358.189441778157,0.905693030334436,52186.3,31857.002194327382,61141.462989524385,0.8535337142479121,234.88,87.10146666666667,0.6215940054495946,13.620398278789034,52.1863,4.31179125,10139.808648725
2017-10-17 12:48:38,236.43,82.3572,16234.62,19471.712796000003,10751.03309759161,0.8337540806032746,233.55,99.6405,19721.12,23271.038775,12353.892974004331,0.8474533599757623,235.36,83.833,17578.36,19730.93488,8961.643317450245,0.890903553577589,53534.1,32066.569389046184,62403.242986182326,0.8578736847354843,235.11333333333334,88.61023333333333,0.6649275526696341,12.448073153326547,53.534099999999995,4.405016666666667,10144.213665391668
2017-10-17 12:53:38,236.78,85.4165,16955.12,20224.91887,11025.935292921054,0.8383282083346126,233.97,100.1072,19889.09,23422.081584,12370.044652282057,0.8491597951561469,235.8,87.4103,18799.46,20611.34874,8450.325472447772,0.9120926649266912,55643.67,31846.30541765088,64112.44169288204,0.8679075157759547,235.51666666666665,90.97800000000001,0.6567121930507336,10.034513838510405,55.64367,4.54907375,10148.762739141668
2017-10-17 12:58:38,236.81,82.7922,16529.4,19606.020881999997,10543.95516233922,0.8430777514460063,233.89,95.3478,18606.69,22300.896942,12293.13188986456,0.8343471586991382,235.74,83.4288,17729.24,19667.505312,8513.801396553024,0.9014483392147666,52865.33,31350.888448756807,61462.3569555813,0.8601253290401091,235.48000000000002,87.1896,0.6752165789026803,9.356849899529312,52.86533,4.521208333333333,10153.283947475002
2017-10-17 13:03:38,236.74,74.2282,14114.32,17572.784068,10468.462677879435,0.8031920238354344,233.66,93.0691,17935.34,21746.525906000003,12297.762725989196,0.8247450685928426,235.82,69.1691,14623.31,16311.457161999999,7226.509488796168,0.8965054350917959,46672.97,29992.734892664797,55479.097640125445,0.8412712532340039,235.40666666666667,78.82213333333334,0.7419784203222805,18.07483008156761,46.67297,4.147429166666667,10157.431376641669
2017-10-17 13:08:38,236.89,94.8281,19558.79,22463.828609,11048.86100511844,0.870679274688015,234.02,99.3666,19664.28,23253.771732,12411.848848804213,0.8456383001704438,235.74,97.6257,20669.72,23014.282518,10120.270497369147,0.89812576098489,59892.79,33580.9803512918,68664.60904525669,0.8722512344099244,235.54999999999998,97.27346666666666,0.6495436213118119,2.5139092400668264,59.89279,4.44024,10161.871616641669
2017-10-17 13:13:38,236.67,87.826,18025.04,20785.77942,10351.162209882303,0.8671813375762265,233.69,95.4689,18485.73,22310.127241000002,12490.779154108455,0.8285802138334831,235.64,81.0776,16968.13,19105.125664,8779.999484073527,0.8881454274845854,53478.90000000001,31621.940848064285,62128.41449939374,0.8607800541976146,235.33333333333334,88.12416666666667,0.6983002832861239,8.33452798608025,53.47890000000001,4.723820416666666,10166.595437058335
2017-10-17 13:18:38,236.6,77.2339,15172.09,18273.54074,10184.791417026652,0.8302764207480022,233.55,96.7207,18110.55,22589.119485,13500.973957648637,0.8017377575087009,235.36,86.7909,17609.02,20427.106224,10353.21608613379,0.8620418284852799,50891.66,34038.98146080908,61225.9202988808,0.8312110255193713,235.17,86.91516666666666,0.6888633754305296,11.281728735491116,50.89166,4.348773333333334,10170.944210391668
2017-10-17 13:23:38,236.42,83.8133,16967.54,19815.140386,10234.37222624271,0.8562916875415167,233.36,108.2125,21430.32,25252.469000000005,13357.715945982727,0.8486425624361719,235.22,96.3091,20079.55,22653.826502,10488.447310265594,0.886364605918884,58477.41,34080.53548249103,67683.75269650339,0.8639800198758927,235,96.11163333333333,0.6978723404255261,12.795884230455625,58.477410000000006,4.557044583333333,10175.501254975
2017-10-17 13:28:38,236.34,73.6141,14564.56,17397.956393999997,9516.432035901134,0.8371419993340629,233.13,105.2592,20880.17,24539.077296,12891.268956552054,0.8508946668261067,235.03,93.032,19036.93,21865.31096,10755.79469646925,0.8706452899218224,54481.659999999996,33163.49568892244,63781.41361450667,0.8541933599854942,234.83333333333334,90.63510000000001,0.7253371185237817,18.779700138246678,54.48166,4.706627916666667,10180.207882891667
2017-10-17 13:33:38,236.08,72.9335,13962.18,17218.14068,10075.807566834077,0.8108994031055855,232.91,101.118,19534.84,23551.393379999998,13155.157023536729,0.8294558069158285,234.81,90.4262,18257.48,21232.976022,10839.912121434698,0.859864391175452,51754.5,34070.876711805504,61962.51213565385,0.8352550310854802,234.6,88.15923333333332,0.720375106564364,17.270718854557483,51.7545,4.426506666666667,10184.634389558334
2017-10-17 13:38:38,235.15,80.3172,16325.47,18886.58958,9496.435923148461,0.8643948093883448,232.17,99.5132,19333.01,23103.979644,12650.241093760482,0.8367826797761525,233.92,93.2903,19457.68,21822.466976,9880.22033844441,0.8916352134430652,55116.159999999996,32026.89735535335,63745.69199056466,0.8646256441636564,233.74666666666667,91.04023333333333,0.6745194227368727,11.77834561788982,55.116159999999994,4.452944166666667,10189.087333725001
2017-10-17 13:43:38,233.3,81.0772,16611.34,18915.31076,9047.22966171257,0.8781954582066829,230.39,100.0582,19465.76,23052.408698,12348.997303507118,0.8444132782397192,232.2,84.218,16973.66,19555.4196,9711.297644314285,0.8679772844148023,53050.759999999995,31107.524609533975,61498.46521589268,0.8626355115329025,231.96333333333334,88.45113333333335,0.6782681170874787,13.122575403216977,53.05076,4.506955,10193.594288725002
2017-10-17 13:48:38,235.03,71.4964,14352.18,16803.798892,8739.713178953893,0.8541032948705919,232.08,101.2179,19852.27,23490.650232,12557.787391465969,0.8451136858253656,233.5,107.0197,22340.13,24989.09995,11197.040139884735,0.89399498360084,56544.58,32494.540710304598,65216.44503765935,0.8670294734303324,233.53666666666666,93.24466666666666,0.6394427712992989,23.323871964080162,56.54458,4.5664725,10198.160761225003
2017-10-17 13:53:38,234.58,71.5577,14081.61,16786.005266,9136.642304374169,0.8388898833793563,231.77,96.7788,18784.94,22430.422476000003,12257.645844461576,0.8374759779981594,233.18,102.4646,21651.05,23892.695428000003,10104.104547790083,0.9061786295834582,54517.600000000006,31498.39269662583,62962.82595493036,0.865869648846836,233.17666666666665,90.26703333333334,0.6032621903277792,20.726651405773474,54.51760000000001,4.6275908333333335,10202.788352058336
2017-10-17 13:58:38,233.13,78.9979,15788.12,18416.780427,9482.250163433271,0.8572681887901404,230.28,105.1395,21115.32,24211.52406,11846.56737648332,0.872118580708628,231.76,99.7592,20616.14,23120.192192000002,10465.087600943334,0.8916941446158718,57519.58,31793.905140859926,65721.79613706855,0.875197930988342,231.72333333333333,94.63220000000001,0.62286922623243,16.521120717895187,57.519580000000005,4.668215833333333,10207.45656789167
2017-10-17 14:03:38,233.98,83.4123,17142.01,19516.809954,9330.453576351665,0.8783202808452165,231.22,104.2056,21047.33,24094.418832,11728.21038023006,0.8735354916320649,232.68,102.0761,21759.35,23751.066948,9520.707365835695,0.9161420010157599,59948.689999999995,30579.37132241742,67297.4247886974,0.8908021397286567,232.62666666666667,96.56466666666667,0.6046884851263825,13.62026828308491,59.94868999999999,4.894511249999999,10212.35107914167
2017-10-17 14:08:38,234.2,73.3983,14589.56,17189.88186,9090.477290393344,0.8487295095348607,231.46,87.479,16661.17,20247.88934,11505.756687675339,0.8228595939175553,232.81,92.962,19236.95,21642.483220000002,9916.493060829604,0.8888513302495239,50487.67999999999,30512.727038898287,58991.79894809713,0.8558423526704223,232.82333333333335,84.61309999999999,0.5912923962374775,13.254212409189575,50.48767999999999,4.6015154166666665,10216.952594558337
2017-10-17 14:13:38,233.6,95.461,20213.67,22299.689599999998,9417.202418311297,0.9064552181031256,231.05,90.9454,18015.52,21012.934670000002,10815.93558483445,0.8573538291022536,232.63,84.4841,17454.87,19653.536183,9032.662828844563,0.8881287233743812,55684.06,29265.80083199031,62906.29250258931,0.8851906190101405,232.42666666666665,90.29683333333334,0.5923015144561598,6.437361221600618,55.684059999999995,4.423822499999999,10221.376417058338
2017-10-17 14:18:38,233.69,87.3757,18208.48,20418.827332999997,9240.117193221513,0.891749545801402,231,93.3817,18462.14,21571.1727,11156.382849007345,0.8558709466917392,232.39,90.6701,18576.8,21070.824539,9943.950347488902,0.8816361203908366,55247.42,30340.45038971776,63030.31291773288,0.8765214298096361,232.35999999999999,90.47583333333334,0.5852986744706427,3.426476683460607,55.24742,4.622145,10225.998562058337
2017-10-17 14:23:38,235.03,78.2902,15999.36,18400.545706,9088.485125090709,0.8695046470704927,232.43,86.5031,16912.06,20105.915533000003,10873.364979459244,0.8411484655967095,233.66,95.7916,20022.48,22382.665256,10004.19904898686,0.8945529842400105,52933.899999999994,29966.049153536813,60827.31188440094,0.8702324393456355,233.70666666666668,86.86163333333333,0.5662368781378323,10.28068011615409,52.933899999999994,4.507555,10230.506117058338
2017-10-17 14:28:38,235.51,87.1331,17896.73,20520.716381,10040.261754383779,0.8721298841482196,232.93,87.3317,16884.36,20342.172881,11345.588786435535,0.8300175255992606,234.4,82.7429,16756.08,19394.93576,9767.154967959026,0.8639409899236501,51537.17,31153.00550877834,60221.172720554634,0.8557981798054454,234.28,85.7359,0.5762335666723555,3.490953031343923,51.537169999999996,4.35296125,10234.859078308338
2017-10-17 14:33:38,235.53,81.7364,16785.87,19251.374292,9426.026759657461,0.8719309980366153,232.88,91.6526,18294.4,21344.057488000002,10994.713215498114,0.857119130712866,234.15,97.0159,20289.58,22716.272985,10215.77220540086,0.89317380599351,55369.850000000006,30636.512180556434,63280.456442821924,0.8749913182126037,234.18666666666664,90.13496666666667,0.5736164882714767,9.317767540455074,55.36985000000001,4.454459166666666,10239.313537475005
2017-10-17 14:38:38,235.64,79.277,16074.96,18680.83228,9516.78284253087,0.8605055577320349,232.94,90.3739,18073.01,21051.696266000003,10795.379808780168,0.8585061161645774,234.3,88.2104,17763.98,20667.696720000004,10563.839371625209,0.8595045805375063,51911.95,30876.00202293625,60400.14945116331,0.8594672442321278,234.29333333333332,85.95376666666668,0.5776234919189582,7.767858146996093,51.91195,4.470075,10243.783612475005
2017-10-17 14:43:38,235.64,76.0158,15539.32,17912.363112,8909.6737422724,0.8675192604592618,233.13,74.1938,13967.11,17296.800594,10202.899050588452,0.8074967346761794,234.46,78.7067,15756.18,18453.572882,9606.099308194029,0.8538281502856776,45262.61,28718.672101054883,53604.71985991539,0.8443773256960257,234.41,76.30543333333333,0.5460517895994204,3.1469143962225563,45.26261,4.04894,10247.832552475005
2017-10-17 14:48:38,235.92,80.5536,16740.85,19004.205312,8994.651789710872,0.8809023963464113,233.29,90.5941,18530.66,21134.697589,10163.172838384793,0.8767885096044465,234.56,89.7871,18353.09,21060.462175999997,10329.915513624812,0.8714476371233081,53624.59999999999,29487.74014172048,61197.42268940443,0.876255855939574,234.59,86.97826666666667,0.5669465876635765,7.386519544345944,53.624599999999994,4.120300416666666,10251.952852891673
2017-10-17 14:53:38,235.9,84.2353,17372.11,19871.10727,9647.31559988305,0.8742396568019735,233.29,94.6362,19418.92,22077.679098,10503.783146460431,0.8795725272480812,234.62,88.098,17788.27,20669.55276,10526.531323542602,0.8606025590657241,54579.3,30677.63006988608,62610.038933023985,0.8717340051231285,234.60333333333332,88.98983333333332,0.5598101760418293,6.344957008197581,54.5793,4.508495833333333,10256.461348725006
2017-10-17 14:58:38,235.81,79.3062,16153.5,18701.195022,9423.32918882056,0.863768330365899,233.24,87.2405,17495.75,20347.97422,10389.359306294331,0.859827607939637,234.61,81.1188,16263.13,19031.281668,9884.345427485468,0.8545472808247861,49912.38,29697.033922600356,58078.90754021184,0.8593890986231513,234.55333333333337,82.55516666666666,0.559929511411773,5.675396855839832,49.91238,4.353819999999999,10260.815168725007
2017-10-17 15:03:38,235.68,84.5799,17505.95,19933.790832,9534.030183056226,0.8782047603257405,233.16,91.6843,18540.11,21377.111387999998,10641.673387341823,0.8672878979527354,234.59,87.1454,17848.92,20443.439386,9967.460497170583,0.8730879214102902,53894.979999999996,30143.164067568636,61751.754705471816,0.8727683975468371,234.4766666666667,87.80319999999999,0.5615341967217881,4.420226142099609,53.89498,4.325306666666666,10265.140475391674
2017-10-17 15:08:38,235.56,91.3738,19133.23,21524.012328,9859.138728255935,0.8889248764790059,233.17,91.3022,18545.59,21288.933974,10453.69797254691,0.8711375601356826,234.62,83.7624,16884.17,19652.334288000002,10056.791057708248,0.8591432321762262,54562.99,30369.62775851109,62445.44953742128,0.8737704733361298,234.45000000000002,88.8128,0.5459586265728426,5.6865677019528675,54.56299,4.519082083333333,10269.659557475008
2017-10-17 15:13:38,235.71,78.0237,15985.93,18390.966327000002,9092.727009866068,0.869227299738506,233.06,93.4126,18985.22,21770.740556,10654.88460323542,0.872052099062275,234.41,90.6957,18054.27,21259.979037,11226.310320883682,0.8492139135499186,53025.42,30973.92193398517,61409.11175183213,0.863478048897491,234.39333333333332,87.37733333333334,0.5688443926163917,10.704873880335098,53.02542,4.4828504166666665,10274.142407891675
2017-10-17 15:18:38,236.33,64.7863,12948.5,15310.946279,8170.766408876461,0.8457021378071025,233.69,77.7151,15146.38,18161.241719,10020.871901763148,0.8339947363926167,234.86,86.2381,17678.94,20253.880166000003,9883.053286059341,0.8728668213253018,45773.81999999999,28074.69159669895,53697.5875216211,0.8524371785151309,234.96,76.2465,0.583077970718422,15.030460414576407,45.77381999999999,4.116635,10278.259042891676
2017-10-17 15:23:38,235.96,78.875,16138.75,18611.345,9269.461211231483,0.8671458188540376,233.34,87.3743,17769.02,20387.919162000002,9996.458172565264,0.8715465202117716,234.58,90.8439,18187.95,21310.162062000003,11105.020572074784,0.8534871741981029,52095.72,30370.93995587153,60302.22248078053,0.8639104473571252,234.62666666666667,85.69773333333335,0.5682786838665722,7.961392989001667,52.09572,4.0778975,10282.336940391675
2017-10-17 15:28:38,235.95,79.0483,16151.99,18651.446385,9326.825359811857,0.8659912838175311,233.28,88.9279,17977.23,20745.100511999997,10352.699975372732,0.866577146232725,234.69,85.3907,17146.73,20040.343383,10373.283627456249,0.8556105887160287,51275.95,30052.80896264084,59433.94968321965,0.862738388972945,234.64000000000001,84.45563333333332,0.5796113194681272,6.402572711747265,51.275949999999995,4.307152916666666,10286.644093308341
2017-10-17 15:33:38,236.28,75.8437,15413.08,17920.349436,9141.9849497768,0.8600881391875554,233.65,81.9159,15913.77,19139.650035,10633.820002678973,0.8314556416078169,234.95,89.0713,18255.4,20927.301934999996,10231.927341349456,0.8723245861650538,49582.25,30007.732293805228,57955.703019454275,0.855519774876279,234.96,82.27696666666667,0.5617977528089858,8.257880192471841,49.58225,4.202425,10290.84651830834
2017-10-17 15:38:38,236.16,89.0208,18337.13,21023.152127999998,10282.14903413342,0.8722350429827991,233.59,89.8962,18098.66,20998.853358,10648.490435511874,0.8618880131902485,234.88,100.1853,20307.63,23531.523264,11888.345171102374,0.8629968307690428,56743.42,32818.984640747665,65550.75488616459,0.8656409845857701,234.87666666666667,93.03409999999998,0.5478052311141997,7.68664392948394,56.74342,4.43023625,10295.276754558341
2017-10-17 15:43:38,235.45,83.8375,17144.29,19739.539375,9783.79962658043,0.8685253325471786,232.68,95.8582,19687.84,22304.285976,10481.895297778463,0.88269312997442,234.19,92.4294,18775.18,21646.041186,10772.358840737168,0.8673724603343735,55607.310000000005,31038.05376509606,63683.07237375639,0.8731882418241431,234.10666666666665,90.70836666666666,0.609408816493898,7.574677969801378,55.607310000000005,4.681280416666667,10299.958034975009
2017-10-17 15:48:38,235.23,70.2874,14025.64,16533.705102,8754.703135475289,0.8483059249861296,232.31,88.7537,17997.39,20618.372047,10060.378673609212,0.872881232280346,233.77,90.0749,18235.26,21056.809373,10529.221894483026,0.8660029958471334,50258.28999999999,29344.303703567522,58197.79955953065,0.863577152063811,233.76999999999998,83.03866666666666,0.6245454934337203,15.355818173059923,50.258289999999995,4.411066666666667,10304.369101641676
2017-10-17 15:53:38,233.38,76.179,15251.95,17778.65502,9135.567607853993,0.8578798555257642,230.49,90.1605,18145.37,20781.093645,10129.13622404988,0.8731672312330797,232.03,89.2315,17742.97,20704.384944999998,10670.453201708093,0.8569667752571822,51140.29,29935.157033611966,59257.42896811427,0.8630190490970844,231.96666666666667,85.19033333333333,0.6365857163385512,10.577882467103066,51.14029,4.224940833333332,10308.59404247501
2017-10-17 15:58:38,234.3,91.0754,19033.49,21338.966220000002,9647.680434083682,0.8919593294149748,231.52,97.4954,19877.59,22572.135008,10694.984554045845,0.8806251598687939,233.01,93.5231,18963.67,21791.817531,10736.038908065628,0.8702197498222984,57874.75,31078.703896195155,65691.49506161263,0.8810082636377626,232.94333333333336,94.0313,0.6110212784225116,3.6839860769764985,57.87475,4.542293333333333,10313.136335808344
2017-10-17 16:03:38,234.13,77.992,15767.79,18260.26696,9209.459700024081,0.863502709710658,231.3,95.183,19314.62,22015.827900000004,10566.084060711359,0.8773060948573275,232.73,92.8623,18911.61,21611.843079,10460.533852496252,0.875057713998313,53994.020000000004,30236.07761323169,61883.55666244282,0.8725099673007163,232.72,88.6791,0.6101753179786814,12.051430382130626,53.994020000000006,4.66119875,10317.797534558344
2017-10-17 16:08:38,234.21,74.6408,14769.18,17481.621768,9352.989990746886,0.8448403812874439,231.46,85.1509,16692.56,19709.027314,10478.749844823951,0.846949965315777,232.82,91.723,18514.7,21354.94886,10641.415541327915,0.8669980959158335,49976.44,30473.15537689875,58534.24428228499,0.853798329726195,232.83,83.83823333333333,0.5927071253704399,10.97045222406484,49.976440000000004,4.3321024999999995,10322.129637058344
2017-10-17 16:13:38,234.42,85.4254,17413.57,20025.422268,9888.635743458764,0.8695731738863925,231.73,94.1419,19252.68,21815.502487,10259.164760247457,0.8825228761736199,233.16,93.3262,19169.4,21759.936792,10297.036118798225,0.8809492501397153,55835.65,30444.836622504445,63596.44556021577,0.8779680925270026,233.10333333333332,90.9645,0.5891521642762158,6.089298572520054,55.83565,4.408837083333333,10326.538474141678
