DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-17 16:18:38,234.38,76.391,15369.26,17904.52258,9184.648924707459,0.8584009951300249,231.75,87.2516,17722.98,20220.5583,9734.832195949704,0.8764832175776274,233.11,89.3222,18559.86,20821.898042,9438.380944412205,0.8913625435377108,51652.1,28357.862065069367,58924.59397663679,0.8765796506036124,233.08,84.3216,0.5706195297751898,9.40518206485645,51.6521,4.47865625,10331.017130391678
2017-10-17 16:23:38,234.3,72.7926,14463.58,17055.30618,9038.159241634668,0.8480398913600741,231.62,86.6359,17209.58,20066.607158000003,10319.839100349232,0.8576228091024853,232.89,96.939,19959.56,22576.123709999996,10549.754801682546,0.8841003998910141,51632.72,29907.753143666447,59669.183610142434,0.8653163471675785,232.93666666666664,85.45583333333332,0.5852806914612151,14.81845397720069,51.63272,4.303534166666667,10335.320664558345
2017-10-17 16:28:38,234.6,66.2873,13351.22,15551.00058,7973.615462935265,0.8585441130502485,231.88,76.2971,15041.6,17691.771548,9313.917003421402,0.8502031556981305,233.39,70.4291,13838.02,16437.447649,8871.239354972655,0.8418594112354091,42230.84,26158.771821329323,49676.20346107352,0.8501221320806502,233.29,71.00450000000001,0.6043979596210711,7.453893767296428,42.23083999999999,3.9109816666666664,10339.231646225011
2017-10-17 16:33:38,235.32,58.0812,11780.06,13667.667984,6930.7528102839315,0.861892461376021,232.53,70.6782,14361.73,16434.801846000002,7990.207952511944,0.8738608554319407,233.98,59.8631,11489.84,14006.768138,8010.813344854066,0.8203062895592854,37631.630000000005,22931.77410764994,44068.195336105884,0.8539408004567801,233.94333333333336,62.87416666666667,0.6041349044640533,12.412145952895338,37.63163,3.3276029166666667,10342.559249141677
2017-10-17 16:38:38,235.52,58.6267,11753.81,13807.760384000001,7245.840000017932,0.8512466665933706,232.7,71.6794,14007.91,16679.79638,9055.057410649648,0.8398130097556983,234.2,63.9116,12524.54,14968.09672,8196.329496041182,0.8367490025144627,38286.26,24497.22690670876,45452.742831498916,0.8423311249209693,234.14000000000001,64.73923333333333,0.6150166567011301,10.720186677115429,38.28626,3.1632454166666673,10345.722494558344
2017-10-17 16:43:38,235.7,56.8554,11102.72,13400.81778,7504.10059729773,0.8285106313862586,232.71,75.7469,15056.76,17627.061099,9165.547517212435,0.8541843654728233,234.16,74.4692,15035.85,17437.707872,8831.583697543198,0.8622606887538987,41195.33,25501.23181205336,48449.64435102679,0.8502710505268538,234.18999999999997,69.02383333333334,0.6447756095478114,17.62932127308684,41.19533,3.3117329166666662,10349.034227475011
2017-10-17 16:48:38,236.19,55.7571,10946,13169.269449,7322.2088074818475,0.8311774652641174,233.19,76.232,15123.16,17776.54008,9343.201208913697,0.850736978733828,234.68,67.7327,13290.93,15895.510036,8718.85422745883,0.8361436638332981,39360.09,25384.264243854377,46835.644075959106,0.8403875035040601,234.68666666666664,66.57393333333333,0.6405704059313235,16.24785076040772,39.36009,3.356475833333333,10352.390703308345
2017-10-17 16:53:38,236.67,56.268,11170.61,13316.947559999999,7249.72858413954,0.8388266117044019,233.66,77.0361,15262.11,18000.255126,9543.43664247787,0.8478829823892353,235.21,70.5514,14242.37,16594.394794,8516.386285404993,0.8582639003592698,40675.090000000004,25309.5515120224,47906.53759402589,0.8490509237944244,235.17999999999998,67.95183333333334,0.6463134620290765,17.194287129854242,40.675090000000004,3.3347991666666665,10355.725502475012
2017-10-17 16:58:38,236.75,53.4402,10746.63,12651.967349999999,6676.99194761878,0.8494038676127313,233.69,75.4463,15004.61,17631.045846999998,9258.264222137745,0.8510334628023841,235.19,70.879,14050.98,16670.032010000003,8969.945833394131,0.8428886034274626,39802.22,24905.202003150654,46951.95207599083,0.8477223680834586,235.21,66.5885,0.6547340674291026,19.74560171801437,39.80222,3.35322125,10359.078723725012
2017-10-17 17:03:38,236.89,54.5727,10776.42,12927.726902999999,7141.070988454739,0.8335897007152303,233.82,77.1763,15275.32,18045.362466,9607.273568860292,0.8464956039969189,235.39,68.9524,13552.62,16230.705435999998,8930.973635936894,0.8349988269727355,39604.36,25679.318193251926,47200.98212834008,0.8390579647752928,235.36666666666665,66.90046666666666,0.657130718028602,18.427026418350838,39.60436,3.3086075,10362.38733122501
2017-10-17 17:08:38,237.33,55.1246,10820.88,13082.721318000002,7352.96899966617,0.827112321433613,234.22,76.5981,15141.39,17940.806982000002,9623.453851569093,0.8439637088337969,235.56,76.1947,14483.7,17948.423532,10600.393464114968,0.8069622367767959,40445.97,27576.816315350232,48952.60245718778,0.8262271660709484,235.70333333333335,69.30579999999999,0.6901330768904407,20.461779533603234,40.44597,3.3354304166666666,10365.722761641677
2017-10-17 17:13:38,237.67,60.2751,11928.75,14325.583016999999,7932.669929756235,0.8326886232723858,234.62,76.5994,15146.06,17971.751228,9673.712249055145,0.8427704016068521,235.94,83.086,16532.07,19603.31084,10534.726261501124,0.8433305034508141,43606.88,28141.108440312502,51898.76653239292,0.8402296030057382,236.07666666666668,73.32016666666668,0.6749219886195044,17.791921731401786,43.60688,3.5022020833333336,10369.22496372501
2017-10-17 17:18:38,237.89,71.1401,13829.58,16923.518389,9754.393455588162,0.8171811370494324,235.1,71.6161,14042.52,16836.94511,9289.260072080708,0.834030158574295,236.45,73.4103,14312.45,17357.865435,9820.858794273936,0.8245512706384223,42184.55,28864.512321942806,51114.54128020801,0.8252945041362275,236.48000000000002,72.05550000000001,0.5962449255750879,1.8802173324728815,42.18455,3.574642916666666,10372.799606641676
2017-10-17 17:23:38,238.1,61.1204,11295.18,14552.76724,9176.161676279315,0.776153415616644,235.2,70.3184,13735.19,16538.88768,9212.999585127296,0.8304784617776666,236.39,82.4744,15893.97,19496.123416,11290.728315348106,0.8152374531521586,40924.340000000004,29679.889576754715,50553.90637452217,0.8095188470069404,236.5633333333333,71.3044,0.6495793938198469,15.665232440073826,40.92434,3.462870416666667,10376.262477058342
2017-10-17 17:28:38,238.11,66.2015,12307.11,15763.239164999999,9849.606714021116,0.7807475272801903,235.32,70.4992,13272.3,16589.871744,9953.386217381982,0.8000242681080488,236.52,82.2864,15786.65,19462.379328000003,11382.701387828016,0.8111366926904034,41366.06,31185.694319231112,51804.42500497543,0.7985043747909005,236.65,72.9957,0.6169448552715013,12.727736017327048,41.36606,3.4287666666666663,10379.691243725008
2017-10-17 17:33:38,237.51,74.7677,13625.92,17758.076427,11387.869973826231,0.7673083318462733,234.88,69.9199,13109.45,16422.786111999998,9891.927232748936,0.7982476244040608,235.83,95.4488,18341.92,22509.690504000002,13048.376807077113,0.8148454993968315,45077.29,34328.17401365228,56660.26477925859,0.7955714675110603,236.07333333333335,80.04546666666667,0.6085679591087398,19.243230097561224,45.07729,3.60180625,10383.29304997501
2017-10-17 17:38:38,235.07,73.0426,13630.54,17170.123981999997,10441.33788676774,0.7938521593839009,232.3,69.3997,13014.53,16121.55031,9514.53589393414,0.8072753395141686,233.27,97.2383,18787.82,22682.778241,12709.297713799258,0.8282856623815282,45432.89,32665.17149450114,55956.77727065123,0.8119282813634997,233.54666666666665,79.89353333333332,0.652260790134737,21.70985052607513,45.43289,3.7712574999999995,10387.06430747501
2017-10-17 17:43:38,238.06,70.2666,13168.68,16727.666795999998,10315.071667012346,0.7872394973307909,235.07,69.869,12988.82,16424.10583,10051.955397963126,0.7908387911307071,236.46,79.3931,14990.76,18773.292426,11301.045223098126,0.7985152342930857,41148.26,31668.0722880736,51923.46390092108,0.7924791011346619,236.53,73.17623333333334,0.646852407728407,8.495745658768069,41.14826,3.6075479166666664,10390.671855391676
2017-10-17 17:48:38,237.89,71.5908,13375.27,17030.735411999998,10542.67997715243,0.7853606832841565,234.86,58.723,10590.76,13791.683780000001,8834.384195285777,0.7679091377775193,236.36,67.7636,12650.02,16016.604496,9823.879762135091,0.7898066037129922,36616.05,29200.943934573297,46834.07140397462,0.7818250453641437,236.37,66.0258,0.643059609933571,11.060524825144118,36.61605,3.240179583333333,10393.91203497501
2017-10-17 17:53:38,236.83,61.2215,11865.72,14499.087845,8332.36084304003,0.8183769990807997,233.48,56.3059,10315.26,13146.301532,8149.886815328513,0.7846511031936371,235.1,65.0489,12173.52,15292.99639,9256.411258914171,0.7960192816078995,34354.5,25738.658917282715,42926.80087206845,0.800304222585423,235.13666666666666,60.85876666666667,0.7201485660821465,7.481036695343262,34.3545,2.95710625,10396.86914122501
2017-10-17 17:58:38,235,61.2964,12027.94,14404.654,7926.078236815228,0.8350037425404317,231.61,54.38,10202.83,12594.9518,7384.786444808221,0.8100729690763881,233.47,48.7215,8383.24,11375.008604999999,7688.439885062771,0.73698757434918,30614.010000000002,22999.30456668622,38290.80331922136,0.7995133908468373,233.36,54.799299999999995,0.7499142955090846,11.856173345279965,30.61401,2.7070212500000004,10399.57616247501
2017-10-17 18:03:38,234.59,59.6522,11844.46,13993.809598,7452.21271660149,0.8464071143066584,231.21,49.518,9399.04,11449.05678,6537.503210711561,0.8209444830790681,233.02,46.4673,8046.21,10827.810246000001,7245.68694874976,0.7431059297490389,29289.71,21235.40287606281,36177.74795634461,0.809605673502498,232.94000000000003,51.87916666666666,0.7426805185884854,14.982957192193409,29.28971,2.495988333333333,10402.072150808344
2017-10-17 18:08:38,235.23,58.8313,11522.24,13838.886698999999,7665.035580488789,0.83259876683813,231.82,48.0637,8983.73,11142.126934,6590.87155848665,0.8062850166054301,233.64,44.4254,7774.02,10379.550456,6877.476332801867,0.7489746336274277,28279.99,21133.383471777306,35304.07527984964,0.8010403834636409,233.5633333333333,50.440133333333335,0.7464071129886161,16.63589311156988,28.27999,2.3987374999999997,10404.470888308344
2017-10-17 18:13:38,237.16,63.4428,12306.92,15046.094448,8655.904242292449,0.8179478098142535,233.7,47.9232,8608.36,11199.65184,7164.379906706189,0.7686274647623332,235.38,47.253,8247.4,11122.41114,7462.467608452053,0.7415118804896111,29162.68,23282.751757450693,37316.86527806795,0.7814879353529096,235.41333333333333,52.873,0.7419574082464898,19.990921642426194,29.16268,2.3934445833333333,10406.864332891677
2017-10-17 18:18:38,237.54,63.8267,12850.37,15161.394318,8045.860334916503,0.847571782019,233.97,44.0435,7715.28,10304.857695,6831.145338506621,0.7487032066190992,235.57,45.0034,8000.86,10601.450938,6955.357737113245,0.7546948098699959,28566.510000000002,21832.363410536367,35954.1038779974,0.7945271031349961,235.6933333333333,50.95786666666667,0.7835039882333086,25.25386986373056,28.56651,2.4053829166666665,10409.269715808343
2017-10-17 18:23:38,236.09,56.3419,11273.98,13301.759171000002,7059.332263244355,0.8475555642729654,232.26,36.3759,6016.77,8448.666534,5931.1419616994135,0.7121561699454808,233.79,44.4656,7900.47,10395.612624,6756.577210938106,0.7599811849241528,25191.22,19747.051435881876,32008.492708963422,0.7870167529927342,234.04666666666665,45.7278,0.8730452616287425,23.211481855676418,25.19122,2.2399054166666668,10411.50962122501
2017-10-17 18:28:38,235.65,58.6246,11527.23,13814.88699,7614.070598147308,0.8344063913330643,231.49,45.4565,8282.53,10522.725185,6490.565623898525,0.7871088386691533,233.15,45.7688,7993.05,10670.99572,7069.745494270521,0.7490444387508385,27802.81,21174.381716316355,34947.828043590525,0.7955518713586858,233.42999999999998,49.94996666666666,0.9510345713918638,17.36664488931926,27.80281,2.208084583333333,10413.717705808343
2017-10-17 18:33:38,235.65,57.8692,11460.47,13636.876980000001,7390.672577428522,0.8404028295340682,231.36,42.8756,7368.56,9919.698816,6641.140574220049,0.7428209400989942,233.09,43.4011,7685.33,10116.362399,6578.4869825060105,0.7596930296565585,26514.36,20610.300134154582,33582.67049877857,0.7895250617714976,233.36666666666667,48.04863333333333,0.9784316526210532,20.438805404801673,26.51436,2.2632154166666663,10415.98092122501
2017-10-17 18:38:38,236.39,49.6004,9839.66,11725.038556,6376.332819425798,0.8392006519215066,231.83,40.9982,7258.8,9504.612706,6135.754660272576,0.7637133910167344,233.58,37.9806,6726.66,8871.508548000002,5784.091040227246,0.758231811828267,23825.12,18296.17851992562,30039.748525035753,0.7931198218967661,233.93333333333337,42.85973333333334,1.0501567398118925,15.727271596027961,23.82512,2.097478333333333,10418.078399558342
2017-10-17 18:43:38,236.64,47.0759,9391.97,11140.040975999998,5990.944204886156,0.8430821771871372,231.96,40.5547,7305.26,9407.068212,5926.728328312415,0.77657138604365,233.68,35.2787,6289.51,8243.926616,5329.576907212543,0.7629264903684582,22986.739999999998,17247.249440411113,28737.742240603406,0.7998798168466468,234.09333333333333,40.969766666666665,1.0878851740046647,14.90399831420405,22.986739999999998,1.9504941666666666,10420.02889372501
2017-10-17 18:48:38,237.46,46.7858,9612.76,11109.756068,5569.6970360032,0.86525392107286,232.7,35.6111,5681.02,8286.70297,6032.86481471339,0.6855585412638484,234.37,37.1548,6411.57,8707.970476,5892.412065189237,0.7362875216068887,21705.35,17494.973915905826,27878.241173731265,0.7785767353376735,234.84333333333333,39.85056666666667,1.114217989297833,17.403098408470967,21.70535,1.8621704166666664,10421.891064141677
2017-10-17 18:53:38,236.69,51.8406,10885.07,12270.151614,5663.203309580789,0.8871178077033988,231.86,35.8981,5687.88,8323.333466,6076.668584992568,0.6833656278742684,233.63,37.9053,6582.6,8855.815239,5924.089869955098,0.7433081904205704,23155.550000000003,17663.961764528452,29123.788232666837,0.7950734229700059,234.06000000000003,41.88133333333333,1.1236435102110427,23.779726847282813,23.15555,1.8692041666666666,10423.760268308344
2017-10-17 18:58:38,238.56,50.2196,10453.56,11980.387776,5852.586999757477,0.8725560637478985,233.64,34.3317,5072.4,8021.258387999999,6213.802729976254,0.6323696051966653,235.43,38.5728,6616.88,9081.194304,6219.725802043211,0.728635439182868,22142.84,18286.115531776944,28717.370779844976,0.7710608387429656,235.87666666666667,41.04136666666667,1.137600158274806,22.363371590127354,22.14284,1.8874329166666666,10425.64770122501
2017-10-17 19:03:38,238.83,46.8973,9364.9,11200.482159000001,6144.057989967,0.836115791004136,233.79,36.2187,5428.45,8467.569872999999,6498.58985870298,0.641087121974553,235.62,41.4184,6991.94,9759.003408,6808.151184701735,0.7164604527413441,21785.289999999997,19450.799033371713,29205.007163510745,0.745943662264152,236.08,41.51146666666667,1.1648593697051846,12.974326772361685,21.785289999999996,1.8303387499999997,10427.47803997501
2017-10-17 19:08:38,239.08,46.326,9283.6,11075.62008,6040.209532499614,0.8382013768027333,233.86,39.5739,6398.57,9254.752254,6686.459544334214,0.6913820947756295,235.73,41.3538,6999.21,9748.331274,6785.353491421539,0.7179905773891533,22681.38,19512.02256825537,29919.291826654367,0.7580854564142362,236.22333333333336,42.4179,1.2093075761637948,9.213327392445164,22.68138,1.8527779166666667,10429.330817891678
2017-10-17 19:13:38,239.54,32.5338,6104.05,7793.146452,4844.96699883706,0.783258730937038,234.39,21.4455,3267.8,5026.610745,3819.463148369081,0.6501000705595715,235.98,35.5523,6348.44,8389.631754,5484.818186059144,0.7567006736586737,15720.29,14149.248333265285,21150.147660962335,0.7432709337067922,236.63666666666666,29.843866666666667,1.2269160879548122,28.14101389900326,15.72029,1.6000695833333332,10430.930887475011
2017-10-17 19:18:38,239.37,32.3387,6503.6,7740.914619000001,4198.207495902021,0.8401591181534255,234.26,16.6604,2733.92,3902.8653039999995,2785.325656860793,0.7004904825175592,235.92,30.2071,5679.97,7126.459032,4303.993393800039,0.7970255598881832,14917.490000000002,11287.526546562853,18706.67697479863,0.7974420053383416,236.51666666666665,26.402066666666666,1.206398421534784,36.89736409523497,14.91749,1.2765741666666668,10432.207461641678
2017-10-17 19:23:38,239.69,30.3137,6203.69,7265.890753,3782.5122363887867,0.8538099747011156,234.48,17.7222,3078.3,4155.501456,2791.4622442043024,0.7407770235660339,236.15,30.4315,5500.22,7186.398725,4625.138547793095,0.7653652699321941,14782.21,11199.113028386186,18545.45402805413,0.7970799732181598,236.7733333333333,26.1558,1.231839171077832,32.24370885233867,14.78221,1.2374874999999999,10433.444949141678
2017-10-17 19:28:38,239.97,26.0598,5372.4,6253.570205999999,3200.6965743992164,0.8590932576155362,234.67,17.0462,2950.26,4000.2317539999995,2701.447763350221,0.7375222690660139,236.38,29.216,5359.5,6906.07808,4355.418946215907,0.7760555177505319,13682.16,10257.563283965344,17100.266278340634,0.80011385655029,237.00666666666666,24.107333333333333,1.2503164467947476,29.29039573020658,13.68216,1.1860154166666665,10434.630964558344
2017-10-17 19:33:38,239.91,29.0234,5968.44,6963.0038939999995,3586.2441626664463,0.8571645357175496,234.64,16.7529,2730.29,3930.900456,2827.984248697472,0.6945711372142669,236.28,29.3531,5363.47,6935.550468,4397.163841986675,0.7733301090874565,14062.2,10811.392253350594,17737.85982850832,0.7927788434430634,236.9433333333333,25.043133333333333,1.2520574539622826,33.103818212311026,14.0622,1.156015,10435.786979558345
2017-10-17 19:38:38,237.88,26.4209,5590.05,6285.003692,2872.73604877887,0.8894266851609671,232.55,12.8014,2039.37,2976.96557,2168.7079121138986,0.6850499114102956,234.35,28.7801,5312.59,6744.616435,4155.266338897196,0.7876785953951732,12942.01,9196.710299789964,15876.873217934406,0.8151485385284046,234.92666666666665,22.667466666666666,1.2571298845029717,43.52522852134631,12.94201,1.1251754166666665,10436.91215497501
2017-10-17 19:43:38,238.3,26.6165,5607.62,6342.71195,2963.8813768895675,0.8841044720626167,232.95,13.4237,2123.99,3127.050915,2295.0193691780332,0.6792310255683828,234.85,28.3465,5254.69,6657.175525,4087.3241827091497,0.7893272425019918,12986.3,9346.22492877675,15999.87212790427,0.811650236713548,235.36666666666667,22.795566666666662,1.2462823962611544,41.11267249333568,12.9863,1.0803462499999998,10437.992501225011
2017-10-17 19:48:38,236.38,23.87,4952.64,5642.3906,2703.318093263971,0.8777556094751754,230.93,13.4347,2080.58,3102.475271,2301.4212284513505,0.6706193662357156,232.89,28.1387,5338.85,6553.221842999999,3800.1838377994695,0.8146908693016149,12372.07,8804.923159514792,15185.347804046503,0.8147373481102067,233.4,21.814466666666664,1.2767780634104497,38.41380490622431,12.372069999999999,1.05659875,10439.04909997501
2017-10-17 19:53:38,235.99,21.8842,4552.8,5164.4523580000005,2437.9459218882944,0.8815649142251222,230.55,12.5558,1845.73,2894.73969,2229.977273418116,0.6376151908844004,232.54,26.1885,5122.24,6089.87379,3293.815441175926,0.8411077432197491,11520.77,7961.738636482336,14004.19306881177,0.8226657504213856,233.02666666666667,20.209500000000002,1.2716713394747403,37.87179296865336,11.52077,0.995535,10440.044634975011
2017-10-17 19:58:38,236.09,25.461,5196.04,6011.08749,3022.3072528838793,0.8644093117333749,230.7,14.2432,2139.67,3285.90624,2493.790710779663,0.6511658713670418,232.76,22.6697,4330.94,5276.599372,3014.209622602714,0.820782419636008,11666.65,8530.307586266255,14452.573118265536,0.8072368777885915,233.1833333333333,20.7913,1.2465156171824867,31.494423148143696,11.666649999999999,0.9661424999999999,10441.01077747501
2017-10-17 20:03:38,235.99,24.9277,5003.11,5882.687923,3094.334747132259,0.850480267776734,230.66,11.5628,1719.51,2667.0754479999996,2038.7684530677825,0.6447174193326384,232.69,21.8053,4155.65,5073.875257,2911.1480898602217,0.8190288072744395,10878.27,8044.251290060263,13529.476597804374,0.8040421904987349,233.11333333333332,19.431933333333333,1.2340206480395919,40.49588478072177,10.87827,0.9393716666666665,10441.950149141678
2017-10-17 20:08:38,235.87,27.0497,5330.87,6380.2127390000005,3505.558391754142,0.8355317005989884,230.58,12.9557,1978.2,2987.325306,2238.489947234071,0.6621977178135952,232.61,23.0936,4360.48,5371.802296,3137.2717569427855,0.8117350117756456,11669.55,8881.320095931,14664.79607252988,0.7957526270589892,233.02,21.033,1.2230709810316687,38.40298578424381,11.66955,0.9394924999999998,10442.889641641677
2017-10-17 20:13:38,236.88,25.0892,5048.57,5943.129696,3135.718663811703,0.8494800312700428,231.41,13.4127,2130.88,3103.832907,2256.7962114856696,0.686531802402854,233.53,23.1622,4462.42,5409.068566,3056.9315490029044,0.8249886178277741,11641.869999999999,8449.446424300277,14384.932463311072,0.809310021419476,233.93999999999997,20.5547,1.256732495511681,34.74631106267667,11.641869999999999,0.9713091666666666,10443.860950808345
2017-10-17 20:18:38,237.31,26.3927,5367.12,6263.251637,3228.3655266997243,0.8569223002783211,231.83,14.2244,2240.93,3297.642652,2419.231240578212,0.6795551357394318,233.98,23.0328,4455.32,5389.214544,3032.120891201592,0.8267104535595566,12063.369999999999,8679.717658479527,14861.439849079945,0.8117228291811058,234.37333333333333,21.216633333333334,1.2529866879053366,32.95637542242801,12.063369999999999,0.9877183333333331,10444.848669141678
2017-10-17 20:23:38,239.65,27.8611,5475.13,6676.912615,3821.5328798070204,0.8200092341630864,234.17,16.2562,2583.33,3806.7143539999997,2795.9757302325847,0.6786245984770309,236.24,24.4567,4593.99,5777.650808,3503.7843454018484,0.7951311272808232,12652.45,10121.292955441455,16202.625160521638,0.7808888914389142,236.68666666666664,22.858,1.2520068726586628,28.881791932802525,12.65245,1.0298258333333332,10445.878494975012
2017-10-17 20:28:38,240.14,25.4946,5058.72,6122.273243999999,3448.417265325974,0.8262813171492613,234.61,12.9545,2037.49,3039.255245,2255.1512020616287,0.6703912096070102,236.7,24.1236,4584.2,5710.056119999999,3404.3870598904364,0.8028292373420667,11680.41,9107.955527278038,14811.712650972357,0.7885928032254397,237.15,20.857566666666667,1.2608053974277802,37.89064560103688,11.68041,1.0138691666666666,10446.892364141679
2017-10-17 20:33:38,239.39,29.5968,5753.06,7085.177952,4135.462156507651,0.8119852513197682,233.87,14.6907,2365.51,3435.714009,2491.684809830258,0.6885060845586815,236.06,24.9668,4678.73,5893.662808,3583.95687495015,0.7938577676430925,12797.3,10211.103841288059,16371.851726288256,0.7816647874627032,236.43999999999997,23.084766666666667,1.2476738284554294,36.36192987294652,12.7973,1.0199045833333331,10447.912268725013
2017-10-17 20:38:38,239,28.0147,5530.41,6695.5133000000005,3774.1838299660103,0.8259874564060682,233.27,16.2574,2492.16,3792.363698,2858.5242612768284,0.6571521611480208,235.54,25.0157,4658.21,5892.197977999999,3608.195755200552,0.7905725532971901,12680.779999999999,10240.90384644339,16299.640885629935,0.7779791032807115,235.93666666666664,23.095933333333335,1.2983710317740755,29.609252999806607,12.680779999999999,1.0615866666666665,10448.97385539168
2017-10-17 20:43:38,239.28,27.5445,5449.6,6590.84796,3706.903919962879,0.8268435310712281,233.26,25.1572,3633.2,5868.168471999999,4608.173062697929,0.6191369619559893,235.68,31.1689,5695.02,7345.886352,4639.9130914382295,0.7752665542463051,14777.82,12954.990074099038,19652.372166545305,0.7519611309395325,236.07333333333335,27.956866666666667,1.358334980655721,11.489246529773249,14.77782,1.144108333333333,10450.117963725013
2017-10-17 20:48:38,237.73,25.3464,5192.99,6025.599671999999,3056.2569046313006,0.861821276333872,231.85,19.8847,2987.67,4610.267695,3511.1815946573606,0.6480469676934889,234.33,26.5596,4858.72,6223.7110680000005,3889.3983364455876,0.7806789143830479,13039.380000000001,10456.836835734248,16714.39102670416,0.7801289307619591,234.63666666666666,23.930233333333334,1.3183503572899946,16.905532332182307,13.039380000000001,1.15905,10451.277013725014
2017-10-17 20:53:38,237.52,22.3209,4636.43,5301.660168,2571.209324823203,0.8745241779140757,231.82,12.7961,2004.42,2966.391902,2186.7284650479987,0.6757097734283122,234.14,23.5133,4377.71,5505.404062,3338.4321232857346,0.7951659770472267,11018.560000000001,8096.3699131569365,13673.326963262192,0.8058433788356645,234.49333333333334,19.543433333333336,1.2907261045090141,34.52481055017629,11.01856,1.0024141666666666,10452.27942789168
2017-10-17 20:58:38,237.2,27.3943,5474.07,6497.92796,3501.0891745926388,0.842433162339953,231.62,14.6412,2357.68,3391.194744,2437.5288325132124,0.6952358027127209,234.02,24.3619,4409.48,5701.171838,3613.840956102565,0.7734339755573597,12241.23,9552.458963208417,15527.304471693753,0.7883680018200029,234.28,22.13246666666667,1.2463718627283538,33.84740968772875,12.24123,0.9691579166666667,10453.248585808347
2017-10-17 21:03:38,237.34,26.084,5213.94,6190.77656,3337.745360605785,0.8422109810404786,231.73,12.997,2068.87,3011.79481,2188.763326776775,0.6869226260470248,234.15,23.2819,4274.41,5451.4568850000005,3383.4599629541813,0.7840858123195079,11557.22,8909.968650336741,14593.042022771795,0.7919678420692183,234.40666666666667,20.787633333333336,1.2513864793379044,37.47725009581018,11.55722,0.9916020833333331,10454.24018789168
2017-10-17 21:08:38,237.44,27.0016,5297.48,6411.259904,3611.226828411376,0.8262775303641785,231.92,14.7563,2330.54,3422.2810959999997,2506.1107733775375,0.6809902327204977,234.36,25.169,4539.36,5898.60684,3766.6660912927746,0.7695647672629083,12167.38,9884.003693081688,15676.053874277557,0.7761762046483617,234.57333333333335,22.308966666666667,1.2220769624282295,33.8548476023841,12.16738,0.9885249999999999,10455.228712891681
2017-10-17 21:13:38,237.71,27.6507,5456.08,6572.847897000001,3665.176736625034,0.8300937562377307,232.11,15.366,2424.34,3566.60226,2615.9562774322335,0.6797337699214041,234.59,24.251,4419.04,5689.04209,3582.9157651543483,0.776763456851134,12299.46,9864.048779211616,15766.298697229675,0.7801108069937277,234.80333333333337,22.42256666666667,1.2379154185772365,31.4708247792031,12.29946,1.0194516666666664,10456.248164558348
2017-10-17 21:18:38,237.7,25.3146,5156.38,6017.280419999999,3101.5172010671427,0.8569286521634305,232.07,13.0986,2056.78,3039.792102,2238.3011537730076,0.6766186406783421,234.57,24.3104,4626.72,5702.490528,3333.4457043020393,0.81135075582891,11839.880000000001,8673.26405914219,14676.793514048211,0.8067075406264456,234.77999999999997,20.907866666666667,1.2437175227872972,37.35085358620998,11.83988,1.0058058333333333,10457.253970391681
2017-10-17 21:23:38,235.75,27.5828,5470.39,6502.6451,3515.5691636567194,0.8412561220663881,230.2,12.9038,1965.97,2970.45476,2226.7832046040444,0.6618414212105355,232.85,20.7739,3924.62,4837.202615,2827.699947689436,0.81134083319766,11360.98,8570.0523159502,14230.870080867277,0.7983334775344688,232.9333333333333,20.420166666666663,1.209215798511745,36.808547106210355,11.36098,0.9667025,10458.22067289168
2017-10-17 21:28:38,236.15,25.8357,5168.21,6101.100555,3242.380819416699,0.8470947091282616,230.64,10.9766,1628.15,2531.6430239999995,1938.644881990475,0.6431198966699186,233.28,21.0079,4143,4900.722912,2617.754010636171,0.8453854817735919,10939.36,7798.779712043345,13434.677599651543,0.8142629340270686,233.35666666666665,19.2734,1.197023154827382,43.04793134579265,10.93936,0.9291808333333332,10459.149853725014
2017-10-17 21:33:38,236.54,27.1928,5360.93,6432.184912,3554.3539887383818,0.8334539621207955,230.93,13.7878,2086.17,3184.0166540000005,2405.3807981376585,0.6552007186831755,233.64,22.959,4290.05,5364.140759999999,3220.167245748793,0.7997646206435494,11737.150000000001,9179.902032624834,14900.714461095133,0.7876904178417077,233.70333333333335,21.3132,1.213789562265541,35.30863502430418,11.737150000000002,0.9448545833333333,10460.094708308347
2017-10-17 21:38:38,236.93,27.2578,5406.53,6458.190554,3532.372940513901,0.8371586367409622,231.29,14.6093,2293.19,3378.9849969999996,2481.696845678595,0.6786623799857021,233.97,20.5146,3909.71,4799.800962,2784.2875194053017,0.8145566932781493,11609.43,8798.357305597798,14566.74144075696,0.7969819500960894,234.06333333333336,20.7939,1.224739742804645,31.085558745593655,11.60943,0.9727741666666667,10461.067482475013
2017-10-17 21:43:38,237.16,26.3686,5250.24,6253.577176,3397.382439259398,0.8395578805918298,231.62,13.7344,2171.8,3181.161728,2324.451483617575,0.6827065662472349,234.24,21.6115,4070.25,5062.27776,3009.937051981423,0.804035296553937,11492.29,8731.770974858395,14433.175458002288,0.7962412729922332,234.34,20.5715,1.203379704702566,33.235787375738276,11.49229,0.9625716666666666,10462.03005414168
2017-10-17 21:48:38,237.35,27.4712,5362.22,6520.28932,3709.5511167937902,0.8223898874475098,231.82,14.4115,2316.21,3340.8739299999997,2407.614971720695,0.69329464341685,234.42,21.2281,3979.06,4976.291202,2988.4035275549068,0.7996035277036827,11657.49,9105.569616069391,14792.176010756026,0.7880848626681658,234.52999999999997,21.036933333333334,1.202404809619248,31.494292577498623,11.65749,0.9645741666666666,10462.994628308346
2017-10-17 21:53:38,237.53,24.2454,4913.68,5759.009862,3003.655014846621,0.8532161114052282,231.94,12.4343,1999.66,2884.011542,2078.1921130610663,0.6933606093036919,234.63,20.8824,4048.93,4899.637512,2759.0965195327176,0.82637337763937,10962.27,7840.943647440405,13477.824781293013,0.8133560257598422,234.70000000000002,19.187366666666666,1.2057946314443904,35.1953802936307,10.96227,0.94249,10463.937118308346
2017-10-17 21:58:38,237.53,26.5343,5359.27,6302.692279000001,3316.9496575718813,0.850314399428416,231.99,15.279,2435.4,3544.57521,2575.430111524392,0.6870780998324479,234.49,25.4595,4719.9,5969.998155,3655.6014499263197,0.7906032594075398,12514.57,9547.981219022593,15740.978611373186,0.7950312562497202,234.67,22.424266666666664,1.2187326884561358,31.863992579467475,12.514569999999999,0.9782016666666666,10464.915319975013
2017-10-17 22:03:38,237.84,23.1495,4745.68,5505.87708,2791.6310210465363,0.8619298852926808,232.26,14.4097,2262.3,3346.796922,2466.3836577281877,0.6759597468041415,234.8,23.3098,4302.65,5473.14104,3382.672881203899,0.7861390686909833,11310.630000000001,8640.687559978622,14233.475770382627,0.7946498931438407,234.9666666666667,20.289666666666665,1.222868491984667,28.98010481525899,11.310630000000002,0.9927166666666667,10465.90803664168
2017-10-17 22:08:38,237.69,23.2012,4807.33,5514.693228,2702.1139261787353,0.8717311736565013,232.16,14.3563,2273.67,3332.958608,2437.014118494453,0.6821776887785461,234.66,25.8797,4785.66,6072.930402,3738.7086048441756,0.7880314252282452,11866.66,8877.836649517365,14820.040591412484,0.8007171051121257,234.83666666666667,21.145733333333332,1.215028885324548,32.10781686455266,11.86666,0.9657204166666666,10466.873757058347
2017-10-17 22:13:38,237.42,25.8263,5153.58,6131.680146,3322.3658131594393,0.8404841539821573,232.03,14.5599,2344.37,3378.3335970000003,2432.5022498898043,0.693942718410588,234.49,24.3681,4445.36,5714.075769,3590.1861183332744,0.7779665828228887,11943.31,9345.054181382518,15164.85052379597,0.7875652965559482,234.64666666666668,21.584766666666667,1.1819189135437589,32.545483465962874,11.94331,0.9920820833333333,10467.865839141681
2017-10-17 22:18:38,237.85,25.3879,5110.47,6038.512014999999,3216.632359222818,0.8463127981372413,232.42,12.263,1946.51,2850.16646,2081.957653173794,0.6829460760688343,234.93,23.7526,4440.22,5580.198318000001,3379.8017130905823,0.7957100710340739,11497.2,8678.391725487194,14404.86344194226,0.7981471012438693,235.0666666666667,20.467833333333335,1.1840612592172304,40.08647715521103,11.497200000000001,0.9766879166666668,10468.842527058348
2017-10-17 22:23:38,237.9,29.4509,5737.72,7006.369110000001,4020.9174708220758,0.8189291642957702,232.5,15.2257,2425.84,3539.97525,2578.124330790228,0.6852703278080828,234.96,25.3514,4724.79,5956.564944000001,3627.261417101024,0.7932071662811706,12888.35,10226.303218713329,16452.563424693628,0.7833642495281857,235.12,23.34266666666667,1.1823749574685272,34.77309076369453,12.88835,1.0160645833333333,10469.858591641681
2017-10-17 22:28:38,237.86,26.839,5253.98,6383.92454,3626.3186142442332,0.8230015826596847,232.59,13.8548,2164.16,3222.487932,2387.643182363235,0.6715804824308027,234.95,22.4608,4207.14,5277.164959999999,3185.662103150896,0.7972348849977964,11625.279999999999,9199.623899758364,14824.986171170794,0.7841680164671546,235.13333333333335,21.05153333333333,1.1596257442585736,34.186266716913735,11.625279999999998,1.0214012499999998,10470.879992891681
2017-10-17 22:33:38,237.88,26.7267,5341.19,6357.747396,3448.5709120220777,0.8401073001674192,232.66,13.5657,2021.75,3156.195762,2423.6539822274053,0.6405654631254144,235.06,23.7055,4347.33,5572.21483,3485.728041998103,0.7801798984121364,11710.27,9357.952936247586,14990.053589961739,0.7812026774768782,235.19999999999996,21.332633333333334,1.1394557823129403,36.40869466029354,11.710270000000001,0.9723145833333332,10471.852307475016
2017-10-17 22:38:38,237.94,25.9358,5244.99,6171.1642520000005,3251.6685140190293,0.8499190405279136,232.64,12.5157,1884.06,2911.652448,2219.918443174071,0.6470758559436418,235.07,22.6474,4270.64,5323.7243180000005,3178.6277863984906,0.8021902985397975,11399.689999999999,8650.21474359159,14310.106470825061,0.7966181120483823,235.21666666666667,20.3663,1.157797775100969,38.54701148465847,11.399689999999998,0.9629149999999999,10472.815222475016
2017-10-17 22:43:38,238.21,24.3321,4952.2,5796.149541000001,3011.8208216350645,0.854394795194605,232.97,11.7004,1759.71,2725.842188,2081.7387803902357,0.6455656192228543,235.21,23.8298,4377.83,5605.007258,3500.1015490029254,0.78105697254032,11089.74,8593.661151028226,14029.730761717838,0.7904456748564249,235.46333333333334,19.9541,1.1664944294228414,41.363429069714996,11.089739999999999,0.9370595833333333,10473.752282058349
2017-10-17 22:48:38,238.45,26.8609,5345.23,6404.981605,3528.782453975929,0.8345425997519316,233.18,14.7375,2301.53,3436.4902500000003,2551.9453163116686,0.6697327309454756,235.46,24.8012,4586.69,5839.690552000001,3614.451630194832,0.7854337415925458,12233.45,9695.17940048243,15609.413906679483,0.7837225710803363,235.6966666666667,22.1332,1.168168125698271,33.41450852113566,12.233450000000001,0.9717995833333335,10474.724081641682
2017-10-17 22:53:38,238.33,25.4985,5033.86,6077.057505000001,3404.538356293968,0.8283383851244303,233.21,13.6419,2126.84,3181.427499,2366.016176147871,0.6685175131819027,235.5,22.0296,4239.06,5187.9708,2990.8880517419293,0.8170940360728323,11399.76,8761.44258418377,14377.670333317174,0.7928794954759463,235.67999999999998,20.39,1.124405974202323,33.09514467876411,11.39976,0.9847170833333332,10475.708798725014
2017-10-17 22:58:38,238.14,29.4435,5781.23,7011.67509,3967.488784461339,0.824514816473049,233.17,15.4944,2448.19,3612.829248,2656.8592170275497,0.6776378931706434,235.37,23.7928,4386.11,5600.111336,3481.85095078691,0.7832183570716066,12615.529999999999,10106.198952275798,16164.369905563297,0.780452939007422,235.55999999999997,22.910233333333334,1.0952623535405046,32.369086885482034,12.61553,1.0006370833333333,10476.709435808347
2017-10-17 23:03:38,237.91,24.8276,5002.89,5906.734316,3140.1595385763417,0.8469807058103679,232.93,13.7973,2218.24,3213.805089,2325.5009035651437,0.6902223185819343,235.15,22.0028,4133.57,5173.95842,3111.823386214085,0.7989182874028585,11354.7,8577.48382835557,14230.335235534732,0.797922172040336,235.33,20.209233333333334,1.0963328092465832,31.7277416098582,11.354700000000001,0.9987595833333334,10477.70819539168
2017-10-17 23:08:38,238.19,24.3321,4928.59,5795.662899,3049.378469581151,0.8503927999073916,233.25,13.0879,2065.34,3052.7526749999997,2248.0368277943435,0.6765500582191777,235.39,23.5511,4389.97,5543.693429,3385.365598253426,0.7918854201127579,11383.900000000001,8682.780895628921,14317.25753388192,0.7951173591073498,235.60999999999999,20.323700000000002,1.0950299223292783,35.60276918080862,11.3839,0.9474416666666667,10478.655637058348
2017-10-17 23:13:38,238.56,25.217,5114.88,6015.767519999999,3166.6167182478757,0.8502456225236578,233.8,13.8552,2087.66,3239.34576,2476.900619167023,0.6444696413018904,235.93,23.5295,4418.85,5551.314934999999,3360.1878199074,0.7960005965685679,11621.39,9003.705157322298,14701.136421790397,0.7905096358928062,236.09666666666666,20.86723333333333,1.0433579466037943,33.603081066488606,11.62139,0.9585537500000001,10479.614190808348
2017-10-17 23:18:38,239.08,23.4329,4844.04,5602.337732,2814.5096449987345,0.8646461944504562,234.23,12.3736,1823.49,2898.2683279999997,2252.7413346826825,0.6291653475916534,236.35,22.9572,4460.01,5425.93422,3090.1574328287884,0.8219801087083581,11127.54,8157.408412510205,13797.298955233675,0.8065013330583111,236.5533333333333,19.5879,1.068117126511301,36.830390189862115,11.127540000000002,0.9478720833333334,10480.562062891682
2017-10-17 23:23:38,239.22,28.0324,5588,6705.910728,3707.2219642079017,0.833294719637073,234.53,14.3608,2143.5,3368.038424,2597.901186639015,0.6364238557154893,236.62,25.6783,4916.79,6075.9993460000005,3569.7260607072403,0.80921503114329,12648.29,9874.849211554158,16046.553738265166,0.7882246996025354,236.79,22.6905,1.0262257696693302,36.71007690443137,12.648290000000001,0.9906595833333334,10481.552722475015
2017-10-17 23:28:38,239.45,26.1356,5213.72,6258.16942,3461.4748664439467,0.8331062408342407,234.73,13.5812,2152.35,3187.915076,2351.6360282339797,0.6751591396533173,236.9,23.3954,4329.09,5542.37026,3460.7582797462846,0.7810900024568189,11695.16,9273.86917442421,14925.864024904406,0.7835499493018396,237.02666666666664,21.0374,1.0223884794959834,35.4425927158299,11.69516,1.0143104166666665,10482.567032891682
2017-10-17 23:33:38,239.02,26.029,5180.57,6221.45158,3445.018757189066,0.8326947390628089,234.38,13.3901,2139.57,3138.371638,2296.0001640467717,0.6817452637201025,236.48,23.6441,4337.6,5591.356768000001,3528.2427279113617,0.7757687766991727,11657.74,9269.2616491472,14893.693746950454,0.7827299391319209,236.62666666666667,21.021066666666666,1.0114385529948775,36.301519745271406,11.65774,0.9730375,10483.540070391682
2017-10-17 23:38:38,238.93,28.6929,5683.18,6855.594597,3834.1416726583793,0.8289842579791624,234.35,15.4369,2468.5,3617.637515,2644.5810518748285,0.6823513936276725,236.41,23.5444,4306.62,5566.131604,3526.307588490773,0.7737186804755254,12458.3,10005.03031302398,15978.418897204088,0.7796954179352475,236.5633333333333,22.558066666666665,1.0004368104383758,31.568160391995765,12.4583,1.004835,10484.544905391682
2017-10-17 23:43:38,238.57,25.2115,5025.68,6014.707555,3304.4284694594426,0.8355651466083625,234.07,13.2355,2034.04,3098.033485,2336.7697260494547,0.6565584296775282,236.04,22.6159,4190.14,5338.257036,3307.523992778208,0.7849266102667298,11249.86,8948.722188287105,14374.942741546554,0.782602073779785,236.22666666666666,20.3543,0.9919850990574026,34.97442800784109,11.24986,0.9878399999999999,10485.532745391682
2017-10-17 23:48:38,238.72,29.6252,5767.96,7072.127743999999,4092.142258750852,0.815590471325061,234.26,16.1096,2564.13,3773.834896,2768.946941594824,0.679449438214109,236.16,24.7019,4568.43,5833.6007039999995,3627.718912596356,0.783123534126617,12900.52,10488.808112942032,16626.44014515791,0.7759039149313629,236.38,23.4789,0.989931466283105,31.386904837960888,12.90052,1.0062658333333334,10486.539011225015
2017-10-17 23:53:38,238.59,26.454,5229.22,6311.659860000001,3534.4459792073812,0.8285015536309334,234.18,13.6078,2162.18,3186.674604,2340.912787648988,0.6785066781798095,236.06,23.7848,4435.49,5614.639888000001,3442.4714278873344,0.7899865509593657,11826.89,9317.830194743703,15056.469925257297,0.785502183361077,236.27666666666664,21.2822,0.9790781992861594,36.06018174812755,11.826889999999999,1.0303087499999999,10487.569319975015
2017-10-17 23:58:38,238.87,26.4908,5374.75,6327.857396,3339.736765317277,0.849379128454683,234.42,12.5495,1904.18,2941.8537899999997,2242.454514441121,0.6472721406049212,236.2,24.7786,4507.1,5852.70532,3733.6589497108994,0.7700883187469278,11786.03,9315.850229469297,15023.167730502219,0.7845236245396029,236.49666666666667,21.272966666666665,1.0035377524700848,41.007287809724076,11.78603,0.9838716666666666,10488.553191641682
2017-10-18 00:03:38,239.06,27.1316,5420.19,6486.080296,3562.4118192678757,0.8356649552030152,234.73,13.897,2094.58,3262.04281,2500.7314765629467,0.6421068397934361,236.48,25.8396,4819.08,6110.548608,3757.0297103337816,0.7886493192592896,12333.849999999999,9820.173006164605,15765.774757160014,0.7823180395494735,236.75666666666666,22.2894,0.9728694721725576,37.6519780702935,12.333849999999998,1.0049949999999999,10489.558186641681
2017-10-18 00:08:38,239.26,23.3866,4745.94,5595.477916,2964.0220351481366,0.8481741991026741,234.93,12.5689,1855.42,2952.811677,2297.0662644833633,0.6283570382941154,236.61,24.3356,4533.68,5758.046316,3549.7666169483828,0.7873642814234009,11135.04,8810.854916579883,14199.305622551405,0.7841960935269453,236.9333333333333,20.097033333333332,0.9819921215531862,37.458928432223,11.13504,0.9778704166666665,10490.536057058349
2017-10-18 00:13:38,239.87,26.9377,5377.1,6461.546099,3583.0676213967986,0.8321692544810861,235.56,15.3467,2353.51,3615.068652,2744.032076811985,0.6510277470658669,237.29,24.1496,4465.57,5730.458584,3591.217085897104,0.7792692215712557,12196.18,9918.316784105888,15720.044987921521,0.7758362020828135,237.57333333333335,22.144666666666666,0.9667190481535467,30.69798597103892,12.19618,0.9721341666666667,10491.508191225015
2017-10-18 00:18:38,237.72,25.7181,5136.72,6113.706732,3315.345780835253,0.8401973181202308,233.45,13.0431,2070.26,3044.9116950000002,2232.8257349707733,0.6799080588772214,235.18,23.0295,4409.89,5416.07781,3144.323302695572,0.8142220541694914,11616.87,8692.494818501598,14509.001852869726,0.8006663806237165,235.44999999999996,20.5969,0.9641112762794813,36.674451009617954,11.61687,0.9922104166666668,10492.500401641682
2017-10-18 00:23:38,235.78,25.8188,5148.38,6087.556664,3248.4657167670407,0.8457219019325091,231.53,13.887,2231.04,3215.25711,2315.2405494474115,0.6938916309557589,233.38,22.9852,4364.34,5364.285975999999,3118.9902848053666,0.8135919709587088,11743.76,8682.696551019819,14604.9689604152,0.8040934583174999,233.56333333333336,20.897,0.9490644935706118,33.54548499784657,11.74376,0.9733595833333333,10493.473761225016
2017-10-18 00:28:38,235.83,24.636,4961.31,5809.90788,3023.314845990422,0.8539395292443088,231.56,14.6813,2340.63,3399.6018280000003,2465.5108582281573,0.6885012182079577,233.37,22.3408,4176.34,5213.672496,3120.987840403559,0.8010361224653341,11478.28,8609.813544622139,14348.512153932854,0.799963081667242,233.58666666666667,20.5527,0.9603858667732202,28.56753613880415,11.47828,0.9675849999999999,10494.441346225016
2017-10-18 00:33:38,236.38,23.574,4770.87,5572.42212,2879.3554359552936,0.8561573221233283,232.17,12.8239,1914.74,2977.324863,2279.9636120425184,0.643107517018038,233.87,21.7882,4106.8,5095.606334,3016.5207891047125,0.8059492297506827,10792.41,8175.839837102525,13539.589013336137,0.7971002657000712,234.14,19.395366666666664,0.9566925770906334,33.88163152368004,10.79241,0.9279454166666667,10495.369291641682
2017-10-18 00:38:38,236.17,26.7685,5390.46,6321.916644999999,3302.96398023473,0.852662302066781,231.98,14.2528,2122.84,3306.364544,2534.876098001701,0.6420465655707202,233.7,21.5403,4038.72,5033.96811,3004.925239352382,0.8022935210847015,11552.02,8842.765317588814,14547.9780224728,0.7940636136619926,233.94999999999996,20.853866666666665,0.9489207095533352,31.653921894580694,11.55202,0.9310179166666666,10496.300309558348
2017-10-18 00:43:38,237.88,24.6782,4926.16,5870.450216,3192.9818967439282,0.8391451794572207,233.72,11.5746,1734.07,2705.215512,2076.3410609688917,0.6410099277887032,235.39,21.9189,4230.87,5159.489871,2952.9772725254074,0.8200171152153038,10891.099999999999,8222.300230238228,13646.328454429622,0.7980974542983925,235.66333333333333,19.39056666666667,0.9406073636119332,40.30808795342065,10.891099999999998,0.93513,10497.235439558348
2017-10-18 00:48:38,237.86,27.7297,5439.74,6595.7864420000005,3730.097521630102,0.8247295523944436,233.76,13.8415,2167.5,3235.58904,2402.286449565938,0.6698934794265468,235.38,23.116,4385.08,5441.04408,3221.1851971134856,0.8059262037810949,11992.32,9353.569168309525,15208.714448261251,0.7885163496755001,235.66666666666666,21.5624,0.9306930693069405,35.8072385263236,11.99232,0.9534758333333332,10498.188915391682
2017-10-18 00:53:38,238.38,26.6576,5245.34,6354.638688,3587.1773219937654,0.8254348134544955,234.32,14.4305,2292.03,3381.35476,2485.9924561580347,0.6778436936324304,235.91,23.992,4488.97,5659.95272,3447.348710492659,0.7931108654207981,12026.34,9520.518488644459,15338.61552058141,0.7840564217717703,236.20333333333335,21.693366666666666,0.9215224171264792,33.479665827188335,12.02634,1.0007774999999999,10499.189692891681
2017-10-18 00:58:38,238.65,26.3817,5296.43,6295.992705,3404.0201815666733,0.8412382682390672,234.5,14.5685,2297.56,3416.31325,2528.3224217899037,0.6725261508147709,236.07,24.2482,4473.79,5724.272574,3571.0642023560126,0.7815473393632985,12067.779999999999,9503.40680571259,15360.535636600187,0.7856353636031804,236.40666666666667,21.732799999999997,0.9489298102140405,32.96537951851578,12.067779999999999,1.0039216666666666,10500.193614558348
2017-10-18 01:03:38,238.42,28.027,5528.36,6682.19734,3753.5312708305864,0.8273266589878951,234.35,15.9102,2500.01,3728.55537,2766.238447252123,0.6705036540734006,235.9,25.0702,4597.99,5914.06018,3719.488643961915,0.7774675705109243,12626.36,10239.258362044624,16256.302736302026,0.7767055156892481,236.22333333333333,23.002466666666667,0.9299109599672591,30.83263534055768,12.62636,1.0289225,10501.222537058347
2017-10-18 01:08:38,238.95,24.2324,4876.04,5790.331979999999,3122.8477960045875,0.842100248628577,234.9,12.4239,1963.65,2918.37411,2158.9317088361768,0.6728575316205776,236.4,24.3774,4511.75,5762.817360000001,3585.2720764563155,0.7829069911734977,11351.44,8867.05158129708,14404.158907030396,0.7880668405053195,236.75,20.34456666666667,0.9292502639915474,38.93258970044419,11.35144,0.999075,10502.221612058347
2017-10-18 01:13:38,239.2,27.767,5504.12,6641.8664,3717.3985932435276,0.8287008001244951,235.13,14.907,2382.53,3505.08291,2570.8280776967695,0.6797357041691205,236.68,25.7059,4711.84,6084.072412,3848.9610193998456,0.7744549507179666,12598.49,10137.187690340143,16170.48312665035,0.7791041183696362,237.00333333333333,22.7933,0.9268505365606636,34.59920239719566,12.59849,0.99791375,10503.219525808347
2017-10-18 01:18:38,239.49,26.0023,5269.06,6227.290827000001,3319.059770543211,0.8461239640767463,235.48,14.2842,2273.27,3363.643416,2479.181424805403,0.6758356100372086,236.99,24.6531,4589.6,5842.5381689999995,3615.3594698483116,0.7855489972409628,12131.93,9413.600665196926,15355.767744033381,0.7900568830050174,237.32000000000002,21.646533333333334,0.9143772122029273,34.01160462953268,12.13193,1.0304341666666665,10504.249959975014
2017-10-18 01:23:38,239.58,22.893,4753.57,5484.7049400000005,2735.975243667313,0.8666956658565482,235.51,14.8165,2310.18,3489.4339149999996,2615.1897473705853,0.6620500792604923,237.02,26.0939,4970.92,6184.776178000001,3679.865585256654,0.8037348251472972,12034.67,9031.030576294552,15046.3548834549,0.7998395686674535,237.37,21.267799999999998,0.9310359354594128,30.333649930881418,12.03467,1.0069416666666666,10505.25690164168
2017-10-18 01:28:38,239.71,25.3303,5120.45,6071.926213000001,3263.3234184825346,0.8432991147087906,235.65,16.0344,2508.92,3778.5063600000003,2825.3195830136547,0.663997823732656,237.24,23.1831,4463.72,5499.958644,3213.2147216316434,0.8115915571237157,12093.09,9301.857723127832,15256.715991635057,0.7926404349815774,237.53333333333333,21.515933333333333,0.916362615773229,25.476623525511314,12.09309,1.0053233333333333,10506.262224975013
2017-10-18 01:33:38,239.7,23.2022,4742.27,5561.56734,2905.4959171292376,0.8526858905209266,235.55,12.075,1877.76,2844.26625,2136.3211095921565,0.6601913586676352,237.18,20.4978,3939.4,4861.6682040000005,2849.0253361078753,0.8102979953997699,10559.43,7890.842362829269,13182.069455131885,0.8010449372870759,237.4766666666667,18.59166666666667,0.9362323315974764,35.05154639175259,10.55943,0.9438549999999999,10507.206079975012
