DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-18 01:38:38,239.54,28.6688,5739.14,6867.324352,3771.2618333884234,0.8357170428870986,235.61,13.4903,2033.51,3178.449583,2442.82189927405,0.6397804800416744,237.16,22.6996,4272.9,5383.437136,3274.7092981307333,0.7937122496381278,12045.55,9488.793030793207,15334.02973727812,0.7855436702797314,237.43666666666664,21.619566666666667,0.8858502618242142,37.601432036103105,12.045549999999999,0.9418741666666667,10508.14795414168
2017-10-18 01:43:38,239.67,27.1384,5297.4,6504.260327999999,3773.9840559274576,0.8144507957646433,235.79,12.1656,1807.38,2868.5268239999996,2227.515134765087,0.6300725462555411,237.25,21.1225,3985.97,5011.313125,3037.3182901858117,0.7953943209246179,11090.75,9038.817480878355,14307.514005414501,0.7751696063902397,237.57000000000002,20.142166666666668,0.8839499936860571,39.60133385186963,11.09075,0.9640124999999999,10509.11196664168
2017-10-18 01:48:38,239.56,26.685,5315.46,6392.6586,3551.33340656069,0.8314944270604409,235.68,14.2755,2128.65,3364.4498399999998,2605.4504223600234,0.6326888796772789,237.19,22.8388,4368.14,5417.134972,3203.857713018079,0.8063561315304072,11812.25,9360.641541938792,15071.524811351048,0.7837461801544897,237.4766666666667,21.26643333333333,0.8772791712869956,32.87308794924082,11.81225,0.9542916666666665,10510.066258308347
2017-10-18 01:53:38,239.69,25.9758,5204.56,6226.139502,3417.2164556499497,0.8359208781506033,235.7,15.6836,2452.63,3696.62452,2765.798062940465,0.663478258808931,237.21,21.7873,4155.03,5168.165433,3073.379189419373,0.8039661372813488,11812.220000000001,9256.393708009788,15006.97723747468,0.7871152073518917,237.53333333333333,21.148899999999998,0.9079427448779117,25.842005967213417,11.812220000000002,0.9843529166666667,10511.050611225013
2017-10-18 01:58:38,239.64,24.9655,5089.75,5982.732419999999,3144.444648394856,0.8507400369411809,235.72,12.9655,2056.47,3056.22766,2260.8535222010905,0.6728785381125697,237.21,22.8463,4436.48,5419.370823,3112.4307746171166,0.8186337759304867,11582.699999999999,8517.728945213063,14377.435295424579,0.8056165624814903,237.52333333333334,20.2591,0.8911405195278973,36.00159928131062,11.582699999999999,0.9747883333333333,10512.025399558346
2017-10-18 02:03:38,239.65,27.239,5457.19,6527.82635,3582.1214607623688,0.8359888433613126,235.76,14.9658,2387.55,3528.337008,2597.8389171621848,0.6766785583651935,237.2,22.7956,4315.9,5407.11632,3257.286307343944,0.798188857901248,12160.64,9437.246685268497,15392.946118537908,0.790013809335355,237.53666666666663,21.6668,0.8896872061857282,30.92750198460317,12.160639999999999,0.9893058333333331,10513.014705391679
2017-10-18 02:08:38,239.52,27.044,5302.03,6477.57888,3721.2237269105517,0.8185203296204399,235.75,12.2041,1859.5,2877.116575,2195.463398952424,0.6463067976312361,237.17,21.406,4220,5076.861019999999,2822.431188956683,0.8312222815191425,11381.529999999999,8739.11831481966,14349.613725160561,0.793159329441995,237.48,20.218033333333334,0.8590197069226969,39.637551294966045,11.38153,0.9809237499999999,10513.995629141678
2017-10-18 02:13:38,239.92,29.3927,5717.41,7051.896584,4128.010213569108,0.8107620314472836,236.13,14.6996,2184.19,3471.016548,2697.6415477950063,0.6292652223909824,237.49,22.7127,4249.78,5394.0391230000005,3321.9012646456877,0.7878659948681279,12151.380000000001,10147.553026009802,15831.262372915202,0.7675559733498637,237.84666666666666,22.268333333333334,0.8717100653081776,33.988773295412024,12.151380000000001,0.9805379166666667,10514.976167058345
2017-10-18 02:18:38,239.47,27.4573,5463.02,6575.199631,3659.0521541927405,0.8308523400937635,235.7,13.5695,1990.55,3198.33115,2503.4042507274617,0.6223714514364781,237.04,21.9487,4211.31,5202.719848,3055.0224059199854,0.8094439299127145,11664.880000000001,9217.478810840188,14867.12282328655,0.7846091095534075,237.4033333333333,20.991833333333332,0.8705297594810624,35.35819485355416,11.66488,0.9923441666666668,10515.968511225012
2017-10-18 02:23:38,239.83,26.3266,5246.38,6313.908478,3512.967002999072,0.8309243027960153,236.02,13.797,2184.6,3256.36794,2414.840574584551,0.6708701351481798,237.4,24.0941,4434.26,5719.939340000001,3613.1764841590075,0.7752285009372144,11865.24,9540.98406174263,15225.448995810499,0.7793031261846459,237.75,21.4059,0.8748685594111514,35.54580746429722,11.86524,0.9804216666666667,10516.948932891679
2017-10-18 02:28:38,239.85,25.1861,5150.5,6040.886085,3156.684089665392,0.8526067082756453,236.05,14.83,2360.29,3500.6215,2585.2237818344183,0.6742488440981123,237.42,24.1326,4441.22,5729.561892,3619.868006690108,0.7751412906807291,11952.01,9361.775878189917,15182.00878123704,0.7872482602414976,237.7733333333333,21.382900000000003,0.8733808108562844,30.645515809361694,11.95201,0.9923854166666667,10517.941318308345
2017-10-18 02:33:38,238.18,22.5122,4634.17,5361.955796,2697.2279046009435,0.8642685945783205,234.41,12.7187,2011.95,2981.390467,2200.1696103297304,0.6748361284003529,235.81,22.6196,4290.25,5333.927876,3169.3124686388796,0.8043322106592354,10936.369999999999,8066.7099835695535,13589.554765919325,0.8047629365626358,236.13333333333335,19.2835,0.8667419536984694,34.043612414758734,10.936369999999998,0.9536824999999999,10518.895000808345
2017-10-18 02:38:38,237.8,27.4151,5538.01,6519.31078,3439.746834597599,0.8494778339129893,233.98,16.1303,2548.54,3774.1675939999996,2783.7537419821724,0.6752588316564302,235.45,26.2486,4741.56,6180.23287,3963.9484221957823,0.767213808886784,12828.11,10187.448998775553,16381.224718401034,0.7830983470723152,235.74333333333334,23.264666666666667,0.8724177424600222,30.666103103418642,12.82811,0.9901866666666665,10519.88518747501
2017-10-18 02:43:38,237.67,23.9267,4821.59,5686.658789,3015.022065327374,0.8478774934284175,233.82,14.2074,2218.03,3321.974268,2473.025668357313,0.6676842808103294,235.24,22.3828,4168.57,5265.329872,3216.6322164766584,0.7917015840104613,11208.19,8704.679950161346,14191.369775706675,0.7897891589849632,235.57666666666668,20.172300000000003,0.8885996066390157,29.56975654734464,11.20819,1.0015125,10520.886699975012
2017-10-18 02:48:38,236.91,26.2082,5192.75,6208.984662,3403.944472292586,0.836328366500964,233.26,14.15,2247.42,3300.629,2417.2825939970276,0.6809065787157539,234.44,26.0074,4804.09,6097.174856,3754.4987010969407,0.7879206539849315,12244.26,9575.725767386553,15544.01579128736,0.7877153603294125,234.86999999999998,22.121866666666666,0.8685655894750375,36.03613920464819,12.24426,0.9771854166666667,10521.863885391678
2017-10-18 02:53:38,236.96,27.0308,5297.67,6405.218368,3600.2103984162627,0.8270865559348874,233.35,14.3514,2341.83,3348.89919,2393.941944969146,0.6992835159066104,234.57,26.0391,4833.03,6107.991687,3734.887343356035,0.7912633558893709,12472.529999999999,9729.039686741444,15818.287449249683,0.7884880104762299,234.96,22.473766666666666,0.8512087163772556,36.14154577262675,12.472529999999999,1.02986625,10522.893751641679
2017-10-18 02:58:38,237.14,25.8288,5147.51,6125.0416319999995,3319.529453647492,0.8404040836403577,233.53,12.904,2082.68,3013.47112,2177.946787383488,0.6911232651866263,234.77,23.8605,4467.47,5601.729585,3379.509748848828,0.7975161835663654,11697.66,8876.985989879808,14684.554121256879,0.796596199204091,235.14666666666665,20.864433333333334,0.8476978906781609,38.15312501497765,11.697659999999999,1.0070912499999998,10523.900842891679
2017-10-18 03:03:38,237.04,27.4552,5403.97,6507.980608,3626.4196989874245,0.8303604951368657,233.39,14.6545,2250.55,3420.2137549999998,2575.439152337169,0.658014428691753,234.61,26.9592,4944.61,6324.897912,3944.003745576564,0.7817691398020464,12599.130000000001,10145.86259690116,16176.421254161809,0.7788576844064656,235.01333333333332,23.022966666666665,0.8623624191535251,36.34834201789806,12.59913,1.01236625,10524.913209141678
2017-10-18 03:08:38,237.27,24.7774,4927.65,5878.933698,3206.2636982911995,0.8381877144959766,233.64,12.3602,1860.42,2887.837128,2208.719244597486,0.6442260825451926,234.94,20.8032,3915.25,4887.503808,2925.4932764774053,0.8010735446571747,10703.32,8340.476219366092,13569.252101284406,0.7887921839838815,235.2833333333333,19.313599999999997,0.8443720337182294,36.00260956010271,10.70332,0.9709354166666666,10525.884144558344
2017-10-18 03:13:38,237.32,26.9684,5368.01,6400.1406879999995,3485.149848441686,0.8387331250490787,233.7,13.822,2168.41,3230.2013999999995,2394.2011520467445,0.6712925082627975,235.01,22.8282,4240.7,5364.8552819999995,3286.0516896122153,0.7904593464484062,11777.119999999999,9165.402690100645,14923.309350345322,0.7891761621712599,235.34333333333333,21.2062,0.8399076526493178,34.82094859050655,11.777119999999998,0.9366849999999999,10526.820829558344
2017-10-18 03:18:38,237.48,24.8948,5049.53,5912.017104,3074.767148433933,0.854112887559738,233.86,13.2358,2114.28,3095.324188,2260.719334729072,0.6830560780019983,235.14,21.2665,4020.31,5000.60481,2973.7444358409707,0.8039647508158119,11184.119999999999,8309.230919003976,13932.977378856669,0.802708545050244,235.49333333333334,19.799033333333334,0.8436190691880804,33.149261495931626,11.184119999999998,0.9567183333333331,10527.777547891677
2017-10-18 03:23:38,237.18,25.9033,5132.56,6143.744694000001,3376.74794905589,0.8354123186486694,233.53,13.8323,2201.55,3230.257019,2363.839674406614,0.6815401954243072,234.84,21.7698,4183.94,5112.4198320000005,2937.938497488829,0.818387405081954,11518.05,8678.526120951334,14421.591154742066,0.7986670733078345,235.18333333333337,20.501800000000003,0.8489830628587517,32.53128993551787,11.518049999999999,0.94592375,10528.723471641677
2017-10-18 03:28:38,237.23,27.296,5377.78,6475.430079999999,3607.0316040435246,0.8304900112518859,233.58,15.9672,2529.22,3729.6185760000003,2741.003632621502,0.6781444130173164,234.83,24.3595,4607.61,5720.341385000001,3390.0200071450504,0.8054781506715966,12514.61,9738.055243810077,15857.023156431253,0.7892155971863076,235.21333333333334,22.540899999999997,0.8573776996768825,29.163431806183414,12.514610000000001,1.0013608333333333,10529.72483247501
2017-10-18 03:33:38,237.52,25.7153,5104.12,6107.898056,3354.754489987096,0.8356590030159469,233.89,13.9213,2184.85,3256.052857,2414.1894468077403,0.6710118342529106,235.21,20.7694,4027.27,4885.170574000001,2765.137950297507,0.8243867719653548,11316.24,8534.081887092343,14173.490797725082,0.7984088155485531,235.54,20.135333333333335,0.8406215504797565,30.861338277654543,11.31624,0.9929520833333332,10530.717784558345
2017-10-18 03:38:38,237.82,27.871,5554.3,6628.28122,3617.162346564595,0.8379698772044558,234.11,14.9774,2390.93,3506.359114,2564.7627514900605,0.6818839492092024,235.42,24.2574,4555.86,5710.677108,3443.2503092623465,0.79777930249598,12501.09,9625.175407317001,15777.238440542122,0.7923496907973744,235.78333333333333,22.3686,0.8637873754152804,33.04274742272651,12.50109,0.99238875,10531.710173308345
2017-10-18 03:43:38,238.05,22.2593,4596.16,5298.826365,2636.830313239574,0.8673920757922401,234.35,12.9286,2056.73,3029.8174099999997,2224.7820668638774,0.6788296856476247,235.51,21.7089,4133.62,5112.663039,3008.7387799469593,0.8085062458582262,10786.509999999998,7870.351160050412,13352.573735524054,0.8078225377106787,235.97,18.9656,0.8814679832182111,31.83131564516809,10.786509999999998,0.9703166666666665,10532.680489975011
2017-10-18 03:48:38,238.31,23.5983,4854.13,5623.710873,2839.6383442611877,0.8631542605266507,234.62,14.6236,2351.23,3430.989032,2498.680296637466,0.6852921936125851,235.83,25.2079,4660.5,5944.779057,3690.547084992387,0.7839652164216673,11865.86,9028.86572589104,14910.367193190446,0.7958127285704358,236.25333333333333,21.143266666666666,0.8705344545403263,30.83566399389561,11.865860000000001,0.9438487499999999,10533.62433872501
2017-10-18 03:53:38,238.18,24.2082,4969.62,5765.909076000001,2923.7962528704334,0.8618970459810975,234.41,15.4856,2431.8,3629.979496,2695.013896324175,0.6699211394113065,235.61,27.3256,5068.26,6438.1846160000005,3970.259654241656,0.787218805034652,12469.68,9589.069803436265,15730.326728888158,0.7927158929954009,236.0666666666667,22.3398,0.8952273369104696,30.681563845692445,12.46968,1.0139808333333333,10534.638319558344
2017-10-18 03:58:38,238.35,24.8898,5004.87,5932.48383,3185.222233426024,0.8436382033931308,234.63,13.4807,2026.17,3162.976641,2428.797307848402,0.6405896185687322,235.85,23.056,4291.79,5437.7576,3339.1235844541243,0.7892573218048557,11322.83,8953.143125728551,14434.86234914211,0.7844085884665839,236.27666666666667,20.4755,0.8775023630489638,34.161803130570675,11.32283,0.9913545833333335,10535.629674141677
2017-10-18 04:03:38,238.26,28.7096,5567.01,6840.349295999999,3974.7676851845927,0.8138487903323001,234.72,13.902,2116.31,3263.07744,2483.7283191478396,0.6485626035280364,235.88,25.6898,4658.75,6059.710024,3875.06567847128,0.7688074151318499,12342.07,10333.561682803713,16096.868917190359,0.766737311678019,236.28666666666666,22.767133333333334,0.8351437519397326,38.938294090604295,12.34207,0.9860375000000001,10536.615711641678
2017-10-18 04:08:38,238.3,25.8794,5089.66,6167.06102,3482.528206462001,0.8252974931647424,234.64,11.0891,1642.65,2601.9464239999998,2017.8766490710939,0.6313158429583408,235.88,22.6767,4383.31,5348.979996,3065.645191718728,0.8194665157240943,11115.619999999999,8566.050047251822,14033.325386251932,0.7920873844263363,236.2733333333333,19.881733333333333,0.8577636071217091,44.22468195261312,11.11562,0.9774037499999999,10537.593115391677
2017-10-18 04:13:38,238.43,29.0166,5741.75,6918.427938000001,3859.6569887489927,0.8299211976268472,234.79,13.6037,2071.21,3194.012723,2431.420656855961,0.6484664212779343,236.03,23.66,4324.18,5584.4698,3533.8039383519904,0.7743223895668664,12137.14,9824.881583956943,15615.327903005313,0.7772580938030828,236.41666666666666,22.093433333333333,0.8516038068382162,38.426500785301215,12.137139999999999,0.9688649999999999,10538.561980391678
2017-10-18 04:18:38,239.1,26.2196,5184.38,6269.10636,3524.755107605697,0.82697272981025,235.34,15.2249,2402.24,3583.027966,2658.445483273655,0.6704496930516003,236.58,23.3884,4380.97,5533.227672000001,3379.897976165338,0.7917566851928373,11967.59,9563.09856704469,15319.140465806566,0.7812181125117647,237.00666666666666,21.610966666666666,0.8832381648898766,29.55012038640875,11.96759,1.00436375,10539.566344141678
2017-10-18 04:23:38,239.19,24.9508,5031.58,5967.981852,3209.362879046454,0.8430957272957874,235.46,14.9306,2343.6,3515.559076,2620.4378750212672,0.6666365005780378,236.73,22.0661,4100.81,5223.707853,3235.8122747455336,0.7850381597517722,11475.990000000002,9065.613028813255,14624.762769641382,0.7846958053789619,237.12666666666667,20.649166666666666,0.8701397284151927,27.693934379918478,11.475990000000001,0.9768158333333333,10540.543159975012
2017-10-18 04:28:38,239.26,27.5992,5430.68,6603.384591999999,3756.6478152021377,0.8224085579657543,235.55,15.1749,2408.65,3574.447695,2641.0379591726455,0.6738523558112941,236.76,25.408,4592.02,6015.59808,3885.971253071706,0.7633521952317667,12431.35,10283.65702744649,16133.56949595004,0.7705269440293795,237.18999999999997,22.727366666666665,0.8727180741178051,33.230715979707284,12.43135,0.9961391666666668,10541.53929914168
2017-10-18 04:33:38,239.59,25.5155,5135.65,6113.258645,3316.1770667693904,0.8400838731402963,235.84,12.4881,1975.87,2945.193504,2184.056436794571,0.6708795185499635,237.13,22.179,4167.25,5259.306269999999,3208.4778134126627,0.79235735400517,11278.77,8708.711316976623,14249.642294294154,0.7915125002482518,237.51999999999998,20.060866666666666,0.8715055574267522,37.74895069338978,11.27877,0.9879216666666668,10542.527220808346
2017-10-18 04:38:38,239.46,27.2524,5407.41,6525.859704,3653.322045507482,0.8286126648854478,235.72,15.1538,2429.5,3572.0537360000003,2618.6060495751476,0.6801409439939063,236.99,25.3176,4700.33,6000.018024,3729.2243401845462,0.7833859800418492,12537.24,10001.152435267177,16037.625661270766,0.7817391591996163,237.39000000000001,22.5746,0.8719828130923767,32.8723432530366,12.53724,0.99233375,10543.519554558346
2017-10-18 04:43:38,239.77,24.3155,4917.65,5830.127435,3131.629669331878,0.8434892812939001,235.97,14.6962,2295.03,3467.862314,2599.7896699466737,0.6617996310680517,237.22,22.8461,4404.17,5419.551842,3158.2952330688768,0.8126446850953475,11616.85,8889.714572347428,14627.994705369092,0.7941519144613941,237.65333333333334,20.619266666666665,0.8906530520646352,28.725884205387192,11.616850000000001,1.0064204166666666,10544.525974975013
2017-10-18 04:48:38,239.62,24.9103,5052.82,5969.006086,3177.741918769528,0.8465094401312694,235.76,14.3037,2154.56,3372.240312,2594.2004410372488,0.6389105759554184,237.13,24.0148,4724.47,5694.629524,3179.3377666917468,0.8296360597451924,11931.849999999999,8951.280126498525,14916.24819871094,0.7999229994732286,237.50333333333333,21.076266666666665,0.8912155618868539,32.13361632673718,11.931849999999999,0.9811958333333332,10545.507170808347
2017-10-18 04:53:38,239.51,26.511,5338.7,6349.6496099999995,3437.489269768438,0.840786551685015,235.68,13.9198,2110.39,3280.618464,2511.714863243382,0.6432902890593497,236.99,23.6828,4482.95,5612.586772000001,3377.0237740841253,0.798731526497636,11932.04,9326.227907095945,15144.37537624762,0.7878859116708218,237.39333333333335,21.371199999999998,0.891628520879544,34.866549374859616,11.93204,0.9943287499999999,10546.501499558346
2017-10-18 04:58:38,239.41,23.6155,4791.08,5653.786855,3001.809160384916,0.8474107926022973,235.54,11.2827,1666.07,2657.527158,2070.425403294588,0.626924919651188,236.88,20.6839,4036.58,4899.602232,2777.071107375428,0.8238587152313143,10493.73,7849.305671054932,13104.578163014448,0.800768240645613,237.27666666666664,18.52736666666667,0.8990910751162585,39.102516817464625,10.49373,0.9344070833333333,10547.43590664168
2017-10-18 05:03:38,239.22,27.018,5342.18,6463.24596,3637.9473865156883,0.8265475324723678,235.4,13.7789,2102.8,3243.55306,2469.58875382833,0.6483014031532446,236.75,24.2297,4541,5736.381475,3505.0522716106784,0.7916140200560842,11985.98,9612.588411954697,15364.425551840384,0.780112472123261,237.12333333333333,21.675533333333334,0.8842093425362317,36.43109127649301,11.98598,0.9366545833333333,10548.372561225013
2017-10-18 05:08:38,239.42,23.7174,4780.67,5678.419908,3064.253090505209,0.8419014580561026,235.53,14.4127,2270.27,3394.623231,2523.7553382895258,0.6687840875145415,236.96,20.4029,3934.63,4834.671184,2809.400687068322,0.8138361121685748,10985.57,8397.409115863056,13827.480901598814,0.7944737062504121,237.3033333333333,19.511,0.8919666811816133,26.130387986264157,10.98557,0.9571479166666667,10549.329709141679
2017-10-18 05:13:38,239.15,26.7781,5414.18,6403.982615,3420.1824894034876,0.8454395218560412,235.2,15.6005,2448.29,3669.2376,2732.980175770355,0.6672476047885261,236.58,23.5298,4349.78,5566.6800840000005,3473.807868780635,0.7813957213927797,12212.25,9626.970533954478,15550.485899936624,0.7853291581100865,236.9766666666667,21.969466666666666,0.9171085760904665,28.990083206389468,12.21225,0.9665758333333333,10550.296284975013
2017-10-18 05:18:38,239.09,26.5773,5223.29,6354.3666570000005,3618.731433457498,0.8220000956737362,235.15,14.5825,2304.16,3429.074875,2539.5671270427692,0.6719479988024467,236.5,23.8618,4486.65,5643.3157,3423.008014505151,0.7950379242472647,12014.099999999999,9581.306575005417,15366.848554412256,0.7818193793906045,236.91333333333333,21.67386666666667,0.9187607282550623,32.71851200216545,12.0141,1.00943125,10551.305716225013
2017-10-18 05:23:38,238.84,26.5433,5230.72,6339.601772,3581.9155362941688,0.8250865256398947,234.88,12.9396,2050.21,3039.253248,2243.5907071875986,0.6745768886976279,236.27,22.602,4363.83,5340.17454,3078.0597539300975,0.817169919693299,11644.76,8903.565997411864,14658.578475686812,0.79439899437141,236.66333333333333,20.69496666666667,0.9197312638206214,37.47465164637457,11.64476,0.9857858333333334,10552.291502058346
2017-10-18 05:28:38,238.59,29.06,5600.85,6933.4254,4086.914123744853,0.8078041771387632,234.58,15.0381,2417.74,3527.637498,2568.805093753845,0.6853708753721837,235.93,25.9884,4809.73,6131.443212,3802.774406808913,0.7844368501345258,12828.32,10458.493624307612,16551.31061010224,0.7750636975038171,236.36666666666667,23.362166666666667,0.940628966295302,35.63054225849486,12.82832,1.0197116666666668,10553.311213725012
2017-10-18 05:33:38,239.09,25.8957,5175.5,6191.402913000001,3398.186248736948,0.8359171697795788,235,13.712,2143.79,3222.32,2405.7245516268067,0.6652939497008367,236.5,21.4959,4063.45,5083.78035,3055.028108634375,0.799296924777641,11382.74,8858.93890899813,14423.854148630351,0.7891607806559021,236.86333333333334,20.367866666666668,0.9400638905698051,32.67827100203589,11.38274,1.0087941666666664,10554.320007891678
2017-10-18 05:38:38,239,25.828,5182.88,6172.892,3352.9614595554176,0.8396194198764534,234.82,15.1365,2313.43,3554.35293,2698.4192383874647,0.6508723375424623,236.24,24.7055,4527.51,5836.427320000001,3683.1422809256755,0.7757331243525191,12023.82,9734.522978868557,15470.397054326691,0.7772146996471064,236.68666666666664,21.89,0.97738219305412,30.85198720877113,12.023819999999999,0.9752733333333332,10555.295281225011
2017-10-18 05:43:38,238.82,25.0459,5056.69,5981.461838,3194.9604009048912,0.8453936741475202,234.7,13.0996,1971.25,3074.47612,2359.359415169773,0.641166144429185,236.27,21.7806,4095.68,5146.1023620000005,3115.7302286594045,0.7958800101302764,11123.619999999999,8670.05004473407,14103.357390444065,0.7887214151955738,236.59666666666666,19.975366666666666,0.9397145634624309,34.42122881348861,11.123619999999999,0.9644766666666666,10556.259757891678
2017-10-18 05:48:38,238.73,25.3316,5203.51,6047.412868,3081.3448485932217,0.8604522485201022,234.61,11.9661,1784.08,2807.3667210000003,2167.5715581678714,0.6354994474553365,236.12,22.8223,4353.11,5388.801476,3176.4153814700903,0.8078067116384526,11340.7,8425.331788231182,14127.904736080962,0.8027163413012847,236.48666666666668,20.040000000000003,0.9486088010599516,40.28892215568863,11.3407,0.9360133333333334,10557.195771225011
2017-10-18 05:53:38,238.68,26.5291,5371.19,6331.965588,3353.223254052165,0.8482658228874758,234.44,14.283,2199.67,3348.50652,2524.6678604486788,0.6569107710741444,235.9,25.1859,4585.89,5941.3538100000005,3777.4724358361,0.7718594358547383,12156.75,9655.363550336944,15524.581020165255,0.7830646111614415,236.34,21.999333333333336,0.9900990099009915,35.075305312282204,12.15675,0.9790604166666667,10558.174831641678
2017-10-18 05:58:38,238.63,24.2997,4957.58,5798.637411000001,3007.756035294218,0.8549560264960666,234.32,14.2393,2241.84,3336.552776,2471.181466714516,0.6719030539920343,235.79,21.504,4048.9,5070.42816,3052.1550608907455,0.7985321697172019,11248.32,8531.09256289948,14117.515473310408,0.7967634263454707,236.24666666666667,20.014333333333337,1.0088325761210002,28.85448761720768,11.24832,0.9752112499999999,10559.150042891677
2017-10-18 06:03:38,238.1,25.652,5182.89,6107.7412,3231.432161453717,0.848577212145138,233.75,16.7939,2654.23,3925.574125,2892.2647385689847,0.6761380413368198,235.25,25.7555,4800.28,6058.981375,3697.102544452466,0.7922585832342156,12637.400000000001,9820.799444475168,16004.74868558091,0.7896031514312599,235.70000000000002,22.733800000000002,1.0182435299108938,26.128056022310396,12.637400000000001,0.9952383333333334,10560.14528122501
2017-10-18 06:08:38,238.17,24.3896,4976.2,5808.871032,2996.7342602254125,0.8566552730448018,233.72,14.7554,2333.72,3448.632088,2539.0577464845574,0.676708892235999,235.3,21.6365,4161.35,5091.068450000001,2932.941209790167,0.8173824494542005,11471.27,8468.733216500135,14258.663250990703,0.8045123023157846,235.73000000000002,20.260500000000004,1.0350825096508587,27.1715900397325,11.47127,1.0045279166666667,10561.149809141676
2017-10-18 06:13:38,238.14,25.3551,5100.36,6038.0635139999995,3231.8011803788345,0.8447012834784169,233.68,14.1014,2241.61,3295.215152,2415.290356431372,0.6802621062966028,235.35,21.1416,4024.87,4975.67556,2925.3664320015214,0.8089092529176078,11366.84,8572.457968811728,14236.997127647519,0.7984015096783421,235.72333333333333,20.199366666666666,1.0252131736357555,30.18890031205599,11.36684,0.9515879166666666,10562.101397058343
2017-10-18 06:18:38,237.79,26.7822,5267.82,6368.539338,3578.877721752096,0.8271629836009344,233.29,15.6344,2516.38,3647.3491759999997,2640.262810264894,0.6899202348264558,234.91,22.3688,4252.06,5254.654808,3087.293783823871,0.8091987305286753,12036.26,9306.434315840861,15214.508682920405,0.7911040869503554,235.33,21.595133333333337,1.0453405855606934,27.602206670021346,12.03626,0.9751291666666666,10563.07652622501
2017-10-18 06:23:38,237.61,26.1147,5245.76,6205.113867,3314.4290797716117,0.8453930278214506,233.09,14.005,2197.85,3264.42545,2413.696106826148,0.6732731482656465,234.73,21.8581,4184.04,5130.751813,2969.5830422809845,0.8154828283447122,11627.650000000001,8697.708228878744,14520.756624818318,0.800760614645002,235.14333333333335,20.659266666666667,1.0490055710701283,32.20959763011917,11.627650000000001,0.9859962500000001,10564.06252247501
2017-10-18 06:28:38,237.46,28.1435,5593.07,6682.95551,3657.794735047247,0.8369156418340423,233,16.7966,2651.56,3913.6078,2878.4641006308975,0.6775231795071545,234.5,32.812,5978.06,7694.414,4844.254890052338,0.776935059641969,14222.689999999999,11380.513725730481,18215.40566382313,0.7808055589037525,234.98666666666668,25.917366666666666,1.0525419881979101,35.191718294425485,14.222689999999998,1.0770974999999998,10565.139619975009
2017-10-18 06:33:38,237.62,27.1152,5407.91,6443.113824000001,3502.602629605579,0.8393317497909221,233.14,16.9174,2750.59,3944.122636,2826.722133444953,0.6973895727516116,234.64,30.3763,5614.79,7127.495032,4390.366577756882,0.7877648423171851,13773.29,10719.691340807414,17453.231788590943,0.7891541329900578,235.13333333333333,24.802966666666666,1.0575559965976802,31.792836609599117,13.773290000000001,1.1664991666666666,10566.306119141676
2017-10-18 06:38:38,237.47,25.9574,5082.83,6164.103778,3487.2646267603304,0.8245854033380942,232.98,14.4646,2318.63,3369.962508,2445.5269837860405,0.6880284259827143,234.36,32.0906,5827.82,7520.753016000001,4753.7606140058315,0.7748984692891289,13229.279999999999,10686.552224552202,17006.359039091276,0.7779019582963537,234.93666666666664,24.170866666666665,1.0783047913622226,40.15688307963029,13.22928,1.1251070833333332,10567.43122622501
2017-10-18 06:43:38,237.38,27.8796,5458.77,6618.059448,3741.7296728066904,0.8248293994472442,232.89,15.3186,2450.32,3567.548754,2592.939646379559,0.6868357432404133,234.33,34.2733,6397.53,8031.262389,4855.1813004321475,0.7965783820937492,14306.619999999999,11189.850619618395,18162.932932590324,0.7876822566651215,234.86666666666667,25.82383333333333,1.070110701107006,40.680379236235254,14.306619999999999,1.1473291666666665,10568.578555391676
2017-10-18 06:48:38,237.51,33.3877,6646.79,7929.912627000001,4324.7771003548905,0.8381920851648242,233.08,16.3691,2596.74,3815.309828,2795.269299375892,0.6806105184283869,234.71,33.0004,6005.95,7745.523884,4890.9819908802,0.7754091382258269,15249.48,12011.028390610983,19411.63164884557,0.785584657480707,235.10000000000002,27.585733333333334,1.02509570395575,40.66099384706104,15.24948,1.2315041666666664,10569.810059558342
2017-10-18 06:53:38,237.75,32.6712,6579.15,7767.5778,4129.170637858509,0.8470014938247544,233.6,16.5746,2635.69,3871.82656,2836.2262135840706,0.6807355544355789,235.29,32.665,5911.86,7685.74785,4911.275939527285,0.7691977560778291,15126.7,11876.672790969864,19232.067217898442,0.786535312538958,235.54666666666665,27.3036,0.9354126570814053,39.29518451779253,15.126700000000001,1.2656741666666667,10571.075733725009
2017-10-18 06:58:38,238.55,28.9796,6090.83,6913.08358,3269.941053775377,0.8810583482053026,234.61,16.0167,2600.95,3757.677987,2712.047741372628,0.692169475138158,236.52,29.9443,5375.41,7082.425836,4611.4773179904405,0.7589786500377834,14067.189999999999,10593.466113138446,17609.86538240178,0.7988243915855193,236.56000000000003,24.9802,0.8412242137301237,35.88241887574959,14.067189999999998,1.2164120833333332,10572.292145808342
2017-10-18 07:03:38,238.28,30.3189,6337.63,7224.387492,3467.884170162845,0.8772549931766589,234.62,13.8493,2315.73,3249.322766,2279.3624118919506,0.7126808159014388,236.37,33.3358,5867.74,7879.583046,5259.035678830353,0.7446764588614503,14521.1,11006.28226088515,18220.88346969694,0.7969481844362799,236.42333333333332,25.834666666666664,0.7853144782663937,46.39257328654004,14.5211,1.19117875,10573.483324558341
2017-10-18 07:08:38,239.12,27.4064,5707.4,6553.418368000001,3220.6951960779825,0.8709042639287209,235.51,9.8644,1705.34,2323.164844,1577.6280857025665,0.7340589732167968,237.2,29.1585,5296.61,6916.3962,4447.747621355605,0.7658048854980285,12709.349999999999,9246.070903136155,15716.787348829308,0.8086480855100885,237.27666666666664,22.1431,0.7768708820926467,55.451585369708845,12.709349999999999,1.1346020833333332,10574.617926641675
2017-10-18 07:13:38,239.16,27.5019,5754.87,6577.354404,3184.8174577074574,0.8749520926681694,235.62,9.1,1530.22,2144.142,1501.9226570512876,0.7136747472881927,237.28,27.7909,5144.42,6594.224752,4125.3779152326715,0.7801402277712357,12429.51,8812.118029991416,15236.342835949834,0.8157804096316886,237.35333333333332,21.464266666666663,0.7611718113642131,57.60395572175771,12.42951,1.0474525,10575.665379141676
2017-10-18 07:18:38,239.17,35.2527,7184.42,8431.388259,4412.756195123751,0.8521040402013351,235.77,11.7329,1944.62,2766.2658330000004,1967.4043088351682,0.7029765457830457,237.45,30.757,5625.38,7303.24965,4657.526736995196,0.770257114242288,14754.420000000002,11037.687240954116,18426.16208453408,0.8007321292578915,237.46333333333334,25.914199999999997,0.7187074495711545,54.724050906452824,14.754420000000001,1.1326637499999999,10576.798042891676
2017-10-18 07:23:38,238.85,35.2453,7078.88,8418.339905,4556.084360689058,0.8408878804947707,235.53,11.3793,1928.89,2680.166529,1860.8266956038403,0.7196903547331779,237.22,29.2709,5360.27,6943.642898,4413.805865921817,0.771967982619604,14368.04,10830.716922214715,17992.915341621218,0.7985387430109142,237.20000000000002,25.2985,0.7040472175379493,55.019862837717646,14.36804,1.2134358333333335,10578.01147872501
2017-10-18 07:28:38,239.45,27.3807,5374.06,6556.308615,3755.6173622352976,0.8196777051807529,236.16,10.1969,1726.55,2408.0999039999997,1678.6811028735647,0.7169760677836065,237.66,31.273,5630.33,7432.341179999999,4851.708926453006,0.7575446099206119,12730.94,10286.007391561869,16367.002821007438,0.777841865076209,237.75666666666666,22.9502,0.7122127665540376,55.56945037516014,12.73094,1.1291241666666667,10579.140602891675
2017-10-18 07:33:38,239.67,26.0024,5389.73,6231.995208,3128.6698131370417,0.8648482259872751,236.41,9.687,1653.77,2290.10367,1584.177896086001,0.7221376139709867,237.95,26.3581,4799.92,6271.909895,4037.031300918896,0.7653043618860854,11843.42,8749.879010141938,14725.046009725147,0.8043044478216246,238.01,20.6825,0.6974496869879403,53.163302308715096,11.84342,1.0239316666666667,10580.164534558342
2017-10-18 07:38:38,239.42,26.0066,5443.12,6226.500171999999,3023.532546131433,0.8741861157375714,236.17,10.7009,1800.03,2527.231553,1773.9197618772932,0.712253690352686,237.69,27.3673,4989.38,6504.933537,4173.757004952172,0.7670147545121644,12232.529999999999,8971.209312960898,15169.62052056202,0.8063833886562375,237.76,21.358266666666665,0.6981830417227443,49.89808785981384,12.232529999999999,1.0031645833333331,10581.167699141675
2017-10-18 07:43:38,239.36,27.2523,5696.74,6523.110528000001,3177.7546055201383,0.8733164915031161,236.07,12.2974,2094.16,2903.0472179999997,2010.516611306044,0.7213661517509634,237.6,28.1645,5262.4,6691.8852,4133.820723009047,0.7863852774999787,13053.3,9322.091939835229,16040.263059711362,0.8137834118684889,237.67666666666665,22.5714,0.708245094876807,45.51777913642929,13.0533,1.0535762499999999,10582.221275391676
2017-10-18 07:48:38,239.57,26.8688,5452.45,6436.9584159999995,3421.289617499989,0.8470537865286095,236.24,12.7799,2226.45,3019.123576,2039.124215112711,0.7374491119538062,237.73,28.9586,5498.81,6884.327978,4142.108194213856,0.7987431769044633,13177.71,9602.522026826557,16305.228306276156,0.8081892355305247,237.84666666666666,22.8691,0.7245564369201428,44.11717120481348,13.17771,1.0929587499999998,10583.314234141675
2017-10-18 07:53:38,239.33,28.7339,5731.97,6876.884287,3799.481203518119,0.833512643339901,236.04,13.9219,2366.76,3286.125276,2279.7075321115376,0.7202281718489177,237.51,31.0502,5564.51,7374.733002,4839.7226481161015,0.7545371471063327,13663.240000000002,10918.911383745759,17490.190196326992,0.7811944779691038,237.62666666666667,24.56866666666667,0.7168106834249862,43.33473529970423,13.663240000000002,1.1183729166666665,10584.432607058341
2017-10-18 07:58:38,238.9,40.3282,8333.54,9634.406980000002,4834.657063812566,0.8649769536723473,235.64,26.4598,4821.71,6234.987272,3952.996200086968,0.773331169680694,237.11,41.5899,6862.07,9861.381189,7082.290185375283,0.6958528291812085,20017.32,15869.943449274817,25545.023097769565,0.7836093912848249,237.21666666666667,36.12596666666667,0.7096184922363538,26.756838802006687,20.017319999999998,1.4033566666666666,10585.835963725007
2017-10-18 08:03:38,238.07,40.1306,8298.81,9553.891942,4733.561431238908,0.8686313442082679,234.96,29.8523,5805.68,7014.096408,3935.9405684433937,0.8277160253141477,236.2,49.4679,7831.6,11684.31798,8671.178010959713,0.6702659079807071,21936.09,17340.680010642012,27962.317996181566,0.7844875379428671,236.41,39.81693333333333,0.7021699589695853,25.02611954043003,21.93609,1.7480587500000002,10587.584022475006
2017-10-18 08:08:38,237.89,40.9345,8663.53,9737.908205,4446.358526716699,0.889670534740885,234.68,37.7663,7962.09,8862.995284,3893.302998240215,0.8983520519720497,235.92,56.227,9317.29,13265.07384,9441.943181175806,0.7023926223391457,25942.910000000003,17781.60470613272,31451.868707491154,0.824844788755619,236.16333333333333,44.97593333333333,0.7311324083614418,25.015749163626772,25.942910000000005,1.9949583333333332,10589.57898080834
2017-10-18 08:13:38,237.23,36.515,7868.08,8662.453449999999,3623.7296928740275,0.9082969444413004,234.12,33.6371,7249.91,7875.117851999999,3075.107506216504,0.9206097148322397,235.17,59.7858,10431.4,14059.826586,9426.803152097344,0.7419294922447346,25549.39,16125.640351187874,30212.706037492877,0.8456505010936171,235.50666666666666,43.31263333333333,0.731755647398515,38.03316815186333,25.54939,2.1455124999999997,10591.724493308338
2017-10-18 08:18:38,236.89,40.6837,8339.28,9637.561693,4831.0458979377345,0.8652894026148779,234.01,32.8721,7115.77,7692.400121000001,2922.1288350551586,0.925038984981317,234.9,63.0129,11074.53,14801.730210000002,9820.69256665367,0.7481915859078477,26529.58,17573.86729964656,31822.310205922935,0.8336786307570523,235.26666666666665,45.5229,0.6899971663360732,38.42022366764859,26.529580000000003,2.1699570833333333,10593.894450391672
2017-10-18 08:23:38,236.07,47.0406,9398.36,11104.874441999998,5915.155592457799,0.8463274437803862,233.5,30.4607,6108.29,7112.57345,3643.829627952561,0.8588016760656441,234.4,67.5083,12145.04,15823.945520000001,10143.729847463806,0.7675102258567432,27651.690000000002,19702.715067874167,33953.099135453536,0.8144084252717403,234.65666666666667,48.336533333333335,0.6022983933974432,39.66309816729376,27.651690000000002,2.2575529166666666,10596.152003308338
2017-10-18 08:28:38,234.99,60.1718,11800.32,14139.771282,7790.094980478218,0.8345481524882844,232.6,33.5945,6274.86,7814.080699999999,4656.82178814183,0.8030196053644546,233.45,79.7188,14632.04,18610.35386,11499.942444761053,0.786231154446195,32707.22,23946.859213381103,40536.57985466825,0.8068569207679072,233.67999999999998,57.82836666666666,0.5605956864087773,41.906538371306816,32.70722,2.514954583333333,10598.666957891672
2017-10-18 08:33:38,234.45,54.9518,10769.06,12883.449509999999,7071.818577503189,0.835883277350617,231.78,41.7727,7173.74,9682.076406,6502.311738452861,0.7409299099885661,232.94,72.8149,13946.85,16961.502805999997,9652.872759725251,0.8222649938227415,31889.65,23227.0030756813,39451.786385412364,0.8083195444805377,233.0566666666667,56.513133333333336,0.5978517384899044,28.845979164725115,31.889650000000003,2.6915362499999995,10601.358494141672
2017-10-18 08:38:38,234.25,45.9724,8975.56,10769.0347,5950.750461597605,0.8334600314733872,231.58,42.2584,7122.75,9786.200272,6710.897719470389,0.7278361163708668,232.96,54.9146,10524.82,12792.905216000001,7272.316538295073,0.8227075728534812,26623.129999999997,19933.964719363066,33258.89355390091,0.8004815300561131,232.93000000000004,47.715133333333334,0.5795732623535065,15.088434556751384,26.623129999999996,2.4380325,10603.796526641672
2017-10-18 08:43:38,234.17,54.6255,10341.02,12791.653334999999,7529.256298095888,0.8084193441754182,231.68,47.5486,8311.31,11016.059648,7230.1933758506,0.7544721311951995,232.93,66.8153,12708.88,15563.287828999999,8983.334414007948,0.8165935205746685,31361.21,23742.78408795444,39335.03894635574,0.797284325630635,232.92666666666665,56.3298,0.5352185237127456,18.614481144971215,31.36121,2.4160141666666664,10606.21254080834
2017-10-18 08:48:38,235.74,56.659,11589.68,13356.792660000001,6639.520137768232,0.8676993268532177,233.27,49.2002,9550.66,11476.930654000002,6364.340562943257,0.8321615149492388,234.65,55.7583,10447.33,13083.685095,7876.300625053947,0.7985005695369802,31587.67,20880.16132576544,37865.0502841194,0.8342170355772078,234.5533333333333,53.8725,0.5471392433845762,8.672885052670656,31.58767,2.62287,10608.835410808339
2017-10-18 08:53:38,235.09,47.3744,9434.15,11137.247696,5919.0455328167,0.8470809177915943,232.49,51.3603,9895.95,11940.756147000002,6682.202553022343,0.8287540485856301,233.75,62.8695,12114.6,14695.745625000001,8318.738264587166,0.8243610299970744,31444.699999999997,20919.98635042621,37767.909486653065,0.8325771912557763,233.77666666666667,53.868066666666664,0.5617897423466838,16.710147384783326,31.444699999999997,2.6263487499999996,10611.461759558339
2017-10-18 08:58:38,233.66,49.6884,10168.01,11610.191544,5604.294810970341,0.8757831394482635,231.25,48.276,9223.32,11163.825,6289.7819364605175,0.8261791993335617,232.55,58.1769,11378.03,13529.038095000002,7319.515359302231,0.8410080539432466,30769.36,19213.592106733093,36275.55149757914,0.848212052738975,232.48666666666668,52.0471,0.5319301465317059,11.77740930810747,30.76936,2.5922525,10614.05401205834
2017-10-18 09:03:38,234.64,75.9565,13478.38,17822.43316,11660.720231540916,0.7562592536607385,232.73,52.0131,9670.88,12105.008763,7280.475065399703,0.7989155720035392,233.87,66.2117,12707.65,15484.930278999998,8848.655108150107,0.8206462522620184,35856.909999999996,27789.85040509073,45365.116337174986,0.7904070990029981,233.74666666666667,64.72710000000001,0.4349438138155325,19.642468147035792,35.85691,2.776094583333333,10616.830106641672
2017-10-18 09:08:38,236.06,93.775,15874.53,22136.5265,15428.062184354269,0.7171192824673736,234.41,59.8034,11450.09,14018.514994000001,8087.904650087244,0.8167833757641733,235.77,58.2371,10612.03,13730.561067,8712.813925117198,0.7728766470807176,37936.65,32228.780759558707,49778.345919387495,0.7621115024881646,235.41333333333333,70.60516666666668,0.42620072496601596,32.81605925911937,37.93665,3.0747316666666666,10619.90483830834
2017-10-18 09:13:38,236.84,94.4259,15898.87,22363.830156,15727.899795252859,0.7109189208242349,235.2,61.6641,11723.93,14503.396319999998,8538.030813371985,0.8083575557976618,236.48,63.7347,11769.73,15071.981855999999,9414.780549470772,0.7809012850764939,39392.53,33680.71115809561,51828.194295344365,0.760059858067225,236.17333333333332,73.2749,0.4121266866143493,28.865273101703302,39.39253,3.2220491666666664,10623.126887475006
2017-10-18 09:18:38,233.88,91.2204,15689.33,21334.627151999997,14457.221028467246,0.7353927438347202,232.14,58.9667,10990.98,13688.529738,8159.301748784043,0.8029335663046795,233.38,69.5014,12936.44,16220.236732000001,9784.916952561329,0.7975493954708083,39616.75,32401.439729812617,51179.48980917238,0.7740747347758807,233.13333333333333,73.22949999999999,0.42607949671146955,24.567831270184847,39.61675,3.2920533333333335,10626.418940808338
2017-10-18 09:23:38,233.47,94.1964,16777.81,21992.033508,14218.109206954867,0.7629039849314876,231.83,58.5825,10911.07,13581.180975000001,8086.842902567229,0.8033962598749627,233.05,64.1369,11498.42,14947.104545,9549.988051445911,0.7692740734757468,39187.3,31854.940160968006,50501.30388365089,0.7759661035739387,232.78333333333333,72.30526666666667,0.4095367652323272,30.275987272480837,39.1873,3.2835020833333335,10629.702442891672
2017-10-18 09:28:38,232.95,99.8325,18159.82,23255.980874999997,14527.958701275471,0.7808666552319738,231.36,57.4703,10512.39,13296.328608000002,8141.376476973613,0.7906235104384386,232.44,75.4361,13908.43,17534.367083999998,10677.52798973445,0.7932096968981194,42580.64,33346.86316798353,54084.41721932313,0.7872995992048317,232.25,77.57963333333333,0.3832077502691007,28.68390286282181,42.58064,3.4069974999999997,10633.109440391672
2017-10-18 09:33:38,233.1,101.7664,18822.65,23721.74784,14437.076143113072,0.7934765231869189,231.39,63.261,12303.63,14637.96279,7930.362126947583,0.8405288479354032,232.53,76.1957,14166.38,17717.786121,10641.128827577471,0.7995570046536064,45292.659999999996,33008.56709763812,56044.54078422695,0.8081547170558147,232.34,80.40769999999999,0.40888353275373035,26.563003294460625,45.29266,3.661387499999999,10636.770827891673
2017-10-18 09:38:38,232.86,122.4831,21200.8,28521.414666,19078.7099645107,0.7433291878496192,231.16,91.3355,17511.87,21113.11418,11793.981494000112,0.8294309333385133,232.52,91.7776,16354.05,21340.127552,13709.343256813203,0.7663520267228813,55066.72,44582.034715324015,70851.26301567782,0.77721578495806,232.17999999999998,101.86540000000001,0.43931432509259283,20.24014042059422,55.066720000000004,4.181640833333333,10640.952468725005
2017-10-18 09:43:38,231.79,148.1055,26370.82,34329.373845,21979.212022212498,0.7681707251366268,230.27,106.4419,20004.42,24510.376313,14162.687861718608,0.8161612757201896,231.81,99.0248,17627.3,22954.938888,14703.9965336576,0.7679088184902512,64002.53999999999,50845.89641758871,81741.239952424,0.7829895905329,231.29,117.8574,0.4410047991698655,25.664998549094083,64.00254,4.961219166666666,10645.913687891672
2017-10-18 09:48:38,233.02,150.1034,26758.72,34977.094268,22524.83135107028,0.7650355342548034,231.63,105.8212,19609.83,24511.364556,14705.834208511704,0.8000301229741132,233.04,100.2775,17718.2,23368.6686,15236.799562133316,0.758203229430024,64086.75,52467.4651217153,82824.79352139015,0.7737628706970346,232.5633333333333,118.73403333333333,0.40132437042238334,26.41986108447985,64.08675,5.33705375,10651.250741641672
2017-10-18 09:53:38,233.58,146.6998,26253.01,34266.139284000004,22021.52963284768,0.7661502155936896,232.08,107.6933,20280.95,24993.461064,14606.71636799948,0.8114502408476836,233.44,100.9695,17730.08,23570.320079999998,15530.75181268605,0.7522205867303607,64264.04,52158.99781353321,82767.3117240965,0.7764422772872357,233.03333333333333,118.4542,0.40909741095693847,23.845165473237767,64.26404,5.3479495833333335,10656.598691225005
2017-10-18 09:58:38,233.77,147.5182,26175.44,34485.329614,22451.82173883949,0.7590311675424312,232.43,105.3809,19869.96,24493.682587,14322.191741179386,0.8112279535518258,233.65,106.9287,19618.19,24983.890755,15470.016754408332,0.7852335808054168,65663.59,52244.030234427206,83911.53524292023,0.7825335314138487,233.28333333333333,119.94260000000001,0.36579266985782294,22.99066386754997,65.66359,5.413651249999999,10662.012342475005
2017-10-18 10:03:38,234.94,152.0229,27269.02,35716.260126,23066.24775787552,0.7634903515597719,233.63,103.6724,19147.71,24220.982812,14833.11195046742,0.790542239702738,234.78,109.9448,19666.31,25812.840144,16719.41886799891,0.7618809046307632,66083.04,54618.77857634185,85733.18580814,0.7707988380122192,234.45000000000002,121.88003333333332,0.34975474514822846,24.731587153597225,66.08304,5.4894429166666665,10667.501785391672
2017-10-18 10:08:38,234.74,152.7259,27703.66,35850.877766,22755.057881646295,0.7727470490631446,233.35,104.95,19693.47,24490.0825,14557.86317478998,0.804140614879513,234.64,103.3399,18227.48,24247.674135999998,15990.89346644656,0.7517207587732323,65624.61,53303.814522882836,84545.17183341693,0.7762076600814422,234.24333333333334,120.3386,0.38136980063467263,26.91347580909201,65.62461,5.48781875,10672.989604141672
2017-10-18 10:13:38,234.67,148.9016,26796.98,34942.738472,22425.80733891622,0.7668826535010334,233.34,102.3623,18821.51,23885.219082000003,14705.592538726114,0.787998214937202,234.46,110.5944,20211.17,25929.963024,16244.124773502183,0.7794523263027079,65829.66,53375.524651144515,84749.57679835656,0.7767550291917983,234.15666666666667,120.61943333333333,0.3487693424630217,23.44743785067249,65.82966,5.47726125,10678.466865391672
2017-10-18 10:18:38,234.48,148.2889,26772.73,34770.781272,22186.21550901293,0.7699778095454927,233.12,105.3939,19669.06,24569.425968,14723.612705903151,0.8005502458876169,234.27,107.8186,19349.17,25258.663422,16236.061658449715,0.7660409292736803,65790.95999999999,53145.8898733658,84575.03194296485,0.7779005043044815,233.95666666666668,120.50046666666667,0.35761608275036966,23.06085121662047,65.79096,5.4841925,10683.951057891672
2017-10-18 10:23:38,234.62,130.2933,24477.14,30569.414045999998,18312.80132956676,0.8007068752828393,232.87,102.3418,19075.51,23832.334966000002,14286.535905233513,0.800404577529384,234.16,98.4466,17177.6,23052.255856,15373.241632475772,0.7451591769284065,60730.24999999999,47972.57886727605,77392.0641166749,0.7847090098080877,233.88333333333333,110.36056666666667,0.4332644480866477,18.061463378978647,60.73024999999999,5.271717083333333,10689.222774975005
2017-10-18 10:28:38,234.27,130.0693,24107,30471.334911,18637.456968651262,0.7911369840018887,232.54,106.8289,20238.63,24841.992406,14405.639257695637,0.8146943155457947,233.59,114.8881,21127.33,26836.711279,16548.262728863887,0.7872548085477357,65472.96000000001,49591.35895521079,82134.1060351068,0.797147045978862,233.46666666666667,117.26209999999999,0.3969160479725913,10.921857957515693,65.47296,5.258467083333333,10694.481242058338
2017-10-18 10:33:38,234.65,133.4976,24896.85,31325.211840000004,19010.937822695032,0.7947863250587357,232.89,110.7719,21430.95,25797.667791,14360.85114303114,0.8307320713493562,234.03,113.6602,21220.15,26599.896606000002,16039.318359188159,0.7977531008603049,67547.95000000001,49411.10732491433,83690.99758203808,0.8071113017118257,233.85666666666665,119.30990000000001,0.4133586099747717,11.891469190737727,67.54795000000001,5.542537916666668,10700.023779975005
2017-10-18 10:38:38,234.4,130.9038,24127.92,30683.85072,18956.322730974076,0.7863393750730645,232.65,108.6432,20639.39,25275.84048,14590.534342453211,0.8165659225587897,233.82,110.9429,20399.76,25940.668877999997,16023.984953201798,0.786400693672969,65167.06999999999,49570.842026629085,81878.05195297404,0.7959040114611928,233.62333333333333,116.82996666666666,0.41662505172143016,12.046424162293972,65.16707,5.5297925,10705.553572475004
2017-10-18 10:43:38,235.01,130.7706,23961.7,30732.398706,19243.62916225914,0.7796885700081025,233.29,114.3955,21934.97,26687.326194999998,15201.002287264908,0.8219246034512676,234.42,115.9078,21962.97,27171.106475999997,15996.780173185756,0.8083207807307995,67859.64,50441.411622709806,84553.33670187856,0.8025660801449167,234.23999999999998,120.35796666666666,0.4055669398907055,8.651386876758481,67.85964,5.542779583333332,10711.096352058337
2017-10-18 10:48:38,234.3,136.6299,25221.95,32012.38557,19714.108351123672,0.787880988901884,232.48,115.8157,21835.15,26924.833936,15753.504592904945,0.8109669330515421,233.72,117.2616,22135.74,27406.381152,16159.168991662318,0.8076856217255312,69192.84000000001,51626.78193569093,86330.60708868544,0.8014867766297508,233.5,123.23573333333333,0.43683083511777737,10.868736124154465,69.19284000000002,5.71052,10716.806872058338
