DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-18 10:53:38,233.63,140.6309,25738.6,32855.597167,20420.938647382947,0.7833855482575651,231.68,127.7126,24617.48,29588.455168,16415.125880673164,0.8319961234956219,232.9,127.3267,23918.72,29654.388430000003,17529.335033563537,0.8065828117298994,74274.8,54365.39956161965,92045.32896640955,0.806937199682402,232.73666666666668,131.89006666666668,0.45401813208060837,6.627362889598443,74.2748,5.9778183333333335,10722.78469039167
2017-10-18 10:58:38,232.34,144.8271,26699.26,33649.128414,20479.58394289938,0.7934606707046697,230.34,136.404,26654.81,31419.29736,16634.10203347337,0.848357927759846,231.66,132.1156,25447.82,30605.899896,17003.81032861672,0.8314677917157363,78801.89,54117.49630498947,95595.19482637529,0.8243289858148611,231.4466666666667,137.78223333333332,0.47815191404787993,5.113044328163268,78.80189,6.378195416666667,10729.162885808337
2017-10-18 11:03:38,231.83,145.3101,26694.57,33687.240483,20548.23846159505,0.7924237668998505,229.86,136.2456,26525.76,31317.413616,16648.256726096653,0.8469971475054391,231.24,129.8564,24673.36,30027.993936000003,17114.488777958075,0.8216785993958647,77893.69,54310.98396564978,94958.46418899775,0.8202922263461067,230.9766666666667,137.13736666666668,0.48345431717489823,5.9595233100825125,77.89369,6.5289825,10735.691868308337
2017-10-18 11:08:38,231.53,148.8888,27638.14,34472.223864,20602.607492017392,0.8017510013000071,229.65,136.275,26577.14,31295.553750000003,16524.748528783708,0.84923053965773,231.04,130.1737,24428.44,30075.331648,17543.571269943597,0.8122417496807381,78643.72,54670.9272907447,95779.66896094543,0.8210899124329539,230.74,138.44583333333335,0.4723931698015097,7.542998164143605,78.64372,6.522392083333333,10742.21426039167
2017-10-18 11:13:38,231.59,147.1744,27147.4,34084.119296,20609.363440532536,0.7964823665895904,229.74,137.0683,26873.97,31490.071241999998,16413.845474639245,0.8534108987393063,231.07,134.1067,25611.96,30988.035168999995,17443.790545451426,0.8265112602434972,79633.33,54466.99946062321,96478.60528185734,0.8253988515625332,230.80000000000004,139.4498,0.4592720970537394,5.539341038854111,79.63333,6.594877083333332,10748.809137475004
2017-10-18 11:18:38,231.65,144.0471,26192.62,33368.510715000004,20673.755461276745,0.7849502251901743,229.72,138.8418,27380.14,31894.738296,16358.553253595775,0.8584531951915659,231.01,132.1337,24935.67,30524.206037,17605.099143155294,0.8169146142498893,78508.43,54637.407858027815,95649.4637648815,0.8207932058352534,230.79333333333332,138.34086666666667,0.4650625379127027,4.486864088847209,78.50842999999999,6.58924,10755.398377475003
2017-10-18 11:23:38,231.42,144.4419,26161.39,33426.744498,20806.94405727264,0.7826484568835381,229.48,137.2381,26871.62,31493.399188,16424.074737723247,0.8532460989552043,230.81,129.9476,24262.85,29993.205555999997,17632.540639453215,0.8089448776890182,77295.85999999999,54863.55943444911,94787.44709589412,0.8154651524879837,230.57000000000002,137.2092,0.4727414667996841,5.29235648921502,77.29585999999999,6.491845416666665,10761.89022289167
2017-10-18 11:28:38,231.51,148.4727,27211.59,34372.914777,21000.634274678585,0.7916579136957025,229.64,134.3755,26039.02,30857.989819999995,16558.5317335452,0.8438339681842569,230.94,135.2248,25835.78,31228.815311999995,17542.844056269936,0.8273057988873607,79086.39,55102.01006449372,96389.25560652322,0.8204896853114381,230.69666666666663,139.35766666666666,0.4580329147943087,6.540747668469389,79.08639,6.515927083333333,10768.406149975004
2017-10-18 11:33:38,231.67,147.8547,26912.28,34253.498349,21190.359467138493,0.7856797494316571,229.73,133.8212,25800.98,30742.744276,16716.032922291426,0.8392542893492466,231.08,131.1379,24753.82,30303.345932000004,17479.73598433515,0.816867551706897,77467.07999999999,55386.128373765074,95230.09870813735,0.8134726420626978,230.82666666666668,137.6046,0.47510397412200744,7.448951561212345,77.46707999999998,6.523061249999999,10774.929211225004
2017-10-18 11:38:38,231.95,141.2308,25748.93,32758.484059999995,20251.194576231144,0.7860232467668103,229.91,135.7144,26524.46,31202.097704000003,16432.404657820545,0.8500857939624891,231.32,127.1299,23842.3,29407.688468,17215.018784216885,0.8107505636134583,76115.69,53898.61801826858,93266.60328571705,0.8161087390180151,231.06000000000003,134.6917,0.4977062234917485,5.614154398526406,76.11569,6.399282083333333,10781.328493308338
2017-10-18 11:43:38,232.29,139.8261,25684.97,32480.204769,19880.795203795806,0.7907884258326611,230.21,135.6118,26542.61,31219.192477999997,16435.566110308206,0.8502016834261309,231.51,134.2568,25725.32,31081.791768,17443.786584538135,0.8276652836496153,77952.9,53760.14789864214,94693.23165091513,0.8232151194012677,231.33666666666667,136.5649,0.4870246826414598,2.3880221052408066,77.9529,6.419524583333333,10787.74801789167
2017-10-18 11:48:38,231.94,148.0121,27218.94,34329.926474,20920.63949755471,0.7928633351607801,229.94,135.7609,26377.96,31216.861345999998,16694.180379215653,0.8449907794263232,231.31,133.4706,25409.58,30873.084486,17535.69473683018,0.8230334099439423,79006.48,55150.514613600535,96351.45636748499,0.8199822086618892,231.06333333333336,139.0812,0.4861581961655663,6.42135673261376,79.00648,6.539974166666667,10794.287992058336
2017-10-18 11:53:38,231.94,153.5087,28082.59,35604.807878,21887.678792443727,0.7887302775576011,229.94,142.45,27331.98,32754.952999999998,18051.310625874477,0.8344380771970579,231.39,141.7927,27190.12,32809.412852999994,18361.779492854206,0.8287292467507177,82604.69,58300.76891117241,101106.45115733233,0.8170071153170867,231.09,145.91713333333334,0.49764161149336,5.20265611943217,82.60469,6.733798749999999,10801.021790808336
2017-10-18 11:58:38,231.98,173.6438,31529.84,40281.888724,25069.89726239655,0.7827299314596061,230.15,156.9104,30253.84,36112.92856,19719.248830370383,0.837756482411406,231.57,156.4609,30432.43,36231.650613,19662.13900972127,0.8399404798047146,92216.11,64451.285102488204,112506.79577205244,0.819649243116274,231.23333333333335,162.3383666666667,0.46850223439527583,6.9641167183522406,92.21611,7.284199999999999,10808.305990808336
2017-10-18 12:03:38,231.97,174.4375,31636.38,40464.266875,25228.879369223327,0.7818349977210602,230.3,146.1994,27435.67,33669.72182,19517.535169362036,0.8148469460684127,231.67,152.7146,29449.17,35379.391381999994,19607.338444364028,0.8323820407770746,88521.22,64353.75298294939,109441.3628994032,0.8088461040216333,231.3133333333333,157.78383333333332,0.4380782200190043,10.55473575133913,88.52122,7.530722083333334,10815.836712891669
2017-10-18 12:08:38,232.36,164.3588,29716.56,38190.410768,23988.195771982737,0.7781157469219918,230.44,149.6833,29083.63,34493.019652,18544.83407141618,0.8431743666812787,231.93,145.552,28010.5,33757.87536,18841.603927778946,0.829747124227785,86810.69,61374.63377117786,106315.29320291746,0.816540004590965,231.57666666666668,153.19803333333334,0.49083816734559516,7.285189257216309,86.81069000000001,7.305496249999999,10823.142209141668
2017-10-18 12:13:38,232.98,165.3202,29839.15,38516.300196,24354.27083831272,0.7747148570386017,230.97,154.3233,30206.27,35644.052600999996,18922.994966705308,0.8474420778728332,232.44,147.9781,28536.81,34396.029564000004,19202.53433251617,0.8296541886295955,88582.23,62479.8001375342,108399.89343629043,0.8171800468794943,232.13,155.8738666666667,0.49971998449144733,6.060241870777556,88.58223,7.308038333333332,10830.450247475
2017-10-18 12:18:38,233.11,163.7702,29659.11,38176.471322,24037.05798568927,0.7768950081802954,231.15,146.1837,28010.71,33790.362255,18899.436674674427,0.8289555994876977,232.62,146.1546,27874.89,33998.483051999996,19465.02908615939,0.8198862860253475,85544.70999999999,62401.52374652308,105886.01217758644,0.8078943407230118,232.29333333333332,152.03616666666665,0.4921937779818549,7.717922380310833,85.54471,7.255289166666666,10837.705536641668
2017-10-18 12:23:38,233.84,165.4759,30256.53,38694.884456,24121.286769620947,0.7819258391740318,231.95,140.0042,26424.87,32473.974189999997,18875.51973260302,0.8137245489385542,233.58,138.6061,26819.92,32375.612838,18134.83382415374,0.8283988363154887,83501.31999999999,61131.6403263777,103486.94550877424,0.8068778104279853,233.12333333333333,148.02873333333332,0.5033101219669186,11.786337877646282,83.50131999999999,7.043584583333332,10844.749121225
2017-10-18 12:28:38,234.58,157.7117,28581.53,36996.010586000004,23490.443634348936,0.7725570824335258,232.62,139.2853,26755.95,32400.546486000003,18273.328984860615,0.8257869974989779,234.18,141.5419,27776.22,33146.282142000004,18087.499062851897,0.8379890052527025,83113.7,59851.271682061444,102421.00297131408,0.8114907840072446,233.79333333333338,146.17963333333333,0.5018677464427448,7.88896948480512,83.1137,6.942292499999999,10851.691413725
2017-10-18 12:33:38,233.77,165.0747,29945.54,38589.512619,24339.579254382363,0.7760020266557075,231.65,152.2346,29525.05,35265.14509,19284.757730297028,0.8372303566212267,233.34,148.096,28731.42,34556.72064,19200.844933872104,0.8314278515983627,88202.01,62825.1819185515,108289.41800166435,0.8145025767766558,232.92,155.1351,0.5452515885282423,6.4070606845259475,88.20201,7.138154583333333,10858.829568308334
2017-10-18 12:38:38,234.57,165.7522,29945.01,38880.49355399999,24798.974880073878,0.7701808095211096,232.63,144.9947,27261.79,33730.117061,19862.416845506566,0.8082328902297551,234.12,153.6191,29777.75,35965.303692,20169.0028160861,0.8279576965347205,86984.55,64830.39454166654,108486.367784762,0.8018016620537817,233.7733333333333,154.78866666666667,0.48907773912050856,7.082904433141089,86.98455,7.299439999999999,10866.129008308335
2017-10-18 12:43:38,233.99,163.8393,29858.98,38336.757807,24044.7148561212,0.7788603342598778,231.77,153.461,29953.35,35567.65597000001,19179.545744823496,0.8421513642975105,233.46,146.2012,27838.37,34132.132152,19749.11646086204,0.8156059479679704,87650.7,62973.377061806736,107927.25063235182,0.8121276089815096,233.07333333333335,154.5005,0.5591945310488866,6.0445111828117195,87.6507,7.27646875,10873.405477058335
2017-10-18 12:48:38,235.15,164.3305,29844.86,38642.317075,24546.14023640451,0.7723361914885898,232.93,153.3124,29841.52,35711.057332,19615.384264882265,0.8356380972584528,234.73,140.3248,26428.68,32938.440304,19658.731472752042,0.8023658605592972,86115.06,63820.25597403882,107185.95351721902,0.8034173991479764,234.27,152.6559,0.5719895846672657,8.077709410510824,86.11506,7.24024,10880.645717058334
2017-10-18 12:53:38,231.39,162.7898,30024.79,37667.931822,22746.100175694737,0.7970915457180473,229.34,131.7112,25118.68,30206.646608,16777.765475718094,0.8315613555510498,231.11,132.8786,24988.35,30709.573246000004,17851.05748209162,0.8136990312379151,80131.82,57374.923133504446,98554.50462098597,0.813071105254553,230.61333333333334,142.45986666666667,0.5521507863089763,14.270639029097323,80.13182,6.9269533333333335,10887.572670391668
2017-10-18 12:58:38,233.39,151.1364,27536.35,35273.724396,22045.068869079667,0.7806476483986644,231.32,123.8237,23647.86,28642.898284,16161.507959592449,0.8256098864551622,232.97,130.5279,24834.19,30409.084862999996,17549.229306412162,0.8166700876361063,76018.4,55755.806135084276,94273.5755995979,0.8063595712426148,232.55999999999997,135.16266666666667,0.5331957344341163,11.818154914572078,76.0184,6.506259166666666,10894.078929558334
2017-10-18 13:03:38,233.88,151.7738,27738.55,35496.856344,22149.48428754207,0.7814368047464749,231.71,128.196,24313.54,29704.29516,17064.493066622268,0.8185193376593151,233.5,125.9109,23234.54,29400.19515,18014.650311523772,0.7902852304706556,75286.63,57228.62766568811,94568.45394345233,0.7961072309061752,233.03,135.29356666666664,0.5664506715873463,12.181091636039874,75.28663,6.304376249999999,10900.383305808335
2017-10-18 13:08:38,233.41,158.4888,29509.14,36992.870808,22308.81321535905,0.7976980254697729,231.16,139.142,25816.97,32164.06472,19183.615908671873,0.8026650308269869,233.12,130.1913,24311.07,30350.195856000002,18168.8267082016,0.80101855405964,79637.18,59661.25583223252,99506.51177602146,0.80032129132669,232.56333333333336,142.60736666666668,0.6034198569565412,11.136474716944251,79.63717999999999,6.45515875,10906.838464558334
2017-10-18 13:13:38,233.19,157.1418,28397.4,36643.896342,23159.50803370488,0.774955799868145,231.06,136.2969,25173.68,31492.761714,18922.998589874285,0.7993481241376531,232.93,130.7661,24590.4,30459.347673,17974.540008152933,0.8073186682785596,78161.48000000001,60057.0466317321,98570.10604598356,0.7929531897179577,232.39333333333335,141.4016,0.5737399236925942,11.131557210102281,78.16148000000001,6.574944166666667,10913.413408725
2017-10-18 13:18:38,232.94,163.2482,29569.15,38027.035707999996,23910.68407668435,0.7775823029450425,230.92,139.0545,25788.39,32110.465139999997,19132.195710766056,0.8031148065767322,232.79,131.8239,24724.1,30687.285681,18177.68911763285,0.8056789465517277,80081.64,61220.56890508326,100801.92023047798,0.7944455801724589,232.21666666666667,144.70886666666664,0.5583865642718787,12.811470202470913,80.08164,6.593463333333333,10920.006872058333
2017-10-18 13:23:38,234.77,161.4306,28875.36,37899.061962,24546.94446300629,0.7619017069328066,232.86,131.2467,23859.19,30562.106562000004,19099.25155735019,0.7806788433119918,234.62,127.5538,23867.58,29926.672555999998,18053.929079777714,0.7975353743500224,76602.13,61700.125100134195,98360.51930479582,0.7787894019004541,234.08333333333334,140.07703333333333,0.5226059095763599,15.24415970164988,76.60213,6.528490416666667,10926.535362475
2017-10-18 13:28:38,235.07,163.2006,28787.15,38363.565042,25358.68919343554,0.7503773428899049,233.04,138.5068,25560.93,32277.624671999998,19709.995230887373,0.7919086444478501,234.94,126.6126,23372.01,29746.364244,18400.960146052756,0.7857098033321587,77720.09,63469.64457037567,100343.45106432166,0.774540731613668,234.35,142.77333333333334,0.5589929592489875,14.307480388494584,77.72009,6.430092499999999,10932.965454975001
2017-10-18 13:33:38,233.62,168.5697,29311.59,39381.253314,26300.452548451256,0.7443031273354562,231.81,134.0982,24196.61,31085.303742,19514.61435028372,0.7783938738648212,233.71,122.7945,22090.54,28698.302595,18319.405403630975,0.7697507518736928,75598.73999999999,64134.47230236595,99138.2873923619,0.7625584624112085,233.04666666666665,141.8208,0.5306519438166821,18.861055642049703,75.59873999999999,6.388284583333332,10939.353739558335
2017-10-18 13:38:38,232.07,179.8346,32081.06,41734.215621999996,26693.638621589012,0.7686992440583601,230.53,135.9748,24762.86,31346.270643999997,19219.50696316885,0.789977866306079,232.37,128.5289,24207.53,29866.260492999998,17492.54147157675,0.8105310005473808,81051.45,63405.68705633462,102905.87300143923,0.7876270579704078,231.65666666666667,148.11276666666666,0.4863519288602379,21.417352499210626,81.05145,6.52709125,10945.880830808335
2017-10-18 13:43:38,232.74,174.1662,30368.57,40535.441388,26849.058916004546,0.7491856252240102,231.25,132.8601,23823.02,30723.898124999996,19401.588442057477,0.7753905413654278,232.89,129.5145,24086.68,30162.631905,18155.33557977169,0.7985602873072625,78278.26999999999,64405.982937833716,101368.72393584436,0.7722132326489759,232.29333333333332,145.5136,0.4491447594994787,19.69066808875597,78.27826999999999,6.6387383333333325,10952.519569141668
2017-10-18 13:48:38,231.92,181.9613,31148.29,42200.464695999995,28472.148683129657,0.7381030096323185,230.63,131.665,23639.45,30365.89895,19059.49167053285,0.7784867505132761,232.37,117.4875,21476.6,27300.570375,16854.577871911468,0.7866722088585667,76264.34,64386.218225573975,99808.9908426432,0.7641029065230885,231.64,143.7046,0.43602141253669097,26.621764369407796,76.26433999999999,6.439275416666666,10958.958844558336
2017-10-18 13:53:38,230.88,194.4503,33924.87,44894.685264,29404.692830171152,0.7556544789323552,229.88,129.0197,23228.24,29659.048636,18442.018124245875,0.7831754917386555,231.51,121.2453,22754.19,28069.499402999998,16436.04679291579,0.8106375419565939,79907.3,64282.75774733281,102554.61733579954,0.7791682332386426,230.75666666666666,148.23843333333335,0.3799095728545214,31.174011777872256,79.9073,6.507151666666667,10965.465996225003
2017-10-18 13:58:38,232.58,196.2343,34980.12,45640.173494,29315.80872751117,0.7664326693367762,231.55,127.9884,23180.44,29635.71402,18464.635032451213,0.7821792309224072,233.3,112.5109,20895.24,26248.792970000002,15886.726463444931,0.7960457467084818,79055.8,63667.17022340731,101505.31058962541,0.7788341274045625,232.4766666666667,145.57786666666667,0.398606311744552,34.7967960330966,79.0558,6.6234625,10972.089458725002
2017-10-18 14:03:38,231.82,208.3659,35972.99,48303.382938,32236.017026223475,0.7447302406577458,230.69,150.8553,27098.69,34800.809156999996,21834.773144363895,0.7786798829230452,232.54,128.3146,23342.81,29838.277084,18585.908658052194,0.7823109201072798,86414.48999999999,72656.69882863956,112900.221286921,0.7654058514233464,231.6833333333333,162.51193333333333,0.42874613337169026,28.215753591838805,86.41448999999999,6.894595416666665,10978.984054141669
2017-10-18 14:08:38,231.63,205.6324,35159.4,47630.632811999996,32132.441141493913,0.7381678118528375,230.39,157.4496,29093,36274.813344,21667.012580003742,0.8020165320798845,232.16,138.3437,26097.47,32117.873392,18721.107093963263,0.812552863680583,90349.87,72520.56081546092,115854.78302601867,0.7798544664289709,231.39333333333332,167.1419,0.433605116828487,23.028636146890754,90.34987,7.365181666666666,10986.349235808335
2017-10-18 14:13:38,231.13,205.5437,35550.16,47507.315381,31513.983224660748,0.7483091754373871,230.01,151.9094,28234.08,34940.681094,20583.680960076334,0.808057516796613,231.67,134.2028,24963.17,31090.762676,18533.09653906909,0.8029127577262652,88747.41,70630.76072380616,113423.13318777463,0.7824454104355997,230.93666666666664,163.8853,0.4012644159293233,25.41924138406556,88.74741,7.462386666666667,10993.811622475001
2017-10-18 14:18:38,231.17,197.4304,34476.26,45639.985568,29906.4504590506,0.7553959443881305,230.01,144.2036,26423.94,33168.270035999994,20047.681463386612,0.7966631956179845,231.58,129.4152,22908.83,29969.972016,19323.165648281418,0.7643927724647096,83809.03,69277.29757071863,108734.98732350502,0.7707641492673736,230.92,157.0164,0.39407587043131675,25.738712644029533,83.80902999999999,7.189851666666667,11001.001474141667
2017-10-18 14:23:38,231.25,196.0083,34470.17,45326.919375,29433.60324864848,0.7604789929538422,230.03,144.9069,27182.06,33332.934207,19293.006945642002,0.8154715642852618,231.67,127.6345,23504.02,29569.084615,17941.343561969647,0.7948849383073809,85156.25,66667.95375626013,108148.98507202617,0.7873975880891232,230.98333333333332,156.18323333333333,0.4127281910671704,25.49893853309478,85.15625,7.04022,11008.041694141668
2017-10-18 14:28:38,231.24,198.0672,34938.72,45801.059328,29614.572094301417,0.762836504496318,230.04,150.2283,28566.91,34558.518132,19447.951782428725,0.8266242751175151,231.58,136.8806,25734.37,31698.809348,18508.287732363366,0.8118402719004233,89240,67570.81160909351,111935.66090175019,0.7972436958971372,230.95333333333335,161.72536666666667,0.3954622867534662,22.47132536000846,89.24,7.266510416666667,11015.308204558334
2017-10-18 14:33:38,231.29,195.3589,34078.24,45184.559981,29670.153676362832,0.7542009928685777,229.99,157.1923,30271.83,36152.657076999996,19764.385196060557,0.8373334755319735,231.48,144.1019,27302.2,33356.707812,19164.02440029604,0.8184920452544809,91652.27,68598.56327271943,114481.00925146577,0.8005892907414819,230.92,165.55103333333332,0.40273687857265655,18.005243498933172,91.65227,7.537177916666668,11022.845382475001
2017-10-18 14:38:38,231.59,180.6583,30964.48,41838.655697,28136.703589114888,0.7400926125410926,230.32,139.0739,26787.78,32031.500648,17562.228686428858,0.836294880292241,231.88,126.9545,24834.98,29438.20946,15806.073029390744,0.8436307932975758,82587.23999999999,61505.005304934486,102973.38436886309,0.8020251107233937,231.26333333333332,148.89556666666667,0.4079044091151478,21.332222338386163,82.58724,7.259979583333333,11030.105362058335
2017-10-18 14:43:38,231.2,190.9907,32557.94,44157.04984,29829.944578035072,0.7373214496432944,230.07,141.2343,26922.5,32493.775400999995,18194.07688124441,0.8285433030712541,231.58,134.5259,26015.84,31153.507922000004,17138.17741011328,0.8350854120549333,85496.28,65162.198869392756,107497.56302043638,0.7953322624043699,230.95000000000002,155.58363333333332,0.3810348560294539,22.757577971461878,85.49628,7.00348,11037.108842058335
2017-10-18 14:48:38,231.1,193.9351,33157.23,44818.40161,30154.389756755987,0.7398128627729078,229.9,145.2698,27684.8,33397.52702,18680.11402565922,0.828947603917531,231.45,131.4547,24840.32,30425.190315,17568.4577581975,0.8164392643997171,85682.35,66402.96154061271,108401.19188868078,0.7904188921463965,230.8166666666667,156.88653333333335,0.39714058776807803,23.614880053439887,85.68235,7.132442916666666,11044.241284975002
2017-10-18 14:53:38,231.38,197.3667,34397.94,45666.707046,30037.141278450355,0.7532388960156687,230.27,143.7989,27226.12,33112.572703000005,18846.24261642254,0.8222290742613698,231.73,131.5593,24757.01,30486.236589,17790.47714987944,0.8120717008714938,86381.06999999999,66673.86104475234,109119.6270198897,0.7916180833742673,231.12666666666667,157.57496666666668,0.3706481294528202,25.25257290233706,86.38107,7.1693091666666655,11051.41059414167
2017-10-18 14:58:38,231.17,190.71,32952.33,44086.4307,29287.494249884236,0.7474483526288284,230.05,136.2833,25451.83,31351.973165,18307.118041624683,0.8118095108735719,231.56,127.416,23979.79,29504.448959999998,17189.59510835392,0.812751664418816,82383.95000000001,64784.20739986284,104805.09885511747,0.7860681484007525,230.92666666666665,151.46976666666666,0.37962989693696564,25.906313977288768,82.38395000000001,7.031875833333334,11058.442469975003
2017-10-18 15:03:38,231.18,184.5432,32148.35,42662.69697600001,28046.199484841083,0.7535470628611483,229.94,136.0152,25527.45,31275.335088,18069.1970315281,0.8162166745191677,231.45,119.361,21972.04,27626.10345,16746.075661733463,0.7953361949783042,79647.84,62861.472178102646,101465.97016272979,0.7849709599411688,230.85666666666665,146.6398,0.397071776138148,25.847962149430103,79.64784,6.751324583333333,11065.193794558336
2017-10-18 15:08:38,230.92,175.3061,30436.71,40481.684612,26690.3254645075,0.7518637203891865,229.71,130.1611,24954.38,29899.306281,16469.591218383233,0.8346140129631592,231.05,121.1832,22954.93,27999.378360000002,16032.354076726737,0.8198371301269133,78346.01999999999,59192.27075961747,98192.78877555247,0.7978795691309072,230.56000000000003,142.2168,0.3686675919500445,23.266801109292278,78.34602,6.583077499999999,11071.776872058335
2017-10-18 15:13:38,230.95,191.3125,33833.38,44183.621875,28416.45368036938,0.7657448295143866,229.95,133.783,25438.48,30763.400849999995,17299.43834774356,0.8269072760855048,231.33,125.6639,23868.53,29069.829987,16593.622001003412,0.821075665412353,83140.39,62309.514029116355,103898.02687200921,0.8002114429220075,230.74333333333334,150.25313333333335,0.343816361613922,27.326795625338026,83.14039,6.728600416666666,11078.505472475003
2017-10-18 15:18:38,232.9,197.6747,34420.32,46038.43763,30574.16083082249,0.7476430950291568,232.04,133.3188,24316.17,30935.294352,19123.710758531754,0.7860332513185843,233.38,130.3484,24056.92,30420.709592,18619.45681792036,0.7908073257543755,82793.41,68317.3284072746,107340.607880408,0.7713148978273264,232.7733333333333,153.78063333333333,0.3150418146408467,28.54329944884695,82.79341000000001,6.913908333333333,11085.419380808336
2017-10-18 15:23:38,233.55,193.5429,33848.58,45201.944295,29958.127445350838,0.7488301781687774,232.47,144.3726,27221.87,33562.298322,19631.547630230893,0.8110847993433195,233.9,128.5671,24346.53,30071.84469,17651.12800980666,0.8096121222685124,85416.98,67240.8030853884,108707.80133867291,0.7857483910826998,233.30666666666664,155.4942,0.35861241284717316,24.469530053210985,85.41698,7.008766250000001,11092.428147058336
2017-10-18 15:28:38,233.42,200.3574,36122.88,46767.424308,29704.031997527032,0.772394044241193,232.33,145.513,27620.09,33807.03529,19494.77528701486,0.8169923734238218,233.71,141.2243,27635.91,33005.531153,18044.987258614336,0.8373114758217749,91378.88,67243.79454315623,113454.0771176453,0.8054261452873607,233.15333333333334,162.3649,0.35312955708689137,23.399453946019126,91.37888000000001,7.366494166666666,11099.794641225002
2017-10-18 15:33:38,233.54,196.1049,34505.92,45798.338346,30113.60623054459,0.7534317018078829,232.41,139.3608,25539.41,32388.843528,19919.229953318165,0.788524912225449,233.71,138.9913,26684.94,32483.656723,18523.01085930965,0.82148817873407,86730.27,68555.8470431724,110553.35317429205,0.784510532785614,233.22,158.15233333333333,0.3473115513249302,23.99747500827261,86.73027,7.4212145833333345,11107.215855808336
2017-10-18 15:38:38,233.72,191.3155,33386.92,44714.25866,29743.545525491496,0.746672784041188,232.4,145.5159,27474.45,33817.89516,19718.129481526677,0.8124234187258625,234,122.5118,22835.76,28667.761199999997,17331.14530094954,0.7965658650735516,83697.12999999999,66792.82030796772,107081.69972002388,0.7816193637085959,233.37333333333333,153.1144,0.4170713591955647,24.949384251252656,83.69712999999999,7.101141666666667,11114.316997475002
2017-10-18 15:43:38,234.33,196.8325,35137.51,46123.759725,29879.032818507232,0.761809319307393,233.02,145.8046,27642.88,33975.387892,19753.43432716094,0.8136148463667406,234.69,122.3495,22677.29,28714.204155,17613.802500054302,0.7897586113683464,85457.68,67246.26964572247,108743.16462310453,0.7858671420515465,234.01333333333332,154.99553333333336,0.4244772377642204,26.992369242468484,85.45768,7.048117083333333,11121.365114558335
2017-10-18 15:48:38,235.03,199.1243,35332.57,46800.184229,30689.847524278124,0.75496647250602,233.8,140.822,25734.33,32924.183600000004,20536.458438046448,0.7816239367587537,235.48,120.875,21851.76,28463.645,18239.508534728262,0.767707719794847,82918.66,69465.81449705284,108171.17712188658,0.7665504084010087,234.77,153.6071,0.4131703369255011,29.632224031311054,82.91866,7.015680833333333,11128.38079539167
2017-10-18 15:53:38,234.78,196.1505,34618.38,46052.21439,30370.61435661326,0.7517202040889742,233.5,142.5475,26372.97,33284.841250000005,20306.33178141246,0.7923417690928599,235.14,124.8889,22704.35,29366.375946,18625.15844977721,0.7731410250195534,83695.7,69302.10458780293,108663.48006017835,0.7702284148607142,234.47333333333333,154.52896666666666,0.41511472519973663,26.934453928702474,83.6957,6.942264999999999,11135.323060391669
2017-10-18 15:58:38,233.88,195.6716,34787.1,45763.673808,29735.021674702464,0.7601465770853132,232.53,146.3649,27756.53,34034.230197000004,19695.2752573171,0.8155474602873973,234.22,126.4528,23217.83,29617.774815999997,18388.718148429587,0.7839154070229934,85761.45999999999,67819.01508044914,109336.39297056486,0.7843816470430699,233.54333333333332,156.16310000000001,0.4338952085979709,25.299510575801836,85.76145999999999,7.060714999999999,11142.383775391669
2017-10-18 16:03:38,233.56,201.1153,35892.95,46972.489468,30300.344999997462,0.7641270540802838,232.2,149.6234,28303.45,34742.55348,20148.442629845125,0.8146623424295294,233.93,124.9624,22450.33,29232.454232,18722.154344975224,0.7679933344571601,86646.73,69170.9419748178,110870.53275499541,0.7815127053774892,233.23000000000002,158.56703333333334,0.44162414783691184,26.832983989315967,86.64672999999999,7.183674583333333,11149.567449975002
2017-10-18 16:08:38,233.62,196.7222,34622.72,45958.240364,30222.956790439923,0.7533517324810518,232.29,143.7944,26323.17,33402.001176,20561.7218080735,0.788071644608938,234.06,123.6022,22166.16,28930.330932,18591.003165225808,0.7661910280978461,83112.05,69375.68176373922,108261.7110311218,0.7676956996930145,233.32333333333335,154.70626666666666,0.44287612326243686,27.15852062015156,83.11205,7.0732824999999995,11156.640732475002
2017-10-18 16:13:38,233.9,203.1203,36004.29,47509.838169999995,30997.997105224207,0.7578280917558429,232.62,149.9885,28325.67,34890.32487,20371.332518645915,0.811848846508032,234.29,127.918,23481.78,29969.90822,18622.60472508676,0.783511908933033,87811.73999999999,69991.93434895689,112293.24358899021,0.7819859609844727,233.60333333333332,160.34226666666666,0.420941481999395,26.679199578900796,87.81173999999999,7.121824583333332,11163.762557058335
2017-10-18 16:18:38,233.85,194.1253,34341.91,45396.201405,29689.195333575877,0.7564930310714838,232.62,138.5451,26036.86,32228.361161999997,18993.39844600512,0.8078865651629749,234.32,116.2116,21220.03,27230.702112,17065.212108602143,0.7792685591697901,81598.8,65747.80588818315,104790.92585023864,0.7786819263016769,233.59666666666666,149.62733333333333,0.4180995733386576,29.739196492619453,81.5988,7.058772499999998,11170.821329558335
2017-10-18 16:23:38,234.02,197.5464,34925.35,46229.808528,30288.861383568743,0.7554725211298846,232.76,141.6114,26408.71,32961.469464,19724.05904883943,0.8011994134194526,234.43,119.9527,21690.14,28120.511461,17896.954813840042,0.7713280759520251,83024.2,67909.87524624821,107260.28594778682,0.7740441792259933,233.73666666666668,153.03683333333333,0.4178491464753874,29.084218287318635,83.0242,6.859291666666666,11177.680621225003
2017-10-18 16:28:38,234.13,194.4149,33940.58,45518.36053699999,30330.812307617452,0.7456459239653658,232.77,148.2875,27963.78,34516.881375,20234.675879969553,0.8101479301155434,234.42,125.6594,23170.43,29457.076548,18189.297192850296,0.7865828084550083,85074.79000000001,68754.7853804373,109384.37002723057,0.7777600216449677,233.7733333333333,156.1206,0.4291906690241125,24.528665659752775,85.07479000000001,7.004124583333333,11184.684745808336
2017-10-18 16:33:38,234.31,190.5243,33458.13,44641.748733,29554.00593563261,0.7494807203927281,232.88,146.7555,27705.21,34176.42084,20011.223857842535,0.8106527634858092,234.54,121.6599,22133.39,28534.112945999997,18008.571534771563,0.7756817267067952,83296.73,67573.8013282467,107259.3299188572,0.776591929699867,233.91,152.97990000000001,0.4403403018254889,24.54204768077374,83.29673,7.015480000000001,11191.700225808336
2017-10-18 16:38:38,234.96,177.2499,30006,41646.636504,28880.482961617967,0.7204903569371811,233.46,139.1398,25566.52,32483.577708000004,20038.36010758552,0.7870598562086195,235.05,115.8235,20894.07,27224.313675,17452.824811757324,0.7674783008097265,76466.59,66371.66788096081,101253.82799444505,0.7551970282466267,234.49,144.07106666666667,0.43925114077359423,23.02949100120033,76.46659,6.656804999999999,11198.357030808336
2017-10-18 16:43:38,235.68,163.0471,28114.14,38426.940528,26195.894533358638,0.7316257712350136,234.17,121.3506,22654.74,28416.670002,17154.2965327922,0.7972341586260999,235.65,109.4406,20455.21,25789.67739,15706.426829046042,0.7931549391126369,71224.09,59056.617895196876,92523.26795756507,0.7697965233206663,235.16666666666666,131.27943333333334,0.42381289865343863,24.198509896066472,71.22408999999999,6.1537783333333325,11204.51080914167
2017-10-18 16:48:38,235.12,162.0485,28141.7,38100.84332,25684.995285286477,0.7386109478901687,233.75,112.5391,20749.51,26306.014625,16169.855911869281,0.7887743657026876,235.17,102.0605,18984.09,24001.567785,14686.033603728743,0.7909520815496178,67875.3,56540.8848008845,88339.84380876442,0.7683429930772181,234.67999999999998,125.54936666666667,0.39628430202828474,29.07153919002909,67.87530000000001,5.795807916666668,11210.306617058337
2017-10-18 16:53:38,233.87,154.2129,26407.3,36065.770923,24564.086365674422,0.7321984065273214,232.31,110.159,20262.96,25591.03729,15630.5355511758,0.7917990885003318,233.77,100.6953,18556.15,23539.540281,14483.758276715389,0.7882970431235501,65226.409999999996,54678.38019356561,85112.92394272568,0.7663514185447589,233.3166666666667,121.68906666666665,0.431459389956435,26.72699711176464,65.22641,5.545904583333333,11215.852521641671
2017-10-18 16:58:38,232.94,146.9041,25227.39,34219.841054,23120.90646036447,0.7372152886446894,231.25,109.7084,20568.15,25370.0675,14852.32407847527,0.8107250798603512,232.63,101.7865,19372.45,23678.593495,13615.578243282813,0.8181419223270465,65167.990000000005,51588.80878212255,83116.01597886237,0.7840605595986841,232.2733333333333,119.46633333333334,0.44057288826381796,22.966944662233985,65.16799,5.4331,11221.285621641671
2017-10-18 17:03:38,233.84,143.8695,24912.57,33642.44388,22609.243379955227,0.7405101154024724,232.15,103.0893,19233.34,23932.180995,14241.7667310569,0.8036601429689296,233.54,92.3778,17456.61,21573.911411999998,12676.766974300808,0.8091536887599418,61602.520000000004,49527.77708531293,79043.47647568931,0.7793498305827494,233.17666666666665,113.11219999999999,0.44029562706387537,27.191850215980246,61.602520000000005,5.282104583333334,11226.567726225005
2017-10-18 17:08:38,235.23,155.9466,27428.68,36683.318717999995,24358.43561528467,0.747715336522732,233.64,105.3294,19506.84,24609.161016000002,15003.132977008978,0.7926657876437699,235.14,93.0164,17189.53,21871.876296,13524.016825138404,0.7859193133395546,64125.05,52885.58541743205,83119.83627538617,0.7714770970860177,234.67,118.09746666666668,0.43891421996846686,32.04906455797526,64.12505,5.238648749999999,11231.806374975005
2017-10-18 17:13:38,235.76,147.6157,25529.51,34801.877432,23651.951123572257,0.7335670338441527,234,103.1463,18937.85,24136.2342,14963.810969627679,0.7846232284239271,235.44,97.5498,18585.4,22967.124912,13493.39592405896,0.809217525972935,63052.76,52109.158017258895,81798.62402806821,0.7708291031688285,235.0666666666667,116.10393333333333,0.4537719795802714,27.14099838133535,63.05276,5.299075416666666,11237.105450391671
2017-10-18 17:18:38,235.88,146.4803,25835.19,34551.773164,22942.710965367856,0.747723998921076,234.05,107.2122,20032.18,25093.01541,15111.955095688232,0.7983169687935086,235.62,98.3502,18738.91,23173.274124,13632.823832132064,0.8086431766063028,64606.28,51687.48989318815,82737.94792534334,0.7808542708636668,235.1833333333333,117.34756666666665,0.48189355821697855,24.826022525108478,64.60628,5.319126666666667,11242.424577058338
2017-10-18 17:23:38,235.77,139.9743,24402.27,33001.740711,22218.10317743562,0.7394237235451747,233.8,106.6022,19947.69,24923.59436,14942.396711562835,0.8003536613488681,235.33,98.6814,18593.49,23222.693862,13913.14629507188,0.800660341581865,62943.45,51073.646184070334,81057.97451477616,0.7765238445296454,234.9666666666667,115.08596666666666,0.4965243296921629,21.625862869466566,62.94345,5.314572083333333,11247.739149141671
2017-10-18 17:28:38,236.41,136.7937,24114.98,32339.398617,21547.724764086382,0.745684243717611,234.51,98.3364,17937.28,23060.869164,14493.366510259997,0.7778232412853561,235.97,97.6827,18972.36,23050.186718999998,13090.479892317311,0.8230892110024127,61024.619999999995,49131.57116666369,78344.85006335349,0.7789231832169249,235.63,110.93759999999999,0.47532147858931567,23.306886033229503,61.02462,5.165336249999999,11252.904485391671
2017-10-18 17:33:38,235.45,125.3217,21619.04,29506.994265,20081.82810485995,0.7326751008876438,233.51,90.108,16258.46,21041.11908,13356.315755744175,0.7726993957965851,234.87,92.4982,17399.74,21725.052234,13008.725629454573,0.8009067049684315,55277.240000000005,46446.8694900587,72200.31126971784,0.7656094416754171,234.60999999999999,102.64263333333334,0.46886321981159984,22.095172278965304,55.277240000000006,4.845910833333333,11257.750396225005
2017-10-18 17:38:38,235.05,131.5185,22577.77,30913.423424999997,21115.96670011673,0.7303548911293056,233.18,92.7102,16856.17,21618.164436,13535.677541705669,0.7797225361062564,234.84,82.3438,15643.21,19337.617992,11368.089131442546,0.8089522714985692,55077.15,46019.73337326494,71772.61533390639,0.7673839074104464,234.35666666666668,102.19083333333333,0.5020837185486551,28.698921136109725,55.07715,4.598099583333333,11262.348495808337
2017-10-18 17:43:38,235.84,134.6307,23154.3,31751.304288,21726.10677270935,0.7292393342326687,233.99,90.6548,16375.42,21212.316652,13483.619601884226,0.7719769730316582,235.64,82.4106,15743.79,19419.233784,11368.364754596281,0.8107317814450388,55273.51,46578.09112918986,72281.94436343848,0.7646931814960742,235.15666666666667,102.56536666666666,0.496123151941255,31.26331467964657,55.27351,4.597944166666666,11266.946439975003
2017-10-18 17:48:38,232.93,133.7702,23437.76,31159.092686,20531.937638643332,0.7521964851861925,231.06,82.7418,15230.97,19118.320308,11555.419692005356,0.7966688367296917,232.72,78.8801,14969.48,18356.976872,10625.124394977354,0.8154654279067612,53638.20999999999,42712.48172562604,68566.85545630657,0.7822760668116144,232.23666666666668,98.46403333333335,0.506667049417983,35.8569169588489,53.638209999999994,4.537988333333333,11271.484428308337
2017-10-18 17:53:38,232.54,125.5541,21696.86,29196.350414,19536.456783088328,0.7431360321527068,230.47,80.4244,14407.64,18535.411468000002,11661.105775974505,0.7773034887773443,232.02,85.8803,16109.45,19925.947206,11727.27558957319,0.8084659581527549,52213.95,42924.83814863602,67593.18238320414,0.7724736158150523,231.67666666666665,97.28626666666666,0.5208408270146537,29.05634505452638,52.21395,4.410506666666666,11275.894934975004
2017-10-18 17:58:38,234.82,126.1067,21557.62,29612.375294,20301.768161623306,0.7279936103054847,232.58,86.2129,15957.92,20051.396282,12140.9753369078,0.7958508113634617,234.13,88.4659,16588.12,20712.521167,12403.338581165277,0.8008740155896059,54103.66,44846.08207969638,70273.58752258537,0.769900355273758,233.84333333333333,100.26183333333334,0.5402477442162079,25.7773729119256,54.103660000000005,4.4299004166666665,11280.32483539167
2017-10-18 18:03:38,235.2,126.234,21470.66,29690.2368,20506.606750129922,0.7231555660748384,232.96,82.107,15008.26,19127.64672,11858.288275190765,0.7846370345342722,234.55,81.6996,15309.37,19162.641180000002,11525.190115418132,0.7989175320977334,51788.29,43890.08514073882,67884.95087120122,0.7628832213233597,234.23666666666668,96.68020000000001,0.5450328015824468,30.568616945351767,51.78829,4.412164583333333,11284.736999975003
2017-10-18 18:08:38,234.79,124.5596,21350.68,29245.348484,19985.96686398236,0.7300538754626522,232.4,78.8991,14678.22,18336.150840000002,10989.280470478165,0.8005071581315589,234.14,69.4077,12733.23,16251.118878000001,10097.708579375225,0.7835294354555271,48762.130000000005,41072.95591383575,63755.25883906986,0.7648330645646769,233.77666666666664,90.95546666666667,0.5888811258608516,36.945699433862146,48.762130000000006,4.189600833333333,11288.926600808336
2017-10-18 18:13:38,234.08,121.5591,20924.6,28454.554128000003,19282.7063832669,0.7353691049198223,231.64,71.1148,12761.93,16473.032272,10416.042190268503,0.7747165056971365,233.32,70.1487,13170.07,16367.094684000002,9717.563716802742,0.804667551222434,46856.6,39416.312290338145,61230.60213757057,0.7652480681918559,233.01333333333332,87.60753333333334,0.5893797207599,38.754163454740954,46.8566,3.9841137500000006,11292.910714558337
2017-10-18 18:18:38,234.24,92.5438,16398.74,21677.459712000003,14177.220671830682,0.7564880856829429,231.34,61.9646,10714.12,14334.890564,9523.48256193375,0.7474155419719046,233.24,48.6894,8372.98,11356.315656,7671.969186480791,0.7372972232923286,35485.84,31372.672420245224,47365.48759691612,0.7491919074493052,232.94000000000003,67.7326,0.6868721559199891,36.631105258029365,35.485839999999996,3.430935,11296.341649558337
2017-10-18 18:23:38,234.82,89.8876,16337.15,21107.406232,13364.884126702053,0.774000832713968,231.87,57.7537,9842.45,13391.350419,9080.442943048069,0.734985620720915,233.7,47.0161,7877.1,10987.66257,7660.288789737565,0.7169040685238298,34056.7,30105.615859487687,45455.54884905732,0.7492308609690516,233.46333333333334,64.8858,0.6824769057239539,38.53200546190384,34.0567,2.8976058333333325,11299.23925539167
2017-10-18 18:28:38,233.92,90.05,16114.59,21064.496,13565.875602625727,0.7650118948965121,230.77,52.6557,9031.92,12151.355889,8128.952641929647,0.7432849537536905,232.6,40.1764,6951.89,9345.03064,6245.0638980268905,0.7439130237030448,32098.4,27939.892142582263,42555.19774950094,0.7542768380244792,232.42999999999998,60.9607,0.7141935206298534,47.71812003471088,32.0984,2.7564625,11301.99571789167
2017-10-18 18:33:38,233.58,90.8484,16345.6,21220.369272,13532.384589570376,0.7702787727434982,230.41,47.7827,8225.3,11009.611906999999,7318.196106470239,0.7471017207037324,231.95,37.4814,6665.01,8693.81073,5582.113104278981,0.7666384980065009,31235.910000000003,26432.693800319597,40919.05882433703,0.7633584666278328,231.98000000000002,58.70416666666667,0.6897146305715985,54.75630633827807,31.235910000000004,2.6389295833333333,11304.634647475004
2017-10-18 18:38:38,236.65,87.7882,15393.53,20775.077530000002,13951.454422984401,0.7409613744050368,232.93,48.065,8004.7,11195.78045,7827.533314819057,0.7149747206770207,234.4,36.1091,6264.24,8463.973039999999,5691.936124399748,0.7401063271817795,29662.47,27470.923862203206,40429.12049926223,0.7336907069383638,234.66,57.32076666666668,0.8480354555527184,53.15252238426675,29.662470000000003,2.5374325,11307.172079975004
2017-10-18 18:43:38,235.93,86.7136,15467.51,20458.339648,13390.287358859361,0.7560491352734041,231.88,51.2311,8603.25,11879.467467999999,8191.815229896869,0.7242117563918397,233.59,38.496,6830.17,8992.28064,5848.92202714473,0.7595592568160773,30900.93,27431.02461590096,41319.83284505232,0.7478474106097481,233.79999999999998,58.813566666666674,0.9110350727117297,47.43809109802895,30.90093,2.523475,11309.695554975004
2017-10-18 18:48:38,236.86,84.1153,15053.35,19923.549958000003,13051.608970024421,0.7555556129170421,232.72,47.4306,7587.61,11038.049232,8016.651753441444,0.6874049789525345,234.39,36.2456,6320.79,8495.606184,5676.5251879577745,0.7440069446608897,28961.75,26744.785911423638,39421.650606112176,0.734666092228761,234.65666666666667,55.9305,0.938960467065364,50.39254074252868,28.96175,2.494278333333333,11312.189833308337
2017-10-18 18:53:38,236.67,90.5556,16417.29,21431.793852,13776.587994511738,0.7660250053435426,232.36,56.5227,9470.39,13133.614572,9099.645321316142,0.7210802439863163,234.28,36.0626,6286.8,8448.745928,5644.2407386553405,0.7441104340899763,32174.48,28520.474054483217,42995.51841253749,0.7483217132373947,234.43666666666664,61.04696666666667,0.952638239183297,48.33759143915968,32.17448,2.5473429166666666,11314.737176225004
2017-10-18 18:58:38,236.41,83.2419,14571.86,19679.217579,13226.205074095236,0.7404694796174143,232.05,51.2556,8278.57,11893.861980000001,8539.86133109839,0.696037167231362,233.89,37.4022,6655.17,8748.000558,5677.695486187007,0.760764697701566,29505.6,27443.761891380633,40295.66351495897,0.7322276747979749,234.11666666666667,57.2999,0.9795685911582497,45.27407552194681,29.505599999999998,2.570003333333333,11317.307179558338
2017-10-18 19:03:38,234.01,88.1821,15511.78,20635.493221,13609.124207881157,0.7517038644956748,229.46,57.2847,9877.12,13144.547262,8673.040022307732,0.7514233699439834,231.58,39.3422,6907.6,9110.866676,5940.7873070702735,0.7581715599237248,32296.5,28222.951537259163,42890.54564498427,0.752998114487192,231.68333333333337,61.603,1.0042442989712792,43.145788354463264,32.2965,2.5750874999999995,11319.882267058338
2017-10-18 19:08:38,234.07,82.2522,14346.69,19252.772453999998,12839.070574204392,0.7451752745885334,229.53,46.0797,6510.9,10576.673541,8335.118738379764,0.6155905233115864,231.55,37.5183,6648.35,8687.362365,5591.93232597806,0.7652898222347837,27505.940000000002,26766.121638562217,38379.70821741495,0.7166792369598858,231.7166666666667,55.28340000000001,1.0156081421275822,48.78281726521884,27.505940000000002,2.4917683333333334,11322.374035391671
2017-10-18 19:13:38,233.95,84.6474,15119.2,19803.25923,12789.795443656642,0.763470286602919,229.28,54.1771,8976.53,12421.725488,8586.103496833055,0.7226475910026969,231.36,39.1986,6749.98,9068.988096000001,6056.757803065079,0.7442925195785811,30845.710000000003,27432.656743554777,41279.6376124331,0.7472379067278807,231.53,59.341033333333336,1.0452209216948072,42.6456454246668,30.845710000000004,2.43131875,11324.80535414167
2017-10-18 19:18:38,233.97,87.2134,16177.36,20405.319197999997,12436.642432854103,0.7928011242081234,229.32,48.2961,7531.58,11075.261652000001,8120.14306301692,0.680036304030788,231.36,35.3902,6142.71,8187.876672,5413.726835718791,0.7502201420554078,29851.65,25970.512331589816,39567.51847775848,0.754448374536808,231.54999999999998,56.966566666666665,1.045130641330173,53.095763187413425,29.851650000000003,2.5290566666666665,11327.334410808337
2017-10-18 19:23:38,234.09,86.5688,15763.82,20264.890392,12734.510654413618,0.7778882439069645,229.45,48.7163,7540.11,11177.955034999999,8251.87372372977,0.6745518278066682,231.47,39.0889,6748.18,9047.907683000001,6027.1635225610435,0.7458276804347893,30052.11,27013.547900704434,40408.67587085418,0.7437043989277529,231.67,58.12466666666666,1.0445892864850934,48.936424008166355,30.05211,2.49599,11329.830400808336
2017-10-18 19:28:38,234.21,81.7508,14786.04,19146.854868,12164.500501650498,0.7722438020205503,229.44,47.4724,7211.49,10892.067456,8162.814799194842,0.662086424742759,231.57,37.2756,6564.38,8631.910692,5605.247310356958,0.7604782109346689,28561.91,25932.5626112023,38578.23876788607,0.7403632439481912,231.74,55.499599999999994,1.0658496591007158,47.299800358921516,28.56191,2.4422508333333335,11332.27265164167
2017-10-18 19:33:38,234.3,75.5181,12861.78,17693.89083,12151.065300440043,0.7269051292095036,229.28,51.4975,7871.39,11807.346800000001,8800.832797148816,0.666651884909487,231.56,37.8624,6410.89,8767.417344,5980.643468036863,0.7312176150012188,27144.06,26932.54156562572,38238.22418036378,0.7098671703990665,231.71333333333337,54.95933333333334,1.1163218919929703,37.40723444001018,27.14406,2.321082083333333,11334.593733725003
2017-10-18 19:38:38,234.62,53.4921,9582.64,12550.316502,8104.532986592967,0.7635377162379071,229.37,40.7053,6254.78,9336.574661,6931.764101008292,0.6699223459463106,231.47,37.2963,6507.98,8632.974561,5672.252294324819,0.7538514047522165,22345.399999999998,20708.549381926077,30465.73351593017,0.7334601016028666,231.82000000000002,43.83123333333333,1.2078336640496863,22.041055959334948,22.345399999999998,2.0620608333333332,11336.655794558337
2017-10-18 19:43:38,235.03,35.8515,6869.17,8426.178045,4880.059421476345,0.8152177610436429,229.69,29.0111,5064.6,6663.559558999999,4330.456423558638,0.76004423088852,231.63,32.0451,5635.23,7422.606513,4831.073410116019,0.759198266825868,17569,14041.589255151,22490.79789181282,0.7811639268874284,232.11666666666667,32.30256666666667,1.2551159618008159,10.986536673556374,17.569,1.6630999999999996,11338.318894558337
2017-10-18 19:48:38,235.9,27.1761,5621.91,6410.841990000001,3081.074970306171,0.8769378513414272,230.41,22.9439,4417.87,5286.503999,2903.3685943302116,0.8356883870390883,232.41,27.7262,5116.6,6443.846141999999,3917.0853375652,0.7940288900833289,15156.38,9901.528902201582,18104.03627110632,0.8371823704412965,232.90666666666667,25.948733333333337,1.2852072360888507,11.579884438803708,15.156379999999999,1.3635574999999998,11339.682452058338
2017-10-18 19:53:38,236.16,29.7084,6164.16,7015.935744,3350.594851416214,0.8785941355394488,230.73,24.5718,4690.15,5669.451414,3185.1487113173544,0.8272669889044753,232.76,25.8951,4844.8,6027.343476,3585.635555613504,0.8038035362164584,15699.11,10121.379118347073,18678.982039967064,0.8404692486137045,233.21666666666667,26.725099999999998,1.2620596012291838,11.162914264118763,15.699110000000001,1.2856454166666667,11340.968097475004
2017-10-18 19:58:38,235.99,25.8393,5388.44,6097.816407,2854.4840689480816,0.8836671425224166,230.47,25.7253,4995.79,5928.909891,3192.8129872414447,0.8426152685476865,232.58,25.0658,4748.28,5829.803764,3382.3732745438633,0.8144836759894754,15132.509999999998,9429.67033073339,17830.07407293681,0.8487070742442241,233.01333333333335,25.543466666666664,1.2774662394140504,1.8700150331983036,15.132509999999998,1.284650833333333,11342.252748308338
