DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-18 20:03:38,235.92,29.2847,5948.68,6908.846423999999,3513.597183516855,0.8610236260767693,230.41,31.1608,6216.61,7179.7599279999995,3592.03462283071,0.8658520705902912,232.54,26.4689,4935.54,6155.078006,3677.6935935916317,0.8018647359446642,17100.83,10783.325399939196,20216.787414667888,0.8458727714371095,232.95666666666668,28.971466666666668,1.2720534577246023,8.638039266220558,17.100830000000002,1.3430558333333331,11343.59580414167
2017-10-18 20:08:38,236.19,26.8286,5731.42,6336.6470340000005,2702.5766255743792,0.9044878102326694,230.69,26.843,5157.27,6192.4116699999995,3427.612644079283,0.8328370713764256,232.78,24.3208,4669.89,5661.395823999999,3200.5515249570076,0.8248654828555229,15558.580000000002,9330.74079461067,18141.999211570146,0.8576000813668564,233.22,25.997466666666668,1.2734756881914067,6.449346346567111,15.558580000000001,1.36080875,11344.95661289167
2017-10-18 20:13:38,236.5,24.7945,5124.9,5863.8992499999995,2849.686720352004,0.873974770286171,231.02,25.5218,4817.15,5896.046236,3399.7686825061755,0.8170136066076805,233.03,25.6738,4805.63,5982.765614,3563.6224119792478,0.8032455740459834,14747.68,9813.077814837427,17714.134514066853,0.8325374287007259,233.51666666666665,25.330033333333333,1.277567625437163,2.1142227737560555,14.74768,1.2627608333333333,11346.219373725004
2017-10-18 20:18:38,236.53,26.0225,5209.04,6155.101925,3278.8995083013297,0.8462963023963247,231,30.3533,6155.01,7011.6123,3358.3565840171423,0.8778309091619342,233.19,24.9747,4780.69,5823.8502929999995,3325.9938904297737,0.8208813344234087,16144.739999999998,9963.249982748246,18971.530773407107,0.8509982769883021,233.57333333333335,27.116833333333332,1.265840849412026,11.935267761107808,16.14474,1.2871841666666666,11347.506557891671
2017-10-18 20:23:38,236.58,23.5366,4655.22,5568.288828000001,3055.2851296776903,0.8360234434304742,230.97,30.0523,6063.02,6941.179730999999,3379.314211144803,0.8734855219094745,233.12,25.757,4819.57,6004.47184,3581.260545178609,0.802663436256535,15537.810000000001,10015.859886001102,18486.237823097104,0.8405068759088843,233.5566666666667,26.448633333333333,1.2944752879386778,13.625152654390455,15.537810000000002,1.3201062499999998,11348.82666414167
2017-10-18 20:28:38,236.83,30.744,5955.46,7281.10152,4188.906245423298,0.8179339326118886,231.42,27.6633,5190.97,6401.840886,3746.651463475254,0.8108558291962523,233.49,27.2316,5002.01,6358.306284,3925.296773627937,0.7866890609826432,16148.44,11860.854482526489,20036.266705383732,0.805960523357424,233.91333333333333,28.546300000000002,1.246900561461518,7.6987210251416025,16.14844,1.3202604166666667,11350.146924558338
2017-10-18 20:33:38,237.97,32.7344,6887.13,7789.805168,3639.8495736087098,0.8841209570031188,232.49,25.7726,4862.84,5991.871774,3500.7591305969495,0.8115727744877472,234.61,27.0238,5122.57,6340.053718000001,3735.7138196368364,0.8079694948729769,16872.54,10876.322523842495,20074.286978476808,0.8405050708944408,235.02333333333334,28.510266666666666,1.253776220800768,14.816183176119017,16.87254,1.3758741666666667,11351.522798725004
2017-10-18 20:38:38,238.38,33.0966,7008.21,7889.567508,3623.5711748480016,0.8882882354316246,232.87,23.1752,4112.19,5396.808824,3495.0592107579905,0.7619669575310493,235.03,28.5413,5235.9,6708.061739,4193.2616760984165,0.780538433264411,16356.3,11311.89206170441,19886.86631185646,0.8224674387361094,235.42666666666665,28.27103333333333,1.2544599875403584,18.024927752906088,16.3563,1.3845349999999998,11352.907333725003
2017-10-18 20:43:38,237.5,27.6399,5732.53,6564.476250000001,3198.5071886606843,0.8732654033137829,231.77,20.403,3442.37,4728.80331,3242.170496406221,0.7279579577184824,234.07,27.3568,5053.31,6403.4061759999995,3932.895714195194,0.7891596848783126,14228.21,10373.573399262099,17608.32146668098,0.8080389733299148,234.44666666666663,25.133233333333333,1.30235732362728,18.820631912328565,14.228209999999999,1.2743545833333332,11354.181688308336
2017-10-18 20:48:38,237.62,27.1048,5627.26,6440.642576,3133.0211751892,0.873710958743319,231.69,28.2213,5554.48,6538.592997,3449.7753999380075,0.8494916264934176,234.15,29.1801,5354.62,6832.520415,4243.981606580285,0.7836961581914278,16536.36,10826.778181707494,19765.382056653936,0.8366324492287313,234.48666666666668,28.168733333333332,1.3362522389332694,3.777000977443068,16.536360000000002,1.2818570833333331,11355.463545391669
2017-10-18 20:53:38,237.38,30.9331,6294.79,7342.899278,3780.7127188868662,0.8572622014385746,231.74,21.3525,3385.12,4948.22835,3609.144827981239,0.6841074745469254,233.99,29.7903,5533.87,6970.632297,4238.631553117056,0.7938835049987718,15213.779999999999,11628.48909998516,19148.91277949935,0.7944983704917039,234.37,27.358633333333334,1.2842940649400483,21.953338312464442,15.213779999999998,1.3229224999999998,11356.786467891669
2017-10-18 20:58:38,237.5,29.4635,6021.98,6997.58125,3563.972534960331,0.8605802183433024,231.75,29.4724,5687.45,6830.2287,3782.186747346525,0.8326880767550288,234.12,27.3912,5143.61,6412.827744,3829.8349627779176,0.8020814226317693,16853.04,11175.994245084774,20221.96342118559,0.8334027536784027,234.45666666666668,28.7757,1.2980365952485842,4.811351244279024,16.85304,1.3361174999999998,11358.122585391668
2017-10-18 21:03:38,237.42,30.5853,6166.3,7261.561925999999,3834.974043606138,0.8491699255392401,231.69,27.1867,4398.83,6298.886522999999,4508.466042983025,0.6983504122415829,234.08,28.1144,5136.82,6581.018752,4113.743806045248,0.7805508833171001,15701.95,12457.18389263441,20043.26980154212,0.7834026162134434,234.39666666666668,28.6288,1.2898363173537644,6.834027273235351,15.70195,1.3564579166666668,11359.479043308334
2017-10-18 21:08:38,237.51,32.2495,6878.4,7659.578744999999,3369.979227065912,0.8980128319054184,231.83,28.8076,5136.09,6678.465908,4268.780434294819,0.7690523648324058,234.26,25.5588,4768.42,5987.404488,3620.936785767261,0.7964085288637008,16782.91,11259.696447127992,20210.067593889107,0.8304232493054415,234.53333333333333,28.871966666666665,1.2691870380898207,11.698314050884418,16.78291,1.3535358333333332,11360.832579141668
2017-10-18 21:13:38,238.15,29.2313,6265.35,6961.4340950000005,3034.2963000551667,0.9000085204426546,232.49,25.9725,3927.88,6038.346525,4586.2171188878065,0.6504893324253199,234.86,27.8878,5146.93,6549.728708,4050.6860805916995,0.7858233874196062,15340.16,11671.199499534672,19275.30561582717,0.7958452283840326,235.16666666666666,27.6972,1.2686038270730045,6.226983232962172,15.34016,1.33846125,11362.171040391668
2017-10-18 21:18:38,238.15,26.0145,5522.2,6195.353175,2808.5063864948893,0.8913454720037005,232.35,27.6214,4399.38,6417.83229,4672.689473757768,0.6854931386809424,234.84,25.4324,4802.34,5972.5448160000005,3550.890325471695,0.8040693118174502,14723.92,11032.086185724353,18398.38976040159,0.8002830786686527,235.11333333333334,26.3561,1.2915756939915481,4.8007861557665965,14.72392,1.25267,11363.423710391668
2017-10-18 21:23:38,238.22,26.9163,5695.35,6412.000986,2945.6315149666916,0.8882328640365559,232.32,29.5298,5200.73,6860.363136,4474.035071933137,0.7580837773308214,234.89,25.8792,4883.32,6078.765288,3620.0239231521277,0.8033407721203004,15779.4,11039.690510051956,19257.835571988126,0.8193755700641793,235.14333333333332,27.441766666666666,1.3084218136455847,7.608961036279256,15.779399999999999,1.2709716666666666,11364.694682058334
2017-10-18 21:28:38,238.36,29.7863,6115.75,7099.862468,3606.3345660122905,0.8613899251660828,232.61,28.3543,4880.81,6595.493723,4436.015238255206,0.7400219308797908,235.19,28.278,5397.7,6650.7028199999995,3885.44498223253,0.8115984349455566,16394.260000000002,11927.794786500026,20274.22130234494,0.8086258779321809,235.38666666666668,28.8062,1.263169819870849,3.402392540494755,16.394260000000003,1.3405691666666668,11366.035251225001
2017-10-18 21:33:38,238.47,29.5947,6106.76,7057.448109,3537.6625211610663,0.8652929367220376,232.79,27.646,4784.19,6435.71234,4304.639284205853,0.7433815787981598,235.4,25.2341,4818.53,5940.10714,3473.7071658070117,0.811185705313726,15709.48,11316.008971173931,19360.780482875398,0.8114073714071097,235.5533333333333,27.491600000000002,1.2382192284832958,8.211599179385704,15.70948,1.3376558333333333,11367.372907058334
2017-10-18 21:38:38,238.63,29.2016,5744.86,6968.377807999999,3943.966639745686,0.8244185602859609,232.92,27.1229,4292.91,6317.465868,4634.7921987123655,0.6795303828620542,235.48,28.9768,5348.08,6823.456864,4237.641311917363,0.7837786779624903,15385.85,12816.400150375415,20024.597200369422,0.7683475400801648,235.67666666666665,28.433766666666667,1.2531292873004034,4.610246268228031,15.38585,1.29563875,11368.668545808334
2017-10-18 21:43:38,238.9,33.9597,7187.91,8112.97233,3762.216083539809,0.88597738382771,233.28,26.8643,4377.19,6266.903904,4484.896012826879,0.6984613242922322,235.8,26.0836,4904.49,6150.51288,3711.4399532992443,0.7974115485471513,16469.589999999997,11958.552049665932,20353.239592081383,0.8091876443299789,235.99333333333334,28.9692,1.2316732111076583,17.226916863427356,16.469589999999997,1.3273099999999998,11369.995855808334
2017-10-18 21:48:38,238.76,29.3448,6143.25,7006.364447999999,3368.9200369997416,0.8768099412461509,233.19,23.5043,3254.1,5480.967717,4410.4240504509535,0.5937090251246958,235.57,29.5679,5376.68,6965.310203,4427.963233995501,0.7719225480703261,14774.03,12207.307321446195,19164.819709069376,0.7708932421111419,235.84,27.472333333333335,1.238127544097688,14.443743402453379,14.77403,1.3018174999999998,11371.297673308334
2017-10-18 21:53:38,239.24,28.9068,5869.91,6915.662832,3656.5761304540424,0.8487848732067856,233.64,26.0761,4071.7,6092.420004,4531.979767732791,0.6683222754384482,236.1,27.4925,5112.46,6490.979249999999,3999.4455081086626,0.7876253802536806,15054.07,12188.001406295494,19369.367616026106,0.7772101959355837,236.32666666666668,27.4918,1.2327569183897966,5.1495354978575465,15.05407,1.2428374999999998,11372.540510808334
2017-10-18 21:58:38,239.97,26.2385,5232.04,6296.452845,3503.0095443359264,0.8309503983905402,234.27,29.2183,5269.36,6844.971141,4368.921504390168,0.7698147868641247,236.68,26.448,4900.28,6259.712640000001,3895.0299430140176,0.7828282673372047,15401.68,11766.96099174011,19382.288765869045,0.7946264853468369,236.97333333333336,27.301599999999997,1.2645586001237723,7.020467664898769,15.40168,1.2689895833333331,11373.809500391668
2017-10-18 22:03:38,239.87,26.8492,5315.39,6440.317604,3636.5258129555873,0.825330414869397,234.24,28.2069,4494.82,6607.1842560000005,4842.672501866535,0.680292818520725,236.66,28.3199,5167.28,6702.187534,4268.3176009412655,0.7709840964291943,14977.489999999998,12747.515915763388,19667.851146547273,0.7615214233828145,236.92333333333332,27.792,1.2437215977039071,3.3923431203224013,14.977489999999998,1.2657987499999999,11375.075299141668
2017-10-18 22:08:38,239.62,26.7956,5350.07,6420.7616720000005,3550.0607662016505,0.8332453801129031,234.08,27.0835,4285.04,6339.705680000001,4672.290691665521,0.6759051943875097,236.53,27.0702,5111.32,6402.914406,3856.38700705237,0.7982802323907873,14746.43,12078.738464919541,19061.8236443638,0.7736106615570448,236.74333333333334,26.983099999999997,1.2150993340185567,0.6948793874684395,14.74643,1.2384966666666666,11376.313795808335
2017-10-18 22:13:38,239.82,30.0246,6103.15,7200.499572,3820.831606322397,0.8476009114329824,234.29,30.9684,5521.37,7255.586436,4707.229318119862,0.7609819066594882,236.77,28.3745,5170,6718.230365,4290.188718134441,0.769547889714258,16794.52,12818.2496425767,21127.314688095543,0.7949197637247808,236.96,29.789166666666663,1.2069547602970903,4.748929980138178,16.794520000000002,1.31420625,11377.628002058334
2017-10-18 22:18:38,240.22,31.6918,6718.15,7613.004196,3581.102269666927,0.8824571518730843,234.8,25.2998,3826.54,5940.393040000001,4543.771681992885,0.6441560304568668,237.22,25.8345,4873.63,6128.46009,3715.6094651917874,0.7952454496607484,15418.32,11840.483416851599,19440.206767602493,0.7931150210652569,237.41333333333333,27.6087,1.1821857800741347,14.78917877335768,15.41832,1.3422016666666665,11378.970203725
2017-10-18 22:23:38,238.03,27.2035,5718.1,6475.249105,3038.450816090874,0.8830702737883318,232.65,23.4957,3389.76,5466.274605,4288.319624243032,0.6201225230981605,235.09,23.8873,4453,5615.665357,3421.4745946462813,0.7929603558818329,13560.86,10748.245034980187,17303.805803105173,0.7836923364897276,235.25666666666666,24.862166666666667,1.1788543009762418,9.417253792576396,13.56086,1.2074658333333332,11380.177669558334
2017-10-18 22:28:38,237.38,27.9194,5881.94,6627.507172,3053.9536917431205,0.8875041319985463,232,31.6888,5700.39,7351.8016,4642.686788236157,0.7753732092008577,234.54,25.0022,4618.37,5864.015987999999,3613.4944376073986,0.7875780027631126,16200.7,11310.134917586676,19758.082709210765,0.8199530409115864,234.64,28.203466666666667,1.167746334810778,12.357818896967748,16.2007,1.240065,11381.417734558334
2017-10-18 22:33:38,237.19,24.2771,5095.45,5758.285349,2682.2079445874533,0.8848901523931756,231.94,23.3441,3292.7,5414.4305540000005,4298.160645449255,0.6081341273400327,234.3,24.7066,4623.47,5788.756380000001,3483.2779943740798,0.7986983207609092,13011.619999999999,10463.646584410788,16697.010357182255,0.7792784289915125,234.4766666666667,24.109266666666667,1.157186926915248,3.173745088333942,13.011619999999999,1.21718,11382.634914558334
2017-10-18 22:38:38,237.53,26.3636,5239.08,6262.145908,3430.234995839374,0.8366269449753613,232.25,29.1534,4896.72,6770.87715,4676.206862617621,0.7232031967970354,234.61,26.8831,4978.53,6307.044091,3872.08525279571,0.789360265786669,15114.329999999998,11978.527111252704,19285.43707318857,0.7837172651385008,234.79666666666665,27.466700000000003,1.164127826914074,6.140890605715278,15.114329999999999,1.171914583333333,11383.806829141668
2017-10-18 22:43:38,237.96,26.0269,5135.43,6193.361124000001,3461.9475338853063,0.8291830392546636,232.83,25.0829,4103.07,5840.051607,4155.841593170184,0.7025742709331506,235.1,23.879,4560.05,5613.9529,3274.5093007836167,0.8122707976406428,13798.55,10892.298427839107,17579.594623983976,0.7849185544457624,235.29666666666665,24.996266666666667,1.131904404368962,4.469734146965943,13.798549999999999,1.2047033333333332,11385.011532475
2017-10-18 22:48:38,237.72,34.3128,6994.39,8156.838816,4196.7282492561135,0.8574878280394844,232.81,26.6209,4326.42,6197.611729,4437.621111253006,0.6980785807790638,234.96,27.1924,5195.63,6389.126304,3718.381883503186,0.8131988245008093,16516.440000000002,12352.731244012306,20624.809319370637,0.8008044944438788,235.16333333333333,29.375366666666668,1.0871876284568196,16.808073885035196,16.516440000000003,1.2631245833333333,11386.274657058333
2017-10-18 22:53:38,237.88,29.9934,5799.99,7134.829992,4155.227432360679,0.8129121515864144,232.83,25.0661,3637.1,5836.140063,4564.212355374544,0.6232030007399088,235.04,25.36,4773.52,5960.6143999999995,3569.6541618323968,0.8008436177317562,14210.61,12289.093949567621,18787.316643773254,0.75639380915581,235.25,26.8065,1.117959617428266,11.888534497230156,14.21061,1.28029375,11387.554950808333
2017-10-18 22:58:38,237.81,28.7309,5919.28,6832.495328999999,3412.4942054759326,0.8663423412638238,232.83,28.3231,4717.41,6594.467373,4607.93259775591,0.7153587595739249,235.1,24.6005,4683.62,5783.57755,3393.1508914965752,0.8098136420769528,15320.309999999998,11413.577694728418,19104.493039327215,0.8019218289887434,235.24666666666667,27.218166666666665,1.0896364100093516,9.617351156396763,15.320309999999997,1.2304549999999999,11388.785405808334
2017-10-18 23:03:38,237.55,30.773,6431.08,7310.12615,3475.5077848443707,0.8797495238847554,232.55,27.7246,4477.64,6447.35573,4638.872270235927,0.6944924690854618,234.88,27.1307,5059.54,6372.458816,3874.182023345848,0.7939698232802199,15968.260000000002,11988.562078426146,19967.747698122526,0.7997026125035335,234.99333333333334,28.542766666666665,1.087974126925589,7.813655064972683,15.968260000000003,1.3036904166666665,11390.089096225001
2017-10-18 23:08:38,237.86,28.0992,5894.73,6683.675712,3150.187177022775,0.8819593071244447,232.91,28.3867,4909.7,6611.546297,4428.0233002293935,0.742594815108197,235.08,26.0945,5002.59,6134.29506,3550.164668721777,0.8155117990036821,15807.02,11128.375145973947,19331.38936212115,0.81768670134869,235.28333333333333,27.526799999999998,1.0951335269533253,5.203292791025467,15.80702,1.32397,11391.413066225
2017-10-18 23:13:38,238,30.8023,6440.05,7330.9474,3502.6483950100896,0.8784744520196667,233.26,25.6288,4029.67,5978.173887999999,4415.916974566554,0.6740636982956894,235.27,28.6266,5269.59,6734.980182,4194.207825541404,0.7824210105448532,15739.310000000001,12112.773195118047,19860.643336822457,0.7924874201239326,235.51,28.352566666666664,1.05727994564987,9.606772814219052,15.739310000000001,1.3144304166666667,11392.727496641668
2017-10-18 23:18:38,238.03,34.0627,7231.19,8107.9444809999995,3667.240773507837,0.8918647651011216,233.28,29.249,5032.37,6823.20672,4607.754564530664,0.7375373789056181,235.34,26.0802,4872.02,6137.714268000001,3732.9556058451567,0.7937841006058381,17135.58,12007.950943883658,20924.12454099613,0.8189389222199799,235.54999999999998,29.797300000000003,1.0528550201655777,14.314719790048077,17.13558,1.3697870833333332,11394.097283725001
2017-10-18 23:23:38,238.39,30.1813,6292.5,7194.920107,3488.7417640336885,0.8745753818555918,233.75,23.2205,3177.45,5427.791875,4400.538164340359,0.5854038019834723,235.68,26.6726,4992.16,6286.198368,3820.2916716195728,0.7941461130804709,14462.11,11709.57159999362,18608.242601263486,0.7771883841958312,235.93999999999997,26.691466666666667,1.0383995931169014,13.074715514571448,14.462110000000001,1.3165704166666667,11395.413854141667
2017-10-18 23:28:38,238.39,28.4291,5780.84,6777.213148999999,3537.3022151603727,0.8529818780825836,233.82,26.121,4029.71,6107.612219999999,4589.593047950255,0.6597848479646929,235.74,27.1324,4938.94,6396.191976,4064.2518955210917,0.7721688183425468,14749.489999999998,12191.14715863172,19135.60880409908,0.7707876008021484,235.98333333333335,27.227500000000003,1.0198460343244458,4.413185198787974,14.749489999999998,1.2171499999999997,11396.631004141667
2017-10-18 23:33:38,238.73,24.4909,4941.73,5846.712557,3124.6363518466396,0.8452151447198295,234.17,26.3197,4476.95,6163.284149,4235.916689314682,0.7263903288843806,236.1,25.9977,4928.29,6138.05697,3658.9207483717896,0.8029071779697086,14346.970000000001,11019.47378953311,18090.449159131105,0.7930687554409563,236.33333333333334,25.602766666666668,1.014104372355422,4.342759831945249,14.34697,1.2123525,11397.843356641668
2017-10-18 23:38:38,238.91,28.2663,5660.48,6753.101733,3682.8452568425428,0.8382044612684053,234.45,26.9058,4248.71,6308.06481,4662.632838114142,0.6735361997652018,236.2,28.5949,5203.48,6754.115379999999,4306.02722424656,0.7704162140031431,15112.669999999998,12651.505319203245,19709.220719519275,0.7667817117210005,236.51999999999998,27.92233333333333,1.0104853712159712,3.6405744505592836,15.112669999999998,1.227485,11399.070841641667
2017-10-18 23:43:38,238.82,33.415,6960.59,7980.1703,3902.98666009789,0.8722357717102854,234.36,28.4023,4904.87,6656.363028000001,4499.935448828721,0.7368693653527696,236.21,25.7942,4784.25,6092.847982,3772.764035725197,0.7852239238750138,16649.71,12175.686144651807,20626.686020230343,0.807192681542261,236.46333333333334,29.203833333333336,0.996630908245107,14.419910628170948,16.64971,1.3234324999999998,11400.394274141667
2017-10-18 23:48:38,238.91,26.1769,5220.94,6253.923178999999,3442.8680842044273,0.8348263722732242,234.53,20.2552,3033.41,4750.452056,3655.847166971648,0.6385518608000029,236.17,23.8049,4325.59,5622.003232999999,3591.126773557631,0.7694036841903041,12579.939999999999,10689.842024733707,16508.410369183424,0.7620321835155747,236.53666666666666,23.412333333333333,1.0033680472372155,13.484915358002198,12.579939999999999,1.2179020833333332,11401.612176225
2017-10-18 23:53:38,239.36,24.9549,5083.57,5973.204864,3136.3182878039124,0.8510623887418035,235.16,14.9913,2331.78,3525.354108,2644.035479790783,0.6614314274723634,236.75,20.8671,3798.07,4940.285925,3159.2862003707587,0.7687955834256699,11213.42,8939.639967965453,14340.779297278283,0.7819254287058292,237.09,20.2711,0.9574423214812984,26.04594718589519,11.21342,0.99139,11402.603566225
2017-10-18 23:58:38,239.52,24.4341,5018.22,5852.455632,3011.4290554699314,0.8574554538374329,235.35,14.3942,2631.29,3387.67497,2133.6950668416753,0.7767244565378124,236.91,19.8687,3870.43,4707.093717,2678.8995643213048,0.8222547144157487,11519.94,7824.023686632911,13925.672847392074,0.8272447677210365,237.26,19.56566666666667,0.9525415156368624,26.43133379900166,11.51994,0.9472233333333333,11403.550789558332
2017-10-19 00:03:38,239.83,25.9142,5203.37,6215.0025860000005,3398.7053104214106,0.8372273266178814,235.72,13.3525,2015,3147.4512999999997,2417.896748389329,0.6402005330471675,237.2,22.7144,4304.65,5387.85568,3240.212524821213,0.7989542140074546,11523.02,9056.814583631953,14656.257377744443,0.7862184528430655,237.58333333333334,20.660366666666665,0.9456331111890577,35.371427741682545,11.52302,0.9601233333333333,11404.510912891667
2017-10-19 00:08:38,239.1,23.575,4831.53,5636.782499999999,2903.383338694056,0.8571432372989379,235.07,12.2064,1903.97,2869.358448,2146.6523105079145,0.663552509909351,236.63,18.1011,3491.75,4283.263293,2480.7310161847863,0.8152078826689116,10227.25,7530.766665386757,12700.751518355139,0.8052476253251288,236.9333333333333,17.96083333333333,0.9144625773776107,32.038788103744245,10.22725,0.90626125,11405.417174141667
2017-10-19 00:13:38,238.32,25.6622,5102.06,6115.815503999999,3372.2667503278503,0.8342403391114463,234.25,15.9547,2740.95,3737.388475,2540.721494096279,0.7333864323536771,235.8,21.0441,3916.69,4962.198780000001,3046.7944098894322,0.7893053409682229,11759.7,8959.782654313562,14784.05388594543,0.795431353992794,236.12333333333333,20.887,0.9303047842229308,23.61420979556662,11.7597,0.9161229166666667,11406.333297058334
2017-10-19 00:18:38,238.76,25.4805,5219.64,6083.724179999999,3125.2292985822114,0.8579678903194459,234.68,14.6088,2288.67,3428.393184,2552.6201157237747,0.6675634552889136,236.35,18.6154,3535.99,4399.74979,2618.1239341377723,0.8036797928911317,11044.3,8295.973348443758,13813.027774101127,0.799556779340415,236.59666666666666,19.568233333333335,0.9143549500556476,30.2135944822135,11.0443,0.9501666666666666,11407.283463725002
2017-10-19 00:23:38,239.34,21.8238,4614.42,5223.308292,2447.4634985788766,0.8834286130626119,235.14,14.6619,2567.31,3447.5991659999995,2301.05614301431,0.7446660346477182,236.71,18.7209,3530.27,4431.424239,2678.5657567244316,0.7966445570547867,10712,7427.085398317618,13034.897065719497,0.82179398471596,237.06333333333336,18.402199999999997,0.960362209817338,20.325287193922456,10.712,0.9065124999999999,11408.189976225001
2017-10-19 00:28:38,239.49,22.002,4645.11,5269.25898,2487.5777950067486,0.8815490029301994,235.4,15.0831,2558.2,3550.56174,2462.1335117234867,0.7205057079221497,236.88,21.5751,4048.19,5110.709688,3119.5370231681904,0.7920993848477038,11251.5,8069.248329898426,13845.902674060964,0.8126230744838803,237.25666666666666,19.5534,0.9413153125307396,22.86200865322655,11.2515,0.9151458333333333,11409.105122058334
2017-10-19 00:33:38,239.69,21.0748,4508.53,5051.418812,2278.154791344849,0.8925274596692855,235.58,13.1221,2056.4,3091.304318,2308.112091404021,0.6652208221707664,237.1,19.6554,3671.43,4660.29534,2870.35788903156,0.7878105854123829,10236.36,7456.624771780431,12664.293072916844,0.8082851479401494,237.45666666666668,17.950766666666667,0.9405224812948272,26.899501042666703,10.236360000000001,0.8953275,11410.000449558334
2017-10-19 00:38:38,239.83,23.8602,4953.94,5722.391766,2864.3055004633497,0.8657114372060628,235.74,17.6649,3168.92,4164.323526,2701.7654344515313,0.7609687336285985,237.3,24.2216,4429.5,5747.78568,3662.8636301687593,0.770644600652542,12552.36,9228.93456508364,15579.954261043118,0.8056737388110655,237.62333333333336,21.915566666666663,0.9286405656010138,19.39565027598342,12.55236,0.94953,11410.949979558334
2017-10-19 00:43:38,236.91,23.9635,4794.89,5677.192785,3039.6624493446734,0.844588193775773,232.86,13.4113,2066.3,3122.9553180000003,2341.634947686014,0.6616489157210542,234.46,20.2412,3743.29,4745.751752,2917.180088289215,0.788766500148784,10604.48,8298.477485319901,13465.5012771438,0.7875295380202394,234.74333333333334,19.205333333333332,0.9229939082402016,30.168876700916403,10.604479999999999,0.9648683333333332,11411.914847891667
2017-10-19 00:48:38,237.21,25.1775,4994.97,5972.354775,3274.0336372073657,0.8363485071095764,233.28,11.7504,1719.96,2741.1333120000004,2134.373311432677,0.6274630980078358,234.79,21.6786,3907.32,5089.918494,3261.919786439149,0.7676586579148472,10622.25,8670.32673507919,13711.555737972587,0.7746932735417391,235.09333333333333,19.5355,0.9003516333938326,39.85104041360599,10.62225,0.8844470833333333,11412.799294975
2017-10-19 00:53:38,237.42,22.8436,4684.01,5423.527512,2733.989940237693,0.8636463979644694,233.41,13.765,2505.11,3212.88865,2011.7349142466117,0.7797064488991862,234.93,22.1323,4010.75,5199.541239,3308.944474233688,0.7713661293647833,11199.87,8054.669328717993,13795.462515330553,0.8118517220828128,235.25333333333333,19.580299999999998,0.9209929721151626,29.699749237754265,11.19987,0.909255,11413.708549975001
2017-10-19 00:58:38,237.56,22.4106,4679.04,5323.862136,2539.703274308729,0.8788807599581313,233.6,12.0602,1814.84,2817.2627199999997,2154.83758271982,0.6441855731509485,235.1,21.5273,4037.88,5061.06823,3051.218893215518,0.7978315676649157,10531.76,7745.759750244068,13073.437298817058,0.8055846185878721,235.42,18.66603333333333,0.9090136776824462,35.389593575496306,10.53176,0.9054845833333334,11414.614034558334
2017-10-19 01:03:38,237.43,23.1333,4716.39,5492.539419,2814.89869039169,0.8586902414728033,233.4,14.9628,2346.33,3492.31752,2586.7000582980145,0.6718547172652273,234.93,23.8751,4278.72,5608.977243,3626.7314312052226,0.7628342591940162,11341.44,9028.330179894927,14496.172153737743,0.7823748145178921,235.25333333333333,20.657066666666665,0.9252437089095485,27.565707941753587,11.34144,0.9113833333333333,11415.525417891668
2017-10-19 01:08:38,237.61,21.8454,4516.24,5190.685494,2558.66999826512,0.8700661993912744,233.74,15.2788,2794.38,3571.266712,2223.822462302081,0.7824618616723465,235.17,20.9813,3875.86,4934.172321,3053.484199029451,0.7855137088553256,11186.48,7835.976659596651,13657.959767115419,0.8190447322105856,235.50666666666666,19.3685,0.893109890732047,21.115212845599814,11.18648,0.9386633333333332,11416.464081225
2017-10-19 01:13:38,238.16,26.659,5315.68,6349.10744,3471.9895481212707,0.8372326425775527,234.37,14.4175,2287.88,3379.0294750000003,2486.653433536482,0.6770819896443786,235.73,23.5421,4230.24,5549.579233,3592.0605793534264,0.7622631955311701,11833.8,9550.70356101118,15207.062864021824,0.7781778839092867,236.08666666666667,21.539533333333335,0.8782085674752168,33.06493795903966,11.8338,0.9591783333333332,11417.423259558333
2017-10-19 01:18:38,236.51,23.9513,4778.12,5664.721963,3042.8020283440346,0.8434871174982679,232.68,13.6969,2303.62,3186.9946919999998,2202.3328682186475,0.72281890076019,234.2,20.2013,3838.19,4731.1444599999995,2766.2294599849606,0.8112603689129375,10919.93,8011.364356547643,13543.516163030266,0.806284709860511,234.46333333333334,19.28316666666667,0.8729154523095235,28.969654016024354,10.91993,0.9480720833333334,11418.371331641665
2017-10-19 01:23:38,236.21,23.2319,4758.08,5487.607099,2733.9543497643112,0.8670591596958643,232.36,14.821,2579.7,3443.80756,2281.4377967223118,0.7490836683104325,233.91,18.9131,3615.22,4423.963221,2549.8303732524437,0.8171903380297112,10953,7565.222519739067,13311.679111711157,0.8228113003688564,234.16,18.988666666666667,0.8754697642637562,22.34613629182319,10.953,0.9113720833333333,11419.282703724999
2017-10-19 01:28:38,236.25,22.1685,4573.04,5237.3081250000005,2552.783099793443,0.8731661171835292,232.38,13.8519,2051.23,3218.9045220000003,2480.6857537487595,0.6372447477023986,233.9,20.6135,3815.29,4821.497649999999,2947.948745289768,0.7913080700143037,10439.560000000001,7981.417598831971,13141.059313485528,0.7944230180352955,234.17666666666665,18.877966666666666,0.8853714432123976,26.62398316202839,10.439560000000002,0.8913566666666666,11420.174060391666
2017-10-19 01:33:38,236.65,21.7409,4654.7,5144.983985,2191.9461936613493,0.9047064118315229,232.69,13.1846,2127.17,3067.9245739999997,2210.7258950066785,0.6933579847520724,234.22,18.1471,3452.14,4250.413761999999,2479.6666244878534,0.812189163996971,10234.01,6882.338713155881,12332.945586627073,0.8298106829480378,234.52,17.690866666666665,0.9082381033600526,25.47227759710283,10.23401,0.8613987499999999,11421.035459141665
2017-10-19 01:38:38,236.08,23.6145,4873.8,5574.911160000001,2706.604515235381,0.8742381466039362,232.29,14.4659,2455.54,3360.283911,2293.8681895273444,0.7307537294577131,233.7,21.0932,3881.98,4929.480839999999,3038.0935850508454,0.7875028072935973,11211.32,8038.566289813571,13795.370387855743,0.8126871323345897,234.0233333333333,19.72453333333333,0.8788297463216064,26.660368813119355,11.211319999999999,0.8935554166666667,11421.929014558333
2017-10-19 01:43:38,236.3,23.1116,4750.79,5461.27108,2693.599113666392,0.8699055458715665,232.57,12.7469,2025.63,2964.5465329999997,2164.569067833669,0.683284940024249,233.92,18.389,3452.83,4301.55488,2565.4121261021223,0.8026934669725753,10229.25,7423.580307602184,12639.109942789442,0.8093330975284175,234.26333333333332,18.0825,0.8693919947637374,29.50698188856629,10.22925,0.8933570833333333,11422.822371641667
2017-10-19 01:48:38,235.83,25.753,5244.46,6073.32999,3062.8379774048453,0.8635229781084232,232.11,15.6647,2780.11,3635.9335170000004,2343.28848585572,0.7646206914954435,233.52,19.3671,3582.48,4522.605192,2760.397575043377,0.792127512332277,11607.05,8166.524038303942,14192.100780740535,0.8178528449960987,233.82000000000002,20.261599999999998,0.8596356171413868,27.102499309037796,11.60705,0.9098458333333332,11423.732217475
2017-10-19 01:53:38,235.96,24.6087,4969.02,5806.668852,3004.370715538778,0.8557436503871774,232.21,14.9704,2430.06,3476.276584,2485.821249580651,0.6990410404007139,233.58,22.1478,4081.83,5173.2831240000005,3178.289183218419,0.7890211887038409,11480.91,8668.481148337849,14385.890999419837,0.7980673564441028,233.91666666666666,20.575633333333332,0.8735304595653798,27.242093803511917,11.48091,0.9619983333333333,11424.694215808335
2017-10-19 01:58:38,235.97,24.2923,4917.97,5732.254031,2944.8781562257805,0.8579469739832959,232.2,14.3353,2234.8,3328.6566599999996,2466.9057785335767,0.6713819502189212,233.65,20.3035,3821.94,4743.912775,2810.246084101568,0.8056514066070704,10974.710000000001,8222.030018860925,13712.987902537878,0.8003150063283363,233.93999999999997,19.6437,0.8677438659485466,27.023422267699054,10.974710000000002,0.9356508333333334,11425.629866641668
2017-10-19 02:03:38,235.99,25.0682,5004.13,5915.844518000001,3155.2970231422996,0.8458859905418493,232.33,15.062,2706.26,3499.35446,2218.476605493484,0.7733597813352124,233.59,22.6798,4088.92,5297.774482,3368.5527598258527,0.7718184331727845,11799.310000000001,8742.326388461635,14685.094046634249,0.8034888957830233,233.97000000000003,20.936666666666667,0.863358550241476,28.05922623786022,11.799310000000002,0.9489175000000001,11426.578784141668
2017-10-19 02:08:38,236.32,24.0567,4899.77,5685.079344,2883.120027795489,0.8618648401400395,232.73,11.0687,1652.58,2576.0185509999997,1976.0695632229495,0.6415248831800824,234.02,19.6382,3627.71,4595.731564000001,2821.4302692510214,0.7893650770243289,10180.060000000001,7680.61986026946,12752.472036494168,0.7982813034890325,234.35666666666665,18.25453333333333,0.8377544199012922,39.3646509725438,10.180060000000001,0.9158070833333334,11427.494591225
2017-10-19 02:13:38,236.2,25.8438,5185.36,6104.30556,3220.960732490683,0.8494594428526608,232.62,13.5398,2080.91,3149.628276,2364.3121301720576,0.6606843149893031,233.93,20.838,3864.75,4874.63334,2970.817671439895,0.792828861257491,11131.02,8556.090534102636,14039.454813779656,0.7928384789610889,234.25,20.073866666666667,0.832443970117391,32.55011490893634,11.131020000000001,0.8879616666666666,11428.382552891668
2017-10-19 02:18:38,236.68,22.8336,4673.53,5404.256448,2713.688466801151,0.8647868666057795,233.06,15.6738,2793.49,3652.935828,2353.795612067039,0.7647246301420655,234.21,20.7149,3780.09,4851.636729,3041.2659439913864,0.7791370646951008,11247.11,8108.750022859576,13865.399752092444,0.8111637746544369,234.65,19.74076666666667,0.8651182612401452,20.60186787747184,11.247110000000001,0.9324220833333334,11429.314974975001
2017-10-19 02:23:38,236.33,23.7238,4868.33,5606.645654000001,2780.9779755721006,0.8683141936260484,232.69,14.7075,2277.53,3422.2881749999997,2554.391013890557,0.6654991875428493,234,21.2419,3894.7,4970.604600000001,3088.4012044326705,0.7835465327497583,11040.560000000001,8423.770193895329,13887.18363791447,0.7950179307672809,234.34,19.891066666666667,0.8491934795596181,26.05977222605793,11.040560000000001,0.9286529166666667,11430.243627891668
2017-10-19 02:28:38,236.73,23.254,4809.94,5504.91942,2677.426939636849,0.8737530257981505,233.13,14.5562,2489.43,3393.486906,2306.185520788268,0.7335905718682623,234.37,22.6746,4113.15,5314.246002000001,3364.9974215848956,0.773985622504496,11412.519999999999,8348.609882010012,14140.187400186576,0.8070982142605417,234.74333333333334,20.161600000000004,0.8463144143248585,27.80235695579717,11.412519999999999,0.9355450000000001,11431.179172891669
2017-10-19 02:33:38,236.88,22.1663,4568.06,5250.753144,2589.0609138500163,0.8699818625485929,233.2,14.0874,2452.3,3285.18168,2186.0108372575883,0.7464731752674331,234.51,19.099,3596.06,4478.90649,2670.0104536432295,0.802887938837053,10616.42,7445.082204750834,12966.789219074148,0.8187393055162219,234.86333333333332,18.4509,0.8586553882399751,23.649252881973236,10.61642,0.9178724999999999,11432.097045391669
2017-10-19 02:38:38,236.68,24.8976,5022.82,5892.763968,3081.54935546376,0.852370810586656,233.12,14.2414,2222.21,3319.955168,2466.5532699355813,0.6693494000820195,234.42,19.0822,3632.25,4473.249323999999,2610.8848025461507,0.8119936397267536,10877.279999999999,8158.9874279454925,13597.21648161022,0.799963728952257,234.74,19.40706666666667,0.8264462809917346,28.291412749994837,10.877279999999999,0.8955708333333332,11432.992616225003
2017-10-19 02:43:38,236.76,22.3749,4656.53,5297.481323999999,2525.8734602566274,0.8790082900158235,233.15,13.3485,2227.54,3112.202775,2173.446953831103,0.715743851234115,234.39,19.7098,3743.61,4619.780022,2706.9820131597326,0.8103437787454029,10627.68,7406.302427247463,12953.798586756382,0.8204296159788571,234.76666666666665,18.477733333333333,0.8490699985801532,27.758996413701535,10.62768,0.89604,11433.888656225003
2017-10-19 02:48:38,236.71,25.0518,5147.73,5930.011578000001,2943.7923096431355,0.8680809358109485,233.08,14.8912,2370.52,3470.840896,2535.2261151514836,0.6829814650195939,234.36,19.8769,3702.06,4658.350284,2827.5394117222986,0.7947148184015781,11220.31,8306.557836516917,13960.453416257675,0.8037210300729463,234.7166666666667,19.939966666666667,0.8492508698430635,25.636117746769887,11.22031,0.9103329166666666,11434.79898914167
2017-10-19 02:53:38,236.64,22.857,4708,5408.88048,2662.841348433103,0.8704204164629646,233.06,12.3571,1877.79,2879.9457260000004,2183.573241410892,0.6520227041250846,234.26,20.0408,3730.38,4694.757808,2850.4413572948606,0.7945841196841564,10316.17,7696.855947138855,12871.089889356952,0.8014993360065332,234.65333333333334,18.418300000000002,0.84663901358031,32.90857462415098,10.31617,0.8973533333333333,11435.696342475003
2017-10-19 02:58:38,236.05,22.8229,4699.26,5387.345545,2634.4729024287476,0.872277443640382,232.46,15.0574,2729.58,3500.243204,2191.140230735629,0.7798258123551806,233.68,19.9382,3710.07,4659.158576,2818.357541444014,0.7962961422071161,11138.91,7643.97067460839,13509.463485363622,0.8245264522953174,234.06333333333336,19.272833333333335,0.8487731240832183,21.872411079498786,11.13891,0.8939616666666668,11436.59030414167
2017-10-19 03:03:38,236.28,26.0439,5267.98,6153.652692000001,3180.5389752931583,0.8560736628585797,232.79,14.6687,2387.73,3414.7266729999997,2441.1275465238696,0.6992448382119749,234.05,19.9276,3711.61,4664.05478,2824.421745904965,0.7957903959266962,11367.32,8446.088267721992,14161.651422364239,0.8026832225264774,234.37333333333333,20.213400000000004,0.81351689612015,28.844726765413025,11.36732,0.9377595833333332,11437.528063725003
2017-10-19 03:08:38,236.08,24.0592,4802.72,5679.895936000001,3032.3420726213135,0.8455647874743034,232.63,13.6177,2095.75,3167.885551,2375.5695741725967,0.6615611474153285,233.81,20.2584,3782.29,4736.6165040000005,2851.283616525229,0.7985214755735267,10680.76,8259.19526331914,13501.590298006873,0.7910742189812049,234.17333333333332,19.311766666666667,0.8142116950407227,29.484959946699167,10.68076,0.9186700000000001,11438.446733725003
2017-10-19 03:13:38,236.45,25.4466,5087.06,6016.84857,3213.1428960927096,0.8454691755687647,232.87,17.3788,3142.81,4047.001156,2549.6987391778925,0.7765774900608899,234.1,21.2347,3955.96,4971.04327,3010.2577415584024,0.7958007575339412,12185.830000000002,8773.099376829005,15015.382960970976,0.8115563906477947,234.47333333333333,21.35336666666667,0.8430240823405617,19.169030332453413,12.185830000000001,0.9527745833333334,11439.399508308335
2017-10-19 03:18:38,236.35,23.1322,4693.21,5467.29547,2804.4784991478396,0.858415285172067,232.87,11.9338,1800.49,2779.024006,2116.886909077641,0.6478857311461454,234.09,21.0664,3839.97,4931.433576,3094.1343722598976,0.778672152999917,10333.67,8015.499780485378,13077.957501072602,0.7901593195384274,234.4366666666667,18.710800000000003,0.81614081983761,36.21972336832205,10.33367,0.9383125,11440.337820808336
2017-10-19 03:23:38,236.74,23.9397,4934.7,5667.484578,2787.313644329937,0.8707037367433662,233.2,12.4159,1849.81,2895.38788,2227.436629749743,0.6388815857031217,234.41,21.3871,3896.15,5013.350111,3154.9476244406515,0.7771549789533541,10680.66,8169.697898520331,13446.949906528525,0.7942812365809822,234.78333333333333,19.247566666666668,0.833392489529358,35.49366413416761,10.68066,0.8755970833333333,11441.21341789167
2017-10-19 03:28:38,236.94,22.023,4591.87,5218.12962,2478.6299913906764,0.8799838897064424,233.4,14.4581,2616.27,3374.52054,2131.318878530825,0.7753012521298803,234.61,21.7996,3976.93,5114.4041560000005,3215.76703851664,0.7775940028780157,11185.07,7825.715908438142,13650.920129591332,0.8193638153192276,234.98333333333335,19.4269,0.8326831690190719,25.576906248552266,11.18507,0.9110720833333332,11442.124489975004
2017-10-19 03:33:38,235.91,21.3618,4428.36,5039.462238,2405.370524187069,0.8787366172938073,232.38,14.1307,2193.69,3283.6920659999996,2443.431555867965,0.6680559430995076,233.64,21.5895,3931.16,5044.17078,3160.6391619743326,0.7793471259115456,10553.21,8009.441242029367,13248.448600255839,0.7965619461131629,233.97666666666666,19.027333333333335,0.8262932201216662,25.73473249010197,10.55321,0.9057616666666666,11443.03025164167
2017-10-19 03:38:38,237.68,24.3717,5060.87,5792.665656,2818.256596781406,0.8736685837819741,234.12,16.1365,2624.07,3777.8773800000004,2717.832616887152,0.6945884516770632,235.38,20.9519,3892.37,4931.658221999999,3028.317784136961,0.789261912481331,11577.310000000001,8564.40699780552,14400.804632386351,0.8039349394382785,235.7266666666667,20.4867,0.8286433439859662,21.234264181151662,11.57731,0.922105,11443.95235664167
2017-10-19 03:43:38,238.02,20.8233,4357.8,4956.361866,2361.165412828801,0.8792336229309533,234.41,13.8173,2453.44,3238.9132929999996,2114.5192091754807,0.7574886321601819,235.56,20.4145,3753.39,4808.83962,3006.160674145968,0.7805188562308509,10564.63,7481.84529615025,12945.633088900118,0.8160767362592992,235.99666666666667,18.351699999999997,0.8573567423268721,24.70833764719344,10.56463,0.9225808333333334,11444.874937475004
2017-10-19 03:48:38,237.89,24.4532,4979.55,5817.171748,3007.252723538441,0.8560087643470417,234.29,14.2663,2249.06,3342.4514269999995,2472.591890760449,0.6728773922733209,235.48,21.0646,3829.72,4960.292007999999,3152.4183615485854,0.7720755136639932,11058.33,8632.262975847476,14028.635944848207,0.7882683707435573,235.88666666666666,19.92803333333333,0.8492779018172556,28.4108985499489,11.05833,0.9009566666666666,11445.77589414167
2017-10-19 03:53:38,238,23.7555,4822.07,5653.809,2951.8125149780444,0.8528887339490951,234.41,14.1918,2460.58,3326.699838,2238.856376757836,0.7396459313501791,235.58,20.073,3819.7,4728.79734,2787.7259895461534,0.8077529497172319,11102.349999999999,7978.3948812820345,13671.757765706914,0.8120645633327558,235.99666666666667,19.3401,0.8488820463565857,26.619820993686687,11.102349999999998,0.9233616666666666,11446.699255808337
2017-10-19 03:58:38,238.36,25.1831,5153.37,6002.6437160000005,3078.0690740030986,0.8585167209347662,234.73,13.8369,2210,3247.935537,2380.1229490317255,0.6804322237384356,235.98,19.1435,3590.72,4517.48313,2741.2376240367403,0.794849675509469,10954.09,8199.429647071564,13682.935878873952,0.8005657628574282,236.35666666666668,19.387833333333333,0.8475890955758939,29.891254824761234,10.95409,0.9190183333333333,11447.61827414167
2017-10-19 04:03:38,238.09,26.131,5275.03,6221.5297900000005,3298.710570352824,0.8478670323942946,234.53,13.3312,1920.47,3126.5663360000003,2467.2276004674695,0.6142425247426446,235.79,17.5291,3327.21,4133.186489,2452.1223804598635,0.8049987603644274,10522.71,8218.060551280158,13351.552155783502,0.7881263449539737,236.13666666666666,18.9971,0.827204584915521,37.552573813897915,10.52271,0.8948666666666667,11448.513140808338
2017-10-19 04:08:38,238.36,23.2591,4769.29,5544.039076,2826.7016418636995,0.8602554806379579,234.73,13.6455,2473.42,3203.008215,2035.0565419558945,0.772217813372046,235.94,18.2042,3491.52,4295.098948,2501.4322023014547,0.8129079311725323,10734.23,7363.1903861210485,13016.922307333843,0.8246365574412504,236.34333333333333,18.369600000000002,0.8532784226337446,26.617346049995632,10.73423,0.8857058333333333,11449.398846641672
2017-10-19 04:13:38,238.24,25.2539,5213.88,6016.489136000001,3002.2652896115023,0.8665984234563736,234.67,13.9395,2225.67,3271.182465,2397.295928838047,0.6803869927200775,235.86,19.3324,3602.98,4559.739864,2794.5952742661575,0.7901722702310721,11042.53,8194.156492715707,13750.697052441195,0.8030523803911157,236.25666666666666,19.5086,0.8394824837394423,29.450088678839077,11.042530000000001,0.9073650000000001,11450.306211641671
2017-10-19 04:18:38,238.34,23.1828,4775.23,5525.388552,2779.7656551717923,0.8642342443540068,234.77,12.1217,1881.16,2845.811509,2135.3875992795447,0.6610276169207804,235.96,18.4894,3528.56,4362.7588240000005,2565.7219028549976,0.8087909834916879,10184.949999999999,7480.875157306335,12637.115953480172,0.8059552541491982,236.35666666666668,17.931300000000004,0.8391273076000902,32.39921255012187,10.184949999999999,0.8844783333333333,11451.190689975005
2017-10-19 04:23:38,238.76,25.15,5058.44,6004.813999999999,3235.734219770838,0.8423974497794603,235.12,17.5386,3181.8,4123.6756319999995,2623.137334938945,0.7715931814105403,236.35,20.8148,3869.55,4919.57798,3037.898994173585,0.7865613708597013,12109.79,8896.770548883369,15026.627700305165,0.8058887357510076,236.74333333333334,21.1678,0.8518367289469544,18.812536021693322,12.10979,0.9289474999999998,11452.119637475005
2017-10-19 04:28:38,238.93,25.0723,5032.55,5990.524639,3249.5885813385794,0.8400850181362555,235.29,13.5227,2004.16,3181.7560829999998,2471.217203344842,0.6298911505844681,236.39,21.7667,4167.59,5145.430213,3017.7219336368985,0.809959483945682,11204.3,8738.52771832032,14209.088822787073,0.7885305060541037,236.87,20.120566666666665,0.8696753493477445,32.79165431059761,11.2043,0.9714204166666667,11453.091057891672
2017-10-19 04:33:38,239.22,24.1566,4958.03,5778.741852,2968.466929436202,0.8579774156694757,235.53,12.5238,2020.4,2949.730614,2149.1613562431316,0.6849439031519643,236.66,21.7352,3950.23,5143.852432,3294.6776457329343,0.7679516572881343,10928.66,8412.305931412267,13791.392260365667,0.7924261592796025,237.13666666666666,19.471866666666667,0.8785369899214277,35.68259163648067,10.92866,0.9222066666666666,11454.013264558338
2017-10-19 04:38:38,238.87,22.9233,4783.9,5475.688671000001,2664.1072072493175,0.8736617962478749,235.1,15.5447,2806.24,3654.55897,2341.114761733705,0.7678737771195411,236.25,22.5098,4071.62,5317.94025,3420.87694578014,0.7656385383419831,11661.759999999998,8426.098914763163,14387.348234437537,0.8105565952790679,236.74,20.325933333333335,0.8997212131452206,23.522823060195684,11.66176,0.9412674999999999,11454.954532058338
2017-10-19 04:43:38,239.16,19.5556,4176.87,4676.917296,2104.117961694151,0.8930818604751313,235.41,12.5822,2030.24,2961.975702,2156.7163934181044,0.6854343871319171,236.5,21.254,3905.22,5026.571,3164.754772433561,0.7769153166243946,10112.33,7425.589127545816,12545.859552857533,0.8060292686519629,237.0233333333333,17.79726666666667,0.9014583655617666,29.302626995156565,10.11233,0.9072537499999999,11455.861785808338
2017-10-19 04:48:38,238.92,22.4097,4702.9,5354.125524,2559.177937687858,0.8783693955098987,235.13,16.5615,2829.75,3894.105495,2675.177105107098,0.7266752284018438,236.3,24.0655,4310.76,5686.6776500000005,3708.8611348242102,0.7580454292147191,11843.41,8943.216177619166,14840.737044625821,0.7980338149235503,236.7833333333333,21.01223333333333,0.9023720701062933,21.181629114468233,11.84341,0.9148224999999999,11456.776608308339
2017-10-19 04:53:38,238.82,23.5149,4839.4,5615.828418,2849.1641687372785,0.8617428524861316,235.04,15.5976,2631.92,3666.0599039999997,2552.056491012001,0.7179151647599483,236.28,20.0894,3697.64,4746.723432000001,2976.380649429415,0.7789878751039901,11168.96,8377.601309178695,13961.728803309157,0.7999696998378004,236.71333333333334,19.733966666666664,0.889965358943302,20.96064484416884,11.168959999999998,0.95884875,11457.73545705834
2017-10-19 04:58:38,239.23,25.0786,4978.34,5999.553478,3348.2492111224183,0.8297850862160446,235.43,13.648,2144,3213.14864,2393.2380121362457,0.6672582691350376,236.64,21.9299,4033.56,5189.4915359999995,3265.1517772709485,0.7772553384120213,11155.9,9006.639000529613,14337.839826691503,0.7780739731261355,237.1,20.218833333333336,0.898355124420074,32.4985780584109,11.155899999999999,0.9302025,11458.665659558339
2017-10-19 05:03:38,238.91,26.2598,5199.72,6273.728818,3510.353999727616,0.8288085364929142,235.05,16.0114,2901.53,3763.47957,2396.8525471766893,0.7709700414289747,236.41,20.52,3729.07,4851.1332,3102.8261729014475,0.7687008058240907,11830.32,9010.032719805753,14870.681252530774,0.795546606043126,236.79,20.930399999999995,0.8953080788884685,25.4624851890074,11.83032,0.9577591666666666,11459.623418725007
2017-10-19 05:08:38,238.68,23.7597,4857.42,5670.965196,2926.656317001249,0.8565420227629272,234.92,11.8227,1829.67,2777.3886839999996,2089.5443505968587,0.6587734768778947,236.15,20.7941,3893.44,4910.526715,2992.3899453661934,0.792876248510543,10580.53,8008.590612964302,13269.70755845659,0.7973446252217656,236.58333333333334,18.792166666666667,0.8862275449101784,37.08708415740601,10.580530000000001,0.9337854166666666,11460.557204141673
2017-10-19 05:13:38,238.84,24.9077,5092.84,5948.955067999999,3074.5808064649837,0.8560898412890822,235,14.3811,2133.9,3379.5585,2620.6652676223744,0.6314138370440991,236.31,21.8987,4008.85,5174.881797,3272.3880103713173,0.7746746992992234,11235.59,8967.634084458674,14375.5675964758,0.7815754003865857,236.7166666666667,20.395833333333332,0.8969935929028963,29.490010214504593,11.23559,0.9090050000000001,11461.466209141672
2017-10-19 05:18:38,238.48,22.0201,4560.57,5251.353448,2603.4427804200905,0.8684561123450778,234.55,14.8459,2648.25,3482.105845,2260.9363222530537,0.760531160706288,235.93,18.6376,3557.37,4397.168968,2584.610921636405,0.8090137144804848,10766.189999999999,7448.990024309549,13091.917334690253,0.822353955098107,236.32000000000002,18.5012,0.9140148950575355,19.757096836961928,10.766189999999998,0.9167408333333333,11462.382949975006
