DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-19 05:23:38,237.91,23.876,4895.22,5680.33916,2881.5055308344467,0.8617830488840036,234.02,14.0187,2206.93,3280.656174,2427.3781961417385,0.6727099345217759,235.23,21.8265,4105.59,5134.247595,3082.9578522359466,0.7996478401233006,11207.74,8391.841579212132,14001.301403733638,0.8004784467400511,235.72,19.907066666666665,0.9290683862209391,29.579278380206688,11.20774,0.9155804166666666,11463.298530391672
2017-10-19 05:28:38,237.75,25.3413,5172.47,6024.894075,3089.4825964989845,0.8585163383142135,233.82,14.0098,2242.69,3275.771436,2387.6808967727457,0.6846295731604883,235.23,19.4755,3661.81,4581.2218649999995,2752.951379929198,0.7993085923159061,11076.97,8230.114873200928,13799.78460726772,0.8026915140520572,235.6,19.608866666666668,0.9125636672326,29.233883991255656,11.07697,0.9285295833333334,11464.227059975006
2017-10-19 05:33:38,238.27,22.6836,4678.32,5404.821371999999,2706.5505797653145,0.8655827229066841,234.17,14.833,2742.02,3473.44361,2132.167167801303,0.789424072440894,235.49,20.2981,3805.61,4779.9995690000005,2892.356894911171,0.7961527914522705,11225.95,7731.074642477788,13630.534418358771,0.823588397596497,235.9766666666667,19.27156666666667,0.9718474990465112,23.031685713149084,11.225950000000001,0.9292883333333332,11465.15634830834
2017-10-19 05:38:38,238.13,23.5654,4918.04,5611.628702,2702.4543007255843,0.8764015335239833,233.98,15.437,2409.85,3611.94926,2690.5018926428106,0.6671882206894567,235.38,21.9646,4039.53,5170.027548,3226.6673559849473,0.781336262233781,11367.42,8619.623549353342,14265.908579160556,0.7968241165238765,235.83,20.322333333333333,0.975278802527237,24.039234339888793,11.36742,0.9413904166666668,11466.097738725006
2017-10-19 05:43:38,238.18,21.8035,4611.29,5193.15763,2388.4913032973795,0.8879549454384654,234.01,14.425,2365.93,3375.59425,2407.6984395337104,0.7008928872301521,235.44,19.6448,3781.81,4625.171712,2662.7291430757678,0.8176582915155561,10759.029999999999,7458.918885906857,13091.684287647558,0.821821681886379,235.87666666666667,18.624433333333332,0.976499017848314,22.54797908840179,10.75903,0.9219354166666666,11467.019674141673
2017-10-19 05:48:38,237.67,24.0607,5042.94,5718.506569,2696.307389022282,0.8818631121869748,233.53,15.1067,2585.88,3527.867651,2399.80723987829,0.732986680854372,234.93,23.006,4222.24,5404.79958,3374.0995661610486,0.7812019553183875,11851.06,8470.21419506162,14566.816798251542,0.8135655280172456,235.37666666666667,20.724466666666668,0.9743248410349322,27.10692997326832,11.85106,0.9420870833333331,11467.961761225006
2017-10-19 05:53:38,237.43,23.199,4831.65,5508.138570000001,2644.7587383014093,0.8771838142045869,233.2,12.7992,1917.93,2984.77344,2287.0104947790323,0.6425713839104653,234.67,19.095,3518.35,4481.023649999999,2775.029050182955,0.7851665768378617,10267.93,7706.798283263397,12838.423823188408,0.799781199110622,235.1,18.3644,0.9910676307954116,30.304284376293257,10.26793,0.9216245833333332,11468.88338580834
2017-10-19 05:58:38,237.03,24.304,4968.48,5760.77712,2915.6062004179325,0.8624669721643388,232.73,14.3226,2400.11,3333.2986979999996,2313.0828342254613,0.7200404816526288,234.19,21.629,3900.2,5065.29551,3231.974406400236,0.7699846913768709,11268.79,8460.66344104363,14091.431933154,0.7996909081671856,234.65,20.0852,1.0142765821436162,28.69077728874993,11.268790000000001,0.8973633333333334,11469.780749141673
2017-10-19 06:03:38,236.96,24.2936,5008.09,5756.6114560000005,2838.592962587353,0.8699718642258144,232.62,16.7023,2836.43,3885.2890260000004,2655.2091576100047,0.7300435002438348,234.16,21.388,3846.45,5008.214080000001,3207.340123624286,0.7680282708681653,11690.970000000001,8701.142243821643,14573.560165179872,0.8022041194802113,234.58,20.794633333333337,1.0145792480177318,19.679757116820216,11.690970000000002,0.9566566666666667,11470.73740580834
2017-10-19 06:08:38,236.85,22.1205,4560.94,5239.240425,2578.268129453216,0.8705345870818668,232.49,15.2277,2387.69,3540.2879730000004,2613.9195465179205,0.6744338365154794,234.05,20.0726,3650.86,4697.99203,2956.746586088081,0.7771107266012114,10599.49,8148.934262059217,13369.903435233276,0.7927873265013646,234.46333333333337,19.140266666666665,1.01792746555963,20.441547313865353,10.59949,0.9287691666666666,11471.666174975007
2017-10-19 06:13:38,236.76,25.872,5255.37,6125.45472,3146.7891079432493,0.8579558971909272,232.37,17.3003,3009.51,4020.0707110000003,2665.2988727983297,0.7486211602609792,233.94,22.2773,3991.53,5211.551562,3350.8145192601505,0.7659005101483058,12256.410000000002,9162.902500001728,15302.887580866494,0.8009213905043931,234.35666666666665,21.816533333333336,1.0255024393019199,20.70096685082874,12.256410000000002,0.9523291666666667,11472.618504141674
2017-10-19 06:18:38,236.78,26.1462,5454.97,6190.897236,2927.543489995056,0.8811275316087318,232.42,14.6876,2545.87,3413.6919919999996,2274.167750924484,0.7457819879374753,233.98,19.7897,3737.71,4630.3940059999995,2733.143356412306,0.8072120850097698,11738.55,7934.854597331845,14168.820472548106,0.8284775731856634,234.39333333333332,20.20783333333333,1.0182314627833633,29.38645904640942,11.73855,0.99979,11473.618294141674
2017-10-19 06:23:38,236.61,29.0005,5890.65,6861.8083050000005,3519.1839667836316,0.8584690417113013,232.23,14.4884,2263.44,3364.6411319999997,2489.5078456486617,0.672713644992675,233.71,26.431,4681.42,6177.18901,4030.1328574706795,0.757856039765246,12835.51,10038.824669902973,16295.039665896875,0.7876943084012761,234.18333333333337,23.306633333333334,1.0362251797025042,37.83572344926122,12.835510000000001,1.0239191666666665,11474.64221330834
2017-10-19 06:28:38,236.54,24.9211,5035.57,5894.836993999999,3064.6595179450123,0.8542339686619671,232.11,15.527,2636.56,3603.97197,2457.0643717545704,0.7315706176260854,233.51,28.5561,5078.5,6668.134911,4321.210587473953,0.7616072661670837,12750.63,9842.934477173534,16107.821842782823,0.7915800239442661,234.0533333333333,23.0014,1.0624359120428446,32.49541332266732,12.75063,1.0660891666666665,11475.708302475006
2017-10-19 06:33:38,237.76,22.3359,4656.66,5310.583583999999,2553.0013018113164,0.8768640821377571,233.18,15.6265,2563.91,3643.7872700000003,2589.1217006765164,0.7036387719747426,234.57,28.2123,5076.09,6617.759211,4245.944804949228,0.7670406006254434,12296.66,9388.06780743706,15470.73573921538,0.7948335623644776,235.17,22.058233333333334,1.1013309520772223,29.157971248830748,12.29666,1.0436370833333333,11476.75193955834
2017-10-19 06:38:38,238.64,24.7163,5210.24,5898.297832,2764.6548532096926,0.8833463735474523,234.04,16.3868,2635.64,3835.1666720000003,2786.0195965605767,0.687229584894557,235.49,29.5249,5247.93,6952.818701,4560.802407918515,0.7547917219882647,13093.81,10111.476857688784,16543.573512384675,0.7914741026295105,236.05666666666664,23.542666666666666,1.0943699959049422,30.395310641671852,13.09381,1.05793625,11477.80987580834
2017-10-19 06:43:38,238.9,20.1215,4292.09,4807.02635,2164.5936712219964,0.8928784008017764,234.5,13.1854,2492.17,3091.9763,1830.1382818961217,0.8060119995098282,236.04,23.5542,4438.76,5559.733368,3347.841810129718,0.7983764159533343,11223.02,7342.573763247836,13411.546047683521,0.8368177658338257,236.48,18.9537,1.0233423545331597,30.4336356489762,11.22302,1.01320125,11478.82307705834
2017-10-19 06:48:38,238.75,24.8266,5036.47,5927.35075,3125.293082676496,0.8497000114258466,234.64,11.1747,1930.28,2622.031608,1774.561600776672,0.7361772429098803,236.17,26.3362,4663.11,6219.820354,4116.013892582567,0.7497177948236283,11629.86,9015.868576035735,14715.282185535847,0.7903253130566118,236.51999999999998,20.77916666666667,0.9428378149839415,46.22161620212553,11.62986,0.9522033333333334,11479.775280391674
2017-10-19 06:53:38,239.06,26.6267,5282.2,6365.378902,3551.9588575920657,0.8298327690030101,235.14,10.3469,1654.93,2432.970066,1783.409666103681,0.6802097662964014,236.77,26.1659,4611.75,6195.300143,4136.8473260873225,0.744394927372609,11548.880000000001,9472.215849783068,14936.515736920763,0.7731977258560342,236.99,21.046499999999998,0.8734545761424504,50.83790654027985,11.54888,0.9657808333333333,11480.741061225008
2017-10-19 06:58:38,239.62,28.4548,5897.85,6818.3391759999995,3421.2738119706746,0.8649980365834474,236.02,11.8731,2357.56,2802.2890620000003,1514.8382202086273,0.8412979345954424,237.69,26.2913,4765.97,6249.179097,4042.00066124212,0.7626553705730671,13021.380000000001,8978.112693421423,15816.53706220723,0.8232762929575712,237.77666666666664,22.206400000000002,0.7752372674638789,46.532981482815764,13.02138,1.0237608333333332,11481.764822058341
2017-10-19 07:03:38,236.9,24.739,4958.87,5860.6691,3123.6277983772034,0.8461269379634485,233.39,10.0768,1720.29,2351.824352,1603.6458769192845,0.7314704427382338,235.05,28.4507,4977.34,6687.3370350000005,4466.157536863494,0.7442932775706884,11656.5,9193.431212159983,14845.64480589231,0.7851797717384076,235.11333333333332,21.088833333333337,0.759917203051021,52.21736622066972,11.6565,1.028245,11482.793067058341
2017-10-19 07:08:38,237.42,23.1615,4666.9,5499.00333,2908.4501050131644,0.8486810645375623,233.83,9.6062,1654.03,2246.217746,1519.762784629667,0.7363622707306312,235.45,28.4048,5088.02,6687.91016,4340.529321157873,0.7607787602218629,11408.95,8768.742210800705,14389.405132317946,0.7928715534164801,235.5666666666667,20.390833333333333,0.7867553417291479,52.88961543177082,11.40895,0.9610604166666668,11483.754127475007
2017-10-19 07:13:38,237.2,23.886,4849.06,5665.7591999999995,2930.4341706963205,0.8558535279790925,233.71,12.6405,2556.77,2954.211255,1479.963278689264,0.8654662037701836,235.2,29.4829,5181.62,6934.3780799999995,4608.298333656848,0.7472364414257608,12587.45,9018.695783042433,15484.856186919122,0.8128877561441795,235.36999999999998,22.003133333333334,0.7774992564897875,42.55136389665714,12.58745,0.99985,11484.753977475008
2017-10-19 07:18:38,237.19,24.8516,4877.34,5894.551004,3310.1791587703233,0.8274319785663526,233.88,11.3844,1904.53,2662.583472,1860.6762814814333,0.7152940067525515,235.37,28.797,5064.22,6777.94989,4504.917369159062,0.7471610268868483,11846.09,9675.772809410819,15295.4381351903,0.7744851697151215,235.48000000000002,21.677666666666667,0.7261763207066331,47.483277720541885,11.84609,1.0180641666666665,11485.772041641674
2017-10-19 07:23:38,237.23,23.3378,4623.89,5536.426294,3044.939634343277,0.8351759337988579,234.06,9.3149,1649.05,2180.245494,1426.2203587129527,0.7563597789965207,235.48,26.7822,4805.17,6306.672455999999,4084.661398251887,0.7619184337738184,11078.11,8555.821391308116,13997.378356394656,0.7914417770195519,235.59,19.811633333333333,0.6961246232862117,52.982675162236326,11.07811,0.9551749999999999,11486.727216641673
2017-10-19 07:28:38,237.27,26.5882,5169.31,6308.582214,3616.1365674843005,0.8194091516360479,234.08,11.3164,2128.87,2648.942912,1576.3283522588308,0.8036677537881194,235.59,28.743,5069.15,6771.56337,4489.742615276043,0.7485937475617244,12367.33,9682.207535019174,15706.558950963195,0.7873990756735154,235.64666666666668,22.215866666666667,0.6888844880753677,49.06163162664522,12.367329999999999,0.9768933333333334,11487.704109975006
2017-10-19 07:33:38,237.24,27.2076,5589.79,6454.731024,3227.6617462317954,0.8659989051776172,234.06,9.9154,1620.01,2320.798524,1661.8283271447076,0.6980399130932919,235.5,28.4858,4955.99,6708.405900000001,4521.158351468661,0.7387731264144287,12165.79,9410.648424845163,15380.726579070988,0.7909762869430599,235.6,21.869600000000002,0.6960950764006854,54.6612649522625,12.165790000000001,1.0222133333333334,11488.72632330834
2017-10-19 07:38:38,237.22,24.8595,5223.23,5897.17059,2737.606497409909,0.8857179761523568,234.04,11.5988,2204.66,2714.583152,1583.804272478849,0.8121541601610882,235.54,30.7057,5484.74,7232.420578,4714.396520179212,0.758354680960314,12912.63,9035.807290067969,15760.13410159144,0.8193223431199165,235.6,22.388,0.6876061120543313,48.19188851170269,12.91263,1.0449341666666665,11489.771257475006
2017-10-19 07:43:38,236.9,21.3773,4636.55,5064.282370000001,2036.9977959224266,0.9155393916157166,233.72,11.0924,2198.18,2592.515728,1374.4607988325347,0.8478945667557393,235.31,22.5662,3919.38,5310.052522,3582.613320189406,0.7381056936370544,10754.11,6994.071914944367,12828.403012203567,0.8383046580131364,235.31000000000003,18.345299999999998,0.6757043899536915,39.53546684981984,10.75411,0.9861141666666665,11490.757371641672
2017-10-19 07:48:38,236.97,22.948,4763.07,5437.9875600000005,2623.904128929783,0.8758883589649108,233.82,14.7984,3073.05,3460.161888,1590.3094002953403,0.888123185986609,235.33,24.9476,4277.18,5870.918708000001,4021.6187939117744,0.72853674403151,12113.3,8235.832323136898,14647.899881717736,0.8269649641119401,235.37333333333333,20.898,0.6783549538322087,29.187482055699103,12.113299999999999,0.95280875,11491.710180391672
2017-10-19 07:53:38,236.58,25.0419,5062.1,5924.412702,3077.9554014993346,0.8544475637713601,233.27,28.0639,5511.76,6546.465953000001,3532.23982427414,0.8419443467011642,235.01,24.9169,4186.48,5855.720668999999,4094.2459333745214,0.7149384741254979,14760.34,10704.441159147997,18233.28542652864,0.809527172679716,234.95333333333335,26.007566666666666,0.716454331356583,7.906673314304688,14.76034,1.119735,11492.829915391672
2017-10-19 07:58:38,236.34,31.6376,6412.74,7477.2303839999995,3845.2229984505166,0.8576357381901957,233.26,27.858,5520.6,6498.15708,3427.684506537047,0.849563950522415,234.91,27.8096,4665.94,6532.753136,4572.293456496187,0.7142379182044144,16599.28,11845.200961483752,20392.2750652382,0.8139984355299351,234.83666666666667,29.101733333333332,0.6713886247178956,8.713799407137262,16.59928,1.3066508333333333,11494.136566225006
2017-10-19 08:03:38,235.4,42.045,8605.85,9897.393,4888.530860488557,0.869506747888055,232.35,33.4546,6238.53,7773.17631,4637.134178072187,0.8025715294755742,234.11,34.4018,5819.19,8053.805398,5567.837024622214,0.7225391864378891,20663.57,15093.502063182957,25589.000169530034,0.8075176780296808,233.95333333333335,36.6338,0.6853218590602198,14.77105842145778,20.66357,1.55261875,11495.689184975006
2017-10-19 08:08:38,235.1,50.9752,10828.09,11984.26952,5135.677450921252,0.9035252404770683,231.93,42.6927,8291.71,9901.717911000002,5412.168037387444,0.837401153469398,233.69,44.0058,7879.38,10283.715402,6608.341190112086,0.7661997334608852,26999.18,17156.18667842078,31988.911547866435,0.844016838759891,233.57333333333335,45.89123333333333,0.7035620504623865,11.0782959998896,26.99918,1.9859479166666667,11497.675132891673
2017-10-19 08:13:38,234.87,47.2449,9830.93,11096.409663,5146.175545414262,0.8859559351688654,231.86,40.562,7670.28,9404.70532,5441.9929141479315,0.8155789829680703,233.4,46.9498,8495.52,10958.083320000002,6921.396533768473,0.7752742657554459,25996.73,17509.564993330667,31343.497522589445,0.8294138196052946,233.37666666666667,44.9189,0.6498793081284839,9.699480619516514,25.99673,2.2081629166666668,11499.883295808339
2017-10-19 08:18:38,234.45,57.4011,12207.3,13457.687895,5664.908665568185,0.9070874651904683,231.55,43.8476,8456.48,10152.91178,5618.679882504678,0.8329117974469389,233.23,44.1071,7850.83,10287.098933,6647.471155893023,0.7631724017755201,28514.61,17931.059703965886,33683.91137560021,0.8465350024835677,233.07666666666668,48.45193333333333,0.6550062211289578,18.47019520376897,28.51461,2.271305833333333,11502.154601641672
2017-10-19 08:23:38,237.44,49.3084,10495.12,11707.786495999999,5188.903624227368,0.8964222232431118,234.57,38.0342,7356.95,8921.682294,5046.949737472438,0.8246146587115849,236.05,42.2893,7373.79,9982.389265,6728.693519093231,0.7386798695432361,25225.86,16964.546880793037,30399.668807574613,0.8298070666386514,236.01999999999998,43.210633333333334,0.6143547157020545,14.111727128893426,25.22586,2.23918625,11504.393787891673
2017-10-19 08:28:38,238.66,44.3108,9434.3,10575.215528,4777.987753610546,0.8921142056179187,235.63,53.1001,11326.87,12511.976562999998,5315.220928255121,0.9052822264305901,237.23,43.0354,7528.97,10209.287942,6895.2281341349835,0.7374627929756553,28290.14,16988.436816000652,32999.07584570887,0.8573009781326586,237.17333333333332,46.81543333333334,0.6507195862379086,13.424347953630658,28.29014,2.229833333333333,11506.623621225006
2017-10-19 08:33:38,237.95,45.7044,9561.88,10875.36198,5181.11465436054,0.879224067905462,234.84,57.0563,11969.18,13399.101492,6022.844089009494,0.8932822851701108,236.62,43.4986,7543.93,10292.638732000001,7001.966311156216,0.7329442134742167,29074.989999999998,18205.92505452625,34304.67534595141,0.8475518193012542,236.47,48.753099999999996,0.6893051972766082,17.03112212351626,29.07499,2.39021375,11509.013834975007
2017-10-19 08:38:38,236.33,84.999,15624.16,20087.81367,12625.604236433157,0.7777929572959843,233.53,87.2255,16847.92,20369.771015,11448.806176939766,0.8271040448905115,235.37,74.7926,13470.62,17603.934262,11333.17688542879,0.7652050842451619,45942.7,35407.587298801714,58003.697482249045,0.7920650233385537,235.07666666666668,82.33903333333332,0.6579413808261196,9.165073996901421,45.942699999999995,3.125737083333333,11512.13957205834
2017-10-19 08:43:38,234.07,105.9502,19271.25,24799.763314,15609.201897211795,0.777073948488894,231.45,107.5093,20748.25,24883.027485,13735.908370281355,0.8338314143046891,233.19,96.6118,17691.11,22528.905642,13949.05790345855,0.7852627322926403,57710.61,43294.1681709517,72144.98946002244,0.799925406212431,232.90333333333334,103.3571,0.6240070987963593,6.526208649429986,57.71061,4.318887916666666,11516.458459975007
2017-10-19 08:48:38,233.77,126.4443,23123.26,29558.884011000002,18413.10595603446,0.7822778421335169,231.41,118.422,22690.7,27404.03502,15365.97764177035,0.8280058021908046,233.03,116.2927,21500.5,27099.687880999998,16496.108116692805,0.7933855214278805,67314.45999999999,50275.19171449762,84016.8520418439,0.8012018822899313,232.73666666666668,120.38633333333333,0.570029074347266,5.032104973155873,67.31446,5.209377916666666,11521.667837891673
2017-10-19 08:53:38,233.9,147.0947,26684.91,34405.45033,21717.51806035849,0.7756012417815081,231.84,119.5792,22786.56,27723.241728,15790.845932866307,0.8219298530657028,233.51,111.0119,20840.52,25922.388768999997,15415.67272683152,0.8039583151735888,70311.99,52924.03672005632,88004.14535978387,0.798962250159311,233.08333333333334,125.89526666666666,0.533428673578837,16.838943905224927,70.31199000000001,5.734435416666667,11527.40227330834
2017-10-19 08:58:38,235.48,142.3476,25551.6,33520.012848,21695.78297204517,0.7622789441002424,233.55,114.6476,22333.05,26775.94698,14771.127728554484,0.8340713408448793,235.05,107.4213,19932.83,25249.376565000002,15498.81624874207,0.789438501528404,67817.48,51965.726949341726,85437.97382267407,0.7937627376411653,234.6933333333333,121.47216666666668,0.4871605499374879,17.18536345088654,67.81747999999999,5.755394583333333,11533.157667891674
2017-10-19 09:03:38,235.1,140.8926,24837.52,33123.85026,21915.452454752147,0.7498379507527698,233.32,107.0547,20746.35,24978.002603999998,13910.053046733168,0.8305848281350432,234.62,106.9359,19166.4,25089.300858000002,16190.186181240773,0.7639272257317039,64750.27,52015.69168272609,83055.58166857493,0.7796016679334031,234.34666666666666,118.2944,0.4380974055530286,19.10335569562041,64.75027,5.523656249999999,11538.681324141673
2017-10-19 09:08:38,233.48,145.1085,25990.61,33879.93257999999,21733.338985375554,0.7671387756935143,231.74,114.3987,22854.16,26510.754738000003,13435.307494538023,0.862071269787023,233.1,113.0867,21371.51,26360.509769999997,15431.624530624289,0.8107396323694085,70216.28,50600.271010537865,86548.90758050201,0.8112901937518912,232.77333333333334,124.19796666666667,0.44392255699392746,16.836453844252404,70.21628,5.623606249999999,11544.304930391672
2017-10-19 09:13:38,233.46,146.1996,26080.9,34131.758616,22017.347737883647,0.7641241195164792,231.95,112.6088,22346.19,26119.61116,13523.382699365446,0.8555330270085076,233.21,113.0189,21238.37,26357.137669,15608.662525845024,0.8057919743303368,69665.45999999999,51149.39296309411,86426.48157540962,0.8060661354033584,232.87333333333333,123.94243333333334,0.3964959491569149,17.957664754578264,69.66546,5.828405833333332,11550.133336225006
2017-10-19 09:18:38,235.62,145.7445,26455.85,34340.31909,21893.96071935177,0.7704019852192935,233.99,118.7466,23875.04,27785.516934000003,14213.28309321956,0.8592620413257487,235.29,112.758,21243.66,26530.82982,15893.138165327864,0.8007160026327439,71574.55,52000.3819778992,88470.0849640709,0.8090254466135932,234.96666666666667,125.74969999999998,0.4156617959994295,15.900475309285046,71.57455,5.885000416666667,11556.018336641673
2017-10-19 09:23:38,234.59,138.3879,25121.63,32464.417461,20563.12493822818,0.7738204460369263,232.87,112.0732,22132.09,26098.486084,13831.181009177835,0.8480219859790393,234.11,108.7922,20238.69,25469.341942,15462.302740614683,0.79462948222567,67492.41,49856.6086880207,83910.11165216337,0.8043417970861432,233.85666666666668,119.7511,0.4219108570777023,15.562946812179604,67.49241,5.794456666666667,11561.81279330834
2017-10-19 09:28:38,233.18,134.7283,24383.56,31415.944993999998,19809.179730428856,0.7761523648152846,231.38,115.936,23073.46,26825.27168,13682.494083105246,0.8601389121140859,232.67,104.5205,18951.46,24318.784734999997,15239.60153205027,0.7792930529429271,66408.48000000001,48731.27534558437,82370.03953330094,0.8062212957073074,232.41,118.39493333333333,0.4431823071296421,13.795663553170066,66.40848000000001,5.57920375,11567.39199705834
2017-10-19 09:33:38,233.46,135.6392,24619.21,31666.327631999997,19916.094111875114,0.7774570605756437,231.72,111.1341,21848.44,25751.993652,13631.245233618547,0.8484174194530046,233.03,106.5089,19858.29,24819.768967,14888.561040314009,0.8000997119031725,66325.94,48435.90038580767,82128.96421523581,0.8075828136122508,232.73666666666668,117.76073333333333,0.43683132581888534,15.182027285835506,66.32594,5.530600833333333,11572.922597891673
2017-10-19 09:38:38,233.5,135.1927,24520.47,31567.495450000002,19880.97884825772,0.7767632385926264,231.73,114.0024,22787.04,26417.776152,13365.99060509844,0.8625646560441036,232.98,107.172,20161.23,24968.932559999997,14729.982962411328,0.8074526194322823,67468.74,47976.95241576748,82787.79402962986,0.8149599924821388,232.73666666666668,118.78903333333334,0.4325346242534577,13.809074967919315,67.46874000000001,5.574778333333333,11578.497376225007
2017-10-19 09:43:38,233.1,142.6075,25862.14,33241.808249999995,20884.62425685863,0.7780003965337837,231.38,117.4554,22747.54,27176.830452,14870.424922145112,0.8370196090444374,232.7,109.9372,20394.44,25582.38644,15444.264730050954,0.7972063141111709,69004.12,51199.3139090547,85924.02645204845,0.8030829425633245,232.39333333333335,123.33336666666668,0.4360423420063755,15.627671451980667,69.00412,5.686369166666666,11584.183745391672
2017-10-19 09:48:38,232.59,143.3126,25973.52,33333.077634,20891.87218426992,0.7792115773164253,230.86,116.9373,22068.82,26996.145078,15548.602280591775,0.8174804193797495,232.23,107.8474,19528.09,25045.401701999996,15682.023063573279,0.7797075979196847,67570.43,52122.49752843497,85337.6690505817,0.7918007458107318,231.89333333333335,122.6991,0.4456071757129707,16.800041728097437,67.57042999999999,5.690606249999999,11589.874351641673
2017-10-19 09:53:38,232.13,138.2358,24579.88,32088.676254,20627.957798086158,0.7659985661432825,230.22,122.7444,23405.03,28258.215768,15834.498068771987,0.8282557608079483,231.64,109.2033,20134.55,25295.852411999997,15312.741281272469,0.7959625029456786,68119.46,51775.19714813061,85562.44427562477,0.7961373775223721,231.33,123.39450000000001,0.47983400337181237,12.027521485965746,68.11946,5.653745416666667,11595.528097058339
2017-10-19 09:58:38,231.68,136.6252,24249.86,31653.326336000002,20343.975966209535,0.7661077936197852,229.83,120.91,22959.68,27788.745300000002,15654.630613523661,0.8262222620033154,231.22,108.634,20157.55,25118.35348,14986.822863560114,0.8025028398477653,67367.09,50985.42944329331,84485.73152068425,0.7973783121414629,230.91,122.05640000000001,0.46771469403663074,11.936121334071785,67.36708999999999,5.645272916666666,11601.173369975006
2017-10-19 10:03:38,231.45,133.9394,23813.46,31000.27413,19847.82403598811,0.768169336185157,229.6,119.3368,22686.06,27399.72928,15365.150383048298,0.8279665747120842,231,107.8275,19865.14,24908.1525,15026.385917567015,0.7975356662843621,66364.66,50239.36033660342,83236.1785760656,0.7973054642261416,230.6833333333333,120.3679,0.46961924716421405,11.275016013405567,66.36466,5.57215625,11606.745526225006
2017-10-19 10:08:38,231.37,140.6918,25282.28,32551.861766,20504.39032096231,0.7766769280891642,229.59,121.6432,23130.45,27928.062287999997,15651.164364350263,0.8282153542008744,231.04,107.752,19880.48,24895.02208,14984.279740224003,0.7985724991973978,68293.20999999999,51139.834425536574,85318.49270337232,0.8004502639004148,230.66666666666666,123.36233333333332,0.4667630057803413,14.047615830872209,68.29320999999999,5.610744583333333,11612.35627080834
2017-10-19 10:13:38,232.97,142.8172,26033.59,33272.123084000006,20719.226969864154,0.7824445087040179,231.15,125.2786,24060.84,28958.14839,16113.66924917039,0.8308832345202304,232.68,107.9453,20153.84,25116.712404,14989.061853219751,0.8024075633716444,70248.27,51821.9580722543,87294.52890322155,0.8047270646008096,232.26666666666665,125.34703333333334,0.48076923076922184,13.937439285227068,70.24827,5.7725616666666655,11618.128832475006
2017-10-19 10:18:38,233.17,140.2061,25322.84,32691.856336999997,20676.345061287957,0.7745916823738183,231.38,124.0996,23575.6,28714.165448,16391.899890345754,0.8210442348636007,232.83,109.3883,20521.07,25468.877889000003,15084.741528441687,0.8057312178980229,69419.51000000001,52152.98648007539,86827.42865840856,0.7995112958268777,232.46,124.56466666666667,0.46459605953713,12.55687808741911,69.41951,5.819490833333334,11623.94832330834
2017-10-19 10:23:38,233.06,138.0936,24941.48,32184.094416000004,20340.563138408994,0.7749629266436836,231.26,118.7998,22324.56,27473.641748000002,16012.963863815108,0.8125810260165149,232.7,105.2023,19369.34,24480.57521,14970.8794189542,0.7912126179162602,66635.38,51324.406421178304,84109.8600773458,0.7922421929928715,232.34,120.69856666666668,0.46483601618318515,14.411963467116562,66.63538,5.66895375,11629.61727705834
2017-10-19 10:28:38,233.14,141.9479,25996.81,33093.733406,20478.307072883254,0.7855508377089512,231.15,125.7245,24085.91,29061.218175,16261.09901841971,0.8287990494741192,232.8,107.2413,19977.67,24965.77464,14972.728700753487,0.8002022884558089,70060.39,51712.13479205646,87078.14382325749,0.8045691711366928,232.36333333333332,124.97123333333336,0.5221707383551522,14.187211616966804,70.06039,5.695657083333334,11635.312934141673
2017-10-19 10:33:38,233.66,141.4546,26087.53,33052.281836,20295.174625153533,0.78928075614997,231.78,120.4614,22859.49,27920.543292,16031.233722341709,0.818733710190728,233.35,106.8338,20217.89,24929.66723,14585.103090017423,0.8109971871453657,69164.91,50911.511437512665,85882.28439067096,0.8053454852851248,232.92999999999998,122.9166,0.4937105568196357,15.081770891807938,69.16491,5.801054166666665,11641.11398830834
2017-10-19 10:38:38,234.16,142.7601,25931.94,33428.705016,21095.32665978756,0.7757386948608442,232.13,126.043,24151.81,29258.36159,16514.896204793033,0.8254669327845983,233.69,115.1192,21723.5,26902.205848,15868.781529725762,0.8074988394163595,71807.25,53479.00439430635,89533.70909087113,0.8020135737604719,233.32666666666668,127.97409999999998,0.5128717963370468,11.553900359525887,71.80725,5.8738399999999995,11646.98782830834
2017-10-19 10:43:38,234.73,140.9636,25212.58,33088.385828,21428.184394534946,0.7619767289664718,232.94,114.7306,21341.11,26725.345964,16087.297500307226,0.798534470938084,234.26,120.1998,23681.42,28158.005147999997,15233.63386386828,0.8410190947664501,70235.11,52749.11575871045,87837.57675413146,0.7996020905334968,233.97666666666666,125.298,0.4430641232031663,12.502673626075445,70.23511,5.918431666666665,11652.906259975007
2017-10-19 10:48:38,234.9,141.8737,25216.11,33326.132130000005,21789.421268453152,0.7566467630157594,233.14,116.4142,21777.88,27140.806587999996,16197.139406476192,0.8024035663563827,234.49,118.2212,22976.94,27721.689188,15509.74789197027,0.8288434317323679,69970.93000000001,53496.308566899614,88078.29514329758,0.7944173974548657,234.17666666666665,125.50303333333335,0.44268572160619274,13.04404063540562,69.97093000000001,5.841918333333333,11658.74817830834
2017-10-19 10:53:38,234.29,146.2267,26593.24,34259.453542999996,21598.836620692673,0.776230711520897,232.57,113.9329,21314.21,26497.374553,15742.15075133865,0.8043895049816107,234.04,115.7702,22515.93,27094.857608,15071.967523614672,0.8310038135558229,70423.38,52412.95489564599,87787.07360151278,0.8022067157594196,233.63333333333333,125.30993333333333,0.45512911970323844,16.692026011239328,70.42338000000001,5.849762916666666,11664.597941225007
2017-10-19 10:58:38,233.23,149.2946,26850.88,34819.979558,22168.924638897977,0.7711342838462675,231.63,115.0069,21368,26639.048247,15907.465778872313,0.8021307593977721,233.1,108.7581,20845.9,25351.51311,14427.32373506957,0.822274390863765,69064.78,52503.714152839864,86755.88646478992,0.796081773978877,232.65333333333334,124.35320000000002,0.43985328672130514,20.056902435964645,69.06478,5.812006666666666,11670.409947891674
2017-10-19 11:03:38,234.86,150.1531,26606.64,35264.957066,23145.27823935637,0.7544781622789002,233.21,123.5448,23604.61,28811.882808,16521.107035844358,0.8192664865846904,234.8,111.8516,21726.38,26262.755680000002,14754.550077958063,0.8272696233680227,71937.63,54420.935353158784,90203.44125769033,0.7975042747481315,234.29000000000005,128.5165,0.4609671774296985,16.83565923441736,71.93763,5.875100416666666,11676.28504830834
2017-10-19 11:08:38,234.6,150.3184,26714.25,35264.69664,23020.592434790367,0.7575352277296663,233.05,120.5417,22656.2,28092.243185000003,16609.356661989623,0.8064930895976792,234.47,117.9101,23032.32,27646.381147,15291.652165243528,0.8331043357007075,72402.76999999999,54921.60126202352,90876.52826146915,0.7967158449504516,234.04,129.59006666666667,0.42300461459578736,15.995310340144375,72.40276999999999,6.0141833333333325,11682.299231641673
2017-10-19 11:13:38,234.34,155.7821,28253.48,36505.977314,23117.682572867958,0.7739412030249857,232.74,124.5211,23661.87,28981.040814000004,16733.697582000044,0.8164603249366238,234.17,120.5286,23386.29,28224.182262,15801.452603937885,0.8285905250649703,75301.64,55652.83275880589,93635.32870006502,0.8042011604531027,233.75,133.6106,0.43208556149732225,16.59411753259098,75.30164,6.154350416666665,11688.45358205834
2017-10-19 11:18:38,234.49,148.9741,26839.96,34932.936709,22359.03876094408,0.7683281890550314,232.95,115.792,21698.31,26973.7464,16023.930166953825,0.8044232965725518,234.35,112.4246,21728.24,26346.705009999998,14900.75338318029,0.824704265362707,70266.51000000001,53283.72231107819,88184.67832284808,0.7968108671072218,233.92999999999998,125.73023333333333,0.41892873936647285,18.487094193997887,70.26651000000001,6.065339583333334,11694.518921641675
2017-10-19 11:23:38,234.44,148.6443,26623.73,34848.169691999996,22484.926768160196,0.7639922049080224,232.85,118.3594,22385.41,27559.986289999997,16076.26397633753,0.8122431471644974,234.23,112.7482,21678.72,26409.010885999996,15082.073966748283,0.8208834512424837,70687.86,53643.26471124601,88737.66618668992,0.7965936342216168,233.84,126.58396666666665,0.4233664043790665,17.42743090949644,70.68786,5.873098749999999,11700.392020391675
2017-10-19 11:28:38,234.37,153.7212,27642.19,36027.637644,23106.27633807027,0.7672495841426199,232.69,126.0036,23960.96,29319.777684,16897.38912724639,0.8172285703610793,234.14,119.6586,22975.04,28016.864604,16034.096146564294,0.8200432248482162,74578.19,56037.76161188095,93285.24615471676,0.7994639353398878,233.73333333333335,133.1278,0.44637763833429145,15.468895302108201,74.57819,6.052752083333332,11706.444772475008
2017-10-19 11:33:38,234.83,140.7851,25705.9,33060.565033,20789.604745911412,0.7775396450224367,232.75,130.6678,25283.34,30412.93045,16902.63461715176,0.8313352125526595,234.36,114.5733,22127.71,26851.398588000004,15210.590267558606,0.824080351996598,73116.95000000001,52902.829630621774,90248.53328574983,0.8101732774813429,233.98000000000002,128.6754,0.5256859560646286,10.959437468234016,73.11695000000002,6.1539641666666665,11712.598736641674
2017-10-19 11:38:38,235.06,148.8108,27484.06,34979.466648,21637.6877899406,0.7857198131856433,233.1,131.0976,25235.1,30558.85056,17234.647531597864,0.8257869500180572,234.73,115.7964,22274.9,27180.888972,15576.57071688731,0.8195059412128193,74994.06,54448.906038425775,92675.73794723686,0.8092092025498239,234.29666666666665,131.9016,0.510748481270181,12.819556396586545,74.99406,6.171292083333334,11718.770028725006
2017-10-19 11:43:38,235.33,138.9963,24996.93,32709.999279,21097.33498353004,0.7641984271166942,233.36,126.1003,24173.39,29426.766008000002,16780.398493405464,0.8214762707335284,234.95,112.9333,21771.5,26533.678835,15167.000371494914,0.8205232352206543,70941.82,53044.73384843042,88580.39068531602,0.800874995596063,234.5466666666667,126.00996666666667,0.5059405377750109,10.377486013672463,70.94182,6.080661666666666,11724.850690391673
2017-10-19 11:48:38,235.03,138.1841,25143.75,32477.409023,20556.603143144584,0.7741919924152073,233.03,123.6168,23570.77,28806.422904,16559.855136177845,0.8182470304817685,234.57,114.7288,22005.84,26911.934616000002,15491.779454609443,0.8176981816430554,70720.36,52608.23773393187,88141.90828430874,0.8023465951280049,234.21,125.50990000000002,0.5038213569019285,10.098167554909999,70.72036,5.902590833333333,11730.753281225007
2017-10-19 11:53:38,234.84,139.1092,25219.62,32668.404528,20765.245518910942,0.7719881140318418,232.86,125.8225,24030.99,29299.027350000004,16761.399800611765,0.8201975346461458,234.39,119.828,22969.58,28086.48492,16163.19986218655,0.8178161156664955,72220.19,53689.84518170926,89990.86242098143,0.8025280351481754,234.03,128.25323333333333,0.499935905653116,8.464477958580376,72.22019,5.95585625,11736.709137475007
2017-10-19 11:58:38,234.95,141.2282,26329.1,33181.56559,20193.92948867238,0.7934857663236619,233,123.7908,23368.34,28843.256400000002,16907.221102255127,0.8101838320863104,234.62,115.17,21975.34,27021.185400000002,15723.513993556695,0.8132633589050463,71672.78,52824.6645844842,89036.13076381778,0.8049853400539521,234.18999999999997,126.72966666666667,0.5081344207694477,11.440520372761952,71.67278,5.995540416666666,11742.704677891674
2017-10-19 12:03:38,235.27,137.4652,25334.53,32341.437604000002,20102.989229776886,0.7833458212403834,233.15,131.5993,25445.24,30682.376795,17144.91198964738,0.8293112417596853,234.78,115.7192,22004.37,27168.553776,15935.43269517662,0.8099205493756569,72784.14,53183.33391460089,90144.31785648798,0.8074179463632326,234.4,128.26123333333334,0.5332764505119454,9.77850672988487,72.78414,6.019038333333333,11748.723716225008
2017-10-19 12:08:38,235.24,136.5705,25037.76,32126.844420000005,20130.690662997273,0.7793407803354997,233.07,129.8725,25143.53,30269.383575,16853.441225743183,0.8306588053800498,234.67,113.0555,21250.88,26530.734184999998,15883.323191974892,0.8009910261742725,71432.17,52867.45508071535,88868.0072783246,0.8038007398577361,234.32666666666668,126.4995,0.5362883723576868,10.627709990948583,71.43217,6.009012916666666,11754.732729141675
2017-10-19 12:13:38,235.8,135.3981,25025.32,31926.87198,19825.703350068296,0.7838325037190192,233.6,127.241,24466.81,29723.4976,16877.84103495188,0.8231470713594622,235.26,108.8032,20040.27,25597.040832,15924.700238377338,0.7829135458090439,69532.40000000001,52628.24462339751,87203.70853295272,0.7973559974656922,234.88666666666666,123.8141,0.5477819090057596,12.123740349443231,69.53240000000001,5.87352375,11760.606252891675
2017-10-19 12:18:38,235.83,140.8938,26395.83,33226.984854,20181.49352994088,0.7944094270360003,233.66,127.9207,24443.04,29889.950762,17203.108792110346,0.8177678241971271,235.51,102.7735,19113.05,24204.186985,14850.386772819873,0.7896588310049365,69951.92,52234.9890948711,87302.72159232896,0.8012570367124324,235,123.86266666666667,0.5702127659574482,17.02624950213678,69.95192,5.811846666666666,11766.418099558343
2017-10-19 12:23:38,234.03,134.3224,24810.33,31435.471272,19303.79183952824,0.7892463193990319,231.71,131.0953,24807.48,30376.091963000003,17529.857358068642,0.816677801417545,233.71,109.667,21069.46,25630.27457,14594.136831001304,0.8220536203174977,70687.26999999999,51427.78602859819,87415.71549702135,0.8086334316214414,233.15,125.02823333333333,0.6176281363928792,12.286211621001868,70.68726999999998,5.85996625,11772.278065808343
2017-10-19 12:28:38,232.36,137.5175,25382.7,31953.566300000006,19410.02163827995,0.794362036515467,229.91,142.0583,27425.72,32660.623753,17735.451119625566,0.8397181942209798,231.95,112.3844,21637.59,26067.561579999998,14537.278483918233,0.8300580755739411,74446.01,51682.75124182375,90627.34234680135,0.8214519820643017,231.40666666666667,130.6534,0.6467690357523564,13.982797232984373,74.44601,6.047219999999998,11778.325285808343
2017-10-19 12:33:38,233.01,139.4149,25607.59,32485.065848999995,19988.267498854566,0.7882880742502263,230.82,127.4163,24003.95,29410.230366,16993.293811933236,0.8161768779529865,232.82,109.7763,21316.12,25558.118166,14101.07911944399,0.8340254106954111,70927.66,51082.64043023179,87408.06087770138,0.8114544503994862,232.21666666666667,125.53583333333331,0.6014497954496556,12.553812656412827,70.92766,6.057236249999999,11784.382522058344
2017-10-19 12:38:38,234.58,145.0298,27050.25,34021.090484,20632.948714568538,0.7951023795877924,232.38,125.2226,23364.21,29099.227788,17345.856823282367,0.802915120985959,234.34,112.8795,21632.53,26452.18203,15223.389239829445,0.8177975629937096,72046.98999999999,53202.19477768034,89561.38842839774,0.804442531142758,233.76666666666668,127.71063333333332,0.5931840866961433,13.561256580305642,72.04699,5.957277083333333,11790.339799141677
2017-10-19 12:43:38,235.52,136.6428,25123.64,32182.112256,20111.96316643866,0.7806709454043363,233.24,119.0758,21946.94,27773.239592,17020.125207266734,0.7902189417730637,235.19,108.2714,20620.27,25464.350566,14941.138339338293,0.809770111613692,67690.85,52073.22671304369,85402.99827307323,0.7926050767393527,234.65,121.33,0.6008949499254194,12.620786285337507,67.69085000000001,5.82241,11796.162209141678
2017-10-19 12:48:38,235.06,134.9601,24503.75,31723.721106000005,20148.466858517302,0.7724109639636673,232.43,129.9379,24495.16,30201.466097000004,17666.79628519672,0.8110586393828468,234.4,112.4533,21176.26,26359.05352,15696.04137617586,0.8033771009240698,70175.17,53511.30451988988,88249.72632223449,0.7951885283333665,233.96333333333334,125.78376666666668,0.6553733491002856,10.597922943421697,70.17517,5.744417500000001,11801.906626641678
2017-10-19 12:53:38,233.6,133.0157,24437.86,31072.467520000002,19190.863357385853,0.7864795412295599,230.97,126.2049,23833.14,29149.545753,16783.249248778986,0.817616171516057,232.96,112.4385,21393.35,26193.672960000004,15114.002742918085,0.8167373102912863,69664.35,51088.115349082924,86389.33493692205,0.8063998877970997,232.51,123.88636666666666,0.6623371037804792,9.24061862066608,69.66435,5.826646666666667,11807.733273308344
2017-10-19 12:58:38,232.92,140.4038,25914.13,32702.853095999995,19948.294838448135,0.7924119013080744,230.43,121.4154,22315.65,27977.750622000003,16875.01985019044,0.7976213063552124,232.41,113.3209,21318.24,26336.910368999997,15464.976271793616,0.809443465513432,69548.02,52288.2909604322,87011.45015159337,0.7992973324640819,231.92,125.0467,0.6424629182476633,12.281091784109448,69.54802000000001,5.800515416666666,11813.53378872501
2017-10-19 13:03:38,233.37,137.3238,25308.33,32047.255206,19659.98471132656,0.7897191143927261,230.82,118.7818,21834.42,27417.215076,16581.97170987943,0.7963762891116184,232.74,118.9246,22632.55,27678.511404,15933.22547505238,0.8176939023075216,69775.3,52175.18189625837,87125.43885684392,0.800860241457699,232.31000000000003,125.01006666666666,0.6413843571090514,9.850193397758378,69.7753,5.805138333333333,11819.338927058343
2017-10-19 13:08:38,233.28,136.9394,25122.55,31945.223232,19732.07462077449,0.7864258708586632,230.59,130.9538,25384.52,30196.636742000002,16354.296527148592,0.8406406387865405,232.75,110.2522,20855.68,25661.19955,14951.179688657356,0.8127320766655275,71362.75,51037.55083658044,87735.2476656847,0.8133874571361316,232.20666666666668,126.04846666666667,0.6962188854755853,12.53189910547636,71.36275,5.880752083333332,11825.219679141675
2017-10-19 13:13:38,232.87,143.4357,26625.94,33401.871459,20167.90361143069,0.7971391672674001,230.25,135.6997,26233.25,31244.855925,16972.260197496016,0.8396022072551772,232.41,115.1254,21740.24,26756.294213999998,15596.83444832732,0.8125280663353077,74599.43000000001,52736.998257254025,91357.90026872615,0.816562440473876,231.84333333333333,131.42026666666666,0.6872456975256281,12.399051592245538,74.59943000000001,6.081757499999999,11831.301436641676
2017-10-19 13:18:38,232.05,155.7801,27566.08,36148.772205,23384.716490960083,0.7625730645476013,229.87,126.2391,23664.23,29018.581917,16795.306337805792,0.8154854040657565,231.95,114.5151,21722.42,26561.777445,15286.088132066712,0.817807469585927,72952.73,55466.110960832586,91643.82292098193,0.7960463419656996,231.29,132.1781,0.6139478576678575,17.85621067332637,72.95273,6.148006666666667,11837.449443308342
2017-10-19 13:23:38,231.91,158.6311,27869.16,36788.138401000004,24014.101022222985,0.7575583112202937,229.69,133.8153,25040.42,30736.036257,17823.616103788216,0.8146925579675925,231.81,118.0384,22223.97,27362.481504,15962.473226158972,0.812205939609358,75133.55,57800.190352170175,94794.05224142286,0.7925977234167476,231.13666666666668,136.82826666666668,0.6258923292136052,15.93445116603586,75.13355,6.170261666666666,11843.619704975008
2017-10-19 13:28:38,233.76,164.9038,29668.7,38547.912288,24611.17189557095,0.7696577645590392,231.75,128.106,24136.09,29688.565499999997,17287.57012884373,0.8129759587070653,233.66,124.7145,24207.3,29140.79007,16223.201675804026,0.8307015678658983,78012.09,58121.943700218704,97283.33118093507,0.8019060311052371,233.05666666666664,139.24143333333333,0.5606647882489139,18.4301224515787,78.01209,6.381068333333333,11850.000773308342
2017-10-19 13:33:38,233.28,165.2453,29571.96,38548.423584,24728.12452592973,0.7671379851775368,231.43,119.7031,22061.09,27702.888433000004,16755.84481735091,0.7963462024313888,233.07,134.1804,26253.53,31273.425827999996,16993.508335788618,0.8394836608049017,77886.58,58477.477679069256,97395.7634592103,0.7996916624881655,232.59333333333333,139.7096,0.500157642810052,18.277698883970743,77.88658,6.495777916666666,11856.49655122501
2017-10-19 13:38:38,232.41,171.0889,31217.51,39762.771249,24628.13526843234,0.7850939212589488,230.51,129.3266,24159.22,29811.074566000003,17465.172652201643,0.810410907748826,232.26,137.3454,26692.36,31899.842604,17467.623644628184,0.8367552257656901,82069.09,59560.931565262166,101404.33966231397,0.8093252248700383,231.72666666666666,145.9203,0.5250438735291587,17.248182740852368,82.06909,6.664819583333333,11863.161370808342
2017-10-19 13:43:38,231.11,165.8125,29990.62,38320.926875000005,23854.89779007023,0.7826172915343921,229.3,122.8088,22802.78,28160.05784,16523.379854731462,0.8097561492792729,231.03,131.1966,25635.95,30310.350497999996,16171.438244915282,0.8457820374492723,78429.34999999999,56549.71588971698,96690.39925778675,0.8111389610761572,230.48000000000002,139.9393,0.5119750086775454,18.488873390105564,78.42934999999999,6.687435000000001,11869.848805808342
2017-10-19 13:48:38,233.6,169.0532,30499.41,39490.82752,25086.08075938307,0.7723163052117273,231.89,125.7525,23413.41,29160.747225,17382.79065317894,0.80290843781696,233.62,122.7507,23410.66,28677.018534,16562.378765255293,0.8163561345208844,77323.48,59031.2501778173,97281.08272869117,0.7948460053189246,233.03666666666666,139.18546666666666,0.4920541831757557,21.45894542629452,77.32347999999999,6.4897012499999995,11876.338507058343
2017-10-19 13:53:38,231.89,178.8625,31814.18,41476.425125,26611.121586234043,0.7670424802552218,230.57,115.4176,21585.36,26611.836032,15564.769534575622,0.8111187809080216,232.27,108.5253,20403.76,25207.171431000002,14801.623877609602,0.8094426641978272,73803.3,56977.51499841927,93238.21269353619,0.7915563572907964,231.57666666666668,134.26846666666668,0.43470125084566186,33.21258851048173,73.80330000000001,6.296949166666666,11882.635456225009
2017-10-19 13:58:38,231.42,180.3598,31772.08,41738.864916,27067.83657682482,0.7612109256910009,230.12,120.2777,22820.24,27678.304324,15662.859783397063,0.824481143529174,231.6,122.7838,23640.15,28436.72808,15804.771807063857,0.831324543860814,78232.47,58535.46816728574,97707.32007308472,0.8006817702244049,231.04666666666665,141.14043333333333,0.40107337622990225,27.787477861883662,78.23247,6.33482375,11888.970279975008
2017-10-19 14:03:38,230.74,175.1923,30996.03,40423.871302,25948.708932811267,0.7667753978443537,229.41,118.138,22503.04,27102.03858,15104.095005997824,0.8303080203201453,231.01,112.3096,21142.98,25944.640696,15036.581312390768,0.8149266836160004,74642.05,56089.385251199856,93367.3110144017,0.799445214701392,230.38666666666666,135.21329999999998,0.4239249956594679,29.567357648988686,74.64205,6.369771666666667,11895.340051641675
2017-10-19 14:08:38,232.88,180.5581,32077.07,42048.370328,27186.89072799114,0.7628611941385963,231.59,123.3967,23312.15,28577.441753,16529.181453526595,0.81575356539928,233.09,119.314,22638.22,27810.90026,16154.168765469423,0.8140052924701692,78027.44,59870.24094698716,98350.0236095747,0.7933647307472916,232.52,141.0896,0.3999655943574775,27.97406754289473,78.02744,6.3612287499999995,11901.701280391675
2017-10-19 14:13:38,234.12,179.6938,31706.26,42069.912456000005,27651.23163383332,0.7536564292393257,232.8,128.1609,24079.69,29835.85752,17616.666071014704,0.807072160867458,234.27,129.2652,25216.74,30282.958404,16768.23167393611,0.8327039803571233,81002.69,62036.12937878413,102029.00144340012,0.7939182865073484,233.73000000000002,145.70663333333331,0.39789500705943043,23.32575112686476,81.00269,6.626255416666667,11908.327535808341
2017-10-19 14:18:38,234.24,183.3615,32686.06,42950.597760000004,27863.512513997895,0.7610152525150793,233.01,127.2145,24065.98,29642.250645,17305.82647378053,0.8118809967643063,234.53,124.0831,24082.73,29101.209443,16337.151122287274,0.8275508290186494,80834.77,61506.49011006569,101574.15205952994,0.7958202786928005,233.92666666666665,144.88636666666667,0.39186069708455235,26.55538558838409,80.83477,6.743227500000001,11915.07076330834
2017-10-19 14:23:38,234.17,176.3238,30642.46,41289.744246,27674.584460267695,0.7421324728347894,232.84,128.5535,24192.04,29932.396940000002,17626.502410067675,0.8082226107215321,234.18,135.2573,26541.64,31674.554514,17286.37468559437,0.8379483281530834,81376.14,62587.46155592974,102660.92978984061,0.7926690335513894,233.73000000000002,146.71153333333334,0.38078124331494234,20.184007346843444,81.37613999999999,6.758787916666667,11921.829551225006
2017-10-19 14:28:38,233.9,179.8511,31763.86,42067.17229,27580.86623688502,0.7550747595067318,232.59,125.5317,23336.04,29197.418103,17547.605563147128,0.7992501226539017,234.16,122.5963,23074.8,28707.149608,17077.881706350312,0.8037997612124334,78174.7,62206.35350638245,99904.52510597816,0.7824940853987616,233.54999999999998,142.6597,0.4110468850353156,26.07001136270441,78.1747,6.647951666666666,11928.477502891672
2017-10-19 14:33:38,234.16,172.1956,30365.45,40321.321696,26528.257191338827,0.7530866728263114,232.84,120.693,22179.77,28102.15812,17256.566684847305,0.7892550424522343,234.33,124.3539,24355.31,29139.849387000002,15998.427957175802,0.8358076830302871,76900.53,59783.25183336193,97404.97273780263,0.7894928548155642,233.77666666666667,139.08083333333335,0.4006673035518233,23.80972695734495,76.90053,6.461467916666665,11934.938970808338
