DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-19 14:38:38,234.33,165.5724,28769.9,38798.580492,26031.187106703434,0.7415193967194793,232.95,120.2841,22120.01,28020.181094999996,17199.875179677765,0.7894313718032021,234.57,115.6869,22102.56,27136.676132999997,15744.079299652032,0.8144903189938514,72992.47,58975.141586033234,93840.11936156928,0.7778386312442491,233.94999999999996,133.84779999999998,0.4274417610600435,23.70199584901658,72.99247,6.245541666666666,11941.184512475005
2017-10-19 14:43:38,234.27,172.278,30032.7,40359.56706,26961.66879072282,0.744128398487335,232.88,126.6415,23676.11,29492.27252,17585.106017930262,0.8027902896917894,234.57,115.3191,21914.58,27050.401287,15857.97569714783,0.8101388133761922,75623.39,60404.750505800905,96786.5228157317,0.7813421517784722,233.90666666666667,138.07953333333333,0.43892150715385236,24.767223527696352,75.62339,6.192327499999999,11947.376839975006
2017-10-19 14:48:38,234.35,171.7134,29748.61,40241.03529,27099.098218924657,0.7392605529558184,233.06,116.523,21490.4,27156.85038,16602.92836826402,0.7913436094130737,234.73,106.2171,19817.37,24932.339883,15129.223982892598,0.7948459748662572,71056.38,58831.250570081276,92250.33974107678,0.7702560250665437,234.04666666666665,131.4845,0.4215683481926612,30.595925755507313,71.05638,6.111657083333334,11953.488497058339
2017-10-19 14:53:38,234.7,173.5826,29792.12,40739.836220000005,27787.836208276894,0.7312773629996688,233.41,117.5943,22107.29,27447.685563,16267.857007646047,0.805433665773301,235,109.1122,20330.48,25641.367000000002,15625.341103422,0.7928781644129971,72229.89,59681.03431934494,93696.22653468457,0.7708943323695311,234.37,133.42970000000003,0.40960873831975425,30.092925338211796,72.22989,5.970261250000001,11959.45875830834
2017-10-19 14:58:38,234.83,175.588,30565.17,41233.33004,27675.944230661156,0.7412733817605578,233.53,120.5626,22675.62,28154.983978,16688.899916322727,0.8053856474476591,235.25,107.0725,19936.05,25188.805625,15395.77342037521,0.7914646806521617,73176.84,59760.6175673591,94478.47016340679,0.7745345566395793,234.53666666666666,134.4077,0.42921504810903516,30.638348844597434,73.17684,6.058613749999999,11965.517372058339
2017-10-19 15:03:38,234.75,172.0137,30607.77,40380.216075,26338.683829887705,0.7579892574906189,233.6,111.9504,20852.73,26151.61344,15781.968732141397,0.797378335674879,235.27,99.2941,18437.42,23360.922907,14345.531109387251,0.7892419350639313,69897.92,56466.18367141635,89856.26922335762,0.7778858459642172,234.54,127.75273333333335,0.4007845143685502,34.64580796966638,69.89792,5.961448333333333,11971.478820391672
2017-10-19 15:08:38,234.82,163.2239,28418.57,38328.236198,25718.44803258504,0.7414525900224677,233.62,107.0647,19660.13,25012.455214,15462.930000988035,0.7860136012955581,235.26,97.0676,18030.24,22836.123575999998,14014.242238549428,0.7895490642268717,66108.94,55195.620272122505,86121.70716577755,0.7676222659258886,234.5666666666667,122.45206666666665,0.4035810714793321,33.29615778908863,66.10894,5.666952499999999,11977.145772891672
2017-10-19 15:13:38,234.46,159.7623,27860.06,37457.868858,25038.1508138985,0.7437705574125271,233.08,114.7257,21790.58,26740.266156,15498.788899695326,0.8148976480965435,234.66,102.2174,18827.25,23986.335084,14861.996104138541,0.784915658605914,68477.89,55398.93581773237,88081.00537907892,0.7774421931866927,234.0666666666667,125.56846666666667,0.4215323269723777,27.231226311064304,68.47789,5.607784583333334,11982.753557475005
2017-10-19 15:18:38,232.33,165.4314,29005.04,38434.677162,25217.693454112024,0.7546580885210871,230.94,117.1834,22348.46,27062.334396000002,15261.594890093393,0.8258141989149042,232.38,111.6548,19657.16,25946.342424,16935.428719635715,0.7576081313802984,71010.66,57414.71706384113,91317.92578216245,0.7776201593693102,231.88333333333333,131.42319999999998,0.40681377129303303,25.876861923922124,71.01066,5.812022916666665,11988.565580391672
2017-10-19 15:23:38,232.46,160.2452,27483.46,37250.599192,25144.911345865414,0.7377991387022411,230.96,119.2568,22952.82,27543.550528,15225.479622530422,0.833328295009273,232.47,109.6913,19576,25499.936511,16340.960377683767,0.7676881858727542,70012.28,56711.3513460796,90099.3713757032,0.7770562539005681,231.96333333333334,129.7311,0.4325396255155256,23.52103697571362,70.01228,5.875955833333333,11994.441536225006
2017-10-19 15:28:38,231.84,161.5078,27856.78,37443.968352,25021.002657311277,0.7439590734114078,230.36,117.8709,22237.02,27152.740524000004,15581.600029626996,0.81896042796656,231.7,122.7465,22749.86,28440.364049999996,17067.45960232313,0.7999145144557319,72843.66,57670.062289261405,92908.74494170552,0.7840344850821619,231.30000000000004,134.04173333333333,0.40639861651535925,20.490683001214556,72.84366,5.952330833333333,12000.39386705834
2017-10-19 15:33:38,232.17,171.7521,30179.99,39875.685057,26062.203712751405,0.7568519501761396,230.86,119.7079,22552.6,27635.765794,15972.344357069831,0.8160656798190261,231.91,142.0316,27526.08,32938.548356,18090.408719378072,0.8356798151059357,80258.67,60124.95678919931,100281.92528602542,0.8003303663255883,231.64666666666665,144.49720000000002,0.33959766310759204,18.86188798122039,80.25867,6.379263750000001,12006.773130808338
2017-10-19 15:38:38,232.88,168.5427,28565.85,39250.223976,26917.880599030552,0.7277882036410013,231.59,117.873,22069.06,27298.20807,16067.008263812313,0.80844354118076,232.92,132.6855,26658.01,30905.106659999998,15635.732170444604,0.8625762173635546,77292.92,58620.621033287476,97008.10632341354,0.7967676406579318,232.46333333333334,139.7004,0.3756864881916868,20.645824922476955,77.29292,6.564649583333333,12013.337780391672
2017-10-19 15:43:38,233.66,169.5652,28759.12,39620.604632,27252.62057547604,0.7258627238811088,232.41,117.1372,21832.79,27223.856652000002,16262.461431915674,0.8019727064789718,233.75,129.4715,26335.49,30263.963125,14911.385934622562,0.8701930375485152,76927.40000000001,58426.46794201428,96599.57053185704,0.7963534369402868,233.2733333333333,138.72463333333334,0.3700951673287341,22.2314998609956,76.9274,6.425846666666667,12019.763627058339
2017-10-19 15:48:38,234.54,178.7849,30696.27,41932.210446,28566.576290741094,0.7320451193368506,233.33,122.2994,22779.37,28536.119002000003,17187.506802890457,0.7982644731192587,234.77,129.2382,26389.99,30341.252214000004,14971.97427574133,0.869772605753667,79865.63,60726.05736937288,100330.3189416104,0.796026872459956,234.21333333333334,143.44083333333333,0.3771490379141491,24.64017103451481,79.86563000000001,6.533042916666667,12026.296669975005
2017-10-19 15:53:38,234.38,175.4046,29893.34,41111.330147999994,28222.857583566078,0.7271314231961008,233.2,120.1917,22491.37,28028.704439999998,16725.625492279072,0.8024405854414868,234.5,129.7598,26426.51,30428.673100000004,15084.552225590389,0.8684739526154361,78811.22,60033.035301435535,99071.55860988463,0.7954979320587453,234.02666666666664,141.78536666666665,0.35323609845031356,23.71135620248541,78.81122,6.611535416666666,12032.908205391672
2017-10-19 15:58:38,233.53,174.8764,29652.34,40838.885691999996,28081.191518321335,0.7260810254136941,232.3,122.9825,22978.91,28568.83475,16974.92309804989,0.804334870535803,233.53,130.9681,26613.93,30584.980392999998,15071.1564120108,0.8701633827462301,79245.18,60127.27102838203,99474.05327296615,0.7966417110052183,233.12,142.94233333333332,0.35175017158544664,22.340524267361896,79.24517999999999,6.585683333333333,12039.493888725005
2017-10-19 16:03:38,233.62,176.5858,30397.32,41253.974596,27890.739624201677,0.7368337305115646,232.31,121.8987,22794.95,28318.286997000003,16802.250829634682,0.8049551161909922,233.65,126.523,25769.68,29562.09895,14485.899593300757,0.8717134748647474,78961.95000000001,59178.890047137116,98676.89990577148,0.8002070401016077,233.19333333333336,141.66916666666668,0.37879870779611513,24.646600354111385,78.96195000000002,6.59196375,12046.085852475004
2017-10-19 16:08:38,233.63,171.0641,29320.02,39965.705683,27158.682919828396,0.7336294830513077,232.33,120.7748,22681.24,28059.609284000002,16519.776791262615,0.8083234435104261,233.57,130.8369,26536.81,30559.574733,15155.37273991346,0.8683631965383345,78538.07,58833.83245100447,98130.77132173051,0.8003409016577065,233.17666666666665,140.89193333333333,0.36310093920202235,21.4151129541838,78.53807,6.562500833333333,12052.648353308337
2017-10-19 16:13:38,233.58,168.2134,28620.65,39291.285972000005,26919.57553363322,0.7284223280550253,232.31,117.6849,21950.99,27339.379119,16297.106756486355,0.8029074070941413,233.61,126.5279,25778.07,29558.182719000004,14462.962100651808,0.8721128171194995,76349.70999999999,57679.64439077138,95688.13716511542,0.7979015190592973,233.16666666666666,137.4754,0.36740528949248963,22.358909303046214,76.34970999999999,6.453657499999999,12059.102010808338
2017-10-19 16:18:38,233.55,170.4924,28619.34,39818.50002,27684.766963208123,0.718744804189638,232.23,122.3485,22814.68,28412.992155,16934.830961591895,0.802966469548163,233.45,130.5622,26405.83,30479.745589999995,15223.239906216551,0.8663402364048409,77839.85,59842.83783101657,98184.55829554792,0.7927911613727714,233.07666666666668,141.13436666666666,0.3632567252549343,20.801477362825167,77.83985000000001,6.424564999999999,12065.526575808337
2017-10-19 16:23:38,233.79,176.3084,30151.63,41219.140836,28105.102376634437,0.7314958387892003,232.63,117.2292,21397.16,27271.028796000002,16907.706986065892,0.7846113969539148,233.76,129.8623,26178.2,30356.611248,15369.63536399612,0.8623558073111574,77726.99,60382.44472669644,98425.22342180714,0.7897060052065757,233.39333333333332,141.1333,0.3270587563197983,24.923317176031464,77.72699,6.481951666666667,12072.008527475004
2017-10-19 16:28:38,233.74,169.741,28366.82,39675.261340000005,27738.959704446363,0.7149750005906325,232.55,119.6519,22194.74,27825.049345,16781.74268018923,0.7976532125715087,233.57,137.7397,28383.94,32171.861729,15145.317335278747,0.8822597908412141,78945.5,59666.01971991434,98956.68688606752,0.7977783258941649,233.28666666666666,142.37753333333333,0.31577744120251927,19.218949806219438,78.9455,6.528020416666665,12078.53654789167
2017-10-19 16:33:38,234,168.7691,28308.12,39491.9694,27536.629952776297,0.7168069972220732,232.81,119.5783,22467.55,27839.024023,16438.38360516846,0.80705235864008,233.9,130.1747,26640.41,30447.86233,14743.163686893431,0.8749517358974475,77416.08,58718.17724483818,97165.18811551096,0.7967470809398011,233.57000000000002,139.50736666666668,0.3253842531147062,20.975045284346983,77.41608000000001,6.515065833333333,12085.051613725003
2017-10-19 16:38:38,234.19,179.9732,31250.87,42147.923707999995,28281.276441110083,0.7414569271906589,233.07,119.9707,22163.96,27961.571049,17047.238270367285,0.7926578932621405,234.3,125.5367,25532.79,29413.24881,14601.912216379966,0.8680710575337496,78947.62,59930.426927857334,99118.02447294664,0.7965011451731268,233.85333333333332,141.82686666666666,0.33496778607674244,26.896408437893527,78.94762,6.515154166666667,12091.56676789167
2017-10-19 16:43:38,234.59,172.3971,29020.86,40442.635689,28167.29426717406,0.717580827895779,233.31,119.8158,21962.36,27954.224298,17294.31696637059,0.7856544243859168,234.47,134.1239,27773.16,31448.030832999997,14752.295648058256,0.8831446441745481,78756.38,60213.90688160291,99137.69198771346,0.7944140964040256,234.12333333333333,142.11226666666667,0.34739524751911355,21.310499117129925,78.75638000000001,6.571,12098.13776789167
2017-10-19 16:48:38,234.87,172.6239,29189.49,40544.175393,28139.00907704901,0.7199428701425656,233.44,123.7382,23092.53,28885.445408,17352.34896541815,0.7994521003163891,234.77,128.4837,26329.65,30164.118249000003,14718.137131347668,0.8728798164313283,78611.67000000001,60209.49517381483,99020.08871574764,0.7938961782357807,234.36,141.61526666666666,0.3925584570745929,21.89639158489975,78.61167000000002,6.557002083333334,12104.694769975004
2017-10-19 16:53:38,235.01,177.3526,31345.95,41679.634525999994,27470.408675853927,0.7520687346825514,233.72,117.9496,21824.2,27567.180512,16842.022911194264,0.7916732721541807,235.17,121.3019,24709.65,28526.567822999998,14254.763015838558,0.8661977898398788,77879.8,58567.19460288675,97444.23806307076,0.7992242696750558,234.63333333333333,138.86803333333333,0.38925983804517417,27.713049391496625,77.8798,6.5204779166666675,12111.21524789167
2017-10-19 16:58:38,235.44,175.3461,30227.1,41283.485784000004,28118.474782031306,0.7321838121458953,234.06,119.9831,22194.65,28083.244386,17206.572192662323,0.790316449728452,235.51,120.7386,24084.74,28435.147686,15115.651592208356,0.8470059753499394,76506.49,60440.698566901985,97500.36438585863,0.7846790161442355,235.00333333333333,138.68926666666667,0.4014127459184953,26.43090861633609,76.50649,6.432762083333333,12117.648009975004
2017-10-19 17:03:38,234.88,177.4969,30583.98,41690.471872,28332.236273715203,0.7335963980906798,233.5,125.2908,23633.23,29255.4018,17243.809737019925,0.8078244886727209,234.99,122.9107,24995.68,28882.785393000002,14471.740510239058,0.8654179179705405,79212.89,60047.78652097419,99400.29480952553,0.796907998631097,234.45666666666668,141.89946666666668,0.40803560003981304,25.086375706368635,79.21289,6.4883074999999995,12124.136317475004
2017-10-19 17:08:38,231.43,171.1286,29988.93,39604.291898,25868.204696056673,0.7572141442961747,229.94,121.1638,22616.27,27860.404172,16269.801840043869,0.811771066219118,231.4,125.8219,25384.23,29115.18766,14259.558891638839,0.8718552769238789,77989.43,56397.56542773938,96244.6703869936,0.8103246619933294,230.92333333333332,139.37143333333333,0.42582675346795623,22.78599416475352,77.98943,6.550096666666667,12130.68641414167
2017-10-19 17:13:38,231.93,165.4965,28308.72,38383.603245,25921.368984511104,0.737521170675596,230.34,118.6971,22065.88,27340.690014000003,16143.428082883744,0.8070710720432075,231.79,127.1337,25801.57,29468.320323,14235.901383264596,0.8755697548143555,76176.17000000001,56300.69845065944,94723.69039422496,0.8041934354855357,231.35333333333332,137.1091,0.43800247817191074,20.704242096257637,76.17617000000001,6.423566666666667,12137.109980808336
2017-10-19 17:18:38,232.26,167.2033,29069.73,38834.638458,25750.338675261588,0.7485515806060398,230.69,117.1655,21857.01,27028.909195,15900.724704599335,0.8086530552273735,232.29,117.6147,23857.45,27320.718663,13313.292145832918,0.8732365460177207,74784.19,54964.35552569384,92810.31975115144,0.8057745108573683,231.74666666666667,133.99450000000002,0.4559576549105368,24.783703808738412,74.78419,6.290015,12143.399995808337
2017-10-19 17:23:38,232.55,161.6261,28063.36,37586.149555,25003.329055972266,0.7466409922871919,230.9,112.8152,20494.07,26049.029680000003,16079.335872623007,0.7867498425760939,232.46,114.9674,23254.16,26725.321804,13171.441387401675,0.8701171185343606,71811.59,54254.10631599695,90002.2916956874,0.7978862387505291,231.97000000000003,129.8029,0.46126654308747744,24.516555485278076,71.81159,6.108157499999999,12149.508153308338
2017-10-19 17:28:38,233.59,121.3037,20398.15,28335.331283000003,19667.396256110227,0.7198839426394152,231.86,74.9271,12995.27,17372.597406,11529.531571493178,0.7480326456832416,233.49,75.794,15938.1,17697.14106,7691.928892517009,0.9006030943621804,49331.52,38888.85672012041,62816.733777779744,0.7853244992729964,232.98000000000002,90.67493333333333,0.4807279594815025,33.778648123259366,49.33152,5.0476295833333324,12154.555782891672
2017-10-19 17:33:38,234.41,123.9864,20734.74,29063.652024,20365.81513479289,0.7134251395137059,232.65,76.9591,13187.33,17904.534615,12110.602266230744,0.7365357594355992,234.26,79.0033,16586.89,18507.313058,8209.489433254499,0.8962343668158855,50508.96,40685.90683427813,64857.52119229627,0.7787679681782137,233.7733333333333,93.31626666666666,0.48052244339244843,32.86686708426684,50.50896,4.160019999999999,12158.715802891671
2017-10-19 17:38:38,235.8,105.3262,18917.1,24835.917960000002,16092.425190313941,0.7616831409439877,233.65,68.4508,12199.94,15993.52942,10341.878325759086,0.7628047368171221,235.34,69.3181,14434.72,16313.321654000001,7600.218543467376,0.8848424806520399,45551.76,34034.5220595404,56862.21531842514,0.8010901394698178,234.93000000000004,81.0317,0.5448431447665386,29.981476385167777,45.55176,4.00253,12162.71833289167
2017-10-19 17:43:38,236.67,91.6997,16584.29,21702.567999,13998.670756436797,0.7641625636544102,234.29,65.8466,11819.4,15427.199913999999,9914.649808567197,0.7661403278552212,235.93,71.8527,15090.66,16952.207511,7723.297240195073,0.8901884896234267,43494.350000000006,31636.61780519907,53783.21362725306,0.8086974925194973,235.63,76.46633333333334,0.5686881975979304,19.921664872122374,43.494350000000004,3.7102545833333336,12166.428587475004
2017-10-19 17:48:38,236.95,89.0727,16266.8,21105.776264999997,13447.86263717165,0.7707273968868636,234.7,56.3743,10198.75,13231.048209999999,8428.886947447105,0.7708195025917755,236.09,73.2822,15461.87,17301.194598000002,7762.8545407578285,0.8936880001215277,41927.42,29639.60412537658,51346.02886850589,0.8165659725579482,235.91333333333333,72.90973333333334,0.5143131658518686,22.679322193836036,41.92742,3.559240416666667,12169.987827891671
2017-10-19 17:53:38,235.72,94.3409,17607.36,22238.036948,13583.488547903044,0.7917677284722533,233.61,48.0751,8203.43,11230.824111,7670.407189147062,0.7304388279008994,234.98,72.7553,15300.35,17096.040394,7627.1808049094825,0.8949645442677936,41111.14,28881.07654195959,50241.83928084369,0.8182650274842732,234.77,71.72376666666666,0.4941006091067839,32.97186938964444,41.11114,3.45994,12173.447767891672
2017-10-19 17:58:38,236.73,88.1238,15914.92,20861.547174,13487.752662568637,0.762883014728407,234.37,51.6805,8196.71,12112.358785,8917.577053912497,0.676722853532942,235.93,61.9967,12598.11,14626.881431,7431.9099042192765,0.8612984291579577,36709.74,29837.23962070041,47306.08712471044,0.7760045742786574,235.67666666666665,67.26700000000001,0.5544319194376378,31.005991050589426,36.70974,3.2425366666666666,12176.690304558339
2017-10-19 18:03:38,236.44,93.9549,16870.79,22214.696556,14452.307353881532,0.7594427390656094,234.15,53.9927,9094.49,12642.390705,8781.816120699088,0.7193647318938795,235.78,57.3086,11497.41,13512.221708,7098.570192513872,0.8508896796144844,37462.69,30332.693667094492,48202.96097894708,0.7771864889454,235.45666666666668,68.41873333333332,0.5549499554058094,37.323354909620285,37.46269,3.0905179166666663,12179.780822475006
2017-10-19 18:08:38,236.2,88.1321,16562.82,20816.80202,12610.005550652071,0.7956467080816287,233.85,47.6887,8414.79,11152.002494999999,7318.365179764274,0.7545541712147906,235.59,44.4084,8841.16,10462.174956,5593.835416273312,0.8450594677667518,33818.770000000004,25522.20614668966,42368.528543094624,0.7982049687093018,235.21333333333334,60.0764,0.5796156680460337,46.70003528839943,33.81877,2.9700608333333336,12182.75088330834
2017-10-19 18:13:38,236.14,71.2996,12624.28,16836.687544,11140.089853133357,0.7498078209866671,233.69,35.2721,5979.46,8242.737049000001,5673.514974630564,0.7254216608457043,235.22,40.2722,7452.77,9472.826884,5847.278726154001,0.7867524753976071,26056.510000000002,22660.88355391792,34531.97586041563,0.7545618039733676,235.01666666666665,48.947966666666666,0.5644989717041291,45.66406912374297,26.056510000000003,2.4948033333333335,12185.245686641672
2017-10-19 18:18:38,235.42,72.6121,12507.92,17094.340581999997,11651.97052892823,0.7316994732847778,232.88,40.7321,7409.44,9485.691448,5922.71400061326,0.7811175432616707,234.43,45.2836,7922.04,10615.834348,7066.627281990794,0.746247514826048,27839.4,24641.311811532283,37178.30604200735,0.7488076505837725,234.24333333333334,52.875933333333336,0.5820158524611204,37.32542467335485,27.8394,2.2456629166666664,12187.491349558339
2017-10-19 18:23:38,235.19,71.8308,12733.85,16893.885852,11101.911698347529,0.7537549449283446,232.59,39.3789,7289.62,9159.138351,5545.381464638748,0.7958849097638224,234.21,46.4641,8558.04,10882.356861,6722.02664443944,0.7864142032200906,28581.510000000002,23369.319807425716,36919.206683538585,0.7741637095561924,233.99666666666667,52.55793333333333,0.6011481645037677,36.669757435921504,28.58151,2.35087125,12189.84222080834
2017-10-19 18:28:38,235.06,54.1331,10198.97,12724.526486,7608.849139785565,0.8015205918445206,232.04,35.7216,6482.9,8288.840064,5164.966330632905,0.7821239099734184,233.52,55.9156,11018.38,13057.410912,7006.517101985599,0.8438411009853344,27700.25,19780.33257240407,34037.70566206555,0.8138107272862243,233.54,48.59010000000001,0.650852102423572,26.483789907820732,27.70025,2.3450733333333336,12192.187294141673
2017-10-19 18:33:38,234.29,48.9363,9279.46,11465.285727,6733.824983629285,0.8093527035394744,230.91,37.9097,6315.11,8753.728827,6061.943093146851,0.7214194230602249,232.51,56.3296,11712.13,13097.195296,5861.956625962406,0.8942471831031632,27306.699999999997,18657.724702738546,33072.14169014731,0.8256707489897781,232.57000000000002,47.7252,0.7395622823235888,20.566702706327057,27.306699999999996,2.2919562499999997,12194.479250391672
2017-10-19 18:38:38,235.52,46.9888,8698.34,11066.802176,6842.0020203971235,0.785984954069536,231.59,42.7757,7836.96,9906.424363,6059.645337661269,0.791098757011728,232.9,51.4446,10457.49,11981.44734,5847.733172870758,0.8728069074833491,26992.79,18749.38053092915,32865.63527877843,0.8213074164256133,233.33666666666667,47.069700000000005,0.935700918558308,9.29451430538116,26.99279,2.2624787499999996,12196.741729141673
2017-10-19 18:43:38,236.1,44.0827,8552.45,10407.92547,5931.316176581276,0.8217247543376193,231.7,41.7362,7691.55,9670.27754,5861.256375396697,0.7953804808791456,232.98,59.57,12446.02,13878.6186,6141.061830324291,0.8967765711207022,28690.02,17933.634382302265,33833.895574682116,0.8479667952119804,233.59333333333333,48.46296666666667,1.0730899854447875,22.918599700527345,28.69002,2.320117083333333,12199.061846225006
2017-10-19 18:48:38,237.12,45.4593,9267.28,10779.309216,5505.545256897132,0.8597285609215426,232.58,37.0068,6716.83,8607.041544,5381.947499859313,0.7803877750168787,234.01,48.7908,10200.22,11417.535107999998,5129.875231817295,0.8933819693580749,26184.33,16017.36798857374,30694.872777555,0.8530522406708511,234.57000000000002,43.7523,1.0870955365136132,15.417475195589716,26.184330000000003,2.28643125,12201.348277475006
2017-10-19 18:53:38,237.06,40.0514,7779.35,9494.584884,5443.239448800805,0.8193459845842799,232.25,32.4164,5976.63,7528.7089000000005,4578.356860713155,0.7938452767113894,233.85,36.5245,6727.2,8541.254325,5262.8704719317575,0.7876126554749322,20483.18,15284.466781445717,25557.300086384665,0.801461027994587,234.38666666666666,36.33076666666667,1.1405654474088458,10.774247355088384,20.48318,1.9444795833333333,12203.29275705834
2017-10-19 18:58:38,235.95,47.0403,9845.17,11099.158785,5124.836915038632,0.8870194751430435,231,34.6952,6694.19,8014.5912,4406.982226764415,0.8352503369105089,232.87,32.6981,6219.53,7614.406547,4392.793375757214,0.8168108652473295,22758.89,13924.612517560261,26680.74039070685,0.8530081874312277,233.2733333333333,38.144533333333335,1.1474379126061032,23.321209854448345,22.75889,1.8017529166666666,12205.094509975006
2017-10-19 19:03:38,235.92,48.2061,9988.02,11372.783112,5438.717881283454,0.8782388533780385,230.69,37.2638,7132.39,8596.386022,4798.631630698172,0.8296963377106008,232.88,32.8334,5847.14,7646.242192,4927.065402358788,0.7647076633431337,22967.55,15164.414914340414,27522.133505540045,0.8345119754388506,233.16333333333333,39.43443333333333,1.18228995410942,22.243673676051305,22.96755,1.9052683333333333,12206.99977830834
2017-10-19 19:08:38,236.06,49.3054,10362.75,11639.032724,5299.103243742556,0.8903446055815041,230.75,35.0109,5499.85,8078.7651749999995,5917.609038310386,0.6807785448473567,232.91,42.8841,8069.21,9988.135730999998,5886.484974649888,0.8078794899588456,23931.81,17103.197256702828,29415.147225159137,0.813587972781956,233.24,42.400133333333336,1.2090550505916624,17.42738230382924,23.931810000000002,1.95414,12208.95391830834
2017-10-19 19:13:38,236.36,37.4089,7810.36,8841.967604000001,4144.715645323033,0.8833282759899149,230.75,35.1191,5606.07,8103.732325000001,5851.705456561354,0.6917886444379812,232.98,36.6914,6533.55,8548.362372,5512.460760905738,0.7643042860935002,19949.98,15508.881862790126,25269.09413956861,0.7895011942181391,233.36333333333334,36.40646666666667,1.284120613064036,3.536093404651546,19.94998,1.8284079166666667,12210.782326225006
2017-10-19 19:18:38,235.94,37.0135,7554.32,8732.96519,4381.430171456776,0.8650349378067312,230.29,39.697,6625.38,9141.82213,6298.988149866433,0.7247329805573454,232.45,44.6721,8329.04,10384.029644999999,6201.2228105946,0.8021009458510653,22508.74,16881.641131917808,28135.97667923506,0.7999985305863551,232.89333333333335,40.46086666666667,1.3081811415812614,10.408163937829636,22.508740000000003,1.7691133333333333,12212.55143955834
2017-10-19 19:23:38,236.29,37.2778,7766.66,8808.371362,4155.285609353674,0.8817362121567645,230.6,38.0334,6308.9,8770.50204,6092.576369947624,0.7193316837766792,232.6,53.108,10280.34,12352.9208,6849.033638074253,0.8322193727656702,24355.9,17096.89561737555,29757.58230369926,0.8184771111923378,233.16333333333333,42.8064,1.340976997526769,24.06556029005009,24.355900000000002,1.9526933333333334,12214.504132891672
2017-10-19 19:28:38,236.68,43.2141,9031.31,10227.913188,4800.588283238247,0.8830061258826554,230.9,40.8818,6778.72,9439.60762,6569.257734414298,0.7181145946826972,233.06,51.6721,9445.8,12042.699626,7470.172464010489,0.7843590136223829,25255.829999999998,18840.018481663035,31508.780448920974,0.8015489536620543,233.5466666666667,45.256,1.3416305092486713,14.177346650167932,25.25583,2.067155416666666,12216.57128830834
2017-10-19 19:33:38,236.79,44.0154,9342.53,10422.406566,4619.92335716729,0.8963889424998277,231.08,33.2615,4856.39,7686.06742,5957.441443496147,0.6318432736308213,233.22,51.5673,9803.48,12026.525706,6966.283115598936,0.8151547869813366,24002.4,17543.647916262373,29730.368110229938,0.8073361187795385,233.6966666666667,42.94806666666667,1.3236531686373953,22.55413902992918,24.0024,2.05242625,12218.62371455834
2017-10-19 19:38:38,237.14,42.1299,8972.87,9990.684486,4393.333638810177,0.8981236483419861,231.34,36.7156,5793.35,8493.786904,6211.401753876648,0.6820691483644031,233.42,55.5578,10444.81,12968.301676,7686.5331862709345,0.8054107824565694,25211.03,18291.26857895776,31147.496526823263,0.8094079078968365,233.96666666666667,44.8011,1.3563185638979844,24.009901542596058,25.211029999999997,2.0505595833333334,12220.674274141673
2017-10-19 19:43:38,237.38,36.8944,8022.67,8757.992671999998,3512.7199879730897,0.9160398164809063,231.44,35.9835,5603.23,8328.02124,6161.148540734198,0.6728164876774497,233.65,51.1301,9230.48,11946.547865,7584.078379100263,0.772648308474341,22856.379999999997,17257.94690780755,28640.021616212234,0.7980573585552639,234.15666666666667,41.336,1.3765712414765026,23.69387458873621,22.856379999999998,2.00280875,12222.677082891672
2017-10-19 19:48:38,237.37,39.0482,8653.4,9268.871234,3321.241092193203,0.9335980381578359,231.42,36.0786,5746.05,8349.309612,6057.547391026798,0.6882066023448838,233.72,44.4689,8306,10393.271308,6247.435672473629,0.7991709014279876,22705.45,15626.224155693631,27562.95232856022,0.8237669800151646,234.17,39.86523333333333,1.3665285903403583,11.548074052829666,22.70545,1.8984095833333332,12224.575492475005
2017-10-19 19:53:38,237.39,36.2812,7824.8,8612.794068,3598.989666250233,0.9085088924942819,231.44,35.1767,5200.21,8141.295447999999,6264.0647767664,0.6387447837036169,233.58,56.7637,10653.07,13258.865046,7893.643131225315,0.803467714848932,23678.08,17756.69757424195,29596.482582048327,0.8000302040743815,234.13666666666666,42.74053333333333,1.3895018578892657,32.809994571897406,23.67808,1.9326470833333333,12226.508139558338
2017-10-19 19:58:38,237.25,33.2778,7134.48,7895.15805,3381.229918843114,0.9036525874235032,231.26,36.1185,5961.86,8352.764309999999,5850.204864687198,0.7137589160587725,233.54,49.2319,9091.75,11497.617926,7038.131847996068,0.7907507501567329,22188.09,16269.56663152638,27513.817187474673,0.8064344488739591,234.01666666666665,39.54273333333333,1.381667972366647,24.50302710485367,22.18809,1.9110904166666665,12228.419229975005
2017-10-19 20:03:38,237.26,39.398,8273.6,9347.56948,4350.241168421293,0.8851070877517564,231.37,35.411,6106.53,8193.04307,5462.256503128998,0.7453311239580729,233.88,36.6304,6871.59,8567.117952,5116.32298388019,0.8020888749869286,21251.72,14928.820655430482,25971.239653131845,0.8182789995331347,234.17,37.14646666666667,1.319554170047403,6.061231485453082,21.251720000000002,1.809992083333333,12230.229222058339
2017-10-19 20:08:38,237.42,32.3181,6849.34,7672.963302,3458.45448115755,0.8926590328165237,231.53,30.5734,5488.29,7078.659302,4470.5805428032645,0.7753290228912899,234.02,29.1601,5540.02,6824.046602,3984.443552852487,0.8118379494032653,17877.65,11913.4785768133,21483.513244408827,0.8321567239312097,234.32333333333335,30.68386666666667,1.321535769662988,5.326034528460116,17.877650000000003,1.6303904166666667,12231.859612475006
2017-10-19 20:13:38,237.77,35.445,7526.57,8427.75765,3791.812632796288,0.8930691071782303,231.84,32.2154,5727.67,7468.818336,4793.437566848014,0.7668776695762439,234.45,25.141,4618.01,5894.307449999999,3662.901029924982,0.7834694812195453,17872.25,12248.151229569285,21666.437838391885,0.8248817887512285,234.68666666666664,30.9338,1.3138084822316443,18.726441626958223,17.87225,1.4895791666666667,12233.349191641671
2017-10-19 20:18:38,237.9,33.4658,7174.8,7961.51382,3450.7893685432314,0.901185397929762,231.96,27.5319,4384.42,6386.299524,4643.455919231131,0.6865352906676477,234.49,27.8557,5170.28,6531.883093,3991.704079991308,0.7915450914210046,16729.5,12085.94936776567,20638.467539286812,0.8105979752689578,234.78333333333333,29.6178,1.3274650386881555,12.992187130711946,16.7295,1.4417395833333333,12234.790931225005
2017-10-19 20:23:38,238.25,30.4103,6487.79,7245.253975,3225.2575212149027,0.8954537718603578,232.22,29.3968,5237.29,6826.524896,4378.611150993864,0.7671970848694609,234.86,25.1292,4570.99,5901.843912,3733.337914187714,0.7745020146510442,16296.07,11337.20658639648,19851.80471966042,0.8208860720789296,235.11,28.3121,1.3355450640125839,11.242189735130916,16.29607,1.3760654166666666,12236.166996641672
2017-10-19 20:28:38,238.44,31.3117,6213.8,7465.961748,4138.752756882102,0.8322839320285251,232.41,30.4905,5432.42,7086.297105,4550.210940597301,0.7666091217325555,235.06,26.4142,4913.54,6208.921852,3795.765434354857,0.7913676669029526,16559.760000000002,12484.72913183426,20738.710489152192,0.7984951623998958,235.30333333333337,29.405466666666666,1.333031122947668,10.172484934774026,16.55976,1.3689929166666668,12237.535989558339
2017-10-19 20:33:38,239.41,29.6608,6213.4,7101.092127999999,3437.901954731048,0.8749921685285873,233.31,28.7743,5119.94,6713.331933,4342.23905825526,0.7626525920508211,235.94,26.3222,4985.21,6210.459868,3703.7134106108397,0.8027118934761628,16318.55,11483.854423597148,19954.29744503353,0.8177962689466454,236.22000000000003,28.252433333333332,1.3504360342053885,6.832095878467107,16.31855,1.3699295833333331,12238.905919141673
2017-10-19 20:38:38,239.36,33.223,6923.58,7952.25728,3911.832796901344,0.8706433602711606,233.15,31.1998,5465.03,7274.23337,4800.824743762426,0.7512860423943204,235.99,25.443,4701.23,6004.293570000001,3734.9669023758916,0.7829780381641132,17089.84,12447.624443039662,21142.516063623047,0.8083162831033192,236.16666666666666,29.955266666666663,1.352152434721252,15.063350017470482,17.08984,1.3920162499999997,12240.297935391673
2017-10-19 20:43:38,238.02,27.6536,5715.6,6582.109872000001,3264.366248918749,0.8683537818646732,231.69,24.8229,3791.46,5751.2177010000005,4324.504146453756,0.6592447368738545,234.65,23.5031,4388.43,5515.002415,3340.199660582557,0.795725852823584,13895.490000000002,10929.070055955062,17678.495824817044,0.7860108765867702,234.78666666666666,25.326533333333334,1.3771366914645984,9.188255794976548,13.895490000000002,1.2910554166666666,12241.588990808339
2017-10-19 20:48:38,235.73,28.5314,5768.18,6725.706922,3458.790697373681,0.8576317801080658,229.3,29.3799,5186.95,6736.81107,4298.857184226355,0.7699414375888086,232.4,24.4771,4487.82,5688.47804,3495.4619235749433,0.7889315856443035,15442.95,11253.10980517498,19108.03979977604,0.8081912201261483,232.47666666666666,27.462799999999998,1.3994235980671883,10.871797486053856,15.442950000000002,1.222435,12242.811425808339
2017-10-19 20:53:38,236.86,27.7604,5640.99,6575.3283440000005,3378.4870358356848,0.8579024050026968,230.5,28.7731,5103.98,6632.19955,4235.027630443538,0.7695757586184209,233.54,23.5927,4361.2,5509.839158,3367.2335985241875,0.7915294575646122,15106.169999999998,10980.748264803411,18675.470664052435,0.8088776059110081,233.63333333333333,26.70873333333334,1.381081466685699,11.666720748020012,15.106169999999999,1.2728799999999998,12244.08430580834
2017-10-19 20:58:38,237.28,34.8013,7385.67,8257.652463999999,3693.332217294466,0.8944031045383071,231.11,26.5927,4468.62,6145.8388970000005,4219.333009312987,0.727096833303146,234.1,25.4194,4719.8,5950.68154,3624.0997158600317,0.7931528461528123,16574.09,11536.764942467484,20193.994272204964,0.820743522880592,234.16333333333333,28.9378,1.3309798004242086,20.262424925184355,16.57409,1.3200108333333331,12245.404316641672
2017-10-19 21:03:38,237.83,27.4556,5611.87,6529.765348000001,3338.375443691373,0.8594290454432421,231.51,27.2479,4470.15,6308.1613290000005,4450.9165719198845,0.7086296254741837,234.58,24.2631,4463.1,5691.637998000001,3532.0647630355616,0.7841503626141192,14545.12,11321.35677864682,18431.864667575344,0.7891290578748247,234.64000000000001,26.3222,1.3595294919877248,7.822674396516999,14.54512,1.2966337499999998,12246.700950391672
2017-10-19 21:08:38,237.76,27.4915,5660.06,6536.37904,3269.2463582531236,0.8659320344433392,231.48,27.7869,4507.08,6432.111612,4588.9312113852,0.7007154526969673,234.48,28.2755,5114.13,6630.03924,4219.371359223999,0.7713574256311642,15281.27,12077.548928862323,19477.79250690292,0.7845483513896314,234.57333333333335,27.8513,1.358494855908588,1.5230886888583393,15.281270000000001,1.2427662499999999,12247.943716641672
2017-10-19 21:13:38,237.84,25.54,5355.7,6074.4336,2866.220694714377,0.8816789107712033,231.56,26.5383,4473.33,6145.208748,4213.420138983974,0.7279378428691907,234.54,24.1197,4420.05,5657.034438000001,3530.608535396976,0.7813369440195018,14249.079999999998,10610.249369095327,17765.519202116997,0.8020638089936618,234.64666666666665,25.399333333333335,1.3609114413160313,5.038058741699255,14.249079999999998,1.2304312499999999,12249.174147891672
2017-10-19 21:18:38,237.53,31.8384,6528.5,7562.575152,3817.228140895934,0.8632641486244895,231.38,29.7442,5274.9,6882.212995999999,4420.4395383616875,0.7664540465495352,234.31,25.9369,4675.51,6077.275039,3882.3804733117604,0.7693431628477594,16478.91,12120.048152569383,20456.051476487355,0.805576287239071,234.40666666666667,29.173166666666663,1.3324421944768359,11.093299207605147,16.47891,1.2803329166666666,12250.45448080834
2017-10-19 21:23:38,237.78,31.6131,6551.62,7516.962918,3685.241767671027,0.8715780656987937,231.68,23.9773,3727.46,5555.060864,4118.82788559372,0.6710025490730609,234.62,26.4329,4795.62,6201.686998,3932.2958226413043,0.7732766909304764,15074.7,11736.365475906052,19104.681485804453,0.7890579076757238,234.69333333333336,27.3411,1.315191455516409,15.624828554813078,15.0747,1.3147337499999998,12251.769214558339
2017-10-19 21:28:38,237.83,28.6963,5769.03,6824.841029,3646.47061282849,0.8452988099629477,231.6,29.9992,5287.02,6947.814719999999,4507.721032079144,0.7609615703741739,234.67,25.0339,4581.43,5874.7053129999995,3677.317183721091,0.7798569895687976,15637.48,11831.508828628725,19609.063769398053,0.7974618362149387,234.70000000000002,27.9098,1.3336173838943313,10.304265885101294,15.63748,1.2796741666666667,12253.048888725005
2017-10-19 21:33:38,238.13,26.9301,5518.91,6412.864713,3265.9556394936803,0.8605997860538369,231.95,26.6118,4228.55,6172.60701,4496.714600394507,0.685050902017493,234.98,27.4848,4971.4,6458.378304,4122.600193758536,0.7697598012988741,14718.859999999999,11885.270433646725,18918.363908660733,0.7780197099000605,235.01999999999998,27.0089,1.323291634754495,1.7620117813017164,14.71886,1.2648474999999997,12254.313736225005
2017-10-19 21:38:38,238.52,27.5717,5999.32,6576.401884,2693.9230273856665,0.9122496018067255,232.28,28.4758,4990.9,6614.358824,4340.58289203497,0.7545553745724636,235.29,26.5369,4926.33,6243.867201,3836.2938306161554,0.7889869917814737,15916.55,10870.799750036793,19274.616756446805,0.8257777677824059,235.36333333333334,27.528133333333333,1.3411888002945798,3.600801119824084,15.916549999999999,1.2764754166666665,12255.590211641673
2017-10-19 21:43:38,238.77,27.1649,5779.92,6486.163173,2943.2698653676703,0.8911154169016463,232.53,25.1986,3948.99,5859.430458,4328.787737004217,0.6739545811331139,235.58,27.5328,5046.54,6486.1770240000005,4074.6688718306305,0.7780453696109296,14775.45,11346.726474202518,18629.603441374384,0.7931167212709039,235.62666666666667,26.632099999999998,1.3340312358533324,5.382602198099281,14.775450000000001,1.2788333333333333,12256.869044975007
2017-10-19 21:48:38,239.18,23.1513,4936.14,5537.327934,2509.287259174745,0.891429956620662,232.83,28.1956,5036.2,6564.781548,4211.062375809847,0.7671542401185167,235.85,26.1912,4788.43,6177.194519999999,3902.3928906528636,0.775178761895295,14760.77,10622.742525637455,18185.790875265404,0.8116650027069324,235.95333333333335,25.846033333333335,1.367502048427652,10.426100201062454,14.76077,1.2306758333333332,12258.099720808339
2017-10-19 21:53:38,239.27,28.8543,5881.07,6903.968361,3616.323379454475,0.8518390717462906,233.09,28.737,4834.95,6698.30733,4635.793306935904,0.7218166861865981,236.13,26.0622,4772.76,6154.067286,3885.0104431024906,0.7755456315626641,15488.78,12137.127129492868,19677.70720500414,0.7871232069181885,236.16333333333333,27.8845,1.3154737540402899,6.535171869676697,15.48878,1.2603979166666668,12259.360118725006
2017-10-19 21:58:38,239.55,31.8463,6546.03,7628.781165,3917.6259778798135,0.8580702288371381,233.46,27.689,4550.29,6464.27394,4591.481077742031,0.7039135473271728,236.45,26.8364,4912.59,6345.46678,4016.392429529709,0.7741889084478037,16008.91,12525.499485151553,20326.66565722553,0.7875817052320779,236.48666666666668,28.790566666666667,1.295351394017985,10.613661650749027,16.00891,1.31240375,12260.672522475006
2017-10-19 22:03:38,239.74,30.954,6447.11,7420.91196,3674.875095288417,0.8687759718416063,233.62,25.9803,4121.41,6069.517686,4455.673299577382,0.6790341857815949,236.6,25.3711,4819.74,6002.8022599999995,3578.2315890759646,0.8029150039001951,15388.26,11708.779983941764,19336.34077430255,0.795820687048015,236.65333333333334,27.43513333333333,1.3042988337371146,12.826132914729794,15.38826,1.3082154166666666,12261.980737891672
2017-10-19 22:08:38,239.85,27.8282,5653.7,6674.5937699999995,3547.6581436946267,0.847047804678606,233.65,28.8939,4995.75,6751.059735,4540.846780396611,0.7399949335509768,236.59,25.6272,4782.34,6063.1392479999995,3727.0473118861796,0.788756418810192,15431.79,11815.552235977417,19435.725282201613,0.7939909509902241,236.6966666666667,27.449766666666665,1.3322254925431878,6.639643567097718,15.431790000000001,1.28416875,12263.264906641672
2017-10-19 22:13:38,239.79,25.3637,5225.65,6081.961623,3111.726090314634,0.8592046980760766,233.67,24.7978,3947.77,5794.501925999999,4241.622873089697,0.6812958301534614,236.55,25.733,4826.91,6087.14115,3708.6691995813444,0.7929683049981516,14000.33,11062.018162985674,17843.13554135385,0.784633954472428,236.67,25.29816666666667,1.3182912916719502,1.977877184776255,14.00033,1.2263383333333333,12264.491244975006
2017-10-19 22:18:38,239.71,27.5734,5699.5,6609.619714,3347.054303966018,0.862303770355766,233.69,30.1395,5178.37,7043.299755,4774.154959978055,0.7352193119885183,236.62,26.987,5108.24,6385.6639399999995,3831.786535940685,0.799954405367596,15986.109999999999,11952.995799884757,19960.706939488955,0.8008789492507465,236.67333333333332,28.2333,1.2830624489451101,6.751601831879384,15.986109999999998,1.2494349999999999,12265.740679975006
2017-10-19 22:23:38,239.85,30.0069,6296.37,7197.154965000001,3486.368370285068,0.8748415214927916,233.85,27.1751,4431.6,6354.897135,4554.738086479969,0.6973519642973733,236.84,25.3406,4767.8,6001.6677039999995,3645.284404437687,0.7944125258421673,15495.77,11686.390861202724,19408.51924423145,0.7984004243191098,236.84666666666666,27.50753333333333,1.2680496523770641,9.086117015217663,15.49577,1.3117449999999997,12267.052424975007
2017-10-19 22:28:38,239.92,31.4528,6549.24,7546.155776,3748.5893904318414,0.8678909095448814,233.96,28.3534,4707.81,6633.561464,4673.3994800964565,0.7096956929620755,236.92,26.1465,4859.94,6194.62878,3841.146823333403,0.7845409584010617,16116.989999999998,12263.135693861701,20251.95950287687,0.7958237324003397,236.9333333333333,28.650900000000004,1.2605514912774392,9.7794484640971,16.116989999999998,1.3171983333333332,12268.369623308341
2017-10-19 22:33:38,239.99,26.8855,5555.7,6452.251145,3281.1190694873935,0.8610483186639816,234.05,26.0009,4204.33,6085.510645,4399.66465330124,0.6908754655542961,236.97,25.9372,4847.19,6146.338284,3779.1829018008743,0.7886305269949244,14607.219999999998,11459.966624589508,18566.144219118447,0.7867664835307184,237.00333333333333,26.274533333333334,1.260179181727407,2.3253188131473297,14.607219999999998,1.2801754166666663,12269.649798725008
2017-10-19 22:38:38,240.14,26.985,5527.65,6480.1779,3381.9803507927727,0.8530089891513626,234.29,27.5041,4678.67,6443.935589,4431.066790997487,0.7260578470068255,237.16,28.82,5293.78,6834.9511999999995,4323.476751178551,0.7745161369989007,15500.099999999999,12136.523892968811,19686.246778261284,0.7873567864198535,237.19666666666663,27.7697,1.2408830927922077,3.782179857902678,15.500099999999998,1.2544716666666664,12270.904270391675
2017-10-19 22:43:38,239.37,28.8127,5871.92,6896.895999,3617.6967720667544,0.8513858989393759,233.54,27.112,4330.21,6331.73648,4619.541991157001,0.6838898007960054,236.41,27.8118,5033.3,6574.9876380000005,4230.408201326773,0.7655223518459792,15235.43,12467.646964550528,19686.557548681943,0.7739001581320165,236.43999999999997,27.912166666666668,1.2392150228387901,3.2263111068649817,15.235430000000001,1.2806470833333332,12272.184917475008
2017-10-19 22:48:38,237.82,32.1605,6764.22,7648.41011,3569.8046168313194,0.8843955675384149,232.01,27.674,4690.1,6420.64474,4384.933393711889,0.7304718123993262,235,25.9557,4745.48,6099.5895,3832.154960085807,0.7779998965504153,16199.8,11786.892970629015,20034.080112175445,0.8086121204114975,234.9433333333333,28.596733333333333,1.2485280138473003,12.462146026002968,16.1998,1.30980125,12273.494718725007
2017-10-19 22:53:38,237.24,28.6457,5760.28,6795.905868000001,3606.0381152057785,0.8476103277303368,231.45,25.6531,3905.46,5937.409994999999,4472.160511109355,0.6577716551979498,234.3,28.6091,5225.81,6703.11213,4197.93068919118,0.7796095154982884,14891.55,12276.129315506314,19299.264555250116,0.7716123045708986,234.33,27.635966666666665,1.2418384329791305,7.174949552455194,14.891549999999999,1.2954729166666665,12274.790191641674
2017-10-19 22:58:38,238.07,25.5563,5359.54,6084.188341,2879.7011576134655,0.8808964646743831,232.17,28.0845,4916.17,6520.378365,4283.293890671065,0.7539700497119848,235.09,26.1675,4786.88,6151.717575000001,3863.8593385582617,0.7781371530210406,15062.59,11026.854386842791,18667.43515260557,0.8068912454691233,235.11,26.602766666666668,1.2589851558844707,5.569846745263328,15.06259,1.2480891666666665,12276.038280808341
2017-10-19 23:03:38,237.63,25.0378,5246.25,5949.732414,2806.4526961454862,0.881762344077076,231.96,24.6797,3833.73,5724.703212,4251.439891681773,0.669681878348526,234.67,28.537,5163.66,6696.777789999999,4264.205456241206,0.7710663489104662,14243.64,11322.098044068465,18195.3616223778,0.7828170879814927,234.75333333333333,26.084833333333336,1.2253997103342509,9.400737337788867,14.24364,1.2210929166666666,12277.259373725008
2017-10-19 23:08:38,237.77,25.1438,5295.21,5978.441326,2775.339933111733,0.8857174824098959,232.04,29.8481,5239.29,6925.953124,4529.753522184773,0.756472056076249,234.78,26.2194,4797.63,6155.790732,3857.007378691036,0.7793685992378209,15332.130000000001,11162.100833987543,18964.88084236243,0.8084485279629154,234.86333333333334,27.07043333333333,1.2375991711491787,10.260887339569749,15.332130000000001,1.23232375,12278.491697475009
2017-10-19 23:13:38,238.16,27.9864,5965.01,6665.241024,2973.9020844527754,0.8949428803131606,232.58,24.9471,3804.99,5802.196518,4380.35792297745,0.655784406508101,235.3,26.0275,4782.18,6124.270750000001,3825.8916172450004,0.7808570514293477,14552.18,11180.151624675225,18351.068990746237,0.7929881364043765,235.34666666666666,26.320333333333334,1.1953996940683245,6.329960360177806,14.55218,1.2451795833333335,12279.736877058342
2017-10-19 23:18:38,238.29,32.6405,6648.88,7777.904745000001,4035.863844072732,0.8548420452531524,232.74,30.8809,5390.97,7187.220666,4753.270806600175,0.7500771508940338,235.54,27.3719,4975.22,6447.177326,4100.400154190869,0.7716896477992112,17015.07,12889.534804863775,21346.023390568433,0.7971072498457943,235.5233333333333,30.297766666666664,1.1817654301767566,9.657037427401132,17.01507,1.3153020833333333,12281.052179141674
2017-10-19 23:23:38,238.53,27.8081,5621.71,6633.066093,3520.5031558012115,0.8475281146275169,233.14,23.175,3530.52,5403.019499999999,4089.9936732200754,0.653434621141012,235.92,23.267,4353.77,5489.15064,3342.971961550441,0.7931591398264123,13506,10953.46879057173,17389.379360576066,0.776680968305276,235.86333333333332,24.750033333333334,1.154623440127756,12.355808275005684,13.506,1.2717112499999998,12282.323890391674
2017-10-19 23:28:38,238.87,28.6862,5745.81,6852.272594,3733.5381538673855,0.8385261854630766,233.34,29.7585,5240.4,6943.84839,4555.791731774577,0.7546823757769284,236.1,26.732,4910.37,6311.4252,3965.142433544479,0.7780128646696154,15896.579999999998,12254.472319186441,20071.705147249115,0.791989513764787,236.10333333333335,28.392233333333333,1.1718033064618534,5.847491156619125,15.896579999999998,1.2251074999999998,12283.548997891674
2017-10-19 23:33:38,238.85,27.1039,5580.08,6473.766514999999,3282.127371741572,0.8619526186294657,233.53,24.5656,3737.85,5736.804568,4351.942558091233,0.6515560981194645,236.28,22.7538,4333.66,5376.2678639999995,3181.7679283503876,0.8060721879240056,13651.59,10815.837858183193,17416.895765394267,0.7838130390103398,236.22,24.807766666666666,1.138768944204554,9.25570352295585,13.65159,1.23117375,12284.780171641674
2017-10-19 23:38:38,238.73,35.4141,7423.69,8454.408092999998,4045.4719115183434,0.8780851265207551,233.44,29.3479,4983.1,6850.973776,4701.548263012908,0.7273564551446038,236.13,24.8774,4733.77,5874.300462,3478.3368877889634,0.8058440371959306,17140.56,12225.357062320214,21053.69688237253,0.8141354031914058,236.1,29.8798,1.1266412537060555,18.521877656476946,17.14056,1.2830062500000001,12286.063177891674
2017-10-19 23:43:38,238.69,28.9853,5803.54,6918.501257,3766.2425720485107,0.8388435275816558,233.53,27.0922,4273.55,6326.841466,4665.371725103695,0.6754634240427482,236.06,24.4223,4567.87,5765.128138,3517.281067907333,0.7923275754950792,14644.96,11948.89536505954,18901.08340404701,0.774821193417108,236.09333333333333,26.833266666666663,1.0998475179307607,8.984991267059037,14.64496,1.3243966666666667,12287.387574558341
2017-10-19 23:48:38,239.3,28.7671,5773.6,6883.96703,3748.9391979768106,0.8387024479982148,234.09,26.198,4351.28,6132.6898200000005,4321.602340559764,0.7095222696262176,236.64,23.8978,4520.75,5655.175392,3397.6209546949694,0.7994004936425497,14645.630000000001,11468.162493231544,18601.43083389186,0.7873388950980922,236.67666666666665,26.287633333333332,1.108403870259016,9.432065014094082,14.64563,1.22044125,12288.60801580834
