DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-19 23:53:38,239.27,31.1401,6088.13,7450.891727,4295.399938373265,0.8171008549135504,234.16,27.6547,4558.96,6475.624551999999,4598.869106298329,0.7040185797355968,236.54,27.4694,5063.75,6497.611876,4071.5348492474236,0.7793247883432057,15710.84,12965.803893919017,20370.139030481983,0.7712681772318891,236.65666666666667,28.75473333333333,1.104272011493448,8.29556177417748,15.710840000000001,1.2648529166666667,12289.872868725008
2017-10-19 23:58:38,239.42,28.7782,5776.86,6890.076643999999,3755.1357765857533,0.8384318924856361,234.26,29.1044,5139.74,6817.996743999999,4479.749137350728,0.7538489959713012,236.74,23.7173,4506.47,5614.833602000001,3349.3409078874456,0.8026008105377865,15423.07,11584.225821823926,19288.99624438535,0.7995786719326753,236.80666666666664,27.199966666666665,1.103572534557027,12.803937259727022,15.42307,1.29724625,12291.170114975008
2017-10-20 00:03:38,239.02,33.3435,6746.53,7969.76337,4242.812879787859,0.8465157228375778,234.08,26.182,3979.15,6128.68256,4661.235372596856,0.6492667814075852,236.41,26.6837,4974.26,6308.293517,3879.601081171134,0.7885270377155154,15699.94,12783.649333555848,20246.229433821074,0.7754500684346413,236.50333333333333,28.7364,1.064114670688227,16.03227961748862,15.69994,1.2967920833333333,12292.46690705834
2017-10-20 00:08:38,238.91,31.858,6430.5,7611.19478,4071.726381904762,0.8448739239859527,233.91,28.1341,4703.8,6580.847331,4602.370818820428,0.714771178149369,236.28,27.529,5166.34,6504.55212,3951.977895458994,0.7942652937032657,16300.64,12626.075096184186,20618.64779135825,0.7905775473225733,236.36666666666667,29.1737,1.0760118460019696,9.201095507254824,16.300639999999998,1.3333575,12293.80026455834
2017-10-20 00:13:38,238.74,29.1652,5822.69,6962.899848,3818.1481711922115,0.8362449736617266,233.86,24.0702,3726.72,5629.056972,4218.748681258676,0.662050503048275,236.05,26.1798,4836.44,6179.74179,3846.82423792307,0.7826281686762837,14385.849999999999,11883.721090373958,18659.46159931467,0.7709681184224719,236.2166666666667,26.471733333333333,1.0682283214562809,10.174878360817573,14.385849999999998,1.2786037499999998,12295.07886830834
2017-10-20 00:18:38,237.17,27.9498,5569.09,6628.854066,3595.4057907591923,0.8401286171865471,232.25,24.2355,4108.66,5628.694874999999,3847.2222447177724,0.7299489653007706,234.45,28.3617,4953.24,6649.400564999999,4436.20799514882,0.7449152674110258,14630.99,11878.836030625785,18846.023819962484,0.7763436011633528,234.6233333333333,26.849,1.085427706820868,9.734068307944437,14.63099,1.2090349999999996,12296.287903308339
2017-10-20 00:23:38,237.38,25.4193,5228.57,6034.033434,3011.9122227797134,0.8665132630088771,232.71,10.8376,1601.53,2522.0178960000003,1948.2494519040083,0.6350192845737046,234.74,20.4536,3585.56,4801.278064000001,3193.1223800925013,0.7467928231202731,10415.66,8153.284054776223,13227.320745845253,0.7874353544554059,234.94333333333336,18.9035,1.0371295205936064,42.66881794376703,10.415659999999999,1.0436104166666667,12297.331513725007
2017-10-20 00:28:38,238.17,26.1053,5315.9,6217.499301,3224.671261994855,0.854990043850107,233.54,13.5286,2015.24,3159.469244,2433.3215254425236,0.6378413095259743,235.56,23.3896,4028.04,5509.654176,3759.146565048274,0.7310876275222686,11359.18,9417.139352485654,14755.117209176413,0.7698468157837179,235.75666666666666,21.007833333333334,1.023654332857322,35.60211667076567,11.35918,0.907285,12298.238798725006
2017-10-20 00:33:38,238.6,25.6217,5223.57,6113.33762,3176.037359856976,0.8544546898425674,233.95,12.1613,1784.79,2845.136135,2215.6995018690463,0.6273126892045887,236.06,20.7033,3647.26,4887.220998,3253.063721431247,0.746285056782284,10655.619999999999,8644.800583157268,13721.327002406008,0.7765735776234731,236.2033333333333,19.495433333333335,1.014662508290895,37.61975026630168,10.655619999999999,0.9172833333333333,12299.15608205834
2017-10-20 00:38:38,239.09,28.7144,5740.14,6865.325896,3766.097773384037,0.8361059747133671,234.59,12.4264,1907.92,2915.109176,2204.019687207761,0.6544934974332502,236.65,21.3373,3802.84,5049.4720449999995,3321.9837247699566,0.7531163587222118,11450.900000000001,9292.101185361755,14746.737105170125,0.7765039763260836,236.77666666666667,20.82603333333333,0.977010685174496,40.332372463311145,11.4509,0.921105,12300.07718705834
2017-10-20 00:43:38,239.19,30.403,5931.41,7272.09357,4207.341239159874,0.8156399450729289,234.74,11.6362,1741.94,2731.481588,2103.9573907242043,0.6377271615714805,236.69,23.1345,4065.4,5475.704804999999,3668.2238142594406,0.7424432369487457,11738.75,9979.52244414352,15407.437157933316,0.7618885528899073,236.87333333333333,21.724566666666664,0.9780191945062043,46.43759676065651,11.73875,0.9662354166666667,12301.043422475006
2017-10-20 00:48:38,236.39,29.6129,5795.7,7000.193431,3925.884560378152,0.8279342645496106,231.98,12.6194,2007.15,2927.448412,2131.0333367691183,0.6856312110479643,234.06,21.8057,3831.53,5103.842142,3371.7328585691885,0.7507148327472704,11634.380000000001,9428.650755716459,14975.25469091169,0.7769069869015832,234.14333333333335,21.346000000000004,0.9595262161354047,40.88166401199288,11.63438,0.9738804166666666,12302.017302891672
2017-10-20 00:53:38,236.6,28.5873,5653.68,6763.755179999999,3712.719568264861,0.8358788645570109,232.05,14.9583,2375.55,3471.073515,2530.832579218636,0.6843848134400576,234.12,23.7336,4094.85,5556.510432,3755.930198822234,0.7369463353146459,12124.08,9999.482346305731,15715.691618267392,0.771463343420876,234.25666666666666,22.4264,1.0003272763493036,33.30048514251062,12.12408,0.9899358333333332,12303.007238725006
2017-10-20 00:58:38,237.32,26.2109,5331.42,6220.370787999999,3204.52391531156,0.8570903860401835,232.76,13.0288,2044.51,3032.5834879999998,2239.7637088742745,0.6741809444291217,234.77,19.8522,3507.38,4660.700994,3069.270156091279,0.7525434488321093,10883.310000000001,8513.557780277113,13817.637375261264,0.7876389938764202,234.95000000000002,19.6973,1.0087252606937542,33.854893817934425,10.883310000000002,0.95864125,12303.965879975005
2017-10-20 01:03:38,237.35,28.5309,5707.85,6771.809115,3643.8780258808174,0.8428840658483329,232.89,13.6983,2191.92,3190.1970869999996,2317.9396384512,0.6870798073673999,234.95,19.656,3533.23,4618.177199999999,2973.860524251236,0.7650702532592297,11433,8935.678188583253,14510.679987165402,0.7879024284259877,235.06333333333336,20.6284,0.9727874757157503,38.30883636152101,11.433,0.92984625,12304.895726225004
2017-10-20 01:08:38,237.31,26.5886,5345.65,6309.740666,3352.141606447157,0.8472059761195897,232.83,12.5024,2015.02,2910.9337920000003,2100.7688928122247,0.692224606941524,234.9,20.3837,3788.49,4788.131130000001,2928.0613446400134,0.7912251977109072,11149.16,8380.971843899395,13947.919477607922,0.799342154068134,235.01333333333332,19.8249,0.9772495177578638,36.935873573132774,11.14916,0.9409233333333332,12305.836649558338
2017-10-20 01:13:38,237.53,30.6331,6002.49,7276.280243,4112.708107144505,0.8249393645571272,233.12,13.6212,2192.28,3175.374144,2297.152445090167,0.6904005325301283,235.2,19.8316,3580.17,4664.39232,2989.8057605762588,0.7675533605200688,11774.94,9399.666312810932,15066.616700367495,0.781525158180522,235.2833333333333,21.36196666666667,0.9548770985336963,43.400186312433746,11.77494,0.9551708333333333,12306.79182039167
2017-10-20 01:18:38,237.62,30.4379,5922.32,7232.653798,4151.7956090496355,0.8188308420952848,233.23,14.3171,2260.68,3339.177233,2457.5252859300426,0.6770170740439999,235.2,20.8926,3794.22,4913.93952,3122.610478080452,0.7721340453127921,11977.22,9731.93137306013,15432.572280030054,0.7761000423434709,235.35,21.88253333333333,0.9645209262800128,39.09678343153444,11.977219999999999,0.9896733333333333,12307.781493725004
2017-10-20 01:23:38,238,28.4459,5644.77,6770.1242,3737.8006006909513,0.833776432048322,233.58,13.5149,2113.39,3156.810342,2345.001970843129,0.6694700571276827,235.66,19.0792,3436.94,4496.204272,2898.8439578478606,0.7644092198843051,11195.1,8981.646529381942,14352.708399070842,0.7799991255117218,235.74666666666667,20.346666666666668,0.9558282902550748,39.80619266055046,11.1951,0.9655133333333332,12308.747007058337
2017-10-20 01:28:38,237.82,29.0502,5629.53,6908.718564,4004.8450875980493,0.8148443083691953,233.43,13.9882,2250.42,3265.265526,2365.918168256049,0.6891996935871855,235.43,17.7977,3250.59,4190.112511,2643.994611707582,0.7757763046854853,11130.54,9014.75786756168,14323.225199038283,0.7770973258695498,235.56000000000003,20.2787,0.9594158600780957,43.25474512665999,11.130540000000002,0.9302349999999999,12309.677242058337
2017-10-20 01:33:38,238.06,23.6875,4799.54,5639.04625,2960.280121549153,0.8511261988674059,233.63,11.9357,1922.94,2788.5375910000002,2019.4661801624916,0.6895872611530449,235.69,16.491,3093.29,3886.76379,2353.3996122960425,0.7958523252579751,9815.77,7333.145914007687,12252.525033193266,0.8011222154950215,235.79333333333332,17.371399999999998,0.9612937883457321,36.359188090769905,9.81577,0.8727629166666666,12310.550004975003
2017-10-20 01:38:38,237.93,25.952,5262.47,6174.759360000001,3230.1799722318283,0.8522550747629458,233.53,13.9266,2227.83,3252.278898,2369.4074198997723,0.6850058281809753,235.43,19.4369,3565.93,4576.029367,2867.7845112118207,0.779262918572087,11056.23,8467.37190334342,13926.112478449597,0.7939207741650308,235.63000000000002,19.771833333333337,0.9761066078173335,31.257428496767268,11.05623,0.8696666666666666,12311.41967164167
2017-10-20 01:43:38,237.46,24.135,4904.36,5731.097100000001,2965.253270806462,0.8557454034411665,233.05,13.6324,2136.2,3177.0308200000004,2351.632282315812,0.6723888186895208,234.97,19.2669,3482.46,4527.143493,2892.6632286894783,0.769240030801913,10523.02,8209.548781811753,13346.559149134537,0.7884444134563604,235.16,19.011433333333333,0.9780574927708843,28.29367591081156,10.52302,0.8991354166666665,12312.318807058336
2017-10-20 01:48:38,237.79,24.5885,5036.81,5846.899415,2969.3059446657453,0.8614497432738888,233.46,14.2056,2227.18,3316.4393760000003,2457.3236218054944,0.6715575795286299,235.34,20.225,3612.22,4759.7515,3099.5323862402624,0.7589093674323123,10876.21,8526.161952711502,13819.818436143261,0.7870009327731267,235.53,19.673033333333333,0.9595380630917466,27.791511561511438,10.876209999999999,0.8916345833333332,12313.21044164167
2017-10-20 01:53:38,237.6,24.6895,5003.63,5866.2252,3062.071997882323,0.8529556621863068,233.27,13.2855,2135.23,3099.1085850000004,2246.1671506637044,0.6889819899614779,235.17,19.2249,3569.02,4521.119733,2775.3594145122893,0.7894106351462998,10707.880000000001,8083.598563058316,13416.529350882012,0.7981110255832338,235.34666666666666,19.066633333333332,0.9574528355333962,30.320682378815338,10.707880000000001,0.8993370833333333,12314.109778725004
2017-10-20 01:58:38,237.65,24.9808,5025.95,5936.68712,3159.7595728589686,0.8465916930451272,233.42,12.3844,1969.47,2890.766648,2116.062317676196,0.6812967768818675,235.2,20.0982,3646.27,4727.09664,3008.348006963172,0.7713550785371717,10641.69,8284.169897498336,13486.031178471952,0.789089826292821,235.42333333333332,19.154466666666668,0.9458139238534928,35.34458455295023,10.64169,0.8895654166666667,12314.99934414167
2017-10-20 02:03:38,237.65,27.8337,5530.08,6614.6788050000005,3629.3513038718415,0.8360315236803096,233.42,13.8712,2212.49,3237.8155039999997,2363.966420625042,0.6833280022492597,235.27,20.8768,3821.17,4911.684736,3085.985543866884,0.7779754209371145,11563.74,9079.303268363767,14702.17094943876,0.7865328215654732,235.4466666666667,20.860566666666667,0.9358099498824867,33.50516205216541,11.56374,0.9252262499999999,12315.92457039167
2017-10-20 02:08:38,237.97,26.2492,5187.63,6246.522123999999,3479.588140674333,0.830482930664475,233.83,13.0924,2057.99,3061.395892,2266.4558163472934,0.6722390937343036,235.54,20.4276,3737.04,4811.516904,3030.713935012301,0.7766864534744239,10982.66,8776.757892033927,14058.815731454048,0.781193822423342,235.78,19.923066666666667,0.9288319619984722,34.28521713524692,10.98266,0.9394333333333333,12316.864003725002
2017-10-20 02:13:38,238.39,27.7873,5567.74,6624.214446999999,3588.9397225703733,0.840513247955241,234.1,15.0137,2364.69,3514.70717,2600.2706964370864,0.6727985819655069,235.86,22.8041,4056.23,5378.5750259999995,3532.1477173825697,0.7541458435351759,11988.66,9721.35813639003,15434.790980494574,0.77672966321024,236.11666666666667,21.868366666666663,0.962800875273514,31.34512408334107,11.98866,0.9571383333333332,12317.821142058336
2017-10-20 02:18:38,238.19,24.6554,5032.07,5872.669726,3027.6263352297815,0.8568624211440968,234.07,12.1228,1896.78,2837.583796,2110.4756409212046,0.6684489820789772,235.74,19.5425,3599.93,4606.94895,2874.8013188751156,0.7814130434416904,10528.779999999999,8012.903295026102,13231.093208946877,0.7957603981567017,236,18.773566666666667,0.9279661016949143,35.426228722299264,10.52878,0.9382266666666665,12318.759368725003
2017-10-20 02:23:38,238.43,26.2418,5335.67,6256.8323740000005,3267.809206094273,0.8527749636017338,234.23,13.5123,2181.01,3164.9860289999997,2293.541354252237,0.6891057274869254,235.85,22.0803,4008.55,5207.638755,3324.308695063975,0.7697442523545396,11525.23,8885.659255410485,14552.86456187104,0.7919561094656555,236.17,20.61146666666667,0.9569377990430705,34.44280206487005,11.525229999999999,0.9189170833333332,12319.678285808337
2017-10-20 02:28:38,237.95,26.1022,5292.7,6211.0184899999995,3250.242666805338,0.8521468755118776,233.81,13.2946,2126.4,3108.4104260000004,2267.2976020949486,0.6840795482520363,235.48,20.5648,3897.63,4842.599104,2873.890475498606,0.8048632389950569,11316.73,8391.430744398893,14088.452286569413,0.8032628261649642,235.74666666666667,19.9872,0.9346190826310669,33.484430035222545,11.31673,0.9517483333333333,12320.63003414167
2017-10-20 02:33:38,238.21,25.867,5143.17,6161.77807,3393.421773819595,0.8346892636462644,234.14,13.6887,2141.61,3205.072218,2384.532350482047,0.6681939920019613,235.82,19.5266,3741.36,4604.762812,2684.411649724786,0.8124978750805635,11026.140000000001,8462.365774026428,13899.186947192771,0.7932938841596744,236.0566666666667,19.694100000000002,0.9122103449736534,31.34390502739398,11.026140000000002,0.9309529166666667,12321.560987058336
2017-10-20 02:38:38,238.65,28.9185,5678.17,6901.400025000001,3922.716884529141,0.8227562493741984,234.6,15.01,2349.1,3521.346,2623.281693169073,0.6671028635073065,236.27,20.5621,3874.06,4858.207367,2931.524848465909,0.797425821366756,11901.33,9477.523426164124,15213.977325551321,0.7822628984737705,236.50666666666666,21.496866666666666,0.906246476491154,34.524256248197425,11.90133,0.95531125,12322.516298308336
2017-10-20 02:43:38,238.57,25.711,5056.77,6133.873269999999,3471.811985047647,0.8244007949645822,234.54,12.2358,1952.51,2869.7845319999997,2103.180439241117,0.6803681524616986,236.23,16.2886,3138.84,3847.8559779999996,2225.686204708636,0.8157373919258473,10148.12,7800.6786289974,12799.801819063323,0.7928341503605116,236.4466666666667,18.078466666666667,0.8980178757718328,42.218919746143655,10.14812,0.9187270833333333,12323.43502539167
2017-10-20 02:48:38,238.67,26.4386,5231.93,6310.100662,3527.6449424046114,0.8291357428744613,234.65,13.7999,2206.39,3238.146535,2370.113109122117,0.6813743529367488,236.22,19.9743,3624.03,4718.329146,3021.429543956484,0.7680748603713455,11062.35,8919.187595483212,14210.119453611978,0.7784839554735856,236.51333333333332,20.070933333333333,0.911858387124052,31.72581245183749,11.06235,0.8837695833333333,12324.318794975003
2017-10-20 02:53:38,239.18,24.3975,4963.71,5835.394050000001,3068.1275649287163,0.850621218973207,235.14,12.5267,1987.49,2945.528238,2173.9411447312423,0.6747482418805452,236.75,17.3015,3271.57,4096.130125000001,2464.7741754636513,0.798697770862443,10222.77,7706.842885123609,12802.361255990256,0.7985066032421747,237.0233333333333,18.075233333333333,0.9098963533829418,34.977510663762764,10.22277,0.8868800000000001,12325.205674975003
2017-10-20 02:58:38,239,24.726,5037.5,5909.514,3089.6519975874307,0.8524389653700795,234.96,14.3358,2248.37,3368.3395680000003,2508.095649781808,0.6675009910996004,236.52,20.5749,3826.57,4866.3753480000005,3006.4881610813177,0.786328576477903,11112.44,8604.235808450556,14054.152290373931,0.7906873193348851,236.82666666666668,19.878899999999998,0.9176894493863238,27.884339676742663,11.112440000000001,0.8889670833333333,12326.094642058337
2017-10-20 03:03:38,239.72,25.0768,5166.54,6011.4104959999995,3073.0962529375743,0.8594555310168591,235.66,14.7922,2336.91,3485.9298519999998,2586.6114097337354,0.6703835416135047,237.25,22.4195,4176.46,5319.0263749999995,3293.8159399616784,0.7851925720146482,11679.91,8953.523602632988,14716.857086722219,0.7936415996413935,237.54333333333332,20.762833333333333,0.9163240391226907,28.756351493453852,11.67991,0.9496812499999999,12327.044323308337
2017-10-20 03:08:38,239.92,23.9084,4874.78,5736.103328,3023.1442805616603,0.8498417342317443,235.93,12.599,1985.86,2972.48207,2211.788804762219,0.6680814057862424,237.42,21.5864,3993.54,5125.043088,3212.1184477314314,0.7792207658411007,10854.18,8447.05153305531,13753.75959781514,0.7891791275546394,237.75666666666666,19.3646,0.9098938690818317,34.937979612282206,10.85418,0.9389204166666666,12327.983243725004
2017-10-20 03:13:38,239.87,26.0003,5256.83,6236.6919609999995,3355.900023466436,0.8428875488596542,235.84,13.8529,2203.95,3267.067936,2411.7083770512763,0.6745957057441488,237.39,22.7498,3998.83,5400.575022,3629.8166894969095,0.7404452273526809,11459.61,9397.425090014622,14820.06274192307,0.7732497628085606,237.70000000000002,20.86766666666667,0.9129154396297801,33.615481686181184,11.459610000000001,0.92974125,12328.912984975004
2017-10-20 03:18:38,239.69,23.4117,4825.98,5611.550373,2863.462000501568,0.8600083184177093,235.77,12.1144,1925.24,2856.212088,2109.833745591657,0.6740535858974349,237.28,18.6753,3425.85,4431.275184,2810.6496640161745,0.7731070307639012,10177.07,7783.9454101094,12812.593801899098,0.7943020872550836,237.58,18.067133333333334,0.888121895782467,32.9478574354168,10.17707,0.9015283333333334,12329.814513308338
2017-10-20 03:23:38,239.61,27.263,5425.16,6532.487430000001,3638.82274884447,0.8304891602370827,235.67,15.2028,2395.44,3582.843876,2664.3268279606204,0.6685862077457712,237.2,21.3865,3798.84,5072.8778,3361.9791534351966,0.7488530474753403,11619.44,9665.128730240287,15113.771841791056,0.768798161149364,237.49333333333334,21.2841,0.8912530878059768,28.572032644086427,11.61944,0.9081879166666667,12330.722701225004
2017-10-20 03:28:38,240.06,25.8374,5238,6202.526244,3321.8500579509523,0.8444946129920801,236.12,14.0097,2179.58,3307.9703640000002,2488.392845332564,0.6588874022935473,237.59,19.6588,3526.27,4670.734292,3062.8709919885205,0.7549712271237029,10943.85,8873.113895272036,14089.002910815572,0.7767654013045052,237.92333333333332,19.8353,0.898048390938265,30.259688535086433,10.943850000000001,0.9401370833333333,12331.662838308337
2017-10-20 03:33:38,239.54,26.4402,5280.73,6333.485508,3496.7026392225603,0.8337794399828916,235.66,13.3302,2100.65,3141.3949319999997,2335.7293713731656,0.6686997481919922,237.12,18.3536,3421.5,4352.005632,2689.4777877795764,0.7861892399315717,10802.88,8521.909798375302,13759.548063292084,0.7851188098844667,237.43999999999997,19.374666666666666,0.8844339622641606,36.46789622187049,10.80288,0.9061137499999999,12332.568952058336
2017-10-20 03:38:38,239.65,27.4502,5495.86,6578.44043,3615.439302693185,0.8354350941504232,235.73,13.7352,2204.18,3237.798696,2371.69368245971,0.6807649909560652,237.32,18.5779,3371.92,4408.907228,2840.531369077033,0.7647972219931682,11071.96,8827.664354229928,14160.36568004307,0.7818978866911805,237.5666666666667,19.9211,0.8769468219447092,37.79459969579993,11.071959999999999,0.9114516666666664,12333.480403725003
2017-10-20 03:43:38,240,23.902,4878.84,5736.4800000000005,3017.3039364306683,0.8504936825370262,236.03,12.1861,1935.66,2876.285183,2127.495433213746,0.6729722113233165,237.59,17.5496,3339.92,4169.609464,2496.1124726018193,0.8010150659999558,10154.42,7640.9118422462325,12708.098965517176,0.7990510640146522,237.87333333333333,17.87923333333333,0.8940332389787276,33.68582172613667,10.15442,0.8844325,12334.364836225002
2017-10-20 03:48:38,238.37,26.2105,5236.91,6247.796885,3407.3067910177538,0.8382010645341266,234.41,14.9005,2343.68,3492.826205,2589.7874345078403,0.6709981723811534,235.91,20.9264,3709.92,4936.747024,3256.9870697583156,0.7514908059830128,11290.51,9254.08129528391,14598.412128715352,0.7734067171450348,236.23,20.679133333333333,0.9058967954959214,27.94427232604848,11.29051,0.8935387499999999,12335.258374975003
2017-10-20 03:53:38,237.36,24.6937,4947.05,5861.2966320000005,3143.4844529271254,0.8440197298651237,233.37,13.1636,2045.07,3071.989332,2292.3366138117253,0.6657152024250583,234.85,19.3484,3515.17,4543.97174,2879.454643681443,0.7735897582848964,10507.29,8315.275710420294,13399.513173410658,0.7841546080084578,235.19333333333336,19.06856666666667,0.9212279259616161,30.96701902083184,10.507290000000001,0.9082416666666667,12336.166616641669
2017-10-20 03:58:38,238.1,26.7052,5248.11,6358.50812,3589.9814679195697,0.8253681368264101,234.23,13.6941,2152.2,3207.569043,2378.346973343447,0.670975424425182,235.74,20.4847,3695.82,4829.063178,3108.1772318700655,0.7653285665918036,11096.13,9076.505673133082,14335.51729835087,0.7740306658676682,236.0233333333333,20.294666666666668,0.8798565113618777,32.52365153406478,11.096129999999999,0.9001425,12337.06675914167
2017-10-20 04:03:38,237.83,27.7337,5458.05,6595.905871,3703.466545898892,0.8274905838176416,233.93,11.3786,1693.3,2661.7958980000003,2053.750839953481,0.6361494513055259,235.35,19.9177,3690.86,4687.630695,2889.884771596643,0.7873615137678844,10842.210000000001,8647.102157449015,13868.161140016344,0.7818058854764088,235.70333333333335,19.676666666666666,0.9022641456067648,42.17211587328477,10.842210000000001,0.9140975,12337.980856641669
2017-10-20 04:08:38,238.13,27.0119,5314.84,6432.343747,3623.192218744404,0.8262680306037444,234.23,11.2333,1670.46,2631.175859,2032.8919768114556,0.6348720456240702,235.71,18.0083,3387.83,4244.736393,2557.4195856680717,0.7981249449522647,10373.130000000001,8213.503781223932,13231.155292002277,0.7839927633734416,236.02333333333334,18.751166666666666,0.8925671190701433,44.05450327535176,10.373130000000002,0.8839725000000002,12338.864829141668
2017-10-20 04:13:38,238.23,26.169,5267.93,6234.24087,3333.867534902722,0.8449994329461962,234.25,13.4163,2009.66,3142.768275,2416.2489761501142,0.6394553540540625,235.7,20.6579,3747.58,4869.06703,3108.610282141044,0.7696710636575483,11025.17,8858.72679319388,14143.246230104005,0.7795360287606987,236.06000000000003,20.08106666666667,0.9192578158095224,33.189306012960806,11.02517,0.8915958333333334,12339.756424975001
2017-10-20 04:18:38,238.65,22.4441,4669.97,5356.284465,2623.1971845632065,0.8718674354424901,234.63,11.795,1719.99,2767.46085,2168.05764595472,0.6215047269774385,236.1,18.4039,3507.36,4345.16079,2564.92653332477,0.8071876207830735,9897.32,7356.181363842696,12331.680641345954,0.8025929545090575,236.46,17.547666666666668,0.9261608728749038,32.783086070322746,9.89732,0.8717704166666664,12340.628195391668
2017-10-20 04:23:38,238.93,24.3834,5009.7,5825.925762000001,2973.939625200096,0.8598976720019521,234.9,12.9163,1920.55,3034.03887,2348.8038577477846,0.633001119066085,236.39,19.2733,3505.52,4556.0153869999995,2910.086894953612,0.7694267253799335,10435.77,8232.830377901493,13292.283156937248,0.7850998866627038,236.74,18.857666666666667,0.9250654726704391,31.506372297739205,10.43577,0.8472120833333332,12341.475407475002
2017-10-20 04:28:38,238.97,24.4935,5029.24,5853.211695,2994.466925662191,0.8592274228345673,234.99,10.9311,1611.61,2568.6991890000004,2000.2321693916583,0.6274031645672776,236.42,17.8994,3313.87,4231.776148,2631.766515077225,0.783091988825114,9954.72,7626.465610131074,12540.312116566793,0.7938175627103402,236.79333333333332,17.774666666666665,0.9192263295700935,38.50180031505512,9.95472,0.8496037499999998,12342.325011225003
2017-10-20 04:33:38,237.8,26.0333,5191.71,6190.71874,3372.1129568398487,0.838627987806146,233.8,11.6677,1732.62,2727.90826,2107.0148102413114,0.6351459927761646,235.43,16.8515,3153.95,3967.3486450000005,2406.751891758546,0.794976767160326,10078.279999999999,7885.879658839705,12796.82873809374,0.7875607469840449,235.67666666666665,18.184166666666666,0.9009518690861902,43.164657898354804,10.07828,0.8347083333333334,12343.159719558336
2017-10-20 04:38:38,237.33,26.7551,5369.94,6349.787883,3388.738785373346,0.8456880920978002,233.32,13.6423,2124.94,3183.021436,2369.864016865841,0.6675858277191948,234.88,19.698,3554.97,4626.66624,2961.1195172528473,0.7683653446331153,11049.849999999999,8719.722319492035,14075.963283255165,0.7850155458379857,235.17666666666665,20.0318,0.9156237155046694,33.563134615960614,11.04985,0.88033875,12344.040058308336
2017-10-20 04:43:38,237.29,26.5293,5279.19,6295.137597,3429.1267560507204,0.838613917274158,233.27,13.4352,2082.81,3134.029104,2341.802922668567,0.6645790230032272,234.77,19.5176,3611.91,4582.146952000001,2819.605795430081,0.7882571287731147,10973.91,8590.535474149368,13936.427103842603,0.7874263552796995,235.11,19.827366666666666,0.9272255539959926,33.801429337565416,10.97391,0.9176566666666666,12344.957714975002
2017-10-20 04:48:38,237.9,27.02,5388.14,6428.058,3505.406822576232,0.8382220571127392,233.81,14.2581,2259.73,3333.686361,2450.9355521142174,0.6778472103542916,235.31,20.5569,3694.34,4837.244138999999,3122.6243489555136,0.7637282497723443,11342.210000000001,9078.966723645965,14528.364135482383,0.780694226426987,235.67333333333332,20.611666666666668,0.944810613561153,31.090806177731046,11.342210000000001,0.9298383333333333,12345.887553308336
2017-10-20 04:53:38,237.58,23.9277,4898.55,5684.742966000001,2884.5295087737413,0.861701228938202,233.52,11.842,1896.47,2765.3438400000005,2012.5923811159446,0.6857989854889075,235.02,20.5311,3827.34,4825.2191219999995,2938.4023039254594,0.7931950660125898,10622.36,7835.524193815145,13199.620121861935,0.8047474019655054,235.37333333333333,18.76693333333333,0.9375177023735389,36.89965329089461,10.62236,0.9151904166666666,12346.802743725002
2017-10-20 04:58:38,237.38,27.2565,5378.67,6470.14797,3596.209641385652,0.8313055628618027,233.28,13.6031,2172.44,3173.3311679999997,2313.122380722698,0.6845929041087716,234.94,19.2805,3491.9,4529.76067,2885.3710536911617,0.7708795793840473,11043.01,8794.703075799513,14117.183573630307,0.7822388893934481,235.19999999999996,20.0467,0.9268707482993349,35.965021674390286,11.04301,0.90272375,12347.705467475002
2017-10-20 05:03:38,237.68,26.2762,5265.14,6245.327216,3358.9303081949024,0.8430527045102069,233.59,13.3047,2091.89,3107.844873,2298.411621649261,0.6730998764364645,235.26,19.3958,3498.05,4563.055908,2930.0384668180905,0.7666024853798482,10855.080000000002,8587.380396662254,13841.093305204586,0.7842646357942136,235.51,19.6589,0.9214046112691674,33.66058121258057,10.855080000000001,0.9124204166666667,12348.617887891669
2017-10-20 05:08:38,237.63,25.8655,5140.46,6146.418765,3369.5896817185517,0.8363341640943334,233.46,14.2927,2250.57,3336.7737420000003,2463.532764223095,0.6744748592546315,235.04,20.6631,3787.66,4856.655024,3039.856862838189,0.7798906822252402,11178.69,8872.979308779835,14272.10117432381,0.7832546773218646,235.37666666666667,20.273766666666667,0.9573308031099077,29.501506873414414,11.178690000000001,0.9180737500000001,12349.535961641668
2017-10-20 05:13:38,237.69,26.9799,5347.98,6412.852431,3538.8961868614656,0.8339471487208465,233.53,13.7872,2180.54,3219.724816,2368.939256115748,0.6772442132831019,235.11,21.4153,3861.45,5034.951183,3231.0891836489286,0.7669289849398724,11389.97,9138.924626626142,14603.128429622666,0.7799678031246561,235.44333333333336,20.72746666666667,0.9542281936205347,33.48342939481269,11.38997,0.9403608333333333,12350.476322475002
2017-10-20 05:18:38,237.19,25.7795,5123.29,6114.639604999999,3337.771273609764,0.8378727661742544,233.05,12.086,1914.55,2816.6423000000004,2065.9070994721164,0.6797277737396756,234.63,21.6659,3845.21,5083.470117,3325.0606740828043,0.7564144003012736,10883.05,8728.739047164685,13951.0452173304,0.7800885045143968,234.95666666666668,19.843799999999998,0.9505298849433172,39.094326691460296,10.883049999999999,0.9280424999999998,12351.404364975002
2017-10-20 05:23:38,236.76,27.9048,5438.42,6606.7404480000005,3751.3473913834277,0.8231623510571426,232.66,13.552,2161.23,3153.00832,2295.7670511376414,0.6854501417871298,234.27,19.5619,3493.43,4582.766313,2966.0906787668537,0.7622972155682771,11093.08,9013.205121287923,14293.155370484534,0.7761113422797662,234.5633333333333,20.339566666666666,0.9364919211584734,37.19466327535658,11.09308,0.9156720833333332,12352.320037058334
2017-10-20 05:28:38,236.92,25.5868,5115.99,6062.024656,3251.8901042089224,0.8439408102598783,232.74,12.8371,2033.61,2987.706654,2188.7945125698475,0.6806591929891654,234.43,18.6589,3512.32,4374.205927,2607.1604686712185,0.8029617394828243,10661.92,8047.845085449988,13358.306352446089,0.7981490855723381,234.69666666666663,19.027600000000003,0.9473220753028836,34.4720301036389,10.66192,0.9064583333333333,12353.226495391667
2017-10-20 05:33:38,237.04,25.4838,5091.17,6040.6799519999995,3251.12323875837,0.8428140607440016,232.83,14.6643,2297.82,3414.288969,2525.3499582107593,0.6730010320927818,234.47,18.4312,3407.59,4321.563464,2657.864023098187,0.7885086099941168,10796.58,8434.337220067317,13700.517655848369,0.7880417566113819,234.78,19.526433333333333,0.9626032881846797,30.509241319032483,10.79658,0.8941041666666667,12354.120599558333
2017-10-20 05:38:38,237.35,22.7392,4741.11,5397.14912,2578.971615085513,0.8784471013467198,233.01,12.7764,1985.72,2977.028964,2218.021085133077,0.6670140008755386,234.61,18.12,3428.22,4251.1332,2513.849859427218,0.8064249786386368,10155.05,7310.842559645808,12512.931688234714,0.8115644081672951,234.99,17.878533333333333,1.0042980552363867,28.53776223254704,10.15505,0.8729845833333332,12354.993584141666
2017-10-20 05:43:38,237.23,23.0959,4789.18,5479.040357,2661.5105036867094,0.8740910246958418,232.87,12.5671,1978.63,2926.5005770000002,2156.2534522363862,0.676107845510259,234.54,19.3594,3536.28,4540.553676,2848.0434417749175,0.7788213183541275,10304.09,7665.807397698013,12842.853023635425,0.8023209469918252,234.88,18.340799999999998,1.0005108991825589,31.480088109569916,10.30409,0.8524641666666666,12355.846048308333
2017-10-20 05:48:38,237.41,25.136,5122.84,5967.53776,3060.721688005268,0.8584512081914334,233.01,12.8379,2022.26,2991.359079,2204.244458293074,0.6760338517019608,234.74,18.0019,3356.7,4225.766006,2567.033978634718,0.7943411905046216,10501.8,7832.00012493306,13100.688119215396,0.8016220143884285,235.0533333333333,18.6586,1.0026093368880893,34.71535913734149,10.5018,0.8669120833333332,12356.712960391666
2017-10-20 05:53:38,236.86,25.3863,5103.33,6012.999018,3179.9654245870297,0.8487162536902313,232.5,13.5136,2123.8,3141.9120000000003,2315.401601395318,0.6759578244075582,234.23,17.4732,3269.02,4092.7476359999996,2462.537604095334,0.798734808676095,10496.15,7957.904630077681,13171.84159196852,0.7968627565639711,234.53,18.791033333333335,0.9934763143307946,35.097945651383355,10.49615,0.8749145833333332,12357.587874974999
2017-10-20 05:58:38,236.6,28.0283,5455.63,6631.49578,3769.9917219083927,0.8226846824593772,232.1,15.4144,2421.35,3577.68224,2633.794674592425,0.6767929171932273,233.88,18.1543,3326.71,4245.927683999999,2638.3522269889586,0.7835060433403276,11203.689999999999,9042.138623489776,14397.324074372485,0.7781786352883994,234.1933333333333,20.532333333333334,1.0276409803865874,36.50810916116045,11.203689999999998,0.9041599999999999,12358.492034975
2017-10-20 06:03:38,236.04,25.4506,5113.8,6007.359624,3152.3672394036544,0.8512558461740596,231.56,13.2203,2094.31,3061.292668,2232.796099748152,0.6841260301218609,233.34,17.9848,3375.94,4196.573232,2492.8409511918167,0.8044515878473297,10584.050000000001,7878.004290343622,13194.129982729917,0.8021786971822844,233.64666666666668,18.885233333333336,1.0243387451136974,34.764551492612384,10.584050000000001,0.9078225,12359.399857474998
2017-10-20 06:08:38,238.83,25.7679,5182.79,6154.147557,3318.466508679736,0.8421621275727886,234.35,13.9855,2195.06,3277.501925,2433.871497178663,0.6697356859675986,235.99,22.8464,4101.22,5391.521936,3499.7861788928176,0.7606794609543438,11479.07,9252.124184751217,14743.501958319073,0.7785850357976107,236.39000000000001,20.866600000000002,1.0321925631371875,32.976622928507766,11.47907,0.9192966666666667,12360.319154141665
2017-10-20 06:13:38,238.48,24.3432,4962.38,5805.366336,3012.816461512726,0.8547918792355088,233.98,11.9569,1783.56,2797.6754619999997,2155.4353892141867,0.6375149742082558,235.67,19.3513,3481.66,4560.520871,2945.5719748847755,0.7634347256559239,10227.6,8113.823825611687,13055.1881960033,0.7834126821037375,236.04333333333332,18.550466666666665,1.0322963297699577,35.543939595409995,10.2276,0.9044445833333332,12361.223598724999
2017-10-20 06:18:38,238.37,24.7877,5025.98,5908.644049,3106.702357385258,0.850614787135572,233.77,12.9792,1941.12,3034.1475840000003,2331.9744224783085,0.6397579373647236,235.49,20.5198,3626.77,4832.207702000001,3193.238268962735,0.7505409998206239,10593.869999999999,8631.915048826302,13665.28590945151,0.7752395427506434,235.87666666666667,19.4289,1.0570495880615602,33.196423884007835,10.593869999999999,0.8675612500000001,12362.091159974998
2017-10-20 06:23:38,237.96,27.8856,5552.02,6635.657376,3634.146767986016,0.8366947968230963,233.39,14.2308,2169.06,3321.326412,2515.2311725662103,0.653070409509633,235.04,24.7507,4344.33,5817.404527999999,3868.978197598804,0.7467814863295339,12065.41,10018.35613815103,15682.524611137342,0.7693538061742586,235.46333333333334,22.289033333333332,1.0603207859680925,36.15335493837776,12.06541,0.9441366666666666,12363.035296641665
2017-10-20 06:28:38,238.04,26.9365,5370.04,6411.964459999999,3503.706413885599,0.8375030824796557,233.55,11.9978,1819.07,2802.08619,2131.3543467215195,0.6491841708837657,235.18,21.6348,3931.81,5088.072263999999,3229.450338306208,0.7727504241280171,11120.92,8864.511098913326,14221.618004613876,0.7819729088766183,235.59,20.1897,1.0399422725922103,40.57464944996706,11.12092,0.9660970833333333,12364.001393724999
2017-10-20 06:33:38,238.06,27.5714,5447.47,6563.647484,3661.4940793779156,0.8299455467831155,233.52,13.232,2070.29,3089.93664,2293.819468727757,0.670010502221819,235.04,26.0972,4550.52,6133.885888,4113.067446153241,0.7418657736855506,12068.28,10068.380994258914,15716.732421338544,0.7678618988012385,235.54,22.3002,1.0698819733378664,40.66420928960279,12.068280000000001,0.9662166666666666,12364.967610391664
2017-10-20 06:38:38,237.76,26.3011,5274.95,6253.349536,3358.464368858394,0.8435399252244837,233.24,14.0237,2280.61,3270.887788,2344.6801380119064,0.6972449523847745,234.82,24.5863,4526.28,5773.354966,3583.9108422276445,0.7839947529046493,12081.84,9287.055349097946,15238.774715928075,0.7928353968886789,235.2733333333333,21.637033333333335,1.0569266951914138,35.18658596141492,12.08184,1.006255,12365.973865391665
2017-10-20 06:43:38,237.91,27.9597,5496.3,6651.892227,3746.7794850542014,0.8262761651023965,233.43,17.702,2896.55,4132.177860000001,2947.014076005438,0.7009741831393481,235.01,26.2585,4635.1,6171.010085,4073.967778366896,0.7511088032843493,13027.95,10767.761339426535,16901.83911488181,0.7708007342543625,235.45000000000002,23.9734,1.0448078148226712,26.15982714174877,13.02795,1.04624125,12367.020106641665
2017-10-20 06:48:38,238.11,26.1747,5248.07,6232.457817,3361.739388439326,0.8420546362439983,233.78,17.1326,2794.2,4005.259228,2869.5901873750468,0.6976327475800524,235.46,24.201,4309.72,5698.36746,3727.962611237786,0.7563078425974306,12351.99,9959.292187052159,15866.920237625769,0.7784743236251547,235.78333333333333,22.502766666666663,0.9867816498197565,23.86447296110255,12.351989999999999,1.0574975,12368.077604141665
2017-10-20 06:53:38,238.29,27.9344,5489.77,6656.488176,3764.473427230932,0.8247246678501424,234,18.1676,2991.2,4251.2184,3020.8575677278395,0.7036100521205874,235.75,23.7486,4101.7,5598.7324499999995,3810.756113513826,0.7326122540468959,12582.670000000002,10596.087108472597,16449.943657631145,0.7649065712248132,236.01333333333332,23.283533333333335,0.9646347663973804,21.97232378819939,12.582670000000002,1.0389441666666668,12369.116548308331
2017-10-20 06:58:38,239.35,24.419,4932.4,5844.68765,3135.5707560287206,0.8439116502658615,235.21,14.9252,2483.67,3510.556292,2481.005604669363,0.7074861627087107,236.97,21.7854,3843.78,5162.4862379999995,3446.247157291448,0.7445598540692905,11259.85,9062.823517989531,14454.030307866527,0.7790110965708913,237.17666666666665,20.37653333333333,0.9163352212837181,26.752996911479865,11.25985,0.9934383333333334,12370.109986641664
2017-10-20 07:03:38,239.96,24.0409,4939.33,5768.854364000001,2980.385851553764,0.8562063952980733,236.09,11.4237,2028.25,2697.021333,1777.6743256730401,0.752033354420634,237.89,21.8265,3880.56,5192.306084999999,3449.8255849720895,0.7473673424628241,10848.14,8207.885762198894,13603.364662645316,0.7974600599944857,237.98000000000002,19.097033333333332,0.8320026893016176,40.18076106061849,10.848139999999999,0.9211662499999999,12371.031152891665
2017-10-20 07:08:38,237.45,27.9145,5445.29,6628.298025,3779.305693393815,0.8215216001848378,233.75,12.1097,2100.48,2830.642375,1897.5036297055244,0.7420506449529853,235.5,26.2097,4649.29,6172.38435,4059.8560393226912,0.753240520415745,12195.060000000001,9736.66536242203,15605.19595466167,0.7814743265916521,235.5666666666667,22.07796666666667,0.7994905900664909,45.150293127839376,12.195060000000002,0.9601333333333334,12371.991286224998
2017-10-20 07:13:38,237.14,29.4401,6011.97,6981.425314,3549.157101913072,0.8611379094672931,233.61,10.0535,1735.2,2348.598135,1582.7173341204925,0.7388237153649958,235.38,22.6546,4041.25,5332.439748,3478.967102970406,0.757861352585507,11788.42,8610.84153900397,14598.405327508763,0.8075142274469036,235.37666666666667,20.716066666666666,0.7505700083553956,51.470034530364515,11.78842,0.9993116666666668,12372.990597891665
2017-10-20 07:18:38,237.64,27.8522,5459.92,6618.796807999999,3741.3560080792863,0.8249112577985036,234.08,9.4713,1599.28,2217.041904,1535.4407463956225,0.7213575878356514,235.89,20.2699,3548.96,4781.466711,3204.263850996225,0.7422325019717156,10608.16,8481.060605471133,13581.658498845949,0.78106514023316,235.87,19.197799999999997,0.7588926103361987,50.664659492233476,10.60816,0.9331908333333333,12373.923788724998
2017-10-20 07:23:38,237.95,25.7724,5134.19,6132.54258,3353.8293843624583,0.8372041340151607,234.31,13.8049,2184.22,3234.626119,2385.788993460445,0.6752619683523924,236.13,21.9599,3811.85,5185.391187,3515.406283734111,0.7351132947416721,11130.26,9255.024661557014,14475.433297612493,0.7689068624865115,236.13,20.5124,0.7707618684622848,32.69973284452331,11.13026,0.9057674999999998,12374.829556224999
2017-10-20 07:28:38,238.23,25.6022,5206.92,6099.212106,3176.2198330054157,0.8537037095131973,234.76,8.6651,1444.99,2034.2188760000001,1431.7996840950566,0.7103414568846032,236.38,22.7126,3811.14,5368.804388,3781.437882209366,0.7098675467704524,10463.05,8389.457399309838,13411.130107389705,0.7801766082512855,236.45666666666668,18.9933,0.7499612332069211,54.378122811728346,10.463049999999999,0.8997212499999999,12375.729277474999
2017-10-20 07:33:38,238.19,26.4426,5526.58,6298.362894,3020.9747844224144,0.8774629364822369,234.68,9.9843,1630.32,2343.115524,1682.92811979888,0.6957915575655587,236.26,24.3538,4048.92,5753.828788,4088.1282459357294,0.7036914286438792,11205.82,8792.031150157023,14243.251511425733,0.7867459190066854,236.37666666666667,20.260233333333332,0.7671371962827687,50.71971859488291,11.20582,0.9028695833333332,12376.632147058332
2017-10-20 07:38:38,238.22,23.4249,5099.26,5580.279678,2266.5102552381672,0.9138000771007234,234.79,8.6962,1430.64,2041.7807979999998,1456.7559910573616,0.7006824637597557,236.39,21.115,3647.79,4991.374849999999,3406.970943391287,0.7308186841547275,10177.69,7130.237189686815,12426.811985271723,0.8190105404397052,236.46666666666667,17.745366666666666,0.7414716661967847,50.99453190598109,10.17769,0.8909795833333334,12377.523126641665
2017-10-20 07:43:38,237.8,26.1137,5511.47,6209.837860000001,2861.081034607266,0.8875384710930279,234.39,10.8003,1800.19,2531.482317,1779.8086091441653,0.7111209064787634,236.11,15.6595,2712.34,3697.364545,2512.710946970036,0.7335873882568429,10024,7153.600590721468,12314.811302312777,0.8139791795362262,236.1,17.5245,0.7242693773824684,49.01252532169249,10.024,0.8417370833333334,12378.364863724999
2017-10-20 07:48:38,237.91,24.1594,5002.57,5747.7628540000005,2830.3835819411884,0.8703508003150471,234.67,8.9016,1608.53,2088.938472,1332.7772427910427,0.7700226797297456,236.34,13.4381,2356.02,3175.9605540000002,2129.7641184328345,0.741829112780599,8967.119999999999,6292.924943165066,10954.914213936549,0.8185477151972828,236.30666666666664,15.499699999999999,0.692602832477567,55.87011361510225,8.96712,0.7912966666666665,12379.156160391665
2017-10-20 07:53:38,237.76,23.9936,4825.38,5704.718336,3042.9458011431307,0.8458577121238612,234.51,8.8588,1533.83,2077.477188,1401.1698675608134,0.7383137628946134,236.24,14.8826,2655.75,3515.865424,2303.97517720541,0.7553616762095954,9014.96,6748.090845909353,11260.827405934504,0.800559290629841,236.17,15.911666666666667,0.7028835161112743,50.79250026186236,9.014959999999999,0.7492533333333333,12379.905413724999
2017-10-20 07:58:38,237.31,24.0152,4854.82,5699.047112,2984.9389863773677,0.8518652161652809,234.16,10.6,1794.93,2482.096,1714.3590196677007,0.723150917611567,235.84,17.1484,2866.63,4044.278656,2852.8270698514425,0.708811198196527,9516.380000000001,7552.125075896511,12148.912768901788,0.783311246119042,235.77,17.25453333333333,0.6828688976544995,39.18197343306882,9.516380000000002,0.7721391666666666,12380.677552891666
2017-10-20 08:03:38,237.08,25.2073,5105.02,5976.146684,3106.94383410518,0.854232713810008,233.94,11.2478,1866.45,2631.310332,1854.7664167732687,0.7093234033635832,235.58,17.9892,3021.71,4237.895736,2971.3681941332993,0.7130213172379944,9993.18,7933.078445011748,12759.207660631204,0.7832132108668598,235.53333333333333,18.1481,0.6764789131050101,38.897735851135934,9.99318,0.8128983333333333,12381.490451225
2017-10-20 08:08:38,237.06,23.9796,4952.64,5684.603976,2790.3547076232103,0.8712374724624089,233.79,16.8022,2583.6,3928.1863379999995,2958.996273409253,0.6577081069212761,235.52,20.6065,3356.56,4853.242880000001,3505.3489724520587,0.6916117909186527,10892.8,9254.699953484522,14293.444758665646,0.7620836113279168,235.45666666666668,20.462766666666667,0.7078443308747621,17.888913685506854,10.8928,0.8702491666666666,12382.360700391666
2017-10-20 08:13:38,236.25,23.8072,4873.92,5624.451,2807.0185045704634,0.8665592428487687,233.06,17.2881,2543.04,4029.164586,3125.2383620256155,0.631158133583377,234.63,26.8992,4411.6,6311.359296,4513.429029375072,0.6989936387864933,11828.560000000001,10445.68589597115,15780.595220424691,0.7495636149826843,234.64666666666668,22.664833333333334,0.6832968718924871,23.722801108913224,11.828560000000001,0.9467233333333334,12383.307423724998
2017-10-20 08:18:38,235.63,21.5731,4514.21,5083.269553,2336.9932443969155,0.8880524538258733,232.47,24.0169,4774.12,5583.208743,2894.8226359332693,0.8550853496182813,234.18,22.4996,3792.01,5268.956328,3658.2182748260448,0.7196890169403583,13080.34,8890.03415515623,15815.43555503434,0.8270616357344829,234.09333333333333,22.696533333333335,0.6934556017542867,5.817481671209692,13.08034,1.0378708333333333,12384.345294558332
2017-10-20 08:23:38,236.99,22.32,4653.91,5289.616800000001,2514.1932309872777,0.8798198765551408,233.7,33.4955,6602.42,7827.8983499999995,4205.23991248213,0.8434473347498184,235.29,36.4733,6368.96,8581.802757,5751.842059588632,0.7421470966347916,17625.29,12471.275203058041,21591.284185395514,0.8163150393769474,235.32666666666668,30.762933333333336,0.7068188900535398,27.445150440790222,17.62529,1.2794012499999998,12385.624695808332
2017-10-20 08:28:38,237.1,35.968,7332.53,8528.0128,4354.423740986154,0.8598169552465962,233.81,47.217,9269.55,11039.80677,5996.063401635929,0.83964784829291,235.54,40.1049,7011.71,9446.308146,6329.981079362398,0.7422698785206451,23613.789999999997,16680.468221984484,28911.054949080186,0.8167737234628748,235.48333333333332,41.09663333333334,0.7105952296694675,14.892622996693147,23.613789999999998,1.718295,12387.342990808333
2017-10-20 08:33:38,237.34,37.8051,7669.55,8972.662434000002,4656.895312546207,0.8547685880768083,234.06,48.099,9775.57,11258.05194,5584.081362125533,0.8683180759956594,235.91,36.8504,6631.61,8693.377864,5621.082413039788,0.7628346660809543,24076.73,15862.059087711528,28832.166862637154,0.8350648813426645,235.76999999999998,40.91816666666667,0.7252831149001059,17.549254813469137,24.07673,1.987105,12389.330095808333
2017-10-20 08:38:38,235.41,58.835,11219.01,13850.34735,8121.941660437608,0.8100165083585431,232.8,41.4572,8038.83,9651.23616,5340.746356754976,0.8329326799936061,234.5,38.4938,6809.69,9026.7961,5925.467908517876,0.7543861547952767,26067.53,19388.15592571046,32487.177632114515,0.8023944183514264,234.23666666666668,46.262,0.6133397845483916,27.1778133241105,26.067529999999998,2.0893441666666663,12391.419439975
2017-10-20 08:43:38,234.36,57.2739,10457.36,13422.711204000001,8415.034040120525,0.779079564557992,231.96,40.089,7695.18,9299.04444,5220.7693173223915,0.8275237364066195,233.74,28.874,4985.93,6749.00876,4548.584535617288,0.7387647841784696,23138.47,18184.387893060204,29428.91022423655,0.7862496376418323,233.35333333333335,42.078966666666666,0.5970916778561888,36.1105191905061,23.13847,2.05025,12393.469689975
2017-10-20 08:48:38,234.53,58.973,10486.25,13830.93769,9018.50310872944,0.7581734684251911,232.12,46.7129,8570.63,10842.998348,6641.9059446691,0.790429890785777,233.77,41.526,7212.7,9707.53302,6497.1652314213425,0.7430003055503384,26269.579999999998,22157.574284819882,34366.39247235169,0.7643973693524653,233.47333333333333,49.07063333333334,0.5796522086747914,20.179822419247337,26.269579999999998,2.05866875,12395.528358725
2017-10-20 08:53:38,235.63,57.2231,10196.7,13483.479053000001,8822.21720899513,0.756236573655765,233.15,54.5723,10390.93,12723.531745,7342.808304805645,0.8166702617049194,234.63,55.5826,10586.08,13041.345438,7616.534715134136,0.8117321982097166,31173.71,23781.56022893491,39209.2183304712,0.7950607364129354,234.47,55.79266666666666,0.5629718087601796,2.563837541373431,31.17371,2.3934704166666663,12397.921829141666
2017-10-20 08:58:38,235.01,61.0016,10844.35,14335.986016,9376.596830857534,0.7564425626459819,232.55,56.4595,10688.68,13129.656725,7624.95938178937,0.8140867826077913,234.16,49.9331,9555.67,11692.334696,6737.941933141412,0.8172593625179955,31088.699999999997,23739.49814578832,39116.122505993444,0.794779697175673,233.90666666666667,55.79806666666667,0.5800034201675832,10.511057133401277,31.088699999999996,2.594267083333333,12400.516096225
2017-10-20 09:03:38,233.94,62.2813,11334.53,14570.087322,9155.100996155374,0.7779315078562026,231.64,51.7133,10010.95,11978.868811999999,6578.311190009655,0.8357174752570453,233.14,48.3587,9310.15,11274.347317999998,6358.617335898879,0.8257817270837425,30655.630000000005,22092.029522063905,37786.577234523946,0.8112835891362845,232.90666666666667,54.11776666666666,0.5438516143805874,15.084756515574382,30.655630000000006,2.5726804166666666,12403.088776641665
2017-10-20 09:08:38,234.18,64.7705,11758.42,15167.95569,9581.567664918064,0.7752145536495828,232.06,48.3887,8995.68,11229.081722,6720.864353411285,0.8011055777050475,233.18,66.3506,12913.19,15471.632908,8521.792585120133,0.8346365297565268,33667.29,24824.224603449482,41829.75667042072,0.8048645911394297,233.14000000000001,59.8366,0.4632409710903373,19.131935972297885,33.66729,2.680121666666667,12405.768898308332
