DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-20 09:13:38,234.38,62.9293,11098.46,14749.369333999999,9714.323516289725,0.7524701394802024,232.21,55.0191,10600.42,12775.985211000001,7131.4019614161925,0.829714485805223,233.54,60.1906,11689.83,14056.912724,7806.706725710471,0.8316072120189967,33388.71,24652.43220341639,41503.59465164603,0.8044775465894688,233.37666666666667,59.37966666666667,0.49990716009883474,7.343535104609328,33.388709999999996,2.7939999999999996,12408.562898308332
2017-10-20 09:18:38,233.93,60.6583,10981.99,14189.796119,8985.889468421447,0.7739357146432302,231.72,53.8283,10473.48,12473.093676,6773.793807008831,0.839685828717254,232.88,69.4175,13690.49,16165.947400000001,8596.995922964417,0.8468721109410513,35145.96,24356.679198394697,42760.80361610517,0.8219200068251953,232.84333333333333,61.30136666666667,0.48244169899646466,13.23972657488333,35.14596,2.8556112499999995,12411.41850955833
2017-10-20 09:23:38,232.89,75.2355,14332.34,17521.595595,10079.203456579462,0.8179814402342391,230.86,54.8371,10659.93,12659.692906,6828.88840656565,0.8420370129948238,232.24,58.9588,11629.87,13692.591712,7227.253390786231,0.8493549099114481,36622.14,24135.345253931344,43859.95928755596,0.834978887232814,231.99666666666667,63.010466666666666,0.4899495682409184,19.401591481626866,36.62214,2.9903375,12414.40884705833
2017-10-20 09:28:38,234.47,76.7842,14766.75,18003.591374,10299.145440252178,0.8202113507933476,232.45,56.2489,10961.72,13075.056804999998,7127.257894560626,0.8383688242033608,233.77,62.7417,12190.61,14667.127209,8155.590008876619,0.8311518558671553,37919.08,25581.99334368942,45741.611378295034,0.8289843505161928,233.5633333333333,65.25826666666667,0.47667299376328287,17.66202800360413,37.91908,3.1058841666666663,12417.514731224997
2017-10-20 09:33:38,234.35,71.7778,13922.62,16821.12743,9439.861246432512,0.8276864947333676,232.34,54.3655,10645.35,12631.28027,6798.95320154443,0.8427768027033099,233.54,65.5092,13092.26,15299.018568000001,7915.3456801588145,0.8557581613361958,37660.23,24154.160128135758,44740.545092215,0.8417472322337218,233.41,63.884166666666665,0.45842080459277373,14.899883904462508,37.660230000000006,3.149137916666666,12420.663869141665
2017-10-20 09:38:38,235.89,71.228,13058.9,16801.972919999997,10572.200565370164,0.7772242023111178,233.72,65.4696,12015.38,15301.554912,9474.609552934166,0.7852391517790869,235.09,63.266,12312.53,14873.20394,8343.48850541136,0.8278330647296968,37386.81,28390.298623715687,46944.46312314001,0.7964051032372159,234.9,66.65453333333333,0.5023414218816546,6.861448783678621,37.38681,3.1269600000000004,12423.790829141664
2017-10-20 09:43:38,235.78,75.3367,14254.52,17762.887125999998,10598.52907816063,0.8024889140423175,233.82,55.4777,10457.5,12971.795814,7675.166473120169,0.8061721098564928,235.04,69.0496,13529.12,16229.417984,8964.202146593003,0.8336170781563377,38241.14,27237.8976978738,46949.84408386719,0.8145104791336324,234.88,66.62133333333333,0.4512942779291563,16.72682424048352,38.24114,3.1511645833333333,12426.941993724997
2017-10-20 09:48:38,235.97,76.1545,14331.44,17970.177365,10841.452949487826,0.797512440133893,233.94,58.8038,10632.53,13756.560972000001,8728.818681554429,0.7729061079757776,235.24,72.7821,14540.33,17121.261204000002,9039.71176015561,0.8492557777579478,39504.3,28609.983391197864,48776.23261522581,0.8099087994686266,235.04999999999998,69.24680000000001,0.4722399489470263,15.08084128075233,39.5043,3.239393333333333,12430.18138705833
2017-10-20 09:53:38,235.74,71.2628,13935.32,16799.492472,9382.419933811572,0.8295083927818792,233.52,64.6206,12690.74,15090.202512,8164.516526137425,0.8409920271055406,234.79,81.7101,16558.95,19184.714378999997,9687.85015890054,0.8631324747855399,43185.009999999995,27234.786618849535,51055.64308550393,0.8458420536918353,234.6833333333333,72.53116666666666,0.4957034301540935,12.655157438066855,43.18500999999999,3.4453879166666663,12433.626774974997
2017-10-20 09:58:38,235.78,72.3775,14189.84,17065.16695,9479.892605181361,0.8315090055418415,233.57,65.9378,12928.42,15401.091945999999,8369.563276106228,0.8394482706375761,234.89,81.2057,16713.84,19074.406872999996,9191.33015461579,0.876244284358776,43832.100000000006,27040.78603590338,51502.01063890135,0.851075510572242,234.74666666666667,73.17366666666665,0.5012495740088648,10.976671935714597,43.832100000000004,3.6257129166666666,12437.252487891663
2017-10-20 10:03:38,234.84,76.8317,15155.33,18043.156428,9791.397575238057,0.8399489335735865,232.64,67.1215,13078.34,15615.145759999998,8531.69385001864,0.8375419737356331,233.82,90.0733,18439.84,21060.939006,10175.237225188033,0.8755469067521975,46673.509999999995,28498.32865044473,54686.11589415414,0.8534800696092099,233.76666666666665,78.00883333333333,0.4819620704406097,15.465513520904695,46.67350999999999,3.7710670833333335,12441.023554974996
2017-10-20 10:08:38,234.64,76.3809,15120.24,17922.014376,9621.691204562254,0.8436685566019881,232.44,61.9498,11712.83,14399.611512000001,8376.062624385215,0.8134129167470278,233.79,82.8675,17075.54,19373.592825,9152.159999546086,0.8813822069164913,43908.61,27149.913828493554,51624.4501474517,0.8505390347904254,233.62333333333333,73.73273333333334,0.5065133334284548,15.980600203799133,43.90861,3.7742549999999992,12444.797809974996
2017-10-20 10:13:38,234.67,78.4164,15478.2,18401.976587999998,9952.791925148442,0.8411161662977767,232.5,65.4943,12785.27,15227.424749999998,8271.114528527127,0.8396212892137261,233.77,86.9785,18028.48,20332.963945,9402.30459399556,0.8866626650579054,46291.95,27626.211047671128,53908.73928829134,0.8587095638137903,233.64666666666665,76.96306666666666,0.4907695380488974,14.901649795659564,46.29195,3.7583566666666663,12448.556166641663
2017-10-20 10:18:38,234.52,85.8181,17196.7,20126.060812,10456.18634676726,0.854449370924419,232.49,64.2575,12642.57,14939.226175,7959.013915235048,0.8462667243874162,233.82,81.8491,16894.65,19137.956562,8990.671985257763,0.8827823359964005,46733.92,27405.87224726007,54176.942625064585,0.8626164145774236,233.60999999999999,77.30823333333335,0.4794315311844426,16.881427463310313,46.73392,3.8760779166666666,12452.43224455833
2017-10-20 10:23:38,234.44,93.1682,18957.46,21842.352808,10849.105333507712,0.8679220671253246,232.44,65.6856,12797.22,15267.960863999999,8327.171741728136,0.8381747971449346,233.77,83.6694,17106.82,19559.395637999998,9482.967215561455,0.8746088231256423,48861.5,28659.2442907973,56646.25729533768,0.8625724334310361,233.54999999999998,80.84106666666666,0.4752729608220875,18.747237377702426,48.8615,3.9831425,12456.415387058329
2017-10-20 10:28:38,234.1,86.5839,17699.24,20269.290989999998,9878.312642333964,0.8732046921982644,232.1,59.203,11333.59,13741.016300000001,7769.50877911633,0.8247999822254777,233.35,83.5862,17193.34,19504.839770000002,9210.20271751788,0.8814909634092317,46226.17,26858.024138968176,53462.25073374948,0.8646506528543604,233.1833333333333,76.4577,0.46458437567006555,22.567641977197848,46.226169999999996,3.96198625,12460.377373308329
2017-10-20 10:33:38,234.15,86.7337,17629.64,20308.695855,10081.613005927884,0.8680833139593048,232.11,65.9463,12861.57,15306.795693,8299.277771128242,0.8402522812714986,233.45,81.1454,16781.86,18943.39363,8787.567192432985,0.8858951214223384,47273.07,27168.457969489114,54524.015402983634,0.8670137305663872,233.23666666666668,77.9418,0.4830572665818689,15.390329707551029,47.27307,3.895801666666666,12464.273174974996
2017-10-20 10:38:38,234.03,87.2035,17548.75,20408.235105,10418.130040388935,0.8598857230775714,232.13,65.7831,12835.33,15270.231003,8272.50014663538,0.8405458959644003,233.42,82.0403,16949.75,19149.846826,8911.936287741419,0.8851115183327263,47333.83,27602.566474765736,54794.097660813444,0.8638490644194196,233.1933333333333,78.34230000000001,0.45598787844133803,16.03118621740746,47.33383,3.941954166666666,12468.215129141663
2017-10-20 10:43:38,234.38,105.4686,20763.28,24719.730467999998,13414.591982321619,0.8399476696106507,232.71,67.0425,12954.4,15601.460175000002,8694.198078725323,0.8303325364864445,234.08,81.5948,16621.21,19099.710784000003,9409.268312060507,0.870233596098415,50338.89,31518.05837310745,59391.85003047732,0.8475723516638776,233.72333333333336,84.70196666666668,0.4335610479626979,24.517297709340845,50.33889,4.069696666666666,12472.28482580833
2017-10-20 10:48:38,234.87,100.5432,19480.47,23614.581384,13347.649325655038,0.8249339542897399,233.16,60.3261,11491.05,14065.633475999999,8111.585232164662,0.8169592944112345,234.52,77.5926,16011.84,18197.016552,8645.946518927929,0.8799156693760422,46983.36,30105.181076747627,55801.05773686879,0.8419797384764847,234.1833333333333,79.4873,0.43697957440750645,26.48964048344829,46.98336,4.055093749999999,12476.33991955833
2017-10-20 10:53:38,234.8,96.5734,18833.35,22675.434320000004,12628.54898149958,0.8305618200833648,232.87,68.3481,13450.49,15916.222047000001,8509.43259032639,0.8450805700172573,234.39,79.6614,16587.26,18671.835546,8573.228583752394,0.8883572243947612,48871.09999999999,29711.210155578367,57193.88449929714,0.8544812164419532,234.01999999999998,81.52763333333333,0.4914109905136217,18.454806120951236,48.87109999999999,3.9939358333333326,12480.333855391664
2017-10-20 10:58:38,235.72,88.9144,17981.25,20958.902368,10768.019172942439,0.8579289928586016,233.54,69.2318,13626.58,16168.394572000001,8702.488180944523,0.8427911589687545,235.17,75.8947,15971.82,17848.156598999998,7966.031626225645,0.894872246968904,47579.65,27436.538980112608,54923.462794417275,0.8662900621924418,234.80999999999997,78.01363333333335,0.5408628252629709,13.972899608572673,47.57965,4.01878125,12484.352636641665
2017-10-20 11:03:38,236.62,88.5319,18060.39,20948.418178,10614.072602364318,0.8621362169945126,234.51,61.4011,11749.7,14399.171961,8323.503052948836,0.815998311001767,236.12,69.9381,14388.25,16513.784172000003,8104.525255491392,0.8712872743242001,44198.34,27042.100910804547,51814.75157159143,0.8530068881818726,235.75,73.29036666666667,0.5259809119830368,20.796093711269904,44.198339999999995,3.824082916666666,12488.17671955833
2017-10-20 11:08:38,232.76,88.9417,18040.65,20702.070091999998,10154.341616844527,0.8714418374504267,230.56,65.8396,12900.92,15179.978176,7999.875035113755,0.8498641994358556,232.14,77.2556,15836.73,17934.114984,8416.08360025216,0.8830505444025986,46778.3,26570.300252210443,53797.67844789043,0.8695226513409953,231.82000000000002,77.34563333333334,0.5435251488223705,14.992529205484114,46.7783,3.7906933333333335,12491.967412891663
2017-10-20 11:13:38,232.3,91.2778,18048.03,21203.83294,11129.741437541534,0.851168279389396,230.23,68.1863,13564.67,15698.531848999999,7902.128194680679,0.8640725215883213,231.74,78.8224,16272.51,18266.302976000003,8298.387958569214,0.8908485762762374,47885.21,27330.25759079143,55135.61749652499,0.8684986615597086,231.42333333333332,79.42883333333333,0.5156495311622257,14.917714599861934,47.88521,3.9443129166666666,12495.91172580833
2017-10-20 11:18:38,232.1,83.2468,16631.15,19321.58228,9835.05930232807,0.8607550747650261,229.96,63.029,12377.13,14494.148840000002,7542.347350737263,0.8539397612533416,231.5,76.8136,15783.04,17782.3484,8191.920591496385,0.8875678085353452,44791.32,25569.32724456172,51575.70012207189,0.8684578181970524,231.18666666666664,74.36313333333334,0.530595766768541,15.241602693807954,44.79132,3.861522083333333,12499.773247891662
2017-10-20 11:23:38,233.75,106.8378,21087.51,24973.335750000002,13378.505913670935,0.8444010127882093,231.86,70.4574,13662.43,16336.252764000003,8956.068382074676,0.8363258206990851,233.41,80.2971,16241.48,18742.146111,9353.200963075282,0.8665752525783412,50991.42,31687.77525882089,60035.323056263645,0.8493569686001703,233.00666666666666,85.86410000000001,0.49211753597893354,24.42662300076515,50.99142,3.9909474999999994,12503.764195391663
2017-10-20 11:28:38,233.72,124.9283,23716,29198.242275999997,17031.990371298165,0.8122406744838123,232.1,80.5517,15861.34,18696.04957,9897.4826561251,0.8483792226060086,233.72,85.8534,17357.36,20065.656648,10067.404359904624,0.8650282572103145,56934.7,36996.877387327884,67899.4035356937,0.8385154660463295,233.17999999999998,97.11113333333333,0.46316150613259466,28.64467307902218,56.9347,4.496921666666666,12508.26111705833
2017-10-20 11:33:38,234.14,113.0249,22088.48,26463.650085999998,14574.766796208016,0.8346724631038488,232.32,78.4764,15555.59,18231.637248,9508.744212279611,0.8532195868314811,233.89,85.3254,17498.97,19956.757805999998,9594.698070624308,0.8768443336391514,55143.04,33678.20907911194,64614.059052329925,0.8534216981375602,233.44999999999996,92.27556666666668,0.4840436924394805,22.486270291124363,55.14304,4.669905833333333,12512.931022891662
2017-10-20 11:38:38,234.14,116.0093,22938.51,27162.417501999997,14547.222536720054,0.844494419479084,232.29,77.5685,15289.72,18018.386865,9533.453075271551,0.8485620890791102,233.71,92.5762,17963.11,21635.983702,12059.953145891974,0.8302423521579707,56191.34,36140.628757883576,66810.2667111183,0.8410584595174032,233.38,95.38466666666666,0.46704944725340797,21.62258783731837,56.19134,4.6389325,12517.569955391662
2017-10-20 11:43:38,233.88,119.4462,23610.88,27936.077256,14931.535690571163,0.8451752113811523,232.11,77.1522,14945.58,17907.797142,9865.03101579632,0.8345850626678939,233.3,101.2409,19381.24,23619.50197,13499.941087769008,0.820560908719279,57937.7,38296.507794136494,69450.69899228054,0.8342277448703546,233.09666666666666,99.27976666666666,0.42328647628308014,22.288092941394908,57.9377,4.755376666666666,12522.325332058328
2017-10-20 11:48:38,234.5,113.68,22481.4,26657.960000000003,14325.972406842062,0.8433278465418959,232.57,81.1146,16089.38,18864.822522,9849.537045067571,0.8528773584398527,234.16,89.0748,18137.37,20857.755168,10299.599998608233,0.8695744030894744,56708.149999999994,34475.10945051786,66365.25783908088,0.8544854920552415,233.74333333333334,94.62313333333333,0.5019751008941487,20.13975440818913,56.708149999999996,4.7769104166666665,12527.102242474995
2017-10-20 11:53:38,234.62,114.6022,22393.37,26887.968163999998,14882.869751206503,0.8328397989544719,232.81,76.1642,14835.64,17731.787401999998,9711.852050980075,0.8366691785582012,234.34,89.0481,18118.25,20867.531754000003,10352.91738794908,0.8682507453967091,55347.259999999995,34947.639190135655,65457.28893310129,0.8455476983864401,233.92333333333332,93.27149999999999,0.47593941034811216,22.869472454072262,55.34725999999999,4.668975416666666,12531.771217891663
2017-10-20 11:58:38,234.76,127.9009,25671.41,30026.015283999997,15573.705482219106,0.8549722551323538,232.97,85.2364,17295.28,19857.524108,9756.769620186864,0.8709686014195621,234.67,85.9138,17481.09,20161.391445999998,10044.560590227025,0.8670577150798902,60447.78,35375.035692633,70038.041500198,0.8630706785230297,234.13333333333333,99.68369999999999,0.49686788154897227,28.30673420027548,60.44778,4.824793333333333,12536.596011224996
2017-10-20 12:03:38,234.8,122.7133,24454.54,28813.082840000003,15237.099990913708,0.8487304234606504,232.96,85.135,17618.94,19833.049600000002,9106.196226331842,0.8883626247775832,234.61,89.4977,18366.72,20997.055397,10175.457325657986,0.8747283679893604,60440.2,34518.753542903534,69602.88874892848,0.8683576369656131,234.12333333333333,99.11533333333334,0.49688910403348385,23.808593355888423,60.4402,5.036999166666666,12541.633010391663
2017-10-20 12:08:38,235.31,119.3358,23432.71,28080.907098000003,15474.024864346286,0.8344712625636278,233.38,84.8779,17182.45,19808.804302,9856.578507394628,0.8674147988965276,234.98,85.1356,17090.95,20005.163288,10397.402862111428,0.8543269431973057,57706.11,35728.00623385234,67871.09517886308,0.8502310128917924,234.55666666666664,96.44976666666668,0.5016556056105766,23.728448625934114,57.70611,4.922762916666667,12546.55577330833
2017-10-20 12:13:38,235.78,117.4251,23252.34,27686.490078,15028.985906028138,0.8398442682511271,233.75,81.0433,16104.61,18943.871375,9975.560105600303,0.8501224317460824,235.37,84.2452,16975.05,19828.792724,10248.35100827715,0.8560808636349332,56332,35252.89701990559,66453.44966437836,0.8476911324318525,234.96666666666667,94.23786666666666,0.5178039438218195,24.605006621542092,56.332,4.751587916666667,12551.307361224995
2017-10-20 12:18:38,234.79,111.1082,21622.74,26087.094277999997,14594.300351906566,0.828867323036245,232.65,82.6606,15870.84,19230.98859,10860.357261301775,0.8252742663605314,234.29,90.7362,18529.84,21258.584297999998,10419.80978375191,0.8716403566790326,56023.42,35874.46739696025,66525.19071383384,0.8421384350627646,233.91,94.835,0.5386687187379722,17.159487530974854,56.02342,4.681475833333333,12555.988837058328
2017-10-20 12:23:38,234.06,114.1345,22849.4,26714.32107,13840.515520422136,0.855324001689106,231.82,86.3987,16916.63,20028.946634,10723.168035180643,0.8446090705181316,233.5,94.7574,19838.56,22125.8529,9797.188559930773,0.8966235150193916,59604.59,34360.87211553355,68799.53983572965,0.866351579419221,233.12666666666667,98.43020000000001,0.5604964397037399,15.954757787752119,59.604589999999995,4.817833749999999,12560.806670808328
2017-10-20 12:28:38,232.37,124.7954,25146.51,28998.707098,14442.231412614032,0.8671596949139266,230.42,81.0597,15544.9,18677.776074,10354.487097895622,0.8322671788339376,231.94,101.6962,21027.29,23587.416628,10687.342908260725,0.8914621864540715,61718.7,35484.061418770376,71192.11012788615,0.8669317413001446,231.57666666666668,102.51709999999999,0.4994746160378973,21.731301412154675,61.7187,5.055137083333333,12565.86180789166
2017-10-20 12:33:38,235.1,111.0761,21318.4,26113.99111,15081.987704979703,0.816359319040911,232.98,84.4151,16520.35,19667.029997999998,10670.993619140248,0.8400022780094404,234.55,97.8459,20475.77,22949.755845,10365.043958045311,0.8921999056674497,58314.520000000004,36118.02528216526,68593.69499533852,0.8501440256857855,234.21,97.77903333333332,0.5251697194825234,13.667483587994825,58.31452,5.001384166666666,12570.863192058327
2017-10-20 12:38:38,234.18,118.197,22973.86,27679.373460000003,15438.570913091422,0.8299992784591013,232.11,86.3107,16789.31,20033.576577,10929.92498558078,0.838058543139788,233.85,92.015,18762,21517.70775,10535.611174222886,0.8719330245574136,58525.17,36904.10707289509,69188.93439255012,0.8458747126809583,233.38,98.84089999999999,0.5441768789099245,19.58308756800071,58.525169999999996,4.868320416666666,12575.731512474993
2017-10-20 12:43:38,236.23,94.1535,18255,22241.881305,12706.54394340603,0.8207489173092681,233.83,75.0611,14532.7,17551.537013,9841.599576730858,0.828001558452458,235.64,76.8972,15641.79,18120.056207999998,9147.176754440643,0.8632307659782069,48429.49,31695.32027457753,57879.260784568985,0.8367330429505354,235.23333333333335,82.03726666666667,0.5965707807850372,14.769182135923584,48.42949,4.4564441666666665,12580.18795664166
2017-10-20 12:48:38,235.51,91.0752,18054.23,21449.120351999998,11580.56747235128,0.841723562724872,232.83,81.033,15890.54,18866.91339,10171.094305636994,0.8422437561208309,234.63,86.7049,17812.13,20343.570687,9827.964853420348,0.8755655668344572,51756.90000000001,31579.62663140862,60630.43390731402,0.8536455483581229,234.32333333333335,86.27103333333334,0.6372960439279084,6.071601476123118,51.75690000000001,4.174432916666667,12584.362389558326
2017-10-20 12:53:38,235.55,83.2468,16174.5,19608.78374,11085.573936972698,0.8248599308587204,232.87,71.8704,13924.16,16736.460048,9285.84208527693,0.8319656582136036,234.45,98.4443,20905.56,23080.266134999998,9780.401113902626,0.9057763839342315,51004.22,30151.817136152255,59250.000290467215,0.8608307130794414,234.29,84.5205,0.6060864740279088,16.47387320235919,51.004220000000004,4.281713333333333,12588.64410289166
2017-10-20 12:58:38,235.65,90.1914,17846.66,21253.60341,11541.766968448272,0.8397004336499003,232.97,75.3977,14824.14,17565.402169,9422.750480571474,0.8439396865141027,234.71,93.4224,19778.26,21927.171503999998,9466.851722628257,0.901997779166,52449.06,30431.369171648003,60638.04189240223,0.8649530618595339,234.44333333333336,86.33716666666668,0.6284389973412299,12.670634315464765,52.449059999999996,4.310553333333333,12592.954656224993
2017-10-20 13:03:38,235.43,90.1548,17548.94,21225.144564,11939.073106363776,0.8267995512155325,232.81,74.1691,14169.12,17267.308171,9868.939654181868,0.8205749187818789,234.46,95.7827,19793.08,22457.211842,10609.446160382973,0.8813685393919882,51511.14,32417.458920928617,60862.871990974054,0.8463475073545509,234.23333333333335,86.70219999999999,0.6076561832930181,14.455342540327687,51.51114,4.331675,12597.286331224992
2017-10-20 13:08:38,235.43,86.5691,16903.92,20380.963213000003,11386.006768101775,0.8293975031179012,232.79,77.986,15235.74,18154.36094,9871.831025306179,0.8392330663885105,234.43,96.0059,20270.15,22506.663137,9781.150471181529,0.9006288438501012,52409.81,31038.988264589483,60911.46835141494,0.860425982470714,234.2166666666667,86.85366666666668,0.6091226072724848,10.537532477999369,52.40981,4.330039583333333,12601.616370808326
2017-10-20 13:13:38,235.48,92.5642,18520.15,21797.017816,11494.08672529146,0.8496643970445064,232.88,75.9029,14659.27,17676.267352,9877.05576406659,0.8293193188403185,234.57,92.6978,19425.47,21744.122946,9770.260895690742,0.8933664534661522,52604.89,31141.40338504879,61131.5095241597,0.8605200560148133,234.31000000000003,87.05496666666666,0.6103025905851373,12.81037382894867,52.60489,4.375612499999999,12605.991983308326
2017-10-20 13:18:38,235.15,87.9374,16923.8,20678.47961,11882.108926498935,0.8184257411176276,232.65,67.2901,12049.86,15655.041765,9994.05856718352,0.7697111372094765,234.27,92.6914,19434.16,21714.814278,9687.444669386903,0.8949724253312814,48407.82,31563.61216306936,57789.08763714011,0.8376636832191322,234.02333333333334,82.63963333333334,0.5868360704773035,18.574057887478535,48.40782,4.208862916666666,12610.200846224992
2017-10-20 13:23:38,234.68,86.5043,16664.53,20300.829124,11593.83901048081,0.8208792802604745,232.11,70.8689,13448.4,16449.380379,9472.204194010503,0.8175627099710587,233.8,90.2942,19163.23,21110.78396,8856.399684572356,0.9077460143739731,49276.16,29922.442889063666,57649.74009303838,0.8547507745997706,233.53,82.55579999999999,0.6080589217659348,14.156364543738897,49.276160000000004,4.070165833333333,12614.271012058325
2017-10-20 13:28:38,234.63,86.0601,16580.44,20192.281263,11524.635873228313,0.8211276271384809,232.06,71.5684,13581.65,16608.162904,9558.758199855343,0.8177695557603738,233.76,92.1833,19675.85,21548.768208,8786.941336984766,0.9130846742643656,49837.939999999995,29870.335410068423,58103.84841775618,0.8577390544198417,233.48333333333335,83.2706,0.6096081090727444,14.05321926346154,49.837939999999996,4.129754166666666,12618.400766224991
2017-10-20 13:33:38,234.3,87.57,16853.85,20517.650999999998,11701.356448519162,0.8214317516171807,231.73,72.88,13604.89,16888.482399999997,10006.38825266188,0.8055720862165805,233.47,88.6252,18772.82,20691.325444000002,8701.274497286122,0.9072797221622009,49231.56,30409.019198467166,57865.835763828254,0.8507880228487857,233.16666666666666,83.02506666666666,0.6161543959971412,12.219281566370316,49.231559999999995,4.1278958333333335,12622.528662058325
2017-10-20 13:38:38,234.5,86.5735,16354.93,20301.48575,12027.742446217953,0.8056026145771129,231.97,73.705,13740.18,17097.34885,10174.811608388447,0.803643893596989,233.58,92.1445,19414.09,21523.11231,9291.796004044298,0.9020112760820324,49509.2,31494.3500586507,58677.550820197255,0.8437502811204342,233.35000000000002,84.141,0.5913863295478996,12.402990218799403,49.5092,4.1141983333333325,12626.642860391657
2017-10-20 13:43:38,232.58,89.6896,17290.18,20860.007168,11670.028903846443,0.8288674045387557,230.23,72.6844,13772.17,16734.129412,9505.704638198235,0.8229988941118153,231.78,89.4567,18704,20734.273925999998,8948.21206936913,0.9020812624909854,49766.35,30123.94561141381,58173.376139965585,0.8554832691893588,231.53,83.94356666666665,0.5614823133071357,13.412780888112522,49.766349999999996,4.136481249999999,12630.779341641657
2017-10-20 13:48:38,234.74,83.2679,15911.36,19546.306846,11352.82935080002,0.8140340845644781,232.54,63.8255,11703.9,14841.981769999999,9127.055804092155,0.7885671995404965,234.01,76.7308,15802.76,17955.774508,8525.40993527834,0.8800934759433102,43418.020000000004,29005.29509017051,52215.24302335736,0.8315200214729995,233.76333333333332,74.60806666666667,0.5233213078754848,14.45227995900355,43.418020000000006,3.882682083333333,12634.66202372499
2017-10-20 13:53:38,233.13,87.8894,16997.17,20489.655821999997,11442.124264974507,0.8295488293048792,230.9,64.668,11651.59,14931.841200000003,9338.11180560168,0.7803183709186512,232.53,72.4214,14523.32,16840.148142000002,8524.304406935858,0.8624223419851195,43172.08,29304.540477512048,52178.39192735382,0.8273938388156347,232.18666666666664,74.99293333333334,0.5541518318594092,17.196909219890923,43.17208,3.6079208333333335,12638.269944558324
2017-10-20 13:58:38,232.55,84.8571,15888.18,19733.518605,11703.738412211766,0.8051366975159876,230.31,71.903,13127.56,16559.97993,10094.558124474934,0.7927280138919829,231.88,84.9542,17468.99,19699.179896,9104.508605897989,0.886787678077256,46484.729999999996,30902.805142584686,55819.47230898424,0.8327690692360451,231.58,80.57143333333335,0.548406598151831,10.758693217571329,46.48473,3.735700416666666,12642.00564497499
2017-10-20 14:03:38,231.78,83.6963,15805.09,19399.128414,11248.347137013603,0.8147319643800983,229.6,71.2943,13106.81,16369.17128,9806.18682352508,0.8007008892389084,231.12,81.3221,16358.78,18795.163752,9254.647339369269,0.8703717730716369,45270.68,30309.181299907952,54480.09672103281,0.8309581429675146,230.83333333333334,78.7709,0.5342960288808729,9.4915762039027,45.27068,3.823142083333333,12645.828787058323
2017-10-20 14:08:38,233.78,82.7757,15578.02,19351.303146000002,11480.340862883366,0.8050114187384866,231.62,64.4628,11509.19,14930.873736000001,9511.547511539571,0.770831647464144,233.13,73.2232,14371.53,17070.524616000002,9212.053849417187,0.8418915249112927,41458.74,30203.942223840124,51294.300348563804,0.8082523734269202,232.84333333333333,73.48723333333334,0.5253890312513403,12.639565058239139,41.45874,3.6137258333333335,12649.442512891655
2017-10-20 14:13:38,233.86,87.5466,16756.94,20473.647876,11763.299672576537,0.8184638175614581,231.81,65.2594,11800.79,15127.781514,9465.25905145866,0.780074063674106,233.18,84.4651,17344.41,19695.572018000003,9332.041516631005,0.8806248421801992,45902.14,30560.6002406662,55144.870510768334,0.8323918358106676,232.95000000000002,79.09036666666667,0.4893754024468833,17.48754905253948,45.90214,3.640036666666667,12653.082549558321
2017-10-20 14:18:38,233.58,86.7671,16592.91,20267.059218000002,11637.39777947883,0.8187132539319351,231.53,62.9521,11093.87,14575.299713,9453.32799319255,0.7611418096675677,233,83.2586,16863.59,19399.2538,9589.076092550022,0.8692906528188213,44550.369999999995,30679.8018652214,54092.38125305765,0.8235978703097254,232.70333333333335,77.65926666666667,0.5042185328959675,18.938070494270267,44.550369999999994,3.768854583333333,12656.851404141655
2017-10-20 14:23:38,233.57,86.0866,16365.6,20107.247162,11681.974365395477,0.8139154936598576,231.42,68.3909,12306.38,15827.022078,9952.268040657842,0.7775549904050623,232.97,79.4935,15941.08,18519.600695,9426.429776741803,0.8607680188430757,44613.06,31060.672182795122,54360.743915169725,0.8206852369352956,232.65333333333334,77.99033333333334,0.530116339045224,12.308491223271265,44.61306,3.7151429166666663,12660.56654705832
2017-10-20 14:28:38,233.16,88.8045,17170.71,20705.65722,11571.126090750124,0.8292762609541547,231.09,63.7982,10923.78,14743.126038,9901.050241461942,0.7409405557440301,232.61,82.7864,16726.64,19256.944504000003,9541.982285695982,0.8686030120991202,44821.13,31014.158617908048,54505.153235759826,0.8223282999706105,232.28666666666666,78.46303333333333,0.5151680394914294,18.690117766710515,44.82113,3.7264245833333334,12664.292971641655
2017-10-20 14:33:38,233.27,89.2147,17471.89,20811.113069,11306.435645180252,0.839546157001373,231.2,65.0475,11564.01,15038.982,9614.814211217188,0.7689356899290125,232.71,80.514,16363.5,18736.41294,9126.28279247358,0.8733528692178794,45399.4,30047.53264887102,54442.26059455072,0.833899979615177,232.39333333333335,78.25873333333334,0.5134972317048782,16.881481172282374,45.3994,3.75918875,12668.052160391655
2017-10-20 14:38:38,233.04,96.8512,19252.73,22570.203648,11779.06958376987,0.8530153427173898,231.01,65.4333,11787.35,15115.746633,9462.77846356718,0.7798060053657159,232.47,81.8522,16605.37,19028.180934,9291.574507054289,0.8726724881162515,47645.45,30533.42255439134,56589.56439651673,0.8419476366022837,232.17333333333332,81.3789,0.5010624246252773,19.594268293132494,47.64545,3.8768687500000003,12671.929029141655
2017-10-20 14:43:38,232.91,93.3146,18338.34,21733.903486,11664.81233381673,0.8437665149204666,230.98,58.0863,9800.5,13416.773573999999,9162.969654319757,0.7304662291530448,232.43,75.6219,15009.54,17576.798217,9146.449833106522,0.8539405080888403,43148.380000000005,29974.231821243007,52537.96027538581,0.8212800758505112,232.10666666666665,75.67426666666667,0.48540900735294057,23.310874502472874,43.14838,3.7830762499999997,12675.712105391654
2017-10-20 14:48:38,232.72,96.7081,19021.5,22505.909032,12029.068089700846,0.845178036263912,230.62,69.7775,12696.03,16092.087050000002,9887.673531416667,0.7889610564839692,232.2,82.6192,16856.44,19184.17824,9159.31903967154,0.8786636461109109,48573.97,31076.060660789055,57664.131899768865,0.8423602055508391,231.84666666666666,83.03493333333334,0.5290853150070418,16.466764189208707,48.57397,3.8217645833333336,12679.533869974988
2017-10-20 14:53:38,232.85,94.8854,18632.04,22094.06539,11874.123584332268,0.8433051894755889,230.75,70.6201,12829.46,16295.588074999998,10047.444790516749,0.7872965333286999,232.1,93.9674,19367.61,21809.83354,10028.18637293947,0.8880219083047619,50829.11,31949.754747788487,60036.53264334919,0.8466363356117439,231.9,86.49096666666667,0.4959034066407959,18.349739028623034,50.82911,4.141795,12683.675664974988
2017-10-20 14:58:38,233.25,92.0819,18219.2,21478.103175,11374.078747570946,0.848268576212387,231.21,63.7699,11576.34,14744.238579,9131.31553933342,0.785143290918258,232.5,87.035,17737.49,20235.6375,9739.736830700622,0.8765471312677943,47533.03,30245.13111760499,56339.656524530015,0.8436868971557245,232.32000000000002,80.96226666666666,0.477789256198353,21.235036239103977,47.53303,4.0984225,12687.774087474987
2017-10-20 15:03:38,233.07,90.1957,17699.01,21021.911799,11343.09572845242,0.8419315126629886,231.05,59.9752,10943.56,13857.269960000001,8500.730866856007,0.7897341995637933,232.38,85.4492,17490,19856.685096,9401.48089407773,0.8808116720108154,46132.57,29245.307489386156,54621.442904354386,0.8445871721254428,232.16666666666666,78.54003333333334,0.4809763101220298,23.637414634829547,46.13257,3.902733333333334,12691.67682080832
2017-10-20 15:08:38,233.09,86.1595,16948.13,20082.917855,10774.250743034421,0.8439077489818275,231.01,60.8707,11406.33,14061.740407,8223.635400779665,0.8111606152480155,232.36,83.655,17328,19438.075800000002,8807.90592629972,0.8914462613629688,45682.46,27805.792070113806,53479.428047596055,0.8542062184985066,232.15333333333334,76.89506666666666,0.4924905952962173,20.839264937672635,45.68246,3.8256262499999996,12695.50244705832
2017-10-20 15:13:38,232.69,96.2077,19176.36,22386.569713,11551.005179871097,0.8566010892175314,230.68,65.7844,12203.33,15175.145392000002,9020.187059004867,0.8041656066394806,232.11,83.8122,17354.4,19453.649742,8790.295155705335,0.8920896710981814,48734.090000000004,29361.487394581298,56895.59271288293,0.8565529890150014,231.82666666666668,81.93476666666668,0.49462241904871834,19.711249965928182,48.73409,3.9340229166666667,12699.436469974986
2017-10-20 15:18:38,232.71,91.8955,18003.1,21385.001805,11541.520376009968,0.8418563703740589,230.69,60.7153,10816.29,14006.412557,8898.733806153954,0.7722384269335499,232.08,83.6867,17043.02,19422.009336000003,9313.963491836934,0.877510648108361,45862.41,29754.217674000858,54668.767321020925,0.8389142877630835,231.82666666666668,78.76583333333333,0.49030885144073927,22.916704577915553,45.862410000000004,3.9415208333333336,12703.37799080832
2017-10-20 15:23:38,232.73,93.0726,18529.34,21660.786197999998,11218.43205977855,0.8554324774098396,230.68,63.2396,11960.89,14588.110928000002,8351.651983621749,0.8199067075259628,232.05,85.4466,17783.13,19827.883530000003,8769.56399613717,0.8968748466317019,48273.36,28339.648039537467,55977.25374377042,0.8623745677300618,231.82000000000002,80.58626666666667,0.49176084893452454,21.5255866590999,48.273360000000004,3.9223237500000003,12707.300314558319
2017-10-20 15:28:38,233.04,91.7339,17968.81,21377.668056000002,11581.302115756365,0.8405411644024827,230.85,69.3119,13362.8,16000.652114999999,8800.934283657274,0.8351409620032227,232.31,84.9583,17578.06,19736.662673,8974.834823226072,0.8906298035912124,48909.67,29357.07122263971,57043.78537825168,0.8574057572737298,232.0666666666667,82.00136666666667,0.5242746337259538,15.474701437902874,48.90967,4.0492929166666665,12711.349607474986
2017-10-20 15:33:38,233.2,95.9549,19185.08,22376.682679999998,11517.31883534583,0.8573692657825187,231.13,65.4936,12403.49,15137.535768,8677.46650511423,0.8193863380471981,232.56,84.7674,17315.78,19713.506544,9422.637807531966,0.8783713826533934,48904.35,29617.423147992027,57173.65829514247,0.8553650659810055,232.29666666666665,82.07196666666665,0.5022313421056367,20.199792133651794,48.90435,4.0755841666666655,12715.425191641652
2017-10-20 15:38:38,233.51,87.3996,17202.61,20408.680596000002,10981.095248537235,0.8429065229905958,231.25,65.3562,12502.83,15113.62125,8491.21836249378,0.8272557445489777,232.92,76.1018,15629.86,17725.631255999997,8360.949695105453,0.881766058103539,45335.3,27833.26330613647,53197.55607505595,0.8522064422665739,232.55999999999997,76.28586666666668,0.5632954936360397,14.568535193937182,45.335300000000004,3.926652083333333,12719.351843724986
2017-10-20 15:43:38,234.23,92.1815,18059.86,21591.672745,11833.925329643405,0.8364270898919648,232.03,69.201,13283.22,16056.708029999998,9020.750478328642,0.8272691995882298,233.54,86.4899,17852.93,20198.851246000002,9448.094097390001,0.8838586800096087,49196.01,30302.769905362045,57779.79979073496,0.8514396065437496,233.26666666666665,82.62413333333333,0.5301514718490927,16.24602012971191,49.19601,3.938804583333333,12723.290648308319
2017-10-20 15:48:38,235.32,93.8716,18311.34,22089.864912,12355.442494496456,0.8289475772236446,233.19,69.9964,13489.65,16322.460516,9189.780202696851,0.826447090300929,234.7,82.3058,16737.18,19317.17126,9644.68305004213,0.8664405245843434,48538.17,31189.905747235433,57695.44321235716,0.8412825571223644,234.40333333333334,82.05793333333334,0.5176263136189779,14.698802228344377,48.53817,4.072257499999999,12727.362905808319
2017-10-20 15:53:38,235.35,93.2358,18420.9,21943.04553,11923.409341360923,0.8394869333345453,233.18,66.4907,12727.06,15504.301426000002,8854.677095448806,0.8208728436263052,234.75,76.0514,15330.99,17853.06615,9148.372345733189,0.8587314846195202,46478.95,29926.45878254292,55280.06628402086,0.8407904173124174,234.42666666666665,78.59263333333332,0.5317938801046417,18.631729267246854,46.47895,3.959046666666666,12731.321952474986
2017-10-20 15:58:38,234.47,91.6269,17864.79,21483.759243,11933.19695082118,0.831548603665387,232.21,72.4142,14051.43,16815.301381999998,9236.431969250412,0.8356335507040871,233.67,81.5379,16508.14,19052.961092999998,9512.972203878855,0.8664343520895049,48424.36,30682.601123950444,57326.613829364156,0.8447099307860358,233.45000000000002,81.85966666666667,0.5311629899336084,11.931679826043762,48.42436,3.9543045833333332,12735.276257058318
2017-10-20 16:03:38,234.37,94.2184,18433.05,22081.966408,12158.779056366657,0.8347558210813124,232.17,71.1473,13736.56,16518.268641,9173.882398561906,0.8315980505308214,233.69,79.0656,16239.46,18476.840064,8813.260330833053,0.8789089445895416,48409.07,30145.921785761617,57028.191787730364,0.8488620887751035,233.41,81.47710000000001,0.5312540165374273,15.63789089204205,48.40907,4.034726249999999,12739.310983308318
2017-10-20 16:08:38,233.85,115.2991,22748.23,26962.694535,14474.285075775551,0.8436927537220271,232.01,71.5136,13613.87,16591.870336,9484.339980712244,0.8205144883793769,233.51,81.5196,16660.52,19035.641796,9207.753901751612,0.875227648142702,53022.619999999995,33166.37895823941,62541.24179184441,0.8478024817043899,233.12333333333333,89.4441,0.477572672548155,28.90632249639718,53.022619999999996,4.226320416666667,12743.537303724985
2017-10-20 16:13:38,233.81,105.176,20306.95,24591.20056,13869.207860568113,0.8257811549482154,231.87,73.3905,14202.65,17017.055235,9373.62799819477,0.8346126755696577,233.4,81.7261,16555.2,19074.871740000002,9475.024266852868,0.8679062289726305,51064.8,32717.86012561575,60647.11180459757,0.8419988764597501,233.02666666666667,86.7642,0.4963666533157863,21.220503387341783,51.064800000000005,4.336975833333333,12747.874279558318
2017-10-20 16:18:38,234.04,92.6726,18168.06,21689.095304,11846.453095437248,0.8376587287460242,231.88,70.2873,13750.39,16298.219124,8749.784080868472,0.8436743852432205,233.42,75.5168,15051.51,17627.131456,9174.301613038708,0.8538831197560907,46969.96,29770.538789344428,55609.91028773074,0.8446329036852092,233.11333333333332,79.49223333333333,0.529070266251031,16.580697401465223,46.96996,4.084781666666666,12751.959061224985
2017-10-20 16:23:38,234.51,94.6721,18593.68,22201.554171,12131.944265675122,0.8374945220856359,232.41,66.8261,12919.33,15531.053901,8620.008563039093,0.8318385914022333,233.83,80.2965,16276.83,18775.730595,9359.1059683668,0.8669079436160284,47789.840000000004,30111.058797081016,56484.90656013224,0.8460638940621117,233.58333333333334,80.59823333333333,0.5023189439885891,17.461755778766047,47.789840000000005,3.9483249999999996,12755.907386224984
2017-10-20 16:28:38,234.41,96.986,19197.28,22734.488260000002,12178.727234225995,0.8444122330994573,232.3,67.3206,12932.58,15638.57538,8792.804698134842,0.8269666312789163,233.79,78.7488,16090.97,18410.681952,8946.16646373174,0.87400184533914,48220.83,29917.698396092575,56747.83804876148,0.8497386271978413,233.5,81.01846666666667,0.5139186295503163,19.708510899161265,48.22083,4.0004445833333335,12759.907830808317
2017-10-20 16:33:38,234.62,89.9369,17071.14,21100.995478,12402.749262279574,0.8090205989474977,232.41,69.5801,13405.83,16171.111041,9043.702466990613,0.8289986981111597,233.83,77.6004,15618.17,18145.301531999998,9237.138817745537,0.8607280497630037,46095.14,30683.590547015723,55373.682020220695,0.8324376909443647,233.62,79.03913333333333,0.517935108295526,13.787811438553227,46.09514,3.9298320833333333,12763.83766289165
2017-10-20 16:38:38,235.21,90.5607,17442.71,21300.782247,12226.004751758048,0.818876499357512,232.96,68.5372,13238.84,15966.426112000001,8925.238273814064,0.8291673983353101,234.64,63.8324,12367.17,14977.634336,8448.824562862346,0.8257091689222557,43048.72,29600.06758843446,52243.24161916341,0.8240055300130772,234.26999999999998,74.31009999999999,0.5591838476970905,21.868628894322587,43.04872,3.7143275,12767.55199039165
2017-10-20 16:43:38,235.71,92.5034,18252.16,21803.976414,11927.784488188423,0.8371023547925215,233.55,63.4195,11960.49,14811.624225000001,8736.755183848687,0.8075069835901132,235.08,66.8457,13435.64,15714.087156,8149.608146209496,0.8550060761798667,43648.29,28814.147818246605,52301.322492035186,0.8345542315234394,234.78,74.25619999999999,0.5238947099412172,24.573301623298807,43.64829,3.6123754166666666,12771.164365808318
2017-10-20 16:48:38,236.16,90.8669,17877.02,21459.127104,11870.395611993199,0.8330730282438985,233.85,67.681,13213.58,15827.20185,8712.153693791417,0.8348651976028221,235.41,69.3035,13891.68,16314.736934999999,8555.224604640905,0.8514804777635234,44982.28,29137.773910425523,53594.919371648226,0.8393011973406509,235.14,75.95046666666667,0.5486093391171184,19.63968621654288,44.982279999999996,3.6929404166666666,12774.857306224983
2017-10-20 16:53:38,236.58,87.031,16759.27,20589.793980000002,11961.040306175057,0.8139600627514388,234.19,69.8608,13591.07,16360.700751999999,9107.982507207254,0.8307144178001404,235.74,65.3315,12706.77,15401.247810000003,8702.667997351724,0.8250480842045486,43057.11,29771.690810734035,52347.57200942605,0.8225235354229391,235.50333333333333,74.07443333333333,0.5576708043764417,17.491280167291198,43.05711,3.6683079166666666,12778.52561414165
2017-10-20 16:58:38,234.51,94.6494,18768.05,22196.230794,11850.441369755554,0.845551218771491,232.27,62.7741,11998.82,14580.540207,8283.74742103739,0.8229338439901879,233.79,65.3707,12847.76,15283.015953,8276.813372430994,0.8406560615725872,43614.63,28411.002163223937,52052.098842944026,0.8379033885184483,233.5233333333333,74.26473333333333,0.5367058252565633,27.448649919971004,43.61463,3.611322499999999,12782.136936641651
2017-10-20 17:03:38,234.44,91.7155,17908.85,21501.78182,11899.567769981504,0.8329007405024444,232.09,63.4268,12141.89,14720.726012000001,8323.11729751981,0.8248159764744081,233.58,68.5272,13656.44,16006.583375999999,8349.39266649015,0.8531764511642276,43707.18,28572.077733991464,52217.63312895033,0.8370195541430623,233.37,74.5565,0.5484852380340237,23.01476061778652,43.70718,3.63840875,12785.77534539165
2017-10-20 17:08:38,234.57,85.3343,16147.83,20016.866750999998,11828.885865473096,0.8067111701781844,232.11,67.228,12902.07,15604.291079999999,8776.701534430094,0.8268283341969035,233.56,70.7193,13943.78,16517.199708,8853.749799127783,0.8441975786759072,42993.68,29459.337199030975,52118.222035566505,0.8249260684806221,233.41333333333333,74.4272,0.5583799840054753,14.65472300449298,42.99368,3.6125358333333333,12789.387881224984
2017-10-20 17:13:38,234.38,93.6697,18699.62,21954.304286000002,11502.855668827553,0.8517518822914614,231.97,69.8285,13472.83,16198.117145000002,8992.321771057961,0.8317528438272076,233.67,61.8218,11738.82,14445.900006,8419.271464381629,0.8126056524774756,43911.27,28914.44890426714,52576.08761072257,0.8351947053406188,233.34,75.10666666666667,0.5871260821119416,24.715560092313158,43.911269999999995,3.6210395833333333,12793.008920808317
2017-10-20 17:18:38,234.53,90.5662,17630.46,21240.490886,11845.899428352795,0.8300401386495526,232.06,71.1219,13572.51,16504.548114,9390.7976629912,0.8223496884769056,233.79,65.5902,12841.05,15334.332857999998,8381.479529142716,0.837405195185962,44044.020000000004,29618.17662048671,53076.47392284783,0.8298218917862284,233.46,75.75943333333333,0.5996744624346807,19.544452770018072,44.04402,3.66480375,12796.673724558317
2017-10-20 17:23:38,235.4,88.9322,17034.58,20934.63988,12168.904269854631,0.8137030346661976,232.95,68.5904,13234.43,15978.133679999999,8952.687779156064,0.8282838449753164,234.63,61.7485,11776.26,14488.050555,8439.390339155774,0.8128257114574929,42045.270000000004,29560.98238816647,51397.04669654073,0.8180483646899862,234.32666666666668,73.09036666666667,0.587498933113329,21.674310932904508,42.04527,3.58705375,12800.260778308317
2017-10-20 17:28:38,237.06,86.4607,16730.32,20496.373542,11840.51185847967,0.8162575670138515,234.57,60.2863,11339.22,14141.357391,8449.856723731495,0.8018480607255306,236.27,55.0657,10391.55,13010.372939,7828.505132486249,0.7987126924586615,38461.09,28118.873714697416,47643.74568577917,0.8072641948359649,235.96666666666667,67.2709,0.5918915101003003,28.526153210377753,38.46109,3.3544316666666667,12803.615209974983
2017-10-20 17:33:38,236.97,76.4537,14301.64,18117.233289,11121.925883517195,0.7893942619088168,234.41,59.9262,11107.23,14047.300542,8599.772918186476,0.7907020973026462,236.18,50.2027,8761.11,11856.873686,7989.268125032431,0.7389055692095867,34169.979999999996,27710.966926736102,43994.14985216854,0.7766937221157759,235.85333333333332,62.194199999999995,0.6119622364181108,22.927379080364414,34.169979999999995,3.026294583333333,12806.641504558316
2017-10-20 17:38:38,235.55,76.1965,14707.29,17948.085575,10287.341574159142,0.8194350276826112,232.98,58.3254,10711.65,13588.651692,8361.340148803567,0.7882790907287904,234.64,53.4738,10273.09,12547.092432,7203.690050873349,0.8187625982414537,35692.03,25852.371773836057,44071.14851979166,0.8098729259114105,234.39,62.66523333333333,0.6015615000639944,21.59294068960088,35.692029999999995,2.910917083333333,12809.552421641649
2017-10-20 17:43:38,237.54,72.7736,14189.85,17286.640944,9872.999144347028,0.8208564084814373,234.93,50.1603,9120.74,11784.159279,7461.8035196085,0.7739830889975872,236.62,49.1529,9554.2,11630.559198,6632.282383778786,0.821473829189825,32864.79,23967.085047734316,40675.73708526288,0.8079703615723083,236.36333333333334,57.36226666666666,0.6064110338603014,26.86667425973405,32.86479,2.8565341666666666,12812.408955808316
2017-10-20 17:48:38,235.21,71.7837,13618.07,16884.244077,9981.275846644534,0.8065549122540087,232.59,45.3814,8180.57,10555.259826,6670.216223591971,0.7750230818429878,234.22,49.9691,9421.55,11703.762601999999,6943.518894730091,0.8050018032995643,31220.19,23595.010964966597,39133.42313257293,0.7977883737447363,234.00666666666666,55.7114,0.6053958576678686,28.849212189964707,31.22019,2.6702075,12815.079163308315
2017-10-20 17:53:38,233.99,72.4138,13931.69,16944.105062,9644.206037616263,0.822214566601346,231.45,43.4488,7830.84,10056.22476,6309.168036915568,0.7787057456341102,233.13,44.0599,7914.71,10271.684487,6547.1266840024155,0.770536712845588,29677.239999999998,22500.500758534246,37242.59803507806,0.7968627745048183,232.85666666666665,53.3075,0.6040912149104598,35.841673310509776,29.677239999999998,2.537392916666666,12817.616556224983
2017-10-20 17:58:38,234.54,50.0365,9874.41,11735.560709999998,6341.877665959481,0.8414093066372115,231.62,37.7617,6661.45,8746.364953999999,5667.802378881906,0.7616249762083734,233.21,46.2979,8971.67,10797.133259,6007.264271172358,0.8309307465962433,25507.53,18016.944316013745,31228.902785516493,0.8167923854125934,233.12333333333333,44.698699999999995,0.6448660937701061,15.519467009107643,25.50753,2.2993654166666664,12819.91592164165
2017-10-20 18:03:38,235.01,26.1473,5404.75,6144.876973,2923.728860685554,0.8795538175537041,231.85,28.2457,5620.77,6548.765544999999,3360.5467963531078,0.8582945841283742,233.29,41.2246,8325.34,9617.286934,4814.656982100293,0.8656640960318467,19350.86,11098.932639138955,22307.892963427632,0.867444542240027,233.38333333333333,31.872533333333337,0.6969935013925581,29.342087649135717,19.35086,1.8690995833333333,12821.785021224983
2017-10-20 18:08:38,234.71,35.2143,7297.87,8265.148353,3879.9189115493928,0.882969027089646,231.59,30.9714,6269.9,7172.666526,3483.6043235707625,0.8741379481776287,233.15,40.8957,8013.8,9534.832455,5166.433925341669,0.8404762262809997,21581.57,12529.957160461825,24955.239732527287,0.86481116716623,233.15,35.6938,0.6690971477589543,14.573679462539696,21.58157,1.7055179166666667,12823.49053914165
2017-10-20 18:13:38,234.53,31.2274,5959.8,7323.762122,4256.556775099088,0.8137620939513087,231.46,28.6488,5854.16,6631.051248000001,3114.4263272715853,0.8828404096206737,232.99,38.183,7458.42,8896.25717,4849.264144009524,0.8383772925485246,19272.379999999997,12220.247246380197,22820.14622273623,0.844533589394729,232.99333333333334,32.6864,0.6595324615868816,16.81616819227569,19.27238,1.7022479166666664,12825.192787058317
2017-10-20 18:18:38,235.15,36.9983,6967.15,8700.150245,5210.7039028401505,0.8008080094943233,232.11,31.671,6357.17,7351.15581,3691.3251460683814,0.8647850983313602,233.52,46.0375,9009.03,10750.677000000001,5866.381714262126,0.8379965280326066,22333.35,14768.410763170657,26774.698479949962,0.834121438070504,233.59333333333333,38.2356,0.6664002968121259,20.4048059923213,22.33335,1.733572083333333,12826.92635914165
2017-10-20 18:23:38,236.22,41.8466,8143.45,9885.003852,5603.3492887339125,0.8238185965251155,233.18,28.5421,5591.95,6655.446878000001,3609.0259549329867,0.8402065409739117,234.57,46.4504,9198.55,10895.870328,5840.091446380857,0.8442235198377628,22933.949999999997,15052.466690047755,27432.513848670467,0.8360134301403626,234.65666666666667,38.94636666666667,0.6662215719419858,26.714344769858723,22.933949999999996,1.8861374999999998,12828.812496641649
