DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-20 18:28:38,236.04,36.5609,6782.33,8629.834835999998,5336.108044983639,0.7859165475226717,232.85,28.1567,5437.9,6556.287595,3662.5333607150783,0.8294175508937539,234.19,46.1267,8693.55,10802.411873,6412.042628634916,0.804778608907611,20913.78,15410.684034333633,25978.363618489628,0.8050460878573197,234.35999999999999,36.948100000000004,0.7168458781362037,24.841872789128523,20.91378,1.82698875,12830.639485391648
2017-10-20 18:33:38,235.77,26.6431,5384.06,6281.643687000001,3235.8840101009423,0.8571100604038447,232.14,29.0215,5902.03,6737.051009999999,3248.6763751475787,0.8760554122626423,233.85,35.62,6770.82,8329.737,4851.856862765944,0.8128491931978165,18056.91,11336.417248014466,21320.56178362052,0.8469246815940932,233.92,30.4282,0.7908686730506255,17.06246179530829,18.05691,1.62377875,12832.263264141648
2017-10-20 18:38:38,235.58,33.1474,7006.23,7808.864492,3448.3482772942793,0.8972149545145417,231.67,28.7041,5753.2,6649.878847,3334.903063025678,0.8651586190319055,233.31,37.8507,7421.65,8830.946817,4785.888941689143,0.8404138484576721,20181.08,11569.1402820091,23262.00758385238,0.8675553873522488,233.51999999999998,33.23406666666667,0.8821514217197802,13.891268196689738,20.18108,1.5932495833333333,12833.85651372498
2017-10-20 18:43:38,234.86,27.3616,5531.86,6426.145376,3270.148212831674,0.8608364231316761,230.33,26.0227,4621.3,5993.808491000001,3816.9787184085408,0.7710122882536388,231.73,37.8713,7187.62,8775.916349,5035.357633797769,0.8190164666757582,17340.78,12122.484565037983,21157.91301234562,0.8195883965437268,232.3066666666667,30.41853333333333,1.099121850427587,24.50074296810279,17.34078,1.5634108333333334,12835.419924558313
2017-10-20 18:48:38,236.51,32.7376,6548.77,7742.769776,4130.871008787261,0.845791646846972,231.49,35.6474,6741.04,8252.016626,4759.638443640486,0.8168960758950365,233.2,36.1064,6579.47,8420.01248,5254.253960597616,0.7814085805250494,19869.280000000002,14144.763413025365,24389.80565172386,0.8146551179507103,233.73333333333335,34.830466666666666,1.1879634911580044,6.008724162945465,19.869280000000003,1.5504191666666665,12836.97034372498
2017-10-20 18:53:38,237.38,39.7398,8089.83,9433.433724,4852.249210026265,0.857570025580221,232.31,33.3965,6030.06,7758.340915000001,4881.621672125263,0.7772357603339476,233.94,40.897,7793.4,9567.44418,5549.676078602776,0.81457491189669,21913.29,15283.546960754305,26716.644368739166,0.8202111649036465,234.54333333333332,38.0111,1.2094424626579339,12.140138012317445,21.91329,1.7409404166666669,12838.711284141646
2017-10-20 18:58:38,236.94,35.2824,6835.73,8359.811856,4812.405805293042,0.8176894549479439,231.67,28.4092,4702.4,6581.559364,4604.818986871914,0.7144811343222581,233.55,32.2435,5845.24,7530.469424999999,4747.750952109832,0.7762119026198689,17383.37,14164.975744274787,22423.828629223714,0.7752186429638172,234.05333333333337,31.97836666666667,1.233337131138185,11.161191263677228,17.38337,1.6373608333333334,12840.34864497498
2017-10-20 19:03:38,236.39,31.7463,6376.8,7504.507857,3956.5211911191277,0.8497292722602583,230.74,31.5192,5926.84,7272.740208,4214.892376735127,0.8149390505494047,232.93,26.0643,4787.28,6071.157399,3733.751781389926,0.7885283950616283,17090.92,11905.16534924418,20828.64634197922,0.8205487634380734,233.35333333333332,29.776600000000002,1.3013170299688577,12.467172209050068,17.090919999999997,1.4364287499999997,12841.78507372498
2017-10-20 19:08:38,235.9,31.7461,6463.37,7488.90499,3782.663901584028,0.8630594203866379,230.1,31.64,5889.8,7280.364,4279.480801744062,0.8089980116378798,232.38,29.0316,5300.85,6746.363208,4173.057130181187,0.7857344522622388,17654.02,12235.201833509276,21479.399108613554,0.8219047428063516,232.79333333333332,30.805899999999998,1.3345170251152738,5.759610983610272,17.65402,1.4477058333333332,12843.232779558313
2017-10-20 19:13:38,238.18,37.2899,7683.86,8881.708382,4454.552646819776,0.8651331106043062,232.33,30.3174,5067.52,7043.641542,4892.149550227194,0.7194460379312698,234.65,28.109,5038.76,6595.77685,4256.191950252705,0.7639373063386764,17790.14,13602.894147299674,22394.816596753804,0.794386501141462,235.0533333333333,31.905433333333338,1.3301945657723186,16.876331408547962,17.79014,1.4768400000000002,12844.709619558313
2017-10-20 19:18:38,238.39,34.0242,6717.09,8111.029038,4546.371518824567,0.8281427632092766,232.31,33.2257,6114.96,7718.662367000001,4710.096913455396,0.7922305328632597,234.69,29.7887,5312.01,6991.110003,4545.125832575667,0.7598235470076325,18144.059999999998,13801.59426485563,22796.7304132697,0.7959062405474849,235.13,32.3462,1.3864670607748866,7.906647457815769,18.144059999999996,1.4972583333333331,12846.206877891645
2017-10-20 19:23:38,237.9,32.7873,6512.84,7800.09867,4292.371651678798,0.8349689248225881,231.85,30.3006,5533.33,7025.1941099999995,4328.465246975963,0.7876408698976148,234.22,28.6636,5261.38,6713.588392,4170.149828578961,0.7836911786652768,17307.55,12790.986727233721,21521.166986452412,0.804210571429287,234.65666666666667,30.583833333333335,1.3821611716408395,7.204677852678159,17.30755,1.4771504166666667,12847.684028308313
2017-10-20 19:28:38,237.83,40.3145,8281.5,9587.997535,4831.816892346613,0.8637361419596985,231.75,28.6964,5026.23,6650.3907,4354.848843501517,0.7557796566749078,234.18,31.2873,5430.96,7326.859914,4918.083943750868,0.741239775803908,18738.69,14104.749679598997,23453.836923630384,0.7989605308937854,234.58666666666667,33.43273333333334,1.3825736046379473,20.58391875427474,18.73869,1.5019266666666664,12849.185954974979
2017-10-20 19:33:38,238.04,36.4904,7670.73,8686.174816,4075.4796283643286,0.883096433411685,231.81,29.5182,5388.07,6842.613942,4217.8273120592285,0.7874286121752387,234.32,30.415,5348.28,7126.842799999999,4710.391633135385,0.7504416962866082,18407.079999999998,13003.698573558942,22537.008912417343,0.8167490225314746,234.72333333333336,32.1412,1.4130110626695118,13.531542070613428,18.407079999999997,1.5477404166666666,12850.733695391646
2017-10-20 19:38:38,238.13,36.0491,7418.56,8584.372183000001,4319.307039637747,0.8641936581793705,231.82,34.3007,6351.71,7951.588274,4783.673918142236,0.798797646599578,234.45,31.4817,5533.58,7380.884564999999,4884.357618505757,0.7497177270919696,19303.85,13987.33857628574,23838.71358253526,0.8097689471860765,234.79999999999998,33.94383333333334,1.4182282793867176,7.253551209596257,19.303849999999997,1.5712887499999995,12852.304984141645
2017-10-20 19:43:38,238.71,29.8044,6408.8,7114.608324000001,3089.4876863211634,0.9007944932654876,232.24,30.7151,5435.45,7133.274824,4619.468910190027,0.7619852219505625,234.92,28.915,5095.46,6792.711799999999,4491.906164008686,0.7501363446628194,16939.71,12200.862760519876,20876.178457398295,0.8114373056624617,235.29,29.8115,1.4535254366951489,3.031045066501185,16.939709999999998,1.510148333333333,12853.815132474978
2017-10-20 19:48:38,239.1,29.3663,6219.17,7021.48233,3259.3156676827466,0.8857346223642779,232.63,33.9655,6398.75,7901.394265,4635.518284774087,0.8098254289554807,235.24,31.7751,5507.01,7474.7745239999995,5054.21557163319,0.7367459690346642,18124.93,12949.049524090024,22275.34446607361,0.8136767549253892,235.65666666666667,31.702299999999997,1.4611652545369653,7.368550546805748,18.12493,1.4610266666666665,12855.276159141644
2017-10-20 19:53:38,238.86,31.0954,6798.91,7427.447244000001,2990.2834939689606,0.9153764108512864,232.48,29.6572,5345.27,6894.705856,4354.888915674047,0.7752716521399344,235.12,28.2616,4960.95,6644.867392,4420.7734340005345,0.7465837476264267,17105.13,11765.945843643542,20761.092310195356,0.8239031812213472,235.48666666666668,29.671400000000002,1.4324944087421798,4.799234279474509,17.105130000000003,1.4679191666666664,12856.744078308311
2017-10-20 19:58:38,238.83,28.353,6080.46,6771.546990000001,2980.244088355528,0.8979425246519628,232.4,26.7152,4393.1,6208.61248,4387.201991795197,0.7075816076702537,234.99,31.443,5499.87,7388.790570000001,4934.131744331615,0.7443532128695859,15973.43,12301.57782448234,20161.331378078576,0.792280514637437,235.40666666666667,28.83706666666667,1.4542210642576021,9.036748998973541,15.97343,1.378273333333333,12858.122351641645
2017-10-20 20:03:38,238.92,33.4617,7133.26,7994.669363999999,3609.8947369805887,0.8922520338515904,232.44,33.6379,6386.82,7818.793476000001,4510.217479006991,0.8168549303168727,235.2,28.7583,5040.62,6763.952159999999,4510.343538841432,0.7452181625128468,18560.7,12630.45575482901,22450.567856174446,0.8267363266223737,235.51999999999998,31.952633333333335,1.4436141304347851,9.997089441767457,18.5607,1.4389220833333334,12859.561273724978
2017-10-20 20:08:38,238.91,31.9154,6720.41,7624.908214,3602.1264141926877,0.881375855470724,232.44,30.6593,5353.99,7126.447692000001,4703.30179626102,0.7512845433511391,235.17,30.5126,5396.17,7175.648141999999,4729.8282832348195,0.7520115107673015,17470.57,13035.256493688528,21797.677123518206,0.8014876952714584,235.50666666666666,31.0291,1.4451112495046154,2.856350973763345,17.47057,1.501302916666667,12861.062576641645
2017-10-20 20:13:38,238.91,30.6341,6321.44,7318.792831,3688.376991238422,0.8637271399764807,232.42,33.0636,6153.15,7684.641912,4603.527603172053,0.8007074461584879,235.23,29.8131,5174.08,7012.935512999999,4733.937120737512,0.7377908994612482,17648.67,13025.841715147986,21935.088446527618,0.8045862246246757,235.51999999999998,31.170266666666663,1.4393682065217455,6.074164695414877,17.64867,1.4633016666666665,12862.525878308312
2017-10-20 20:18:38,239.08,35.5935,7739.81,8509.69398,3536.980745939711,0.9095285938825265,232.74,26.8422,4490.81,6247.2536279999995,4342.902651045629,0.7188454747334617,235.49,26.2303,4629.83,6176.973347,4088.969784756105,0.7495305127467632,16860.45,11968.853181741446,20676.755564850653,0.8154301552348879,235.77,29.555333333333333,1.403910590830047,20.430040827374636,16.86045,1.4378799999999998,12863.963758308311
2017-10-20 20:23:38,239.45,27.3725,5868.2,6554.345125,2919.532287475388,0.8953144651503226,232.87,30.4651,5457.74,7094.407837,4532.515488124339,0.7693016986612804,235.6,30.2205,5232.94,7119.9498,4828.045578794803,0.7349686650880599,16558.879999999997,12280.09335439453,20615.46020944099,0.8032263084001756,235.97333333333333,29.3527,1.473330319810145,6.746227774616987,16.55888,1.3924720833333333,12865.356230391644
2017-10-20 20:28:38,239.47,24.8064,5435.26,5940.388608,2397.1160894825634,0.9149670768475084,232.88,29.6471,5261.16,6904.216648,4470.839180391121,0.7620212789127992,235.7,29.2478,5238.57,6893.70646,4481.135248097935,0.7599061593928094,15934.99,11349.09051797162,19563.3780795959,0.8145316179632487,236.01666666666665,27.900433333333336,1.4631735046960022,11.089552969906089,15.934989999999999,1.3539112499999997,12866.710141641644
2017-10-20 20:33:38,239.84,33.9553,7490.6,8143.8391520000005,3195.7828107754885,0.9197873214576475,233.34,31.3401,5573.35,7312.898934,4734.5813538684,0.7621259435280472,236.14,33.0756,5922.74,7810.472184,5091.62318219227,0.7583075466465293,18986.690000000002,13021.987346836158,23023.17422983332,0.8246773364290116,236.43999999999997,32.790333333333336,1.4379969548299925,4.422746541155432,18.986690000000003,1.45507,12868.165211641644
2017-10-20 20:38:38,239.04,26.2807,5644.27,6282.1385279999995,2758.16617557427,0.8984631546794188,232.5,25.7085,3974.95,5977.226250000001,4463.967533617272,0.6650158173283134,235.32,30.3053,5568.46,7131.443195999999,4455.304174371789,0.7808321327053869,15187.68,11677.43788356333,19157.979520473447,0.792760008108865,235.61999999999998,27.4315,1.4514896867838114,10.476277272478717,15.18768,1.4239320833333333,12869.589143724977
2017-10-20 20:43:38,238.68,36.815,7764.88,8787.0042,4113.15953938303,0.8836777385402866,232.16,32.1128,5978.61,7455.307648,4453.968409657537,0.8019266651730802,235.22,27.159,4977.2,6388.33998,4004.7931107694435,0.7791069378871723,18720.69,12571.921059810013,22550.331110877163,0.8301736195336868,235.35333333333335,32.02893333333333,1.4134776081352802,15.204793998759442,18.720689999999998,1.4128487499999998,12871.001992474978
2017-10-20 20:48:38,236.9,30.7288,6392.13,7279.65272,3483.3917073598536,0.8780817225577761,230.3,23.8643,3683.74,5495.94829,4078.664881888916,0.6702646760164477,233.39,27.7092,5034.68,6467.050187999999,4058.9081575850937,0.7785125913112831,15110.55,11620.964746833864,19062.411782081916,0.7926882585866419,233.53,27.4341,1.443069412923395,13.012273047047291,15.11055,1.409635,12872.411627474978
2017-10-20 20:53:38,237.07,31.9409,6769.27,7572.229163,3393.46992974561,0.8939600023037497,230.29,31.1659,5717.5,7177.195111,4338.47016946784,0.796620394398527,233.61,28.108,5118.39,6566.309880000001,4113.211549152999,0.7794926059749102,17605.16,11845.151648366449,21219.078118485693,0.8296854322178441,233.65666666666667,30.404933333333332,1.4608328459135171,7.55447580875033,17.60516,1.3631545833333334,12873.774782058312
2017-10-20 20:58:38,236.76,32.7548,6946.58,7755.0264480000005,3447.5297696727007,0.8957519418636546,230.12,26.7813,4314.08,6162.912756000001,4401.159778020735,0.7000066641865017,233.42,28.4965,5097.76,6651.6530299999995,4272.859816786431,0.7663899450269432,16358.42,12121.549364479866,20360.00648064539,0.8034584868895119,233.4333333333333,29.3442,1.4251035270598382,11.62273975777156,16.35842,1.4151491666666667,12875.189931224979
2017-10-20 21:03:38,236.49,30.2971,6513.79,7164.961179000001,2984.494686287292,0.9091172774377986,229.73,30.4821,5400.22,7002.652832999999,4458.112902464776,0.7711677458221926,233.13,28.2194,5073.06,6578.788722,4188.6183026284925,0.771123715074673,16987.07,11631.22589138056,20587.519591277174,0.8251149403737463,233.11666666666667,29.666200000000003,1.4527775791806754,4.876930648347288,16.98707,1.3893954166666664,12876.579326641646
2017-10-20 21:08:38,236.58,32.4216,6883.74,7670.302128,3383.438834558907,0.8974535663818638,229.9,29.0741,5003.34,6684.135590000001,4432.184273008587,0.7485395729382562,233.33,27.8729,5107.1,6503.583757,4026.677448506924,0.7852747332581174,16994.18,11842.300556074419,20713.33474679537,0.8204463553426242,233.27,29.789533333333335,1.444677841128308,8.835541789845639,16.99418,1.4158854166666668,12877.995212058313
2017-10-20 21:13:38,237.01,29.9853,6386.2,7106.815952999999,3118.217848357502,0.8986021366297229,230.29,26.6623,4663.5,6140.061067,3994.0102223816566,0.7595201332872998,233.64,28.3979,5113.95,6634.885356,4227.199910669384,0.7707668973323554,16163.650000000001,11339.427981408542,19744.52350065838,0.8186396597244308,233.64666666666665,28.3485,1.4394955345678706,5.948110129283746,16.16365,1.3815762500000002,12879.376788308313
2017-10-20 21:18:38,236.88,35.4679,7569.81,8401.636152,3644.9234003601973,0.900992361850616,230.3,28.7875,4894.46,6629.7612500000005,4471.911843988158,0.7382558459401535,233.59,30.5791,5492.42,7142.971969,4566.768123467595,0.7689264390000016,17956.690000000002,12683.60336781595,21984.46065174609,0.8167901084520722,233.59,31.611500000000003,1.4084507042253487,12.199357828638302,17.956690000000002,1.4216808333333335,12880.798469141646
2017-10-20 21:23:38,236.98,29.4267,6250.51,6973.539366,3092.147478541682,0.8963181638401323,230.37,28.0562,4809.07,6463.306794,4318.238118546332,0.7440572068255127,233.67,28.6649,5163.97,6698.127183,4265.9490853435545,0.7709572928245189,16223.55,11676.334682431569,19988.505852580736,0.8116439577651253,233.67333333333332,28.715933333333336,1.4150808821431653,2.4751647749565207,16.22355,1.4241766666666669,12882.222645808313
2017-10-20 21:28:38,236.95,41.225,9093.95,9768.26375,3566.377726358224,0.9309689247487816,230.5,29.9429,5224.97,6901.83845,4509.441483044036,0.7570403216261894,233.81,29.0369,5173.83,6789.1175889999995,4395.8617776687615,0.7620769462562921,19492.75,12471.680987071022,23141.09178940719,0.8423435755491357,233.75333333333333,33.4016,1.3917805093688491,23.422231270358303,19.49275,1.4881791666666668,12883.71082497498
2017-10-20 21:33:38,237.11,34.9365,7405.22,8283.793515000001,3712.6744741164785,0.8939406790609747,230.72,24.7667,3985.56,5714.173024,4094.763098716372,0.697486754996798,233.93,26.4873,4792.42,6196.174089,3927.503518113635,0.7734482490587103,16183.2,11734.941090946486,19990.11767469077,0.8095600167721545,233.92,28.730166666666666,1.3679890560875465,21.60214872868821,16.1832,1.4864979166666665,12885.197322891647
2017-10-20 21:38:38,237.41,34.7001,7165.32,8238.150741,4065.1343063961413,0.86977286836223,231.06,24.3097,3760.78,5616.999282,4172.195432333978,0.669535424733209,234.21,28.4902,5084.51,6672.6897420000005,4321.174198397009,0.7619880732647437,16010.61,12558.503937127127,20348.35751875167,0.7868256681280397,234.2266666666667,29.166666666666668,1.359082370353493,18.971771428571422,16.01061,1.3414087499999998,12886.538731641647
2017-10-20 21:43:38,237.74,34.4619,7163.61,8192.972106000001,3975.8626356545683,0.8743603551089643,231.38,26.1115,4323.73,6041.67887,4219.862847925803,0.7156504165538344,234.54,28.424,5211.3,6666.56496,4157.57629826559,0.7817069257208589,16698.64,12353.301781845963,20771.341862358306,0.8039268772645435,234.5533333333333,29.6658,1.3586106926640833,16.16710151083065,16.69864,1.3628854166666664,12887.901617058315
2017-10-20 21:48:38,237.5,36.0208,7795.8,8554.94,3523.137914359869,0.9112629661926325,231.14,24.2518,3523.76,5605.561051999999,4359.52178227146,0.6286186105747191,234.38,27.0178,4844.64,6332.431964,4077.8864438687965,0.7650520412286896,16164.2,11960.546140500126,20108.108454527304,0.8038647710973859,234.34,29.0968,1.365537253563206,23.796431222677406,16.1642,1.3692849999999999,12889.270902058315
2017-10-20 21:53:38,238.46,39.2078,8599.6,9349.491988,3668.7709486524464,0.9197932904843943,232.1,27.8189,4690.04,6456.7666899999995,4437.720235379147,0.7263759440562968,235.65,28.5192,4953.3,6720.549480000001,4542.092515914695,0.737037948272051,18242.94,12648.583699946288,22198.90829428661,0.8217944665637107,235.40333333333334,31.848633333333336,1.403265317681713,23.106695316073207,18.242939999999997,1.4336308333333332,12890.704532891648
2017-10-20 21:58:38,238.99,32.0381,7015.99,7656.785519,3066.3086608931117,0.9163101124603932,232.58,25.4474,4022.66,5918.556292,4341.372491041606,0.6796691290133293,236.27,24.6523,4285.14,5824.598921000001,3945.063722034711,0.7356970081751659,15323.79,11352.744873969428,19071.00826221674,0.8035123150965917,235.9466666666667,27.379266666666666,1.4268761301989181,17.015917153856083,15.32379,1.3986137499999995,12892.103146641648
2017-10-20 22:03:38,239.06,39.9576,8679.34,9552.263856,3989.33602734139,0.9086160234726247,232.82,30.134,5431.98,7015.79788,4440.159138208055,0.7742497849724256,236.43,28.6932,4859.7,6783.933276000001,4733.399053874509,0.7163543334355165,18971.02,13162.894219423953,23090.287656764795,0.8216017176573387,236.10333333333332,32.928266666666666,1.39063404441558,21.347413772159282,18.97102,1.4289504166666664,12893.532097058314
2017-10-20 22:08:38,239.22,38.803,8440.2,9282.45366,3863.5436984777807,0.909263898226668,233.12,22.7594,3274.81,5305.671328,4174.418247452127,0.6172282068656628,236.69,25.8678,4491.78,6122.649582,4160.618984666196,0.733633362458861,16206.79,12198.580930596105,20284.610393704952,0.7989697453114285,236.34333333333333,29.1434,1.3638350986559085,33.14506886636425,16.20679,1.4657420833333332,12894.997839141648
2017-10-20 22:13:38,239.39,40.7231,8737.36,9748.702909,4323.858073335091,0.8962587209354459,233.16,27.9542,4684.15,6517.801272,4532.159771983422,0.718670270006968,236.77,27.8083,4887.19,6584.171191,4412.1065463443165,0.7422635071640256,18308.7,13268.12439166283,22610.873945131756,0.8097298691076009,236.43999999999997,32.16186666666667,1.387244121130085,26.61920535292313,18.3087,1.438145416666667,12896.435984558315
2017-10-20 22:18:38,239.19,38.4297,8407.69,9191.999942999999,3715.3212264906488,0.9146747228172825,232.95,26.2603,4023.84,6117.336885,4607.659082330365,0.6577764271682742,236.53,24.6109,4454.55,5821.216177,3747.4714244229403,0.7652266922503607,16886.08,12070.451733243954,20756.577338544328,0.8135291153538627,236.22333333333333,29.766966666666665,1.3856943288131318,29.101834360012045,16.886080000000003,1.4664491666666666,12897.902433724981
2017-10-20 22:23:38,238.97,34.8223,7539.33,8321.485031,3522.1607391283383,0.9060077584606304,232.64,30.5852,5554.66,7115.340928,4446.777350629543,0.7806597120513971,236.23,22.9709,4091.51,5426.415707,3564.482198731859,0.7539986283619977,17185.5,11533.42028848974,20696.88850530308,0.8303422031575727,235.9466666666667,29.459466666666668,1.4014466546112259,22.025404397454583,17.1855,1.4196491666666669,12899.322082891647
2017-10-20 22:28:38,239.37,29.7529,6513.6,7121.9516730000005,2880.1407383229553,0.9145807636821913,233.07,24.1085,3635.35,5618.968094999999,4284.510804062457,0.646978224210757,236.57,25.2609,4463.6,5975.971113,3973.475277815435,0.7469246279136089,14612.550000000001,11138.126820200847,18373.472360046086,0.7953069356544508,236.33666666666667,26.3741,1.382208995641816,12.8110532681684,14.61255,1.3249187500000001,12900.647001641648
2017-10-20 22:33:38,239.26,31.9117,6944.77,7635.193342,3172.7507019652703,0.9095735613920752,233.05,29.8348,5399.35,6953.000140000001,4380.7796708280175,0.7765496751449799,236.43,24.4035,4356.01,5769.719505,3783.4957441865113,0.7549777759950221,16700.13,11337.0261169798,20184.7096385849,0.8273653819659704,236.24666666666667,28.71666666666667,1.3531055111888668,15.019733023795705,16.70013,1.304695,12901.951696641649
2017-10-20 22:38:38,238.9,30.0266,6399.4,7173.35474,3241.0951645825635,0.892107003201127,232.76,26.4792,4137.21,6163.298591999999,4568.341378448985,0.6712655468891487,235.91,26.0017,4541.7,6134.061047,4123.065126616695,0.7404067167250022,15078.310000000001,11932.501669648243,19228.625238229022,0.7841595440750673,235.85666666666665,27.502499999999998,1.3129443023305103,9.17771111717117,15.078310000000002,1.3241016666666667,12903.275798308316
2017-10-20 22:43:38,238.55,33.4704,7231.46,7984.36392,3384.6792278438675,0.9057027049939377,232.6,28.4066,4801.3,6607.3751600000005,4539.26478793483,0.7266576944300526,235.76,24.2584,4384.16,5719.160384,3672.5926254234932,0.7665740608123501,16416.92,11596.53664120219,20099.62498051008,0.8167774282315677,235.63666666666666,28.7118,1.28870719044857,16.57367354188869,16.416919999999998,1.31230125,12904.588099558316
2017-10-20 22:48:38,238.65,30.5308,6370.42,7286.17542,3536.396651199094,0.8743160345156774,232.64,31.434,5623.08,7312.80576,4675.264633909955,0.7689360533486944,235.68,25.3661,4377.33,5978.282448,4071.7125511466143,0.7322052843897348,16370.83,12283.373836255663,20466.688732916966,0.7998768249047772,235.65666666666667,29.1103,1.2801108957947351,12.862114097072169,16.37083,1.36615625,12905.954255808316
2017-10-20 22:53:38,238.82,30.2169,6297.06,7216.400057999999,3524.693625480432,0.8726040614972792,232.89,25.213,4041.52,5871.85557,4259.671809487208,0.6882866841358634,235.91,26.0006,4646.68,6133.801546,4003.9838140671827,0.757553038707327,14985.26,11788.349249034822,19066.28425479962,0.7859559733684193,235.87333333333333,27.1435,1.2648031429298274,11.322784460368043,14.98526,1.30650375,12907.260759558316
2017-10-20 22:58:38,238.18,31.8149,6473.54,7577.672882000001,3938.8330981393706,0.8542912977118928,232.23,32.5974,6115.2,7570.094201999999,4462.135720387045,0.8078102909715945,235.27,26.7184,4586.99,6286.037968,4298.115409692667,0.7297108326979167,17175.73,12699.084228219082,21360.534667191798,0.8040870824446473,235.22666666666666,30.376900000000003,1.2739485319124828,12.043691094219632,17.175729999999998,1.3400412499999999,12908.600800808315
2017-10-20 23:03:38,238.23,27.875,5550.69,6640.66125,3645.301408820891,0.8358640489303681,232.36,25.0929,3715.91,5830.586244,4493.077878317048,0.6373132725416556,235.42,27.1643,4663.8,6395.019506,4375.527858684079,0.7292862821801064,13930.399999999998,12513.907145822017,18725.755424394905,0.7439165835655539,235.33666666666667,26.710733333333334,1.2648546054588432,6.056866028887264,13.930399999999997,1.2960887499999998,12909.896889558315
2017-10-20 23:08:38,237.79,30.8685,6327.82,7340.220615,3719.88342888201,0.8620749064502061,231.87,30.4322,5409.92,7056.314214000001,4530.379220363176,0.7666778768534016,235.03,21.7006,3758.69,5100.292018,3447.4959249830176,0.7369558422801664,15496.43,11697.758574228203,19415.892933517876,0.7981312038061529,234.89666666666665,27.667100000000005,1.2885098412067615,21.565324880453687,15.49643,1.2261179166666665,12911.123007474982
2017-10-20 23:13:38,238.28,25.6822,5450.04,6119.554616,2783.1659484491593,0.8905942249049452,232.35,26.7855,4308.9,6223.610925,4490.7364357952865,0.6923472646227479,235.45,20.8944,3813.85,4919.58648,3107.5519805304607,0.7752379220295768,13572.789999999999,10381.454364774907,17087.86771695064,0.7942939531616462,235.35999999999999,24.45403333333333,1.278891910265122,14.556426274602272,13.57279,1.2112175,12912.334224974982
2017-10-20 23:18:38,238.19,23.7931,5030.64,5667.278488999999,2609.733063415129,0.8876641601015914,232.31,25.9403,4450.66,6026.191093,4062.8320976570694,0.7385527493759481,235.34,21.4601,3793.46,5050.4199340000005,3334.1269829064054,0.7511177386383252,13274.759999999998,10006.692143978604,16623.872615066655,0.798535955332618,235.28,23.731166666666667,1.262325739544372,9.569974787024094,13.274759999999999,1.1186479166666663,12913.452872891648
2017-10-20 23:23:38,238.03,24.4276,4973.74,5814.501628000001,3011.700448984703,0.8554026326261094,232.5,15.5662,2628.82,3619.1415,2487.466704223848,0.726365631186291,235.25,20.4151,3570.77,4802.6522749999995,3211.7083431816577,0.7434995905465591,11173.33,8710.875496390208,14167.662305493852,0.7886502204154932,235.26,20.136300000000002,1.1774207260052751,22.69582793263907,11.17333,1.0186704166666665,12914.471543308315
2017-10-20 23:28:38,238.37,21.545,4435.05,5135.68165,2589.5091248433023,0.863575724168962,232.86,15.058,2718.4,3506.4058800000003,2214.764916486302,0.7752667811519869,235.67,20.4588,3692.46,4821.525396,3100.45904547584,0.7658281760920128,10845.91,7904.733086805444,13420.82593962595,0.8081402775649354,235.63333333333333,19.0206,1.176969868439657,20.83320189689075,10.84591,0.9174683333333331,12915.389011641648
2017-10-20 23:33:38,237.81,26.0201,5210.18,6187.839981,3338.17135540734,0.8420030278737101,232.41,16.5461,2912.97,3845.479101,2510.4412551039245,0.7575050919513501,235.21,21.8005,3791.65,5127.695605,3452.0504768957703,0.739445219077118,11914.8,9300.663087407034,15115.051865787816,0.7882738415849282,235.14333333333335,21.455566666666666,1.1624115787533909,22.882018186422485,11.9148,0.9483629166666666,12916.337374558314
2017-10-20 23:38:38,238.14,23.6986,4816.26,5643.584604,2941.714941136519,0.8534044119027441,232.81,13.674,2400.38,3183.44394,2091.050256383792,0.7540198744633776,235.48,19.5797,3505.79,4610.627756,2994.5491781397736,0.7603715124123328,10722.43,8027.314375660086,13394.337654045423,0.8005196133577803,235.47666666666666,18.984099999999998,1.1324547371997185,27.971302300346075,10.722430000000001,0.9432179166666665,12917.280592474981
2017-10-20 23:43:38,238.14,24.4378,4955.21,5819.617692,3051.8590951974516,0.8514665846197651,232.74,15.5528,2815.07,3619.758672,2275.5293315224926,0.7776954916291724,235.32,23.1476,3977.37,5447.093232,3721.740528462484,0.7301821045827107,11747.650000000001,9049.128955182428,14828.823802649387,0.7922172490781846,235.4,21.046066666666665,1.1639762107051743,26.101155877107672,11.747650000000002,0.9362533333333334,12918.216845808314
2017-10-20 23:48:38,238.81,21.6737,4580.43,5175.896297,2410.303610004,0.8849539745714886,233.41,13.7799,2435.23,3216.366459,2101.1111454847405,0.7571369839359465,235.99,18.304,3399.97,4319.56096,2664.3593763334784,0.7871100862991409,10415.63,7175.774131822219,12648.204721929073,0.8234868290787306,236.07000000000002,17.9192,1.1606726818316517,23.099803562659048,10.415629999999998,0.92347,12919.140315808314
2017-10-20 23:53:38,239.34,22.2518,4648.22,5325.745812,2599.542129998192,0.8727829235722451,233.95,16.0852,2897.21,3763.13254,2401.528831704265,0.7698931592773504,236.47,20.0469,3596.93,4740.490443000001,3087.7733426005125,0.7587674826581228,11142.36,8088.844304302969,13768.86300857317,0.8092432899551851,236.58666666666667,19.4613,1.1637736699729473,17.347761968624916,11.14236,0.8982495833333332,12920.038565391647
2017-10-20 23:58:38,239.55,22.7138,4733.37,5441.09079,2683.407801308409,0.8699303471831977,234.26,14.6986,2362.66,3443.2940360000002,2504.8176665684014,0.6861627195639239,236.74,20.1546,3623.04,4771.400004,3104.809037053841,0.7593243066946185,10719.07,8293.034504930652,13552.596908521642,0.7909236932487848,236.85,19.188999999999997,1.1399620012666316,23.400906769503344,10.71907,0.9108929166666666,12920.949458308314
2017-10-21 00:03:38,239.36,23.9725,4954.04,5738.0576,2895.305286030777,0.8633653311531763,234.24,15.4711,2890.53,3623.950464,2185.8301133953237,0.7976185184412058,236.67,19.9685,3676.2,4725.944895,2969.866783304692,0.7778761880802675,11520.77,8051.002182730793,14055.133494180553,0.8196841392342598,236.75666666666666,19.804033333333333,1.099581849155963,21.879044841034066,11.52077,0.92666,12921.876118308313
2017-10-21 00:08:38,239.62,25.5449,5154.04,6121.068937999999,3302.0231104806708,0.842016329534108,234.6,12.7392,1955.88,2988.61632,2259.7258536756935,0.6544433244612677,236.93,22.161,3890.78,5250.60573,3525.718582574173,0.7410154561348106,11000.7,9087.467546730537,14268.758421911863,0.7709640653181669,237.05000000000004,20.148366666666664,1.0841594600295146,36.773038674764365,11.0007,0.9383945833333334,12922.814512891648
2017-10-21 00:13:38,240.34,22.9551,4780.12,5517.028734,2754.6431415669163,0.8664301439181157,235.26,13.2745,2470.55,3122.95887,1910.3022800624185,0.7910927113811141,237.67,19.104,3528.23,4540.447679999999,2857.841528482182,0.7770665468828837,10778.9,7522.7869501115165,13144.466847566246,0.8200332600021552,237.75666666666666,18.444533333333336,1.0865450670853993,28.03016611968136,10.7789,0.9074833333333332,12923.72199622498
2017-10-21 00:18:38,238.36,24.6143,5017.38,5867.064548,3041.109065127136,0.8551772285700102,233.31,14.1319,2203.43,3297.113589,2452.723843784388,0.6682905943402121,235.68,21.8652,3893.98,5153.190336000001,3375.2467167073582,0.7556445126423523,11114.789999999999,8869.079625618882,14219.674052159844,0.7816487184747923,235.78333333333333,20.2038,1.0928111967201593,30.053257308031167,11.11479,0.9122370833333333,12924.634233308314
2017-10-21 00:23:38,238.47,21.5492,4485.48,5138.837724,2507.612873472598,0.8728588527034794,233.41,13.5443,2366.2,3161.375063,2096.518506705403,0.7484717734676456,235.82,18.7347,3325.96,4418.016954,2908.0687550729326,0.7528173917460255,10177.64,7512.200135250934,12649.802640423452,0.8045690742618024,235.9,17.942733333333333,1.089444679949128,24.513730721071855,10.17764,0.8871845833333333,12925.521417891647
2017-10-21 00:28:38,238.83,23.4526,4901.43,5601.184458000001,2710.950255471457,0.8750702707173725,233.79,14.2699,2321.74,3336.159921,2395.7225195933534,0.6959318662709874,236.25,18.5423,3240.23,4380.618375,2948.003883051656,0.7396741105072866,10463.4,8054.676658116466,13204.565711404757,0.7924077344673882,236.29,18.75493333333333,1.0749502729696647,25.04763191195919,10.4634,0.8600433333333333,12926.38146122498
2017-10-21 00:33:38,237.94,21.0582,4434.02,5010.588108,2333.5509053009782,0.884930053005267,232.84,12.0278,1977.93,2800.552952,1982.647157730269,0.7062640963769216,235.22,20.5541,3595.15,4834.735401999999,3232.5783648431625,0.7436084296387314,10007.1,7548.77642787441,12534.99405536486,0.7983330471319255,235.33333333333334,17.880033333333333,1.1076487252124596,32.730550465043876,10.007100000000001,0.8529375,12927.23439872498
2017-10-21 00:38:38,237.02,21.4382,4518.21,5081.282164,2324.910068386415,0.889186991427229,231.91,13.3689,2320.16,3100.381599,2056.5076303816127,0.748346590867507,234.29,22.1886,3952.19,5198.567094,3377.1724911114034,0.7602460309806285,10790.56,7758.590189879431,13290.293708119973,0.811912831798991,234.40666666666667,18.998566666666665,1.1148715906828632,29.63205996241821,10.79056,0.8665691666666666,12928.100967891647
2017-10-21 00:43:38,237.7,21.5014,4592.13,5110.88278,2243.5384672433247,0.8985003565274491,232.69,13.5743,2159.12,3158.603867,2305.4238686686995,0.6835678327876877,235.1,21.327,3720.91,5013.9777,3360.77389123358,0.742107409053694,10472.16,7909.736227145604,13123.645158591402,0.7979612274981691,235.16333333333333,18.8009,1.0786829012459405,27.799732991505728,10.47216,0.8859466666666667,12928.986914558314
2017-10-21 00:48:38,238.18,22.226,4641.9,5293.78868,2544.9878149995416,0.8768578197193924,233.11,16.215,2961.44,3779.87865,2348.90522054974,0.7834748874808455,235.58,19.3877,3483.13,4567.354366,2954.4087915722253,0.7626143541497215,11086.470000000001,7848.301827121506,13583.286002676186,0.8161846844582187,235.62333333333333,19.276233333333334,1.0850651463494017,15.880868841941806,11.086470000000002,0.89827625,12929.885190808314
2017-10-21 00:53:38,238.19,24.6473,5025.25,5870.740387,3035.202650409509,0.8559823239889419,233.24,14.7862,2386.87,3448.733288,2489.2996796005277,0.6921004904337502,235.63,19.2504,3389.34,4535.9717519999995,3014.5338112786103,0.7472136479918715,10801.46,8539.036141288647,13769.04776496304,0.7844740017160506,235.68666666666664,19.5613,1.062144655333363,26.000316952349806,10.801459999999999,0.9119970833333333,12930.797187891647
2017-10-21 00:58:38,238.11,23.6416,4786.68,5629.301376,2962.554397717533,0.8503151066680428,233.13,14.4468,2741.97,3367.9824839999997,1955.736825759235,0.8141283433111821,235.52,20.4047,3615.34,4805.714943999999,3166.103726567548,0.7523001347622171,11143.99,8084.394950044316,13767.568951285555,0.8094377474651705,235.58666666666667,19.4977,1.0710849510442049,25.905106756181496,11.14399,0.9143937499999999,12931.711581641646
2017-10-21 01:03:38,237.91,26.1625,5201.15,6224.320375,3419.0938577553184,0.8356173343664045,233.03,14.0873,2261.81,3282.763519,2379.2334575609148,0.6889957156246806,235.38,21.0848,3692.51,4962.940224,3316.04366178993,0.7440166178394818,11155.47,9114.370977106164,14405.424993009236,0.77439367498103,235.43999999999997,20.444866666666666,1.0490995582738818,31.0961512751367,11.15547,0.9291441666666667,12932.640725808313
2017-10-21 01:08:38,237.84,22.4574,4669.88,5341.268016,2592.559508351655,0.874301754941181,232.92,15.7781,2996.49,3675.0350519999997,2127.6584108659554,0.8153636516661992,235.28,19.9444,3527,4692.518432000001,3095.1575460159934,0.7516219810556515,11193.369999999999,7815.375465233603,13651.799354644623,0.8199190238019272,235.34666666666666,19.3933,1.0594300606197975,18.641489586609808,11.19337,0.9312016666666665,12933.571927474979
2017-10-21 01:13:38,238.69,23.1503,4794.73,5525.745107000001,2746.711345342727,0.867707414503439,233.74,15.301,2445.15,3576.4557400000003,2610.033934200655,0.6836796476055369,236.11,21.3183,3791.48,5033.463813,3310.6551264637183,0.7532546454804522,11031.359999999999,8667.4004060071,14029.067440412851,0.7863216886549776,236.17999999999998,19.9232,1.0627487509526716,23.200088339222617,11.03136,0.9260304166666665,12934.497957891646
2017-10-21 01:18:38,238.61,22.4525,4710.48,5357.391025000001,2552.061277546165,0.8792488690892222,233.78,14.8523,2604.74,3472.170694,2295.9309355188457,0.7501762527116128,236.01,16.5475,3046.64,3905.375475,2443.3465393045403,0.7801144907840135,10361.859999999999,7291.338752369551,12670.113001130097,0.8178190675233744,236.13333333333333,17.950766666666667,1.048842461885949,25.07822321423598,10.361859999999998,0.8913841666666664,12935.389342058314
2017-10-21 01:23:38,238.71,24.0395,4986.41,5738.469045,2840.025051354866,0.8689443056845835,233.87,14.2255,2449.45,3326.9176850000003,2251.3498129490586,0.7362520602910557,236.09,19.6215,3620.57,4632.439935,2889.804946096329,0.7815686875171539,11056.43,7981.179810400254,13636.123918138932,0.810819120328806,236.22333333333336,19.2955,1.0526761398111886,26.27555647689876,11.05643,0.8924287500000001,12936.281770808313
2017-10-21 01:28:38,239.3,24.9655,5058.06,5974.2441499999995,3179.248684863959,0.8466443407740544,234.59,14.5901,2551.05,3422.691559,2281.876728824291,0.7453344702627352,236.84,16.8972,3063.18,4001.9328480000004,2575.3436290136888,0.7654251373885121,10672.29,8036.4690427019395,13359.738340192394,0.7988397473244456,236.91,18.8176,1.008821915495342,32.67101011818723,10.67229,0.9053633333333334,12937.187134141646
2017-10-21 01:33:38,239.25,24.6798,5033.88,5904.64215,3086.2357436133448,0.8525292256703483,234.49,14.9994,2642.15,3517.209306,2321.595287666006,0.7512063599663409,236.76,17.2808,3135.12,4091.4022079999995,2628.800983952051,0.7662703006489653,10811.150000000001,8036.632015231402,13471.021433831304,0.8025486451122953,236.83333333333334,18.986666666666668,1.0204081632653021,29.98490168539325,10.811150000000001,0.8951433333333334,12938.08227747498
2017-10-21 01:38:38,239.56,24.36,4960.97,5835.6816,3073.1020802567814,0.8501097798070409,234.86,15.6436,2568.77,3674.055896,2626.8055531448003,0.6991646487459973,237.09,18.2593,3293.38,4329.097437,2809.7567144932623,0.7607544177343033,10823.119999999999,8509.664347894844,13767.872524403781,0.786114193083633,237.17,19.42096666666667,1.0077159843150547,25.431449515901182,10.82312,0.9014279166666667,12938.983705391645
2017-10-21 01:43:38,239.49,22.7684,4698.26,5452.804116,2767.5667471384577,0.861622735761594,234.75,15.0202,2740.88,3525.99195,2218.1514955171124,0.7773358643090492,237.02,17.5361,3241.55,4156.406422,2601.5510647194383,0.7798924529714819,10680.69,7587.269307375009,13101.289799814935,0.8152395804687012,237.08666666666667,18.44156666666667,1.0136940078171144,23.462395638837602,10.68069,0.8959920833333332,12939.879697474978
2017-10-21 01:48:38,239.03,24.8332,5073.02,5935.879796,3082.0670064359406,0.854636578627914,234.45,14.4869,2341.82,3396.453705,2460.0359464463577,0.6894897453048018,236.56,22.6914,4052.87,5367.877584000001,3519.709436858345,0.7550228067943211,11467.71,9061.812389740644,14615.909702476853,0.7846046009751038,236.67999999999998,20.6705,0.9929018083488351,29.9150963934109,11.467709999999999,0.9228500000000001,12940.80254747498
2017-10-21 01:53:38,239.24,22.0653,4577.45,5278.9023720000005,2629.403306951452,0.8671215486536373,234.58,14.5529,2775.96,3413.819282,1987.00985617963,0.8131537643591059,236.82,19.3146,3482.69,4574.083572,2965.318007826526,0.7613962327490242,10836.1,7581.731170957608,13225.116663329296,0.8193576114187651,236.88000000000002,18.644266666666667,0.9962850388382241,21.94436895703416,10.8361,0.9293254166666666,12941.731872891645
2017-10-21 01:58:38,238.82,25.0609,5097.2,5985.044138,3136.766726074505,0.8516562087883469,234.28,15.0292,2428.34,3521.040976,2549.685156851926,0.6896653621903207,236.35,22.8188,4003.13,5393.223379999999,3614.112426264382,0.7422518442023072,11528.67,9300.564309190813,14812.519314360201,0.7783058205921374,236.48333333333335,20.969633333333334,0.9880893650010478,28.328742038090006,11.52867,0.9318654166666667,12942.663738308313
2017-10-21 02:03:38,239.36,22.8077,4723.74,5459.251072,2736.732116874641,0.865272532385922,234.74,15.5924,2775.1,3660.159976,2386.543743557264,0.7581909037300505,236.9,20.8817,3714.12,4946.8747299999995,3267.549880248589,0.7508013044025476,11212.96,8390.825740680495,14004.871601413073,0.8006471118855975,237,19.7606,0.9957805907173054,21.093489064097245,11.212959999999999,0.9475679166666665,12943.611306224979
2017-10-21 02:08:38,239.28,23.0948,4759.87,5526.1237439999995,2807.4332079500264,0.8613397420150135,234.7,15.4082,2628.79,3616.30454,2483.369014448842,0.7269271630535851,236.77,21.285,3747.6,5039.64945,3369.504536112884,0.7436231502173232,11136.26,8660.306758511753,14107.345602172094,0.7893944271334333,236.91666666666666,19.929333333333332,0.9975378121702473,22.685823242122158,11.13626,0.9312175,12944.542523724978
2017-10-21 02:13:38,239.11,24.0571,4929.19,5752.293181,2965.124412917459,0.8569086875267875,234.67,14.2458,2429.02,3343.0618859999995,2296.938095209767,0.7265854126638206,236.63,22.9338,3947.46,5426.825094,3723.9750468106126,0.7273976831065343,11305.669999999998,8986.037554937839,14441.850473109502,0.7828408153824178,236.8033333333333,20.412233333333333,0.9740853873115667,30.209498552338715,11.305669999999997,0.9350804166666666,12945.477604141644
2017-10-21 02:18:38,239.29,21.3676,4454.68,5113.053003999999,2509.808183768914,0.8712368122362615,234.76,14.3641,2597.07,3372.116116,2150.905510450639,0.7701603120003594,236.7,20.3653,3648.88,4820.46651,3150.0114475397672,0.756955782688344,10700.630000000001,7810.725141759322,13248.053050807548,0.8077134020344019,236.91666666666666,18.699,1.0017587055926844,23.182523129579124,10.70063,0.9169291666666666,12946.39453330831
2017-10-21 02:23:38,239.18,23.6419,4857.65,5654.669642,2894.568229919,0.8590510688581796,234.72,15.1172,2453.13,3548.309184,2563.7182505803453,0.6913518165388826,236.7,21.9027,3792.62,5184.369089999999,3534.6451585622317,0.7315489954824957,11103.4,8992.931639061577,14288.397776687025,0.777092027639119,236.86666666666665,20.2206,0.9766394596116076,25.238618042985866,11.103399999999999,0.9085012499999998,12947.30303455831
2017-10-21 02:28:38,239.59,21.9848,4604.16,5267.338232,2558.6251668989908,0.8740961368360444,235.11,16.0169,3006.7,3765.7333590000003,2267.2677038862057,0.7984367753532173,237.18,18.53,3412.68,4394.9454000000005,2769.3248792045265,0.7765011142117941,11023.539999999999,7595.2177499897225,13386.775817998856,0.8234648992312676,237.29333333333338,18.8439,0.9678597516435173,16.66799335594011,11.023539999999999,0.9219558333333332,12948.224990391644
2017-10-21 02:33:38,239.55,22.0701,4665.77,5286.892455,2486.327037586955,0.882516533050983,234.98,15.1221,2381.47,3553.3910579999997,2637.269165287146,0.6701964295875706,236.98,20.3353,3529.03,4819.059394,3281.6582244346596,0.7323068075055977,10576.27,8405.25442730876,13509.470348636674,0.7828782126212164,237.17,19.175833333333333,1.0034995994434475,21.139802703055064,10.576270000000001,0.8999920833333332,12949.124982474978
2017-10-21 02:38:38,239.9,19.8197,4326.86,4754.74603,1971.2666867272842,0.910008646665824,235.39,14.2178,2634.93,3346.727942,2063.427200766617,0.7873152660342535,237.33,19.4538,3419.41,4616.970354000001,3102.2653822029624,0.7406177076787007,10381.199999999999,7136.959269696863,12597.837157913733,0.824046212843664,237.54,17.830433333333335,0.9935168813673545,20.26105179720815,10.3812,0.8732279166666667,12949.998210391645
2017-10-21 02:43:38,240.15,22.6568,4748.5,5441.03052,2656.4188053790526,0.8727207065914417,235.74,14.636,2460.57,3450.29064,2418.698157185309,0.7131486175321161,237.64,21.1398,3693.82,5023.662072,3404.8310415131223,0.7352843298493267,10902.89,8479.948004077483,13812.40487764378,0.7893549383023801,237.84333333333333,19.477533333333334,0.9698260759883979,24.85701474861636,10.90289,0.8868370833333331,12950.885047474978
2017-10-21 02:48:38,237.58,22.7037,4709.4,5393.945046000001,2629.865928002406,0.8730900963650639,233.25,14.8425,2589.21,3462.013125,2298.157186437051,0.7478914453855515,235.21,20.128,3613.84,4734.30688,3058.4018847128864,0.7633303230229131,10912.45,7986.424999152343,13522.741928676503,0.8069702178416136,235.3466666666667,19.224733333333333,0.9489547334428586,22.79476785113621,10.912450000000002,0.9089725,12951.794019974977
2017-10-21 02:53:38,235.61,24.7841,4992.43,5839.381801,3028.8648885267244,0.8549586531822668,231.23,15.4811,2694.05,3579.6947529999998,2357.1824541506603,0.7525921023691263,233.26,18.0483,3300.34,4209.946458,2613.695671578225,0.7839387110799213,10986.82,7999.7430142556095,13590.662309340609,0.8084094615792906,233.36666666666667,19.437833333333334,0.9612912441079872,27.5044372229415,10.98682,0.9124695833333334,12952.70648955831
2017-10-21 02:58:38,235.74,24.2432,4857.21,5715.091968000001,3011.6087426155013,0.8498918350214727,231.43,14.0461,2211.37,3250.6889229999997,2382.6080662196414,0.6802773357836923,233.4,20.4143,3822.12,4764.69762,2844.9502835082485,0.8021747243637257,10890.7,8239.167092343392,13656.17885301574,0.79749248433393,233.52333333333334,19.567866666666664,0.9492270579670846,28.21854196335488,10.8907,0.9115633333333333,12953.618052891643
2017-10-21 03:03:38,236.09,22.9325,4713.38,5414.133925,2663.9998373565845,0.8705695251156906,231.75,14.9165,2818.32,3456.898875,2001.8047381241417,0.8152740655452353,233.8,18.7067,3393.5,4373.62646,2759.124165675067,0.7759007384457793,10925.2,7424.928741155793,13209.44971795727,0.8270745741321835,233.88000000000002,18.8519,0.9449290234308103,21.64556357714607,10.9252,0.9089958333333334,12954.527048724976
2017-10-21 03:08:38,236.09,24.2771,4900.52,5731.5805390000005,2972.5274102425924,0.8550032520096111,231.79,13.5077,2147.69,3130.949783,2278.2173310656176,0.6859547897130869,233.68,19.1912,3453.09,4484.5996159999995,2861.4337608491555,0.7699884706942811,10501.300000000001,8112.178502157365,13269.692601596471,0.7913747752330446,233.85333333333332,18.992,0.9564399338616849,28.876895534962095,10.5013,0.8927708333333333,12955.41981955831
2017-10-21 03:13:38,236.56,21.0893,4396.4,4988.884808000001,2358.1006482958283,0.8812390281992655,232.15,13.364,2427.51,3102.4526,1931.943926501688,0.7824486988133196,234.17,17.8094,3234.03,4170.427197999999,2633.156465711471,0.775467319403378,10057.94,6923.201040508988,12210.359113920636,0.8237218828833026,234.29333333333332,17.4209,0.9674482130662474,23.28754541958222,10.05794,0.856635,12956.27645455831
2017-10-21 03:18:38,236.44,23.7579,4859.68,5617.317876,2817.4049083561185,0.8651246212650687,232.16,14.2183,2195.9,3300.9205279999996,2464.5688308853937,0.6652386755068223,234.13,17.7524,3187.98,4156.369412,2666.8689897723184,0.76701074519408,10243.56,7948.84272901383,12965.902290399847,0.7900383460073187,234.24333333333334,18.5762,0.9377712635009142,27.89429485039997,10.243559999999999,0.8458958333333333,12957.122350391644
2017-10-21 03:23:38,236.35,21.54,4429.62,5090.978999999999,2509.289507817102,0.8700919803440558,231.96,12.8515,2174.78,2981.0339400000003,2038.8465619148303,0.7295388257136046,233.81,18.5321,3278.31,4332.990301,2833.2822825232347,0.7565929698119581,9882.71,7381.418352255167,12335.043325222225,0.801189727464695,234.04,17.6412,0.9870107673901908,27.15064734825296,9.88271,0.8385945833333333,12957.960944974977
2017-10-21 03:28:38,236.76,24.2622,4965.17,5744.318472,2888.647015275562,0.8643618950101971,232.42,13.6815,2301.75,3179.85423,2193.950742735327,0.7238539359082508,234.27,20.9064,3680.2,4897.742328,3231.7190273108313,0.7514074350054292,10947.119999999999,8314.31678532172,13746.537742321972,0.7963547043774301,234.48333333333332,19.616699999999998,0.9709289928210978,30.255853431005207,10.947119999999998,0.8679095833333332,12958.828854558311
2017-10-21 03:33:38,236.74,22.9447,4696.76,5431.928278,2728.789167329724,0.8646579556328965,232.5,12.0337,1930.78,2797.83525,2024.838432503335,0.6900978175895096,234.28,20.1178,3678.22,4713.198184,2947.0213357322164,0.7804085159173947,10305.76,7700.648935565276,12865.017808243509,0.8010684597262187,234.50666666666666,18.365399999999998,0.9523538776438545,34.47624337068618,10.30576,0.8855366666666665,12959.714391224978
2017-10-21 03:38:38,237.31,23.9124,4844.57,5674.6516440000005,2954.9640938346292,0.8537211275554378,233.05,16.1136,2926.22,3755.2744800000005,2353.5766254233736,0.7792293254686404,234.89,20.8618,3615.72,4900.228201999999,3307.3864777609747,0.7378676769633432,11386.509999999998,8615.927197018977,14278.893915301396,0.7974364168220417,235.08333333333334,20.295933333333334,0.9471818504076537,20.606755376282273,11.386509999999998,0.9038445833333332,12960.618235808312
2017-10-21 03:43:38,237.75,24.1678,4936.55,5745.89445,2940.3702365587906,0.8591438709773028,233.43,14.4343,2266.55,3369.398649,2493.1101767437044,0.6726868014482902,235.35,19.0346,3346.7,4479.7931100000005,2977.94315231226,0.74706575009666,10549.8,8411.423565614756,13492.602656277226,0.7818951071750317,235.51,19.212233333333334,0.9511273406649439,25.793808458846527,10.5498,0.9140129166666666,12961.532248724978
