DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-21 03:48:38,237.93,24.4493,4900.78,5817.221949000001,3134.075078157409,0.8424605495484765,233.64,16.1144,2996.88,3764.9684159999997,2278.9685033096766,0.795990741187668,235.4,22.0366,3881.21,5187.41564,3441.7277576845922,0.7481972275504802,11778.869999999999,8854.771339151677,14735.968035577505,0.7993278739178795,235.65666666666667,20.866766666666667,0.9646802551734899,22.77481098333395,11.77887,0.9303612499999999,12962.462609974978
2017-10-21 03:53:38,238.06,25.3663,5144.14,6038.701378,3162.8686335444113,0.8518619613715233,233.8,13.7774,2201,3221.15612,2351.9025807659327,0.683295040042952,235.54,23.0171,4013.38,5421.447733999999,3644.8424531238284,0.740278279329438,11358.52,9159.613667434172,14591.590013670439,0.7784292177451896,235.79999999999998,20.720266666666664,0.9584393553859285,33.50761251463944,11.35852,0.9640579166666666,12963.426667891645
2017-10-21 03:58:38,237.64,21.869,4579.1,5196.949159999999,2457.6663243053754,0.8811131029036277,233.31,14.0507,2551.88,3278.168817,2057.7413001519844,0.7784467922354713,235.12,20.8318,3663.94,4897.972816,3250.4894066394027,0.7480523346375387,10794.92,7765.8970310967625,13298.099657620163,0.8117641074989407,235.35666666666665,18.917166666666667,0.9701587661280036,25.725135018457657,10.79492,0.9230600000000001,12964.349727891644
2017-10-21 04:03:38,237.36,22.9185,4748.83,5439.935160000001,2653.584024692686,0.8729570960547991,233.07,15.51,2622.79,3614.9157,2487.687306316148,0.7255466565928494,234.74,23.1271,4048,5428.855454,3617.4808279278473,0.7456451980163553,11419.619999999999,8758.75215893668,14391.784473305523,0.7934818660730768,235.0566666666667,20.518533333333334,0.9799055546889316,24.40980187017916,11.419619999999998,0.9256058333333332,12965.275333724978
2017-10-21 04:08:38,237.69,19.6349,4268.16,4667.019380999999,1887.8241753483333,0.9145365921076299,233.34,13.5297,2208.88,3157.020198,2255.5765728921638,0.699672432060886,235.08,19.0028,3460.19,4467.178224,2825.378992078726,0.7745806919925565,9937.23,6968.779740319223,12137.233257294829,0.8187393114511856,235.37,17.389133333333334,0.9856821175170979,22.19451228161649,9.93723,0.8898687499999999,12966.165202474978
2017-10-21 04:13:38,237.85,23.7205,4908.51,5641.920925,2781.69036807709,0.8700068762484472,233.54,16.9478,3033.88,3957.989212,2541.8990436105796,0.7665205329013414,235.33,21.9018,3812.14,5154.150594000001,3468.840867787186,0.7396252652062109,11754.53,8792.430279474856,14679.09417301784,0.800766713630492,235.57333333333335,20.8567,0.9664364953588306,18.74169931005384,11.75453,0.9038233333333334,12967.069025808312
2017-10-21 04:18:38,238.57,23.0633,4786.05,5502.211481,2714.416434364524,0.8698411568742827,234.19,12.5765,2024.39,2945.2905349999996,2139.294618200257,0.6873311735950696,236,17.8086,3240.92,4202.8296,2675.85765694593,0.7711280990311861,10051.36,7529.5687095107105,12558.831267313166,0.800341989318755,236.25333333333333,17.816133333333333,0.9805858118403957,29.451770305565756,10.05136,0.9085787499999999,12967.977604558313
2017-10-21 04:23:38,238.51,23.7363,4868.42,5661.344913,2889.5177673014878,0.8599405397153551,234.13,15.9911,3011.19,3743.9962429999996,2224.914077329305,0.8042716403975837,235.94,19.269,3434.41,4546.327859999999,2978.9133862051403,0.755425060787411,11314.02,8093.345230835934,13910.761502732148,0.8133285872076713,236.1933333333333,19.665466666666667,0.9808349092551405,20.700415618580116,11.314020000000001,0.8902241666666667,12968.86782872498
2017-10-21 04:28:38,238.38,22.3453,4607.81,5326.672614,2672.3637740093673,0.8650447162623388,234.05,13.4543,2128.85,3148.978915,2320.3589990806545,0.6760445393455421,235.86,18.6435,3363.83,4397.25591,2832.0500117635506,0.7649839056103515,10100.49,7824.772784853572,12776.813662830225,0.790532778088791,236.09666666666666,18.1477,0.9671179883945833,25.86223047548725,10.10049,0.8922712500000001,12969.760099974981
2017-10-21 04:33:38,238.78,23.3159,4839.75,5567.370602,2751.805835722034,0.8693062391537915,234.38,16.1359,2885.75,3781.932242,2444.4750807850637,0.7630358809585462,236.17,17.1302,3230.58,4045.6393339999995,2435.272158180264,0.7985338615950881,10956.08,7631.553074687361,13352.014503368775,0.8205563285776637,236.4433333333333,18.860666666666663,0.9882565237618747,23.621823194655562,10.95608,0.8773570833333333,12970.637457058314
2017-10-21 04:38:38,239.09,22.9043,4744.27,5476.189087,2735.0592468313894,0.8663451762946769,234.75,15.3778,2545.77,3609.9385500000003,2559.4357663118067,0.7052114502059875,236.47,17.8519,3249.49,4221.438793,2694.6911182815184,0.76975888064238,10539.53,7989.186131424714,13225.308603713149,0.7969212905202766,236.77,18.711333333333332,0.979853866621613,22.408700609256424,10.539530000000001,0.8956504166666666,12971.533107474981
2017-10-21 04:43:38,238.08,22.337,4624.16,5317.9929600000005,2626.441207605754,0.8695310495484371,233.76,13.6541,2386.9,3191.782416,2119.0052810426873,0.7478266651369384,235.51,17.1284,3257.01,4033.909484,2379.9814253487657,0.8074078044930173,10268.07,7125.427913997207,12498.199249590742,0.8215639545301882,235.78333333333333,17.706500000000002,0.9740581041917076,26.15141332279105,10.26807,0.8669833333333332,12972.400090808314
2017-10-21 04:48:38,237.89,24.907,5053.92,5925.12623,3092.735597336767,0.8529641063866416,233.59,15.0317,2606.17,3511.2548030000003,2353.0380835614565,0.7422332317703917,235.32,20.451,3622.79,4812.52932,3167.937984203551,0.752782946161874,11282.880000000001,8613.711665101775,14195.04877567916,0.7948461592700778,235.6,20.1299,0.9719864176570425,25.326504354219338,11.28288,0.89795625,12973.298047058315
2017-10-21 04:53:38,239.27,23.1719,4739.75,5544.340513,2876.539876586644,0.8548807543271467,234.89,13.111,2116.18,3079.64279,2237.405176001652,0.6871511224845658,236.65,20.8968,3731.2,4945.22772,3245.5236499918465,0.7545051939488845,10587.130000000001,8359.468702580143,13489.552943901328,0.7848392043849368,236.93666666666664,19.0599,0.9847919978616106,31.211601320048892,10.58713,0.9112504166666666,12974.209297474981
2017-10-21 04:58:38,239.32,25.4082,5167.49,6080.690424,3204.971627397863,0.8498196158127584,234.88,17.3675,3138.68,4079.2783999999997,2605.6093571958477,0.7694203955287778,236.63,22.0327,3864.97,5213.597801,3499.0868708410253,0.7413249252289226,12171.14,9309.667855434736,15323.399246841896,0.7942845972970672,236.9433333333333,21.602800000000002,1.0030527692978746,19.60532893884127,12.17114,0.9482612499999999,12975.15755872498
2017-10-21 05:03:38,239.64,22.321,4595.54,5349.00444,2737.3090084131372,0.8591393130344831,235.11,13.2795,2064.32,3122.143245,2342.2983114665667,0.6611868316118853,236.86,21.9228,3925.74,5192.634408,3398.8259072134765,0.7560208733262317,10585.6,8478.43322709318,13562.402344211652,0.7805106891345004,237.20333333333335,19.174433333333337,1.0272480712749843,30.74371602463698,10.585600000000001,0.9481974999999998,12976.10575622498
2017-10-21 05:08:38,239.67,24.3795,4942.94,5843.034764999999,3115.8304545335263,0.8459542341949424,235.16,15.2805,2792.37,3593.36238,2261.6195473817575,0.7770911209906972,236.89,21.0833,3660.94,4994.422937,3397.3193535538735,0.7330056036862221,11396.25,8774.769355469158,14383.01398539891,0.7923408829031968,237.24,20.247766666666667,1.0242792109256358,24.53241756704032,11.39625,0.9159104166666665,12977.021666641647
2017-10-21 05:13:38,239.8,23.78,4885.39,5702.444,2941.2296953886485,0.8567186280128309,235.38,11.7628,1803.5,2768.727864,2100.7716998498436,0.651382182933093,237.1,20.2406,3563.54,4799.04626,3214.3471614030723,0.7425517085971994,10252.43,8256.348556641566,13163.57141484245,0.778848663246509,237.42666666666665,18.594466666666666,0.9996068961644424,36.74032059716689,10.25243,0.9020283333333332,12977.923694974981
2017-10-21 05:18:38,239.65,24.1922,4954.22,5797.6607300000005,3011.407334085533,0.8545205093434296,235.19,13.5017,2236.75,3175.464823,2254.0022803028437,0.7043850663371055,237.01,21.0212,3693.51,4982.234612,3343.747240583653,0.7413360244224485,10884.48,8609.156854972029,13877.66142489115,0.7843165838069416,237.28333333333333,19.5717,0.9974011378801747,31.014168416642395,10.88448,0.8807045833333333,12978.804399558314
2017-10-21 05:23:38,239.49,23.3573,4893.03,5593.839777,2710.9594002580366,0.874717581314807,235.01,14.2781,2375.86,3355.4962809999997,2369.524119354945,0.7080502557707947,236.75,20.7533,3735.37,4913.343775,3191.8580818124187,0.7602500804047646,11004.259999999998,8272.3416014254,13766.821482036923,0.7993319310749005,237.08333333333334,19.4629,1.0151142355008784,26.639401116996957,11.004259999999999,0.9120308333333332,12979.716430391647
2017-10-21 05:28:38,239.16,22.0062,4606.91,5263.002792,2544.7158270619925,0.8753386958112029,234.59,13.0687,2009.68,3065.786333,2315.2175140166823,0.6555186114465597,236.29,21.9322,3792.55,5182.359538000001,3531.7722008362284,0.7318191592441381,10409.14,8391.705541914904,13370.524202207082,0.7785139791513751,236.67999999999998,19.002366666666667,1.0478282913638746,31.225935015112157,10.409139999999999,0.8922249999999999,12980.608655391647
2017-10-21 05:33:38,239.43,23.8618,4890.15,5713.230774,2954.2239005330384,0.8559342679197015,234.87,15.1544,2761.88,3559.313928,2245.158013070525,0.7759585290505457,236.7,21.608,3831.12,5114.6136,3388.4792788070813,0.7490536528507257,11483.15,8587.861192410644,14339.250112283164,0.8008194229183159,237,20.208066666666667,1.0253164556962053,25.008165056198678,11.48315,0.9121787499999999,12981.520834141647
2017-10-21 05:38:38,239.56,23.0054,4766,5511.173624,2767.3595201695953,0.8647885777441441,235,12.3729,1964.1,2907.6315,2143.9757764005285,0.6754982534753802,236.73,20.0736,3574.05,4752.023327999999,3131.7554673627037,0.7521112068076111,10304.150000000001,8043.090763932827,13071.603431077672,0.7882850833358314,237.09666666666666,18.483966666666667,1.038957387282264,33.06144604603269,10.304150000000002,0.9078041666666667,12982.428638308314
2017-10-21 05:43:38,239.65,25.8798,5156.23,6202.09407,3446.6306794069433,0.8313692023700633,235.05,16.3718,2954.93,3848.1915900000004,2465.15054478357,0.7678749695516068,236.84,19.8754,3548.99,4707.289736,3092.4499411552238,0.7539348965198261,11660.15,9004.231165345736,14732.117190053961,0.7914782274384888,237.18000000000004,20.709,1.0414031537228983,24.968854121396493,11.66015,0.9151791666666667,12983.34381747498
2017-10-21 05:48:38,239.57,21.4556,4507.35,5140.118092,2470.750893393689,0.8768961956370556,234.94,14.2038,2367.8,3337.040772,2351.4600302770095,0.7095508151615716,236.75,15.921,3030.21,3769.29675,2241.746048387409,0.8039191926186231,9905.36,7063.956972058108,12166.16804226739,0.8141725451750339,237.08666666666667,17.193466666666666,1.0474369428900767,24.789261037138147,9.90536,0.8985629166666668,12984.242380391648
2017-10-21 05:53:38,239.41,21.926,4586.62,5249.30366,2553.0581447529535,0.8737577966674537,234.7,15.6244,2515.74,3667.04668,2668.011170459941,0.6860398079252157,236.56,20.5921,3704.72,4871.267175999999,3162.956468491941,0.7605249037155256,10807.08,8384.025783704836,13677.897004592025,0.7901126903040564,236.89000000000001,19.38083333333333,1.0637848790577826,19.382207507417114,10.80708,0.8630183333333333,12985.105398724982
2017-10-21 05:58:38,239.97,19.6757,4253.66,4721.577729,2049.3103365251427,0.9008980142112154,235.17,14.6196,2732.29,3438.091332,2086.8788568274717,0.7947112907005229,237.03,18.8395,3574.36,4465.526685,2676.7291915408787,0.800434137367606,10560.31,6812.918384893494,12567.259216524491,0.8403033484114352,237.39,17.7116,1.0868191583470292,17.457485489735543,10.56031,0.8903079166666666,12985.995706641648
2017-10-21 06:03:38,239.67,21.6692,4641.27,5193.4571639999995,2330.3669456553216,0.8936763803834468,234.86,13.626,2173.04,3200.20236,2349.2961293437593,0.679032059710124,236.75,20.0665,3624.61,4750.743875,3071.118642083047,0.7629563065005267,10438.92,7750.781717082127,13001.75634259674,0.8028853737090658,237.09333333333333,18.4539,1.086773141378917,26.161949506608366,10.43892,0.8749679166666666,12986.870674558315
2017-10-21 06:08:38,239.82,21.4106,4513.26,5134.690092,2448.5764258611503,0.8789741774351277,235.09,15.7854,2932.31,3710.989686,2274.4235563101206,0.7901692669915978,236.93,18.8661,3512.75,4469.945073,2764.235227533463,0.7858597684383671,10958.32,7487.235209704733,13271.90522524337,0.82567798775093,237.27999999999997,18.687366666666666,1.0704652730950863,15.529029415594492,10.95832,0.8915516666666665,12987.762226224982
2017-10-21 06:13:38,239.49,23.8967,4889.44,5723.020683,2974.2801186918805,0.8543460299774702,234.82,14.4251,2278.87,3387.301982,2506.1057919331993,0.6727684783080553,236.67,17.2248,3155.24,4076.5934159999993,2581.2931685057674,0.7739893774091304,10323.55,8061.679079130848,13098.334022973913,0.7881574849055565,236.99333333333334,18.515533333333334,1.0534754845424636,29.062984953174443,10.32355,0.8867445833333332,12988.648970808315
2017-10-21 06:18:38,239.26,24.8843,5033.14,5953.817618,3180.4788898540414,0.8453634832184744,234.49,15.56,2593.45,3648.6644,2566.4701442501455,0.7107943388819207,236.28,22.6656,3908.76,5355.427968,3660.902072281722,0.7298688402413034,11535.35,9407.85110638591,14885.293482576237,0.7749494501739275,236.67666666666665,21.03663333333333,1.0915031759221483,26.033791845653365,11.535350000000001,0.9107875000000001,12989.559758308316
2017-10-21 06:23:38,238.86,22.2486,4582.88,5314.300596,2690.5393010037888,0.8623674775659981,234.08,14.2131,2585.43,3327.002448,2093.9190538552334,0.7771049286585916,235.75,24.3851,4363.95,5748.787325,3742.2581559241285,0.7591079219476953,11532.259999999998,8526.71651078315,14342.172609575648,0.8040804077549873,236.23000000000002,20.28226666666667,1.113321762688903,29.923512822366998,11.532259999999999,0.9611504166666667,12990.520908724982
2017-10-21 06:28:38,238.9,25.2189,5135.91,6024.79521,3149.6961431761874,0.8524621702452854,234.14,16.4617,2751.63,3854.3424379999997,2698.9790611391895,0.7139038744642026,235.83,27.9987,4873.6,6602.933421000001,4454.9694501936565,0.7380961898691845,12761.14,10303.644654509033,16401.578804066165,0.7780433915810804,236.29,23.226433333333333,1.10457488679166,29.12514907583744,12.76114,1.012225,12991.533133724983
2017-10-21 06:33:38,239.1,22.8556,4706.05,5464.7739599999995,2777.921494821996,0.8611609619073797,234.36,14.5877,2716.01,3418.773372,2076.3672721838616,0.794439907086067,236.11,25.0234,4569.61,5908.274974,3745.1805852715174,0.773425410988666,11991.67,8599.469352277374,14756.389210428744,0.8126425664840257,236.52333333333334,20.822233333333333,1.0893921670871036,29.941712944656913,11.991670000000001,1.031367083333333,12992.564500808316
2017-10-21 06:38:38,239.14,25.9772,5269.81,6212.187607999999,3289.4342128835397,0.848301811299708,234.29,14.8109,2272.41,3470.045761,2622.474094311337,0.6548645627500703,236.21,26.7054,4785.09,6308.082534,4110.3307589117285,0.7585649005397113,12327.310000000001,10022.239066106606,15887.348669123287,0.7759199005909563,236.54666666666665,22.497833333333332,1.096330533791782,34.16743834591479,12.32731,1.0132908333333335,12993.577791641648
2017-10-21 06:43:38,239.48,24.2552,4967.18,5808.6352959999995,3011.2068759115505,0.855137178851726,234.71,16.0104,2795.06,3757.8009840000004,2511.7141222184046,0.7438020299374107,236.69,26.2488,4664.85,6212.828472,4103.463427398111,0.7508415886618414,12427.09,9626.384425528067,15719.40975279127,0.790557037155504,236.96,22.171466666666664,1.0634706279540773,27.78826840503709,12.42709,1.0314333333333332,12994.609224974982
2017-10-21 06:48:38,239.76,24.8415,5019.54,5955.9980399999995,3205.952407769622,0.8427705929869649,235.35,11.1283,2055.15,2619.045405,1623.501558653891,0.7846942997156631,237.23,26.4079,4518.25,6264.746117,4339.638331470328,0.721218372718934,11592.94,9169.09229789384,14780.680343302743,0.7843306079786012,237.4466666666667,20.79256666666667,0.9742538675351533,46.479430950483916,11.59294,1.0008345833333332,12995.610059558316
2017-10-21 06:53:38,239.45,22.061,4542.93,5282.50645,2695.6745740893134,0.8599951638487825,235.34,6.3733,1076.17,1499.8924220000001,1044.7657195146796,0.7174981246755042,237.34,24.8152,4252.06,5889.6395680000005,4075.2717697536723,0.7219558940588807,9871.16,7815.712063357665,12590.677297227283,0.7840054801637896,237.37666666666667,17.74983333333333,0.8734360299383499,64.09374735913012,9.87116,0.8943374999999999,12996.504397058316
2017-10-21 06:58:38,238.02,25.8904,5020.27,6162.433008,3573.859217315075,0.8146571319286949,234.07,12.1577,2437.34,2845.7528389999998,1468.9053560650389,0.8564833764187629,236.11,24.4387,4188.77,5770.221457000001,3968.584325666169,0.7259288107423499,11646.380000000001,9011.348899046283,14725.575577366837,0.7908947218267278,236.0666666666667,20.828933333333335,0.8458062694154327,41.630712406460255,11.64638,0.8965641666666666,12997.400961224983
2017-10-21 07:03:38,238.66,27.1069,5286.75,6469.332754,3728.6110979126292,0.817201742595663,234.72,13.1664,2317.1,3090.417408,2044.9272225850577,0.7497692687084424,236.77,26.2203,4487.34,6208.180431000001,4290.137991749374,0.7228108219266413,12091.19,10063.676312247062,15731.320876956985,0.7686061516748415,236.71666666666667,22.164533333333335,0.8434837710342898,40.596989785483125,12.091190000000001,0.9890654166666666,12998.39002664165
2017-10-21 07:08:38,238.5,24.6862,4772.59,5887.6587,3447.7397900052856,0.8106091475716825,234.63,14.223,2802.15,3337.14249,1812.312162973973,0.8396854519688189,236.57,27.4839,4842.38,6501.866222999999,4338.8501146488425,0.7447677072884619,12417.119999999999,9598.9020676281,15694.705795213715,0.7911661525880113,236.5666666666667,22.131033333333335,0.8186557700436926,35.73277946051623,12.417119999999999,1.0211795833333333,12999.411206224982
2017-10-21 07:13:38,238.69,23.3731,4536.01,5578.925239,3247.9255074972407,0.81306162131204,234.97,10.8025,2011.93,2538.263425,1547.5525483138629,0.7926403462241118,236.81,23.1541,4169.05,5483.122421,3561.41173991058,0.7603423159097837,10716.990000000002,8356.889795721683,13590.124418780619,0.7885865993389919,236.82333333333335,19.1099,0.788210621138111,43.47170838151953,10.716990000000001,0.96392125,13000.375127474983
2017-10-21 07:18:38,238.96,22.3056,4474.43,5330.146176,2896.538353384506,0.8394572779536469,235.22,11.7674,2192.89,2767.927828,1688.9813228442752,0.7922497031234009,237.05,24.5308,4271.52,5815.02614,3945.712343605815,0.7345659154680946,10938.84,8531.232019834597,13872.27956472371,0.7885394717546457,237.07666666666668,19.5346,0.7943984365113924,39.761244151403154,10.93884,0.90232625,13001.277453724982
2017-10-21 07:23:38,239.63,18.2035,3783.1,4362.104705,2171.661080229402,0.8672648310490292,235.84,10.7186,2193.98,2527.874624,1255.6280795932933,0.8679148796265618,237.76,20.2745,3657.53,4820.46512,3139.9615080820035,0.7587504336096099,9634.61,6567.250667904698,11659.95245218413,0.826299252892344,237.74333333333334,16.398866666666667,0.8005832620613277,34.638166052125555,9.63461,0.8572270833333333,13002.134680808316
2017-10-21 07:28:38,239.42,21.0946,4368.91,5050.469131999999,2533.745027658629,0.8650503321203153,235.72,11.0077,1858.75,2594.735044,1810.4414892676543,0.7163544517958111,237.61,24.1465,4266.54,5737.4498650000005,3836.0093041843006,0.7436300273449099,10494.2,8180.195821110585,13305.782100715278,0.7886947133634381,237.58333333333334,18.7496,0.7842862153630349,41.29101420830311,10.494200000000001,0.8387004166666667,13002.973381224983
2017-10-21 07:33:38,239.54,20.7227,4545.12,4963.915558,1995.5805803210374,0.9156320140609451,235.83,10.5629,2101.09,2491.0487070000004,1338.1870095567258,0.8434560087467611,237.57,22.8385,4077.02,5425.742445,3580.026396421481,0.7514215872441767,10723.23,6913.793986299244,12758.8482598504,0.8404543875440471,237.64666666666668,18.041366666666665,0.7967009846550832,41.451774717732015,10.72323,0.8840595833333333,13003.857440808317
2017-10-21 07:38:38,239.64,23.7911,5048.86,5701.299204,2648.362761015008,0.8855630654251135,235.98,9.8066,1775.48,2314.161468,1484.255392301444,0.7672239057434691,237.74,23.7489,4205.42,5646.063486,3767.290208033152,0.7448410756322126,11029.76,7899.908361349604,13567.02464711115,0.812982970613869,237.78666666666666,19.115533333333335,0.779410115509697,48.698266331395416,11.02976,0.9063745833333332,13004.76381539165
2017-10-21 07:43:38,239.64,22.4791,4832.13,5386.891524,2380.991380589825,0.8970163921942008,236.02,9.8646,1912.42,2328.2428919999998,1327.9174325794966,0.8214005534264508,237.77,24.3575,4300.17,5791.482775,3879.4085508259764,0.7424989708270349,11044.720000000001,7588.317363995298,13400.313440181635,0.8242135565935161,237.80999999999997,18.9004,0.769521887220896,47.80745381050137,11.044720000000002,0.9197700000000002,13005.683585391651
2017-10-21 07:48:38,238.25,25.3586,5036.67,6041.68645,3336.7544817102744,0.8336529943555744,234.62,13.3615,2563.26,3134.87513,1804.7549011133106,0.817659362400186,236.5,24.0065,4251.89,5677.537249999999,3762.427494721666,0.7488968918697981,11851.82,8903.936877545251,14823.823030234484,0.7995117032783767,236.45666666666668,20.90886666666667,0.7767455629643231,36.09648857103686,11.85182,0.9540225,13006.637607891651
2017-10-21 07:53:38,236.4,22.1186,4380.68,5228.83704,2854.8869554635544,0.8377924128230242,232.85,12.0926,2198.36,2815.7619099999997,1759.468227677569,0.7807336238879659,234.78,23.1361,4019.73,5431.893558,3653.38724371533,0.740023705744346,10598.77,8267.742426856454,13442.079093270588,0.788476985327812,234.67666666666665,19.115766666666666,0.7783759214806133,36.740177828773106,10.59877,0.93544125,13007.57304914165
2017-10-21 07:58:38,235.93,18.668,3791.64,4404.34124,2240.9122849332452,0.8608869734171642,232.39,13.7617,2834.39,3198.0814629999995,1481.2016648263052,0.8862782367467168,234.32,23.4539,4066.11,5495.717848,3697.250888528631,0.7398687691872204,10692.14,7419.364838288182,13014.178129379781,0.8215762757897302,234.21333333333334,18.627866666666666,0.7784925424114847,26.1230486224939,10.69214,0.88712125,13008.46017039165
2017-10-21 08:03:38,235.59,31.2525,6238.3,7362.776475000001,3910.7659775053576,0.8472754838044978,232.3,11.9228,1973.9,2769.6664400000004,1942.8769850050403,0.712685098643142,234.12,28.1261,4658.61,6584.8825320000005,4653.818950941124,0.7074704791408114,12870.810000000001,10507.461913451521,16615.18901242879,0.7746412027195206,234.00333333333333,23.767133333333334,0.7279098588339137,49.83492610243277,12.87081,0.9817895833333333,13009.441959974984
2017-10-21 08:08:38,235.37,39.355,8120.55,9262.98635,4456.409296483695,0.8766665191080629,232.14,18.0265,3162.99,4184.67171,2739.88532248602,0.7558514070390483,233.98,33.776,5355.83,7902.90848,5811.28621342607,0.6777036598050038,16639.370000000003,13007.580832395784,21120.269721483444,0.7878388969187505,233.83,30.385833333333334,0.7227472950434187,40.674656501110725,16.639370000000003,1.2295908333333334,13010.671550808316
2017-10-21 08:13:38,235.04,39.2025,8146.83,9214.1556,4304.62825016416,0.8841645782495794,231.86,17.1372,2564.62,3973.431192,3034.943112013558,0.6454421571873541,233.76,33.293,5412.03,7782.571679999999,5592.705359076053,0.6954038102736756,16123.48,12932.276721253771,20669.068399554977,0.7800777320155925,233.5533333333333,29.877566666666667,0.7250306853537949,42.64191528315001,16.12348,1.36511875,13012.036669558316
2017-10-21 08:18:38,236.47,39.6674,8083.02,9380.150078,4759.412060896115,0.8617154238243735,233.29,20.656,3389.52,4818.838239999999,3425.2527137258485,0.7033894543013339,235.11,33.978,5372.36,7988.567580000001,5912.271983816972,0.67250604644694,16844.9,14096.936758438937,21965.297220420827,0.7668869595053571,234.95666666666668,31.4338,0.7093506604054728,34.28729584078286,16.844900000000003,1.3736825000000001,13013.410352058316
2017-10-21 08:23:38,236.33,41.4444,8621.04,9794.555052000002,4648.760908571094,0.8801869971867303,233.13,21.9169,3350.09,5109.486897,3857.9467780821815,0.6556607478467128,235.03,32.1066,5127.25,7546.014198,5536.572740777238,0.6794646637901807,17098.38,14043.280427430513,22126.190901008085,0.7727665406349263,234.83,31.822633333333332,0.7239279478771949,31.127949813497523,17.098380000000002,1.4143033333333332,13014.824655391649
2017-10-21 08:28:38,235.31,42.6243,8794.67,10029.924033,4822.152600120714,0.8768431317190616,232.13,29.6458,4193.13,6881.679554,5456.663292438122,0.6093178223567136,234.2,29.6632,4500.14,6947.12144,5292.5642445328585,0.6477704526783111,17487.94,15571.380137091695,23415.71960921581,0.7468461483078747,233.88,33.97776666666667,0.7482469642551736,25.447621140490877,17.48794,1.4410966666666667,13016.265752058316
2017-10-21 08:33:38,234.48,46.5487,9782.27,10914.739176,4841.355691044516,0.8962440459878197,231.31,30.5661,4739.17,7070.244591,5246.77294035722,0.6702978855968691,233.37,28.3856,4350.66,6624.347472,4995.371557170978,0.6567680844625838,18872.1,15083.500188572714,24159.224663649144,0.7811550355088859,233.0533333333333,35.1668,0.7480405057497472,32.36546970438025,18.8721,1.5150016666666661,13017.780753724983
2017-10-21 08:38:38,234.1,53.4907,11491.39,12522.172869999999,4975.215498253721,0.9176833860464028,231.09,34.5435,5904.55,7982.657415000001,5372.067451433804,0.739672228561997,233.24,26.8666,4107.66,6266.365784,4732.2795208319985,0.6555091326599776,21503.6,15079.562470519524,26264.006116019333,0.8187479055940443,232.81000000000003,38.300266666666666,0.7387998797302637,39.661429685433,21.5036,1.682320833333333,13019.463074558316
2017-10-21 08:43:38,234.71,50.9402,10922.59,11956.174342,4862.831745824562,0.9135522523815001,231.66,36.2927,6164.25,8407.566882000001,5717.447228685475,0.7331788240896683,233.77,27.97,4311.18,6538.5469,4915.925403329429,0.6593483331900548,21398.02,15496.204377839467,26419.833648987482,0.8099225863528502,233.38,38.40096666666667,0.7369954580512464,32.653431467437,21.39802,1.7875674999999998,13021.250642058316
2017-10-21 08:48:38,235.04,51.4453,10963.68,12091.703312,5099.706838930229,0.906710966776655,232.09,36.8215,6211.32,8545.901935,5869.57781618378,0.7268185438170488,234.26,26.5868,4069.03,6228.223768,4715.269468798164,0.6533210994932898,21244.03,15684.554123912174,26406.704616570965,0.804493794605055,233.79666666666665,38.284533333333336,0.7299790416173524,34.3761971762313,21.24403,1.7767520833333335,13023.027394141649
2017-10-21 08:53:38,234.95,51.4868,10942.11,12096.82366,5157.845617022264,0.9045440611143042,232.07,36.812,6280.75,8542.96084,5790.885886569818,0.7351959253508646,234.12,24.8403,3699.15,5815.611036,4487.496072370983,0.6360724568925589,20922.010000000002,15436.227575963065,26000.14661914472,0.8046881545119623,233.71333333333334,37.713033333333335,0.7031405995949503,36.522563817460096,20.922010000000004,1.7569183333333334,13024.784312474982
2017-10-21 08:58:38,234.74,55.5008,11689.79,13028.257792,5751.8962830277715,0.897264253335401,231.97,36.48,6264.18,8462.265599999999,5689.462893151104,0.7402485688938907,233.9,28.4249,4265.7,6648.584110000001,5099.752364355009,0.6415952523762235,22219.670000000002,16541.111540533886,27700.57952291402,0.8021373697838996,233.53666666666666,40.13523333333333,0.6708439788184566,38.28448320968194,22.21967,1.7975700000000003,13026.581882474982
2017-10-21 09:03:38,235.46,56.1444,11847.81,13219.760424,5864.423575412733,0.8962197210844098,232.69,38.0389,6407.78,8851.271641,6106.174345232113,0.7239389163381343,234.69,25.4406,3657.7,5970.654414,4719.10424142312,0.6126129141595299,21913.29,16689.702162067966,27545.207149023878,0.7955391252440279,234.27999999999997,39.874633333333335,0.678675089636322,40.80229786856973,21.91329,1.8388733333333334,13028.420755808316
2017-10-21 09:08:38,234.92,53.6115,11373.97,12594.413579999999,5408.517344262511,0.9030964346019198,232.24,34.8907,5993.85,8103.016168000001,5452.763812633866,0.7397060397917744,234.09,26.4399,3801.14,6189.316191000001,4884.564424037701,0.6141453890378565,21168.96,15745.845580934078,26382.883097573344,0.8023747791971639,233.75,38.314033333333334,0.6459893048128303,39.92653692598273,21.16896,1.79509375,13030.215849558317
2017-10-21 09:13:38,234.14,48.1052,10486.84,11263.351528000001,4109.656245685271,0.931058572923908,231.42,29.5415,5169.9,6836.49393,4473.229621305712,0.7562209595935383,233.21,25.6686,3721.18,5986.174206000001,4689.0405236231145,0.621629085947787,19377.92,13271.926390614097,23487.18402968476,0.8250422858486917,232.92333333333332,34.438433333333336,0.6454198090931196,39.684635286351586,19.37792,1.689453333333333,13031.90530289165
2017-10-21 09:18:38,235.06,45.6433,10155.7,10728.914098000001,3459.964628758965,0.9465729622994321,232.44,25.4197,4485.82,5908.555068,3845.5743289121956,0.7592076147846439,234.1,25.2209,3820.77,5904.21269,4501.271386603683,0.6471260777023261,18462.29,11806.810344274843,21914.76494397728,0.8424589561967397,233.86666666666667,32.094633333333334,0.6100342075256598,42.21474202852191,18.46229,1.5766754166666666,13033.481978308317
2017-10-21 09:23:38,236.18,42.3526,9651.45,10002.837068,2627.9768466359865,0.9648712594625659,233.45,25.5633,3711.14,5967.752385,4673.489962444895,0.6218656138160129,235.28,22.9448,3404.11,5398.452544,4189.90751422034,0.6305714410296018,16766.7,11491.374323301221,20326.679825496012,0.8248617159290971,234.97,30.286900000000003,0.6468910924798954,39.83801577579745,16.7667,1.4678745833333333,13034.94985289165
2017-10-21 09:28:38,234.83,43.2442,9817.66,10155.035486,2595.823153899216,0.966777517767898,232.01,27.5967,3955.89,6402.710367,5034.444790797618,0.6178461578379248,233.93,19.7258,2923.82,4614.456394,3569.9417950055545,0.6336217639420606,16697.37,11200.209739702388,20105.89125431211,0.8304715164725122,233.59,30.1889,0.6763988184425757,43.2453650182683,16.69737,1.3943362499999998,13036.34418914165
2017-10-21 09:33:38,234.93,44.8018,10074.07,10525.286874,3048.733739619891,0.9571302065775884,232.08,30.8641,4446.3,7162.940328000001,5615.881983490105,0.6207367081670877,233.97,24.0037,3673.22,5616.145689,4248.358180717968,0.6540464231892187,18193.59,12912.973903827966,22310.347646978567,0.8154776558340143,233.66,33.2232,0.676196182487368,34.85094753064125,18.19359,1.45379,13037.79797914165
2017-10-21 09:38:38,234.49,44.3829,9960.49,10407.346221,3016.8682973678156,0.9570633846985573,231.7,29.9381,4281.95,6936.657769999999,5457.300176424361,0.6172929589403688,233.66,21.7151,3227.6,5073.950266,3915.0440025421767,0.6361118715782068,17470.039999999997,12389.212476334353,21417.16328987942,0.8157027970298655,233.28333333333333,32.012033333333335,0.6787168679002684,38.644426418815414,17.470039999999997,1.4859845833333332,13039.283963724982
2017-10-21 09:43:38,234,46.5748,10443.54,10898.503200000001,3116.0623018178317,0.9582545243460588,231.23,27.5323,3870.84,6366.293729,5054.334134018518,0.608020956112564,233.16,21.3621,3156.07,4980.787236,3853.240667983317,0.6336488290824074,17470.45,12023.637103819667,21208.12279309154,0.8237622051910661,232.79666666666665,31.823066666666666,0.6729764171881025,46.355473807259315,17.47045,1.4558537499999997,13040.739817474981
2017-10-21 09:48:38,235.14,48.0083,10736.74,11288.671661999999,3486.620436015628,0.9511074749513785,232.44,33.0264,5509.42,7676.656416000001,5345.778240154933,0.7176848489033639,234.34,23.2964,3459.65,5459.278375999999,4223.096288762688,0.6337192870049022,19705.81,13055.494964933248,23638.208403673434,0.8336422821679528,233.97333333333333,34.77703333333333,0.6553453385001131,38.0459901218333,19.70581,1.5490108333333332,13042.288828308314
2017-10-21 09:53:38,235.3,47.2097,10396.31,11108.44241,3913.3401539077354,0.9358926856064963,232.59,29.5975,4433.23,6884.082525,5266.598900439483,0.6439826925229952,234.45,20.5016,3075.68,4806.60012,3693.724035602012,0.6398868063108191,17905.219999999998,12873.66308994923,22052.847992989955,0.8119232493549865,234.11333333333332,32.43626666666666,0.6506820058660957,45.546034890986235,17.905219999999996,1.5671262499999998,13043.855954558314
2017-10-21 09:58:38,235.05,48.6345,10659.43,11431.539225,4129.968659422685,0.932457982271412,232.34,30.9643,4461.28,7194.245462000001,5643.9479559177025,0.6201178460707906,234.18,23.6106,3518.83,5529.130308000001,4264.870149716658,0.6364165436485856,18639.54,14038.786765057044,23334.952008657332,0.7987820156255167,233.85666666666665,34.40313333333334,0.6485454053052375,41.366484060560374,18.63954,1.522698333333333,13045.378652891648
2017-10-21 10:03:38,234.91,47.7384,10511.18,11214.227544,3908.1958006487152,0.9373075371226836,232.24,30.4273,4393.18,7066.436152,5534.843211681119,0.6216966948405254,234.09,22.5016,3425.4,5267.399544,4001.5163121161218,0.6503019130002795,18329.760000000002,13444.555324445957,22731.83163604922,0.8063476931146981,233.74666666666667,33.55576666666666,0.6445724716216961,42.26585991677537,18.32976,1.5403875,13046.919040391647
2017-10-21 10:08:38,234.7,47.4719,10504.08,11141.654929999999,3714.9398289599894,0.942775563055425,231.92,35.3367,5998.7,8195.287463999999,5583.756345650797,0.7319694429696213,233.86,22.5343,3395.74,5269.871398000001,4029.9496775838884,0.6443686654837035,19898.519999999997,13328.645852194675,23950.02919504747,0.8308348953543125,233.49333333333334,35.1143,0.6738236637734205,35.825860119666345,19.898519999999998,1.5928449999999998,13048.511885391647
2017-10-21 10:13:38,234.62,45.2741,10063.63,10622.209342,3399.217928931903,0.947414014917651,231.91,26.5785,3735.13,6163.8199349999995,4903.211200244529,0.6059764949963614,233.8,23.5446,3679.42,5504.7274800000005,4094.3733455398465,0.6684109274016231,17478.18,12396.802474716278,21428.193757513294,0.815662775770435,233.4433333333333,31.799066666666665,0.656833207202306,42.37556238547882,17.478180000000002,1.5573625,13050.069247891646
2017-10-21 10:18:38,234.45,49.1508,10753.04,11523.40506,4142.583123515274,0.9331477930360977,231.76,28.8097,4068.59,6676.9360719999995,5294.152502665066,0.609349850908682,233.66,24.864,3860.25,5809.72224,4341.813266764315,0.6644465674145551,18681.88,13778.548892944655,23213.380837992263,0.804789277804129,233.29,34.27483333333333,0.655836083844143,43.402010221299385,18.68188,1.5066691666666663,13051.575917058313
2017-10-21 10:23:38,234.05,46.8778,10277.51,10971.749090000001,3840.841873055418,0.9367248481253775,231.37,28.0963,4069.71,6500.640931,5069.10179713256,0.626047499500015,233.25,22.3222,3367.08,5206.65315,3971.398909453056,0.6466879784377417,17714.300000000003,12881.342579641034,21902.634799130294,0.80877484204336,232.89000000000001,32.4321,0.6526686418480871,44.541364882323386,17.7143,1.5165075000000003,13053.092424558314
2017-10-21 10:28:38,233.67,49.3827,10745.24,11539.255508999999,4206.451597770599,0.9311900574191542,230.9,34.1257,5735.17,7879.624130000001,5403.360204648426,0.7278481695801395,232.89,24.4375,4077.7,5691.249374999999,3970.2244468591302,0.7164859121991997,20558.11,13580.036249278155,24638.451073551856,0.834391331607209,232.48666666666668,35.981966666666665,0.682476414418034,37.242915201040525,20.55811,1.59468375,13054.687108308313
2017-10-21 10:33:38,236.02,46.0368,10138.51,10865.605536000001,3907.9404606331805,0.9330828333873356,233.39,28.1878,4087.61,6578.750641999999,5154.745822784611,0.621335299426599,235.33,19.6488,3044.02,4623.952104000001,3480.642943435312,0.6583156424493967,17270.14,12543.329226853104,21344.620955004735,0.8091097066753308,234.91333333333333,31.291133333333335,0.6484661009734117,47.12410544414072,17.270139999999998,1.576177083333333,13056.263285391648
2017-10-21 10:38:38,236.04,39.3321,8618.18,9283.948884,3452.3441845106972,0.9282881786275894,233.26,29.5339,4568.13,6889.077514,5156.702172609973,0.6630974888461678,235.13,28.4956,5244.35,6700.170427999999,4170.021203992336,0.782718895937911,18430.660000000003,12779.067561113006,22427.523175043,0.8217875802045478,234.80999999999997,32.45386666666666,0.6601081725650454,21.19387931176152,18.430660000000003,1.4875333333333334,13057.75081872498
2017-10-21 10:43:38,236.82,40.289,8837.99,9541.24098,3595.165114195921,0.926293552225111,233.96,33.7398,5679.04,7893.763608000001,5482.70084697179,0.719433755812567,235.81,29.2547,5542.81,6898.550807,4106.97705626174,0.8034745492307861,20059.84,13184.84301742945,24004.942537316314,0.8356545727537756,235.52999999999997,34.42783333333333,0.6665817517938117,17.024500525253316,20.05984,1.6037708333333331,13059.354589558314
2017-10-21 10:48:38,237.06,38.2117,8448.94,9058.465602,3266.6820994729837,0.9327120476269818,234.17,35.9195,6095.35,8411.269315,5796.219446066596,0.7246647053768722,235.96,34.9572,7014.15,8248.500912,4340.445492431028,0.850354515909157,21558.440000000002,13403.347037970609,25385.35103270931,0.84924726753716,235.73000000000002,36.3628,0.6617740635472916,5.084591945614751,21.55844,1.734095,13061.088684558314
2017-10-21 10:53:38,235.68,41.571,9003.53,9797.45328,3863.487842983688,0.9189663622463328,232.75,41.956,7636.62,9765.259,6086.240080105369,0.7820191968282664,234.62,38.4592,7729.94,9023.297504,4654.881893463318,0.856664650209454,24370.09,14604.609816552374,28411.193471972238,0.8577636847266271,234.35,40.66206666666667,0.6827394922125003,5.4174980448608085,24.37009,1.91368875,13063.002373308314
2017-10-21 10:58:38,237.42,41.1755,8934.83,9775.887209999999,3966.9615089816007,0.9139661503930139,234.56,40.753,7506.77,9559.02368,5918.051865428414,0.7853071873549329,236.23,46.6452,9744.72,11018.995596,5143.801713350489,0.8843564656235479,26186.32,15028.815087760504,30192.5261958071,0.8673113283126521,236.07000000000002,42.8579,0.6396407845130763,8.836877215169203,26.18632,2.1065170833333333,13065.108890391648
2017-10-21 11:03:38,237.24,39.9108,8679.81,9468.438192000001,3783.149502679515,0.9167097914135065,234.36,40.596,7549.39,9514.07856,5790.026033944206,0.7934967062117679,235.89,50.0162,10311,11798.321418,5734.428243725571,0.8739378793553733,26540.2,15307.60378034929,30638.292209850144,0.8662427989856231,235.83,43.507666666666665,0.623330365093499,14.959509052044465,26.540200000000002,2.196938333333333,13067.30582872498
2017-10-21 11:08:38,237.3,40.8797,8913.01,9700.75281,3829.211122492842,0.9187957032377986,234.4,41.271,7727.84,9673.922400000001,5819.386869389402,0.7988321262531524,235.92,50.7793,10558.59,11979.852455999999,5659.774030774481,0.8813622737658866,27199.44,15308.372022656726,31211.46889042006,0.8714565820498279,235.87333333333333,44.31,0.6246290381843345,14.600090273076047,27.19944,2.2391516666666664,13069.544980391647
2017-10-21 11:13:38,237.04,39.9144,8702.41,9461.309376,3712.739595000636,0.9197891807739572,234.15,40.9478,7644.54,9587.927370000001,5786.999174079355,0.797308918288145,235.69,51.8361,10798.19,12217.250409,5714.919096549894,0.8838478085089727,27145.14,15214.657865629884,31118.23323371321,0.8723226603556401,235.62666666666667,44.23276666666667,0.6266976007243066,17.18936866561214,27.145139999999998,2.2643575,13071.809337891647
2017-10-21 11:18:38,237.14,41.1569,8958.22,9759.947266,3873.8695211249515,0.9178553690763354,234.24,42.764,7909.66,10017.03936,6146.410027340287,0.789620537140427,235.8,51.4838,10635.11,12139.880040000002,5854.15430899207,0.8760473715521162,27502.989999999998,15874.433857457308,31755.505179966618,0.8660857336116519,235.7266666666667,45.134899999999995,0.6306739443988851,14.066498430261301,27.502989999999997,2.2770054166666664,13074.086343308314
2017-10-21 11:23:38,237.53,39.1697,8595.34,9303.978841,3561.481792481286,0.9238348610728532,234.6,41.0052,7634.23,9619.81992,5853.1587711533,0.7935938576280542,236.29,48.6959,10177.74,11506.354211,5367.475730862454,0.8845321301051332,26407.309999999998,14782.11629449704,30263.12911085261,0.8725902038507353,236.14,42.95693333333333,0.6521555009739951,13.359814636054102,26.40731,2.2462624999999994,13076.332605808315
2017-10-21 11:28:38,237.53,39.8266,8686.4,9460.012298,3746.770304984179,0.9182229077901353,234.62,41.5606,7753.57,9750.947972,5912.9636061581605,0.7951606369210971,236.13,52.4099,10830.95,12375.549687,5987.048701397526,0.8751894076573796,27270.920000000002,15646.782612539864,31440.81557101342,0.8673731741597118,236.09333333333333,44.59903333333333,0.6240469870672598,17.51353355192303,27.27092,2.2365929166666665,13078.569198724981
2017-10-21 11:33:38,237.75,39.568,8696.77,9407.292,3586.5490851742125,0.9244711442995499,234.85,40.716,7642.66,9562.1526,5746.695613140369,0.7992614549991599,236.43,49.121,10274.89,11613.678030000001,5413.331032959718,0.8847231663783259,26614.32,14746.5757312743,30426.69099426699,0.8747030692563539,236.34333333333333,43.135,0.6318491460163911,13.877361771183505,26.61432,2.2452183333333333,13080.814417058315
2017-10-21 11:38:38,236.86,41.2109,8891.2,9761.213774000002,4028.381424558423,0.9108703288194167,233.98,41.2372,7682.91,9648.680056,5836.944470778539,0.7962653912669027,235.49,52.1756,10921.9,12286.832044,5628.351629692767,0.8889109870541011,27496.010000000002,15493.677525029729,31560.80811971885,0.8712074131847338,235.44333333333336,44.874566666666674,0.6215225178033073,16.269869272646634,27.496010000000002,2.2545970833333335,13083.069014141647
2017-10-21 11:43:38,235.68,42.0038,9050.47,9899.455584,4011.0115480622576,0.9142391642857438,232.74,44.0446,8049.88,10250.940204,6346.747753895971,0.7852821145965588,234.3,55.5264,11774.14,13009.83552,5534.026338738704,0.9050183595249633,28874.489999999998,15891.785640696933,32958.83832312603,0.8760772972917498,234.24,47.1916,0.6403688524590164,17.661617745530986,28.874489999999998,2.348770833333333,13085.417784974981
2017-10-21 11:48:38,236.04,43.0356,9241.21,10158.123024,4217.523100899262,0.9097359795866161,232.99,47.014,8429.28,10953.791860000001,6995.197981029721,0.7695307805492663,234.65,58.2607,12587.91,13670.873255,5332.663254526234,0.9207831690924414,30258.399999999998,16545.384336455216,34486.52654879899,0.8773977268248189,234.55999999999997,49.436766666666664,0.6693383356070791,17.84892890109454,30.258399999999998,2.4638704166666665,13087.881655391648
2017-10-21 11:53:38,235.52,52.73,11473.98,12418.9696,4751.693265071325,0.92390756798374,232.62,48.2399,8682.09,11221.565538,7109.489880120038,0.7736968581255012,234.24,63.3273,13573.4,14833.786752,5983.6478709739185,0.9150327038488627,33729.47,17844.831016165284,38159.076777044735,0.8839173493917064,234.12666666666667,54.76573333333334,0.6435262963068398,15.633072261730566,33.72947,2.6661612499999996,13090.547816641647
2017-10-21 11:58:38,235.76,47.1354,10531.35,11112.641903999998,3547.037815422427,0.9476909353309799,232.8,41.6199,7202.56,9689.112720000001,6480.897680666299,0.7433663131127243,234.37,60.9509,13284.86,14285.062433,5251.238282072889,0.9299826348193323,31018.77,15279.173778161614,34577.698646037185,0.8970744501399875,234.31000000000003,49.90206666666666,0.6444453928556267,22.14103357108791,31.01877,2.6978433333333336,13093.24565997498
2017-10-21 12:03:38,236.02,46.116,10346.13,10884.29832,3380.169217931971,0.950555533836195,232.92,46.7375,8075,10886.098499999998,7300.788693812622,0.741771719225212,234.53,61.5276,13325.05,14430.068028,5538.041692711227,0.9234225350943716,31746.179999999997,16218.999604455821,35649.346316050985,0.8905122612502546,234.49,51.460366666666665,0.6695381466160696,19.563081232093825,31.746179999999995,2.61520625,13095.86086622498
2017-10-21 12:08:38,235.45,50.0292,11075.02,11779.37514,4012.1827835294353,0.9402043714858715,232.34,47.9771,7331.36,11146.999414,8396.830145127169,0.6576980699211509,233.96,65.7467,14034.15,15382.097932,6296.94930638152,0.9123690449795011,32440.53,18705.962235038125,37447.30978080498,0.8662980115230763,233.91666666666666,54.58433333333334,0.6740292126825738,20.449762752438115,32.440529999999995,2.6744462499999995,13098.53531247498
2017-10-21 12:13:38,234.79,48.2416,10703.07,11326.645263999999,3706.3709355100455,0.9449461645998628,231.73,41.2165,5476.32,9551.099545000001,7825.178705697348,0.5733706338415091,233.4,59.9741,12958.79,13997.95494,5292.684029693289,0.9257630886472907,29138.18,16824.23367090068,33646.52095426016,0.8660087038303633,233.30666666666664,49.81073333333333,0.675791519030741,20.403969157919114,29.138180000000002,2.5657795833333332,13101.101092058314
2017-10-21 12:18:38,235.03,51.8685,11222.4,12190.653554999999,4761.278435256031,0.9205741061681743,231.96,42.0157,5686.2,9745.961772,7915.232177345488,0.5834416482461859,233.65,62.7808,13414.03,14668.73392,5935.954344067901,0.9144640616672935,30322.629999999997,18612.46495666942,35579.28810249225,0.8522551073155384,233.54666666666665,52.221666666666664,0.6793788536195384,20.219832125873687,30.322629999999997,2.4775337499999996,13103.578625808314
2017-10-21 12:23:38,235.58,51.5665,11199.85,12148.03607,4705.11852512995,0.9219473777871323,232.46,45.5319,7771.58,10584.345474,7185.46542797224,0.7342522992177986,234.29,51.5296,10858.28,12072.869984,5277.494205792003,0.8993950911747017,29829.71,17168.078158894194,34417.357631782244,0.8667054083330952,234.11,49.54266666666666,0.7047968903506922,8.095580913421419,29.82971,2.5063474999999995,13106.084973308314
2017-10-21 12:28:38,236.32,50.7711,11059.59,11998.226352,4652.19352840434,0.9217687411070106,233.19,47.8982,8560.9,11169.381258000001,7173.985564284451,0.7664614361577377,235.07,48.2928,10083.16,11352.188495999999,5215.56018689409,0.8882128766231157,29703.649999999998,17041.739279582882,34245.1120745104,0.8673836410688596,234.85999999999999,48.98736666666667,0.7110619092225103,3.6412108972313213,29.703649999999996,2.4805566666666667,13108.565529974981
2017-10-21 12:33:38,236.9,49.0937,10796.84,11630.29753,4323.432276643651,0.9283373853635196,233.83,43.3218,7493.73,10129.936494000001,6816.129697971794,0.7397608074284141,235.61,50.3447,10606.64,11861.714767000001,5310.316857219154,0.8941911189357128,28897.21,16449.878831834598,33251.274552506104,0.8690557095599228,235.4466666666667,47.586733333333335,0.6866381629243739,8.962441913082214,28.897209999999998,2.4417025,13111.007232474982
2017-10-21 12:38:38,237,50.8444,11117.79,12050.1228,4647.602071066304,0.9226287718827232,233.92,41.6069,6738.42,9732.686048,7022.739751160785,0.6923494672248982,235.7,47.5565,10018.36,11209.06705,5027.489138903801,0.8937728675643885,27874.57,16697.83096113089,32493.21793069134,0.857858093940003,235.53999999999996,46.669266666666665,0.6877812685743298,10.847324220507705,27.87457,2.3654908333333333,13113.372723308315
2017-10-21 12:43:38,236.77,50.8112,11127.25,12030.567824,4573.715076976711,0.9249147806475141,233.54,42.2151,7013.64,9858.914454,6928.711868860625,0.7114008375591896,235.48,43.6241,8951.65,10272.603067999999,5039.279320516276,0.8714100935025051,27092.54,16541.706266353613,31743.247626131804,0.8534898608703405,235.26333333333332,45.55013333333333,0.7325125037192349,11.550057665400187,27.09254,2.29029625,13115.663019558315
2017-10-21 12:48:38,237.27,51.0271,11219.43,12107.200017,4550.6793698023575,0.9266742090860429,233.91,45.436,8248.17,10627.93476,6702.289826165104,0.7760839886826705,235.93,44.1972,9155.46,10427.445396000001,4990.908702326825,0.8780156262925204,28623.059999999998,16243.877898294286,32911.13995197209,0.8697073404862373,235.70333333333335,46.88676666666667,0.7608434331292235,8.830494460768243,28.62306,2.321483333333333,13117.984502891648
2017-10-21 12:53:38,237.36,51.4428,11232.64,12210.463008,4787.818448953181,0.9199192522544514,233.87,46.9775,8480.3,10986.627925,6985.020048102212,0.7718746878378516,235.94,44.4369,9173.93,10484.442186,5075.680871240473,0.8750041096368539,28886.87,16848.519368295863,33441.3496034586,0.8638069438744314,235.72333333333336,47.61906666666667,0.7862324476434321,8.029836788065277,28.88687,2.396247083333333,13120.380749974982
2017-10-21 12:58:38,237.42,49.8054,10962.57,11824.798067999998,4432.5961178610105,0.927083061965063,233.99,43.6276,7631.01,10208.422124,6780.823596118149,0.7475210083700884,235.99,45.6013,9799.02,10761.450787000002,4448.373869249632,0.9105668179830704,28392.600000000002,15661.793583228791,32425.78469372278,0.8756179771185753,235.79999999999998,46.344766666666665,0.7675996607294208,7.46715019243453,28.3926,2.386644583333333,13122.767394558316
2017-10-21 13:03:38,237.34,51.8943,11299.74,12316.593162000001,4900.443148392315,0.9174403872381475,233.99,42.7853,7086.85,10011.332347,7071.303447002434,0.7078828026445101,236.05,43.9979,9240.6,10385.704295000001,4740.692496163559,0.8897422589288153,27627.190000000002,16712.43909155831,32288.809945322337,0.8556273844339172,235.79333333333338,46.225833333333334,0.764794028669189,12.26255160354059,27.627190000000002,2.334157916666667,13125.101552474982
