DateTime,V L1,A L1,W L1,S L1,Q L1,PF L1,V L2,A L2,W L2,S L2,Q L2,PF L2,V L3,A L3,W L3,S L3,Q L3,PF L3,EQV--AVARAGE [W],Var EQV--AVARAGE [Var],S_EQV,PF --AVARAGE [],V_RMS_EQV,I_RMS_EQV,Voltage_Unbalance_Percent,Current_Unbalance_Percent,Power_kW,Energy_Step_kWh,Energy_Cum_kWh
2017-10-21 13:08:38,236.91,51.8779,11300.55,12290.393289,4832.322101826019,0.9194620330102928,233.53,44.3833,7573.42,10364.832049,7076.231547057907,0.7306842951430828,235.59,47.1366,9666.45,11104.911594000001,5466.15092254647,0.8704661822992626,28540.420000000002,17374.704571430397,33413.1101922716,0.8541683140470221,235.34333333333333,47.799266666666675,0.7705055025990394,8.53283662650331,28.54042,2.3403170833333333,13127.441869558315
2017-10-21 13:13:38,236.88,55.6317,11892.9,13178.037096,5676.230377068229,0.9024788679347332,233.51,48.6597,8779.77,11362.526547,7212.67275553104,0.7726952244013094,235.57,50.0566,10122.38,11791.833262,6048.533277945123,0.8584229250103179,30795.049999999996,18937.436410544393,36151.92390877576,0.8518232688724099,235.32000000000002,51.449333333333335,0.7691653918069142,8.129097882706612,30.795049999999996,2.4723112499999997,13129.914180808315
2017-10-21 13:18:38,236.57,57.9941,12100.12,13719.664237,6466.55107160044,0.8819545282578916,233.19,57.3634,10886.06,13376.571246,7773.4391343673615,0.8138154239828284,235.38,52.7469,11154.16,12415.565321999999,5452.6119391763905,0.8984012979445384,34140.34,19692.602145144192,39412.706004060885,0.866226744149015,235.04666666666665,56.0348,0.7899140596193615,5.867603703412881,34.140339999999995,2.7056412499999998,13132.619822058316
2017-10-21 13:23:38,236.73,59.3466,12430.54,14049.120618,6546.714095446103,0.8847913216770135,233.48,49.9806,8429.77,11669.470488,8069.418765772599,0.7223781069302619,235.48,59.9886,12753.27,14126.115527999998,6074.63943106936,0.9028150714696606,33613.58,20690.772292288064,39471.26573176639,0.8515962023722959,235.23,56.4386,0.7439527271181398,11.44252337938928,33.61358,2.8230799999999996,13135.442902058316
2017-10-21 13:28:38,236.37,59.691,12500.34,14109.161670000001,6542.930758811165,0.8859732627898932,233.02,53.8064,9368.41,12537.967327999999,8332.677768274461,0.7472032551144323,235.19,55.3458,11659.9,13016.778702,5786.472134802069,0.8957592555682368,33528.65,20662.080661887696,39383.90468326945,0.8513287412622446,234.85999999999999,56.28106666666667,0.7834454568679107,6.058757474390443,33.52865,2.797592916666667,13138.240494974982
2017-10-21 13:33:38,236.46,56.4426,11912.67,13346.417196,6017.9020796939285,0.8925743759583881,233.11,55.0399,9998.56,12830.351089000002,8040.317592819548,0.779289664845741,235.3,56.6384,12286.87,13327.01552,5161.605203172834,0.921952104097197,34198.1,19219.82487568631,39228.96521528512,0.8717563619719212,234.9566666666667,56.0403,0.7859605317292659,1.7851439053680993,34.1981,2.8219479166666663,13141.062442891649
2017-10-21 13:38:38,235.73,58.6438,12262.56,13824.102974,6382.43255210391,0.8870420035978531,232.47,50.0416,8501.68,11633.170752,7940.535178612851,0.7308136518617139,234.57,57.0847,12057.19,13390.358079,5824.590868699752,0.9004382055256015,32821.43,20147.558599416516,38511.95119390632,0.8522401224166818,234.25666666666666,55.2567,0.7626961879419989,9.437950510978759,32.82143,2.792480416666667,13143.854923308316
2017-10-21 13:43:38,234.24,61.0248,12532.84,14294.449152000001,6874.532572729112,0.8767627116464627,231.06,56.1498,10105.33,12973.972788,8136.723879723611,0.7788924923094267,233.1,57.5954,12104.18,13425.487739999999,5807.972760308908,0.9015821424451281,34742.35,20819.22921276163,40502.73063061313,0.8577779685239476,232.79999999999998,58.25666666666666,0.7474226804123629,4.751616410139049,34.74235,2.8151574999999998,13146.670080808315
2017-10-21 13:48:38,235.13,59.7577,12423.4,14050.828001,6563.908892853834,0.884175651364875,232.03,52.9156,9320.46,12278.006668,7992.400961404055,0.7591183367159904,233.94,59.5494,12826.34,13930.986636,5436.670935122946,0.9207057859674197,34570.2,19992.980789380832,39935.17257862486,0.8656579593324096,233.69999999999996,57.40756666666667,0.7145913564398628,7.824694421815481,34.5702,2.888022916666666,13149.558103724981
2017-10-21 13:53:38,233.78,57.8981,12081.7,13535.417818,6102.463487627915,0.8925989697882262,230.65,52.4252,9312.77,12091.872379999999,7712.696842305344,0.7701677380753171,232.66,52.3536,11056.26,12180.588576,5111.3455048726355,0.9076950535694704,32450.730000000003,18926.505834805896,37566.77389193597,0.8638146595538733,232.36333333333334,54.22563333333333,0.7373509876773465,6.772565742278109,32.45073,2.7925387499999994,13152.350642474981
2017-10-21 13:58:38,233.87,59.6825,12389.33,13957.946275,6428.745318247285,0.8876184043056864,230.85,52.6376,8957.8,12151.389959999999,8210.608815428292,0.7371831559588925,232.75,58.2845,12486.52,13565.717375,5302.405698169168,0.9204467154100651,33833.649999999994,19941.759831844745,39273.26899448881,0.8614930935529671,232.49,56.8682,0.7054066841584647,7.439307029236026,33.83364999999999,2.7618491666666665,13155.112491641648
2017-10-21 14:03:38,235.45,57.2444,12037.59,13478.193979999998,6062.849161442844,0.8931159484618133,232.41,52.9423,9151.33,12304.319943,8224.928479373395,0.7437493532672844,234.22,53.8977,11414.43,12623.919294,5392.042851881413,0.9041906664774976,32603.35,19679.820492697654,38082.46008134588,0.8561251014340394,234.02666666666667,54.69480000000001,0.6908044667274417,4.661503470165337,32.60335,2.768208333333333,13157.880699974981
2017-10-21 14:08:38,235.3,57.1107,11960.64,13438.147710000001,6125.920719873733,0.8900512375749141,232.28,51.1939,8930.88,11891.319092,7851.296209758214,0.7510419938195364,234.04,58.6812,12540.9,13733.748048,5598.362495939666,0.9131447552531947,33432.42,19575.579425571614,38741.838068208155,0.8629538934404585,233.87333333333333,55.66193333333333,0.6812804652090877,8.027089728587697,33.43242,2.751490416666666,13160.632190391649
2017-10-21 14:13:38,235.37,60.5935,12622.74,14261.892095,6638.373371679501,0.8850676976041165,232.34,58.3301,10488.79,13552.415434,8582.147075855866,0.773942479189795,234.25,54.0083,11353.8,12651.444275,5581.242496382886,0.8974311353871097,34465.33,20801.762943918253,40256.332589840706,0.8561467918887835,233.98666666666668,57.643966666666664,0.7037438030657054,6.307107017270959,34.46533,2.8290729166666666,13163.461263308316
2017-10-21 14:18:38,235.36,57.4496,12046.21,13521.337856,6141.286677236189,0.8909037055571077,232.18,64.8757,12419.73,15062.840026,8522.878409080331,0.8245277768709139,234.15,58.7905,12593.54,13765.795575,5558.765877520797,0.9148428749640212,37059.479999999996,20222.930963837316,42218.14769312517,0.877809236667074,233.89666666666668,60.37193333333334,0.7339423392096233,7.460033856792157,37.05947999999999,2.9802004166666665,13166.441463724983
2017-10-21 14:23:38,235.19,61.2089,12769.86,14395.721191,6645.8606808604145,0.8870594137363215,232.01,69.941,13457.81,16227.01141,9066.600757956103,0.8293461845787905,234.11,54.3827,11410.98,12731.533897000001,5646.369701858003,0.8962769209363555,37638.649999999994,21358.83114067452,43276.64082987897,0.8697220781982135,233.76999999999998,61.8442,0.7528767592077645,13.092254407042214,37.63864999999999,3.1124220833333327,13169.553885808316
2017-10-21 14:28:38,235.02,58.6647,12262.81,13787.377794000002,6302.005818656818,0.8894229332960278,231.81,70.7016,13795.97,16389.337896,8847.689440094615,0.8417649381288953,233.88,60.7587,13125.24,14210.244755999998,5446.019736268449,0.9236463006351895,39184.02,20595.71499501988,44267.04078111034,0.8851736937590964,233.57000000000002,63.375,0.7535214282656245,11.560710059171596,39.18402,3.2009445833333325,13172.75483039165
2017-10-21 14:33:38,234.81,59.2253,12330.3,13906.692692999999,6431.158804409949,0.8866450328773365,231.55,69.3372,13460.89,16055.02866,8750.336318183514,0.8384220473886093,233.67,59.3541,12551.27,13869.272547,5901.045870866271,0.9049695978982625,38342.46,21082.540993459734,43756.3455237353,0.8762719907493514,233.34333333333333,62.63886666666667,0.7685384912075149,10.693573638518346,38.34246,3.2302699999999995,13175.98510039165
2017-10-21 14:38:38,235.14,60.5136,12573.44,14229.167903999998,6661.668395126231,0.8836384590321299,231.89,68.9568,13432.28,15990.392351999999,8675.626869137472,0.8400219146792829,234.05,61.7682,13253.24,14456.84721,5775.124306513652,0.9167448342977957,39258.96,21112.419570777354,44575.78042406148,0.88072400811649,233.6933333333333,63.746199999999995,0.7716665715752753,8.173977429242854,39.25896,3.2333925,13179.21849289165
2017-10-21 14:43:38,235.18,58.493,12271.29,13756.383740000001,6217.196742748006,0.8920433038167049,231.91,70.053,13841.92,16245.99123,8504.909273992105,0.8520206495273358,234.06,56.2205,11868.77,13158.97023,5682.499115805147,0.9019527966513228,37981.979999999996,20404.605132545257,43115.87544438234,0.8809279553883846,233.7166666666667,61.58883333333333,0.7730157598231621,13.74302159752985,37.98197999999999,3.2183725,13182.43686539165
2017-10-21 14:48:38,235.18,64.7968,13994.49,15238.911424000002,6031.473371276521,0.9183392179811385,231.98,72.6457,14326.33,16852.349486,8874.567703803066,0.8501087644723677,234.09,62.1106,13283.47,14539.470354,5911.482295832821,0.9136144355042165,41604.29,20817.523370912408,46521.88974775836,0.8942949270886978,233.75,66.5177,0.7572192513369028,9.21258552234969,41.60429,3.3160945833333324,13185.752959974983
2017-10-21 14:53:38,235.37,61.863,13385.05,14560.69431,5731.863160157126,0.9192590487122175,232.21,67.2165,13235.7,15608.343465,8272.643545530545,0.8479887714977318,234.36,53.2232,11435.85,12473.389152,4980.6396893101255,0.916819788162094,38056.6,18985.1463949978,42529.29093224454,0.8948326944982412,233.98000000000002,60.76756666666666,0.7564749123856783,12.415120565959795,38.056599999999996,3.31920375,13189.072163724983
2017-10-21 14:58:38,235.31,61.4104,13214.08,14450.481224000001,5848.461110307272,0.9144387508738095,232.31,59.6015,11548.54,13846.024465,7638.299375762808,0.8340690159252871,234.3,58.5353,12676.37,13714.82079,5235.069524363187,0.9242825840818005,37438.990000000005,18721.830010433267,41859.10762498002,0.8944048768411336,233.97333333333336,59.849066666666666,0.7109072258946982,2.608784765231656,37.438990000000004,3.145649583333333,13192.217813308316
2017-10-21 15:03:38,235.32,65.3381,13795.14,15375.361691999999,6789.393164357259,0.8972237711440499,232.35,60.6247,11704.35,14086.149044999998,7837.588021544278,0.8309119804574666,234.36,58.7378,12447.47,13765.790808000002,5878.561658153919,0.9042321050503064,37946.96,20505.542844055453,43132.9231628346,0.8797678714411111,234.01,61.56686666666666,0.7093713943848539,6.125426771759272,37.94696,3.14108125,13195.358894558316
2017-10-21 15:08:38,235.73,61.9207,13184.89,14596.566610999998,6262.462176912527,0.9032870778025185,232.8,58.3515,11346.08,13584.229200000002,7469.789260195544,0.8352391462888449,234.79,58.2719,12579.31,13681.659401,5380.4055505948345,0.9194286768372972,37110.28,19112.656987702903,41742.86213004552,0.8890209752361207,234.43999999999997,59.514700000000005,0.6995393277597501,4.042698694608209,37.110279999999996,3.1273849999999994,13198.486279558316
2017-10-21 15:13:38,235.67,65.4259,13930.13,15418.921852999998,6610.191320379533,0.9034438421055795,232.76,61.6201,11908.57,14342.694475999999,7993.67533660086,0.8302882014203758,234.81,58.0555,12173.23,13632.011955,6135.48867722555,0.8929885067724767,38011.92999999999,20739.355334205946,43301.58983228394,0.8778414406313509,234.41333333333333,61.7005,0.7053068653660213,6.037876516397761,38.01192999999999,3.130092083333333,13201.616371641649
2017-10-21 15:18:38,233.78,58.8641,12451.29,13761.249298,5859.808834561541,0.904808112284516,230.86,58.9032,11374.61,13598.392752,7452.149541276403,0.8364672360508977,232.86,59.6449,12835.36,13888.911414,5306.16565293051,0.9241444212151846,36661.26,18618.124028768456,41117.910053141146,0.8916129237263924,232.5,59.13740000000001,0.7053763440860157,0.8581709713311595,36.66126,3.111382916666667,13204.727754558315
2017-10-21 15:23:38,233.71,60.0543,12665.96,14035.290453,6046.721043546903,0.9024366145050237,230.76,60.1428,11490.45,13878.552528,7783.5582524932115,0.8279285593233157,232.86,52.8438,10887.51,12305.207268000002,5734.130440471344,0.88478883474911,35043.92,19564.409736511458,40135.301883809276,0.8731445474473145,232.44333333333336,57.68030000000001,0.7241908422124527,8.385011867136626,35.04392,2.987715833333333,13207.715470391648
2017-10-21 15:28:38,234.04,57.9701,12285.25,13567.322204,5757.157651537035,0.9055029294121126,231.04,58.4749,11230.01,13510.040895999999,7510.531300213883,0.8312343453619699,233.08,50.6765,10399.17,11811.67862,5601.161944924028,0.8804142353138287,33914.43,18868.850896674947,38810.07725302606,0.8738562868321954,232.72,55.707166666666666,0.721897559298731,9.030555613730135,33.91443,2.8732645833333335,13210.588734974981
2017-10-21 15:33:38,233.88,58.4429,12205.69,13668.625452,6152.434751459149,0.892971282508444,230.93,60.3076,11633.52,13926.834068,7656.234032943705,0.8353312707825392,233.11,48.5232,9875.7,11311.243152000001,5514.958853306787,0.8730870574781894,33714.91,19323.62763770964,38859.9760858001,0.8675998648470562,232.64000000000001,55.75790000000001,0.7350412654745563,12.975201720294349,33.71491,2.8178891666666663,13213.406624141648
2017-10-21 15:38:38,234.29,59.5213,12413.45,13945.245377,6354.221252225944,0.8901564414544902,231.36,58.8426,11339.04,13613.823936,7534.080835696319,0.8329063203186705,233.45,48.5098,9933.83,11324.612809999999,5437.451317254811,0.8771893720929785,33686.32,19325.753405177074,38836.231792233826,0.867394143186063,233.0333333333333,55.62456666666666,0.7180660849663666,12.790691403139013,33.68632,2.808384583333334,13216.215008724981
2017-10-21 15:43:38,234.95,58.4274,12058.03,13727.517629999998,6561.147216841028,0.8783838655321401,231.95,57.5964,10829.15,13359.48498,7823.384766732721,0.8105963677650694,233.98,49.1402,10093.42,11497.823996,5506.616869421133,0.8778548013529708,32980.6,19891.148852994884,38514.64369628777,0.8563132573696594,233.62666666666667,55.05466666666666,0.7176692158429445,10.742897968080205,32.980599999999995,2.7777883333333335,13218.992797058314
2017-10-21 15:48:38,236.15,49.4056,10093.29,11667.13244,5852.134341280992,0.8651046049152419,233,56.4791,10685.85,13159.6303,7680.395784735192,0.8120174926190745,235.09,43.6148,8993.09,10253.403332,4925.100216296994,0.8770834140439332,29772.23,18457.630342313176,35029.55604951881,0.8499174228161241,234.74666666666667,49.83316666666667,0.7440645234579134,13.336365673463787,29.77223,2.61470125,13221.607498308314
2017-10-21 15:53:38,236.18,52.1489,10519.74,12316.527202,6405.615712014416,0.8541157606741427,233.01,60.087,11548.83,14000.87187,7915.1082589726675,0.8248650589215055,235.09,40.2291,7545.66,9457.459119000001,5701.451407488823,0.79785277473109,29614.23,20022.175378475906,35747.58908485084,0.8284259374725205,234.76,50.821666666666665,0.7454421536888738,20.84261961761715,29.61423,2.474435833333333,13224.081934141648
2017-10-21 15:58:38,235.47,50.6282,10217.32,11921.422254,6142.20486273182,0.8570554571684413,232.49,51.3063,9588.76,11928.201687,7094.905013328202,0.803873060802648,234.4,38.5604,7113.86,9038.55776,5575.70823136005,0.787056982860947,26919.940000000002,18812.818107420073,32842.126830436435,0.8196771219777385,234.12,46.831633333333336,0.6962241585511684,17.661637539867996,26.919940000000004,2.3555904166666664,13226.437524558314
2017-10-21 16:03:38,235.2,50.1047,10131.45,11784.62544,6019.228992038364,0.8597176084707195,232.12,55.2615,10733.81,12827.29938,7023.171097734157,0.83679422160645,234.13,36.6322,6968.76,8576.696985999999,4999.611510113708,0.8125225843206676,27834.020000000004,18042.011599886227,33169.96912767375,0.8391331295143728,233.8166666666667,47.3328,0.7256397462399401,22.60715613697056,27.834020000000002,2.281415,13228.718939558314
2017-10-21 16:08:38,235.48,50.7341,10181.7,11946.865867999999,6249.8471323691865,0.8522486242414388,232.34,59.1811,11418.33,13750.136774,7660.8094425332865,0.8304157396885541,234.37,39.0357,7145.81,9148.797009,5712.957741466967,0.781065531672679,28745.84,19623.61431636944,34805.309309690376,0.8259038799002048,234.06333333333336,49.650299999999994,0.7362679616628081,21.378722787173484,28.74584,2.3574941666666667,13231.07643372498
2017-10-21 16:13:38,235.86,46.3225,9504.48,10925.62485,5388.333535754588,0.8699255310784353,232.66,55.9641,11016.72,13020.607506,6940.324219148812,0.8460987703471905,234.7,34.8766,6472.74,8185.53802,5010.655602739578,0.7907531532056826,26993.939999999995,17339.31335764298,32083.088760874256,0.8413759722823027,234.40666666666667,45.721066666666665,0.7451437672421162,23.71875255170482,26.993939999999995,2.322490833333333,13233.398924558314
2017-10-21 16:18:38,235.57,53.1243,10982.29,12514.491350999999,6000.1500089709225,0.8775658308415736,232.45,55.4894,11017.44,12898.51103,6707.279823999566,0.8541637072973066,234.43,38.6832,7134.93,9068.502576,5597.366601002534,0.7867814934389229,29134.660000000003,18304.796433973024,34407.76054620224,0.8467467669358605,234.15,49.09896666666666,0.7260303224428858,21.213820521681033,29.134660000000004,2.3386916666666666,13235.73761622498
2017-10-21 16:23:38,235.72,49.5813,10226.43,11687.304036,5658.021304749735,0.875003334259114,232.75,45.9847,8868.03,10702.938924999999,5992.574200740456,0.8285602732242071,234.56,38.3213,6984.52,8988.644128,5657.932805312279,0.7770382162803543,26078.98,17308.528310802467,31300.133388314025,0.8331906984695677,234.34333333333333,44.6291,0.6799140861698648,14.133827480276324,26.078979999999998,2.300568333333333,13238.038184558314
2017-10-21 16:28:38,236.22,49.0796,9895.01,11593.583112,6041.518557014586,0.8534902371776778,233.21,51.4584,10331.34,12000.613464,6105.5824715368535,0.8609009890196393,235.07,37.0089,6831.12,8699.682122999999,5387.046369472399,0.785214896753533,27057.469999999998,17534.147398023837,32242.09992814559,0.8391968904103639,234.83333333333334,45.84896666666666,0.6912704045422291,19.280841662007646,27.05747,2.2140187499999997,13240.252203308315
2017-10-21 16:33:38,236.68,48.625,9766.83,11508.565,6087.3721843111425,0.8486574998707483,233.64,51.464,10296.23,12024.048959999998,6210.104763977581,0.8563030668165211,235.5,38.5383,7153.05,9075.76965,5586.006662846109,0.788148033263493,27216.109999999997,17883.483611134834,32565.866019527686,0.8357250497708312,235.2733333333333,46.2091,0.6942279901391257,16.600193468386095,27.216109999999997,2.261399166666666,13242.51360247498
2017-10-21 16:38:38,236.62,50.8405,10537.31,12029.87911,5803.713411697239,0.875928170486827,233.64,51.0194,10197.76,11920.172615999998,6172.212421622918,0.8555043897864307,235.46,38.3447,7216.37,9028.643062000001,5425.900806695673,0.7992751458270019,27951.44,17401.82664001583,32925.7736201105,0.8489228020120911,235.24,46.73486666666667,0.6801564359802851,17.952691994413875,27.951439999999998,2.2986479166666665,13244.812250391647
2017-10-21 16:43:38,236.66,49.5249,10029.12,11720.562834,6065.339658365565,0.8556858695306577,233.68,47.8502,9119.17,11181.634736,6470.679553217095,0.815548908125235,235.49,38.5752,7067.55,9084.073848000002,5707.025028280283,0.7780154717209867,26215.84,18243.044239862946,31938.674519196888,0.8208180331416962,235.27666666666667,45.316766666666666,0.6786336653301775,14.876539441251687,26.21584,2.25697,13247.069220391648
2017-10-21 16:48:38,235.96,43.5402,8899.33,10273.745592,5133.397903946218,0.8662205930940868,232.85,50.807,10152.39,11830.409950000001,6073.514375792572,0.8581604562232434,234.79,38.9961,7244.78,9155.894318999999,5598.532265897595,0.7912695087541454,26296.5,16805.444545636383,31207.83360995216,0.8426249745068515,234.53333333333333,44.447766666666666,0.7177373507674831,14.307205536386162,26.2965,2.188014166666666,13249.257234558314
2017-10-21 16:53:38,235.78,45.9084,9415.89,10824.282552,5339.111187588404,0.869885828900524,232.69,51.6964,10345.03,12029.235315999998,6138.636378447705,0.8599906584452756,234.56,39.2727,7184.38,9211.804512,5765.589855591842,0.7799101675074712,26945.3,17243.33742162795,31990.34037840352,0.8422948828075179,234.34333333333333,45.62583333333333,0.7055175454817018,13.92442147175394,26.9453,2.2184083333333335,13251.475642891648
2017-10-21 16:58:38,235.49,53.5988,11035.23,12621.981412,6126.835530024738,0.8742866622754301,232.56,49.1767,9629.1,11436.533351999999,6170.472291600402,0.8419596833787122,234.47,34.6649,5866.47,8127.879103,5625.5620565490235,0.7217713164353892,26530.800000000003,17922.869878174162,32017.37986328617,0.8286374498252576,234.17333333333332,45.81346666666667,0.6889483573421322,24.33469343802841,26.530800000000003,2.2281708333333334,13253.703813724982
2017-10-21 17:03:38,235.77,37.3577,8049.11,8807.824929,3576.256169210179,0.9138589907138241,232.5,47.1266,9280.26,10956.934500000001,5825.0483233781215,0.8469759493405751,234.49,27.1181,4200.21,6358.923269,4774.321008994854,0.6605222020017427,21529.579999999998,14175.625501583156,25777.338367983895,0.8352134612447141,234.25333333333333,37.2008,0.7484774318401718,27.103449388185208,21.52958,2.0025158333333333,13255.706329558316
2017-10-21 17:08:38,235.93,40.8885,8687.75,9646.823805,4193.353009491889,0.9005813908923156,232.53,53.2891,10552.66,12391.314423,6495.078140719157,0.8516174830018677,234.67,26.1843,4046.29,6144.669680999999,4624.338085012885,0.6585040710181017,23286.7,15312.769235223932,27870.258314935305,0.8355394390988103,234.37666666666667,40.12063333333333,0.7879055082274958,34.73607512011691,23.2867,1.8673449999999998,13257.573674558316
2017-10-21 17:13:38,236.6,45.9672,10133.29,10875.83952,3949.723919553592,0.9317248550206634,233.21,50.099,9874.31,11683.58779,6245.3363136453345,0.8451436474377705,235.43,25.3853,4196.06,5976.461179000001,4255.721877718758,0.7020977589119215,24203.66,14450.782110917684,28189.399798733186,0.8586085611190521,235.08,40.48383333333333,0.7954738812319229,37.2952166090991,24.20366,1.978765,13259.552439558316
2017-10-21 17:18:38,237.34,41.7731,8962.54,9914.427554,4238.956295117279,0.9039896606419846,233.82,54.0887,10130.39,12647.019834,7571.149789133048,0.801010050823646,235.94,36.7244,6762.29,8664.754936000001,5417.509765273744,0.780436382788426,25855.22,17227.615849524074,31069.006245890345,0.8321869001980069,235.69999999999996,44.19540000000001,0.7976240984301941,22.385361372450514,25.855220000000003,2.0857866666666665,13261.638226224983
2017-10-21 17:23:38,237.35,42.1221,8932.97,9997.680435,4489.50565869805,0.8935042541195206,233.78,57.7014,11140.52,13489.433292,7606.1570236827165,0.8258701280362135,235.95,34.9869,6463.03,8255.159055,5135.844063291691,0.7829079920738122,26536.519999999997,17231.506745672457,31640.349530884694,0.838692378353698,235.6933333333333,44.9368,0.8117893307687809,28.405671965961087,26.536519999999996,2.1829891666666663,13263.82121539165
2017-10-21 17:28:38,237.7,45.5485,9880.77,10826.878449999998,4426.249109367249,0.912614845140337,234.27,54.9725,10686.89,12878.407575,7186.359564878268,0.8298300809135558,236.38,34.5004,6459.95,8155.204551999999,4977.590509720693,0.7921260538358598,27027.61,16590.19918396621,31713.18986282795,0.8522513855246058,236.11666666666667,45.00713333333332,0.7820992447236524,23.34459574556328,27.02761,2.2318387499999996,13266.05305414165
2017-10-21 17:33:38,236.19,48.531,10577.63,11462.53689,4416.276207135473,0.922800083568586,232.84,49.8723,8963.18,11612.266332000001,7382.826941822539,0.7718717211385433,234.99,34.5384,6391.39,8116.178616000001,5002.248413935047,0.7874875975992196,25932.199999999997,16801.35156289306,30899.262308021673,0.8392498093156033,234.67333333333332,44.3139,0.7812278060282298,22.059669765017283,25.932199999999998,2.20665875,13268.25971289165
2017-10-21 17:38:38,236.44,42.6439,9247.28,10082.723716,4018.598031003954,0.9171410682736196,232.79,56.1664,10437.45,13074.976256,7874.937561178741,0.7982767842664601,235.2,30.2457,5095.65,7113.78864,4963.90369488501,0.7163060723153563,24780.380000000005,16857.439287067704,29970.660524278974,0.8268212834323632,234.81000000000003,43.01866666666667,0.8602700055364074,30.56285643441607,24.780380000000005,2.1130241666666665,13270.372737058316
2017-10-21 17:43:38,237.24,37.2403,8150.41,8834.888772,3409.703278221093,0.9225254794186785,233.46,53.2277,9984.29,12426.538842,7398.163338804753,0.8034650780034154,235.79,35.0706,6408.5,8269.296773999999,5226.126374905872,0.7749752095183422,24543.2,16033.992991931718,29316.50725283139,0.8371802202879954,235.49666666666667,41.846199999999996,0.8648388512222374,27.19840750175644,24.543200000000002,2.0551491666666664,13272.427886224983
2017-10-21 17:48:38,234.34,38.9611,8377.56,9130.144174000001,3629.878935229957,0.9175714906952792,230.57,47.4166,9042.5,10932.845462000001,6144.941305331893,0.8270948337676228,232.92,31.1019,5176.38,7244.254548,5067.96942096326,0.7145497118718861,22596.44,14842.78966152511,27035.301100780747,0.8358124037814929,232.60999999999999,39.159866666666666,0.8770044280125499,21.084681936268094,22.596439999999998,1.9641516666666665,13274.39203789165
2017-10-21 17:53:38,234.51,42.9732,9051.11,10077.645132,4431.2909151198,0.8981374002999574,231.01,31.6349,5398.77,7307.978248999999,4925.426740390835,0.7387501462170815,233.21,26.044,3847.31,6073.721240000001,4699.818663004685,0.6334353928959702,18297.190000000002,14056.536318515318,23073.217702995833,0.793005563225986,232.91,33.5507,0.8157657464256605,28.084361876205264,18.297190000000004,1.70390125,13276.09593914165
2017-10-21 17:58:38,234.52,51.4323,10829.23,12061.902996,5311.994116338403,0.8978044346394775,231.08,34.6282,5866.21,8001.884456000001,5442.217845977358,0.7331035623241695,233.2,32.1495,4788.38,7497.263400000001,5768.914582881217,0.6386837095786176,21483.82,16523.126545196978,27102.91926381719,0.7926754970886559,232.9333333333333,39.40333333333333,0.7956496851745691,30.527789527112777,21.48382,1.6575420833333334,13277.753481224985
2017-10-21 18:03:38,234.34,48.186,10012.58,11291.90724,5220.6714951588765,0.8867040604559553,230.79,35.176,5947.65,8118.26904,5525.554423161764,0.7326253873448865,232.91,30.0765,4510.25,7005.117615,5359.973669476679,0.6438507171303218,20470.48,16106.19958779732,26047.076929904488,0.7859031573903008,232.67999999999998,37.81283333333333,0.8122743682310412,27.43292621111881,20.47048,1.7480958333333334,13279.501577058318
2017-10-21 18:08:38,234.11,49.3722,10544.12,11558.525742,4735.087196037326,0.9122374457917266,230.46,33.3721,5680.3,7690.934166000001,5185.041972418943,0.7385708780490424,232.65,30.9425,4708.92,7198.772625,5445.034411282392,0.6541281750790122,20933.340000000004,15365.163579738663,25967.15185359626,0.8061469397191856,232.40666666666667,37.8956,0.8376122314334035,30.28478240217861,20.933340000000005,1.725159166666667,13281.226736224984
2017-10-21 18:13:38,234.54,52.2574,11159.89,12256.450595999999,5067.290834369854,0.9105319613201989,230.96,28.9705,4323.55,6691.026680000001,5106.540260290898,0.6461713884542454,233.07,32.6197,4980.32,7602.673479,5744.306461696658,0.6550748251594088,20463.76,15918.137556357411,25925.905511683024,0.7893170786562648,232.85666666666665,37.9492,0.8145210930901614,37.70356160340666,20.463759999999997,1.724879166666667,13282.95161539165
2017-10-21 18:18:38,235.6,55.8501,11883.1,13158.28356,5650.872555222447,0.9030889132168847,231.88,33.0044,5376.23,7653.060271999999,5446.602841585266,0.7024941407648175,234.09,32.7988,5100.36,7677.871092,5738.99227876892,0.664293518201204,22359.690000000002,16836.467675576634,27989.68346885754,0.7988546931900213,233.85666666666668,40.5511,0.8452470886725577,37.72770652337421,22.359690000000004,1.7843104166666663,13284.735925808316
2017-10-21 18:23:38,236.7,54.1069,11534.61,12807.10323,5565.488773843358,0.9006416043388135,232.98,30.3063,4793.94,7060.761774,5183.86883568437,0.678955069359914,235.11,34.2787,5484.7,8059.265157000001,5905.067381565958,0.6805459174198007,21813.25,16654.424991093685,27444.266201639748,0.7948199394267899,234.92999999999998,39.563966666666666,0.83003447835525,36.75802645336372,21.81325,1.8405391666666668,13286.576464974984
2017-10-21 18:28:38,236.8,56.5971,11992.87,13402.19328,5982.462191905363,0.8948438326058823,232.95,32.8361,5122.16,7649.169495,5680.95686461696,0.6696360962256335,235.12,36.1793,5672.94,8506.477015999999,6338.604182320919,0.666896529471561,22787.969999999998,18002.02323884324,29040.737205049598,0.7846897907274072,234.95666666666668,41.87083333333333,0.8540581951281891,35.1707035525923,22.787969999999998,1.8583841666666665,13288.43484914165
2017-10-21 18:33:38,237.41,52.4595,11264.28,12454.409894999999,5313.033212231395,0.9044410851229657,233.39,32.3284,5269.77,7545.125276,5399.855514514631,0.6984337313473654,235.51,33.9809,5482.7,8002.841758999999,5829.706418816834,0.6850941409448904,22016.750000000004,16542.59514556286,27538.967568020777,0.7994762311121145,235.43666666666664,39.5896,0.8693066783706812,32.50828500414251,22.016750000000005,1.8668633333333333,13290.301712474982
2017-10-21 18:38:38,234.35,53.089,11243.53,12441.40715,5326.504014001217,0.9037185154735493,230,29.9091,4538.88,6879.093,5169.186478378294,0.6598079136304743,231.95,33.9007,5497.71,7863.267365,5621.9354682683825,0.6991635594728376,21280.12,16117.625960647894,26694.96907324957,0.7971584436606196,232.1,38.96626666666666,0.969409737182249,36.243485818502855,21.28012,1.8040362500000002,13292.105748724982
2017-10-21 18:43:38,235.63,55.1245,11448.97,12988.985934999999,6134.724244717754,0.881436784772375,230.67,36.1068,6180.27,8328.755556,5583.2277258500635,0.7420400272820782,232.68,35.6035,5901.21,8284.22238,5814.125985665674,0.7123432628084521,23530.449999999997,17532.077956233494,29343.75290698087,0.8018895904212072,232.99333333333334,42.27826666666667,1.1316489742195726,30.384957440702387,23.53045,1.867107083333333,13293.972855808315
2017-10-21 18:48:38,237.93,49.9867,10203.85,11893.335531,6110.063439150781,0.8579468706153667,232.81,30.6659,4596.23,7139.328179,5463.028156120327,0.6437902677621117,234.77,35.6679,5990.43,8373.752883000001,5851.024334306842,0.715381751014111,20790.510000000002,17424.11592957795,27126.46534267729,0.7664290108335968,235.17,38.773500000000006,1.1736190840668534,28.91975189240072,20.79051,1.8467066666666665,13295.819562474982
2017-10-21 18:53:38,238.49,53.7731,10940.81,12824.346619,6690.481503461224,0.8531280637557446,233.03,39.808,6406.2,9276.45824,6709.193620582425,0.6905868419022818,235.14,39.5183,6577.19,9292.333062,6564.146969640328,0.7078082496737782,23924.199999999997,19963.82209368398,31159.613897291227,0.7677951363216275,235.5533333333333,44.36646666666667,1.2467098746214713,21.202124126780433,23.924199999999995,1.8631129166666665,13297.682675391648
2017-10-21 18:58:38,238.63,53.8963,11021.57,12861.274069,6628.526639686363,0.8569578675386208,233.05,36.3915,5380.63,8481.039075,6555.67270345133,0.6344305164046187,235.31,37.4507,6253.24,8812.524217,6209.474420400769,0.7095855677692261,22655.440000000002,19393.673763538463,29822.534158588205,0.7596752133646482,235.66333333333333,42.5795,1.2588579753603313,26.578048121748708,22.655440000000002,1.940818333333333,13299.623493724981
2017-10-21 19:03:38,238.74,49.2716,10327.49,11763.101784,5631.475284563007,0.8779563579095525,232.75,39.1062,6458.77,9101.96805,6413.276266489756,0.7096014800886936,235.29,36.1156,6017.72,8497.639524,5999.743617976267,0.7081637180541809,22803.980000000003,18044.49516902903,29079.63737300574,0.784190659171309,235.59333333333333,41.497800000000005,1.3356348510144638,18.73304126965765,22.803980000000003,1.8941425000000003,13301.51763622498
2017-10-21 19:08:38,238.33,49.032,10282.67,11685.79656,5551.9851326176895,0.8799288903588443,232.27,37.7908,6269.65,8777.669116,6143.204700112166,0.7142727661688267,234.78,34.5366,5807.69,8108.502948,5658.494227409329,0.7162468876492785,22360.01,17353.684060139185,28304.07033730712,0.7899927372116387,235.12666666666667,40.453133333333334,1.3623862315347817,21.206927522713517,22.36001,1.8818329166666667,13303.399469141646
2017-10-21 19:13:38,238.07,51.6416,10683.43,12294.315712,6083.956135725343,0.8689731295555004,231.89,39.2126,6468.44,9093.009814,6390.783320055555,0.7113640183298718,234.46,36.3982,6081.3,8533.921972,5987.120721530873,0.7126031876027095,23233.17,18461.86017731177,29675.250116140727,0.7829140414679503,234.80666666666664,42.41746666666666,1.3897958604241858,21.746073158541613,23.233169999999998,1.8997158333333328,13305.29918497498
2017-10-21 19:18:38,235.02,50.5262,10444.44,11874.667524,5649.9028214598775,0.8795564152756822,228.75,37.2723,6071.96,8526.038625000001,5985.3685261136525,0.7121666071504572,231.49,34.0177,5753.4,7874.7573729999995,5376.819889453045,0.730612986214223,22269.800000000003,17012.091237026572,28024.19027013834,0.7946634598655995,231.75333333333333,40.6054,1.4095446307856112,24.432218374895946,22.269800000000004,1.8959570833333332,13307.195142058314
2017-10-21 19:23:38,235.22,55.79,11184.01,13122.9238,6865.0600420175815,0.8522498621839136,228.91,41.0136,6601.46,9388.423175999998,6675.568560059428,0.7031489608260924,231.81,33.4824,5729.18,7761.555144,5236.2424295436185,0.738148462995704,23514.65,18776.871031620627,30091.687396366025,0.7814334134961043,231.98000000000002,43.428666666666665,1.3966721269074835,28.463534071197216,23.514650000000003,1.9076854166666668,13309.10282747498
2017-10-21 19:28:38,237.92,63.5809,12752.34,15127.167727999999,8136.893018557183,0.8430090965670822,231.67,40.0921,6330.59,9288.136807,6796.551743159774,0.6815780313688913,234.47,34.9951,5896.04,8205.301097,5706.459358554077,0.7185647339810229,24978.97,20639.904120271036,32403.00270584319,0.770884421630949,234.68666666666664,46.2227,1.3777234894753354,37.55340990465722,24.97897,2.0205675,13311.12339497498
2017-10-21 19:33:38,238.13,56.0519,11417.75,13347.638947000001,6913.353050218925,0.8554134589148622,231.77,33.5098,4623.38,7766.566346,6240.505603107796,0.5952926678314119,234.53,35.2885,6104.8,8276.211905,5588.121370949609,0.7376321522545646,22145.93,18741.98002427633,29012.13592266645,0.7633333188232426,234.80999999999997,41.616733333333336,1.4139091180103156,34.685967663648114,22.14593,1.9635375000000002,13313.08693247498
2017-10-21 19:38:38,238.72,28.5121,6012.82,6806.408512,3189.5442432777218,0.883405688829745,231.92,28.0395,4872.27,6502.92084,4306.850879518154,0.7492433200217151,234.77,26.1557,4836.24,6140.573689,3783.8377201512053,0.7875876497766754,15721.33,11280.232842947082,19349.518597629296,0.8124920483513309,235.13666666666666,27.569100000000002,1.5239364341305097,5.126754228465937,15.72133,1.5778025,13314.66473497498
2017-10-21 19:43:38,238.61,29.5987,6213.85,7062.545807,3356.727789600057,0.8798314616014496,231.84,26.9272,4311.63,6242.802048,4514.689818095258,0.6906562096392778,234.63,28.7506,5191.98,6745.753277999999,4306.800548812045,0.7696664532532879,15717.46,12178.218156507359,19883.348468482,0.7904835558716109,235.02666666666667,28.4255,1.5246496851421156,5.270971486869186,15.717459999999999,1.3099495833333332,13315.974684558314
2017-10-21 19:48:38,238.86,29.7793,6422.32,7113.083598,3057.738394587842,0.9028883059670177,232.04,28.1177,4743.51,6524.431108,4479.655585303194,0.7270381005607823,234.87,26.4765,4821.05,6218.535555,3927.806174736625,0.7752709552530652,15986.880000000001,11465.20015462766,19673.107195358698,0.8126260809360936,235.25666666666666,28.1245,1.5316604559559146,5.883837934896613,15.986880000000001,1.3210141666666666,13317.29569872498
2017-10-21 19:53:38,239.03,28.4872,5943.39,6809.295416,3323.0436906936097,0.8728347996232685,232.2,26.7751,4062.38,6217.178219999999,4706.41835739688,0.6534121841532156,234.96,30.5704,5482.94,7182.821184,4640.074257780706,0.7633407347259947,15488.71,12669.536305871196,20010.429472399843,0.7740318628025151,235.39666666666668,28.610899999999997,1.5434939605488576,6.848788398827028,15.48871,1.3114829166666666,13318.607181641646
2017-10-21 19:58:38,239.14,25.8015,5616.3,6170.170709999999,2555.0305087301595,0.9102341351589608,232.24,23.0316,3317.51,5348.858784,4195.761872541619,0.6202276287277657,235.06,27.8264,5017.82,6540.873584,4195.77283577996,0.7671482922822989,13951.630000000001,10946.565217051739,17733.45058661926,0.7867408506795162,235.48000000000002,25.55316666666667,1.5542721250212195,9.86792243622774,13.951630000000002,1.2266808333333332,13319.83386247498
2017-10-21 20:03:38,238.41,27.6465,5610.94,6591.2020649999995,3458.5108035193784,0.8512771941547206,231.56,29.1853,5037.23,6758.148068,4505.427752845688,0.7453565606014774,234.51,28.7734,5123.89,6747.650033999999,4390.504782965188,0.7593591804823588,15772.059999999998,12354.443339330253,20034.723528622042,0.7872362190308086,234.82666666666668,28.535066666666665,1.5259482171246797,3.1139463490535593,15.772059999999998,1.2384870833333332,13321.072349558313
2017-10-21 20:08:38,238.54,26.5194,5360.99,6325.9376760000005,3358.165228295994,0.8474617162826439,231.57,28.794,5060.52,6667.82658,4341.779431356975,0.7589459532704285,234.54,29.9225,5429.12,7018.02315,4447.168195552753,0.7735967642113007,15850.630000000001,12147.112855205722,19969.847824007174,0.7937281315155957,234.88333333333333,28.411966666666668,1.5568012488469452,6.661160379605309,15.85063,1.3176120833333331,13322.389961641647
2017-10-21 20:13:38,238.32,28.7185,5701.89,6844.1929199999995,3785.6871442418633,0.8330989594606577,231.41,30.5892,5328.37,7078.646772,4660.012152971924,0.7527385066135349,234.35,28.5521,5077.6,6691.184635,4357.743689073517,0.7588491839606816,16107.86,12803.442986287304,20576.474578574183,0.7828289505323108,234.69333333333336,29.286599999999996,1.5452789455743536,4.44776792116533,16.107860000000002,1.33160375,13323.721565391648
2017-10-21 20:18:38,238.64,28.9399,5795.24,6906.217736,3756.465993382738,0.8391336939452672,231.64,30.5311,5337.09,7072.224004,4640.239508328615,0.7546551123071582,234.67,28.6831,5127.81,6731.063077,4360.364061687132,0.7618127985639734,16260.14,12757.069563398483,20667.2440510337,0.7867589873061341,234.98333333333332,29.3847,1.5561387332434924,3.9013500222905115,16.26014,1.3486666666666667,13325.070232058315
2017-10-21 20:23:38,238.54,27.5885,5543.78,6580.96079,3546.201944491801,0.842396752830372,231.53,29.6806,5183.22,6871.949318,4511.974940174276,0.7542576000121776,234.55,30.2774,5475.91,7101.564170000001,4521.7942603050615,0.771085055195664,16202.91,12579.971144971138,20513.16568636851,0.7898785710470433,234.87333333333333,29.182166666666664,1.5611251454684756,5.4610978165888895,16.20291,1.3526270833333334,13326.422859141649
2017-10-21 20:28:38,237.86,27.9607,5635.03,6650.732102,3532.516722065635,0.847279654867686,230.79,31.018,5518.51,7158.64422,4559.850266010871,0.7708875913377911,233.88,29.2835,5228.44,6848.82498,4423.7787888944,0.7634068639902665,16381.98,12516.145776970905,20616.090168380295,0.7946210880046346,234.17666666666665,29.420733333333335,1.5728865671217027,5.42905116799717,16.38198,1.35770375,13327.780562891649
2017-10-21 20:33:38,238.1,26.7724,5550.7,6374.5084400000005,3134.340020104909,0.8707651816992494,230.96,30.0197,5353.43,6933.349912000001,4405.919681216444,0.7721274806474818,234.07,29.6843,5210.11,6948.204101,4596.987493680315,0.7498498783664328,16114.240000000002,12137.247195001668,20173.78249734481,0.7987713757755092,234.37666666666667,28.82546666666667,1.5886109254334175,7.122405650559006,16.114240000000002,1.3540091666666667,13329.134572058316
2017-10-21 20:38:38,238.6,26.9174,5433.57,6422.49164,3424.137252063634,0.8460221210969143,231.57,30.9063,5399.48,7156.971891,4697.644343515601,0.7544363848613025,234.66,25.7174,4434.82,6034.8450840000005,4092.8873372570347,0.7348689052114862,15267.869999999999,12214.66893283627,19552.646661659273,0.780859505324091,234.9433333333333,27.847033333333332,1.5564036718073984,10.985969780144154,15.267869999999998,1.3075879166666666,13330.442159974982
2017-10-21 20:43:38,239.26,25.247,5107.81,6040.59722,3224.7622824282294,0.8455802984328097,232.13,29.5405,5145.97,6857.2362650000005,4532.182912585408,0.7504437358043984,235.36,23.3526,4202.83,5496.267936,3541.917731314733,0.7646697811931416,14456.61,11298.86292632837,18348.23904684201,0.7879017688342242,235.58333333333334,26.0467,1.5606650159179263,13.4135994195042,14.456610000000001,1.2385199999999998,13331.680679974983
2017-10-21 20:48:38,239.15,28.6729,5703.33,6857.124035,3806.859196565415,0.8317379080339182,232.03,31.1411,5413.63,7225.669433,4785.698379347631,0.7492219302582092,235.24,26.9249,4615.44,6333.813476,4337.615330473555,0.7286984401243836,15732.399999999998,12930.1729063866,20364.129766554084,0.7725544955934621,235.47333333333336,28.912966666666666,1.561394071515521,7.706346287536511,15.732399999999998,1.2578754166666666,13332.938555391649
2017-10-21 20:53:38,239.38,24.6123,4990.76,5891.692374,3131.19045288685,0.8470842812540912,232.32,25.0673,4027.16,5823.635136,4206.745598637233,0.6915199709379595,235.55,23.3694,4149.26,5504.66217,3617.312131711764,0.7537719612682426,13167.18,10955.248183235846,17128.692066491603,0.7687206909252924,235.75,24.349666666666668,1.5397667020148442,4.025790907473075,13.16718,1.2041491666666664,13334.142704558315
2017-10-21 20:58:38,239.03,27.7492,5533.43,6632.891275999999,3657.3759875540404,0.8342410224665954,232.08,24.3069,3527.12,5641.1453520000005,4402.493087784604,0.6252489131040564,235.27,26.2038,4512.45,6164.9680260000005,4200.550649510412,0.7319502681878142,13573,12260.419724849056,18290.550041741986,0.7420771911738151,235.46,26.086633333333335,1.5161810923299044,6.822395633012575,13.573,1.1141741666666665,13335.256878724982
2017-10-21 21:03:38,239.56,25.0143,5024.94,5992.425708,3264.834431069867,0.8385485686191505,232.68,15.4283,2398.55,3589.856844,2670.9605122340613,0.6681464203813249,235.79,23.6752,4245.57,5582.375408,3624.6448889433523,0.760531080356178,11669.06,9560.43983224728,15085.389324429794,0.7735338975377138,236.01,21.372600000000002,1.5041735519681418,27.812713474261443,11.66906,1.0517524999999999,13336.308631224982
2017-10-21 21:08:38,239.61,27.3371,5368.32,6550.242531,3753.2409451727563,0.8195604933090072,232.83,14.7767,2341.98,3440.459061,2520.295266435463,0.6807172991964865,235.97,23.1576,4038.26,5464.498871999999,3681.467654956276,0.7389991460501487,11748.56,9955.003866564495,15399.050751813049,0.7629405337609366,236.13666666666668,21.757133333333332,1.4708996202763918,32.08342398048762,11.74856,0.9757341666666666,13337.284365391648
2017-10-21 21:13:38,239.23,26.7568,5309.18,6401.029264,3575.7213770349017,0.8294259846395854,232.44,13.6149,2138.86,3164.647356,2332.438806965317,0.6758604543867541,235.58,23.1481,4132.31,5453.229398,3558.331762372846,0.7577729998880197,11580.350000000002,9466.491946373064,14957.238244182852,0.7742304970306811,235.75,21.173266666666667,1.4761399787910878,35.697687965012484,11.580350000000003,0.9720379166666668,13338.256403308314
2017-10-21 21:18:38,239.33,25.7758,5170.2,6168.922214,3365.209241991153,0.8381042620810715,232.49,13.3288,2143.37,3098.812712,2237.991346532152,0.6916745861083843,235.74,21.0296,3908.95,4957.517904,3049.113586926626,0.7884893359328148,11222.52,8652.31417544993,14170.656150690123,0.7919548594405386,235.85333333333335,20.04473333333333,1.4740799366838115,33.50472775891256,11.222520000000001,0.9501195833333334,13339.206522891647
2017-10-21 21:23:38,239.29,24.266,4968.3,5806.611139999999,3005.449723614103,0.8556281590435555,232.54,12.9522,2094.7,3011.904588,2164.2091297320253,0.6954735579425997,235.81,19.9909,3644.7,4714.054129,2989.727118173488,0.7731561624586513,10707.7,8159.385971519616,13462.184767794235,0.7953909550859958,235.88,19.069699999999997,1.4456503306766137,32.07968662328196,10.7077,0.9137591666666667,13340.120282058313
2017-10-21 21:28:38,239.09,24.3847,4973.62,5830.137923,3041.9750651185095,0.8530878798559771,232.36,13.6388,2186.07,3169.1115680000003,2294.420642674621,0.6898053139162944,235.63,22.4799,4022.85,5296.938837,3445.9017572210196,0.7594669532333889,11182.54,8782.29746501415,14218.92927106658,0.7864544359718293,235.69333333333336,20.1678,1.44113820218362,32.3733872807148,11.182540000000001,0.9120933333333334,13341.032375391645
2017-10-21 21:33:38,238.99,25.2222,5089.59,6027.853578,3229.720172043919,0.844345326929572,232.3,14.4453,2285.53,3355.6431900000002,2456.968424236131,0.6811004241484924,235.48,21.177,3887.69,4986.759959999999,3123.082029431695,0.7796023933744749,11262.810000000001,8809.770625711744,14299.054079684905,0.787661193337356,235.59,20.2815,1.4431851946177705,28.775978108128104,11.262810000000002,0.9352229166666667,13341.967598308313
2017-10-21 21:38:38,239.22,27.117,5391.32,6486.92874,3607.4801642473376,0.8311051679596528,232.56,13.5833,2131.36,3158.932248,2331.5568828262226,0.674708994265204,235.74,21.525,3899.14,5074.3035,3247.347112723284,0.7684089057739648,11421.82,9186.384159796844,14657.681468901088,0.7792378367774909,235.84,20.741766666666667,1.4331750339213005,34.51232858660384,11.42182,0.9451929166666667,13342.912791224979
2017-10-21 21:43:38,239.45,28.0814,5488.4,6724.091229999999,3884.6966817710368,0.8162292586860099,232.87,14.0068,2260.01,3261.763516,2351.9047672490233,0.6928797838696532,236.08,23.0645,4111.27,5445.06716,3570.1842198982476,0.7550448652317451,11859.68,9806.785668918306,15389.121315348108,0.7706534867700294,236.13333333333333,21.717566666666666,1.4045736871823813,35.504745006730346,11.85968,0.9700625,13343.88285372498
2017-10-21 21:48:38,239.38,24.8076,5014.86,5938.443288,3180.6112408139825,0.8444738388145737,232.74,12.1872,1963.01,2836.4489280000003,2047.4457895271246,0.6920660480159365,235.9,20.6616,3736.32,4874.07144,3129.933746874471,0.7665706270402964,10714.19,8357.990777215578,13588.593642762324,0.7884693796628974,236.00666666666666,19.218799999999998,1.4293381542894275,36.587091805940005,10.71419,0.9405779166666668,13344.823431641646
2017-10-21 21:53:38,239.46,27.1109,5401.48,6491.976114,3601.356365919172,0.8320240101240766,232.86,14.4415,2320.69,3362.84769,2433.750708276905,0.6900966722046219,235.97,25.6145,4433.27,6044.253565,4108.420409976954,0.7334685668502394,12155.44,10143.527484173032,15831.799373911157,0.7677863844100159,236.0966666666667,22.388966666666665,1.424557737649825,35.497246411550925,12.15544,0.95290125,13345.776332891646
2017-10-21 21:58:38,239.85,24.9642,5043.06,5987.66337,3227.9495765640077,0.8422417374475747,233.16,13.23,2074.01,3084.7068,2283.396277886569,0.6723523934268243,236.36,22.1969,4054.65,5246.4592840000005,3329.436648469197,0.7728355030535294,11171.720000000001,8840.782502919774,14246.640411771908,0.7841652261236888,236.45666666666668,20.130366666666667,1.4350761943696448,34.27839532646367,11.17172,0.9719650000000001,13346.748297891647
2017-10-21 22:03:38,239.71,28.2531,5680.68,6772.550601,3687.4539157398913,0.8387800010178175,233.04,14.9779,2366.84,3490.449816,2565.4060755393934,0.6780902533394281,236.28,26.0978,4654.04,6166.3881839999995,4045.2756289497515,0.7547432729058304,12701.560000000001,10298.135620229037,16351.795732769846,0.776768509561639,236.34333333333333,23.1096,1.424481333653022,35.18754110845709,12.70156,0.99472,13347.743017891647
2017-10-21 22:08:38,239.25,26.0506,5230.09,6232.606049999999,3389.916926179253,0.8391497806924602,232.67,12.9711,2086.84,3017.9858369999997,2180.214972596186,0.6914677910067344,235.86,25.2625,4466.99,5958.4132500000005,3943.1825721966734,0.749694560040796,11783.92,9513.314470972113,15144.76552443145,0.7780853378674134,235.92666666666665,21.428066666666666,1.4086298002204154,39.4667741062345,11.78392,1.0202283333333333,13348.76324622498
2017-10-21 22:13:38,239.07,26.8363,5393.62,6415.754241000001,3474.3007608020202,0.8406836978779467,232.43,13.3345,2141.87,3099.3378350000003,2240.153547987836,0.6910734208489407,235.64,24.2551,4227.27,5715.471763999999,3846.661647738368,0.7396187356967233,11762.76,9561.115956528225,15158.412223969193,0.7759889245788006,235.71333333333334,21.4753,1.4240461577622485,37.907735863992585,11.76276,0.9811116666666667,13349.744357891646
2017-10-21 22:18:38,239.32,24.6122,5013.85,5890.191704,3091.2241082410083,0.8512201727823425,232.61,13.0935,2091.97,3045.679035,2213.5542241694766,0.6868648915265623,235.87,24.9842,4354.55,5893.023254000001,3970.5940827141667,0.7389331099354253,11460.369999999999,9275.372415124652,14743.561780524924,0.7773135264463868,235.9333333333333,20.896633333333334,1.4354337383441729,37.341581339258795,11.46037,0.9676304166666665,13350.711988308312
